;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2856;2019-06-15 16:36:45.095;725;635;254;257;231;29;26;0;-12;19;769;267;-17;31;223;174;254;588;301;27;26;-198;731;345;350;133;350;308;734;-2.0;-1.0;1061.0;267.0;8.0;1;13;61;1;0;0;1;0;0;0;1;1;1;0;0;23066.623046875;11345.1845703125;4003.18798828125;4031.84204101562;607.0;248603;597.0;1198.0;Calculated values ==>;1560609405.095;345.66;336.66;298.56;298.86;296.26000000000005;276.06;272.7676641592781;275.76000000000005;273.16;271.96000000000004;275.06;350.06000000000006;299.86;271.46000000000004;276.26000000000005;295.46000000000004;290.56;298.56;331.96000000000004;275.86;275.76000000000005;332.86;333.86;253.36;241.05796691057077;268.5567601203482;272.7676641592781;303.26000000000005;7309999.999999999;3450000.0;3500000.0;1330000.0;3500000.0;3080000.0;7340000.000000001;0.0;0.0;0.17683333333333331;0.0445;0.0013333333333333333;0.0013333333333333333;3.019049305050502;11345.1845703125;4003.18798828125;4031.84204101562;23066.623046875;487441.7465440879;473053.5799013538;268255.9753939078;269536.1056520217;259310.66653235152;431113.4868728058;435216.47765382426;438696.35173092526;471554.28894245124;530247.6594984549;475384.5657590557;437915.60822266474;445126.96148863033;464188.3465130001;458464.43444099964;268459.4042406598;465098.4934087765;435390.3900212655;435216.47765382426;250454.15340279948;254638.09398592086;449819.71074751863;194698.51347645855;268255.9753939078;271.0184959877291;774566.6477718498;429439.5894506073;99528.31072189848;116546.2601109772;0;2;3;9;5;4;0;8;46;48;620024616699.5896;236452857350.09106;521123497429.66486;43146.951064664856;11352.893278562173;-0.0;222.61400301322192;1823290.2347685099;398810.74236994254;0.0;417043.6172696287;2.8236249947068823;0.3671174563808323
2857;2019-06-15 16:37:45.116;740;639;238;240;223;40;26;6;-8;20;771;264;-12;44;222;177;254;596;297;28;26;-184;727;359;364;133;364;308;729;-1.0;-1.0;1244.0;326.0;0.0;1;6;62;1;0;0;1;0;0;0;1;1;1;0;0;21937.828125;11222.55859375;3865.03002929688;4010.22875976562;610.0;248604;600.0;1199.0;Calculated values ==>;1560609465.116;347.16;337.06;296.96000000000004;297.16;295.46000000000004;277.16;274.27422755570615;275.76000000000005;273.76000000000005;272.36;275.16;350.26;299.56;271.96000000000004;277.56;295.36;290.86;298.56;332.76000000000005;275.96000000000004;275.76000000000005;333.16;334.16;254.76000000000002;241.05796691057077;268.5567601203482;274.27422755570615;302.86;7270000.0;3590000.0;3640000.0;1330000.0;3640000.0;3080000.0;7290000.000000001;0.0;0.0;0.20733333333333331;0.05433333333333333;0.0;0.0;3.0210902241545154;11222.55859375;3865.03002929688;4010.22875976562;21937.828125;490074.5915480388;474313.33413905354;262156.4577161619;262922.8363611199;256681.38727626292;430214.79039162316;431713.99959067686;439315.4269074652;471651.78204872925;530456.9008031462;475031.14827316673;438696.35173092526;446986.31847657415;461958.7606167715;456604.83898887376;268736.7458832258;467149.06910516927;432089.42813363497;431713.99959067686;251709.28920128586;255893.36323571714;451269.30121400836;198525.79533007936;268255.9753939078;272.6107093919133;774941.816127359;429627.7197992718;99595.35143450923;116611.85154332618;0;2;3;9;5;4;0;8;46;48;620238891669.2627;236532685279.9693;521308362109.3829;49923.71694704466;13732.397153026808;-0.0;0.0;1824066.095123539;399019.8596219839;0.0;417045.4730356085;3.33316173383039;0.4323797559926838
2858;2019-06-15 16:38:45.106;752;643;224;224;209;55;38;22;-2;26;772;262;-5;34;221;182;255;597;292;39;37;-170;742;363;368;134;368;312;743;-1.0;-2.0;345.0;151.0;28.0;11;5;75;1;0;0;1;0;0;0;1;1;1;0;0;22444.2578125;12707.4404296875;4268.806640625;4054.19921875;613.0;248605;602.0;1198.0;Calculated values ==>;1560609525.106;348.36;337.46000000000004;295.56;295.56;294.06;278.66;274.69669130483857;276.96000000000004;275.36;272.96000000000004;275.76000000000005;350.36;299.36;272.66;276.56;295.26000000000005;291.36;298.66;332.86;277.06;276.86;333.36;334.46000000000004;256.16;241.2770596917726;269.02936301313275;274.69669130483857;302.36;7420000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;3120000.0;7430000.0;0.0;0.0;0.0575;0.025166666666666667;0.004666666666666667;0.004666666666666667;3.018090176093019;12707.4404296875;4268.806640625;4054.19921875;22444.2578125;490320.011182124;473271.45956417057;256446.10360603477;256446.10360603477;251434.5216698458;429947.3805835815;432929.84295338165;439361.88655270665;472104.6820821746;530258.3871958505;474278.035294972;438895.3439655771;444768.4058800359;461212.1597545428;456643.7635023736;268144.84241453995;465467.1795340439;433115.1307267976;432743.97865350964;252546.06836287308;257148.6733736563;452540.2242483338;197845.82935462895;256446.10360603477;272.35547363343323;775311.6052017777;429827.10322172235;99662.54380041313;116679.62221859093;0;2;3;9;5;4;0;8;46;48;620458455069.2976;236612771929.98203;521494331109.4124;13887.173288889468;6409.808938158239;-0.0;822.7234168882161;1824597.7639160198;399187.6833641509;0.0;417052.32792141224;1.004244291996782;0.13318129378352234
2859;2019-06-15 16:39:45.117;762;651;233;231;207;60;42;32;-8;33;773;260;-7;31;221;184;255;609;297;41;41;-157;784;377;382;135;382;305;784;0.0;-3.0;1366.0;90.0;0.0;98;1;66;1;0;0;1;0;0;0;1;1;1;0;0;26071.810546875;12439.529296875;8338.4736328125;3933.36889648438;620.0;248606;607.0;1197.0;Calculated values ==>;1560609585.117;349.36;338.26;296.46000000000004;296.26000000000005;293.86;279.16;276.14872888175563;277.36;276.36;272.36;276.46000000000004;350.46000000000004;299.16;272.46000000000004;276.26000000000005;295.26000000000005;291.56;298.66;334.06;277.26000000000005;277.26000000000005;333.86;335.16;257.46000000000004;241.49495122638035;268.19934244402924;276.14872888175563;302.86;7840000.000000001;3770000.0000000005;3820000.0000000005;1350000.0;3820000.0000000005;3050000.0;7840000.000000001;0.0;0.0;0.22766666666666666;0.015000000000000001;0.0;0.0;3.014444707861567;12439.529296875;8338.4736328125;3933.36889648438;26071.810546875;487545.3809608874;469569.1246495176;257878.2596394531;257205.21695549792;249506.2233228237;428973.91024759493;430032.0523087177;439972.1399166299;472656.1521691498;530892.8472578947;474945.9951313645;440124.2130485236;445717.11843896436;459026.7249110175;454591.39992036705;265698.9062375284;462079.2996490003;429832.20972760516;429832.20972760516;254638.09398592086;260077.89159075968;453707.12672258995;206251.12708534402;256446.10360603477;275.7040769487941;775715.9798942641;430036.6997223048;99729.11907144266;116784.70214893275;0;2;3;9;5;4;0;8;46;48;620683496319.8842;236693486725.19238;521679465044.8949;53210.48392125608;3711.8399945586893;-0.0;0.0;1825157.0135712049;399272.0459024404;0.0;417059.1852068427;2.303487006558178;0.2651347520014823
2860;2019-06-15 16:40:45.117;779;661;267;267;235;73;55;44;-17;41;772;259;-19;35;221;184;256;604;299;55;54;-145;703;381;385;137;385;311;702;155.0;0.0;1556.0;468.0;8.0;99;4;81;1;0;0;1;0;0;0;1;1;1;1;0;26697.740234375;12318.4970703125;7170.748046875;4022.74560546875;628.0;248607;615.0;1200.0;Calculated values ==>;1560609645.117;351.06000000000006;339.26;299.86;299.86;296.66;280.46000000000004;276.55624918942954;278.66;277.56;271.46000000000004;277.26000000000005;350.36;299.06;271.26000000000005;276.66;295.26000000000005;291.56;298.76000000000005;333.56;278.66;278.56;334.66;335.96000000000004;258.66;241.92719264551067;268.91163127593666;276.55624918942954;303.06;7030000.0;3810000.0;3850000.0;1370000.0;3850000.0;3110000.0;7020000.0;0.025833333333333333;0.0;0.25933333333333336;0.078;0.0013333333333333333;0.027166666666666665;3.020698704064967;12318.4970703125;7170.748046875;4022.74560546875;26697.740234375;498009.9746631972;480926.3549065013;277368.33596450614;277368.33596450614;262477.4420134562;428684.9695293014;431792.6185034543;437231.03110804653;473176.1828425327;530334.2265421058;474051.6687318862;436912.08382788545;445112.2951963821;458549.43058033276;453909.8584926748;271523.4685121535;471948.5338109906;431792.6185034543;431598.26245735696;257985.5697089033;263425.85118522606;454605.6961720488;204459.4888835639;208037.83720655495;275.0359022473005;776155.7261507745;430243.01660869806;99795.4200256256;116913.94566293014;0;2;3;9;5;4;0;8;46;48;620913596319.8842;236775086725.19238;521864265044.8949;60365.41995021584;19511.404168501824;-0.0;6073.391552646788;1826103.4794368003;399465.57293713256;0.0;417109.79680311476;3.6555907445362537;0.45603150883379306
2861;2019-06-15 16:41:45.108;767;658;262;262;244;61;50;41;-14;46;772;260;-16;26;221;186;255;540;295;50;50;-135;673;370;375;134;375;311;673;-1.0;0.0;1389.0;275.0;0.0;99;1;91;1;0;0;1;0;0;0;1;1;1;1;0;27998.572265625;12546.39453125;6842.39404296875;4012.921875;628.0;248608;617.0;1201.0;Calculated values ==>;1560609705.108;349.86;338.96000000000004;299.36;299.36;297.56;279.26000000000005;275.4277932560699;278.16;277.26000000000005;271.76000000000005;277.76000000000005;350.36;299.16;271.56;275.76000000000005;295.26000000000005;291.76000000000005;298.66;327.16;278.16;278.16;334.86;335.96000000000004;259.66;241.2770596917726;268.91163127593666;275.4277932560699;302.66;6730000.0;3700000.0;3750000.0;1340000.0;3750000.0;3110000.0;6730000.0;0.0;0.0;0.2315;0.04583333333333333;0.0;0.0;3.02321595298502;12546.39453125;6842.39404296875;4012.921875;27998.572265625;499189.45559631754;483715.2481325005;278262.02538544766;278262.02538544766;268364.26867675164;429467.9694778635;433395.59929297975;437706.9197206977;474052.113305266;530334.2265421058;474170.3872688772;437389.9950341223;443797.99741981184;460127.8967075838;456050.352484276;274016.27597322635;465154.15949683613;433395.59929297975;433395.59929297975;258822.4845140824;263425.85118522606;456117.4723531126;202654.44552797108;208037.83720655495;274.2844664678962;776611.4603840724;430450.1929573792;99862.37387664158;117030.70433046206;0;2;3;9;5;4;0;8;46;48;621141562119.645;236856374530.1071;522050837054.69916;54414.64777561621;11617.055396152318;-0.0;0.0;1827059.8365250942;399724.9378559914;0.0;417160.4008075943;2.8216614044112727;0.35302343827113425
2862;2019-06-15 16:42:45.128;739;655;245;245;230;53;46;38;-17;46;775;261;-19;32;221;189;255;537;294;45;45;-127;682;368;373;137;373;308;682;-1.0;0.0;1229.0;340.0;8.0;99;1;92;1;0;0;1;0;0;0;1;1;1;1;0;26787.263671875;12826.001953125;6954.85302734375;3971.07202148438;625.0;248609;615.0;1198.0;Calculated values ==>;1560609765.128;347.06000000000006;338.66;297.66;297.66;296.16;278.46000000000004;275.2199585193972;277.76000000000005;276.96000000000004;271.46000000000004;277.76000000000005;350.66;299.26000000000005;271.26000000000005;276.36;295.26000000000005;292.06;298.66;326.86;277.66;277.66;334.66;335.66;260.46000000000004;241.92719264551067;268.5567601203482;275.2199585193972;302.56;6820000.0;3679999.9999999995;3729999.9999999995;1370000.0;3729999.9999999995;3080000.0;6820000.0;0.0;0.0;0.2048333333333333;0.056666666666666664;0.0013333333333333333;0.0013333333333333333;3.0161525994346006;12826.001953125;6954.85302734375;3971.07202148438;26787.263671875;494440.5358791028;482267.2674167681;268094.58336119185;268094.58336119185;261644.01396228286;429606.4342157736;433153.7420760326;437915.60822266474;473664.6415601712;530875.2723025628;474677.1984412237;437601.09044165985;445271.23071639397;460439.379470697;456802.38005965634;273026.3225556781;463391.247992025;432967.19635037374;432967.19635037374;257985.5697089033;262170.3306944222;456446.9686200086;201369.67393183877;268094.58336119185;273.77317560952406;777068.1611996173;430661.70007356093;99928.92933685196;117145.71971503108;0;2;3;9;5;4;0;8;46;48;621366036919.5737;236937701630.08124;522236598954.64014;48452.49220723751;14454.380032329624;-0.0;219.8301506522425;1827917.348433401;399942.27223848033;0.0;417162.2333361551;2.6577507747067615;0.34431577796590307
2863;2019-06-15 16:43:48.099;722;653;233;231;211;51;46;36;-20;45;776;260;-21;13;222;188;254;565;296;47;45;-120;683;372;377;139;377;307;682;-3.0;0.0;1511.0;402.0;0.0;98;5;92;1;0;0;1;0;0;0;1;1;1;1;0;25723.90625;12805.5146484375;6949.75830078125;3958.52709960938;624.0;248610;614.0;1200.0;Calculated values ==>;1560609828.099;345.36;338.46000000000004;296.46000000000004;296.26000000000005;294.26000000000005;278.26000000000005;275.63479819532273;277.76000000000005;276.76000000000005;271.16;277.66;350.76;299.16;271.06;274.46000000000004;295.36;291.96000000000004;298.56;329.66;277.86;277.66;334.56;335.56;261.16;242.35481222062532;268.43790593516167;275.63479819532273;302.76000000000005;6830000.0;3720000.0000000005;3770000.0000000005;1390000.0;3770000.0000000005;3070000.0;6820000.0;0.0;0.0;0.2518333333333333;0.06699999999999999;0.0;0.0;3.0213506272606394;12805.5146484375;6949.75830078125;3958.52709960938;25723.90625;491937.97260536754;481967.0256872643;262866.60515312443;262048.3499687935;254459.67377977294;429328.3091220336;432133.7774447223;437671.5478804793;473307.3401624125;531055.2783985363;474688.26198482275;437514.20447033056;442698.855600732;459953.2584904203;456001.8206241952;272400.39458726736;468121.0112494174;432324.09660270944;431942.8277226898;257567.11924055516;261751.83340796042;456839.84887621255;202674.57639198747;268094.58336119185;274.3014189774122;777527.4224327905;430885.87260561547;99998.28139045008;117267.32905938294;0;2;3;9;5;4;0;8;46;48;621602178169.4092;237024601610.0207;522430234779.50525;59180.07065318518;17029.073256443076;-0.0;0.0;1828858.699837729;400217.62564621173;0.0;417164.155964545;3.213704414843217;0.4180950057336404
2864;2019-06-15 16:44:45.119;715;651;237;235;209;54;48;36;-20;46;771;261;-22;34;222;186;254;582;302;49;47;-116;693;373;378;141;377;307;693;-2.0;0.0;1628.0;495.0;2.0;98;15;94;1;0;0;1;0;0;0;1;1;1;1;0;26152.01171875;13186.2939453125;7078.96142578125;3994.45385742188;623.0;248611;613.0;1196.0;Calculated values ==>;1560609885.119;344.66;338.26;296.86;296.66;294.06;278.56;275.73799182748917;277.96000000000004;276.76000000000005;271.16;277.76000000000005;350.26;299.26000000000005;270.96000000000004;276.56;295.36;291.76000000000005;298.56;331.36;278.06;277.86;334.46000000000004;335.46000000000004;261.56;242.77792619122317;268.43790593516167;275.73799182748917;303.36;6930000.0;3729999.9999999995;3779999.9999999995;1410000.0;3770000.0000000005;3070000.0;6930000.0;0.0;0.0;0.27133333333333337;0.0825;0.0003333333333333333;0.0003333333333333333;3.011441453644351;13186.2939453125;7078.96142578125;3994.45385742188;26152.01171875;489914.2058386397;480419.81143614574;263828.8304345734;263009.3643908131;253292.1117068743;429258.0297950786;432257.2901962974;437671.5478804793;473145.1120115388;530532.6438189453;474806.1818528707;437356.53477473935;445755.06062311685;459953.2584904203;455551.1504164592;271444.9131407406;469491.9752446049;432447.4825480057;432066.47030826873;257148.6733736563;261333.34086894934;456928.54244966514;202611.96843270346;263828.8304345734;274.2815540853057;777938.2508830111;431091.71328971547;100061.26458128594;117378.42872584697;0;2;3;9;5;4;0;8;46;48;621817428669.3372;237104429609.994;522605286179.4467;63779.499223496525;20981.11735639934;-0.0;56.079213291231774;1829832.4713199546;400518.6452389922;0.0;417164.600080759;3.49619589395123;0.47058864944293144
2865;2019-06-15 16:45:45.140;714;655;250;250;216;41;38;29;-25;45;766;261;-27;12;223;178;254;599;303;39;38;-132;728;354;359;140;358;300;723;-1.0;0.0;594.0;238.0;3.0;0;19;81;1;0;0;1;0;1;0;1;1;1;0;0;40076.38671875;12684.435546875;20882.53125;3929.3857421875;628.0;248612;614.0;1196.0;Calculated values ==>;1560609945.14;344.56000000000006;338.66;298.16;298.16;294.76000000000005;277.26000000000005;273.7412296467126;276.96000000000004;276.06;270.66;277.66;349.76;299.26000000000005;270.46000000000004;274.36;295.46000000000004;290.96000000000004;298.56;333.06;277.06;276.96000000000004;334.56;335.96000000000004;259.96000000000004;242.56692532238324;267.5978703862781;273.7412296467126;303.46000000000004;7280000.0;3540000.0;3590000.0;1400000.0;3579999.9999999995;3000000.0;7230000.0;0.0;0.0;0.099;0.03966666666666666;0.0005;0.0005;3.0106297083847506;12684.435546875;20882.53125;3929.3857421875;40076.38671875;486110.6154166624;477585.28123618185;267307.4391130382;267307.4391130382;254501.01036844507;430542.39183029096;435153.4052875198;438474.17998885084;473177.20506292465;530541.0285485887;475703.533687352;438165.9764317512;443981.54984624276;462998.3561934723;457559.15090656106;268666.73794359603;468443.3965066868;435329.8517278034;435153.4052875198;257567.11924055516;263425.85118522606;455447.85934750416;196375.33281980257;267307.4391130382;271.7298768003744;778490.3473708367;431307.3781589724;100127.31968930982;117611.52271973582;0;2;3;9;5;5;0;8;46;48;622038606054.8784;237188759115.20035;522787449914.89246;23967.78586973578;10276.543552265495;-0.0;83.92298308724081;1830563.954627103;400779.2169153796;0.0;417165.7671740714;0.9155091117016367;0.12804457841732186
2866;2019-06-15 16:46:45.120;740;674;247;246;211;26;29;8;-34;37;759;262;-35;37;223;165;254;619;303;38;29;-181;719;342;348;136;346;293;715;-1.0;-1.0;1.0;358.0;0.0;0;1;55;1;0;0;1;0;1;0;1;1;1;1;0;37815.69140625;10705.0419921875;20760.07421875;3760.4306640625;640.0;248613;624.0;1202.0;Calculated values ==>;1560610005.12;347.16;340.56000000000006;297.86;297.76000000000005;294.26000000000005;275.76000000000005;272.43898195401505;276.06;273.96000000000004;269.76000000000005;276.86;349.06000000000006;299.36;269.66;276.86;295.46000000000004;289.66;298.56;335.06;276.96000000000004;276.06;335.56;337.16;255.06000000000003;241.71165711629368;266.74333088950624;272.43898195401505;303.46000000000004;7190000.000000001;3420000.0000000005;3479999.9999999995;1360000.0;3460000.0;2930000.0;7150000.0;0.0;0.0;0.00016666666666666666;0.059666666666666666;0.0;0.0;3.023757186103179;10705.0419921875;20760.07421875;3760.4306640625;37815.69140625;490886.59691235493;481455.8344217056;266576.74775033264;266157.7880398485;253109.1169060482;431298.55289687274;436210.45442499174;438662.4006545466;472915.8103579757;530343.9716245541;476706.8013648161;438510.57582547225;448838.7008503771;464776.2240736418;457732.3657178652;269313.92588938685;472772.62557606;437733.20489803574;436210.45442499174;261751.83340796042;268448.3696465944;451058.3508933582;176473.33841912617;267307.4391130382;263.2952186420919;779139.2316526216;431502.22550031444;100191.38013185984;117958.42875680269;0;2;3;9;5;5;0;8;46;48;622250635354.103;237271531514.89764;522965290614.2421;43.69817703923674;16383.57241096251;-0.0;0.0;1830763.9836281945;401001.31049171666;0.0;417166.4662991418;0.46634536707960605;0.09701057615065935
2867;2019-06-15 16:47:45.141;766;689;242;241;203;19;26;7;-37;29;753;261;-40;18;224;157;255;620;291;37;26;-198;705;334;339;129;337;289;703;348.0;-1.0;478.0;296.0;0.0;0;1;24;1;0;0;1;0;1;0;1;1;1;0;0;34789.734375;8397.8974609375;20384.623046875;3744.92895507812;649.0;248614;634.0;1201.0;Calculated values ==>;1560610065.141;349.76;342.06000000000006;297.36;297.26000000000005;293.46000000000004;275.06;271.55198750734434;275.76000000000005;273.86;269.46000000000004;276.06;348.46000000000004;299.26000000000005;269.16;274.96000000000004;295.56;288.86;298.66;335.16;276.86;275.76000000000005;336.56;338.06000000000006;253.36;240.16925963744896;266.24828229547654;271.55198750734434;302.26000000000005;7050000.0;3340000.0;3390000.0;1290000.0;3370000.0000000005;2890000.0;7030000.0;0.058;0.0;0.07966666666666668;0.04933333333333333;0.0;0.058;3.019744217481599;8397.8974609375;20384.623046875;3744.92895507812;34789.734375;495995.09573513793;485043.7296789564;265267.3598513553;264850.98511574557;250868.66873224027;431779.12508338504;437791.62698668573;439096.90894082;473051.3374214201;530025.8186689093;477094.6167371615;438646.031827757;446986.6019227431;466209.2708281119;457948.95221963734;270875.3122634386;474404.2850859157;439584.963476468;437791.62698668573;265937.0223246507;272215.72791638016;450525.09589670144;190183.6713048332;190183.6713048332;269.1309624043888;779744.4886347716;431661.4723797202;100253.94668613799;118301.42124022252;0;2;3;9;5;5;0;8;46;48;622456807489.6075;237351059340.09225;523139951724.6695;19830.087931666952;12843.5102798655;-0.0;14361.261429547447;1830929.6564780485;401244.95476039423;0.0;417286.1853650268;1.446005156190935;0.14991422784034664
2868;2019-06-15 16:48:45.131;772;679;242;241;213;29;19;7;-27;24;752;259;-34;48;222;160;254;565;293;24;18;-186;646;345;350;131;350;295;647;-1.0;-1.0;1551.0;444.0;30.0;99;1;11;1;0;0;1;0;0;0;1;1;1;0;0;19601.234375;6803.91015625;6691.8720703125;3825.36791992188;643.0;248615;634.0;1201.0;Calculated values ==>;1560610125.131;350.36;341.06000000000006;297.36;297.26000000000005;294.46000000000004;276.06;272.7676641592781;275.06;273.86;270.46000000000004;275.56;348.36;299.06;269.76000000000005;277.96000000000004;295.36;289.16;298.56;329.66;275.56;274.96000000000004;336.56;337.46000000000004;254.56000000000003;240.61611355647437;266.98899913490544;272.7676641592781;302.46000000000004;6459999.999999999;3450000.0;3500000.0;1310000.0;3500000.0;2950000.0;6470000.0;0.0;0.0;0.2585;0.07400000000000001;0.005;0.005;3.020744032504108;6803.91015625;6691.8720703125;3825.36791992188;19601.234375;502382.84562415275;489544.1756164753;269767.61388146976;269243.7776685242;256884.25853451187;431113.4868728058;433985.90643573954;439279.0873707672;472304.9464017478;529464.4517496931;476107.04991433106;438214.884849924;449966.0381336592;464057.96313179616;456563.50279482716;395711.1143480031;472642.4730519639;434867.2671453463;433808.1610589686;265937.0223246507;269704.110367413;451409.95325916307;194418.02781107344;269767.61388146976;270.904738833846;780197.6711647481;431788.1329962619;100317.02197913847;118527.02109332506;0;2;3;9;5;5;0;8;46;48;622663473039.6404;237429046340.10464;523315122524.6973;63296.58389618084;19017.402483158636;-0.0;820.2027358874941;1831622.2632896798;401510.41811552725;0.0;417412.67648105865;4.7995767262660936;0.6169504348206137
2869;2019-06-15 16:49:45.142;753;663;244;243;217;33;20;7;-13;22;754;258;-19;40;220;166;254;518;298;23;20;-185;634;349;354;135;354;297;635;-2.0;-1.0;1519.0;514.0;24.0;90;1;11;1;0;0;1;0;0;0;1;1;1;0;0;19094.86328125;6668.14208984375;6168.40087890625;3829.46240234375;635.0;248616;627.0;1197.0;Calculated values ==>;1560610185.142;348.46000000000004;339.46000000000004;297.56;297.46000000000004;294.86;276.46000000000004;273.20264511476705;275.16;273.86;271.86;275.36;348.56000000000006;298.96000000000004;271.26000000000005;277.16;295.16;289.76000000000005;298.56;324.96000000000004;275.46000000000004;275.16;335.86;336.66;254.66000000000003;241.49495122638035;267.23344911666527;273.20264511476705;302.96000000000004;6340000.0;3490000.0;3540000.0;1350000.0;3540000.0;2970000.0;6350000.0;0.0;0.0;0.25316666666666665;0.08566666666666665;0.004;0.004;3.012002149827487;6668.14208984375;6168.40087890625;3829.46240234375;19094.86328125;500966.9722727858;488548.82501529064;272259.36521140847;271665.10967188235;259164.83734742732;430862.6128555636;433167.1557141145;440942.940866945;471581.87251044664;529519.723845146;475736.624839117;440046.79207703174;448506.0254677254;463201.08628054545;456728.30163737986;403183.32435556245;466716.8520450669;433707.6625020738;433167.1557141145;263007.33956846996;266355.56789118156;450817.42770465824;194878.6902341094;272259.36521140847;271.1063910370463;780520.1977638142;431900.4206804612;100380.82392661649;118634.2096820613;0;2;3;9;5;5;0;8;46;48;622874711759.3517;237508860969.99557;523492755084.4546;62295.26611854621;21925.418509977015;-0.0;643.6311620108241;1832669.0539148094;401851.6708415357;0.0;417424.8773332707;5.092060988875381;0.6798124347110632
2870;2019-06-15 16:50:45.122;728;651;240;239;219;38;23;-12;0;21;755;258;-6;49;219;171;253;497;296;25;23;-245;631;349;354;140;354;302;632;-2.0;0.0;1113.0;502.0;9.0;76;1;15;1;0;0;1;0;0;0;1;1;1;0;0;18813.72265625;6908.6083984375;5502.3916015625;3863.15185546875;628.0;248617;621.0;1199.0;Calculated values ==>;1560610245.122;345.96000000000004;338.26;297.16;297.06;295.06;276.96000000000004;273.20264511476705;275.46000000000004;271.96000000000004;273.16;275.26000000000005;348.66;298.96000000000004;272.56;278.06;295.06;290.26000000000005;298.46000000000004;322.86;275.66;275.46000000000004;335.26000000000005;335.96000000000004;248.66000000000003;242.56692532238324;267.8393353686513;273.20264511476705;302.76000000000005;6310000.0;3490000.0;3540000.0;1400000.0;3540000.0;3020000.0;6320000.0;0.0;0.0;0.18550000000000003;0.08366666666666665;0.0015;0.0015;3.0181814551449118;6908.6083984375;5502.3916015625;3863.15185546875;18813.72265625;497904.44619054336;487171.8490481902;270295.04367988365;269737.1383025636;260189.55632226367;430862.6128555636;433707.6625020738;441814.68150891823;470817.3119576869;529241.7372316079;475096.9027353404;440920.49340534693;448816.61916108726;463069.30017575866;457412.69247352745;404240.64043644036;463677.2571032164;434065.405861007;433707.6625020738;260496.36997498586;263425.85118522606;443525.871472747;191645.37036117076;270295.04367988365;269.78455803250074;780835.9973450996;432013.52255470376;100444.90767707903;118731.43386722812;0;2;3;9;5;5;0;8;46;48;623087040959.4192;237591333470.0218;523672395184.5117;46406.407217907166;21074.001926335208;-0.0;245.11892823328523;1833574.5992438085;402209.879902451;0.0;417432.2811152748;4.161539641140638;0.5753971427735304
2871;2019-06-15 16:51:45.122;707;643;240;239;216;34;24;-28;7;19;752;258;3;55;219;174;252;498;293;25;24;-241;634;346;351;143;351;307;636;-1.0;-1.0;1262.0;476.0;3.0;35;1;26;1;0;0;1;0;0;0;1;1;1;0;0;17917.13671875;7482.1796875;4321.158203125;3907.56689453125;622.0;248618;615.0;1198.0;Calculated values ==>;1560610305.122;343.86;337.46000000000004;297.16;297.06;294.76000000000005;276.56;272.8767566201714;275.56;270.36;273.86;275.06;348.36;298.96000000000004;273.46000000000004;278.66;295.06;290.56;298.36;322.96000000000004;275.66;275.56;334.66;335.36;249.06000000000003;243.1966462407574;268.43790593516167;272.8767566201714;302.46000000000004;6340000.0;3460000.0;3510000.0;1430000.0;3510000.0;3070000.0;6360000.0;0.0;0.0;0.21033333333333332;0.07933333333333333;0.0005;0.0005;3.016639397382368;7482.1796875;4321.158203125;3907.56689453125;17917.13671875;494760.7281709085;485597.24321007915;269849.9398869312;269307.4852858354;258694.31336081226;431051.2098666511;434624.13164572034;441806.74464207777;470216.3998685916;528544.5012437449;474452.24318024167;441206.9368439809;448719.9929631818;463517.398655582;458304.29390047217;402068.42774135416;463274.3662483033;434799.8914726758;434624.13164572034;257985.5697089033;260914.8530628454;443372.39799425285;191981.87151590257;269849.9398869312;269.9129206791947;781142.0878398912;432133.4457887532;100509.66366666237;118813.29678226718;0;2;3;9;5;5;0;8;46;48;623298540959.4192;237676233470.0218;523855095184.5117;52546.49831420551;19943.64843394912;-0.0;82.38709587939456;1834399.2067899094;402551.6936554534;0.0;417435.0103321424;4.619245984648889;0.618286220037407
2872;2019-06-15 16:52:45.123;694;637;242;242;217;32;23;-33;3;18;747;259;2;34;219;175;252;518;296;23;23;-240;643;342;347;144;347;310;645;-2.0;-1.0;934.0;308.0;12.0;1;0;39;1;0;0;1;0;0;0;1;1;1;0;0;17932.203125;8413.40234375;3350.91552734375;3946.22778320312;617.0;248619;611.0;1200.0;Calculated values ==>;1560610365.123;342.56000000000006;336.86;297.36;297.36;294.86;276.36;272.43898195401505;275.46000000000004;269.86;273.46000000000004;274.96000000000004;347.86;299.06;273.36;276.56;295.06;290.66;298.36;324.96000000000004;275.46000000000004;275.46000000000004;334.26000000000005;334.86;249.16000000000003;243.40439225979637;268.7936212382143;272.43898195401505;302.76000000000005;6430000.0;3420000.0000000005;3470000.0000000005;1440000.0;3470000.0000000005;3100000.0;6450000.0;0.0;0.0;0.15566666666666668;0.051333333333333335;0.002;0.002;3.0224846448803797;8413.40234375;3350.91552734375;3946.22778320312;17932.203125;492060.58492631564;483737.61041389167;269974.1510768876;269974.1510768876;258572.46565727692;431298.55289687274;435416.42159557017;440565.5958305782;469982.10152365523;527788.8508902154;474181.6267117922;440413.13510061556;445165.18724619015;464110.6385826896;459076.42899145634;396381.6638764136;465341.46708123706;435416.42159557017;435416.42159557017;256311.7953858065;258822.4845140824;443284.9143853872;191649.3551103671;269974.1510768876;269.76248739030325;781440.8373173032;432265.9111799067;100575.11304636924;118877.23179550965;0;2;3;9;5;5;0;8;46;48;623507944449.1663;237762334904.9178;524040198269.28815;38747.96147211286;12917.292042784366;-0.0;330.8845410373651;1835160.0066336624;402825.53938978154;0.0;417438.4543198447;3.3096328542677655;0.43657197532879216
2873;2019-06-15 16:53:45.104;688;633;245;245;219;28;22;-36;-14;17;745;259;-14;56;220;175;252;545;296;18;23;-240;667;337;342;143;342;311;670;-2.0;-2.0;889.0;299.0;18.0;1;1;49;1;0;0;1;0;0;0;1;1;1;0;0;19533.125;9461.1513671875;3528.17919921875;3959.22973632812;614.0;248620;608.0;1197.0;Calculated values ==>;1560610425.104;341.96000000000004;336.46000000000004;297.66;297.66;295.06;275.96000000000004;271.8864255623528;275.36;269.56;271.76000000000005;274.86;347.66;299.06;271.76000000000005;278.76000000000005;295.16;290.66;298.36;327.66;274.96000000000004;275.46000000000004;333.96000000000004;334.56;249.16000000000003;243.1966462407574;268.91163127593666;271.8864255623528;302.76000000000005;6670000.0;3370000.0000000005;3420000.0000000005;1430000.0;3420000.0000000005;3110000.0;6700000.0;0.0;0.0;0.14816666666666667;0.049833333333333334;0.003;0.003;3.015410553103762;9461.1513671875;3528.17919921875;3959.22973632812;19533.125;488730.06474344345;480319.34748747887;269104.3365989649;269104.3365989649;257988.45917779027;431601.1154718507;436430.45240459184;437706.9197206977;470018.21299050737;527501.3811757378;474051.6687318862;437706.9197206977;448112.38529879943;464974.18888086965;459864.5739638717;273029.43058127904;466403.0188632034;435751.23265865544;436599.21735064604;255056.51255035817;257567.11924055516;443481.8232190328;190253.95910881617;269104.3365989649;269.16988254283183;781752.9495191361;432414.81862566265;100640.97099761113;118934.5394319078;0;2;3;9;5;5;0;8;46;48;623714578994.8036;237848407640.1833;524226439274.8626;36664.28033066045;12619.188561492461;-0.0;502.4846422550435;1835788.2429794297;403038.2760075384;0.0;417445.39686389157;2.9374739001504335;0.3878630853059671
2874;2019-06-15 16:54:45.114;692;633;249;250;219;26;21;-28;-13;15;743;259;-17;21;221;173;252;568;294;19;21;-242;692;337;342;141;342;310;694;135.0;-1.0;1195.0;239.0;16.0;1;3;53;1;0;0;1;0;0;0;1;1;1;0;0;21074.0703125;10098.638671875;3775.63916015625;3981.32055664062;614.0;248621;607.0;1199.0;Calculated values ==>;1560610485.114;342.36;336.46000000000004;298.06;298.16;295.06;275.76000000000005;271.8864255623528;275.26000000000005;270.36;271.86;274.66;347.46000000000004;299.06;271.46000000000004;275.26000000000005;295.26000000000005;290.46000000000004;298.36;329.96000000000004;275.06;275.26000000000005;333.86;334.56;248.96000000000004;242.77792619122317;268.7936212382143;271.8864255623528;302.56;6920000.0;3370000.0000000005;3420000.0000000005;1410000.0;3420000.0000000005;3100000.0;6940000.000000001;0.022500000000000003;0.0;0.19916666666666666;0.03983333333333334;0.0026666666666666666;0.02516666666666667;3.0204488330588224;10098.638671875;3775.63916015625;3981.32055664062;21074.0703125;486667.76320672466;477530.38274050114;268981.556423469;269445.0169006964;256806.93797339223;431601.1154718507;436261.27588737174;438091.248992408;470090.63861072535;527368.8785067851;474181.6267117922;437460.313363465;443264.6889134519;465102.72543223144;459599.8564106546;270561.22366012563;467028.69016607385;435921.67051568866;436261.27588737174;254638.09398592086;257567.11924055516;443656.0506723932;192906.0470411323;200967.0281677375;270.26026091980196;782091.3992122356;432577.8440423373;100707.1532785841;118995.41472908508;0;2;3;9;5;5;0;8;46;48;623919813194.771;237933621840.16974;524412770324.833;48832.71938862908;9988.20847797856;-0.0;5921.571900944129;1836500.83672281;403226.702382;0.0;417498.93959071045;3.625893591369436;0.412748868570644
2875;2019-06-15 16:55:45.105;704;635;246;248;221;27;21;-17;-4;15;744;258;-11;46;221;173;252;584;286;21;21;-245;714;342;347;140;347;309;716;-1.0;0.0;1485.0;299.0;7.0;1;3;57;1;0;0;1;0;0;0;1;1;1;0;0;22081.412109375;10736.2880859375;3851.94604492188;3961.39184570312;617.0;248622;609.0;1198.0;Calculated values ==>;1560610545.105;343.56000000000006;336.66;297.76000000000005;297.96000000000004;295.26000000000005;275.86;272.43898195401505;275.26000000000005;271.46000000000004;272.76000000000005;274.66;347.56000000000006;298.96000000000004;272.06;277.76000000000005;295.26000000000005;290.46000000000004;298.36;331.56;275.26000000000005;275.26000000000005;334.06;334.86;248.66000000000003;242.56692532238324;268.67533136820026;272.43898195401505;301.76000000000005;7140000.000000001;3420000.0000000005;3470000.0000000005;1400000.0;3470000.0000000005;3090000.0;7159999.999999999;0.0;0.0;0.2475;0.049833333333333334;0.0011666666666666668;0.0011666666666666668;3.017447170472246;10736.2880859375;3851.94604492188;3961.39184570312;22081.412109375;486101.49442327063;475232.8995910861;266092.9203090367;266931.8646520561;256535.53366557535;431298.55289687274;435069.868319614;439711.5781995815;470225.6346856305;527551.4135780502;474192.9727621805;438628.6885954579;447078.50434123585;464370.3767142529;458808.67699053127;268800.0177411104;466813.43521258375;435069.868319614;435069.868319614;255474.93562877487;258822.4845140824;443525.871472747;193795.0093350862;266092.9203090367;270.64057165832395;782450.9742876876;432751.4423881452;100773.33262014369;119058.96840457921;0;2;3;9;5;5;0;8;46;48;624126482189.5542;238017909195.0813;524598442469.6382;60864.350793962585;12444.921296526765;-0.0;197.13977267900685;1837414.841852035;403413.6170885125;0.0;417549.92120621423;3.9626897036114848;0.4789598434795562
2876;2019-06-15 16:56:45.115;721;640;231;233;215;38;22;-9;6;16;745;257;1;24;220;175;253;593;279;24;22;-248;705;356;360;138;360;308;707;-2.0;-1.0;1854.0;405.0;0.0;1;1;59;1;0;0;1;0;0;0;1;1;1;0;0;21060.982421875;10742.1953125;3806.64624023438;3946.71411132812;620.0;248623;612.0;1196.0;Calculated values ==>;1560610605.115;345.26;337.16;296.26000000000005;296.46000000000004;294.66;276.96000000000004;273.955091788801;275.36;272.26000000000005;273.76000000000005;274.76000000000005;347.66;298.86;273.26000000000005;275.56;295.16;290.66;298.46000000000004;332.46000000000004;275.56;275.36;334.36;335.16;248.36;242.14157278889297;268.5567601203482;273.955091788801;301.06;7050000.0;3560000.0;3600000.0;1380000.0;3600000.0;3080000.0;7070000.0;0.0;0.0;0.309;0.06749999999999999;0.0;0.0;3.011926374772292;10742.1953125;3806.64624023438;3946.71411132812;21060.982421875;489548.86548362457;477095.17479815334;260644.3573101732;261413.58295207145;254806.00425281734;430412.23801567365;432003.10066836246;441446.09905818984;470593.2725848416;527733.7670493387;474204.42522020085;440691.34818141814;444110.9870452586;462298.19722436205;456820.0577062831;269943.1893972844;469505.48751880514;432374.4044586964;432003.10066836246;256730.23209357203;260077.89159075968;443592.7599753338;197131.52945967112;266092.9203090367;272.04150933487057;782810.5541620499;432930.45958099735;100839.24448658897;119122.80064387909;0;2;3;9;5;5;0;8;46;48;624338617539.5205;238101323095.06805;524783573319.60876;75493.20200594228;16636.13305980723;-0.0;0.0;1838551.3441773434;403655.9995984634;0.0;417551.5643114582;4.981160703636494;0.5958077917920406
2877;2019-06-15 16:57:45.125;732;643;218;218;204;52;34;15;11;21;747;257;8;51;218;180;253;595;284;34;33;-250;701;366;371;138;371;310;703;-1.0;-1.0;253.0;175.0;8.0;11;1;68;1;0;0;1;0;0;0;1;1;1;0;0;20931.93359375;11346.052734375;4004.01049804688;3991.81079101562;622.0;248624;614.0;1197.0;Calculated values ==>;1560610665.125;346.36;337.46000000000004;294.96000000000004;294.96000000000004;293.56;278.36;275.0112864084945;276.56;274.66;274.26000000000005;275.26000000000005;347.86;298.86;273.96000000000004;278.26000000000005;294.96000000000004;291.16;298.46000000000004;332.66;276.56;276.46000000000004;334.56;335.36;248.16000000000003;242.14157278889297;268.7936212382143;275.0112864084945;301.56;7009999.999999999;3660000.0;3710000.0;1380000.0;3710000.0;3100000.0;7030000.0;0.0;0.0;0.042166666666666665;0.029166666666666667;0.0013333333333333333;0.0013333333333333333;3.0141213344463234;11346.052734375;4004.01049804688;3991.81079101562;20931.93359375;491548.9298576587;478033.4573679354;256037.77953640124;256037.77953640124;251202.4631491682;429743.705733735;431402.8193353848;441775.5011475913;471084.70712553355;527788.8508902154;473944.3766318224;441323.7897637848;447595.8668190784;460339.51178248913;455867.4181760276;270269.95935158187;470349.16982176265;431402.8193353848;431211.115945236;257567.11924055516;260914.8530628454;443376.2897593949;193252.62368003716;256037.77953640124;270.5041178599043;783160.5534522856;433114.55899281433;100905.40988649368;119187.90029815545;0;2;3;9;5;5;0;8;46;48;624557954089.4856;238184136895.0549;524969004219.5793;10479.381333215199;7295.273593981267;-0.0;233.564448545113;1839267.9017780882;403855.4612252781;0.0;417553.5110062575;0.9310483231314676;0.1321543418300973
2878;2019-06-15 16:58:45.108;739;650;226;225;201;57;37;24;11;28;750;256;10;40;218;181;253;605;292;38;37;-250;770;372;377;138;376;307;771;-1.0;-2.0;871.0;101.0;0.0;50;1;72;1;0;0;1;0;0;0;1;1;1;0;0;24150.486328125;12861.6337890625;6167.3544921875;3958.2568359375;627.0;248625;617.0;1194.0;Calculated values ==>;1560610725.108;347.06000000000006;338.16;295.76000000000005;295.66;293.26000000000005;278.86;275.63479819532273;276.86;275.56;274.26000000000005;275.96000000000004;348.16;298.76000000000005;274.16;277.16;294.96000000000004;291.26000000000005;298.46000000000004;333.66;276.96000000000004;276.86;334.86;335.86;248.16000000000003;242.14157278889297;268.43790593516167;275.63479819532273;302.36;7700000.0;3720000.0000000005;3770000.0000000005;1380000.0;3760000.0;3070000.0;7709999.999999999;0.0;0.0;0.1451666666666667;0.016833333333333332;0.0;0.0;3.0057576411103826;12861.6337890625;6167.3544921875;3958.2568359375;24150.486328125;485472.6522030499;471012.04155699734;256026.0938805609;255692.5051180091;248041.1012685214;429328.3091220336;430391.473514637;442402.47668766207;471771.9322026706;528335.0204821837;474215.9838858221;442253.9184824793;446610.8889343629;459557.03679659724;455005.35606785543;265686.96575203515;463121.07846428844;430587.7888333349;430391.473514637;258822.4845140824;263007.33956846996;443376.2897593949;203184.49776155455;256037.77953640124;274.4998253349992;783536.1338406161;433316.23255694;100971.64167910285;119272.63765740776;0;2;3;9;5;5;0;8;46;48;624782290509.6354;238266913435.11017;525154051774.7029;34726.476607439945;4043.228498630312;-0.0;0.0;1839644.510525125;403949.92197131633;0.0;417555.45682519174;1.6865746594872413;0.19741330167661103
2879;2019-06-15 16:59:45.116;756;659;257;256;225;69;50;36;-9;37;753;256;-10;54;217;180;254;601;292;51;49;-250;695;378;383;138;382;312;695;94.0;-1.0;2017.0;330.0;3.0;98;1;83;1;0;0;1;0;0;0;1;1;1;0;0;26554.048828125;12366.3515625;7049.505859375;4001.45971679688;635.0;248626;624.0;1198.0;Calculated values ==>;1560610785.116;348.76;339.06000000000006;298.86;298.76000000000005;295.66;280.06;276.25090830309495;278.16;276.76000000000005;272.26000000000005;276.86;348.46000000000004;298.76000000000005;272.16;278.56;294.86;291.16;298.56;333.26000000000005;278.26000000000005;278.06;335.56;336.66;248.16000000000003;242.14157278889297;269.02936301313275;276.25090830309495;302.36;6950000.0;3779999.9999999995;3829999.9999999995;1380000.0;3820000.0000000005;3120000.0;6950000.0;0.015666666666666666;0.0;0.33616666666666667;0.055;0.0005;0.016166666666666666;3.014518442350317;12366.3515625;7049.505859375;4001.45971679688;26554.048828125;495556.1643817412;481411.1465456892;272754.4492404465;272251.00321700674;258985.39154443186;428902.12800615287;431342.81972154125;438268.9589085547;472654.2065195329;528264.47524665;473564.4118558674;438111.57050704764;447641.31443992414;458465.95490812336;453841.51222014584;271264.33534016035;472337.9540398197;431537.4955514741;431147.4621982876;261751.83340796042;266355.56789118156;443376.2897593949;203721.0781192364;205856.13083432536;274.7359324317431;783958.7279712319;433526.49379893695;101037.98149439126;119382.79284554877;0;2;3;9;5;5;0;8;46;48;625010320909.244;238349724474.96802;525339776534.3841;78847.17925867584;13181.036640208717;-0.0;3642.209857050723;1840591.083848669;404093.476651966;0.0;417585.81262084824;4.085456296696901;0.47650417247757904
2880;2019-06-15 17:00:45.117;749;660;256;255;233;60;48;40;-14;41;756;257;-16;34;217;182;254;556;281;47;48;-251;672;370;375;135;374;311;672;-2.0;-1.0;1563.0;157.0;0.0;99;1;92;1;0;0;1;0;0;0;1;1;1;1;0;28207.892578125;12583.88671875;6814.51513671875;4014.06616210938;636.0;248627;627.0;1197.0;Calculated values ==>;1560610845.117;348.06000000000006;339.16;298.76000000000005;298.66;296.46000000000004;279.16;275.4277932560699;277.96000000000004;277.16;271.76000000000005;277.26000000000005;348.76;298.86;271.56;276.56;294.86;291.36;298.56;328.76000000000005;277.86;277.96000000000004;335.86;336.76000000000005;248.06000000000003;241.49495122638035;268.91163127593666;275.4277932560699;301.26000000000005;6720000.0;3700000.0;3750000.0;1350000.0;3740000.0;3110000.0;6720000.0;0.0;0.0;0.2605;0.026166666666666668;0.0;0.0;3.011837902540851;12583.88671875;6814.51513671875;4014.06616210938;28207.892578125;496809.90553831024;484121.01009373274;274704.2552433368;274132.990087676;263509.48545683874;429467.9694778635;433022.3399103346;437706.9197206977;473436.17305719486;528656.3869025569;473814.0447474718;437389.9950341223;444967.1547298483;459733.20837523334;455483.4997965675;273572.7667620571;467958.596903119;432834.8309232479;433022.3399103346;263007.33956846996;266774.11836628895;443855.7189002642;202918.32727927738;205856.13083432536;274.38716685701024;784415.085090038;433734.4159171666;101104.77865683437;119498.32827972755;0;2;3;9;5;5;0;8;46;48;625237724699.8729;238431625840.19452;525526679649.901;61162.42833098999;6304.528414082489;-0.0;0.0;1841757.8500275884;404255.8590675293;0.0;417616.1648756034;2.8816678657892094;0.32256952801314664
2881;2019-06-15 17:01:45.097;728;658;238;238;222;52;45;37;-16;42;762;257;-18;30;217;184;253;551;277;44;45;-237;678;368;372;132;372;310;678;-1.0;-1.0;1766.0;228.0;0.0;99;0;96;1;0;0;1;0;0;0;1;1;1;1;0;27136.154296875;13059.0908203125;6898.37646484375;4004.51538085938;635.0;248628;626.0;1202.0;Calculated values ==>;1560610905.097;345.96000000000004;338.96000000000004;296.96000000000004;296.96000000000004;295.36;278.36;275.2199585193972;277.66;276.86;271.56;277.36;349.36;298.86;271.36;276.16;294.86;291.56;298.46000000000004;328.26000000000005;277.56;277.66;335.76000000000005;336.66;249.46000000000004;240.83765695389522;268.7936212382143;275.2199585193972;300.86;6780000.0;3679999.9999999995;3720000.0000000005;1320000.0;3720000.0000000005;3100000.0;6780000.0;0.0;0.0;0.29433333333333334;0.038;0.0;0.0;3.0245836124416368;13059.0908203125;6898.37646484375;4004.51538085938;27136.154296875;493290.02169619425;483161.4778192585;265251.7457991291;265251.7457991291;258721.0221686989;429606.4342157736;433219.5959970978;437618.5379703155;473921.58982693544;529362.294630216;473944.3766318224;437301.7563972805;444584.47720753064;460046.46634890913;456099.40881036094;272386.34093728685;466322.7299888189;433033.530313329;433219.5959970978;262588.8327430989;266355.56789118156;445920.272743072;201898.96300475157;205856.13083432536;273.9805476973505;784876.1317455134;433948.03616538446;101171.57789561055;119612.56428462392;0;2;3;9;5;5;0;8;46;48;625461749999.0537;238511699139.9017;525712917549.2199;69380.12823153098;9272.809770056178;-0.0;0.0;1842845.3420434198;404385.6269482054;0.0;417616.1648756034;3.2824052624467357;0.370324351425376
2882;2019-06-15 17:02:45.158;713;656;227;226;207;51;45;39;-18;43;770;255;-20;27;218;184;253;574;280;45;45;-218;685;369;374;133;374;308;685;-1.0;-1.0;1723.0;300.0;7.0;99;0;98;1;0;0;1;0;0;0;1;1;1;0;0;26476.859375;13363.193359375;7040.94580078125;3971.794921875;632.0;248629;623.0;1196.0;Calculated values ==>;1560610965.158;344.46000000000004;338.76;295.86;295.76000000000005;293.86;278.26000000000005;275.3239800832674;277.66;277.06;271.36;277.46000000000004;350.16;298.66;271.16;275.86;294.96000000000004;291.56;298.46000000000004;330.56;277.66;277.66;335.46000000000004;336.36;251.36;241.05796691057077;268.5567601203482;275.3239800832674;301.16;6850000.0;3690000.0;3740000.0;1330000.0;3740000.0;3080000.0;6850000.0;0.0;0.0;0.2871666666666667;0.05;0.0011666666666666668;0.0011666666666666668;3.0099771346052018;13363.193359375;7040.94580078125;3971.794921875;26476.859375;490448.4985462669;482081.3406777163;260282.40065491345;259892.6003378534;252922.71649948397;429537.3511455088;432713.3447351209;437758.51091407164;473889.5882477202;530352.2848086851;473967.6738433798;437443.34373287327;444547.7262109147;459871.071477066;455933.5431122642;271693.2440113296;469213.01852719823;432713.3447351209;432713.3447351209;261333.34086894934;265099.94585879904;447732.91854279744;201480.79585062305;260282.40065491345;273.8211848202596;785323.361081621;434168.44572274404;101238.11472532718;119728.84340075047;0;2;3;9;5;5;0;8;46;48;625685777529.4592;238591279965.04575;525898506039.55585;67851.08384238699;12312.60613460872;-0.0;201.16943476024204;1843990.0981327659;404565.68829084386;0.0;417617.84299191495;3.2968935320102055;0.3860707594436893
2883;2019-06-15 17:03:45.128;708;654;231;230;204;52;46;33;-19;43;775;254;-21;22;219;181;253;592;288;47;46;-196;687;371;376;131;376;307;687;-1.0;-1.0;1681.0;396.0;0.0;99;0;98;1;0;0;1;0;0;0;1;1;1;1;0;26532.8984375;13499.212890625;7021.138671875;3968.5361328125;630.0;248630;621.0;1199.0;Calculated values ==>;1560611025.128;343.96000000000004;338.56000000000006;296.26000000000005;296.16;293.56;278.36;275.5313989812953;277.76000000000005;276.46000000000004;271.26000000000005;277.46000000000004;350.66;298.56;271.06;275.36;295.06;291.26000000000005;298.46000000000004;332.36;277.86;277.76000000000005;335.26000000000005;336.16;253.56000000000003;240.61611355647437;268.43790593516167;275.5313989812953;301.96000000000004;6870000.0;3710000.0;3760000.0;1310000.0;3760000.0;3070000.0;6870000.0;0.0;0.0;0.2801666666666666;0.066;0.0;0.0;3.0178547030190925;13499.212890625;7021.138671875;3968.5361328125;26532.8984375;489522.8436744853;481555.0978214757;261752.18162108926;261353.04875513256;251807.52006633757;429398.2889081932;432391.0057393484;437828.56808052456;474147.34029804735;530950.7696556927;473979.48200165376;437514.20447033056;444020.7736698696;459695.3818182221;455173.57518871746;271503.88973210956;471888.7387517765;432580.2082311059;432391.0057393484;260496.36997498586;264262.8888514036;450379.94542831567;201345.38232094742;260282.40065491345;273.77682202996726;785764.8881896116;434392.18718157476;101304.25106610173;119845.96884605984;0;2;3;9;5;5;0;8;46;48;625910665029.5665;238670440365.0835;526082913789.6438;66254.70587697485;16436.281165086304;-0.0;0.0;1845107.0876068363;404805.1425647585;0.0;417619.5185656661;3.3766738641171243;0.42114238350939154
