;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2884;2019-06-15 17:04:45.109;705;652;239;238;213;54;47;33;-19;45;779;255;-21;26;220;180;253;593;293;48;47;-175;677;371;376;131;376;307;677;-2.0;0.0;1486.0;365.0;0.0;100;0;98;1;0;0;1;0;0;0;1;1;1;1;0;26621.517578125;13292.591796875;6947.32080078125;3979.9990234375;627.0;248631;619.0;1199.0;Calculated values ==>;1560611085.109;343.66;338.36;297.06;296.96000000000004;294.46000000000004;278.56;275.5313989812953;277.86;276.46000000000004;271.26000000000005;277.66;351.06000000000006;298.66;271.06;275.76000000000005;295.16;291.16;298.46000000000004;332.46000000000004;277.96000000000004;277.86;335.06;335.86;255.66000000000003;240.61611355647437;268.43790593516167;275.5313989812953;302.46000000000004;6770000.0;3710000.0;3760000.0;1310000.0;3760000.0;3070000.0;6770000.0;0.0;0.0;0.24766666666666665;0.06083333333333333;0.0;0.0;3.0183445659056525;13292.591796875;6947.32080078125;3979.9990234375;26621.517578125;490125.1753916249;482378.00613455777;265762.70626196696;265322.5925297469;255404.98900769214;429398.2889081932;432580.2082311059;437828.56808052456;474340.9607716398;531368.7506413077;474097.763399678;437514.20447033056;444602.3403324462;459833.5822401484;455030.9017654733;272489.5244743609;473299.605787456;432768.80165683676;432580.2082311059;259659.41789560125;263007.33956846996;452538.0923585017;201577.54139060457;260282.40065491345;273.8679669287777;786207.7013874163;434615.38151984283;101370.46788371041;119962.33581368254;0;2;3;9;5;5;0;8;46;48;626136193589.3657;238749015475.01355;526267055459.47986;58511.50427687018;15266.766850547074;-0.0;0.0;1846146.476779694;405069.2509704991;0.0;417619.5185656661;3.046182508079916;0.38800734073725107
2885;2019-06-15 17:05:45.109;699;648;243;242;219;51;47;33;-20;45;784;254;-21;20;220;181;253;582;295;47;47;-159;664;370;375;129;375;307;663;-2.0;-2.0;1397.0;358.0;0.0;100;0;98;1;0;0;1;0;0;0;1;1;1;0;0;26611.8203125;13019.9521484375;6756.2490234375;3982.26733398438;624.0;248632;615.0;1201.0;Calculated values ==>;1560611145.109;343.06000000000006;337.96000000000004;297.46000000000004;297.36;295.06;278.26000000000005;275.4277932560699;277.86;276.46000000000004;271.16;277.66;351.56000000000006;298.56;271.06;275.16;295.16;291.26000000000005;298.46000000000004;331.36;277.86;277.86;334.66;335.56;257.26000000000005;240.16925963744896;268.43790593516167;275.4277932560699;302.66;6640000.000000001;3700000.0;3750000.0;1290000.0;3750000.0;3070000.0;6630000.0;0.0;0.0;0.23283333333333334;0.059666666666666666;0.0;0.0;3.023868419450023;13019.9521484375;6756.2490234375;3982.26733398438;26611.8203125;490610.5092430077;483346.81802002806;268748.7659668145;268260.89536675456;258359.91331710652;429467.9694778635;432834.8309232479;437671.5478804793;474597.32880472485;531891.0264084993;473979.48200165376;437514.20447033056;443728.6416987744;459990.1502417857;455341.3644219996;273944.949519812;473303.5960240512;432834.8309232479;432834.8309232479;257985.5697089033;261751.83340796042;454502.14247498737;201519.21461172643;260282.40065491345;273.8406699101826;786651.3125365049;434834.6527193871;101436.8201033556;120076.53222888436;0;2;3;9;5;5;0;8;46;48;626361493589.3657;238827015475.01355;526451255459.47986;54984.13492940796;15094.648029174568;-0.0;0.0;1847092.2737730797;405322.26276116347;0.0;417619.5185656661;2.9496338512433793;0.380332579019152
2886;2019-06-15 17:06:45.130;691;643;240;239;215;47;43;32;-22;46;791;253;-24;17;220;181;253;571;290;44;43;-150;671;365;371;137;370;304;671;-2.0;-1.0;1360.0;138.0;2.0;100;99;98;1;0;0;1;0;0;0;1;0;1;0;0;26066.65234375;13202.521484375;6874.3701171875;2953.39111328125;619.0;248633;611.0;1199.0;Calculated values ==>;1560611205.13;342.26;337.46000000000004;297.16;297.06;294.66;277.86;274.9066339382667;277.46000000000004;276.36;270.96000000000004;277.76000000000005;352.26;298.46000000000004;270.76000000000005;274.86;295.16;291.26000000000005;298.46000000000004;330.26000000000005;277.56;277.46000000000004;334.26000000000005;335.06;258.16;241.92719264551067;268.0796299477929;274.9066339382667;302.16;6709999.999999999;3650000.0;3710000.0;1370000.0;3700000.0;3040000.0;6709999.999999999;0.0;0.0;0.22666666666666666;0.023;0.0003333333333333333;0.0003333333333333333;3.0196430636743683;13202.521484375;6874.3701171875;2953.39111328125;26066.65234375;488741.25088070374;481707.2692671491;266662.6737241565;266208.0740953432;256425.79600790006;429811.8947417682;433099.9636564668;438039.0146135774;473664.6415601712;532845.209492113;474251.29512525245;437727.04723144654;443898.39648781426;460767.82771810255;456173.9696025402;273133.2347268948;470536.441599478;433285.5503662649;433099.9636564668;256311.7953858065;259659.41789560125;454092.02071006625;202519.16224657444;266662.6737241565;274.2089820704787;787090.4534552601;435053.24981574353;101494.6374862281;120190.16047797343;0;2;3;9;5;5;0;8;46;48;626585371919.9136;238906843405.2089;526634619614.9285;53384.499869854;5786.1757446603115;-0.0;55.47909664410343;1847995.6618071357;405496.330528774;0.0;417619.98105328664;2.571664249392183;0.2972384162318222
2887;2019-06-15 17:07:45.120;688;640;236;236;212;45;42;30;-25;45;793;250;-27;15;221;180;252;581;290;44;42;-145;676;365;370;141;370;301;676;0.0;-1.0;1292.0;180.0;0.0;100;99;96;1;0;0;1;0;0;0;1;0;1;1;0;25708.96875;13071.044921875;6988.22021484375;2900.92553710938;616.0;248634;607.0;1196.0;Calculated values ==>;1560611265.12;341.96000000000004;337.16;296.76000000000005;296.76000000000005;294.36;277.66;274.9066339382667;277.36;276.16;270.66;277.66;352.46000000000004;298.16;270.46000000000004;274.66;295.26000000000005;291.16;298.36;331.26000000000005;277.56;277.36;333.86;334.76000000000005;258.66;242.77792619122317;267.7187500070086;274.9066339382667;302.16;6759999.999999999;3650000.0;3700000.0;1410000.0;3700000.0;3010000.0;6759999.999999999;0.0;0.0;0.21533333333333332;0.030000000000000002;0.0;0.0;3.012570446883999;13071.044921875;6988.22021484375;2900.92553710938;25708.96875;487782.07369608677;480688.61858342175;264523.43766678264;264523.43766678264;255087.07661473862;429811.8947417682;433166.4952995384;438249.86041294545;473046.85946660035;533276.2534645866;474287.555014974;437940.2675631159;444213.19900484144;460904.05326945195;456033.45726211835;272066.8476571512;471508.37849085726;433536.1482522121;433166.4952995384;254638.09398592086;258404.02479325983;453940.50017427705;201985.87202148486;266662.6737241565;274.00106411608976;787521.845052144;435272.1597105626;101543.41532713323;120305.66281003533;0;2;3;9;5;5;0;8;46;48;626807634869.0656;238990229504.89075;526816089364.23615;50875.512166961176;7558.6388445837665;-0.0;0.0;1848864.3504318893;405607.51878212875;0.0;417620.4433020359;2.5450202849644836;0.30219504805448716
2888;2019-06-15 17:08:45.101;689;638;233;233;208;45;43;29;-27;44;785;250;-29;17;221;180;252;589;279;45;43;-142;679;364;369;142;369;300;679;-2.0;-1.0;1278.0;235.0;0.0;100;99;90;1;0;0;1;0;0;0;1;0;1;0;0;25292.435546875;12672.9658203125;7020.64501953125;2885.73559570312;613.0;248635;604.0;1197.0;Calculated values ==>;1560611325.101;342.06000000000006;336.96000000000004;296.46000000000004;296.46000000000004;293.96000000000004;277.66;274.8017692304317;277.46000000000004;276.06;270.46000000000004;277.56;351.66;298.16;270.26000000000005;274.86;295.26000000000005;291.16;298.36;332.06;277.66;277.46000000000004;333.56;334.46000000000004;258.96000000000004;242.98782864720522;267.5978703862781;274.8017692304317;301.06;6790000.000000001;3640000.0;3690000.0;1420000.0;3690000.0;3000000.0;6790000.000000001;0.0;0.0;0.213;0.03916666666666667;0.0;0.0;3.0155709021563797;12672.9658203125;7020.64501953125;2885.73559570312;25292.435546875;487609.7471302752;480042.3621437113;263055.30971192947;263055.30971192947;253523.1244058075;429879.7862731237;433601.82819372;438165.9764317512;472817.88148187683;532518.6200375481;474417.14028957894;437856.56215164;444700.7274647726;461058.27275558974;456199.0819308778;271766.40646026976;472412.53241647664;433968.3197976986;433601.82819372;253382.8652305231;257148.6733736563;454084.5479759297;201152.55802668512;266662.6737241565;273.670368606281;787946.7221688894;435486.6251984918;101591.62223303293;120422.36638617628;0;2;3;9;5;5;0;8;46;48;627029264664.7491;239075102620.15253;526996332269.7921;50483.85812027908;9906.502939678747;-0.0;0.0;1849708.7443774382;405753.0155422111;0.0;417620.4433020359;2.6745841042097096;0.31564388536396343
2889;2019-06-15 17:09:45.121;691;637;234;234;208;45;44;28;-26;44;773;249;-30;14;222;179;252;593;285;47;44;-138;679;364;369;143;369;299;679;-1.0;-1.0;1095.0;378.0;0.0;100;99;83;1;0;0;1;0;0;0;1;0;1;0;0;24612.806640625;12155.1279296875;7025.16552734375;2875.63989257812;610.0;248636;601.0;1196.0;Calculated values ==>;1560611385.121;342.26;336.86;296.56;296.56;293.96000000000004;277.66;274.8017692304317;277.56;275.96000000000004;270.56;277.56;350.46000000000004;298.06;270.16;274.56;295.36;291.06;298.36;332.46000000000004;277.86;277.56;333.26000000000005;334.16;259.36;243.1966462407574;267.47669482898436;274.8017692304317;301.66;6790000.000000001;3640000.0;3690000.0;1430000.0;3690000.0;2990000.0;6790000.000000001;0.0;0.0;0.1825;0.063;0.0;0.0;3.013531199406839;12155.1279296875;7025.16552734375;2875.63989257812;24612.806640625;487899.93143916683;479890.47293445084;263473.0576391854;263473.0576391854;253523.1244058075;429879.7862731237;433785.3471561017;438544.20172432164;472686.96060398995;531345.2757308856;474429.4167902595;437928.15255369636;444470.14050354663;461194.0671242244;456058.7596805061;271766.40646026976;473050.85282040335;434332.6524581134;433785.3471561017;252127.67657613798;255893.36323571714;454333.1245153509;199352.28407011018;266662.6737241565;272.95989346723877;788362.7378126591;435693.5949466031;101639.64969924082;120539.45382350343;0;2;3;9;5;5;0;8;46;48;627250738464.6787;239160631120.12534;527176092169.735;43652.52497189359;16063.792948050166;-0.0;0.0;1850493.4757262433;405969.5068142509;0.0;417620.4433020359;2.7074944856505647;0.3530521620829432
2890;2019-06-15 17:10:45.111;693;635;236;236;209;44;45;29;-24;43;762;249;-28;19;222;178;252;594;287;47;45;-133;675;363;368;144;367;298;676;-1.0;-2.0;1238.0;378.0;0.0;100;99;77;1;0;0;1;0;0;0;1;0;1;0;0;24086.3828125;11496.640625;6964.55712890625;2868.06640625;608.0;248637;598.0;1200.0;Calculated values ==>;1560611445.111;342.46000000000004;336.66;296.76000000000005;296.76000000000005;294.06;277.56;274.69669130483857;277.66;276.06;270.76000000000005;277.46000000000004;349.36;298.06;270.36;275.06;295.36;290.96000000000004;298.36;332.56;277.86;277.66;332.96000000000004;333.96000000000004;259.86;243.40439225979637;267.35522164206344;274.69669130483857;301.86;6750000.0;3629999.9999999995;3679999.9999999995;1440000.0;3670000.0000000005;2980000.0;6759999.999999999;0.0;0.0;0.20633333333333334;0.063;0.0;0.0;3.023929782733801;11496.640625;6964.55712890625;2868.06640625;24086.3828125;488609.75223650434;479932.0858074297;264523.43766678264;264523.43766678264;254007.22051400403;429947.3805835815;434215.1450557785;439072.0574886922;472457.08239583095;530276.2199224457;474558.7796693301;438461.08877795865;445381.69947755703;461500.9224690353;456084.1908378049;272169.1101868551;473582.1750296247;434577.5161832349;434215.1450557785;250872.52762923925;255056.51255035817;454686.461328469;199645.2027328739;266662.6737241565;273.0718113191353;788768.4967537365;435890.66016824497;101687.50594103547;120656.01541548701;0;2;3;9;5;5;0;8;46;48;627471801614.7139;239246716770.139;527355162319.7634;49401.74103128385;16067.59929152249;-0.0;0.0;1851268.7987010237;406237.22378935624;0.0;417620.4433020359;3.0694608042365177;0.39554582247417025
2891;2019-06-15 17:11:45.132;693;633;236;236;210;42;45;29;-22;42;753;249;-25;17;223;178;252;591;284;47;45;-128;668;361;366;143;366;299;668;-1.0;1.0;1250.0;255.0;0.0;100;99;72;1;0;0;1;0;0;0;1;0;1;0;0;23452.298828125;11133.4443359375;6923.4951171875;2877.6591796875;605.0;248638;595.0;603.0;Calculated values ==>;1560611505.132;342.46000000000004;336.46000000000004;296.76000000000005;296.76000000000005;294.16;277.36;274.4858918419099;277.66;276.06;270.96000000000004;277.36;348.46000000000004;298.06;270.66;274.86;295.46000000000004;290.96000000000004;298.36;332.26000000000005;277.86;277.66;332.66;333.66;260.36;243.1966462407574;267.47669482898436;274.4858918419099;301.56;6680000.0;3610000.0;3660000.0;1430000.0;3660000.0;2990000.0;6680000.0;0.0;0.00016666666666666666;0.20833333333333334;0.042499999999999996;0.0;0.0;1.5197651482690953;11133.4443359375;6923.4951171875;2877.6591796875;23452.298828125;489341.5831101122;480548.72113597585;265088.02790982043;265088.02790982043;254724.75273705047;430081.6785162784;434704.8021103697;439155.5389719587;472489.7604950056;529262.6817932395;474429.4167902595;438697.47117191745;444899.4758313612;461788.64601299;456414.7828251579;272917.4840870531;474098.18517042237;435063.3416043607;434704.8021103697;249617.41799618208;253801.27034056993;455369.27950636204;200379.7496446855;266662.6737241565;273.3534189211629;789164.7910879587;436079.3102137128;101735.40374587818;120771.78969084691;0;2;3;9;5;5;0;8;46;48;627692078684.3779;239332846905.00763;527534325004.4901;49744.95610984858;10837.055019121251;0.0;0.0;1852095.3103538058;406461.50771351124;0.0;417620.4433020359;2.8938701998334335;0.3510499817994393
2892;2019-06-15 17:12:45.132;691;644;235;234;209;41;45;29;-24;41;746;248;-25;21;223;177;252;594;281;48;45;-122;666;360;365;142;364;300;667;-2.0;-1.0;1624.0;216.0;0.0;100;100;71;1;0;0;1;0;0;0;1;0;1;0;0;23794.615234375;11047.6748046875;6933.0205078125;2896.83129882812;603.0;248639;594.0;0.0;Calculated values ==>;1560611565.132;342.26;337.56000000000006;296.66;296.56;294.06;277.26000000000005;274.38016830617;277.66;276.06;270.76000000000005;277.26000000000005;347.76;297.96000000000004;270.66;275.26000000000005;295.46000000000004;290.86;298.36;332.56;277.96000000000004;277.66;332.56;333.46000000000004;260.96000000000004;242.98782864720522;267.5978703862781;274.38016830617;301.26000000000005;6659999.999999999;3600000.0;3650000.0;1420000.0;3640000.0;3000000.0;6670000.0;0.0;0.0;0.27066666666666667;0.036000000000000004;0.0;0.0;0.0;11047.6748046875;6933.0205078125;2896.83129882812;23794.615234375;489264.2469984187;482307.22651342873;264718.44700601435;264280.43194776366;254406.72999868405;430148.3826014536;434947.67464153876;438627.8345891578;472522.5091947854;528455.9560178719;474182.5043501532;438474.17998885084;445272.2709286054;462092.9729319857;456440.2180442986;273142.74450076453;474691.05059902644;435481.94520808145;434947.67464153876;249199.05678690012;252964.46457616048;456151.2159540562;201097.6126105245;266662.6737241565;273.6312074634191;789558.5153718129;436264.152873218;101783.52449986582;120887.26065438858;0;2;3;9;5;5;0;8;46;48;627911378684.3779;239418346905.00763;527714025004.4901;64291.51341555008;9181.929720367141;-0.0;0.0;1853045.6142665173;406628.3325863403;0.0;417620.4433020359;3.5192599441377608;0.40465856054416255
2893;2019-06-15 17:13:45.103;688;667;234;233;208;41;45;29;-24;40;742;249;-25;21;223;177;252;605;278;48;45;-117;669;359;365;143;364;301;669;-1.0;-1.0;1501.0;178.0;0.0;100;100;71;1;0;0;1;0;0;0;1;0;1;0;0;23798.6328125;11191.275390625;6937.64892578125;2913.63793945312;603.0;248640;593.0;0.0;Calculated values ==>;1560611625.103;341.96000000000004;339.86;296.56;296.46000000000004;293.96000000000004;277.26000000000005;274.27422755570615;277.66;276.06;270.76000000000005;277.16;347.36;298.06;270.66;275.26000000000005;295.46000000000004;290.86;298.36;333.66;277.96000000000004;277.66;332.46000000000004;333.46000000000004;261.46000000000004;243.1966462407574;267.7187500070086;274.27422755570615;300.96000000000004;6690000.000000001;3590000.0;3650000.0;1430000.0;3640000.0;3010000.0;6690000.000000001;0.0;0.0;0.25016666666666665;0.029666666666666668;0.0;0.0;0.0;11191.275390625;6937.64892578125;2913.63793945312;23798.6328125;488520.01643736934;485476.71310352645;264141.36836275656;263710.4465935921;253956.10804758623;430214.79039162316;434947.67464153876;438404.20131815126;472292.48545527144;527961.227108462;474170.0829622655;438249.86041294545;445074.8090602398;462092.9729319857;456604.83898887376;272806.8663956084;476159.14773929515;435481.94520808145;434947.67464153876;248780.69988749037;252964.46457616048;456504.370543435;201084.29649339922;266662.6737241565;273.62157736705893;789954.9340768866;436449.38788449403;101831.92167353722;121002.79369827657;0;2;3;9;5;5;0;8;46;48;628130272834.2178;239503805579.94513;527894237859.3583;59369.5295236588;7577.462196817728;-0.0;0.0;1854075.6248777232;406767.9266824417;0.0;417620.4433020359;3.181503797230535;0.3586712676526695
2894;2019-06-15 17:14:45.114;685;677;234;234;208;41;46;29;-23;40;740;249;-25;18;224;176;252;614;282;49;46;-112;667;360;365;142;365;302;667;222.0;-1.0;1493.0;292.0;0.0;100;100;70;1;0;0;1;0;0;0;1;0;1;0;0;23389.345703125;10969.8447265625;6838.87255859375;2922.83081054688;608.0;248641;592.0;0.0;Calculated values ==>;1560611685.114;341.66;340.86;296.56;296.56;293.96000000000004;277.26000000000005;274.38016830617;277.76000000000005;276.06;270.86;277.16;347.16;298.06;270.66;274.96000000000004;295.56;290.76000000000005;298.36;334.56;278.06;277.76000000000005;332.36;333.96000000000004;261.96000000000004;242.98782864720522;267.8393353686513;274.38016830617;301.36;6670000.0;3600000.0;3650000.0;1420000.0;3650000.0;3020000.0;6670000.0;0.037000000000000005;0.0;0.24883333333333332;0.048666666666666664;0.0;0.037000000000000005;0.0;10969.8447265625;6838.87255859375;2922.83081054688;23389.345703125;488299.3290840181;487145.81195723213;264280.43194776366;264280.43194776366;254044.9213991923;430148.3826014536;435126.2553679777;438334.26632045925;472424.0149512065;527674.871524448;474040.11022503756;438024.4983934438;444445.26436519914;462075.34251113114;456300.8141213988;273029.43058127904;477783.0950575769;435659.06545682263;435126.2553679777;248362.34728340767;255056.51255035817;457178.64746025903;200801.39963578357;200801.39963578357;273.5149548793833;790348.2393249535;436634.0977432188;101880.5678300746;121117.61909174234;0;2;3;9;5;5;0;8;46;48;628349312984.7887;239589321255.168;528075171024.82983;59106.09499337013;12477.026060791139;-0.0;8670.019662091185;1855063.1027556984;406935.0780571589;0.0;417692.7067119384;3.8710635764285213;0.41785292735927165
2895;2019-06-15 17:15:45.134;683;679;235;235;208;42;46;28;-25;39;738;247;-26;22;224;176;252;621;278;51;46;-108;663;360;365;142;364;302;664;0.0;-1.0;1403.0;298.0;0.0;100;100;69;1;0;0;1;0;0;0;1;0;1;0;0;23326.64453125;10802.6005859375;6807.5146484375;2919.10766601562;630.0;248642;591.0;0.0;Calculated values ==>;1560611745.134;341.46000000000004;341.06000000000006;296.66;296.66;293.96000000000004;277.36;274.38016830617;277.76000000000005;275.96000000000004;270.66;277.06;346.96000000000004;297.86;270.56;275.36;295.56;290.76000000000005;298.36;335.26000000000005;278.26000000000005;277.76000000000005;332.26000000000005;336.16;262.36;242.98782864720522;267.8393353686513;274.38016830617;300.96000000000004;6630000.0;3600000.0;3650000.0;1420000.0;3640000.0;3020000.0;6640000.000000001;0.0;0.0;0.2338333333333333;0.049666666666666665;0.0;0.0;0.0;10802.6005859375;6807.5146484375;2919.10766601562;23326.64453125;488433.8099471208;487753.5586620119;264935.3163395162;264935.3163395162;254179.5899543332;430148.3826014536;435126.2553679777;438024.4983934438;472325.50216173066;527465.7924713183;473804.61892237945;437869.15320432716;445020.00224024826;462227.06044939905;456300.8141213988;273491.3061305736;479200.2985708938;436011.88369366544;435126.2553679777;247943.99896000302;264262.8888514036;457588.575138376;200437.68215142432;200801.39963578357;273.3719161671963;790737.6690100891;436815.59526644676;101929.26687830401;121231.37689172925;0;2;3;9;5;5;0;8;46;48;628568385984.7191;239674549655.14093;528256431424.7722;55555.71719792555;12771.827685018598;-0.0;0.0;1856018.9363620225;407145.5553073453;0.0;417764.98095915414;3.32830644464599;0.3989072772618433
2896;2019-06-15 17:16:45.124;681;678;234;233;208;42;47;28;-25;39;737;246;-26;16;225;176;252;624;279;52;47;-104;659;360;365;142;365;302;659;-1.0;1.0;1305.0;352.0;0.0;100;100;69;1;0;0;1;0;0;0;1;0;1;0;0;23256.609375;10731.6796875;6767.99365234375;2923.47875976562;645.0;248643;589.0;0.0;Calculated values ==>;1560611805.124;341.26;340.96000000000004;296.56;296.46000000000004;293.96000000000004;277.36;274.38016830617;277.86;275.96000000000004;270.66;277.06;346.86;297.76000000000005;270.56;274.76000000000005;295.66;290.76000000000005;298.36;335.56;278.36;277.86;332.06;337.66;262.76000000000005;242.98782864720522;267.8393353686513;274.38016830617;301.06;6590000.000000001;3600000.0;3650000.0;1420000.0;3650000.0;3020000.0;6590000.000000001;0.0;0.00016666666666666666;0.2175;0.058666666666666666;0.0;0.0;0.0;10731.6796875;6767.99365234375;2923.47875976562;23256.609375;488568.95279641217;488139.7087119787;264856.6282091572;264410.5271971945;254408.0210824416;430148.3826014536;435304.343683834;438024.4983934438;472325.50216173066;527361.2381881134;473686.78329024225;437869.15320432716;444156.6089809168;462209.5896991907;456300.8141213988;273977.9062989911;480231.4782340854;436187.5922230448;435304.343683834;247107.31509690773;270541.29595472733;457997.92212503153;199975.82207373937;200801.39963578357;273.18981872587307;791125.7980937392;436995.01769336464;101977.94698382323;121344.48727271444;0;2;3;9;5;5;0;8;46;48;628787349484.7539;239759735455.15448;528437601224.801;51775.58709953572;15137.296536342474;0.0;0.0;1856913.214826721;407378.0925798877;0.0;417764.98095915414;3.276324991829151;0.40632872034097417
2897;2019-06-15 17:17:45.145;677;676;233;232;208;42;48;28;-25;39;737;246;-27;22;225;176;252;622;276;53;48;-101;656;360;365;142;365;303;656;-2.0;-1.0;1339.0;309.0;0.0;100;100;67;1;0;0;1;0;0;0;1;0;1;0;0;23000.21484375;10523.7158203125;6721.25390625;2924.21899414062;653.0;248644;587.0;0.0;Calculated values ==>;1560611865.145;340.86;340.76;296.46000000000004;296.36;293.96000000000004;277.36;274.38016830617;277.96000000000004;275.96000000000004;270.66;277.06;346.86;297.76000000000005;270.46000000000004;275.36;295.66;290.76000000000005;298.36;335.36;278.46000000000004;277.96000000000004;331.86;338.46000000000004;263.06;242.98782864720522;267.9596281332873;274.38016830617;300.76000000000005;6559999.999999999;3600000.0;3650000.0;1420000.0;3650000.0;3030000.0;6559999.999999999;0.0;0.0;0.22316666666666668;0.0515;0.0;0.0;0.0;10523.7158203125;6721.25390625;2924.21899414062;23000.21484375;488313.88076168636;488170.948328203;264630.4032873054;264184.0675120704;254547.55364165147;430148.3826014536;435481.94520808145;437798.07955487026;472325.50216173066;527283.559572098;473556.0469295574;437485.64907481754;444821.6150417089;462209.5896991907;456300.8141213988;274361.1317317281;480277.7648014323;436362.84056435304;435481.94520808145;246270.64818160105;273890.2417152289;458304.5576970204;200390.53299078127;200801.39963578357;273.35335032675897;791511.4065440446;437172.20798389637;102026.69485414987;121456.93701250324;0;2;3;9;5;5;0;8;46;48;629006426134.4197;239844965275.02448;528619164749.52405;52981.4508082192;13282.572272371315;-0.0;0.0;1857786.4956826475;407615.007710883;0.0;417764.98095915414;3.2854084513856674;0.3956078392267292
2898;2019-06-15 17:18:45.125;672;673;233;233;207;41;49;28;-25;39;736;246;-27;16;226;176;251;618;279;54;49;-100;655;358;364;142;363;302;656;92.0;-1.0;1221.0;215.0;0.0;100;100;66;1;0;0;1;0;0;0;1;0;1;1;0;22985.0078125;10413.3095703125;6701.3623046875;2920.53540039062;656.0;248645;586.0;0.0;Calculated values ==>;1560611925.125;340.36;340.46000000000004;296.46000000000004;296.46000000000004;293.86;277.26000000000005;274.1680685717883;278.06;275.96000000000004;270.66;277.06;346.76;297.76000000000005;270.46000000000004;274.76000000000005;295.76000000000005;290.76000000000005;298.26000000000005;334.96000000000004;278.56;278.06;331.76000000000005;338.76;263.16;242.98782864720522;267.8393353686513;274.1680685717883;301.06;6550000.0;3579999.9999999995;3640000.0;1420000.0;3629999.9999999995;3020000.0;6559999.999999999;0.015333333333333334;0.0;0.20350000000000001;0.035833333333333335;0.0;0.015333333333333334;0.0;10413.3095703125;6701.3623046875;2920.53540039062;22985.0078125;487704.5666452847;487741.49773915723;264630.4032873054;264630.4032873054;254180.32598541;430280.9020939914;435897.0153556221;438024.4983934438;472325.50216173066;527256.6740192041;473686.78329024225;437713.4967235476;444156.6089809168;462645.70173229097;456630.3391571923;273890.92825614533;479678.1240137523;436771.22864446876;435897.0153556221;245852.32104278926;275146.1813398168;458406.69906395744;200537.9525730363;200537.9525730363;273.40269689956835;791894.4889962389;437346.6250371365;102075.38490535757;121568.75486258492;0;2;3;9;5;5;0;8;46;48;629225053234.4893;239930136875.05157;528800604249.5817;48328.512074452934;9240.296749258008;-0.0;3608.8389626663156;1858630.4639570413;407802.6357225978;0.0;417795.04459263326;3.0535071060393855;0.33927536315366913
2899;2019-06-15 17:19:45.116;668;670;232;232;207;40;51;27;-26;39;734;245;-27;23;226;176;251;617;277;55;51;-99;653;358;363;142;363;302;653;0.0;-1.0;1137.0;259.0;0.0;100;100;62;1;0;0;1;0;0;0;1;0;1;1;0;22635.21484375;10161.3525390625;6688.107421875;2903.44189453125;658.0;248646;584.0;0.0;Calculated values ==>;1560611985.116;339.96000000000004;340.16;296.36;296.36;293.86;277.16;274.1680685717883;278.26000000000005;275.86;270.56;277.06;346.56000000000006;297.66;270.46000000000004;275.46000000000004;295.76000000000005;290.76000000000005;298.26000000000005;334.86;278.66;278.26000000000005;331.56;338.96000000000004;263.26000000000005;242.98782864720522;267.8393353686513;274.1680685717883;300.86;6530000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3020000.0;6530000.0;0.0;0.0;0.18949999999999997;0.043166666666666666;0.0;0.0;0.0;10161.3525390625;6688.107421875;2903.44189453125;22635.21484375;487344.5132494046;487631.059629633;264403.85793619027;264403.85793619027;254319.62888960683;430280.9020939914;436483.0716089266;437869.15320432716;472325.50216173066;527047.5158797987;473568.887320711;437713.4967235476;445163.16002712236;462645.70173229097;456630.3391571923;274149.160234895;479876.1483725983;437176.3494204144;436483.0716089266;245015.67932991832;275983.5004908252;458508.8054560802;199933.00997672105;200537.9525730363;273.16437866931625;792274.6004926972;437518.0548362071;102123.91076945938;121680.31704001872;0;2;3;9;5;5;0;8;46;48;629443120519.2605;240015324094.9622;528981777069.39166;45088.89914163135;11161.855171525669;-0.0;0.0;1859408.8256112612;407972.62815240276;0.0;417825.1137395752;2.8477210449756547;0.3434104689214136
2900;2019-06-15 17:20:45.126;665;668;233;232;206;39;52;27;-26;38;732;245;-28;15;226;176;251;616;281;56;53;-98;652;358;363;141;363;302;653;-2.0;-2.0;1191.0;263.0;0.0;100;100;60;1;0;0;1;0;0;0;1;0;1;1;0;22563.05859375;10006.509765625;6686.9111328125;2918.0166015625;658.0;248647;583.0;0.0;Calculated values ==>;1560612045.126;339.66;339.96000000000004;296.46000000000004;296.36;293.76000000000005;277.06;274.1680685717883;278.36;275.86;270.56;276.96000000000004;346.36;297.66;270.36;274.66;295.76000000000005;290.76000000000005;298.26000000000005;334.76000000000005;278.76000000000005;278.46000000000004;331.46000000000004;338.96000000000004;263.36;242.77792619122317;267.8393353686513;274.1680685717883;301.26000000000005;6520000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3020000.0;6530000.0;0.0;0.0;0.1985;0.04383333333333333;0.0;0.0;0.0;10006.509765625;6686.9111328125;2918.0166015625;22563.05859375;487021.15221226885;487344.5132494046;264855.23814462015;264403.85793619027;253952.45004360867;430280.9020939914;436657.0512451711;437869.15320432716;472358.58907936385;526838.317763066;473568.887320711;437557.52604302316;444011.9539437932;462645.70173229097;456630.3391571923;274281.21300201135;479726.3327730542;437348.5841517321;436830.5876020472;244597.3647265701;275983.5004908252;458767.2660139423;200038.01990130942;200537.9525730363;273.2058110406024;792651.3155466629;437686.14836630604;102172.43100894481;121791.7941043714;0;2;3;9;5;5;0;8;46;48;629660956819.2258;240100238244.9487;529163007269.36285;47209.47996064902;11340.965287937073;-0.0;0.0;1860178.1069625178;408160.1829101191;0.0;417825.1137395752;2.9855254235486868;0.3631108110492843
2901;2019-06-15 17:21:45.127;663;666;234;233;208;39;54;26;-21;38;730;245;-27;24;227;175;251;608;276;56;54;-97;649;357;362;142;362;302;650;-2.0;-1.0;974.0;439.0;0.0;100;100;58;1;0;0;1;0;0;0;1;0;1;0;0;22529.529296875;9914.9267578125;6646.2685546875;2919.47802734375;657.0;248648;582.0;0.0;Calculated values ==>;1560612105.127;339.46000000000004;339.76;296.56;296.46000000000004;293.96000000000004;277.06;274.0616903277293;278.56;275.76000000000005;271.06;276.96000000000004;346.16;297.66;270.46000000000004;275.56;295.86;290.66;298.26000000000005;333.96000000000004;278.76000000000005;278.56;331.36;338.86;263.46000000000004;242.98782864720522;267.8393353686513;274.0616903277293;300.76000000000005;6490000.000000001;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3020000.0;6500000.0;0.0;0.0;0.16233333333333333;0.07316666666666666;0.0;0.0;0.0;9914.9267578125;6646.2685546875;2919.47802734375;22529.529296875;487056.09840343014;487378.62339682074;265547.2479130438;265085.29607198015;254832.44126549523;430346.717906069;437235.0200923345;438642.8229465016;472226.9707426428;526629.0793772296;473568.887320711;437713.4967235476;445306.1102701376;462929.3875858028;456655.9655253212;274690.044325173;478875.2272037147;437578.2834772544;437235.0200923345;244179.05427248686;275564.83829863765;458712.91395919264;198035.84815369072;200537.9525730363;272.40727161664853;793027.0933763168;437852.16310466;102221.07760841672;121902.90578723837;0;2;3;9;5;5;0;8;46;48;629878460444.8274;240185139660.1835;529344210289.864;39058.5322413663;19072.87198143589;-0.0;0.0;1860897.019047858;408413.63577887556;0.0;417825.1137395752;2.9840551817018683;0.3960605611094199
2902;2019-06-15 17:22:45.127;660;663;234;233;207;38;55;25;-6;37;729;245;-12;19;227;174;251;599;283;56;55;-96;648;357;362;143;362;301;648;123.0;-1.0;1006.0;414.0;0.0;100;100;55;1;0;0;1;0;0;0;1;0;1;0;0;22294.779296875;9623.4609375;6647.619140625;2907.90185546875;656.0;248649;580.0;0.0;Calculated values ==>;1560612165.127;339.16;339.46000000000004;296.56;296.46000000000004;293.86;276.96000000000004;274.0616903277293;278.66;275.66;272.56;276.86;346.06000000000006;297.66;271.96000000000004;275.06;295.86;290.56;298.26000000000005;333.06;278.76000000000005;278.66;331.16;338.76;263.56;243.1966462407574;267.7187500070086;274.0616903277293;301.46000000000004;6480000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3010000.0;6480000.0;0.0205;0.0;0.16766666666666669;0.06899999999999999;0.0;0.0205;0.0;9623.4609375;6647.619140625;2907.90185546875;22294.779296875;486733.45646934025;487163.33448564046;265707.5254469855;265241.71080924093;254556.09391447416;430346.717906069;437406.86254204705;441133.5214113407;471996.43091952;526602.5982076639;473699.6024529154;440233.639942548;444788.4522848616;462929.3875858028;456517.28431931394;274830.83372658637;477753.4867581229;437578.2834772544;437406.86254204705;243342.44575359824;275146.1813398168;458658.60406917334;198655.83074072906;198655.83074072906;272.65422941237375;793400.6292812647;438014.9830021209;102269.63910744015;122013.6881846993;0;2;3;9;5;5;0;8;46;48;630095660444.8274;240270639660.1835;529525110289.864;40655.426135772555;17940.191359662655;-0.0;4894.396151927019;1861561.302034334;408722.0779733847;0.0;417865.9003741746;3.310395404051851;0.409051138332111
2903;2019-06-15 17:23:45.108;659;662;233;233;207;37;56;25;5;37;726;245;1;26;227;173;251;598;277;56;56;-95;647;356;361;143;361;302;648;-1.0;0.0;1021.0;377.0;0.0;100;100;53;1;0;0;1;0;0;0;1;0;1;0;0;22337.232421875;9467.9833984375;6612.29248046875;2916.39453125;655.0;248650;579.0;0.0;Calculated values ==>;1560612225.108;339.06000000000006;339.36;296.46000000000004;296.46000000000004;293.86;276.86;273.955091788801;278.76000000000005;275.66;273.66;276.86;345.76;297.66;273.26000000000005;275.76000000000005;295.86;290.46000000000004;298.26000000000005;332.96000000000004;278.76000000000005;278.76000000000005;331.06;338.66;263.66;243.1966462407574;267.8393353686513;273.955091788801;300.86;6470000.0;3560000.0;3610000.0;1430000.0;3610000.0;3020000.0;6480000.0;0.0;0.0;0.1701666666666667;0.06283333333333334;0.0;0.0;0.0;9467.9833984375;6612.29248046875;2916.39453125;22337.232421875;486697.7348084836;487020.1528139354;265241.71080924093;265241.71080924093;254556.09391447416;430412.23801567365;437806.89928523917;442552.9904358224;471996.43091952;526210.4806223392;473568.887320711;441962.8318392794;445591.39424184;463079.3272856336;456543.2252788729;274974.03855210607;477602.0659265026;437806.89928523917;437806.89928523917;242924.1476594651;274727.5295995403;458760.78976260015;198402.99077466372;198655.83074072906;272.549531050646;793772.4449330034;438174.02799124515;102318.15954094857;122124.15245667662;0;2;3;9;5;5;0;8;46;48;630312491759.6343;240356412490.10712;529705953004.703;41546.191609007175;16359.148369742006;-0.0;0.0;1862246.0985939952;409007.8152920622;0.0;417906.67409297003;3.048183641054859;0.3923138667845631
2904;2019-06-15 17:24:45.118;660;663;234;233;206;36;56;24;9;36;725;245;6;33;228;172;251;599;271;56;56;-95;647;354;359;142;358;302;648;262.0;-1.0;1182.0;275.0;0.0;100;100;52;1;0;0;1;0;0;0;1;0;1;0;0;22428.265625;9406.3359375;6719.40380859375;2925.01513671875;655.0;248651;577.0;0.0;Calculated values ==>;1560612285.118;339.16;339.46000000000004;296.56;296.46000000000004;293.76000000000005;276.76000000000005;273.7412296467126;278.76000000000005;275.56;274.06;276.76000000000005;345.66;297.66;273.76000000000005;276.46000000000004;295.96000000000004;290.36;298.26000000000005;333.06;278.76000000000005;278.76000000000005;330.86;338.66;263.66;242.98782864720522;267.8393353686513;273.7412296467126;300.26000000000005;6470000.0;3540000.0;3590000.0;1420000.0;3579999.9999999995;3020000.0;6480000.0;0.043666666666666666;0.0;0.197;0.04583333333333333;0.0;0.043666666666666666;0.0;9406.3359375;6719.40380859375;2925.01513671875;22428.265625;486841.0863805327;487163.33448564046;265707.5254469855;265241.71080924093;254185.29575189232;430542.39183029096;438260.93883625965;443139.33368828957;472029.85167895287;526105.8053046324;473568.887320711;442699.92918233894;446583.57048168074;463659.26402989647;456733.5978404523;274974.03855210607;477753.4867581229;438260.93883625965;438260.93883625965;242087.5637286956;274727.5295995403;458916.8844850441;199349.17892038228;199349.17892038228;272.9167029401048;794145.5529243043;438331.3402000187;102366.84606790956;122235.26844197932;0;2;3;9;5;5;0;8;46;48;630528527759.6;240441926740.09354;529887183204.6742;48026.66048927774;11896.853171713667;-0.0;10432.480182993311;1862992.6634347679;409243.3212159835;0.0;417993.6259173703;3.6930816797952484;0.374349917151519
2905;2019-06-15 17:25:45.139;661;664;231;231;205;34;56;24;5;35;725;245;4;30;228;171;251;603;272;55;56;-95;649;352;357;140;357;302;650;-1.0;-1.0;1187.0;221.0;0.0;100;100;50;1;0;0;1;0;0;0;1;0;1;0;0;22373.103515625;9322.126953125;6726.40380859375;2933.63989257812;653.0;248652;577.0;0.0;Calculated values ==>;1560612345.139;339.26;339.56000000000006;296.26000000000005;296.26000000000005;293.66;276.56;273.5264737036516;278.76000000000005;275.56;273.66;276.66;345.66;297.66;273.56;276.16;295.96000000000004;290.26000000000005;298.26000000000005;333.46000000000004;278.66;278.76000000000005;330.86;338.46000000000004;263.66;242.56692532238324;267.8393353686513;273.5264737036516;300.36;6490000.000000001;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;3020000.0;6500000.0;0.0;0.0;0.19783333333333333;0.036833333333333336;0.0;0.0;0.0;9322.126953125;6726.40380859375;2933.63989257812;22373.103515625;486769.29802927136;487092.1634055785;264176.99277827557;264176.99277827557;253724.39422509263;430671.36484660726;438710.81654749776;442552.9904358224;472195.2020149266;526105.8053046324;473568.887320711;442405.8132597088;446159.5380015785;463807.71923720936;456923.5641418908;274690.044325173;478121.246196667;438543.2984487911;438710.81654749776;242087.5637286956;273890.2417152289;459228.0080760923;198885.13893239337;199349.17892038228;272.7245405904246;794519.0283372331;438487.46534855256;102415.68528082303;122347.35605555713;0;2;3;9;5;5;0;8;46;48;630743402939.2722;240526556349.96445;530068446624.3977;48205.62328909504;9589.295680126244;-0.0;0.0;1863794.8798091917;409422.43512407644;0.0;418080.59368016315;3.0446949414680677;0.3519590022276443
2906;2019-06-15 17:26:45.109;663;666;229;228;202;33;57;23;0;34;725;244;0;41;228;170;250;609;269;55;57;-95;649;352;357;141;357;301;650;318.0;-1.0;1089.0;403.0;0.0;100;100;46;1;0;0;1;0;0;0;1;0;1;0;0;21968.26171875;9030.6357421875;6697.3583984375;2928.71606445312;652.0;248653;576.0;0.0;Calculated values ==>;1560612405.109;339.46000000000004;339.76;296.06;295.96000000000004;293.36;276.46000000000004;273.5264737036516;278.86;275.46000000000004;273.16;276.56;345.66;297.56;273.16;277.26000000000005;295.96000000000004;290.16;298.16;334.06;278.66;278.86;330.76000000000005;338.36;263.66;242.77792619122317;267.7187500070086;273.5264737036516;300.06;6490000.000000001;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;3010000.0;6500000.0;0.053000000000000005;0.0;0.18150000000000002;0.06716666666666667;0.0;0.053000000000000005;0.0;9030.6357421875;6697.3583984375;2928.71606445312;21968.26171875;487056.09840343014;487378.62339682074;263288.07450532395;262850.4064944181;252635.72144360753;430671.36484660726;438877.95291599666;442024.1650760851;471964.88962738856;526184.2197016921;473581.8329554858;442024.1650760851;447894.6635423884;463807.71923720936;456785.9764066114;274069.3128729388;479025.5872609254;438543.2984487911;438877.95291599666;241669.27786274583;273471.60554148915;459072.62312176067;198049.9845728472;198049.9845728472;272.39261172172036;794888.3549586739;438640.32856790855;102464.51382067177;122459.16480832653;0;2;3;9;5;5;0;8;46;48;630957495839.3744;240610814200.00464;530249256174.48395;44281.31376133768;17532.020555868687;-0.0;12763.882322186922;1864565.2189227417;409648.3330873332;0.0;418186.9061833891;3.9973401430169777;0.41891423174336206
2907;2019-06-15 17:27:45.120;666;668;227;227;200;34;58;22;-4;33;726;245;-4;29;229;169;251;610;267;55;58;-95;648;352;357;141;357;302;649;-1.0;-1.0;1086.0;459.0;0.0;100;100;45;1;0;0;1;0;0;0;1;0;1;0;0;21700.36328125;8956.3212890625;6664.03369140625;2930.90405273438;651.0;248654;575.0;0.0;Calculated values ==>;1560612465.12;339.76;339.96000000000004;295.86;295.86;293.16;276.56;273.5264737036516;278.96000000000004;275.36;272.76000000000005;276.46000000000004;345.76;297.66;272.76000000000005;276.06;296.06;290.06;298.26000000000005;334.16;278.66;278.96000000000004;330.66;338.26;263.66;242.77792619122317;267.8393353686513;273.5264737036516;299.86;6480000.0;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;3020000.0;6490000.000000001;0.0;0.0;0.181;0.0765;0.0;0.0;0.0;8956.3212890625;6664.03369140625;2930.90405273438;21700.36328125;487592.2193598881;487771.1667929249;262485.1060062135;262485.1060062135;251962.82347232965;430671.36484660726;439044.71132424043;441219.5769185515;471866.4182417926;526210.4806223392;473568.887320711;441219.5769185515;446017.8014079234;463939.2883609972;456648.2394255332;274830.83372658637;479292.6733297144;438543.2984487911;439044.71132424043;241250.99604349316;273052.9745269728;459072.62312176067;197119.5975850449;198049.9845728472;272.0209111364529;795252.3268824647;438790.2473563707;102513.35294044565;122570.53015549427;0;2;3;9;5;5;0;8;46;48;631171735109.0815;240695429709.889;530430189339.2367;44182.0962593647;20039.406453558757;-0.0;0.0;1865302.5491576719;409961.48571277503;0.0;418293.29136963765;3.461840654479543;0.4423931697035838
2908;2019-06-15 17:28:45.140;668;670;227;226;199;34;59;22;-5;33;726;245;-6;43;229;168;250;614;270;56;59;-95;651;352;357;144;357;304;652;150.0;0.0;1206.0;498.0;2.0;100;100;46;1;0;0;1;0;0;0;1;0;1;0;0;21649.7421875;9034.78515625;6702.87744140625;2934.55932617188;649.0;248655;573.0;0.0;Calculated values ==>;1560612525.14;339.96000000000004;340.16;295.86;295.76000000000005;293.06;276.56;273.5264737036516;279.06;275.36;272.66;276.46000000000004;345.76;297.66;272.56;277.46000000000004;296.06;289.96000000000004;298.16;334.56;278.76000000000005;279.06;330.46000000000004;338.06000000000006;263.66;243.40439225979637;268.0796299477929;273.5264737036516;300.16;6509999.999999999;3520000.0000000005;3570000.0000000005;1440000.0;3570000.0000000005;3040000.0;6520000.0;0.025;0.0;0.201;0.083;0.0003333333333333333;0.025333333333333336;0.0;9034.78515625;6702.87744140625;2934.55932617188;21649.7421875;487558.0266578749;487737.54131035594;262282.2636553601;261855.78687403907;251481.2748572934;430671.36484660726;439211.0954833023;440642.64510116994;471468.59216682916;526053.6503552626;473306.8303357368;440491.74836370035;447607.1325964645;463939.2883609972;456510.3522854336;273806.22206267295;479542.722173399;438710.81654749776;439211.0954833023;240414.4444865203;272215.72791638016;458604.3365244893;197465.02533166212;198317.88373065813;272.1591479046769;795613.6981796512;438940.2232192587;102562.24809506905;122681.95821231697;0;2;3;9;5;5;0;8;46;48;631386006509.8646;240780958210.20157;530612049939.9013;48878.701573671075;21674.562829004655;-0.0;6102.628031066987;1866078.3143113318;410309.21799687075;0.0;418344.16355516034;4.105343903176303;0.48647242000216334
2909;2019-06-15 17:29:45.141;669;671;228;228;200;35;60;22;-2;33;724;244;-4;29;229;167;250;618;268;57;61;-95;649;353;358;146;358;305;650;328.0;-1.0;1155.0;290.0;0.0;100;100;48;1;0;0;1;0;0;0;1;0;1;0;0;21782.451171875;9103.478515625;6724.45654296875;2932.05688476562;647.0;248656;573.0;0.0;Calculated values ==>;1560612585.141;340.06000000000006;340.26;295.96000000000004;295.96000000000004;293.16;276.66;273.6339639331285;279.16;275.36;272.96000000000004;276.46000000000004;345.56000000000006;297.56;272.76000000000005;276.06;296.06;289.86;298.16;334.96000000000004;278.86;279.26000000000005;330.46000000000004;337.86;263.66;243.81672145450628;268.19934244402924;273.6339639331285;299.96000000000004;6490000.000000001;3529999.9999999995;3579999.9999999995;1460000.0;3579999.9999999995;3050000.0;6500000.0;0.05466666666666666;0.0;0.1925;0.04833333333333333;0.0;0.05466666666666666;0.0;9103.478515625;6724.45654296875;2932.05688476562;21782.451171875;487913.85304978146;488092.856403148;262850.4064944181;262850.4064944181;251920.04269159236;430607.02586249536;439155.6541045818;440880.4687282554;471202.2589852102;525765.4135414169;473056.9634372156;440578.77906221413;445430.935595598;463791.1003516643;456207.11207956326;274069.3128729388;480372.4463008133;438654.2798845102;439322.02721664915;240414.4444865203;271378.50176498963;458290.34464597283;199071.92567452096;199071.92567452096;272.8027440297976;795975.6391561244;439091.37793554505;102611.13737824227;122793.85452695908;0;2;3;9;5;5;0;8;46;48;631600510084.6055;240867959660.09647;530794752984.6806;46548.14453784389;12528.89025028684;-0.0;13133.67221763634;1866873.5512816957;410594.2515226668;0.0;418504.46872874757;3.8491864614754316;0.3752271163071278
2910;2019-06-15 17:30:45.131;669;672;229;228;201;35;62;21;-1;32;711;244;-2;51;230;167;250;620;274;57;62;-96;653;353;358;135;358;305;653;144.0;-1.0;1140.0;313.0;2.0;100;0;52;1;0;0;1;0;0;0;1;1;1;0;0;23074.42578125;9482.603515625;6732.177734375;3940.89404296875;647.0;248657;572.0;0.0;Calculated values ==>;1560612645.131;340.06000000000006;340.36;296.06;295.96000000000004;293.26000000000005;276.66;273.6339639331285;279.36;275.26000000000005;273.06;276.36;344.26;297.56;272.96000000000004;278.26000000000005;296.16;289.86;298.16;335.16;278.86;279.36;330.36;337.86;263.56;241.49495122638035;268.19934244402924;273.6339639331285;300.56;6530000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;3050000.0;6530000.0;0.024;0.0;0.19;0.05216666666666667;0.0003333333333333333;0.024333333333333335;0.0;9482.603515625;6732.177734375;3940.89404296875;23074.42578125;487487.841567995;487917.1669159873;263077.8628671882;262644.64640009444;252147.7832731392;430607.02586249536;439488.030622605;441030.91413852724;472558.57531478856;524400.9486836233;473056.9634372156;440880.4687282554;448535.7928194581;463922.8230274349;456207.11207956326;273550.8844562217;480324.75522101927;438654.2798845102;439488.030622605;239996.17471937067;271378.50176498963;459899.2253471605;198702.72004776442;199584.57131926337;272.65632676523734;796349.3841629085;439246.2361384939;102668.40242355065;122905.97445618494;0;2;3;9;5;5;0;8;47;48;631815274284.6396;240952245610.10986;530977722484.7097;46042.356877244936;13625.751026451828;-0.0;5837.65084304798;1867645.010195692;410812.17054078355;0.0;418662.5367385519;3.249990774042497;0.3635912045651872
2911;2019-06-15 17:31:45.112;670;672;228;228;200;36;63;21;-17;32;711;248;-16;32;230;167;250;622;276;58;63;-96;652;354;359;135;359;304;653;87.0;0.0;967.0;301.0;0.0;100;0;52;1;0;0;1;0;0;0;1;1;1;0;0;23166.650390625;9460.0771484375;6741.70703125;3902.8349609375;646.0;248658;570.0;0.0;Calculated values ==>;1560612705.112;340.16;340.36;295.96000000000004;295.96000000000004;293.16;276.76000000000005;273.7412296467126;279.46000000000004;275.26000000000005;271.46000000000004;276.36;344.26;297.96000000000004;271.56;276.36;296.16;289.86;298.16;335.36;278.96000000000004;279.46000000000004;330.16;337.76;263.56;241.49495122638035;268.0796299477929;273.7412296467126;300.76000000000005;6520000.0;3540000.0;3590000.0;1350000.0;3590000.0;3040000.0;6530000.0;0.0145;0.0;0.16116666666666665;0.050166666666666665;0.0;0.0145;0.0;9460.0771484375;6741.70703125;3902.8349609375;23166.650390625;487737.54131035594;487917.1669159873;262644.64640009444;262644.64640009444;251792.76654252765;430542.39183029096;439433.4158590946;438813.5335829557;472558.57531478856;524480.4282661186;473661.4607848703;438967.53409683413;446054.7494118788;463774.604463236;456041.49723122193;273677.61913597933;480623.1333272903;438597.85071237903;439433.4158590946;239159.6471344744;270959.89632461156;459899.2253471605;198634.797736664;198634.797736664;272.63348978998795;796734.6044389358;439404.0418229244;102733.74613312904;123018.22127304708;0;2;3;9;5;5;0;8;47;48;632030306169.4482;241033219960.03778;531160364629.5471;38708.806260560676;13106.765451793239;-0.0;3491.5799627752435;1868351.0462389758;411034.8709670966;0.0;418740.25570972776;2.750967391536958;0.32432717800903776
