;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2912;2019-06-15 17:32:45.112;671;673;227;227;200;36;64;21;-23;32;721;248;-24;45;231;167;250;623;275;59;64;-95;651;354;359;136;359;304;652;121.0;-1.0;1023.0;301.0;0.0;100;0;51;1;0;0;1;0;0;0;1;1;1;0;0;22959.9375;9408.12890625;6730.40625;3895.45581054688;644.0;248659;568.0;0.0;Calculated values ==>;1560612765.112;340.26;340.46000000000004;295.86;295.86;293.16;276.76000000000005;273.7412296467126;279.56;275.26000000000005;270.86;276.36;345.26;297.96000000000004;270.76000000000005;277.66;296.26000000000005;289.86;298.16;335.46000000000004;279.06;279.56;329.96000000000004;337.56000000000006;263.66;241.71165711629368;268.0796299477929;273.7412296467126;300.66;6509999.999999999;3540000.0;3590000.0;1360000.0;3590000.0;3040000.0;6520000.0;0.020166666666666666;0.0;0.1705;0.050166666666666665;0.0;0.020166666666666666;0.0;9408.12890625;6730.40625;3895.45581054688;22959.9375;487986.7189925576;488166.0603062838;262282.2636553601;262282.2636553601;251835.0157759243;430542.39183029096;439599.4078171972;437883.18805776763;472427.34351167246;525529.5117885234;473661.4607848703;437727.04723144654;447886.92588112364;463906.4806118374;456041.49723122193;273806.22206267295;480886.8133991734;438765.72347154043;439599.4078171972;238323.1353838712;270122.7006405761;459846.05822849274;198826.21022277782;198826.21022277782;272.7094932802389;797118.9926713576;439561.2768733801;102798.73188955808;123130.48888372416;0;2;3;9;5;5;0;8;47;48;632245706169.4482;241114519960.03778;531342764629.5471;40759.21472086576;13094.495708286699;-0.0;4855.592818154124;1869013.2797471543;411253.21481009724;0.0;418809.81548290217;2.9304846620230496;0.33497510086191173
2913;2019-06-15 17:33:45.103;671;674;226;225;198;35;65;21;-24;32;731;249;-26;29;231;167;250;626;273;59;65;-95;651;353;358;137;358;303;652;-2.0;-1.0;1143.0;393.0;0.0;100;0;49;1;0;0;1;0;0;0;1;1;1;1;0;22916.130859375;9271.60546875;6763.1943359375;3891.9130859375;643.0;248660;567.0;0.0;Calculated values ==>;1560612825.103;340.26;340.56000000000006;295.76000000000005;295.66;292.96000000000004;276.66;273.6339639331285;279.66;275.26000000000005;270.76000000000005;276.36;346.26;298.06;270.56;276.06;296.26000000000005;289.86;298.16;335.76000000000005;279.06;279.66;329.86;337.46000000000004;263.66;241.92719264551067;267.9596281332873;273.6339639331285;300.46000000000004;6509999.999999999;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3030000.0;6520000.0;0.0;0.0;0.1905;0.0655;0.0;0.0;0.0;9271.60546875;6763.1943359375;3891.9130859375;22916.130859375;487986.7189925576;488308.68376195175;261855.78687403907;261433.19184395173;251129.37809456998;430607.02586249536;439983.8581329156;437953.82195464283;472295.8960165899;526655.636851071;473909.932402652;437642.0229114993;445822.8665406856;464054.43266303884;456207.11207956326;273806.22206267295;481332.3782123456;438988.9076503805;439983.8581329156;237904.88540968279;269704.110367413;459692.06448788795;197959.04906039927;198826.21022277782;272.3604289404523;797501.2358955325;439716.91797667387;102863.61689608292;123242.91868815494;0;2;3;9;5;5;0;8;47;48;632460773904.2225;241196407674.95187;531524837314.3561;45719.0042363534;17143.51251050051;-0.0;0.0;1869733.8234732682;411505.16041414585;0.0;418850.2726868533;3.1546857272394933;0.39830788124645317
2914;2019-06-15 17:34:45.123;671;674;225;224;199;36;66;21;-24;32;738;249;-25;28;232;167;250;623;272;59;66;-96;646;355;360;135;359;304;647;272.0;-1.0;1046.0;416.0;0.0;100;0;49;1;0;0;1;0;0;0;1;1;1;0;0;22664.05859375;9180.2646484375;6684.8857421875;3908.65869140625;641.0;248661;566.0;0.0;Calculated values ==>;1560612885.123;340.26;340.56000000000006;295.66;295.56;293.06;276.76000000000005;273.8482719121499;279.76000000000005;275.26000000000005;270.76000000000005;276.36;346.96000000000004;298.06;270.66;275.96000000000004;296.36;289.86;298.16;335.46000000000004;279.06;279.76000000000005;329.76000000000005;337.26;263.56;241.49495122638035;268.0796299477929;273.8482719121499;300.36;6459999.999999999;3550000.0;3600000.0;1350000.0;3590000.0;3040000.0;6470000.0;0.04533333333333334;0.0;0.17433333333333334;0.06933333333333333;0.0;0.04533333333333334;0.0;9180.2646484375;6684.8857421875;3908.65869140625;22664.05859375;488516.4891218958;488836.5472225576;261759.77036769307;261334.41164981216;251692.14019839445;430477.46260093397;439711.23851803166;437727.04723144654;472558.57531478856;527310.5211232998;473779.54858465784;437570.5891863215;445484.3388220789;464038.2431886511;455875.4665706301;274479.83551260974;481458.55802010203;438541.5298815537;439711.23851803166;237486.63934987856;268866.9448851554;459899.2253471605;198672.672273988;198672.672273988;272.6526698663365;797881.1974191585;439870.73481612967;102928.64332912839;123355.02337788169;0;2;3;9;5;5;0;8;47;48;632676245704.154;241278034874.92593;531706998014.2982;41675.146034250276;18111.707679739957;-0.0;10927.08166972998;1870462.3508201535;411799.05184680497;0.0;418941.3620537434;3.5761413033960663;0.391653241603809
2915;2019-06-15 17:35:45.134;669;672;227;226;199;36;67;21;-24;32;744;250;-25;29;232;167;250;621;269;60;67;-96;647;354;359;131;359;304;648;318.0;-1.0;978.0;341.0;0.0;100;0;49;1;0;0;1;0;0;0;1;1;1;0;0;22591.052734375;9216.6875;6631.30078125;3920.45288085938;640.0;248662;565.0;0.0;Calculated values ==>;1560612945.134;340.06000000000006;340.36;295.86;295.76000000000005;293.06;276.76000000000005;273.7412296467126;279.86;275.26000000000005;270.76000000000005;276.36;347.56000000000006;298.16;270.66;276.06;296.36;289.86;298.16;335.26000000000005;279.16;279.86;329.66;337.16;263.56;240.61611355647437;268.0796299477929;273.7412296467126;300.06;6470000.0;3540000.0;3590000.0;1310000.0;3590000.0;3040000.0;6480000.0;0.053000000000000005;0.0;0.16299999999999998;0.05683333333333333;0.0;0.053000000000000005;0.0;9216.6875;6631.30078125;3920.45288085938;22591.052734375;488126.30284540757;488447.0616035847;262553.642610039;262121.57273751518;251649.61643128656;430542.39183029096;440095.2062005338;437727.04723144654;473081.36623795505;527938.4097321841;473897.5756546557;437570.5891863215;445627.2469483674;464038.2431886511;456041.49723122193;274340.7633713219;481048.2401450036;438933.2126028584;440095.2062005338;237068.3971897606;268448.3696465944;460511.274208617;198828.49931586607;198828.49931586607;272.7104016776056;798258.3924876294;440024.07085755427;102993.89788687669;123466.01194337345;0;2;3;9;5;5;0;8;47;48;632891985249.7163;241357849505.13394;531889431454.7737;38940.46331023961;14872.304373071343;-0.0;12787.13546488739;1871134.2707291786;412073.9690068689;0.0;419139.0167604343;3.369001258220193;0.34254100800693427
2916;2019-06-15 17:36:45.124;667;670;229;229;202;35;67;21;-24;32;753;249;-26;20;232;168;250;619;270;60;68;-95;642;354;359;129;358;304;642;41.0;-2.0;1054.0;234.0;0.0;100;0;49;1;0;0;1;0;0;0;1;1;1;0;0;22692.7578125;9122.751953125;6555.6142578125;3920.68798828125;638.0;248663;564.0;0.0;Calculated values ==>;1560613005.124;339.86;340.16;296.06;296.06;293.36;276.66;273.7412296467126;279.86;275.26000000000005;270.76000000000005;276.36;348.46000000000004;298.06;270.56;275.16;296.36;289.96000000000004;298.16;335.06;279.16;279.96000000000004;329.56;336.96000000000004;263.66;240.16925963744896;268.0796299477929;273.7412296467126;300.16;6420000.0;3540000.0;3590000.0;1290000.0;3579999.9999999995;3040000.0;6420000.0;0.006833333333333333;0.0;0.17566666666666667;0.039;0.0;0.006833333333333333;0.0;9122.751953125;6555.6142578125;3920.68798828125;22692.7578125;488372.553800453;488797.29165494704;263871.3954339949;263871.3954339949;252993.5335666189;430542.39183029096;440095.2062005338;437727.04723144654;473341.49414492835;528879.5811680062;473779.54858465784;437413.810930519;444333.52089386596;464185.92985963024;456180.22461298853;395602.1402760602;481438.998547107;438933.2126028584;440259.75801807217;236650.15891445865;267611.2341011182;460914.5614730679;199258.91073449748;199258.91073449748;272.8809836235882;798635.6946813987;440176.87404824427;103059.22983698982;123575.88458689;0;2;3;9;5;5;0;8;47;48;633107349349.7505;241435836505.14633;532071801054.8027;41890.90264463072;10204.570378804247;-0.0;1646.839123104427;1871807.7531797902;412282.90813417506;0.0;419259.2798348331;2.74208702115236;0.31324055839186815
2917;2019-06-15 17:37:45.115;664;668;230;230;202;33;66;21;-24;33;763;248;-26;28;232;168;250;615;266;58;66;-93;645;351;356;135;356;303;645;-2.0;0.0;1108.0;183.0;0.0;100;100;48;1;0;0;1;0;0;0;1;1;0;1;0;22013.46875;9046.8173828125;6639.541015625;2976.53930664062;636.0;248664;563.0;0.0;Calculated values ==>;1560613065.115;339.56000000000006;339.96000000000004;296.16;296.16;293.36;276.46000000000004;273.4187578820637;279.76000000000005;275.26000000000005;270.76000000000005;276.46000000000004;349.46000000000004;297.96000000000004;270.56;275.96000000000004;296.36;289.96000000000004;298.16;334.66;278.96000000000004;279.76000000000005;329.46000000000004;336.76000000000005;263.86;241.49495122638035;267.9596281332873;273.4187578820637;299.76000000000005;6450000.0;3510000.0;3560000.0;1350000.0;3560000.0;3030000.0;6450000.0;0.0;0.0;0.18466666666666667;0.030500000000000003;0.0;0.0;0.0;9046.8173828125;6639.541015625;2976.53930664062;22013.46875;487627.06080031197;488196.3327586598;264098.9646493998;264098.9646493998;252857.87715027723;430735.4089219946;440581.8736923635;437953.82195464283;472656.1521691498;530000.5021584429;473792.03106838174;437642.0229114993;445680.44742188096;464480.4244350529;456674.80353496945;274621.26390339225;480502.9770927467;439266.6452039633;440581.8736923635;236231.924509345;266774.11836628895;460200.589355374;198891.2081804203;199258.91073449748;272.72277225867145;799008.1906862454;440328.26441392326;103116.69810951976;123685.8277201092;0;2;3;9;5;5;0;8;47;48;633321817174.5255;241515024625.06323;532253873739.61163;44146.89601030643;7969.936125836088;-0.0;0.0;1872524.6272872475;412434.33963675506;0.0;419273.00143562903;2.792536987541955;0.3130984854619301
2918;2019-06-15 17:38:45.125;662;666;227;227;201;31;66;22;-25;32;772;245;-27;19;233;167;250;616;264;57;66;-92;647;349;354;139;354;302;649;-2.0;0.0;985.0;295.0;3.0;100;99;45;1;0;0;1;0;0;0;1;1;0;0;0;22030.341796875;8931.58203125;6760.5966796875;2942.14721679688;635.0;248665;563.0;0.0;Calculated values ==>;1560613125.125;339.36;339.76;295.86;295.86;293.26000000000005;276.26000000000005;273.20264511476705;279.76000000000005;275.36;270.66;276.36;350.36;297.66;270.46000000000004;275.06;296.46000000000004;289.86;298.16;334.76000000000005;278.86;279.76000000000005;329.46000000000004;336.66;263.96000000000004;242.35481222062532;267.8393353686513;273.20264511476705;299.56;6470000.0;3490000.0;3540000.0;1390000.0;3540000.0;3020000.0;6490000.000000001;0.0;0.0;0.16416666666666666;0.04916666666666667;0.0005;0.0005;0.0;8931.58203125;6760.5966796875;2942.14721679688;22030.341796875;487127.4562778917;487485.46829879045;262485.1060062135;262485.1060062135;252320.3079148546;430862.6128555636;441011.6960101926;438024.4983934438;472032.3497595296;531015.0068793237;473568.887320711;437713.4967235476;444589.26801690354;464904.1018876158;456865.4718237093;274340.7633713219;480189.8139005405;439543.0045323493;441011.6960101926;236231.924509345;266355.56789118156;459686.8201820516;197283.27142011668;262485.1060062135;272.07448375866596;799375.2836127034;440478.1093790158;103166.02871760518;123797.5141455214;0;2;3;9;5;5;0;8;47;48;633534852674.4917;241597238325.05017;532435403989.58276;39521.68476145453;12901.50781412847;-0.0;89.26329500198955;1873221.9816665968;412608.2973243437;0.0;419273.7454203974;2.8180496613740202;0.33852345030878006
2919;2019-06-15 17:39:45.095;661;665;225;225;198;31;66;22;-26;31;772;243;-27;28;233;165;250;618;265;57;66;-91;645;350;355;141;355;302;647;286.0;-1.0;1089.0;475.0;2.0;100;99;42;1;0;0;1;0;0;0;1;1;0;0;0;21510.103515625;8727.7080078125;6687.20556640625;2925.81005859375;632.0;248666;561.0;0.0;Calculated values ==>;1560613185.095;339.26;339.66;295.66;295.66;292.96000000000004;276.26000000000005;273.3108153835814;279.76000000000005;275.36;270.56;276.26000000000005;350.36;297.46000000000004;270.46000000000004;275.96000000000004;296.46000000000004;289.66;298.16;334.96000000000004;278.86;279.76000000000005;329.26000000000005;336.36;264.06;242.77792619122317;267.8393353686513;273.3108153835814;299.66;6450000.0;3500000.0;3550000.0;1410000.0;3550000.0;3020000.0;6470000.0;0.04766666666666666;0.0;0.18150000000000002;0.07916666666666666;0.0003333333333333333;0.047999999999999994;0.0;8727.7080078125;6687.20556640625;2925.81005859375;21510.103515625;487198.9726087036;487556.18534175283;261759.77036769307;261759.77036769307;251337.27063468003;430799.1582183253;440797.23352233635;437869.15320432716;471669.41905304807;531015.0068793237;473332.91330946685;437713.4967235476;445875.8662196725;464757.83745873196;456426.3261694534;274621.26390339225;480717.9997858281;439322.30243965215;440797.23352233635;235395.46725036926;265099.94585879904;459479.2969377436;197262.9152392079;197710.81006648907;272.07033306384665;799737.9392386251;440625.1965490363;103214.90391176811;123909.52313178293;0;2;3;9;5;5;0;8;47;48;633747446324.5931;241681196325.0902;532616513389.6692;43670.032190669146;20758.796884467407;-0.0;11668.148325880667;1873914.8993427078;412888.65961236286;0.0;419371.674861403;4.149071701013793;0.45078855801927525
2920;2019-06-15 17:40:45.126;662;665;224;224;196;31;66;20;-26;31;767;243;-27;17;233;165;250;618;268;57;66;-92;647;349;354;142;354;302;649;-2.0;-1.0;969.0;409.0;0.0;100;100;40;1;0;0;1;0;0;0;1;1;0;0;0;21344.873046875;8618.3037109375;6711.3056640625;2928.4658203125;631.0;248667;561.0;0.0;Calculated values ==>;1560613245.126;339.36;339.66;295.56;295.56;292.76000000000005;276.26000000000005;273.20264511476705;279.76000000000005;275.16;270.56;276.26000000000005;349.86;297.46000000000004;270.46000000000004;274.86;296.46000000000004;289.66;298.16;334.96000000000004;278.86;279.76000000000005;329.26000000000005;336.26000000000005;263.96000000000004;242.98782864720522;267.8393353686513;273.20264511476705;299.96000000000004;6470000.0;3490000.0;3540000.0;1420000.0;3540000.0;3020000.0;6490000.000000001;0.0;0.0;0.1615;0.06816666666666667;0.0;0.0;0.0;8618.3037109375;6711.3056640625;2928.4658203125;21344.873046875;487127.4562778917;487342.4551041655;261205.16383964338;261205.16383964338;250551.77089539912;430862.6128555636;441011.6960101926;437869.15320432716;471536.72207099956;530493.7248521174;473332.91330946685;437713.4967235476;444301.04523409;464904.1018876158;456590.98366521427;274340.7633713219;480487.7492410472;439543.0045323493;441011.6960101926;235395.46725036926;264681.4149301396;459222.5843325947;196473.60832127035;197710.81006648907;271.7499762862423;800095.2485571933;440769.82133066613;103263.71474992017;124021.23507988319;0;2;3;9;5;5;0;8;47;48;633960256219.2347;241766140189.94717;532797807009.3639;38985.380498613675;17910.721864771942;-0.0;0.0;1874604.0503247627;413211.0720951582;0.0;419468.95966848236;3.116215797927751;0.4002250544789453
2921;2019-06-15 17:41:45.116;663;665;223;223;195;31;66;20;-26;30;760;243;-28;32;233;163;250;612;265;57;66;-93;643;349;354;143;354;302;644;325.0;0.0;1028.0;361.0;0.0;100;100;37;1;0;0;1;0;0;0;1;1;0;0;0;20942.78515625;8340.6884765625;6578.24560546875;2924.75024414062;630.0;248668;560.0;0.0;Calculated values ==>;1560613305.116;339.46000000000004;339.66;295.46000000000004;295.46000000000004;292.66;276.26000000000005;273.20264511476705;279.76000000000005;275.16;270.56;276.16;349.16;297.46000000000004;270.36;276.36;296.46000000000004;289.46000000000004;298.16;334.36;278.86;279.76000000000005;329.16;336.16;263.86;243.1966462407574;267.8393353686513;273.20264511476705;299.66;6430000.0;3490000.0;3540000.0;1430000.0;3540000.0;3020000.0;6440000.000000001;0.05416666666666667;0.0;0.1713333333333333;0.06016666666666667;0.0;0.05416666666666667;0.0;8340.6884765625;6578.24560546875;2924.75024414062;20942.78515625;487698.0937282487;487876.07669319556;261105.9909933245;261105.9909933245;250405.29534486655;430862.6128555636;441011.6960101926;437869.15320432716;471304.9624172612;529763.5573304285;473332.91330946685;437557.52604302316;446442.42112733104;464904.1018876158;456315.9007471617;394842.2639432183;480172.82000347617;439543.0045323493;441011.6960101926;234977.24436692704;264262.8888514036;458965.0568709534;197529.51857836416;197529.51857836416;272.1728779176604;800447.5869760835;440911.1227114286;103312.48342099828;124131.96288277012;0;2;3;9;5;5;0;8;47;48;634172620819.2686;241851625939.96075;532978976809.3927;41178.19073258166;15729.704887270787;-0.0;13188.617944224043;1875271.9687468354;413491.3622619882;0.0;419578.8465005101;3.92836548118394;0.39549922827751455
2922;2019-06-15 17:42:45.117;663;660;222;221;194;31;66;19;-26;30;753;243;-28;20;234;163;250;551;264;57;67;-94;644;349;354;144;354;302;645;227.0;-1.0;1146.0;314.0;0.0;100;100;35;1;0;0;1;0;0;0;1;1;0;1;0;20708.87109375;8235.828125;6659.65234375;2919.92651367188;627.0;248669;559.0;0.0;Calculated values ==>;1560613365.117;339.46000000000004;339.16;295.36;295.26000000000005;292.56;276.26000000000005;273.20264511476705;279.76000000000005;275.06;270.56;276.16;348.46000000000004;297.46000000000004;270.36;275.16;296.56;289.46000000000004;298.16;328.26000000000005;278.86;279.86;329.06;335.86;263.76000000000005;243.40439225979637;267.8393353686513;273.20264511476705;299.56;6440000.000000001;3490000.0;3540000.0;1440000.0;3540000.0;3020000.0;6450000.0;0.03783333333333334;0.0;0.191;0.052333333333333336;0.0;0.03783333333333334;0.0;8235.828125;6659.65234375;2919.92651367188;20708.87109375;487591.33077231975;487056.05795904243;260620.92219413788;260204.31983405654;250015.90135728725;430862.6128555636;441011.6960101926;437869.15320432716;471171.66155044775;529032.944651942;473332.91330946685;437557.52604302316;444733.05781294516;465034.3387344197;456315.9007471617;274765.15095640416;470690.5349847901;439543.0045323493;441173.1929861574;234559.02529450474;263007.33956846996;458706.70582492737;197808.4376601019;197808.4376601019;272.2841565125018;800794.6898974123;441049.262652451;103361.18987254208;124242.28053791565;0;2;3;9;5;5;0;8;47;48;634385024359.856;241937727375.19888;533160179829.89386;45851.59666894703;13653.6760339592;-0.0;9207.299909835767;1875997.2290646576;413736.2278513675;0.0;419765.48226035427;3.8569184908623964;0.39727719445121024
2923;2019-06-15 17:43:45.107;662;660;222;221;192;30;67;19;-26;29;747;243;-27;33;234;162;250;523;261;57;67;-95;646;349;354;143;354;302;647;270.0;-1.0;981.0;285.0;0.0;100;100;33;1;0;0;1;0;0;0;1;1;0;1;0;20600.40234375;8143.916015625;6698.60546875;2931.45190429688;625.0;248670;558.0;0.0;Calculated values ==>;1560613425.107;339.36;339.16;295.36;295.26000000000005;292.36;276.16;273.20264511476705;279.86;275.06;270.56;276.06;347.86;297.46000000000004;270.46000000000004;276.46000000000004;296.56;289.36;298.16;325.46000000000004;278.86;279.86;328.96000000000004;335.66;263.66;243.1966462407574;267.8393353686513;273.20264511476705;299.26000000000005;6459999.999999999;3490000.0;3540000.0;1430000.0;3540000.0;3020000.0;6470000.0;0.045000000000000005;0.0;0.1635;0.0475;0.0;0.045000000000000005;0.0;8143.916015625;6698.60546875;2931.45190429688;20600.40234375;487234.66449449287;486841.0863805327;260495.1471770827;260080.981186958;249246.05703660115;430862.6128555636;441173.1929861574;437869.15320432716;471206.1028288316;528406.342065764;473332.91330946685;437713.4967235476;446583.57048168074;465034.3387344197;456178.13397284126;274479.83551260974;465892.3719883133;439543.0045323493;441173.1929861574;234140.81001818314;262170.3306944222;458760.78976260015;197819.34124209016;197819.34124209016;272.2885029566661;801138.8764687886;441185.7377706666;103409.94323245177;124353.58079990165;0;2;3;9;5;5;0;8;47;48;634597388959.8898;242023813025.21255;533341349629.92267;39248.14425582575;12394.718804724225;-0.0;10950.923328483026;1876706.275378392;413953.26163006487;0.0;419933.43945650134;3.521654107399909;0.3448872039822555
2924;2019-06-15 17:44:45.138;663;664;225;224;194;31;69;19;-25;29;742;243;-26;24;234;162;250;548;258;57;69;-95;647;349;354;143;354;303;648;306.0;0.0;1070.0;411.0;0.0;100;100;33;1;0;0;1;0;0;0;1;1;0;0;0;20677.021484375;8168.919921875;6675.13818359375;2939.91284179688;623.0;248671;557.0;0.0;Calculated values ==>;1560613485.138;339.46000000000004;339.56000000000006;295.66;295.56;292.56;276.26000000000005;273.20264511476705;280.06;275.06;270.66;276.06;347.36;297.46000000000004;270.56;275.56;296.56;289.36;298.16;327.96000000000004;278.86;280.06;328.86;335.46000000000004;263.66;243.1966462407574;267.9596281332873;273.20264511476705;298.96000000000004;6470000.0;3490000.0;3540000.0;1430000.0;3540000.0;3030000.0;6480000.0;0.051000000000000004;0.0;0.17833333333333332;0.0685;0.0;0.051000000000000004;0.0;8168.919921875;6675.13818359375;2939.91284179688;20677.021484375;487270.4755842871;487306.40581031184;261693.6011965304;261269.58033749028;249896.5022018538;430862.6128555636;441495.20933154924;437798.07955487026;471206.1028288316;527806.5535311698;473201.6130517945;437642.0229114993;445108.7251088686;465034.3387344197;456178.13397284126;274340.7633713219;469821.9636996029;439543.0045323493;441495.20933154924;233722.59852315116;261333.34086894934;458760.78976260015;197266.1778283026;197266.1778283026;272.0676483701281;801483.0327223516;441321.74830573815;103458.89655140722;124465.0862448797;0;2;3;9;5;5;0;8;47;48;634809898699.5319;242109657355.068;533522943404.6169;42894.85580790456;17912.380917499384;-0.0;12455.680606665579;1877391.15404902;414205.9512828928;0.0;420128.5952673992;4.1196039708631025;0.4192039614953993
2925;2019-06-15 17:45:45.118;664;665;227;227;197;30;69;18;-20;29;738;243;-26;25;234;161;250;574;254;57;69;-94;648;348;353;144;353;303;649;213.0;-1.0;1208.0;398.0;0.0;100;100;33;1;0;0;1;0;0;0;1;1;0;0;0;20948.154296875;8138.65087890625;6673.1044921875;2944.06298828125;621.0;248672;556.0;0.0;Calculated values ==>;1560613545.118;339.56000000000006;339.66;295.86;295.86;292.86;276.16;273.0942459734351;280.06;274.96000000000004;271.16;276.06;346.96000000000004;297.46000000000004;270.56;275.66;296.56;289.26000000000005;298.16;330.56;278.86;280.06;328.76000000000005;335.26000000000005;263.76000000000005;243.40439225979637;267.9596281332873;273.0942459734351;298.56;6480000.0;3479999.9999999995;3529999.9999999995;1440000.0;3529999.9999999995;3030000.0;6490000.000000001;0.0355;0.0;0.20133333333333334;0.06633333333333333;0.0;0.0355;0.0;8138.65087890625;6673.1044921875;2944.06298828125;20948.154296875;487306.40581031184;487342.4551041655;262485.1060062135;262485.1060062135;250901.7837549721;430925.7729439634;441706.8300759992;438573.70663450175;471072.6445122798;527388.1781927326;473201.6130517945;437642.0229114993;445251.96559515793;465180.062080829;456205.8309544034;274203.9521642224;473796.6217890707;439762.74146204925;441706.8300759992;233304.39079467155;260496.36997498586;458706.70582492737;197158.2587196491;197158.2587196491;272.0204965287089;801829.7935618174;441457.5994303134;103507.91333896281;124576.28452209469;0;2;3;9;5;5;0;8;47;48;635021927999.5992;242195728655.09537;533704682804.6747;48604.976846857;17349.380324650123;-0.0;8681.474283150428;1878153.398488517;414499.70134400064;0.0;420304.6795105512;4.203457702936578;0.4381361794924954
2926;2019-06-15 17:46:45.129;664;666;226;226;197;29;69;19;-9;28;736;243;-14;27;235;161;250;586;246;56;69;-93;648;348;353;145;352;305;650;-2.0;0.0;1337.0;467.0;0.0;96;100;36;1;0;0;1;0;0;0;1;1;0;0;0;21156.96875;8374.31640625;6515.8173828125;2955.86059570312;619.0;248673;555.0;0.0;Calculated values ==>;1560613605.129;339.56000000000006;339.76;295.76000000000005;295.76000000000005;292.86;276.06;273.0942459734351;280.06;275.06;272.26000000000005;275.96000000000004;346.76;297.46000000000004;271.76000000000005;275.86;296.66;289.26000000000005;298.16;331.76000000000005;278.76000000000005;280.06;328.66;335.06;263.86;243.61107973660833;268.19934244402924;273.0942459734351;297.76000000000005;6480000.0;3479999.9999999995;3529999.9999999995;1450000.0;3520000.0000000005;3050000.0;6500000.0;0.0;0.0;0.22283333333333333;0.07783333333333334;0.0;0.0;0.0;8374.31640625;6515.8173828125;2955.86059570312;21156.96875;487306.40581031184;487378.62339682074;261987.80163893919;261987.80163893919;250860.78700777018;430925.7729439634;441706.8300759992;439819.78721557604;470839.76368816046;527023.3157520024;472938.3775828188;439053.74313918926;445143.9216850511;465455.1258841302;456205.8309544034;274203.9521642224;475529.4375816858;439598.5169662585;441706.8300759992;232886.18681767926;259659.41789560125;458652.6647598328;196709.0808381306;197158.2587196491;271.84057798606625;802180.7339139997;441595.2327189794;103557.08838253429;124686.21235397787;0;2;3;9;5;5;0;8;47;48;635233766829.3097;242282444549.97687;533887116244.42535;54173.16907110742;20387.94228190582;-0.0;0.0;1879010.0400588298;414814.2366862016;0.0;420377.03839284205;4.17803064068332;0.4855186852325723
2927;2019-06-15 17:47:45.129;665;667;225;224;196;31;70;20;-3;28;734;242;-6;19;235;161;250;594;227;57;70;-92;650;350;355;140;354;307;652;158.0;-1.0;1224.0;446.0;2.0;86;0;42;1;0;0;1;0;0;0;1;1;1;0;0;22470.72265625;8786.951171875;6208.82177734375;4273.6025390625;617.0;248674;554.0;0.0;Calculated values ==>;1560613665.129;339.66;339.86;295.66;295.56;292.76000000000005;276.26000000000005;273.3108153835814;280.16;275.16;272.86;275.96000000000004;346.56000000000006;297.36;272.56;275.06;296.66;289.26000000000005;298.16;332.56;278.86;280.16;328.56;334.86;263.96000000000004;242.56692532238324;268.43790593516167;273.3108153835814;295.86;6500000.0;3500000.0;3550000.0;1400000.0;3540000.0;3070000.0;6520000.0;0.026333333333333334;0.0;0.20400000000000001;0.07433333333333333;0.0003333333333333333;0.02666666666666667;0.0;8786.951171875;6208.82177734375;4273.6025390625;22470.72265625;487235.4486553601;487308.03936681943;261433.19184395173;261014.344504664;250430.95992329658;430799.1582183253;441443.9003973102;440299.2787007576;471506.718606615;526657.7217130746;472555.2554983043;439841.7392340246;443582.2324138357;465164.4692349649;455874.1840987435;273936.7622005443;476513.96008750016;439322.30243965215;441443.9003973102;232467.98657752166;258822.4845140824;459532.4227784258;197471.29289160605;198270.81662851037;272.15363897009917;802544.2980090518;441738.24328213045;103617.33390865734;124792.25101364584;0;2;3;9;5;5;0;8;47;49;635446166829.3097;242367944549.97687;534070716244.42535;49536.90910506692;19479.877321586933;-0.0;6484.615567167996;1879874.2907102979;415146.4685162307;0.0;420431.0768559018;3.918207003633218;0.390000559715573
2928;2019-06-15 17:48:45.120;664;667;223;223;195;33;72;19;1;28;724;243;0;43;236;162;250;604;221;59;72;-92;656;352;357;136;357;308;658;-2.0;-1.0;1330.0;366.0;3.0;82;0;48;1;0;0;1;0;0;0;1;1;1;0;0;22396.05859375;9215.791015625;6171.64013671875;3959.8857421875;614.0;248675;553.0;0.0;Calculated values ==>;1560613725.12;339.56000000000006;339.86;295.46000000000004;295.46000000000004;292.66;276.46000000000004;273.5264737036516;280.36;275.06;273.26000000000005;275.96000000000004;345.56000000000006;297.46000000000004;273.16;277.46000000000004;296.76000000000005;289.36;298.16;333.56;279.06;280.36;328.46000000000004;334.56;263.96000000000004;241.71165711629368;268.5567601203482;273.5264737036516;295.26000000000005;6559999.999999999;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;3080000.0;6580000.0;0.0;0.0;0.22166666666666668;0.061000000000000006;0.0005;0.0005;0.0;9215.791015625;6171.64013671875;3959.8857421875;22396.05859375;486447.1528829932;486664.8332190997;260234.9337694389;260234.9337694389;249850.1497523691;430671.36484660726;441341.6218555547;440691.34818141814;472036.2627623985;525529.3067793525;472541.922515166;440539.589879252;446844.49984372937;464857.1551205372;455679.82391596405;273181.2583641979;477323.0822984047;439211.0954833023;441341.6218555547;232049.79005350024;257567.11924055516;460147.9527001238;198354.95289790977;260234.9337694389;272.5140108531199;802918.131768933;441888.24363010784;103685.93601906876;124895.40605391074;0;2;3;9;5;5;0;8;47;49;635659734789.0856;242450732129.89;534255188569.2318;53717.900954511024;15969.372987935056;-0.0;90.55334404305789;1880734.6183913792;415441.8346236039;0.0;420485.8617111433;3.606589361557037;0.369649573916147
2929;2019-06-15 17:49:45.110;665;668;223;223;195;36;75;20;2;29;724;247;0;25;236;161;250;611;217;61;75;-93;659;355;360;133;360;309;661;-1.0;-1.0;1408.0;286.0;2.0;86;0;54;1;0;0;1;0;0;0;1;1;1;0;0;23051.162109375;9681.9716796875;6331.33544921875;3983.73608398438;612.0;248676;552.0;0.0;Calculated values ==>;1560613785.11;339.66;339.96000000000004;295.46000000000004;295.46000000000004;292.66;276.76000000000005;273.8482719121499;280.66;275.16;273.36;276.06;345.56000000000006;297.86;273.16;275.66;296.76000000000005;289.26000000000005;298.16;334.26000000000005;279.26000000000005;280.66;328.36;334.36;263.86;241.05796691057077;268.67533136820026;273.8482719121499;294.86;6590000.000000001;3550000.0;3600000.0;1330000.0;3600000.0;3090000.0;6609999.999999999;0.0;0.0;0.23466666666666666;0.04766666666666666;0.0003333333333333333;0.0003333333333333333;0.0;9681.9716796875;6331.33544921875;3983.73608398438;23051.162109375;486268.1187211844;486486.6990739638;260057.5984362626;260057.5984362626;249735.0350398962;430477.46260093397;441189.06381045876;440628.4387781749;472528.46462518856;525450.5152163095;472886.3761660598;440323.94343122264;444055.5555963059;464417.2445854314;455037.6728021549;272826.3137185706;478034.3007013499;438877.6270218307;441189.06381045876;231631.59724164338;256730.23209357203;460506.05583185697;199679.99083136438;260057.5984362626;273.05169598905564;803296.7954870461;442045.69873903453;103752.12183482262;124999.58015189959;0;2;3;9;5;5;0;8;47;49;635874798939.1198;242531418679.90283;534440257719.2612;56542.569118184874;12432.709098356812;-0.0;60.37715512473205;1881653.3025025893;415678.47919369105;0.0;420487.1192556775;3.452293153378005;0.33289555891774836
2930;2019-06-15 17:50:45.111;667;670;223;223;195;38;77;21;-7;30;735;247;-7;45;237;162;250;617;214;63;77;-94;665;355;360;130;360;308;666;-2.0;-1.0;1204.0;261.0;2.0;85;0;58;1;0;0;1;0;0;0;1;1;1;0;0;23406.556640625;10056.060546875;6306.2060546875;3978.11254882812;610.0;248677;551.0;0.0;Calculated values ==>;1560613845.111;339.86;340.16;295.46000000000004;295.46000000000004;292.66;276.96000000000004;273.8482719121499;280.86;275.26000000000005;272.46000000000004;276.16;346.66;297.86;272.46000000000004;277.66;296.86;289.36;298.16;334.86;279.46000000000004;280.86;328.26000000000005;334.16;263.76000000000005;240.39332010688793;268.5567601203482;273.8482719121499;294.56;6650000.0;3550000.0;3600000.0;1300000.0;3600000.0;3080000.0;6659999.999999999;0.0;0.0;0.20066666666666666;0.0435;0.0003333333333333333;0.0003333333333333333;0.0;10056.060546875;6306.2060546875;3978.11254882812;23406.556640625;485910.1015308582;486238.29089660273;259768.67819150267;259768.67819150267;249546.02315400663;430477.46260093397;441513.7055510032;439469.4520505657;473017.81868751155;526684.6063051462;473018.1863709646;439469.4520505657;447127.94237806095;464548.7096429471;455177.70759846305;272155.3253664952;478358.9856928899;439212.19350399077;441513.7055510032;231213.40812182956;255893.36323571714;460862.3538849084;199544.16705875756;259768.67819150267;272.9980339020515;803683.9495968277;442210.1850827708;103818.4716794252;125104.89475327083;0;2;3;9;5;5;0;8;47;49;636090802539.7172;242610319995.12103;534625360804.77313;48145.00718835616;11367.341126937561;-0.0;60.581675786500185;1882525.7135141643;415876.81625167956;0.0;420488.1272627377;2.9288013537317066;0.28207693860381117
2931;2019-06-15 17:51:45.111;670;673;222;221;194;38;78;22;-17;30;749;246;-18;27;237;162;250;616;213;63;78;-95;671;356;361;128;361;308;672;-1.0;-1.0;1248.0;358.0;2.0;85;0;60;1;0;0;1;0;0;0;1;1;1;0;0;23491.140625;10261.306640625;6417.76123046875;3981.630859375;608.0;248678;550.0;0.0;Calculated values ==>;1560613905.111;340.16;340.46000000000004;295.36;295.26000000000005;292.56;276.96000000000004;273.955091788801;280.96000000000004;275.36;271.46000000000004;276.16;348.06000000000006;297.76000000000005;271.36;275.86;296.86;289.36;298.16;334.76000000000005;279.46000000000004;280.96000000000004;328.16;333.96000000000004;263.66;239.943914813709;268.5567601203482;273.955091788801;294.46000000000004;6709999.999999999;3560000.0;3610000.0;1280000.0;3610000.0;3080000.0;6720000.0;0.0;0.0;0.20800000000000002;0.059666666666666666;0.0003333333333333333;0.0003333333333333333;0.0;10261.306640625;6417.76123046875;3981.630859375;23491.140625;485698.35458619194;486028.41778531;259041.42461857555;258653.24291207883;248988.72772864636;430412.23801567365;441463.73940184334;437915.60822266474;473278.11375594366;528153.1436717134;472899.2166784271;437758.51091407164;444547.7262109147;464401.7568174532;455009.4752306659;271529.318612657;477498.0734792827;438989.9883500334;441463.73940184334;230795.22267914342;255056.51255035817;461065.8805600501;199249.98017926476;259041.42461857555;272.88585288291233;804074.7637407079;442379.496476;103884.80287449356;125210.92781398047;0;2;3;9;5;5;0;8;47;49;636307102539.7172;242687719995.12103;534810160804.77313;49642.4506330272;15621.682056053523;-0.0;60.80743826108926;1883340.6089960092;416101.72477820446;0.0;420489.1388386881;3.16179723539581;0.3177940696603345
2932;2019-06-15 17:52:45.132;674;676;221;220;193;39;80;23;-20;32;762;246;-21;33;238;163;250;620;212;64;80;-96;675;358;363;137;362;306;676;-1.0;-1.0;1257.0;408.0;0.0;92;100;61;1;0;0;1;0;0;0;1;1;0;0;0;23006.55859375;10435.8251953125;6726.38232421875;2997.07446289062;605.0;248679;549.0;0.0;Calculated values ==>;1560613965.132;340.56000000000006;340.76;295.26000000000005;295.16;292.46000000000004;277.06;274.1680685717883;281.16;275.46000000000004;271.16;276.36;349.36;297.76000000000005;271.06;276.46000000000004;296.96000000000004;289.46000000000004;298.16;335.16;279.56;281.16;328.06;333.66;263.56;241.92719264551067;268.3187672390254;274.1680685717883;294.36;6750000.0;3579999.9999999995;3629999.9999999995;1370000.0;3620000.0000000005;3060000.0;6759999.999999999;0.0;0.0;0.2095;0.068;0.0;0.0;0.0;10435.8251953125;6726.38232421875;2997.07446289062;23006.55859375;485850.9126670876;486035.656410863;258442.07986995368;258059.96546052714;248513.22159778798;430280.9020939914;441364.16243693535;437898.67151236854;472295.8960165899;529667.5808205553;473162.58225261164;437742.05038880615;445807.4384647189;464386.3924891542;454812.6628188586;271133.6789190441;477640.24449792097;438711.5355410296;441364.16243693535;230377.04089860234;253801.27034056993;459591.1629779898;199383.19102447302;259041.42461857555;272.947011456253;804462.3801852289;442552.03294100414;103942.97910664756;125320.50068052109;0;2;3;9;5;5;0;8;47;49;636524378559.3857;242767247819.99973;534994425274.49207;49968.99316221411;17694.14209283914;-0.0;0.0;1884170.9948930808;416379.45381684205;0.0;420489.6457446945;3.35642585455439;0.3434808069614654
2933;2019-06-15 17:53:45.122;678;680;220;219;193;40;82;25;-21;33;770;243;-22;25;238;164;251;624;211;66;82;-97;672;359;364;140;363;305;673;-1.0;-1.0;1320.0;404.0;0.0;99;100;61;1;0;0;1;0;0;0;1;1;0;0;0;23021.181640625;10412.53125;6911.92138671875;2979.14086914062;604.0;248680;548.0;0.0;Calculated values ==>;1560614025.122;340.96000000000004;341.16;295.16;295.06;292.46000000000004;277.16;274.27422755570615;281.36;275.66;271.06;276.46000000000004;350.16;297.46000000000004;270.96000000000004;275.66;296.96000000000004;289.56;298.26000000000005;335.56;279.76000000000005;281.36;327.96000000000004;333.56;263.46000000000004;242.56692532238324;268.19934244402924;274.27422755570615;294.26000000000005;6720000.0;3590000.0;3640000.0;1400000.0;3629999.9999999995;3050000.0;6730000.0;0.0;0.0;0.22;0.06733333333333333;0.0;0.0;0.0;10412.53125;6911.92138671875;2979.14086914062;23021.181640625;486756.6015896079;486940.34692045214;258215.3772854714;257833.25029515734;248619.4899591822;430214.79039162316;441477.67629999033;437968.82056851813;471998.58498376724;530579.5801781024;472938.3775828188;437812.597326149;444856.06423827005;464239.1217830999;454784.6447233047;271951.4729101891;478606.1148600688;438825.32783037116;441477.67629999033;229958.8627652946;253382.8652305231;459024.90053713735;199717.84420096353;259041.42461857555;273.0836437638324;804845.8807598259;442725.74028869206;103992.77260078999;125434.13426937515;0;2;3;9;5;5;0;8;47;49;636742442209.4204;242850333970.01294;535177694724.5212;52415.21480086201;17460.008459969034;-0.0;0.0;1885024.0544259532;416672.35624628625;0.0;420489.6457446945;3.4415200068237133;0.34712333690633834
2934;2019-06-15 17:54:45.113;679;681;220;219;192;40;84;25;-22;35;768;242;-23;30;238;164;251;629;209;67;84;-98;667;360;365;142;365;305;668;-1.0;-1.0;1093.0;250.0;0.0;99;100;61;1;0;0;1;0;0;0;1;1;0;1;0;22672.98828125;10385.0009765625;6855.82958984375;2970.58178710938;602.0;248681;547.0;0.0;Calculated values ==>;1560614085.113;341.06000000000006;341.26;295.16;295.06;292.36;277.16;274.38016830617;281.56;275.66;270.96000000000004;276.66;349.96000000000004;297.36;270.86;276.16;296.96000000000004;289.56;298.26000000000005;336.06;279.86;281.56;327.86;333.36;263.36;242.98782864720522;268.19934244402924;274.38016830617;294.06;6670000.0;3600000.0;3650000.0;1420000.0;3650000.0;3050000.0;6680000.0;0.0;0.0;0.18216666666666667;0.041666666666666664;0.0;0.0;0.0;10385.0009765625;6855.82958984375;2970.58178710938;22672.98828125;487434.8667185252;487617.3778389304;258479.6738642509;258093.23604459292;248465.17058247127;430148.3826014536;441591.6237628214;437812.597326149;471931.263865096;530370.6903498329;472819.72876042995;437656.05685647397;445574.1301323474;463943.7019641529;454615.39246030693;272480.89535798697;479945.97188705386;438770.6683384694;441591.6237628214;229540.68826423294;252546.06836287308;458610.87703441497;200539.86461427313;259041.42461857555;273.41213385325847;805226.608391063;442899.02706014964;104042.34618572007;125548.84831770409;0;2;3;9;5;5;0;8;47;49;636961109404.191;242934921279.9242;535360667274.3292;43223.182809013386;10752.958850839243;-0.0;0.0;1885820.921523869;416907.42904075386;0.0;420489.6457446945;2.670577430006462;0.254607619943203
2935;2019-06-15 17:55:45.163;678;681;222;222;194;40;85;26;-23;35;762;241;-25;23;239;165;251;631;208;68;85;-100;666;359;364;143;364;303;667;-1.0;-2.0;1158.0;191.0;0.0;99;100;60;1;0;0;1;0;0;0;1;1;0;0;0;22651.708984375;10314.4423828125;6855.80126953125;2944.19165039062;600.0;248682;546.0;0.0;Calculated values ==>;1560614145.163;340.96000000000004;341.26;295.36;295.36;292.56;277.16;274.27422755570615;281.66;275.76000000000005;270.86;276.66;349.36;297.26000000000005;270.66;275.46000000000004;297.06;289.66;298.26000000000005;336.26000000000005;279.96000000000004;281.66;327.76000000000005;333.16;263.16;243.1966462407574;267.9596281332873;274.27422755570615;293.96000000000004;6659999.999999999;3590000.0;3640000.0;1430000.0;3640000.0;3030000.0;6670000.0;0.0;0.0;0.193;0.03183333333333333;0.0;0.0;0.0;10314.4423828125;6855.80126953125;2944.19165039062;22651.708984375;487396.8794449989;487723.4685119711;259316.1873139246;259316.1873139246;249171.28004191173;430214.79039162316;441965.0496261948;438109.25301780854;471798.96558121993;529896.1217030672;472965.01554318523;437798.07955487026;444965.2754471953;464223.8542375998;454925.63822079764;272590.45178586966;480362.53176140087;439162.0244259253;441965.0496261948;229122.51738040973;251709.28920128586;458249.5099368314;200839.66305116826;259041.42461857555;273.5256061681894;805604.6289576527;443071.66616816056;104091.67703933813;125663.20712822086;0;2;3;9;5;5;0;8;47;49;637179991654.8862;243020492530.19598;535543219274.90906;45793.03086356157;8194.21345919361;-0.0;0.0;1886563.3414749824;417065.4537214249;0.0;420489.6457446945;2.684004970073215;0.2428855352109442
2936;2019-06-15 17:56:45.134;675;678;223;223;197;39;84;26;-24;36;754;240;-26;23;239;165;251;625;206;68;85;-101;656;359;364;143;364;303;657;-3.0;-1.0;1474.0;233.0;0.0;99;100;58;1;0;0;1;0;0;0;1;1;0;0;0;22255.349609375;9935.9111328125;6720.63330078125;2941.28979492188;598.0;248683;545.0;0.0;Calculated values ==>;1560614205.134;340.66;340.96000000000004;295.46000000000004;295.46000000000004;292.86;277.06;274.27422755570615;281.56;275.76000000000005;270.76000000000005;276.76000000000005;348.56000000000006;297.16;270.56;275.46000000000004;297.06;289.66;298.26000000000005;335.66;279.96000000000004;281.66;327.66;332.96000000000004;263.06;243.1966462407574;267.9596281332873;274.27422755570615;293.76000000000005;6559999.999999999;3590000.0;3640000.0;1430000.0;3640000.0;3030000.0;6570000.0;0.0;0.0;0.24566666666666667;0.03883333333333334;0.0;0.0;0.0;9935.9111328125;6720.63330078125;2941.28979492188;22255.349609375;488027.9073309788;488351.12975887075;260294.73495586915;260294.73495586915;250578.3423923808;430214.79039162316;441802.921509229;437953.82195464283;471897.7078724963;529060.7471719419;472846.6234936899;437642.0229114993;444965.2754471953;464223.8542375998;454925.63822079764;273764.61069836287;480611.2496287389;439162.0244259253;441965.0496261948;228704.35009887922;250872.52762923925;458147.1477495303;200881.17400734496;259041.42461857555;273.5419015110836;805978.6735700077;443240.33755007683;104140.69901260184;125776.28940002929;0;2;3;9;5;5;0;8;47;49;637398286094.7266;243106251060.13324;535724931404.7761;58240.84717905284;9990.495313654867;-0.0;0.0;1887429.8714326948;417216.919717122;0.0;420489.6457446945;3.481575652549831;0.3107196669138211
2937;2019-06-15 17:57:45.124;670;672;225;225;198;38;84;26;-24;37;747;240;-26;23;239;166;250;599;207;68;84;-101;648;359;364;144;363;303;648;-1.0;-1.0;1424.0;307.0;0.0;99;100;58;1;0;0;1;0;0;0;1;1;0;1;0;22102.0546875;9859.66015625;6531.3798828125;2941.74560546875;596.0;248684;545.0;0.0;Calculated values ==>;1560614265.124;340.16;340.36;295.66;295.66;292.96000000000004;276.96000000000004;274.27422755570615;281.56;275.76000000000005;270.76000000000005;276.86;347.86;297.16;270.56;275.46000000000004;297.06;289.76000000000005;298.16;333.06;279.96000000000004;281.56;327.66;332.76000000000005;263.06;243.40439225979637;267.9596281332873;274.27422755570615;293.86;6480000.0;3590000.0;3640000.0;1440000.0;3629999.9999999995;3030000.0;6480000.0;0.0;0.0;0.23733333333333334;0.051166666666666666;0.0;0.0;0.0;9859.66015625;6531.3798828125;2941.74560546875;22102.0546875;488162.5434773274;488447.0616035847;261693.6011965304;261693.6011965304;251295.35099029914;430214.79039162316;441802.921509229;437953.82195464283;471864.221826097;528329.302319711;472846.6234936899;437642.0229114993;444965.2754471953;464371.1518808695;455066.4648223092;274203.9521642224;477753.4867581229;439162.0244259253;441802.921509229;228704.35009887922;250035.78352995744;457989.37037180655;200297.31894312458;259041.42461857555;273.3123197780022;806348.2569983677;443405.27315032954;104189.71613673038;125886.70443766958;0;2;3;9;5;5;0;8;47;49;637616649694.7612;243192336710.1469;535906701104.805;56403.810048067;13185.243298100893;-0.0;0.0;1888385.0843477154;417410.0186837248;0.0;420489.6457446945;3.599535764048201;0.3371858296935121
2938;2019-06-15 17:58:45.125;664;665;227;226;199;36;82;26;-24;37;741;240;-26;14;239;166;250;549;207;66;82;-100;643;357;362;144;361;303;644;-1.0;0.0;1547.0;418.0;0.0;99;100;57;1;0;0;1;0;0;0;1;1;0;1;0;22212.275390625;9648.537109375;6574.7802734375;2953.6103515625;594.0;248685;544.0;0.0;Calculated values ==>;1560614325.125;339.56000000000006;339.66;295.86;295.76000000000005;293.06;276.76000000000005;274.0616903277293;281.36;275.76000000000005;270.76000000000005;276.86;347.26;297.16;270.56;274.56;297.06;289.76000000000005;298.16;328.06;279.76000000000005;281.36;327.56;332.56;263.16;243.40439225979637;267.9596281332873;274.0616903277293;293.86;6430000.0;3570000.0000000005;3620000.0000000005;1440000.0;3610000.0;3030000.0;6440000.000000001;0.0;0.0;0.25783333333333336;0.06966666666666667;0.0;0.0;0.0;9648.537109375;6574.7802734375;2953.6103515625;22212.275390625;487840.3604536878;487876.07669319556;262832.5972807316;262394.60129621095;251820.78844711947;430346.717906069;441900.3260764663;437953.82195464283;471864.221826097;527701.9744961296;472846.6234936899;437642.0229114993;443664.5507289629;464664.8766729168;455402.2042817116;394842.2639432183;470502.5513373455;439270.2411883451;441900.3260764663;228286.1864045524;249199.05678690012;458091.9548861343;199304.80985305939;259041.42461857555;272.91176783523804;806717.5492366741;443567.84417015186;104238.84492177906;125995.92425913975;0;2;3;9;5;5;0;8;47;49;637834453324.4982;243278738150.04254;536088504134.5854;61531.67028685827;18028.837770637554;-0.0;0.0;1889367.8963959138;417670.1403609391;0.0;420489.6457446945;4.148761947664961;0.4031522758267324
2939;2019-06-15 17:59:45.105;657;658;227;226;200;35;81;25;-24;36;738;240;-25;24;239;166;250;498;206;65;81;-99;641;356;361;144;361;304;641;271.0;-1.0;1568.0;274.0;0.0;100;100;57;1;0;0;1;0;0;0;1;1;0;1;0;22289.7109375;9631.81640625;6549.41015625;2945.93017578125;592.0;248686;543.0;0.0;Calculated values ==>;1560614385.105;338.86;338.96000000000004;295.86;295.76000000000005;293.16;276.66;273.955091788801;281.26000000000005;275.66;270.76000000000005;276.76000000000005;346.96000000000004;297.16;270.66;275.56;297.06;289.76000000000005;298.16;322.96000000000004;279.66;281.26000000000005;327.46000000000004;332.36;263.26000000000005;243.40439225979637;268.0796299477929;273.955091788801;293.76000000000005;6409999.999999999;3560000.0;3610000.0;1440000.0;3610000.0;3040000.0;6409999.999999999;0.04516666666666667;0.0;0.2613333333333333;0.04566666666666667;0.0;0.04516666666666667;0.0;9631.81640625;6549.41015625;2945.93017578125;22289.7109375;487057.39843897155;487199.9920189171;263047.0829027254;262604.4027410793;252311.69906126242;430412.23801567365;441949.20867466513;437727.04723144654;471765.34391292307;527310.5211232998;472714.5398191165;437570.5891863215;444910.62925437774;464664.8766729168;455569.43109120143;396335.6092744596;462557.4593603502;439324.5203113631;441949.20867466513;227868.02628245065;248362.34728340767;458194.50311601907;200212.48106547463;200212.48106547463;273.26596455804844;807088.275506231;443728.4602262956;104287.99137190999;126105.25605667073;0;2;3;9;5;5;0;8;47;49;638051281024.5671;243365109350.07;536270543434.64325;62070.473291373986;11781.179006974864;-0.0;10918.442197015105;1890397.5709201056;417918.474361896;0.0;420580.6024340258;4.4319234507920555;0.3390713419989092
2940;2019-06-15 18:00:45.116;653;653;226;225;200;34;81;24;-24;35;736;239;-25;12;239;167;250;475;206;64;81;-97;638;355;359;142;359;304;639;224.0;-1.0;1594.0;250.0;0.0;89;100;57;1;0;0;1;0;0;0;1;1;0;1;0;21918.103515625;9591.96875;6100.060546875;2958.78564453125;590.0;248687;543.0;0.0;Calculated values ==>;1560614445.116;338.46000000000004;338.46000000000004;295.76000000000005;295.66;293.16;276.56;273.8482719121499;281.26000000000005;275.56;270.76000000000005;276.66;346.76;297.06;270.66;274.36;297.06;289.86;298.16;320.66;279.56;281.26000000000005;327.46000000000004;332.16;263.46000000000004;242.98782864720522;268.0796299477929;273.8482719121499;293.76000000000005;6380000.0;3550000.0;3590000.0;1420000.0;3590000.0;3040000.0;6390000.0;0.037333333333333336;0.0;0.26566666666666666;0.041666666666666664;0.0;0.037333333333333336;0.0;9591.96875;6100.060546875;2958.78564453125;21918.103515625;486809.93084897916;486702.02728652034;262746.7829974951;262305.5261068226;252400.82167278352;430477.46260093397;442368.09841364;437727.04723144654;471931.263865096;527101.1448942289;472595.8932732164;437570.5891863215;443168.68479859125;464957.45143190527;455875.4665706301;398400.1978570573;458896.0504661955;439599.4078171972;442368.09841364;227868.02628245065;247525.65490268572;458712.91395919264;200111.78516374706;200111.78516374706;273.2219965040463;807456.74149922;443888.68780538376;104337.20635810561;126210.68763796624;0;2;3;9;5;5;0;8;47;49;638267320624.2719;243450925079.95273;536452976874.3939;63126.45462265216;10775.047033143564;-0.0;9044.23569466267;1891441.0699243806;418106.4773728743;0.0;420746.9885814314;4.447298287556993;0.3446614392988461
