;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2941;2019-06-15 18:01:45.106;648;650;225;224;199;34;81;24;-24;35;735;239;-26;25;239;167;249;470;204;63;81;-96;636;355;360;141;360;303;637;260.0;-1.0;1315.0;174.0;0.0;83;100;56;1;0;0;1;0;0;0;1;1;0;1;0;21612.6015625;9483.7978515625;5831.00634765625;2955.94555664062;588.0;248688;543.0;0.0;Calculated values ==>;1560614505.106;337.96000000000004;338.16;295.66;295.56;293.06;276.56;273.8482719121499;281.26000000000005;275.56;270.76000000000005;276.66;346.66;297.06;270.56;275.66;297.06;289.86;298.06;320.16;279.46000000000004;281.26000000000005;327.46000000000004;331.96000000000004;263.56;242.77792619122317;267.9596281332873;273.8482719121499;293.56;6360000.0;3550000.0;3600000.0;1410000.0;3600000.0;3030000.0;6370000.0;0.043333333333333335;0.0;0.21916666666666668;0.029;0.0;0.043333333333333335;0.0;9483.7978515625;5831.00634765625;2955.94555664062;21612.6015625;486312.72907582775;486489.94486604515;262446.7897826873;262006.9484436636;252127.46051748755;430477.46260093397;442159.0684893813;437953.82195464283;472063.34231996303;527074.2923343037;472728.16887992056;437642.0229114993;445251.96559515793;464811.3070167571;455875.4665706301;399037.52010510315;458323.97579723626;439212.19350399077;442159.0684893813;227868.02628245065;246688.97952812296;458970.87117628375;200407.23816639787;200407.23816639787;273.33826331003337;807819.4369156162;444047.62603296846;104386.48756988543;126310.09662451023;0;2;3;9;5;5;0;8;47;49;638482984674.3062;243535810929.96622;536635046524.42285;52062.29294692369;7498.345357286691;-0.0;10475.912647329282;1892400.816169908;418258.73026310705;0.0;420909.62937299005;3.833260916349597;0.27150378670162045
2942;2019-06-15 18:02:45.106;644;646;224;223;198;34;81;24;-23;34;735;239;-25;12;239;167;249;469;205;63;81;-95;638;353;358;141;358;304;639;-1.0;-1.0;1379.0;181.0;0.0;72;100;57;1;0;0;1;0;0;0;1;1;0;1;0;21278.3359375;9583.236328125;5565.18994140625;2969.42211914062;585.0;248689;542.0;0.0;Calculated values ==>;1560614565.106;337.56000000000006;337.76;295.56;295.46000000000004;292.96000000000004;276.56;273.6339639331285;281.26000000000005;275.56;270.86;276.56;346.66;297.06;270.66;274.36;297.06;289.86;298.06;320.06;279.46000000000004;281.26000000000005;327.36;331.66;263.66;242.77792619122317;268.0796299477929;273.6339639331285;293.66;6380000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3040000.0;6390000.0;0.0;0.0;0.2298333333333333;0.030166666666666668;0.0;0.0;0.0;9583.236328125;5565.18994140625;2969.42211914062;21278.3359375;485522.0681551001;485699.9806515496;261868.7541320381;261436.29452847817;251679.00438924308;430607.02586249536;442576.3078473376;437883.18805776763;471964.88962738856;526996.4416109389;472595.8932732164;437570.5891863215;443168.68479859125;465103.311480244;456207.11207956326;397716.61220575956;457841.15998850204;439653.66790258134;442576.3078473376;227449.86971758792;245433.99809710225;459072.62312176067;199688.02403234938;200407.23816639787;273.0463476566975;808176.8613947828;444206.51798446587;104435.86563385028;126405.06492691909;0;2;3;9;5;5;0;8;47;49;638698384674.3062;243620410929.96622;536817146524.42285;54745.18853184196;7824.768739197241;-0.0;0.0;1893290.8785155644;418386.42288057774;0.0;420996.92864505114;3.453498226100671;0.29998487299581866
2943;2019-06-15 18:03:45.107;641;644;223;223;198;34;82;24;-24;34;735;239;-25;26;239;167;249;486;205;63;82;-94;641;354;359;141;359;303;642;194.0;-1.0;1309.0;259.0;3.0;68;100;57;1;0;0;1;0;0;0;1;1;0;1;0;21382.646484375;9616.2578125;5402.265625;2955.0107421875;583.0;248690;542.0;0.0;Calculated values ==>;1560614625.107;337.26;337.56000000000006;295.46000000000004;295.46000000000004;292.96000000000004;276.56;273.7412296467126;281.36;275.56;270.76000000000005;276.56;346.66;297.06;270.66;275.76000000000005;297.06;289.86;298.06;321.76000000000005;279.46000000000004;281.36;327.36;331.46000000000004;263.76000000000005;242.77792619122317;267.9596281332873;273.7412296467126;293.66;6409999.999999999;3540000.0;3590000.0;1410000.0;3590000.0;3030000.0;6420000.0;0.03233333333333333;0.0;0.21816666666666668;0.043166666666666666;0.0005;0.03283333333333333;0.0;9616.2578125;5402.265625;2955.0107421875;21382.646484375;484760.70317091944;485083.8507707861;261236.80430716905;261236.80430716905;251549.50224993614;430542.39183029096;442528.0126940142;437953.82195464283;471964.88962738856;527074.2923343037;472728.16887992056;437798.07955487026;445394.99845677166;464957.45143190527;456041.49723122193;395577.3011303259;460358.922108345;439433.4158590946;442528.0126940142;227449.86971758792;244597.3647265701;459174.3415168904;199566.83959654832;200505.97611498417;273.00275144860694;808532.3755077514;444366.51643600996;104485.23673066912;126496.46191348296;0;2;3;9;5;5;0;8;47;49;638913488259.901;243705012340.2002;536999249559.92645;52008.093317790954;11206.390499561432;-0.0;7946.390201011485;1894180.5040269496;418545.01851788926;0.0;421063.1496672414;3.9592031988224767;0.3146908202491246
2944;2019-06-15 18:04:45.137;640;643;222;222;198;35;83;24;-24;34;735;239;-25;15;240;167;249;509;204;64;83;-94;637;355;360;141;360;304;638;182.0;-1.0;1298.0;307.0;2.0;71;100;56;1;0;0;1;0;0;0;1;1;0;1;0;21145.458984375;9502.966796875;5403.28662109375;2959.26733398438;581.0;248691;541.0;0.0;Calculated values ==>;1560614685.137;337.16;337.46000000000004;295.36;295.36;292.96000000000004;276.66;273.8482719121499;281.46000000000004;275.56;270.76000000000005;276.56;346.66;297.06;270.66;274.66;297.16;289.86;298.06;324.06;279.56;281.46000000000004;327.26000000000005;331.26000000000005;263.76000000000005;242.77792619122317;268.0796299477929;273.8482719121499;293.56;6370000.0;3550000.0;3600000.0;1410000.0;3600000.0;3040000.0;6380000.0;0.030333333333333334;0.0;0.21633333333333335;0.051166666666666666;0.0003333333333333333;0.03066666666666667;0.0;9502.966796875;5403.28662109375;2959.26733398438;21145.458984375;485056.72140093194;485378.40912603046;261073.97928264964;261073.97928264964;251722.5420522113;430477.46260093397;442479.83621005784;437727.04723144654;471964.88962738856;526996.4416109389;472595.8932732164;437570.5891863215;443607.19622175704;464942.4404991662;455875.4665706301;398386.4460174363;464824.84867393057;439378.91214579094;442479.83621005784;227031.71669481136;243760.74795305103;459174.3415168904;199512.37923457823;200181.5270611877;272.9854685762116;808886.9535869281;444525.92297111463;104534.5470241057;126586.55320529183;0;2;3;9;5;5;0;8;47;49;639129296109.7981;243789654640.15985;537181440609.8396;51533.77317665585;13286.037070111639;-0.0;7430.481480565351;1895043.7843384356;418749.2241326541;0.0;421191.3543348254;4.044118989335038;0.33334166217919925
2945;2019-06-15 18:05:45.108;638;642;222;221;197;36;84;24;-24;34;735;239;-26;25;240;167;249;522;205;65;84;-94;637;356;361;141;361;303;638;265.0;-1.0;1151.0;314.0;0.0;69;100;55;1;0;0;1;0;0;0;1;1;0;0;0;21052.517578125;9449.6064453125;5350.986328125;2961.11596679688;580.0;248692;541.0;0.0;Calculated values ==>;1560614745.108;336.96000000000004;337.36;295.36;295.26000000000005;292.86;276.76000000000005;273.955091788801;281.56;275.56;270.76000000000005;276.56;346.66;297.06;270.56;275.66;297.16;289.86;298.06;325.36;279.66;281.56;327.26000000000005;331.16;263.76000000000005;242.77792619122317;267.9596281332873;273.955091788801;293.66;6370000.0;3560000.0;3610000.0;1410000.0;3610000.0;3030000.0;6380000.0;0.04416666666666667;0.0;0.19183333333333333;0.052333333333333336;0.0;0.04416666666666667;0.0;9449.6064453125;5350.986328125;2961.11596679688;21052.517578125;484768.7078033481;485234.6355959675;261073.97928264964;260648.32245671333;251364.02170156105;430412.23801567365;442431.7791291878;437953.82195464283;471964.88962738856;527074.2923343037;472728.16887992056;437642.0229114993;445251.96559515793;464796.26975366054;455709.01711372373;398386.4460174363;466959.02884565026;439324.5203113631;442431.7791291878;227031.71669481136;243342.44575359824;459174.3415168904;199650.73736301583;199650.73736301583;273.04439089955974;809238.4334272862;444683.7847445974;104583.85970558785;126676.12883064819;0;2;3;9;5;5;0;8;47;49;639345491564.6399;243874213750.098;537363452594.7065;45714.47506082711;13581.73528405277;-0.0;10722.829344672597;1895853.7947121556;418973.0140180253;0.0;421342.55880742316;3.9421342120616556;0.3116050757608091
2946;2019-06-15 18:06:45.098;637;641;221;221;195;36;85;23;-25;34;736;239;-27;17;240;166;249;534;203;66;85;-94;634;356;361;140;361;303;635;274.0;-1.0;1192.0;162.0;0.0;68;100;53;1;0;0;1;0;0;0;1;1;0;0;0;20933.935546875;9252.685546875;5352.619140625;2950.08447265625;578.0;248693;541.0;0.0;Calculated values ==>;1560614805.098;336.86;337.26;295.26000000000005;295.26000000000005;292.66;276.76000000000005;273.955091788801;281.66;275.46000000000004;270.66;276.56;346.76;297.06;270.46000000000004;274.86;297.16;289.76000000000005;298.06;326.56;279.76000000000005;281.66;327.26000000000005;330.96000000000004;263.76000000000005;242.56692532238324;267.9596281332873;273.955091788801;293.46000000000004;6340000.0;3560000.0;3610000.0;1400000.0;3610000.0;3030000.0;6350000.0;0.04566666666666667;0.0;0.19866666666666666;0.027000000000000003;0.0;0.04566666666666667;0.0;9252.685546875;5352.619140625;2950.08447265625;20933.935546875;484955.37998010236;485419.8611230313;260844.8189351015;260844.8189351015;250778.9308507284;430412.23801567365;442592.00508711144;437798.07955487026;472096.9026672395;527178.9309647374;472728.16887992056;437485.64907481754;444100.09568505123;464796.26975366054;455569.43109120143;400288.8268015588;469293.82867833425;439491.22312496265;442592.00508711144;227031.71669481136;242505.85365607988;459329.5123731156;200701.79368442533;200701.79368442533;273.4583445276426;809588.2622221987;444839.61120248487;104633.11149925718;126765.31067678324;0;2;3;9;5;5;0;8;47;49;639562055464.6743;243958499700.1114;537545222294.73535;47103.12879292839;6982.948404594637;-0.0;11046.319654055998;1896627.1458310545;419144.35782006395;0.0;421523.93814751226;3.7101084036008536;0.25454388916675225
2947;2019-06-15 18:07:45.109;635;640;221;221;196;36;86;23;-25;35;736;237;-27;17;240;166;249;537;201;66;86;-94;637;355;360;140;360;302;638;-1.0;-2.0;1173.0;111.0;0.0;61;100;51;1;0;0;1;0;0;0;1;1;0;0;0;20565.384765625;9167.8828125;5204.6796875;2939.77807617188;575.0;248694;540.0;0.0;Calculated values ==>;1560614865.109;336.66;337.16;295.26000000000005;295.26000000000005;292.76000000000005;276.76000000000005;273.8482719121499;281.76000000000005;275.46000000000004;270.66;276.66;346.76;296.86;270.46000000000004;274.86;297.16;289.76000000000005;298.06;326.86;279.76000000000005;281.76000000000005;327.16;330.66;263.76000000000005;242.56692532238324;267.8393353686513;273.8482719121499;293.26000000000005;6370000.0;3550000.0;3600000.0;1400000.0;3600000.0;3020000.0;6380000.0;0.0;0.0;0.1955;0.018500000000000003;0.0;0.0;0.0;9167.8828125;5204.6796875;2939.77807617188;20565.384765625;484335.8122919991;484946.7429534381;260648.32245671333;260648.32245671333;251007.47101541932;430477.46260093397;442958.6585571427;438024.4983934438;472195.2020149266;527256.6740192041;472623.515329904;437713.4967235476;444301.04523409;464942.4404991662;455736.23341735575;398386.4460174363;469376.47248275985;439711.23851803166;442958.6585571427;226613.5671989835;241250.99604349316;459329.5123731156;200597.52732658765;200701.79368442533;273.41303330208797;809934.1532927362;444993.14408113813;104682.20268549811;126853.30429610389;0;2;3;9;5;5;0;8;47;49;639778395119.3787;244042515099.99658;537726755569.48724;46416.97284357039;4786.541723360768;-0.0;0.0;1897406.6228882265;419242.45488549495;0.0;421616.00768749195;2.95763096512819;0.24375036451068746
2948;2019-06-15 18:08:45.109;635;639;220;219;195;35;86;23;-26;35;735;236;-27;19;241;165;249;543;202;65;86;-95;636;355;360;140;360;302;637;-1.0;-1.0;1331.0;159.0;0.0;55;100;48;1;0;0;1;0;0;0;1;1;0;0;0;20169.392578125;8992.265625;4926.658203125;2941.96215820312;574.0;248695;539.0;0.0;Calculated values ==>;1560614925.109;336.66;337.06;295.16;295.06;292.66;276.66;273.8482719121499;281.76000000000005;275.46000000000004;270.56;276.66;346.66;296.76000000000005;270.46000000000004;275.06;297.26000000000005;289.66;298.06;327.46000000000004;279.66;281.76000000000005;327.06;330.56;263.66;242.56692532238324;267.8393353686513;273.8482719121499;293.36;6360000.0;3550000.0;3600000.0;1400000.0;3600000.0;3020000.0;6370000.0;0.0;0.0;0.22183333333333335;0.026500000000000003;0.0;0.0;0.0;8992.265625;4926.658203125;2941.96215820312;20169.392578125;484446.5476550089;484912.77258927445;260290.32910337552;259871.087124657;250694.69931682048;430477.46260093397;442958.6585571427;437869.15320432716;472195.2020149266;527152.0999284992;472505.06422385294;437713.4967235476;444589.26801690354;465073.4646152595;455596.8419422081;399037.52010510315;470461.0394380455;439545.25928349345;442958.6585571427;226195.42121513622;240832.718256323;459228.0080760923;200326.00061898475;200701.79368442533;273.30631585112957;810273.6097706007;445144.47865145066;104731.21718745123;126937.73211185909;0;2;3;9;5;5;0;8;47;49;639994395119.3787;244126515099.99658;537907955569.48724;52694.989348515126;6860.90319761335;-0.0;0.0;1898232.555906494;419339.5169265031;0.0;421616.00768749195;3.532192353024638;0.2996237478405014
2949;2019-06-15 18:09:45.120;634;638;217;217;194;36;87;24;-25;35;733;236;-26;10;241;165;248;546;202;66;86;-95;635;357;362;142;361;303;636;155.0;-2.0;1375.0;288.0;0.0;57;100;48;1;0;0;1;0;0;0;1;1;0;0;0;19943.5390625;8957.9267578125;5016.818359375;2948.37744140625;573.0;248696;539.0;0.0;Calculated values ==>;1560614985.12;336.56;336.96000000000004;294.86;294.86;292.56;276.76000000000005;274.0616903277293;281.86;275.56;270.66;276.66;346.46000000000004;296.76000000000005;270.56;274.16;297.26000000000005;289.66;297.96000000000004;327.76000000000005;279.76000000000005;281.76000000000005;327.06;330.46000000000004;263.66;242.98782864720522;267.9596281332873;274.0616903277293;293.36;6350000.0;3570000.0000000005;3620000.0000000005;1420000.0;3610000.0;3030000.0;6360000.0;0.025833333333333333;0.0;0.22916666666666666;0.048;0.0;0.025833333333333333;0.0;8957.9267578125;5016.818359375;2948.37744140625;19943.5390625;484412.9906052712;484878.9249876941;259104.00573385524;259104.00573385524;250382.7923102406;430346.717906069;442704.60315965564;437798.07955487026;471931.263865096;526864.984858283;472372.4268675025;437642.0229114993;443080.6557621375;464927.5523835209;455262.1006954997;399026.8036660977;471064.15578246315;439270.2411883451;442544.37911539245;226195.42121513622;240414.4444865203;458916.8844850441;200172.7990600355;200172.7990600355;273.2546461202866;810607.9454841278;445294.09101167467;104780.31234984416;127020.60960785585;0;2;3;9;5;5;0;8;47;49;640211034829.0826;244211130609.88095;538089488844.23914;54455.79344673296;12419.716100400414;-0.0;6261.265818096721;1899125.6427978186;419500.21821026865;0.0;421668.1944683942;4.321706890203335;0.35426488046411936
2950;2019-06-15 18:10:45.120;634;638;217;216;192;37;87;24;-24;35;731;236;-26;24;241;165;248;553;201;67;87;-95;639;356;361;142;361;303;640;190.0;-1.0;1235.0;321.0;2.0;55;100;48;1;0;0;1;0;0;0;1;1;0;0;0;19910.609375;8987.6611328125;4992.27099609375;2948.97314453125;571.0;248697;539.0;0.0;Calculated values ==>;1560615045.12;336.56;336.96000000000004;294.86;294.76000000000005;292.36;276.86;273.955091788801;281.86;275.56;270.76000000000005;276.66;346.26;296.76000000000005;270.56;275.56;297.26000000000005;289.66;297.96000000000004;328.46000000000004;279.86;281.86;327.06;330.26000000000005;263.66;242.98782864720522;267.9596281332873;273.955091788801;293.26000000000005;6390000.0;3560000.0;3610000.0;1420000.0;3610000.0;3030000.0;6400000.0;0.03166666666666666;0.0;0.20583333333333334;0.0535;0.0003333333333333333;0.031999999999999994;0.0;8987.6611328125;4992.27099609375;2948.97314453125;19910.609375;483969.13949745963;484437.42786204856;258864.2999107846;258459.10578777493;249520.3428577764;430412.23801567365;442911.52731137094;437953.82195464283;471931.263865096;526655.636851071;472372.4268675025;437642.0229114993;445108.7251088686;464927.5523835209;455429.6849068524;396293.42042777047;471650.36792563275;439657.55536505504;442911.52731137094;226195.42121513622;239577.9089402584;458916.8844850441;199579.58081598437;200197.1299732219;273.0162697228524;810940.0633877737;445443.6375774299;104829.4569380603;127104.01868581808;0;2;3;9;5;5;0;8;47;49;640427934829.0826;244296330609.88095;538271288844.23914;49065.364634373866;13874.545746294696;-0.0;7766.860714820768;1899988.3191151612;419719.33705899114;0.0;421785.0955228352;4.176688920720268;0.34176587233186334
2951;2019-06-15 18:11:45.101;634;638;218;217;192;37;88;25;-23;35;729;236;-25;9;241;164;248;561;200;67;88;-94;638;356;361;142;361;304;640;199.0;0.0;1211.0;308.0;0.0;53;100;49;1;0;0;1;0;0;0;1;1;0;0;0;19932.4921875;9064.060546875;4890.470703125;2961.51879882812;569.0;248698;538.0;0.0;Calculated values ==>;1560615105.101;336.56;336.96000000000004;294.96000000000004;294.86;292.36;276.86;273.955091788801;281.96000000000004;275.66;270.86;276.66;346.06000000000006;296.76000000000005;270.66;274.06;297.26000000000005;289.56;297.96000000000004;329.26000000000005;279.86;281.96000000000004;326.96000000000004;330.06;263.76000000000005;242.98782864720522;268.0796299477929;273.955091788801;293.16;6380000.0;3560000.0;3610000.0;1420000.0;3610000.0;3040000.0;6400000.0;0.033166666666666664;0.0;0.20183333333333334;0.051333333333333335;0.0;0.033166666666666664;0.0;9064.060546875;4890.470703125;2961.51879882812;19932.4921875;484080.26231223746;484437.42786204856;259272.81690893433;258864.2999107846;249520.3428577764;430412.23801567365;443070.8289787995;437883.18805776763;471931.263865096;526368.0072286931;472239.5717048632;437570.5891863215;442728.0766999201;464927.5523835209;455289.7775501878;397008.7015453103;472901.61776041455;439657.55536505504;443070.8289787995;225777.27872811773;238741.38928724395;459018.81840263616;199657.3384380282;199657.3384380282;273.0469990383613;811271.9840936337;445594.0209554034;104878.69544060866;127186.34878744159;0;2;3;9;5;5;0;8;47;49;640644466239.7505;244381503630.14368;538453331179.80066;48081.91731491741;13313.889304849876;-0.0;8073.214102935581;1900797.6234396854;419945.8356045235;0.0;421917.0543465261;4.106692787156622;0.3303181973657613
2952;2019-06-15 18:12:45.121;634;638;218;217;193;38;89;26;-22;35;729;236;-24;26;242;165;248;565;201;68;89;-94;641;357;362;143;362;305;642;307.0;-1.0;1352.0;264.0;3.0;57;100;52;1;0;0;1;0;0;0;1;1;0;0;0;20305.345703125;9307.15234375;5036.81982421875;2967.1767578125;568.0;248699;538.0;0.0;Calculated values ==>;1560615165.121;336.56;336.96000000000004;294.96000000000004;294.86;292.46000000000004;276.96000000000004;274.0616903277293;282.06;275.76000000000005;270.96000000000004;276.66;346.06000000000006;296.76000000000005;270.76000000000005;275.76000000000005;297.36;289.66;297.96000000000004;329.66;279.96000000000004;282.06;326.96000000000004;329.96000000000004;263.76000000000005;243.1966462407574;268.19934244402924;274.0616903277293;293.26000000000005;6409999.999999999;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3050000.0;6420000.0;0.051166666666666666;0.0;0.22533333333333333;0.044000000000000004;0.0005;0.051666666666666666;0.0;9307.15234375;5036.81982421875;2967.1767578125;20305.345703125;483746.5724222554;484216.04870648106;259152.8246259152;258746.55330459494;249788.0949400444;430346.717906069;443024.1235409956;437812.597326149;471798.96558121993;526289.7225663173;472106.49772695394;437499.1961693786;445000.09919413156;464912.7873590418;455262.1006954997;273917.8917564324;473272.22062025755;439603.98589291424;443024.1235409956;225777.27872811773;238323.1353838712;458862.94064316095;200458.55438158358;201026.5634484642;273.3671289407251;811607.4111810542;445747.16542725684;104928.11770549706;127269.1037842835;0;2;3;9;5;5;0;8;47;49;640861438539.6815;244467032130.1165;538636092079.74255;53483.77767684207;11369.792995509406;-0.0;12503.207271447454;1901644.2863579448;420151.6015227453;0.0;422088.5816813175;4.468610273960071;0.32336350152022764
2953;2019-06-15 18:13:45.112;634;638;218;217;192;38;90;25;-22;35;729;237;-24;13;242;164;248;573;201;68;90;-93;643;357;362;142;362;305;644;150.0;-1.0;1131.0;152.0;0.0;57;100;53;1;0;0;1;0;0;0;1;1;0;1;0;20451.837890625;9382.138671875;5101.84228515625;2966.36865234375;567.0;248700;538.0;0.0;Calculated values ==>;1560615225.112;336.56;336.96000000000004;294.96000000000004;294.86;292.36;276.96000000000004;274.0616903277293;282.16;275.66;270.96000000000004;276.66;346.06000000000006;296.86;270.76000000000005;274.46000000000004;297.36;289.56;297.96000000000004;330.46000000000004;279.96000000000004;282.16;326.96000000000004;329.86;263.86;242.98782864720522;268.19934244402924;274.0616903277293;293.26000000000005;6430000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3050000.0;6440000.000000001;0.025;0.0;0.1885;0.025333333333333333;0.0;0.025;0.0;9382.138671875;5101.84228515625;2966.36865234375;20451.837890625;483523.5752224027;483994.24679347925;259034.24251786072;258630.16295080306;249362.69727129446;430346.717906069;443183.42525679106;437812.597326149;471931.263865096;526289.7225663173;472225.53028662654;437499.1961693786;443110.4695693885;464912.7873590418;455121.83405515505;273644.23331775406;474262.8913781368;439603.98589291424;443183.42525679106;225777.27872811773;237904.88540968279;459120.7182997156;200875.65324606156;200875.65324606156;273.5309555349256;811947.003430833;445902.8861572766;104977.55650026473;127353.5799617787;0;2;3;9;5;5;0;8;47;49;641078605959.4536;244552519305.0268;538819064629.5506;44662.61395909648;6542.208314692569;-0.0;6057.694300268238;1902462.0502710633;420300.8458101721;0.0;422243.2326597925;3.2814538307756114;0.2444551975005319
2954;2019-06-15 18:14:45.102;635;639;217;216;193;39;92;26;-21;36;729;237;-23;27;242;163;248;577;200;70;91;-93;644;359;364;141;363;306;645;260.0;-1.0;1385.0;216.0;3.0;65;100;57;1;0;0;1;0;0;0;1;1;0;0;0;21066.58984375;9695.6806640625;5348.2294921875;2983.1640625;565.0;248701;537.0;0.0;Calculated values ==>;1560615285.102;336.66;337.06;294.86;294.76000000000005;292.46000000000004;277.06;274.27422755570615;282.36;275.76000000000005;271.06;276.76000000000005;346.06000000000006;296.86;270.86;275.86;297.36;289.46000000000004;297.96000000000004;330.86;280.16;282.26000000000005;326.86;329.66;263.86;242.77792619122317;268.3187672390254;274.27422755570615;293.16;6440000.000000001;3590000.0;3640000.0;1410000.0;3629999.9999999995;3060000.0;6450000.0;0.043333333333333335;0.0;0.23083333333333333;0.036000000000000004;0.0005;0.043833333333333335;0.0;9695.6806640625;5348.2294921875;2983.1640625;21066.58984375;483557.6811807296;484028.6414614921;258572.46565727692;258172.59802767294;249668.92963494724;430214.79039162316;443090.9874564743;437742.05038880615;472161.77640367835;526211.3939730271;472092.43219836877;437427.84448784514;444945.90934977244;464766.5650395172;454643.4832580543;273510.6786062543;474756.7240985893;439497.19129777723;442931.079359405;225359.1397227605;237068.3971897606;459276.02651580586;201262.47558407547;201916.20170658347;273.6913855015733;812292.9326641915;446061.84148813004;105027.1276763231;127440.64937928182;0;2;3;9;5;5;0;8;47;49;641296369659.4883;244637405155.04028;539002334079.5797;54587.36851742533;9288.487833542295;-0.0;10564.485470448677;1903288.9956113012;420432.74629101704;0.0;422381.7277382097;4.129363473967991;0.29627828169379766
2955;2019-06-15 18:15:45.113;636;640;217;217;191;38;92;27;-20;36;730;237;-22;18;242;163;248;584;199;69;92;-93;651;358;363;141;363;307;652;-1.0;-1.0;1299.0;250.0;2.0;65;100;61;1;0;0;1;0;0;0;1;1;0;1;0;21370.037109375;10056.607421875;5419.244140625;3002.43383789062;564.0;248702;536.0;0.0;Calculated values ==>;1560615345.113;336.76000000000005;337.16;294.86;294.86;292.26000000000005;276.96000000000004;274.1680685717883;282.36;275.86;271.16;276.76000000000005;346.16;296.86;270.96000000000004;274.96000000000004;297.36;289.46000000000004;297.96000000000004;331.56;280.06;282.36;326.76000000000005;329.56;263.86;242.77792619122317;268.43790593516167;274.1680685717883;293.06;6509999.999999999;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3070000.0;6520000.0;0.0;0.0;0.2165;0.041666666666666664;0.0003333333333333333;0.0003333333333333333;0.0;10056.607421875;5419.244140625;3002.43383789062;21370.037109375;482921.1701539134;483396.04594080505;258177.5019816293;258177.5019816293;248714.57247660693;430280.9020939914;443296.4455426071;437671.5478804793;472161.77640367835;526237.9826961718;471959.11421823193;437356.53477473935;443435.5918674444;464766.5650395172;454812.6628188586;272629.7296464793;474976.43181435985;439550.530927348;443296.4455426071;224941.0041839467;236650.15891445865;459276.02651580586;200416.7344135835;258177.5019816293;273.35501390656316;812646.6360553864;446226.47406572796;105077.01680342163;127530.39477640622;0;2;3;9;5;5;0;8;47;49;641514509644.1902;244722020664.92465;539186267794.3283;51365.66711558294;10785.803837592597;-0.0;61.70631452032594;1904172.0994463959;420600.0627237712;0.0;422470.2955707564;3.3668263001490772;0.29995522515254996
2956;2019-06-15 18:16:45.123;638;641;217;216;192;39;92;27;-20;36;731;236;-21;26;242;162;249;590;201;70;92;-92;653;358;363;142;363;307;654;-1.0;-1.0;1234.0;389.0;2.0;69;100;65;1;0;0;1;0;0;0;1;1;0;0;0;21930.14453125;10416.73046875;5627.83740234375;2993.47583007812;563.0;248703;536.0;0.0;Calculated values ==>;1560615405.123;336.96000000000004;337.26;294.86;294.76000000000005;292.36;277.06;274.1680685717883;282.36;275.86;271.16;276.76000000000005;346.26;296.76000000000005;271.06;275.76000000000005;297.36;289.36;298.06;332.16;280.16;282.36;326.76000000000005;329.46000000000004;263.96000000000004;242.98782864720522;268.43790593516167;274.1680685717883;293.26000000000005;6530000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3070000.0;6540000.000000001;0.0;0.0;0.20566666666666666;0.06483333333333334;0.0003333333333333333;0.0003333333333333333;0.0;10416.73046875;5627.83740234375;2993.47583007812;21930.14453125;482990.858526619;483319.6262301087;258067.4078971277;257676.39123953454;248979.01690466548;430280.9020939914;443296.4455426071;437671.5478804793;472029.85167895287;526342.9333429966;471839.6892508973;437514.20447033056;444602.3403324462;464766.5650395172;454671.7010468359;272965.9813967444;475657.8737742656;439717.1983153084;443296.4455426071;224941.0041839467;236231.924509345;459222.5843325947;199426.78211693568;258067.4078971277;272.96427130327135;813007.5310414754;446397.1136499809;105126.99104496575;127622.46913241847;0;2;3;9;5;5;0;8;47;49;641732345944.1555;244806934814.91116;539370498494.299;48999.00682536881;16843.427843648562;-0.0;61.743012548493134;1905008.6111244846;420830.34469501115;0.0;422471.3244866059;3.461709549364528;0.3377622407721438
2957;2019-06-15 18:17:45.124;640;643;216;215;191;39;93;27;-20;37;733;236;-22;19;243;163;249;595;199;71;93;-92;656;359;363;141;363;306;657;160.0;0.0;1094.0;352.0;3.0;75;100;67;1;0;0;1;0;0;0;1;1;0;1;0;22386.806640625;10527.5771484375;5732.3759765625;2980.05981445312;561.0;248704;535.0;0.0;Calculated values ==>;1560615465.124;337.16;337.46000000000004;294.76000000000005;294.66;292.26000000000005;277.06;274.27422755570615;282.46000000000004;275.86;271.16;276.86;346.46000000000004;296.76000000000005;270.96000000000004;275.06;297.46000000000004;289.46000000000004;298.06;332.66;280.26000000000005;282.46000000000004;326.66;329.26000000000005;263.96000000000004;242.77792619122317;268.3187672390254;274.27422755570615;293.06;6559999.999999999;3590000.0;3629999.9999999995;1410000.0;3629999.9999999995;3060000.0;6570000.0;0.02666666666666667;0.0;0.18233333333333332;0.058666666666666666;0.0005;0.02716666666666667;0.0;10527.5771484375;5732.3759765625;2980.05981445312;22386.806640625;482949.16839465324;483278.8296961487;257516.19877565902;257130.62104438734;248529.1059818652;430214.79039162316;443455.44472579175;437898.67151236854;472260.1919623333;526630.9135575934;471973.203917109;437585.1090581189;443785.1483169292;464898.1456994284;454643.4832580543;272610.09327497;476063.7239555406;439883.4970131265;443455.44472579175;224522.8720964353;235395.46725036926;459377.6782718831;199934.51651497232;200994.30207805245;273.1692430349603;813376.8451240611;446571.65245620516;105176.77133846558;127717.13915531192;0;2;3;9;5;5;0;8;47;49;641950149574.7579;244891836230.14597;539554401559.8076;43388.79759452524;15220.665489738765;-0.0;6586.861041930251;1905778.5223284191;421097.54992687464;0.0;422526.73044396366;3.388580056123777;0.2894197823681574
2958;2019-06-15 18:18:45.124;643;645;215;214;190;39;94;27;-21;37;734;236;-23;21;243;163;249;599;199;71;94;-92;654;359;364;141;364;306;654;272.0;-2.0;1191.0;277.0;2.0;81;100;67;1;0;0;1;0;0;0;1;1;0;0;0;22202.765625;10495.1005859375;5979.265625;2978.06469726562;561.0;248705;534.0;0.0;Calculated values ==>;1560615525.124;337.46000000000004;337.66;294.66;294.56;292.16;277.06;274.27422755570615;282.56;275.86;271.06;276.86;346.56000000000006;296.76000000000005;270.86;275.26000000000005;297.46000000000004;289.46000000000004;298.06;333.06;280.26000000000005;282.56;326.56;329.26000000000005;263.96000000000004;242.77792619122317;268.3187672390254;274.27422755570615;293.06;6540000.000000001;3590000.0;3640000.0;1410000.0;3640000.0;3060000.0;6540000.000000001;0.04533333333333334;0.0;0.1985;0.04616666666666667;0.0003333333333333333;0.04566666666666667;0.0;10495.1005859375;5979.265625;2978.06469726562;22202.765625;483612.8580433545;483905.59111695096;257288.13552452417;256902.56429608972;248302.47820164732;430214.79039162316;443409.88798951905;437742.05038880615;472260.1919623333;526735.7672569884;471973.203917109;437427.84448784514;444076.66985911725;464751.8981387732;454643.4832580543;272845.7732604752;477037.6500617328;439664.2104404854;443409.88798951905;224104.74344509715;235395.46725036926;459377.6782718831;200707.24420988286;201120.2434165591;273.47359628301837;813748.4248929413;446746.84143732494;105226.42237606323;127814.73616865827;0;2;3;9;5;5;0;8;47;49;642168249574.7579;244976436230.14597;539738001559.8076;47051.409026516274;11941.951705862346;-0.0;11064.560435498504;1906532.1907169279;421323.9050701713;0.0;422673.82562294224;3.6014995502867246;0.2671710829443014
2959;2019-06-15 18:19:45.114;645;647;215;215;189;38;94;27;-22;37;735;235;-24;20;243;162;249;602;198;71;94;-92;652;360;365;141;364;305;653;132.0;-1.0;1295.0;224.0;0.0;86;100;68;1;0;0;1;0;0;0;1;1;0;1;0;22426.240234375;10481.1640625;6162.173828125;2971.00610351562;560.0;248706;533.0;0.0;Calculated values ==>;1560615585.114;337.66;337.86;294.66;294.66;292.06;276.96000000000004;274.38016830617;282.56;275.86;270.96000000000004;276.86;346.66;296.66;270.76000000000005;275.16;297.46000000000004;289.36;298.06;333.36;280.26000000000005;282.56;326.46000000000004;329.16;263.96000000000004;242.77792619122317;268.19934244402924;274.38016830617;292.96000000000004;6520000.0;3600000.0;3650000.0;1410000.0;3640000.0;3050000.0;6530000.0;0.022000000000000002;0.0;0.21583333333333332;0.037333333333333336;0.0;0.022000000000000002;0.0;10481.1640625;6162.173828125;2971.00610351562;22426.240234375;484127.0422954806;484308.2574175873;257341.1824281305;257341.1824281305;248002.76811102012;430148.3826014536;443204.85728555906;437812.597326149;472260.1919623333;526918.5477024466;471987.4002066322;437499.1961693786;444132.64570135507;464751.8981387732;454332.15923965833;273087.83817447827;477613.7687536153;439443.96783728903;443204.85728555906;223686.61821467688;234977.24436692704;459377.6782718831;201271.62054632095;201271.62054632095;273.69939865761313;814120.2712904315;446921.61450905545;105275.98970347928;127915.89796767337;0;2;3;9;5;5;0;8;47;49;642386913124.7927;245061022130.15942;539921271009.83673;51053.42748831288;9635.959488420987;-0.0;5322.531208263239;1907349.5947646308;421503.6910274978;0.0;422810.36196014576;3.365492019754359;0.2649396262466889
2960;2019-06-15 18:20:45.115;646;648;216;216;190;38;94;27;-22;37;736;235;-24;17;243;162;249;602;197;70;94;-92;656;357;362;140;362;304;657;217.0;0.0;1156.0;175.0;0.0;80;100;68;1;0;0;1;0;0;0;1;1;0;1;0;22274.525390625;10552.0380859375;6026.39306640625;2962.2734375;559.0;248707;532.0;0.0;Calculated values ==>;1560615645.115;337.76;337.96000000000004;294.76000000000005;294.76000000000005;292.16;276.96000000000004;274.0616903277293;282.56;275.86;270.96000000000004;276.86;346.76;296.66;270.76000000000005;274.86;297.46000000000004;289.36;298.06;333.36;280.16;282.56;326.36;329.06;263.96000000000004;242.56692532238324;268.0796299477929;274.0616903277293;292.86;6559999.999999999;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;6570000.0;0.036166666666666666;0.0;0.19266666666666668;0.029166666666666667;0.0;0.036166666666666666;0.0;10552.0380859375;6026.39306640625;2962.2734375;22274.525390625;483830.254629278;484012.3863065535;257516.19877565902;257516.19877565902;248193.0287418246;430346.717906069;443817.6366992229;438039.0146135774;472391.7460337592;527101.1448942289;472120.66958987404;437727.04723144654;443898.39648781426;465044.1086722825;454840.80745482986;272610.09327497;477136.95952834305;439936.2520002742;443817.6366992229;223268.49639005636;234559.02529450474;459532.4227784258;200780.74805808542;200780.74805808542;273.4937164420455;814492.7838786296;447096.8941146921;105325.43452366129;128017.47105119495;0;2;3;9;5;5;0;8;47;49;642605016759.5293;245145323535.0576;540103974054.616;45711.759356358125;7546.923846009928;-0.0;8789.834139187806;1908155.984760305;421646.88410829;0.0;422927.96696461656;3.1753469817974462;0.2234833612395708
2961;2019-06-15 18:21:45.136;647;649;217;216;191;37;93;27;-24;37;736;235;-25;20;243;162;249;604;196;70;93;-93;652;357;362;140;362;304;653;223.0;0.0;1200.0;319.0;0.0;82;100;67;1;0;0;1;0;0;0;1;1;0;0;0;22255.328125;10437.7998046875;5923.6015625;2968.91552734375;558.0;248708;531.0;0.0;Calculated values ==>;1560615705.136;337.86;338.06000000000006;294.86;294.76000000000005;292.26000000000005;276.86;274.0616903277293;282.46000000000004;275.86;270.76000000000005;276.86;346.76;296.66;270.66;275.16;297.46000000000004;289.36;298.06;333.56;280.16;282.46000000000004;326.26000000000005;328.96000000000004;263.86;242.56692532238324;268.0796299477929;274.0616903277293;292.76000000000005;6520000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;6530000.0;0.03716666666666667;0.0;0.2;0.05316666666666667;0.0;0.03716666666666667;0.0;10437.7998046875;5923.6015625;2968.91552734375;22255.328125;484418.58126057853;484599.65887874155;258122.3068504628;257730.34974228666;248677.20606492469;430346.717906069;443659.5280211563;437727.04723144654;472391.7460337592;527101.1448942289;472120.66958987404;437570.5891863215;444333.52089386596;465044.1086722825;454840.80745482986;273087.83817447827;477917.3324940886;439936.2520002742;443659.5280211563;222850.3779558165;234140.81001818314;459430.9838903956;199861.07125532586;199861.07125532586;273.1317140511712;814863.9958694329;447271.8706505409;105374.87839759405;128117.08919376822;0;2;3;9;5;5;0;8;47;49;642822292779.1979;245229352934.9294;540286437894.3377;47573.195195224136;13800.467021764542;-0.0;9061.175976463366;1908933.6314614993;421824.84129514004;0.0;423076.77744746616;3.643749793536949;0.2849543650011266
2962;2019-06-15 18:22:45.116;647;649;217;216;191;37;93;27;-24;37;735;234;-26;14;243;163;249;603;194;70;93;-93;654;357;362;141;361;303;655;227.0;-1.0;1061.0;345.0;2.0;79;100;66;1;0;0;1;0;0;0;1;1;0;0;0;22166.619140625;10499.2041015625;5978.8193359375;2957.0380859375;557.0;248709;530.0;0.0;Calculated values ==>;1560615765.116;337.86;338.06000000000006;294.86;294.76000000000005;292.26000000000005;276.86;274.0616903277293;282.46000000000004;275.86;270.76000000000005;276.86;346.66;296.56;270.56;274.56;297.46000000000004;289.46000000000004;298.06;333.46000000000004;280.16;282.46000000000004;326.16;328.86;263.86;242.77792619122317;267.9596281332873;274.0616903277293;292.56;6540000.000000001;3570000.0000000005;3620000.0000000005;1410000.0;3610000.0;3030000.0;6550000.0;0.03783333333333334;0.0;0.17683333333333331;0.0575;0.0003333333333333333;0.03816666666666667;0.0;10499.2041015625;5978.8193359375;2957.0380859375;22166.619140625;484197.83006558294;484379.397286811;258012.80166929483;257622.71537034505;248602.88496209733;430346.717906069;443659.5280211563;437953.82195464283;472260.1919623333;527074.2923343037;472134.9475680409;437642.0229114993;443664.5507289629;465189.78860520123;454981.4033238106;272845.7732604752;477527.8993708552;439936.2520002742;443659.5280211563;222432.26289678228;233722.59852315116;459276.02651580586;199491.34937718094;200002.45376401165;272.98560828997455;815234.0553691329;447446.2875248043;105424.24488340483;128216.24297233978;0;2;3;9;5;5;0;8;47;49;643039420379.267;245313624834.9562;540468477194.39557;42168.11390078117;14937.618935470933;-0.0;9299.578334147689;1909681.2264227895;422064.2455168432;0.0;423229.73273134127;3.4167790562596903;0.27036377818747476
2963;2019-06-15 18:23:45.127;647;650;217;216;191;36;93;26;-25;37;734;233;-27;21;243;163;249;605;196;69;93;-93;651;356;361;140;361;302;652;219.0;0.0;1104.0;337.0;0.0;76;100;63;1;0;0;1;0;0;0;1;1;0;0;0;21655.853515625;10271.6376953125;5935.068359375;2946.45727539062;556.0;248710;529.0;0.0;Calculated values ==>;1560615825.127;337.86;338.16;294.86;294.76000000000005;292.26000000000005;276.76000000000005;273.955091788801;282.46000000000004;275.76000000000005;270.66;276.86;346.56000000000006;296.46000000000004;270.46000000000004;275.26000000000005;297.46000000000004;289.46000000000004;298.06;333.66;280.06;282.46000000000004;326.06;328.76000000000005;263.86;242.56692532238324;267.8393353686513;273.955091788801;292.76000000000005;6509999.999999999;3560000.0;3610000.0;1400000.0;3610000.0;3020000.0;6520000.0;0.0365;0.0;0.184;0.05616666666666667;0.0;0.0365;0.0;10271.6376953125;5935.068359375;2946.45727539062;21655.853515625;484528.8018047054;484854.9828042306;258177.5019816293;257784.59414324697;248714.57247660693;430412.23801567365;443862.8476542991;438024.4983934438;472391.7460337592;527047.5158797987;472149.331442264;437713.4967235476;444876.6353584544;465189.78860520123;455149.7080012845;273211.39970775816;478187.14626434166;439989.1224034124;443862.8476542991;222014.15119762826;233304.39079467155;459430.9838903956;199341.06794310972;199341.06794310972;272.9219205791988;815599.3095932201;447619.4096067933;105473.44969743982;128315.54357183239;0;2;3;9;5;5;0;8;47;49;643256360144.8324;245397940290.17596;540650010469.8687;43917.75120286147;14608.383612372558;-0.0;8925.044959458412;1910398.7401539283;422310.5073451098;0.0;423381.63243569166;3.521673084088785;0.28102867309937496
2964;2019-06-15 18:24:45.117;647;650;216;216;191;36;93;26;-26;36;733;234;-27;15;243;162;249;604;197;69;92;-93;648;357;362;140;362;302;649;267.0;-1.0;1040.0;352.0;0.0;74;100;60;1;0;0;1;0;0;0;1;1;0;0;0;21440.4375;9961.880859375;5731.07568359375;2943.38330078125;556.0;248711;528.0;0.0;Calculated values ==>;1560615885.117;337.86;338.16;294.76000000000005;294.76000000000005;292.26000000000005;276.76000000000005;274.0616903277293;282.46000000000004;275.76000000000005;270.56;276.76000000000005;346.46000000000004;296.56;270.46000000000004;274.66;297.46000000000004;289.36;298.06;333.56;280.06;282.36;325.96000000000004;328.76000000000005;263.86;242.56692532238324;267.8393353686513;274.0616903277293;292.86;6480000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3020000.0;6490000.000000001;0.0445;0.0;0.17333333333333334;0.058666666666666666;0.0;0.0445;0.0;9961.880859375;5731.07568359375;2943.38330078125;21440.4375;484858.8457377592;485183.7860022088;257949.07632585306;257949.07632585306;248827.50776714488;430346.717906069;443659.5280211563;437869.15320432716;472293.48310962116;526942.9218367933;472267.9725619202;437713.4967235476;444011.9539437932;465044.1086722825;454840.80745482986;273592.92450096726;478390.4140364843;439770.3019814846;443501.124914463;221596.04284303306;233304.39079467155;459430.9838903956;199505.36916383292;199505.36916383292;272.99115457223013;815958.385495781;447787.9941593334;105522.52352191492;128412.74523589473;0;2;3;9;5;5;0;8;47;49;643473223994.8668;245481926290.18933;540831180269.8975;41316.389233685666;15248.969397291678;-0.0;10857.81113090304;1911108.9062769285;422559.27715168404;0.0;423546.4620936152;3.6178332401730615;0.28361277535181934
2965;2019-06-15 18:25:45.117;646;649;215;214;190;36;93;26;-26;36;733;234;-28;22;243;162;249;601;198;69;93;-93;645;356;361;140;360;301;646;-1.0;-1.0;1368.0;180.0;0.0;69;100;56;1;0;0;1;0;0;0;1;1;0;0;0;21085.44140625;9661.4462890625;5585.5205078125;2940.54907226562;555.0;248712;528.0;0.0;Calculated values ==>;1560615945.117;337.76;338.06000000000006;294.66;294.56;292.16;276.76000000000005;273.955091788801;282.46000000000004;275.76000000000005;270.56;276.76000000000005;346.46000000000004;296.56;270.36;275.36;297.46000000000004;289.36;298.06;333.26000000000005;280.06;282.46000000000004;325.96000000000004;328.66;263.86;242.56692532238324;267.7187500070086;273.955091788801;292.96000000000004;6450000.0;3560000.0;3610000.0;1400000.0;3600000.0;3010000.0;6459999.999999999;0.0;0.0;0.228;0.030000000000000002;0.0;0.0;0.0;9661.4462890625;5585.5205078125;2940.54907226562;21085.44140625;485043.465839192;485367.3561398975;257720.42348227947;257327.50990950404;248600.2805098065;430412.23801567365;443862.8476542991;438095.2167564963;472293.48310962116;527020.8155152382;472400.7788647263;437785.01000687695;445217.6754897761;465335.1870322967;455009.4752306659;273992.1587957744;478292.6229861941;439989.1224034124;443862.8476542991;221596.04284303306;232886.18681767926;459430.9838903956;200476.6193678773;199505.36916383292;273.36988670593325;816312.7678199997;447951.5218855704;105571.55629169031;128507.05020415645;0;2;3;9;5;5;0;8;47;49;643690123994.8668;245565926290.18933;541012080269.8975;54177.04020460513;7768.630935675549;-0.0;0.0;1911904.684855581;422751.0904877921;0.0;423636.9438530394;3.40594458231572;0.2871434576802461
2966;2019-06-15 18:26:45.118;645;647;214;213;188;36;92;25;-27;35;732;235;-28;15;243;162;248;599;197;69;92;-94;640;356;361;140;361;301;641;275.0;0.0;1254.0;259.0;0.0;64;100;53;1;0;0;1;0;0;0;1;1;0;1;0;20312.623046875;9352.0595703125;5273.49462890625;2942.17846679688;553.0;248713;527.0;0.0;Calculated values ==>;1560616005.118;337.66;337.86;294.56;294.46000000000004;291.96000000000004;276.76000000000005;273.955091788801;282.36;275.66;270.46000000000004;276.66;346.36;296.66;270.36;274.66;297.46000000000004;289.36;297.96000000000004;333.06;280.06;282.36;325.86;328.46000000000004;263.76000000000005;242.56692532238324;267.7187500070086;273.955091788801;292.86;6400000.0;3560000.0;3610000.0;1400000.0;3610000.0;3010000.0;6409999.999999999;0.04583333333333333;0.0;0.209;0.043166666666666666;0.0;0.04583333333333333;0.0;9352.0595703125;5273.49462890625;2942.17846679688;20312.623046875;485447.04705927963;485625.37167800707;257602.3906711043;257207.54314626253;248107.86168425344;430412.23801567365;443705.0340120716;437940.2675631159;472195.2020149266;526916.2761726995;472519.1631752819;437785.01000687695;444213.19900484144;465189.78860520123;455009.4752306659;395553.44363644504;478582.69530149316;439989.1224034124;443705.0340120716;221177.93781777218;232049.79005350024;459329.5123731156;200108.6046636349;200108.6046636349;273.2250491399659;816657.7574397569;448109.9704083051;105620.57983816878;128597.54350504967;0;2;3;9;5;5;0;8;47;49;643906727604.6052;245649927690.08786;541192683279.6794;49706.81754599153;11189.702516125915;-0.0;11164.836345136682;1912770.398097437;422909.07923280145;0.0;423729.98570647486;4.101915584511093;0.2965857571766476
2967;2019-06-15 18:27:45.108;642;645;214;213;189;37;94;25;-27;35;731;234;-28;23;243;162;248;591;196;69;94;-94;638;356;361;139;361;301;639;-2.0;-1.0;1154.0;255.0;0.0;65;100;51;1;0;0;1;0;0;0;1;1;0;0;0;20096.578125;9230.513671875;5288.74072265625;2947.15625;553.0;248714;526.0;0.0;Calculated values ==>;1560616065.108;337.36;337.66;294.56;294.46000000000004;292.06;276.86;273.955091788801;282.56;275.66;270.46000000000004;276.66;346.26;296.56;270.36;275.46000000000004;297.46000000000004;289.36;297.96000000000004;332.26000000000005;280.06;282.56;325.76000000000005;328.46000000000004;263.76000000000005;242.35481222062532;267.7187500070086;273.955091788801;292.76000000000005;6380000.0;3560000.0;3610000.0;1390000.0;3610000.0;3010000.0;6390000.0;0.0;0.0;0.19233333333333333;0.042499999999999996;0.0;0.0;0.0;9230.513671875;5288.74072265625;2947.15625;20096.578125;485234.6355959675;485556.38091447274;257714.4640183181;257317.6337097711;248524.87260866782;430412.23801567365;444020.37124934135;437940.2675631159;472326.8440106818;526811.726864861;472400.7788647263;437785.01000687695;445360.3359981657;465189.78860520123;455009.4752306659;397008.7015453103;477617.77903627994;439989.1224034124;444020.37124934135;220759.83610629753;232049.79005350024;459484.33333256777;199648.0287034431;200108.6046636349;273.04332065569577;816994.4446590189;448264.79937621846;105669.64944785167;128685.54746322203;0;2;3;9;5;5;0;8;47;49;644123291504.6396;245733613740.10117;541373253179.70807;45831.54060734374;11043.042946737798;-0.0;0.0;1913566.4183900107;423094.32123287494;0.0;423823.01050264866;3.2562261767210328;0.2931299727972561
2968;2019-06-15 18:28:45.109;639;643;215;214;189;36;93;24;-27;35;731;234;-28;18;243;162;248;581;197;69;93;-94;634;356;361;139;361;301;635;269.0;1.0;1156.0;471.0;0.0;59;100;48;1;0;0;1;0;0;0;1;1;0;1;0;19635.537109375;8882.5966796875;5069.51611328125;2948.54418945312;552.0;248715;525.0;0.0;Calculated values ==>;1560616125.109;337.06;337.46000000000004;294.66;294.56;292.06;276.76000000000005;273.955091788801;282.46000000000004;275.56;270.46000000000004;276.66;346.26;296.56;270.36;274.96000000000004;297.46000000000004;289.36;297.96000000000004;331.26000000000005;280.06;282.46000000000004;325.66;328.36;263.76000000000005;242.35481222062532;267.7187500070086;273.955091788801;292.86;6340000.0;3560000.0;3610000.0;1390000.0;3610000.0;3010000.0;6350000.0;0.04483333333333333;0.00016666666666666666;0.19266666666666668;0.0785;0.0;0.04483333333333333;0.0;8882.5966796875;5069.51611328125;2948.54418945312;19635.537109375;485242.59833448956;485706.5072802422;258346.54696967924;257942.41278942526;248679.16018550788;430412.23801567365;443862.8476542991;437940.2675631159;472326.8440106818;526811.726864861;472400.7788647263;437785.01000687695;444644.95881864097;465189.78860520123;455009.4752306659;399662.4205765451;476588.50957396516;439989.1224034124;443862.8476542991;220341.7376933702;231631.59724164338;459484.33333256777;198781.95157073296;198781.95157073296;272.7002181241164;817325.5511372547;448415.74447800894;105718.78110363505;128771.86770873069;0;2;3;9;5;5;0;8;47;49;644339895114.378;245817015130.00043;541553856189.4899;46077.83554786579;20465.136968304032;0.0;10987.793507746548;1914332.3426222368;423356.89377465256;0.0;423914.57697451836;4.587440955967274;0.38416427948130594
