;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2969;2019-06-15 18:29:45.119;637;638;215;214;190;36;94;24;-26;35;732;233;-28;21;243;163;248;553;196;70;94;-93;629;357;362;140;362;301;630;272.0;0.0;1190.0;494.0;0.0;59;100;46;1;0;0;1;0;0;0;1;1;0;1;0;19310.2265625;8679.0322265625;4995.44091796875;2949.60278320312;551.0;248716;525.0;0.0;Calculated values ==>;1560616185.119;336.86;336.96000000000004;294.66;294.56;292.16;276.76000000000005;274.0616903277293;282.56;275.56;270.56;276.66;346.36;296.46000000000004;270.36;275.26000000000005;297.46000000000004;289.46000000000004;297.96000000000004;328.46000000000004;280.16;282.56;325.66;328.26000000000005;263.86;242.56692532238324;267.7187500070086;274.0616903277293;292.76000000000005;6290000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3010000.0;6300000.0;0.04533333333333334;0.0;0.19833333333333333;0.08233333333333334;0.0;0.04533333333333334;0.0;8679.0322265625;4995.44091796875;2949.60278320312;19310.2265625;485504.7168191721;485538.04404508433;258644.5527938525;258234.8150385102;249223.66687524365;430346.717906069;443817.6366992229;438095.2167564963;472195.2020149266;526916.2761726995;472282.3315643699;437785.01000687695;445074.8090602398;465044.1086722825;454981.4033238106;402616.70855621423;472923.5137838363;439936.2520002742;443817.6366992229;220341.7376933702;231213.40812182956;459430.9838903956;199010.8000216502;199010.8000216502;272.7952177101172;817650.1532591404;448562.115776689;105767.94052027016;128855.75632975143;0;2;3;9;5;5;0;8;47;49;644556831264.3436;245900729079.98712;541734486289.46124;47418.40931907781;21441.261805193375;-0.0;11097.909929383297;1915111.6078519;423706.1719677078;0.0;424098.65517771995;4.809745901139635;0.4042059723585124
2970;2019-06-15 18:30:45.130;633;634;215;215;190;37;95;24;-26;35;732;232;-28;20;244;163;248;524;196;70;94;-93;630;355;360;140;360;301;632;-1.0;0.0;1132.0;329.0;0.0;53;100;44;1;0;0;1;0;0;0;1;1;0;1;0;19176.4296875;8612.2138671875;4820.19921875;2940.79467773438;549.0;248717;524.0;0.0;Calculated values ==>;1560616245.13;336.46000000000004;336.56;294.66;294.66;292.16;276.86;273.8482719121499;282.66;275.56;270.56;276.66;346.36;296.36;270.36;275.16;297.56;289.46000000000004;297.96000000000004;325.56;280.16;282.56;325.56;328.06;263.86;242.56692532238324;267.7187500070086;273.8482719121499;292.76000000000005;6300000.0;3550000.0;3600000.0;1400000.0;3600000.0;3010000.0;6320000.0;0.0;0.0;0.18866666666666668;0.05483333333333333;0.0;0.0;0.0;8612.2138671875;4820.19921875;2940.79467773438;19176.4296875;484821.97655354446;484744.76343731245;258524.28353897636;258524.28353897636;249143.59734744433;430477.46260093397;444379.0182747792;438095.2167564963;472195.2020149266;526916.2761726995;472163.82099325565;437785.01000687695;444931.73517570685;465465.8864643596;455317.5800407417;402052.52502921026;468093.050348546;440371.54654177895;444222.35671622586;219923.6425635755;230377.04089860234;459430.9838903956;198835.39650852027;199010.8000216502;272.717292756378;817970.9341944513;448706.23591169406;105817.03616512427;128937.56832722084;0;2;3;9;5;5;0;8;47;49;644773470974.9082;245984744480.2061;541915119399.932;45140.35275345148;14289.324708106164;-0.0;0.0;1915883.0722804014;424003.98144449084;0.0;424191.15471584606;3.629690548080473;0.3425195506551038
2971;2019-06-15 18:31:45.160;630;632;216;215;191;36;95;24;-25;35;732;233;-27;16;244;162;247;511;196;70;94;-94;629;355;361;140;360;303;630;158.0;-1.0;1185.0;211.0;0.0;48;100;43;1;0;0;1;0;0;0;1;1;0;0;0;18948.603515625;8557.50390625;4570.77685546875;2956.20703125;548.0;248718;524.0;0.0;Calculated values ==>;1560616305.16;336.16;336.36;294.76000000000005;294.66;292.26000000000005;276.76000000000005;273.8482719121499;282.66;275.56;270.66;276.66;346.36;296.46000000000004;270.46000000000004;274.76000000000005;297.56;289.36;297.86;324.26000000000005;280.16;282.56;325.56;327.96000000000004;263.76000000000005;242.56692532238324;267.9596281332873;273.8482719121499;292.76000000000005;6290000.0;3550000.0;3610000.0;1400000.0;3600000.0;3030000.0;6300000.0;0.026333333333333334;0.0;0.19749999999999998;0.035166666666666666;0.0;0.026333333333333334;0.0;8557.50390625;4570.77685546875;2956.20703125;18948.603515625;484501.8203502821;484678.420816983;259057.79987890273;258644.5527938525;249573.71222075896;430477.46260093397;444177.6072395959;437798.07955487026;472195.2020149266;526760.3159394548;472016.1116773257;437485.64907481754;443955.1368504969;465465.8864643596;455177.70759846305;402050.65136245755;466262.57946858817;440154.36420568853;444020.37124934135;219923.6425635755;229958.8627652946;459329.5123731156;199962.86237219226;199962.86237219226;273.16331198206564;818288.8016586308;448849.3884335619;105866.2024168495;129015.86559020232;0;2;3;9;5;5;0;8;47;49;644989879124.805;246068786480.16602;542096409999.8456;46972.4553935789;9121.06052503247;-0.0;6426.847733764926;1916651.0628179612;424199.1655312791;0.0;424244.7385588008;3.8869974883320033;0.29507475529104094
2972;2019-06-15 18:32:45.122;627;629;216;215;192;37;96;25;-24;35;733;233;-25;23;244;162;247;504;196;71;95;-94;628;356;361;141;361;304;629;122.0;-1.0;1177.0;241.0;0.0;49;100;45;1;0;0;1;0;0;0;1;1;0;1;0;19187.701171875;8646.8583984375;4619.2587890625;2962.2060546875;547.0;248719;523.0;0.0;Calculated values ==>;1560616365.122;335.86;336.06;294.76000000000005;294.66;292.36;276.86;273.955091788801;282.76000000000005;275.66;270.76000000000005;276.66;346.46000000000004;296.46000000000004;270.66;275.46000000000004;297.56;289.36;297.86;323.56;280.26000000000005;282.66;325.46000000000004;327.86;263.76000000000005;242.77792619122317;268.0796299477929;273.955091788801;292.76000000000005;6280000.0;3560000.0;3610000.0;1410000.0;3610000.0;3040000.0;6290000.0;0.02033333333333333;0.0;0.19616666666666666;0.04016666666666667;0.0;0.02033333333333333;0.0;8646.8583984375;4619.2587890625;2962.2060546875;19187.701171875;484181.55388966645;484358.0907327412;259119.68918196653;258705.23533127183;249967.0266388667;430412.23801567365;444334.5580357216;437727.04723144654;472063.34231996303;526787.0045232807;471882.6712456403;437570.5891863215;444766.67480068695;465320.7433433528;455009.4752306659;402616.0469732278;465256.984997087;440319.24944479857;444177.6072395959;219505.55070137876;229540.68826423294;459174.3415168904;199955.21388110283;199955.21388110283;273.16458292612504;818606.4029221862;448992.667318378;105915.49128974212;129092.40071747117;0;2;3;9;5;5;0;8;47;49;645206341944.4194;246153033090.01593;542278394669.5214;46642.90797555909;10411.9682933708;-0.0;4965.855331622693;1917430.6967635641;424361.8376801573;0.0;424339.61762268824;3.8217584574185794;0.3061037029491131
2973;2019-06-15 18:33:45.131;624;627;214;214;191;37;96;25;-22;35;732;233;-24;15;244;162;247;499;197;71;96;-94;627;356;361;140;361;305;629;133.0;-1.0;1071.0;329.0;0.0;49;100;47;1;0;0;1;0;0;0;1;1;0;0;0;19382.716796875;8780.3271484375;4669.44384765625;2984.26904296875;546.0;248720;523.0;0.0;Calculated values ==>;1560616425.131;335.56;335.86;294.56;294.56;292.26000000000005;276.86;273.955091788801;282.76000000000005;275.66;270.96000000000004;276.66;346.36;296.46000000000004;270.76000000000005;274.66;297.56;289.36;297.86;323.06;280.26000000000005;282.76000000000005;325.46000000000004;327.76000000000005;263.76000000000005;242.56692532238324;268.19934244402924;273.955091788801;292.86;6270000.0;3560000.0;3610000.0;1400000.0;3610000.0;3050000.0;6290000.0;0.022166666666666668;0.0;0.17850000000000002;0.05483333333333333;0.0;0.022166666666666668;0.0;8780.3271484375;4669.44384765625;2984.26904296875;19382.716796875;483861.17553350085;484070.28222491255;258294.3345423641;258294.3345423641;249614.56127386165;430412.23801567365;444334.5580357216;437812.597326149;472195.2020149266;526604.181823349;471749.00911544485;437499.1961693786;443403.66687243717;465320.7433433528;455009.4752306659;403169.5856432405;464433.78327815374;440319.24944479857;444334.5580357216;219505.55070137876;229122.51738040973;459329.5123731156;199211.1290714933;199211.1290714933;272.87046312986877;818927.8712852855;449137.91564873623;105965.05268203511;129169.81818373666;0;2;3;9;5;5;0;8;47;49;645422974434.6466;246237345735.10437;542461122074.7131;42590.36208345604;14263.15801770562;-0.0;5433.569342040394;1918174.418889757;424567.4945768732;0.0;424426.2924943405;3.790126426316976;0.32419072474281224
2974;2019-06-15 18:34:45.122;621;624;214;214;190;38;97;25;-22;35;733;234;-24;25;244;162;247;507;196;72;97;-95;627;358;363;141;362;305;628;248.0;-1.0;987.0;415.0;0.0;53;100;48;1;0;0;1;0;0;0;1;1;0;0;0;19537.453125;8816.9853515625;4756.2021484375;2963.58178710938;545.0;248721;522.0;0.0;Calculated values ==>;1560616485.122;335.26000000000005;335.56;294.56;294.56;292.16;276.96000000000004;274.1680685717883;282.86;275.66;270.96000000000004;276.66;346.46000000000004;296.56;270.76000000000005;275.66;297.56;289.36;297.86;323.86;280.36;282.86;325.36;327.66;263.66;242.77792619122317;268.19934244402924;274.1680685717883;292.76000000000005;6270000.0;3579999.9999999995;3629999.9999999995;1410000.0;3620000.0000000005;3050000.0;6280000.0;0.04133333333333333;0.0;0.16449999999999998;0.06916666666666667;0.0;0.04133333333333333;0.0;8816.9853515625;4756.2021484375;2963.58178710938;19537.453125;483428.5748061287;483749.4867441903;258354.21117233287;258354.21117233287;249304.3802737713;430280.9020939914;444088.47786763136;437812.597326149;472063.34231996303;526708.9807752598;471868.2374339624;437499.1961693786;444856.06423827005;465175.32018785755;454671.7010468359;403169.5856432405;465886.5753827453;440049.43056880176;444088.47786763136;219087.46209138638;228704.35009887922;459072.62312176067;199229.0601967754;199229.0601967754;272.88594721738684;819252.1573840817;449284.5379227751;106014.61067075357;129248.35345156421;0;2;3;9;5;5;0;8;47;49;645640141854.4187;246321633090.01593;542644094624.5211;39246.991857781955;17972.51310231148;-0.0;10120.85593039538;1918856.2945418595;424836.0848746693;0.0;424555.8932617766;4.072159423726221;0.33737444518368714
2975;2019-06-15 18:35:45.112;619;623;213;213;190;38;98;24;-21;36;732;234;-24;16;244;162;246;519;198;73;98;-95;630;357;362;142;362;304;632;142.0;-1.0;818.0;436.0;0.0;51;100;48;1;0;0;1;0;0;0;1;1;0;0;0;19570.61328125;8848.8466796875;4738.4169921875;2962.26318359375;544.0;248722;521.0;0.0;Calculated values ==>;1560616545.112;335.06;335.46000000000004;294.46000000000004;294.46000000000004;292.16;276.96000000000004;274.0616903277293;282.96000000000004;275.56;271.06;276.76000000000005;346.36;296.56;270.76000000000005;274.76000000000005;297.56;289.36;297.76000000000005;325.06;280.46000000000004;282.96000000000004;325.26000000000005;327.56;263.66;242.98782864720522;268.0796299477929;274.0616903277293;292.96000000000004;6300000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3040000.0;6320000.0;0.023666666666666666;0.0;0.13633333333333333;0.07266666666666667;0.0;0.023666666666666666;0.0;8848.8466796875;4738.4169921875;2962.26318359375;19570.61328125;482801.5094762493;483156.6627824756;257712.68751336992;257712.68751336992;249143.59734744433;430346.717906069;444447.176592924;438194.52980446257;472029.85167895287;526682.2706451536;472001.7028667551;437727.04723144654;443752.90924145415;465175.32018785755;454840.80745482986;400877.5260640615;467287.30564364593;440431.9404890446;444447.176592924;218669.37671819705;228286.1864045524;458916.8844850441;198139.02898486936;198139.02898486936;272.4484339797925;819578.00362076;449431.72865384776;106063.9844818437;129327.46209077763;0;2;3;9;5;5;0;8;47;49;645857605604.4532;246406518940.02942;542826764174.5502;32727.566611737875;18949.857499679365;-0.0;5829.2928267239595;1919455.9825645364;425143.72001533123;0.0;424688.7890151227;3.4748254400480487;0.32675167247159315
2976;2019-06-15 18:36:45.123;619;622;212;212;188;38;99;24;-24;36;731;234;-25;26;244;161;246;531;196;73;98;-96;627;357;362;142;362;303;628;142.0;-1.0;719.0;285.0;0.0;50;100;46;1;0;0;1;0;0;0;1;1;0;1;0;19311.724609375;8657.8056640625;4673.86767578125;2958.71166992188;543.0;248723;521.0;0.0;Calculated values ==>;1560616605.123;335.06;335.36;294.36;294.36;291.96000000000004;276.96000000000004;274.0616903277293;283.06;275.56;270.76000000000005;276.76000000000005;346.26;296.56;270.66;275.76000000000005;297.56;289.26000000000005;297.76000000000005;326.26000000000005;280.46000000000004;282.96000000000004;325.26000000000005;327.46000000000004;263.56;242.98782864720522;267.9596281332873;274.0616903277293;292.76000000000005;6270000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3030000.0;6280000.0;0.023666666666666666;0.0;0.11983333333333333;0.0475;0.0;0.023666666666666666;0.0;8657.8056640625;4673.86767578125;2958.71166992188;19311.724609375;483139.5787901596;483460.851398508;257540.37127766566;257540.37127766566;248607.40702038913;430346.717906069;444603.8499484956;437953.82195464283;472029.85167895287;526655.636851071;472134.9475680409;437798.07955487026;445394.99845677166;465175.32018785755;454700.04539168015;402616.21619435964;469740.55557524884;440431.9404890446;444447.176592924;218669.37671819705;227868.02628245065;458814.916389852;198948.04613566544;198948.04613566544;272.7703145124184;819902.0825063108;449577.644169454;106113.33498482268;129405.91217611617;0;2;3;9;5;5;0;8;47;49;646074845424.1564;246491734559.91296;543008897559.3013;28640.858802307455;12343.676337073863;-0.0;5810.146087488452;1919967.479866271;425404.54727318;0.0;424785.8021217513;2.87253377982274;0.24414110069845382
2977;2019-06-15 18:37:45.143;619;621;211;211;189;38;99;24;-24;36;730;233;-26;19;245;161;245;532;196;73;99;-96;626;357;362;141;362;303;628;233.0;0.0;668.0;273.0;0.0;51;100;45;1;0;0;1;0;0;0;1;1;0;0;0;19257.96875;8631.849609375;4658.62158203125;2951.9970703125;541.0;248724;520.0;0.0;Calculated values ==>;1560616665.143;335.06;335.26000000000005;294.26000000000005;294.26000000000005;292.06;276.96000000000004;274.0616903277293;283.06;275.56;270.76000000000005;276.76000000000005;346.16;296.46000000000004;270.56;275.06;297.66;289.26000000000005;297.66;326.36;280.46000000000004;283.06;325.16;327.26000000000005;263.56;242.77792619122317;267.9596281332873;274.0616903277293;292.76000000000005;6260000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3030000.0;6280000.0;0.03883333333333334;0.0;0.11133333333333333;0.0455;0.0;0.03883333333333334;0.0;8631.849609375;4658.62158203125;2951.9970703125;19257.96875;483252.043885848;483316.3549094902;257138.38819838138;257138.38819838138;248955.0033680089;430346.717906069;444603.8499484956;437953.82195464283;472161.77640367835;526550.9475562351;472016.1116773257;437642.0229114993;444389.3534062185;465306.4224800408;454700.04539168015;402617.21917897667;469898.6409194914;440431.9404890446;444603.8499484956;218251.29456621417;227031.71669481136;458970.87117628375;199167.09184293853;199167.09184293853;272.8571998276195;820223.6037555739;449721.7726568404;106162.60730961103;129483.70884348782;0;2;3;9;5;5;0;8;47;49;646292117824.0873;246576662859.886;543190758159.24347;26584.922619103076;11821.071959667206;-0.0;9531.127439765802;1920427.8481162514;425605.9872998896;0.0;424913.6886824198;2.951344663022507;0.22554986685841427
2978;2019-06-15 18:38:45.104;617;620;211;211;187;38;99;24;-25;36;729;232;-26;27;245;160;245;534;195;73;99;-96;624;356;361;141;361;302;625;-1.0;0.0;669.0;227.0;0.0;49;100;43;1;0;0;1;0;0;0;1;1;0;0;0;18994.283203125;8462.6201171875;4588.48486328125;2952.78076171875;541.0;248725;519.0;0.0;Calculated values ==>;1560616725.104;334.86;335.16;294.26000000000005;294.26000000000005;291.86;276.96000000000004;273.955091788801;283.06;275.56;270.66;276.76000000000005;346.06000000000006;296.36;270.56;275.86;297.66;289.16;297.66;326.56;280.46000000000004;283.06;325.06;327.26000000000005;263.56;242.77792619122317;267.8393353686513;273.955091788801;292.66;6240000.0;3560000.0;3610000.0;1410000.0;3610000.0;3020000.0;6250000.0;0.0;0.0;0.1115;0.03783333333333334;0.0;0.0;0.0;8462.6201171875;4588.48486328125;2952.78076171875;18994.283203125;483188.23450707196;483508.59859522205;257310.09415637614;257310.09415637614;248378.8179479007;430412.23801567365;444803.72290194937;438024.4983934438;472161.77640367835;526524.4449917371;472030.6264180923;437869.15320432716;445733.73098647315;465451.58992337313;454728.515857866;403717.31698104675;470606.0362119202;440647.96367074497;444803.72290194937;217833.21561994078;227031.71669481136;458970.87117628375;198630.36652780077;199167.09184293853;272.63998358689423;820542.1653232361;449864.1339766686;106211.78180749874;129560.7179756343;0;2;3;9;5;5;0;8;47;49;646508876839.8251;246661207870.17374;543372140184.86084;26692.445703019202;9849.549092534273;-0.0;0.0;1920871.5376013676;425786.45842674153;0.0;424993.06311774766;2.2833201501324085;0.22085037166453084
2979;2019-06-15 18:39:45.154;616;619;211;211;188;37;99;25;-25;36;728;232;-26;19;245;160;244;530;194;73;99;-95;620;357;362;140;362;303;621;297.0;-1.0;701.0;293.0;0.0;47;100;43;1;0;0;1;0;0;0;1;1;0;0;0;18840.1875;8431.701171875;4473.54345703125;2954.86596679688;540.0;248726;519.0;0.0;Calculated values ==>;1560616785.154;334.76000000000005;335.06;294.26000000000005;294.26000000000005;291.96000000000004;276.86;274.0616903277293;283.06;275.66;270.66;276.76000000000005;345.96000000000004;296.36;270.56;275.06;297.66;289.16;297.56;326.16;280.46000000000004;283.06;325.06;327.16;263.66;242.56692532238324;267.9596281332873;274.0616903277293;292.56;6200000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;6210000.0;0.0495;0.0;0.11683333333333333;0.04883333333333333;0.0;0.0495;0.0;8431.701171875;4473.54345703125;2954.86596679688;18840.1875;483493.83616920304;483812.695673742;257543.73478741889;257543.73478741889;248887.08040943052;430346.717906069;444603.8499484956;437798.07955487026;472293.48310962116;526341.5381990648;471897.2112424872;437642.0229114993;444389.3534062185;465306.4224800408;454559.116067804;405294.7071730422;470501.1739185514;440431.9404890446;444603.8499484956;217833.21561994078;226613.5671989835;459228.0080760923;199269.19695411663;199269.19695411663;272.8976612645685;820857.7153182249;450005.0373089745;106261.05322218842;129636.29780899578;0;2;3;9;5;5;0;8;47;49;646725957589.6527;246745578120.10675;543553791434.7166;27868.12445052138;12694.655276456477;-0.0;12144.065323221761;1921326.5879118007;425974.4833533086;0.0;425094.3479958144;3.323233134608728;0.23996659290038932
2980;2019-06-15 18:40:45.135;614;614;210;210;191;41;95;26;-24;36;728;232;-26;21;245;161;244;497;194;75;95;-95;607;361;366;142;366;304;607;-3.0;-1.0;742.0;407.0;1.0;74;100;42;1;0;0;1;0;0;0;1;1;0;0;0;19091.408203125;8124.4091796875;5125.2958984375;2955.71606445312;538.0;248727;519.0;0.0;Calculated values ==>;1560616845.135;334.56;334.56;294.16;294.16;292.26000000000005;277.26000000000005;274.4858918419099;282.66;275.76000000000005;270.76000000000005;276.76000000000005;345.96000000000004;296.36;270.56;275.26000000000005;297.66;289.26000000000005;297.56;322.86;280.66;282.66;325.06;326.96000000000004;263.66;242.98782864720522;268.0796299477929;274.4858918419099;292.56;6070000.0;3610000.0;3660000.0;1420000.0;3660000.0;3040000.0;6070000.0;0.0;0.0;0.12366666666666666;0.06783333333333334;0.00016666666666666666;0.00016666666666666666;0.0;8124.4091796875;5125.2958984375;2955.71606445312;19091.408203125;484660.8296263003;484660.8296263003;257984.49930601052;257984.49930601052;250558.1872149192;430081.6785162784;443159.24976529914;437727.04723144654;472029.85167895287;526263.2320382803;471763.57443487656;437413.810930519;444478.12225269125;464722.9366227796;454019.4663252484;411279.56328291475;467163.9744824237;439892.90716126014;443159.24976529914;217833.21561994078;225777.27872811773;458916.8844850441;198635.6728754288;257984.49930601052;272.66265345425256;821173.7118515364;450142.96120537905;106310.29247503575;129716.2628066163;0;2;3;9;5;5;0;8;47;49;646944288429.4583;246830151330.03143;543735833769.5545;29567.633295360858;17655.742187518907;-0.0;30.862458409881437;1921805.0676593408;426227.3232406233;0.0;425195.77359895606;2.915952478219395;0.30924824061825823
2981;2019-06-15 18:41:45.135;607;600;214;213;191;41;89;26;-23;37;727;232;-25;21;245;160;242;422;193;76;89;-94;604;358;364;142;363;304;605;141.0;-1.0;929.0;383.0;9.0;68;100;44;1;0;0;1;0;0;0;1;1;0;1;0;19057.796875;8163.25537109375;4958.1123046875;2969.45971679688;537.0;248728;519.0;0.0;Calculated values ==>;1560616905.135;333.86;333.16;294.56;294.46000000000004;292.26000000000005;277.26000000000005;274.1680685717883;282.06;275.76000000000005;270.86;276.86;345.86;296.36;270.66;275.26000000000005;297.66;289.16;297.36;315.36;280.76000000000005;282.06;325.06;326.86;263.76000000000005;242.98782864720522;268.0796299477929;274.1680685717883;292.46000000000004;6040000.0;3579999.9999999995;3640000.0;1420000.0;3629999.9999999995;3040000.0;6050000.0;0.0235;0.0;0.15483333333333332;0.06383333333333334;0.0015;0.025;0.0;8163.25537109375;4958.1123046875;2969.45971679688;19057.796875;484002.9604161921;482893.21749753045;259842.6255339408;259403.22319801833;250648.57156501454;430280.9020939914;442610.33407865284;437883.18805776763;472128.42060986464;526158.4464263396;471763.57443487656;437570.5891863215;444478.12225269125;465160.9749554807;454389.27195503766;411724.3763427283;454881.4030623459;440493.80720142537;442610.33407865284;217833.21561994078;225359.1397227605;459018.81840263616;199040.8292047055;202688.93698445958;272.8112964487289;821491.6218938541;450278.6917433022;106359.6689398795;129800.291208309;0;2;3;9;5;5;0;8;47;49;647163288429.4583;246915351330.03143;543918233769.5545;36980.75856241579;16595.26164380124;-0.0;5998.034927354832;1922359.637591489;426512.74827255093;0.0;425246.0144105041;3.702361207419968;0.32377559628740077
2982;2019-06-15 18:42:45.106;599;567;217;217;195;38;89;25;-22;37;727;232;-24;18;244;160;239;327;191;74;89;-94;604;355;360;141;360;305;605;230.0;-1.0;883.0;358.0;0.0;53;100;47;1;0;0;1;0;0;0;1;1;0;0;0;19329.177734375;8395.0693359375;4526.78271484375;2982.3681640625;536.0;248729;518.0;0.0;Calculated values ==>;1560616965.106;333.06;329.86;294.86;294.86;292.66;276.96000000000004;273.8482719121499;282.06;275.66;270.96000000000004;276.86;345.86;296.36;270.76000000000005;274.96000000000004;297.56;289.16;297.06;305.86;280.56;282.06;324.96000000000004;326.76000000000005;263.76000000000005;242.77792619122317;268.19934244402924;273.8482719121499;292.26000000000005;6040000.0;3550000.0;3600000.0;1410000.0;3600000.0;3050000.0;6050000.0;0.03833333333333333;0.0;0.14716666666666667;0.059666666666666666;0.0;0.03833333333333333;0.0;8395.0693359375;4526.78271484375;2982.3681640625;19329.177734375;482863.76796654135;478110.1469919195;261190.2968228497;261190.2968228497;252135.2915668366;430477.46260093397;443434.7502509792;437812.597326149;472260.1919623333;526080.030684926;471629.7149557634;437499.1961693786;443841.7334455326;465465.8864643596;454897.47462011676;410501.3334954895;435974.86153728375;441026.24236554437;443434.7502509792;217415.1398638553;224941.0041839467;459174.3415168904;198525.0204514285;198525.0204514285;272.59397860819456;821811.358734495;450416.6110891743;106409.243532877;129879.29379703126;0;2;3;9;5;5;0;8;47;49;647380383449.2994;247000210294.96936;544100845464.4209;35215.15506339636;15552.076156905892;-0.0;9388.206308982775;1922960.979415501;426780.5132716948;0.0;425374.1711150193;3.782356928957804;0.30137611013225263
2983;2019-06-15 18:43:45.106;593;539;217;217;194;35;88;23;-22;35;729;231;-24;24;244;161;236;279;188;70;88;-95;603;353;358;141;358;305;604;200.0;-1.0;1074.0;201.0;0.0;32;100;47;1;0;0;1;0;0;0;1;1;0;1;0;18984.3515625;8336.916015625;3911.02001953125;2969.83081054688;535.0;248730;518.0;0.0;Calculated values ==>;1560617025.106;332.46000000000004;327.06;294.86;294.86;292.56;276.66;273.6339639331285;281.96000000000004;275.46000000000004;270.96000000000004;276.66;346.06000000000006;296.26000000000005;270.76000000000005;275.56;297.56;289.26000000000005;296.76000000000005;301.06;280.16;281.96000000000004;324.96000000000004;326.66;263.66;242.77792619122317;268.19934244402924;273.6339639331285;291.96000000000004;6030000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3050000.0;6040000.0;0.03333333333333333;0.0;0.179;0.033499999999999995;0.0;0.03333333333333333;0.0;8336.916015625;3911.02001953125;2969.83081054688;18984.3515625;482119.01394180814;474061.86731815315;261265.73090050142;261265.73090050142;251807.7711564536;430607.02586249536;443685.06607409747;437812.597326149;472063.34231996303;526289.7225663173;471510.35465777136;437499.1961693786;444711.81521382625;465755.3386178344;455373.56023501215;409673.69480014726;424059.4822734142;440803.1668742817;443685.06607409747;217415.1398638553;224522.8720964353;459072.62312176067;199413.59680008152;199413.59680008152;272.93795233123745;822130.6381453023;450556.0443004373;106458.84519099873;129949.60881981772;0;2;3;9;5;5;0;8;47;49;647595783449.2994;247084810294.96936;544283845464.4209;42673.42109416608;8698.577381776251;-0.0;8142.3823091338645;1923610.0508834806;426982.6020511839;0.0;425520.2593535036;3.910848509410604;0.2731271055880551
2984;2019-06-15 18:44:45.117;591;534;216;216;194;33;88;23;-22;34;731;230;-23;16;243;161;235;260;190;69;88;-95;609;351;356;139;356;306;611;-1.0;-1.0;954.0;179.0;3.0;11;100;50;1;0;0;1;0;0;0;1;1;0;0;0;18964.04296875;8636.017578125;3313.22827148438;2985.2099609375;534.0;248731;518.0;0.0;Calculated values ==>;1560617085.117;332.26000000000005;326.56;294.76000000000005;294.76000000000005;292.56;276.46000000000004;273.4187578820637;281.96000000000004;275.46000000000004;270.96000000000004;276.56;346.26;296.16;270.86;274.76000000000005;297.46000000000004;289.26000000000005;296.66;299.16;280.06;281.96000000000004;324.96000000000004;326.56;263.66;242.35481222062532;268.3187672390254;273.4187578820637;292.16;6090000.0;3510000.0;3560000.0;1390000.0;3560000.0;3060000.0;6110000.0;0.0;0.0;0.15899999999999997;0.029833333333333333;0.0005;0.0005;0.0;8636.017578125;3313.22827148438;2985.2099609375;18964.04296875;481140.97049737925;472413.76241458947;260305.89677429126;260305.89677429126;251478.23198082493;430735.4089219946;444090.72631787043;437585.1090581189;472228.6972694908;526421.1747980202;471256.4460771589;437427.84448784514;443346.1541946438;465913.9958927326;455707.73298722145;406400.19389452104;415775.74358585186;441069.3697421233;444090.72631787043;217415.1398638553;224104.74344509715;459383.04172519856;198627.33659758396;260305.89677429126;272.6181112689436;822446.9327439342;450697.51134495804;106508.47962886942;130009.82192611245;0;2;3;9;5;5;0;8;47;49;647810022719.8578;247168825695.18832;544467179069.8987;37994.28582122505;7779.211869640502;-0.0;91.89241477178959;1924282.4050185245;427119.9421363705;0.0;425588.89088985696;3.0711122445617796;0.26196745370623603
2985;2019-06-15 18:45:45.107;590;553;215;216;194;32;89;23;-21;32;733;231;-23;24;243;162;234;291;192;68;88;-96;618;349;354;139;354;306;620;0.0;-1.0;1177.0;277.0;8.0;1;100;52;1;0;0;1;0;0;0;1;1;0;1;0;19171.59375;8915.2158203125;3148.40185546875;2990.43725585938;532.0;248732;517.0;0.0;Calculated values ==>;1560617145.107;332.16;328.46000000000004;294.66;294.76000000000005;292.56;276.36;273.20264511476705;282.06;275.46000000000004;271.06;276.36;346.46000000000004;296.26000000000005;270.86;275.56;297.46000000000004;289.36;296.56;302.26000000000005;279.96000000000004;281.96000000000004;324.86;326.36;263.56;242.35481222062532;268.3187672390254;273.20264511476705;292.36;6180000.0;3490000.0;3540000.0;1390000.0;3540000.0;3060000.0;6200000.0;0.0;0.0;0.19616666666666666;0.04616666666666667;0.0013333333333333333;0.0013333333333333333;0.0;8915.2158203125;3148.40185546875;2990.43725585938;19171.59375;479949.5383261594;474180.6778822364;259268.75982377035;259694.82979465986;251069.95124094523;430862.6128555636;444648.3285174418;437742.05038880615;472032.3497595296;526630.9135575934;471376.07246859424;437427.84448784514;444512.27536222443;466201.75019206293;456178.13397284126;400902.90602670005;422850.5191029894;441334.3631067752;444493.39762690774;216997.06728235667;223268.49639005636;459281.71779846883;197699.42079982028;259268.75982377035;272.24068434893354;822764.6767504789;450843.7472465885;106558.26838950728;130063.65986935933;0;2;3;9;5;5;0;8;47;49;648022987219.8916;247252211795.20157;544650748469.92786;47088.36250437273;12076.382711437609;-0.0;246.9661837375165;1924991.3089176724;427285.37784735777;0.0;425591.7142408747;3.9465586959348906;0.3512385556396782
2986;2019-06-15 18:46:45.108;594;582;211;213;193;32;90;22;-21;31;735;232;-23;19;243;163;234;398;191;68;89;-96;630;350;355;139;354;306;632;0.0;0.0;1414.0;339.0;12.0;1;100;55;1;0;0;1;0;0;0;1;1;0;0;0;19690.09375;9266.1728515625;3212.93286132812;2992.96948242188;531.0;248733;516.0;0.0;Calculated values ==>;1560617205.108;332.56;331.36;294.26000000000005;294.46000000000004;292.46000000000004;276.36;273.3108153835814;282.16;275.36;271.06;276.26000000000005;346.66;296.36;270.86;275.06;297.46000000000004;289.46000000000004;296.56;312.96000000000004;279.96000000000004;282.06;324.76000000000005;326.26000000000005;263.56;242.35481222062532;268.3187672390254;273.3108153835814;292.26000000000005;6300000.0;3500000.0;3550000.0;1390000.0;3540000.0;3060000.0;6320000.0;0.0;0.0;0.23566666666666666;0.0565;0.002;0.002;0.0;9266.1728515625;3212.93286132812;2992.96948242188;19690.09375;479132.7524669671;477101.34337916895;256913.93223945238;257712.68751336992;250195.78618403003;430799.1582183253;444603.1434190211;437742.05038880615;471934.1488268154;526840.6105527701;471495.631757634;437427.84448784514;443785.1483169292;466201.75019206293;456150.55965592095;267285.177606785;445660.27119361155;441121.22534797736;444447.92467201495;216578.99785978085;222850.3779558165;459281.71779846883;197946.049268265;256913.93223945238;272.3430615699211;823088.5295433777;450995.26134386397;106608.13094329477;130116.67187545398;0;2;3;9;5;5;0;8;47;49;648235690764.6346;247335613185.10083;544834351529.70605;56511.9242640742;14765.465271956517;-0.0;375.06798486512514;1925854.6590286286;427509.0636416503;0.0;425596.89794533374;4.631082554627452;0.4111884823415708
2987;2019-06-15 18:47:45.118;600;597;207;208;190;34;91;22;-15;31;737;232;-21;25;243;164;234;478;192;69;91;-96;646;351;356;139;356;306;648;373.0;0.0;1332.0;366.0;14.0;1;100;57;1;0;0;1;0;0;0;1;1;0;0;0;19732.376953125;9712.0712890625;3359.7177734375;2984.12915039062;529.0;248734;515.0;0.0;Calculated values ==>;1560617265.118;333.16;332.86;293.86;293.96000000000004;292.16;276.56;273.4187578820637;282.26000000000005;275.36;271.66;276.26000000000005;346.86;296.36;271.06;275.66;297.46000000000004;289.56;296.56;320.96000000000004;280.06;282.26000000000005;324.66;326.06;263.56;242.35481222062532;268.3187672390254;273.4187578820637;292.36;6459999.999999999;3510000.0;3560000.0;1390000.0;3560000.0;3060000.0;6480000.0;0.06216666666666667;0.0;0.222;0.061000000000000006;0.0023333333333333335;0.0645;0.0;9712.0712890625;3359.7177734375;2984.12915039062;19732.376953125;478141.91058702325;477450.4949359412;254556.09391447416;254929.1925640898;248525.00189804495;430735.4089219946;444558.0774481234;438677.07709952706;471934.1488268154;527050.2660827636;471495.631757634;437742.05038880615;444657.03686278535;465913.9958927326;456123.1084132849;265870.4839032035;458054.9451844194;441069.3697421233;444558.0774481234;216160.93158060662;222014.15119762826;459281.71779846883;198420.77514571673;200451.51019161494;272.53606635769864;823417.1048859498;451153.43973701645;106657.94840008617;130171.45309274975;0;2;3;9;5;5;0;8;47;49;648449026314.6007;247419027085.0876;545017982129.6769;53336.899033745896;15912.51750181788;-0.0;15744.873588044798;1926770.2184571084;427764.7561063672;0.0;425731.25318056106;5.293642443654841;0.37398648752126207
2988;2019-06-15 18:48:45.129;610;609;203;204;185;35;93;22;-10;31;738;231;-13;21;243;164;235;526;193;71;93;-96;660;354;359;139;359;305;662;125.0;-1.0;1731.0;274.0;0.0;1;100;58;1;0;0;1;0;0;0;1;1;0;0;0;19662.5;10052.5048828125;3486.29077148438;2980.0380859375;528.0;248735;515.0;0.0;Calculated values ==>;1560617325.129;334.16;334.06;293.46000000000004;293.56;291.66;276.66;273.7412296467126;282.46000000000004;275.36;272.16;276.26000000000005;346.96000000000004;296.26000000000005;271.86;275.26000000000005;297.46000000000004;289.56;296.66;325.76000000000005;280.26000000000005;282.46000000000004;324.66;325.96000000000004;263.56;242.35481222062532;268.19934244402924;273.7412296467126;292.46000000000004;6600000.0;3540000.0;3590000.0;1390000.0;3590000.0;3050000.0;6620000.0;0.020833333333333332;0.0;0.2885;0.04566666666666667;0.0;0.020833333333333332;0.0;10052.5048828125;3486.29077148438;2980.0380859375;19662.5;478000.24778266525;477610.96398814407;252474.80996237296;252830.0240027392;246365.3352453279;430542.39183029096;444267.2284727559;439667.1524928011;471934.1488268154;527232.8212079029;471510.35465777136;439207.5311587726;444277.7674123518;465480.30547409743;455624.37797550496;265231.9430321583;464314.78258510324;440751.3174876573;444267.2284727559;216160.93158060662;221596.04284303306;459281.71779846883;199819.3588221416;199819.3588221416;273.10243796047513;823745.4557133946;451318.17473410384;106707.65890557646;130228.51362305917;0;2;3;9;5;5;0;8;47;49;648663565639.3075;247502442374.97357;545201315734.42633;69196.08847398525;11848.781059918943;-0.0;5092.663951054464;1927791.513888119;427996.1426738271;0.0;425904.93116160965;5.214504537033767;0.4072182130645621
2989;2019-06-15 18:49:45.109;624;620;199;199;182;41;44;24;-3;32;739;231;-6;29;244;166;236;552;192;74;45;-96;654;362;367;140;367;305;655;-2.0;-1.0;1578.0;295.0;0.0;1;100;58;1;0;0;1;0;0;0;1;1;0;0;0;18757.814453125;9952.138671875;3341.25830078125;2975.28955078125;528.0;248736;514.0;0.0;Calculated values ==>;1560617385.109;335.56;335.16;293.06;293.06;291.36;277.26000000000005;274.5913991737795;277.56;275.56;272.86;276.36;347.06000000000006;296.26000000000005;272.56;276.06;297.56;289.76000000000005;296.76000000000005;328.36;280.56;277.66;324.56;325.96000000000004;263.56;242.56692532238324;268.19934244402924;274.5913991737795;292.36;6540000.000000001;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3050000.0;6550000.0;0.0;0.0;0.263;0.04916666666666667;0.0;0.0;0.0;9952.138671875;3341.25830078125;2975.28955078125;18757.814453125;480806.3406445305;480093.85450689157;251356.81801494164;251356.81801494164;245621.4306595805;430014.67791919125;434279.63764931663;440729.75779049523;471900.24888135743;527337.5586878607;471510.35465777136;440276.00903072825;445430.935595598;464443.9501982058;454559.59357896424;266159.2775681418;469548.5637394506;439505.949858375;434460.63260662515;215742.86842915416;221596.04284303306;459126.4708480923;201529.50231722684;199819.3588221416;273.8092372892109;824065.5182775101;451484.82452865824;106757.27009332147;130285.39089993206;0;2;3;9;5;5;0;8;47;49;648881293039.3767;247586114475.00018;545384254734.4845;62909.66718946959;12665.184286100886;-0.0;0.0;1928892.0282252321;428200.35762409406;0.0;425947.3558815932;4.645418139116117;0.39969170210278815
2990;2019-06-15 18:50:45.119;634;629;198;197;179;49;39;26;-3;33;738;232;-5;28;243;168;237;566;192;57;39;-97;641;370;375;141;375;305;640;-1.0;-1.0;1991.0;160.0;9.0;54;100;59;1;0;0;1;0;0;0;1;1;0;0;0;19629.234375;9660.0859375;4893.59765625;2959.24951171875;527.0;248737;512.0;0.0;Calculated values ==>;1560617445.119;336.56;336.06;292.96000000000004;292.86;291.06;278.06;275.4277932560699;277.06;275.76000000000005;272.86;276.46000000000004;346.96000000000004;296.36;272.66;275.96000000000004;297.46000000000004;289.96000000000004;296.86;329.76000000000005;278.86;277.06;324.36;325.86;263.46000000000004;242.77792619122317;268.19934244402924;275.4277932560699;292.36;6409999.999999999;3700000.0;3750000.0;1410000.0;3750000.0;3050000.0;6400000.0;0.0;0.0;0.3318333333333333;0.02666666666666667;0.0015;0.0015;0.0;9660.0859375;4893.59765625;2959.24951171875;19629.234375;483746.5724222554;483130.79409721075;251635.65297950775;251278.39623062965;245142.480639036;429467.9694778635;431312.62288444734;440729.75779049523;471866.4182417926;527232.8212079029;471629.7149557634;440427.53025024605;445287.5332964052;463123.93518912955;453477.62639778724;267772.2165111118;473677.9593064728;434684.2909273482;431312.62288444734;214906.75144652807;221177.93781777218;458869.0855255645;204651.6099245772;251635.65297950775;275.05735255048023;824385.4636663726;451648.2869729112;106806.73282791646;130354.02613686302;0;2;3;9;5;5;0;8;47;49;649103930139.3413;247670428524.9868;545567285234.4554;78338.59873350713;6779.132682692995;-0.0;269.5154548574094;1930069.2932858837;428362.42060480407;0.0;425949.60221804364;4.875667962461052;0.37775558402098514
2991;2019-06-15 18:51:45.150;635;630;203;202;182;57;42;31;-15;36;735;232;-15;32;242;158;237;546;191;46;41;-99;623;371;376;141;376;308;622;-2.0;0.0;1698.0;188.0;0.0;98;100;68;1;0;0;1;0;0;0;1;1;0;0;0;20999.76953125;9946.1142578125;6090.0712890625;2993.19921875;527.0;248738;511.0;0.0;Calculated values ==>;1560617505.15;336.66;336.16;293.46000000000004;293.36;291.36;278.86;275.5313989812953;277.36;276.26000000000005;271.66;276.76000000000005;346.66;296.36;271.66;276.36;297.36;288.96000000000004;296.86;327.76000000000005;277.76000000000005;277.26000000000005;324.26000000000005;325.86;263.26000000000005;242.77792619122317;268.5567601203482;275.5313989812953;292.26000000000005;6230000.0;3710000.0;3760000.0;1410000.0;3760000.0;3080000.0;6220000.0;0.0;0.0;0.28300000000000003;0.03133333333333333;0.0;0.0;0.0;9946.1142578125;6090.0712890625;2993.19921875;20999.76953125;485876.55364954565;485274.8436992547;254329.1977937017;253947.5318360352;246777.6294419449;429398.2889081932;431627.9424545468;438228.8454132642;472161.77640367835;526684.6063051462;471226.789973666;438228.8454132642;445271.23071639397;462839.05163706106;451845.9206735896;399626.8086585663;472856.6153743963;432391.0057393484;431435.5710675001;214488.6975840042;221177.93781777218;458665.41248498677;204531.52169862713;251635.65297950775;275.01597315555324;824724.2136301331;451811.756390497;106856.36219604927;130445.60400241363;0;2;3;9;5;5;0;8;47;49;649329346544.8569;247755072235.18042;545751280249.8763;66136.34261124229;7962.861911305935;-0.0;0.0;1931273.8731780653;428485.334032512;0.0;425951.84934058634;3.8939359015117647;0.3116453338015575
2992;2019-06-15 18:52:45.110;625;625;220;219;189;47;42;32;-19;39;734;232;-20;27;241;152;237;543;192;46;42;-103;630;358;363;141;363;308;630;-1.0;-2.0;1795.0;175.0;0.0;63;100;71;1;0;0;1;0;0;0;1;1;0;0;0;21329.08203125;10281.9013671875;5033.55517578125;2987.4453125;527.0;248739;510.0;0.0;Calculated values ==>;1560617565.11;335.66;335.66;295.16;295.06;292.06;277.86;274.1680685717883;277.36;276.36;271.26000000000005;277.06;346.56000000000006;296.36;271.16;275.86;297.26000000000005;288.36;296.86;327.46000000000004;277.76000000000005;277.36;324.16;325.86;262.86;242.77792619122317;268.5567601203482;274.1680685717883;292.36;6300000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3080000.0;6300000.0;0.0;0.0;0.29916666666666664;0.029166666666666667;0.0;0.0;0.0;10281.9013671875;5033.55517578125;2987.4453125;21329.08203125;483670.272760517;483670.272760517;260748.4424808321;260319.85793124238;248875.41405628924;430280.9020939914;434896.4795471851;437601.09044165985;472456.96783784614;526579.6327009464;471226.789973666;437443.34373287327;444547.7262109147;464634.8729112105;453252.6523967148;268860.90977451426;471367.7589810583;435606.35181711527;434896.4795471851;214070.64678622372;221177.93781777218;458257.65504006436;201235.06263028743;251635.65297950775;273.6762179606933;825076.7188983568;451980.2108089447;106906.16767450706;130538.23909138645;0;2;3;9;5;5;0;8;47;49;649550898744.117;247839615834.89804;545935957049.25946;70712.83665356891;7496.492278618494;-0.0;0.0;1932413.5227282473;428614.0760983636;0.0;425951.84934058634;4.273056237190013;0.33891520550949883
2993;2019-06-15 18:53:45.111;619;620;225;224;197;38;43;28;-19;37;735;231;-21;24;241;154;237;550;191;48;43;-110;623;354;359;138;359;307;624;168.0;-1.0;1506.0;284.0;0.0;42;100;74;1;0;0;1;0;0;0;1;1;0;0;0;22549.765625;10336.2900390625;4345.07177734375;3005.19213867188;526.0;248740;510.0;0.0;Calculated values ==>;1560617625.111;335.06;335.16;295.66;295.56;292.86;276.96000000000004;273.7412296467126;277.46000000000004;275.96000000000004;271.26000000000005;276.86;346.66;296.26000000000005;271.06;275.56;297.26000000000005;288.56;296.86;328.16;277.96000000000004;277.46000000000004;324.16;325.76000000000005;262.16;242.14157278889297;268.43790593516167;273.7412296467126;292.26000000000005;6230000.0;3540000.0;3590000.0;1380000.0;3590000.0;3070000.0;6240000.0;0.028;0.0;0.251;0.04733333333333333;0.0;0.028;0.0;10336.2900390625;4345.07177734375;3005.19213867188;22549.765625;483588.76869072515;483620.66272404115;263418.5015253702;262956.1238265197;251984.6250723573;430542.39183029096;436030.9469220937;437828.56808052456;472654.2065195329;526762.6301057544;471241.56450988416;437514.20447033056;444312.00193913304;465219.0939126357;454223.52545643086;399626.8086585663;473219.06014240795;436897.1440491649;436030.9469220937;214070.64678622372;220759.83610629753;458017.63267245644;199323.97255937615;199323.97255937615;272.90673069009574;825442.3820574546;452152.03193477634;106956.10715238236;130616.39561879906;0;2;3;9;5;5;0;8;47;49;649767502354.716;247923317230.12952;546120460124.7697;59864.65347580825;12244.833245352467;-0.0;6627.795282156091;1933501.6866180974;428778.5898867025;0.0;426007.08188861754;4.451815893774486;0.3414963799693749
2994;2019-06-15 18:54:45.111;614;617;217;218;198;36;44;27;-20;36;739;230;-22;22;240;157;237;549;187;50;44;-117;622;355;360;139;360;307;623;175.0;-1.0;1855.0;307.0;3.0;38;100;76;1;0;0;1;0;0;0;1;1;0;0;0;22800.552734375;10630.9111328125;4233.9638671875;2997.45654296875;526.0;248741;508.0;0.0;Calculated values ==>;1560617685.111;334.56;334.86;294.86;294.96000000000004;292.96000000000004;276.76000000000005;273.8482719121499;277.56;275.86;271.16;276.76000000000005;347.06000000000006;296.16;270.96000000000004;275.36;297.16;288.86;296.86;328.06;278.16;277.56;323.96000000000004;325.76000000000005;261.46000000000004;242.35481222062532;268.43790593516167;273.8482719121499;291.86;6220000.0;3550000.0;3600000.0;1390000.0;3600000.0;3070000.0;6230000.0;0.029166666666666667;0.0;0.3091666666666667;0.051166666666666666;0.0005;0.029666666666666668;0.0;10630.9111328125;4233.9638671875;2997.45654296875;22800.552734375;482980.6652284411;483300.72028260224;259925.38289611638;260355.53327849295;252399.17635673078;430477.46260093397;435968.7166933796;437671.5478804793;472424.9728513876;527182.1593585447;471121.7374611717;437356.53477473935;444020.7736698696;464942.4404991662;454475.8892962338;400263.92955493066;473191.59338417905;437009.2976769699;435968.7166933796;213234.55432191002;220759.83610629753;457146.17888438946;199702.6494233229;200717.6393133138;273.060643766957;825820.301377116;452326.75861120864;107006.12922472937;130687.88758250348;0;2;3;9;5;5;0;8;47;49;649983202354.716;248006417230.12952;546304660124.7697;73572.05110633753;13172.527257424572;-0.0;6979.11529560862;1934613.659156282;428990.40122422564;0.0;426120.4728100989;5.247002242339618;0.3921433668647776
2995;2019-06-15 18:55:45.102;611;615;208;208;192;37;46;25;-21;35;741;229;-22;18;240;161;238;556;186;52;46;-122;638;355;360;138;360;306;639;198.0;-1.0;1757.0;236.0;0.0;29;100;77;1;0;0;1;0;0;0;1;1;0;1;0;21728.95703125;10738.826171875;4108.47021484375;2990.11083984375;525.0;248742;507.0;0.0;Calculated values ==>;1560617745.102;334.26000000000005;334.66;293.96000000000004;293.96000000000004;292.36;276.86;273.8482719121499;277.76000000000005;275.66;271.06;276.66;347.26;296.06;270.96000000000004;274.96000000000004;297.16;289.26000000000005;296.96000000000004;328.76000000000005;278.36;277.76000000000005;323.86;325.66;260.96000000000004;242.14157278889297;268.3187672390254;273.8482719121499;291.76000000000005;6380000.0;3550000.0;3600000.0;1380000.0;3600000.0;3060000.0;6390000.0;0.033;0.0;0.29283333333333333;0.03933333333333333;0.0;0.033;0.0;10738.826171875;4108.47021484375;2990.11083984375;21728.95703125;480717.8840604449;481192.91140271846;255376.30177291628;255376.30177291628;249560.14202603715;430477.46260093397;436317.3535810935;437742.05038880615;472458.26935960614;527469.4539350944;471136.75227866956;437585.1090581189;443639.0469653982;464942.4404991662;455037.6728021549;268574.0143988193;472248.2386263216;437352.68036330503;436317.3535810935;212816.51262364245;220341.7376933702;456796.07535222155;200022.72041672998;200022.72041672998;273.1869061032194;826191.3249628864;452504.81304305594;107056.01813507457;130757.39743840488;0;2;3;9;5;5;0;8;47;49;650199169954.4894;248089504765.04233;546488532539.5768;69612.14379348964;10099.751960796002;-0.0;7797.722894423996;1935806.681798952;429184.307793825;0.0;426243.5946571723;4.905960689084624;0.34664293460032614
2996;2019-06-15 18:56:45.142;614;617;202;202;183;39;48;25;-21;35;743;229;-23;19;241;162;238;569;186;54;48;-122;650;356;361;138;361;305;651;247.0;-1.0;1678.0;261.0;3.0;33;100;78;1;0;0;1;0;0;0;1;1;0;1;0;21492.67578125;11154.0009765625;4327.81884765625;2987.1650390625;525.0;248743;507.0;0.0;Calculated values ==>;1560617805.142;334.56;334.86;293.36;293.36;291.46000000000004;277.06;273.955091788801;277.96000000000004;275.66;271.06;276.66;347.46000000000004;296.06;270.86;275.06;297.26000000000005;289.36;296.96000000000004;330.06;278.56;277.96000000000004;323.86;325.66;260.96000000000004;242.14157278889297;268.19934244402924;273.955091788801;291.76000000000005;6500000.0;3560000.0;3610000.0;1380000.0;3610000.0;3050000.0;6509999.999999999;0.04116666666666667;0.0;0.2796666666666667;0.0435;0.0005;0.04166666666666667;0.0;11154.0009765625;4327.81884765625;2987.1650390625;21492.67578125;479775.2463907118;480107.73870351526;252591.8648698536;252591.8648698536;246082.03850713352;430412.23801567365;436430.11128019885;437968.82056851813;472458.26935960614;527756.4078081092;471271.4344490252;437656.05685647397;443987.30161898106;464927.5523835209;455009.4752306659;267452.9126123092;472764.92698314495;437465.24820655317;436430.11128019885;212816.51262364245;220341.7376933702;456796.07535222155;200102.25303158566;200732.1283736449;273.22254647486534;826551.7453562772;452687.37489599444;107105.86197445533;130827.74671548692;0;2;3;9;5;5;0;8;47;49;650415614154.3518;248172359964.9897;546671954739.46027;66523.35005449544;11166.18127094766;-0.0;9820.749287773082;1936941.900555263;429361.64204805036;0.0;426390.51313899824;4.738229050541811;0.33002520241537486
