;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2997;2019-06-15 18:57:45.143;621;622;201;201;180;41;50;25;-22;35;743;228;-24;17;241;163;238;580;185;56;50;-118;664;355;360;138;360;306;667;222.0;-2.0;1148.0;141.0;26.0;36;100;78;1;0;0;1;0;0;0;1;1;0;0;0;21690.833984375;11502.890625;4568.14404296875;2996.57177734375;525.0;248744;505.0;0.0;Calculated values ==>;1560617865.143;335.26000000000005;335.36;293.26000000000005;293.26000000000005;291.16;277.26000000000005;273.8482719121499;278.16;275.66;270.96000000000004;276.66;347.46000000000004;295.96000000000004;270.76000000000005;274.86;297.26000000000005;289.46000000000004;296.96000000000004;331.16;278.76000000000005;278.16;323.66;325.66;261.36;242.14157278889297;268.3187672390254;273.8482719121499;291.66;6640000.000000001;3550000.0;3600000.0;1380000.0;3600000.0;3060000.0;6670000.0;0.037000000000000005;0.0;0.19133333333333333;0.0235;0.004333333333333333;0.04133333333333334;0.0;11502.890625;4568.14404296875;2996.57177734375;21690.833984375;479200.2985708938;479002.2709478234;251565.87881193677;251565.87881193677;244593.56902992024;430477.46260093397;437009.2976769699;437585.1090581189;472458.26935960614;527678.986846941;471016.9907665613;437270.2536001789;443492.7161922392;465073.4646152595;455317.5800407417;266291.6120188077;472486.2545737885;438034.446279952;437009.2976769699;211980.4382156667;220341.7376933702;457203.8219732028;200286.26895330334;205662.35708364393;273.2906851295726;826911.6139349324;452876.1854725699;107155.72727893971;130901.88097503631;0;2;3;9;5;5;0;8;47;49;650631917759.0906;248255161344.88965;546855257794.23883;45403.178073388044;6037.562495967638;-0.0;9562.340211190809;1937874.6371672198;429505.00896867696;0.0;426552.04157672357;3.199304587888808;0.1998768734535868
2998;2019-06-15 18:58:45.154;633;633;204;204;177;38;45;22;-23;34;743;228;-25;18;240;161;239;594;186;55;45;-113;686;355;360;137;360;303;688;-1.0;-1.0;1329.0;491.0;2.0;17;100;76;1;0;0;1;0;0;0;1;1;0;0;0;21392.720703125;11516.6181640625;4230.783203125;2964.88452148438;525.0;248745;504.0;0.0;Calculated values ==>;1560617925.154;336.46000000000004;336.46000000000004;293.56;293.56;290.86;276.96000000000004;273.8482719121499;277.66;275.36;270.86;276.56;347.46000000000004;295.96000000000004;270.66;274.96000000000004;297.16;289.26000000000005;297.06;332.56;278.66;277.66;323.56;325.66;261.86;241.92719264551067;267.9596281332873;273.8482719121499;291.76000000000005;6859999.999999999;3550000.0;3600000.0;1370000.0;3600000.0;3030000.0;6880000.0;0.0;0.0;0.22149999999999997;0.08183333333333334;0.0003333333333333333;0.0003333333333333333;0.0;11516.6181640625;4230.783203125;2964.88452148438;21392.720703125;478467.61967356043;478234.0306312587;251768.65139621482;251768.65139621482;243032.92754433842;430477.46260093397;436143.2612592245;438109.25301780854;472491.6353866644;527911.1227596017;471420.95823879476;437798.07955487026;444244.8339766329;464942.4404991662;455037.6728021549;265129.04289740144;472085.46010450483;437864.61894757615;436143.2612592245;211562.405474017;220341.7376933702;457870.9342791049;197765.3722019704;251768.65139621482;272.2912120769405;827270.7093803616;453068.0498816728;107205.4151893399;130975.21881175041;0;2;3;9;5;5;0;8;47;49;650847957359.6536;248337676470.1047;547037991289.7151;53236.16960070814;21285.305163312176;-0.0;61.45820328766989;1938696.7824323166;429732.74127636786;0.0;426632.2546000786;3.9857734865230605;0.3776808231712891
2999;2019-06-15 18:59:45.104;650;645;201;201;181;43;35;25;-26;35;743;228;-28;15;240;162;240;602;188;41;35;-109;667;363;368;141;368;301;668;-1.0;0.0;1318.0;446.0;0.0;60;100;69;1;0;0;1;0;0;0;1;1;0;1;0;21682.783203125;10767.3173828125;5376.724609375;2931.77563476562;525.0;248746;503.0;0.0;Calculated values ==>;1560617985.104;338.16;337.66;293.26000000000005;293.26000000000005;291.26000000000005;277.46000000000004;274.69669130483857;276.66;275.66;270.56;276.66;347.46000000000004;295.96000000000004;270.36;274.66;297.16;289.36;297.16;333.36;277.26000000000005;276.66;323.46000000000004;325.66;262.26000000000005;242.77792619122317;267.7187500070086;274.69669130483857;291.96000000000004;6670000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3010000.0;6680000.0;0.0;0.0;0.21966666666666665;0.07433333333333333;0.0;0.0;0.0;10767.3173828125;5376.724609375;2931.77563476562;21682.783203125;483197.11078201263;482343.60545250785;251525.55110027545;251525.55110027545;244880.87672359092;429947.3805835815;432370.4908045253;438095.2167564963;472063.34231996303;528065.6687750703;471689.1403217398;437785.01000687695;444213.19900484144;463764.977612162;453819.4738760611;266978.15236455016;475814.8315739408;433484.00545957795;432370.4908045253;211144.3756859795;220341.7376933702;457644.9712691699;200156.4833805791;251768.65139621482;273.27395875217314;827629.3727777551;453253.5945951586;107254.5130749855;131055.21465811395;0;2;3;9;5;5;0;8;47;49;651066175359.8271;248421006970.171;547219040289.8591;52267.20843157647;19139.977599718582;-0.0;0.0;1939575.2445876035;430069.33790186385;0.0;426632.76632498;3.7433355375761446;0.3517224825662254
3000;2019-06-15 19:00:45.124;658;653;197;196;176;48;37;26;-27;36;738;229;-29;20;239;160;240;599;188;39;36;-106;662;363;368;143;368;300;663;-2.0;-1.0;929.0;390.0;0.0;71;100;64;1;0;0;1;0;0;0;1;1;0;1;0;21192.20703125;10542.5703125;5683.0498046875;2906.48217773438;525.0;248747;502.0;0.0;Calculated values ==>;1560618045.124;338.96000000000004;338.46000000000004;292.86;292.76000000000005;290.76000000000005;277.96000000000004;274.69669130483857;276.86;275.76000000000005;270.46000000000004;276.76000000000005;346.96000000000004;296.06;270.26000000000005;275.16;297.06;289.16;297.16;333.06;277.06;276.76000000000005;323.36;325.66;262.56;243.1966462407574;267.5978703862781;274.69669130483857;291.96000000000004;6620000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;3000000.0;6630000.0;0.0;0.0;0.15483333333333332;0.065;0.0;0.0;0.0;10542.5703125;5683.0498046875;2906.48217773438;21192.20703125;484924.59528157936;484082.54831516184;250342.3244389437;249999.86764637037;243449.7633348721;429947.3805835815;432743.97865350964;438165.9764317512;471897.7078724963;527620.8928759367;471941.4661304351;437856.56215164;445129.6953370489;463631.7240545723;453533.268337165;267387.10332422156;475954.92745617585;433115.1307267976;432557.5304485172;210726.34883551928;220341.7376933702;457634.7966297773;199584.7077074816;251768.65139621482;273.04785181262037;827986.7834601231;453431.2361866956;107303.18144079034;131147.4101664641;0;2;3;9;5;5;0;8;47;49;651287048959.757;248506235370.14392;547399400389.80176;36940.333107474406;16773.25577994922;-0.0;0.0;1940318.8885655857;430368.7146055809;0.0;426632.76632498;2.807511064880753;0.27541984642888717
3001;2019-06-15 19:01:45.125;658;655;200;199;176;47;38;26;-28;37;730;229;-30;15;239;156;240;598;187;40;38;-108;652;362;367;144;367;299;653;-1.0;0.0;1094.0;291.0;0.0;80;100;57;1;0;0;1;0;0;0;1;1;0;1;0;20649.328125;9847.744140625;5922.1591796875;2897.77490234375;527.0;248748;501.0;0.0;Calculated values ==>;1560618105.125;338.96000000000004;338.66;293.16;293.06;290.76000000000005;277.86;274.5913991737795;276.96000000000004;275.76000000000005;270.36;276.86;346.16;296.06;270.16;274.66;297.06;288.76000000000005;297.16;332.96000000000004;277.16;276.96000000000004;323.26000000000005;325.86;262.36;243.40439225979637;267.47669482898436;274.5913991737795;291.86;6520000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;2990000.0;6530000.0;0.0;0.0;0.18233333333333332;0.0485;0.0;0.0;0.0;9847.744140625;5922.1591796875;2897.77490234375;20649.328125;486013.50388506113;485470.98562059284;251792.76654252765;251439.62031564742;243755.07956001724;430014.67791919125;433182.4302400453;438236.7768127522;471864.221826097;526863.2132115759;472074.80401769944;437928.15255369636;444613.46213006455;463780.20084055996;453132.35556440166;268260.13156550354;477004.8179566802;433550.350954743;433182.4302400453;210308.32490665457;221177.93781777218;457270.2485773812;200475.0744504063;251768.65139621482;273.39528620537516;828335.4687306617;453601.1583055878;107351.55105587938;131244.12185305165;0;2;3;9;5;5;0;8;47;49;651507552634.4906;248592336805.03992;547579103384.58466;43351.88373073439;12454.565945158283;-0.0;0.0;1940988.0015234593;430612.2838457489;0.0;426632.76632498;2.98946923180637;0.26721566253477264
3002;2019-06-15 19:02:45.105;653;651;209;208;183;45;38;26;-28;38;722;230;-30;18;239;155;240;579;188;41;38;-120;635;360;365;143;365;299;635;-1.0;-1.0;888.0;200.0;0.0;87;100;53;1;0;0;1;0;0;0;1;1;0;1;0;20528.423828125;9323.4921875;5925.7626953125;2908.60107421875;527.0;248749;499.0;0.0;Calculated values ==>;1560618165.105;338.46000000000004;338.26;294.06;293.96000000000004;291.46000000000004;277.66;274.38016830617;276.96000000000004;275.76000000000005;270.36;276.96000000000004;345.36;296.16;270.16;274.96000000000004;297.06;288.66;297.16;331.06;277.26000000000005;276.96000000000004;323.06;325.86;261.16;243.1966462407574;267.47669482898436;274.38016830617;291.96000000000004;6350000.0;3600000.0;3650000.0;1430000.0;3650000.0;2990000.0;6350000.0;0.0;0.0;0.14800000000000002;0.03333333333333333;0.0;0.0;0.0;9323.4921875;5925.7626953125;2908.60107421875;20528.423828125;487133.0565775416;486848.62442772096;255967.8347669992;255581.5117229827;246640.3840660498;430148.3826014536;433683.32636128634;438236.7768127522;472095.1348084983;526027.4178794065;472193.1162479523;437928.15255369636;445042.1710269553;464076.26427514775;453335.3603122476;269959.1325585466;476285.56186705176;434228.3108271235;433683.32636128634;209472.28574929133;221177.93781777218;456195.2729677383;200096.6913571865;251768.65139621482;273.2375235722996;828678.5022810692;453760.8653549387;107399.92139354395;131342.8216244806;0;2;3;9;5;5;0;8;47;49;651727079434.5604;248678408105.0673;547758443584.64166;35244.73264742373;8536.619387018392;-0.0;0.0;1941642.7550028844;430787.1520813912;0.0;426632.76632498;2.41115207313277;0.2100580698724102
3003;2019-06-15 19:03:45.150;642;641;215;214;190;41;39;23;-29;38;717;229;-30;19;239;157;240;546;186;43;39;-141;616;357;363;141;362;299;617;-2.0;-1.0;728.0;288.0;2.0;77;100;48;1;0;0;1;0;0;0;1;1;0;0;0;19849.802734375;8615.556640625;5393.61181640625;2915.24462890625;527.0;248750;498.0;0.0;Calculated values ==>;1560618225.15;337.36;337.26;294.66;294.56;292.16;277.26000000000005;274.0616903277293;277.06;275.46000000000004;270.26000000000005;276.96000000000004;344.86;296.06;270.16;275.06;297.06;288.86;297.16;327.76000000000005;277.46000000000004;277.06;322.96000000000004;325.86;259.06;242.77792619122317;267.47669482898436;274.0616903277293;291.76000000000005;6160000.0;3570000.0000000005;3629999.9999999995;1410000.0;3620000.0000000005;2990000.0;6170000.0;0.0;0.0;0.12133333333333333;0.048;0.0003333333333333333;0.0003333333333333333;0.0;8615.556640625;5393.61181640625;2915.24462890625;19849.802734375;487623.2822052637;487375.33921831864;259464.0010260237;259037.8863658239;249760.316773603;430346.717906069;434358.88782729313;438082.61597026663;472358.58907936385;525504.7178863427;472074.80401769944;437928.15255369636;445184.6605037301;464518.1588243853;454135.31371311087;405328.03380802047;473489.00031869335;435074.67720794375;434358.88782729313;209054.2704885073;221177.93781777218;454354.6546556138;197131.00544777312;259464.0010260237;272.0452430420728;829015.2398667672;453910.4695477517;107448.48984016734;131437.22049162223;0;2;3;9;5;5;0;8;47;49;651945643234.8381;248763672005.17563;547937978134.86975;29235.462076729214;12346.735161976354;-0.0;58.29829560042314;1942180.4929608193;430961.31055715337;0.0;426633.252508475;2.4603804765853354;0.23556640155318215
3004;2019-06-15 19:04:45.116;629;628;215;214;193;37;40;19;-28;37;717;229;-29;14;239;159;239;511;188;45;40;-155;605;354;359;139;359;300;606;129.0;0.0;685.0;301.0;31.0;57;100;46;1;0;0;1;0;0;0;1;1;0;0;0;19371.8359375;8366.759765625;4678.58203125;2942.01196289062;527.0;248751;498.0;0.0;Calculated values ==>;1560618285.116;336.06;335.96000000000004;294.66;294.56;292.46000000000004;276.86;273.7412296467126;277.16;275.06;270.36;276.86;344.86;296.06;270.26000000000005;274.56;297.06;289.06;297.06;324.26000000000005;277.66;277.16;322.96000000000004;325.86;257.66;242.35481222062532;267.5978703862781;273.7412296467126;291.96000000000004;6050000.0;3540000.0;3590000.0;1390000.0;3590000.0;3000000.0;6060000.0;0.021500000000000002;0.0;0.11416666666666667;0.050166666666666665;0.005166666666666667;0.02666666666666667;0.0;8366.759765625;4678.58203125;2942.01196289062;19371.8359375;486991.15676297486;486742.661770856;260215.47333243684;259772.93902648368;251340.42499561192;430542.39183029096;435505.82383528166;438011.42202021845;472523.0838727012;525425.8662784594;471941.4661304351;437856.56215164;444269.86517575267;464957.45143190527;454925.9962861265;410066.5607873227;469505.88560851035;436378.7524107816;435505.82383528166;209054.2704885073;221177.93781777218;453240.62999506394;196241.55067834933;208636.4981925788;271.6760069549393;829341.9016415434;454051.9086564918;107497.27265236962;131521.10787699363;0;2;3;9;5;5;0;8;47;49;652162120494.2666;248847624404.95398;548117576304.3956;27602.06031153006;12892.787145721848;-0.0;6049.8486838054105;1942653.8705800604;431171.52072252944;0.0;426684.12488914165;2.9113446065222788;0.24083678468041034
3005;2019-06-15 19:05:45.107;615;616;211;211;192;36;41;19;-28;35;719;228;-30;21;239;161;238;491;185;47;41;-158;592;356;361;141;361;300;592;-3.0;82.0;631.0;507.0;27.0;59;100;41;1;0;0;1;0;0;0;1;1;0;1;0;18812.669921875;7845.68408203125;4565.248046875;2941.6533203125;527.0;248752;497.0;0.0;Calculated values ==>;1560618345.107;334.66;334.76000000000005;294.26000000000005;294.26000000000005;292.36;276.76000000000005;273.955091788801;277.26000000000005;275.06;270.36;276.66;345.06000000000006;295.96000000000004;270.16;275.26000000000005;297.06;289.26000000000005;296.96000000000004;322.26000000000005;277.86;277.26000000000005;322.86;325.86;257.36;242.77792619122317;267.5978703862781;273.955091788801;291.66;5920000.0;3560000.0;3610000.0;1410000.0;3610000.0;3000000.0;5920000.0;0.0;0.013666666666666666;0.10516666666666666;0.0845;0.0045000000000000005;0.0045000000000000005;0.0;7845.68408203125;4565.248046875;2941.6533203125;18812.669921875;486455.4057369401;486594.4248234821;259428.54444824063;259428.54444824063;251635.28338961105;430412.23801567365;435202.0721543156;438011.42202021845;472063.34231996303;525635.1089454509;471822.8956823752;437701.3939996297;445272.2709286054;464664.8766729168;454869.0781991784;414957.6175018677;468259.6744844813;436256.0551253566;435202.0721543156;208636.25808486674;221177.93781777218;452589.7558059966;193296.4166655928;259428.54444824063;270.4870809084098;829660.0581273364;454186.9920900626;107546.2958419581;131598.12823974903;0;2;3;9;5;5;0;8;47;49;652378088094.8983;248931611805.19965;548297549304.92206;25735.86139646146;21910.28715736412;0.0;790.9808746773374;1943098.2865898581;431461.50283872714;0.0;426741.1232512588;3.1549819142005;0.3425007216614953
3006;2019-06-15 19:06:45.137;602;602;208;208;189;37;43;17;-27;35;721;227;-28;13;239;162;236;450;185;49;42;-151;589;354;359;141;359;301;590;-1.0;-1.0;726.0;352.0;0.0;46;100;40;1;0;0;1;0;0;0;1;1;0;0;0;18038.23828125;7724.34619140625;4146.50439453125;2942.16918945312;525.0;248753;497.0;0.0;Calculated values ==>;1560618405.137;333.36;333.36;293.96000000000004;293.96000000000004;292.06;276.86;273.7412296467126;277.46000000000004;274.86;270.46000000000004;276.66;345.26;295.86;270.36;274.46000000000004;297.06;289.36;296.76000000000005;318.16;278.06;277.36;322.86;325.66;258.06;242.77792619122317;267.7187500070086;273.7412296467126;291.66;5890000.0;3540000.0;3590000.0;1410000.0;3590000.0;3010000.0;5900000.0;0.0;0.0;0.121;0.058666666666666666;0.0;0.0;0.0;7724.34619140625;4146.50439453125;2942.16918945312;18038.23828125;484973.0141629989;484861.72456021333;258239.75021471188;258239.75021471188;250602.17078005374;430542.39183029096;436030.9469220937;437940.2675631159;472063.34231996303;525765.6776373768;471570.3091219505;437785.01000687695;443924.276660834;464957.45143190527;455345.50774349156;415372.7624303282;461979.23460156104;437069.0757284575;435856.36625110224;208636.25808486674;220341.7376933702;453317.9950480164;195326.01881982907;259428.54444824063;271.3062717652165;829967.3025743335;454316.8072174055;107595.3522121099;131670.76247569465;0;2;3;9;5;5;0;8;47;49;652594196094.7953;249016254105.1593;548477939454.83606;29356.324097937708;15135.529272053658;-0.0;0.0;1943557.6176861988;431770.3723330602;0.0;426747.71805429825;3.0035640297940613;0.2991058786305435
3007;2019-06-15 19:07:45.148;590;581;209;209;188;35;44;16;-27;33;721;227;-28;24;239;162;233;375;184;50;43;-140;589;352;357;141;357;301;590;-3.0;-1.0;738.0;325.0;0.0;28;100;38;1;0;0;1;0;0;0;1;1;0;0;0;17405.958984375;7612.93603515625;3594.96728515625;2941.94970703125;524.0;248754;497.0;0.0;Calculated values ==>;1560618465.148;332.16;331.26000000000005;294.06;294.06;291.96000000000004;276.66;273.5264737036516;277.56;274.76000000000005;270.46000000000004;276.46000000000004;345.26;295.86;270.36;275.56;297.06;289.36;296.46000000000004;310.66;278.16;277.46000000000004;322.86;325.56;259.16;242.77792619122317;267.7187500070086;273.5264737036516;291.56;5890000.0;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;3010000.0;5900000.0;0.0;0.0;0.123;0.05416666666666667;0.0;0.0;0.0;7612.93603515625;3594.96728515625;2941.94970703125;17405.958984375;483286.4043701344;481896.0130727132;258679.34411212668;258679.34411212668;250229.89163475012;430671.36484660726;436674.2638054423;437940.2675631159;471866.4182417926;525765.6776373768;471570.3091219505;437785.01000687695;445502.79210206744;465248.88870971405;455679.82391596405;414290.772069031;448849.0926586815;437699.845760556;436501.8475060906;208636.25808486674;219923.6425635755;454458.0889648252;195598.07657707963;259428.54444824063;271.4087695557771;830262.7250353335;454444.6413344111;107644.39552580634;131735.28656685227;0;2;3;9;5;5;0;8;47;49;652809035474.5017;249100869615.04367;548658572564.5892;29808.089491282462;14021.584004336219;-0.0;0.0;1944050.7448555112;432013.3928222877;0.0;426747.71805429825;3.0975356006115713;0.30142378908874634
3008;2019-06-15 19:08:45.128;583;541;209;209;188;33;45;17;-26;32;722;227;-28;15;238;162;230;295;183;50;45;-129;592;349;354;140;353;302;594;-2.0;-1.0;761.0;266.0;0.0;1;100;37;1;0;0;1;0;0;0;1;1;0;1;0;16751.01953125;7590.58056640625;2876.89721679688;2953.89916992188;522.0;248755;497.0;0.0;Calculated values ==>;1560618525.128;331.46000000000004;327.26000000000005;294.06;294.06;291.96000000000004;276.46000000000004;273.20264511476705;277.66;274.86;270.56;276.36;345.36;295.86;270.36;274.66;296.96000000000004;289.36;296.16;302.66;278.16;277.66;322.86;325.36;260.26000000000005;242.56692532238324;267.8393353686513;273.20264511476705;291.46000000000004;5920000.0;3490000.0;3540000.0;1400000.0;3529999.9999999995;3020000.0;5940000.0;0.0;0.0;0.12683333333333333;0.044333333333333336;0.0;0.0;0.0;7590.58056640625;2876.89721679688;2953.89916992188;16751.01953125;481950.97136978194;475607.221448679;258405.2151458833;258405.2151458833;250046.03111230125;430862.6128555636;437539.0193056962;437869.15320432716;471900.24888135743;525791.717245525;471436.13265005866;437557.52604302316;444011.9539437932;465698.93970120384;456178.13397284126;411943.9446900265;430995.55554347264;438380.70044030814;437539.0193056962;208636.25808486674;219087.46209138638;455756.2329173956;195947.12001815016;259428.54444824063;271.53815960518824;830547.2716425584;454571.29507414054;107693.51122243857;131789.20079365096;0;2;3;9;5;5;0;8;47;49;653022264374.5695;249185141515.07047;548839412264.64667;30683.777875780113;11518.204005199881;-0.0;0.0;1944554.675717432;432226.1534452459;0.0;426747.71805429825;3.144385410556087;0.2909917325479418
3009;2019-06-15 19:09:45.109;580;536;209;210;187;32;46;16;-26;30;724;226;-27;27;238;161;228;268;183;50;45;-121;598;345;350;138;350;302;601;453.0;0.0;919.0;223.0;9.0;1;100;36;1;0;0;1;0;0;0;1;1;0;0;0;17259.16015625;7653.4931640625;3033.85546875;2971.42651367188;520.0;248756;498.0;0.0;Calculated values ==>;1560618585.109;331.16;326.76000000000005;294.06;294.16;291.86;276.36;272.7676641592781;277.76000000000005;274.76000000000005;270.56;276.16;345.56000000000006;295.76000000000005;270.46000000000004;275.86;296.96000000000004;289.26000000000005;295.96000000000004;299.96000000000004;278.16;277.66;322.96000000000004;325.16;261.06;242.14157278889297;267.8393353686513;272.7676641592781;291.46000000000004;5980000.0;3450000.0;3500000.0;1380000.0;3500000.0;3020000.0;6010000.0;0.0755;0.0;0.15316666666666665;0.03716666666666667;0.0015;0.077;0.0;7653.4931640625;3033.85546875;2971.42651367188;17259.16015625;480827.6343577967;473986.53134467953;257943.68721280483;258371.31513482958;249370.19309506787;431113.4868728058;438613.5931938169;437869.15320432716;471968.1179040911;526001.1196608918;471317.03812620445;437713.4967235476;445733.73098647315;466131.4200192649;456700.2072447995;408457.49429172114;421728.27081306436;439274.0899257802;438447.5459145693;209054.2704885073;218251.29456621417;456898.0654838547;196961.36922817066;198149.33646163755;271.9297878979912;830830.6000572833;454698.2887943646;107742.87330014845;131838.4414681671;0;2;3;9;5;5;0;8;47;49;653233397494.3815;249268515104.99622;549020554884.48535;36899.042245681296;9660.98054416959;-0.0;18502.962127875744;1945117.6875410564;432402.5907601521;0.0;426901.86057796545;4.763456768264695;0.2597896447191558
3010;2019-06-15 19:10:45.119;581;560;210;211;188;29;46;14;-25;28;727;226;-27;19;238;160;227;350;184;49;46;-117;615;340;346;137;345;302;617;175.0;-1.0;324.0;353.0;9.0;1;100;35;1;0;0;1;0;0;0;1;1;0;1;0;18018.787109375;7835.10888671875;3148.25439453125;2971.99340820312;518.0;248757;498.0;0.0;Calculated values ==>;1560618645.119;331.26000000000005;329.16;294.16;294.26000000000005;291.96000000000004;276.06;272.21867820750657;277.76000000000005;274.56;270.66;275.96000000000004;345.86;295.76000000000005;270.46000000000004;275.06;296.96000000000004;289.16;295.86;308.16;278.06;277.76000000000005;322.96000000000004;324.96000000000004;261.46000000000004;241.92719264551067;267.8393353686513;272.21867820750657;291.56;6150000.0;3400000.0;3460000.0;1370000.0;3450000.0;3020000.0;6170000.0;0.029166666666666667;0.0;0.054000000000000006;0.05883333333333333;0.0015;0.03066666666666667;0.0;7835.10888671875;3148.25439453125;2971.99340820312;18018.787109375;478980.2013663887;475612.84638535854;257372.0858651806;257783.01112833308;249050.48056010873;431420.45991060114;439502.70404527674;438024.4983934438;471904.2073218062;526315.145651316;471317.03812620445;437713.4967235476;444589.26801690354;466846.7935201921;457381.056203577;265137.49105586234;438516.7604666048;439990.0164053139;439502.70404527674;209054.2704885073;217415.1398638553;457464.7822907054;191753.49211056187;194963.09723986388;269.7985007759255;831124.6319482657;454827.38199004787;107792.41005423943;131889.9676366166;0;2;3;9;5;5;0;8;47;49;653442232294.3483;249351028854.9831;549201785084.45654;13298.634339275626;15632.680905598445;-0.0;7499.214608699328;1945536.0712315266;432613.4064022853;0.0;427118.5814982035;2.6105051031125623;0.2308317792835929
3011;2019-06-15 19:11:45.110;587;581;208;210;186;27;47;11;-25;25;731;227;-26;28;237;158;228;448;184;48;46;-115;634;338;343;137;343;303;636;257.0;0.0;618.0;359.0;16.0;1;100;35;1;0;0;1;0;0;0;1;1;0;0;0;18607.28125;8081.38623046875;3273.77075195312;2977.64379882812;516.0;248758;498.0;0.0;Calculated values ==>;1560618705.11;331.86;331.26000000000005;293.96000000000004;294.16;291.76000000000005;275.86;271.99741764416325;277.86;274.26000000000005;270.66;275.66;346.26;295.86;270.56;275.96000000000004;296.86;288.96000000000004;295.96000000000004;317.96000000000004;277.96000000000004;277.76000000000005;322.96000000000004;324.76000000000005;261.66;241.92719264551067;267.9596281332873;271.99741764416325;291.56;6340000.0;3379999.9999999995;3429999.9999999995;1370000.0;3429999.9999999995;3030000.0;6360000.0;0.04283333333333333;0.0;0.103;0.05983333333333333;0.0026666666666666666;0.04549999999999999;0.0;8081.38623046875;3273.77075195312;2977.64379882812;18607.28125;477613.3497727126;476467.4907437044;255529.81812000394;256303.41296261162;247615.3548603282;431541.1909327263;440320.0265704647;437798.07955487026;471610.25455702154;526655.636851071;471301.7307002258;437642.0229114993;445680.44742188096;467003.9507049201;457436.0833881486;264026.33370914427;454544.073685364;440480.40714039863;440159.31854726805;209054.2704885073;216578.99785978085;457667.9265381594;193144.67097069588;196800.9433310949;270.36120898118685;831429.8034016882;454959.99955359974;107841.9829271995;131943.47648524973;0;2;3;9;5;5;0;8;47;49;653648901289.1315;249433216524.89685;549383257859.2661;25199.30108416996;15827.308124786563;-0.0;11072.806072335876;1945856.8392372995;432875.5336522772;0.0;427273.32512202393;3.6349779834690983;0.27657385612979607
3012;2019-06-15 19:12:45.120;600;596;205;207;185;26;48;11;-25;23;734;227;-26;21;237;157;229;508;183;48;47;-114;656;338;343;137;343;302;659;126.0;-1.0;671.0;336.0;12.0;1;100;35;1;0;0;1;0;0;0;1;1;0;0;0;19100.220703125;8442.2353515625;3463.67944335938;2976.61083984375;514.0;248759;497.0;0.0;Calculated values ==>;1560618765.12;333.16;332.76000000000005;293.66;293.86;291.66;275.76000000000005;271.99741764416325;277.96000000000004;274.26000000000005;270.66;275.46000000000004;346.56000000000006;295.86;270.56;275.26000000000005;296.86;288.86;296.06;323.96000000000004;277.96000000000004;277.86;322.86;324.56;261.76000000000005;241.92719264551067;267.8393353686513;271.99741764416325;291.46000000000004;6559999.999999999;3379999.9999999995;3429999.9999999995;1370000.0;3429999.9999999995;3020000.0;6590000.000000001;0.021;0.0;0.11183333333333333;0.056;0.002;0.023;0.0;8442.2353515625;3463.67944335938;2976.61083984375;19100.220703125;476950.9289235667;475975.75602117536;253318.84116394454;254042.8878268069;246466.3799490881;431541.1909327263;440480.40714039863;438024.4983934438;471414.1961389312;527047.5158797987;471436.13265005866;437869.15320432716;444876.6353584544;467003.9507049201;457301.2678980131;262871.9657784429;461667.79644291365;440480.40714039863;440320.0265704647;208636.25808486674;215742.86842915416;457769.4473931412;193154.36954543664;198386.06272965472;270.36516498232766;831744.0849561115;455097.7193495692;107891.60998564532;131999.6312611048;0;2;3;9;5;5;0;8;47;49;653854735589.0988;249515430224.8838;549564788109.23724;27384.64274283547;14818.444359471458;-0.0;5564.48116833863;1946295.1118023768;433130.95748648385;0.0;427411.99228968425;3.2096412559881875;0.27354310393692083
3013;2019-06-15 19:13:45.121;617;610;197;198;179;29;30;12;-26;22;736;226;-28;23;238;157;230;540;182;50;31;-111;649;345;350;139;350;301;652;-1.0;-1.0;1185.0;314.0;0.0;1;100;29;1;0;0;1;0;0;0;1;1;0;0;0;17677.0546875;7949.8720703125;3374.4609375;2953.8935546875;513.0;248760;497.0;0.0;Calculated values ==>;1560618825.121;334.86;334.16;292.86;292.96000000000004;291.06;276.06;272.7676641592781;276.16;274.36;270.56;275.36;346.76;295.76000000000005;270.36;275.46000000000004;296.96000000000004;288.86;296.16;327.16;278.16;276.26000000000005;322.86;324.46000000000004;262.06;242.35481222062532;267.7187500070086;272.7676641592781;291.36;6490000.000000001;3450000.0;3500000.0;1390000.0;3500000.0;3010000.0;6520000.0;0.0;0.0;0.19749999999999998;0.052333333333333336;0.0;0.0;0.0;7949.8720703125;3374.4609375;2953.8935546875;17677.0546875;480338.85024776356;478941.69249444746;250779.2858695435;251129.37809456998;244748.02205219504;431113.4868728058;435909.4167232306;438095.2167564963;471049.5101358118;527334.374113208;471451.41292914946;437785.01000687695;445360.3359981657;466131.4200192649;456152.5074520586;263802.86992074596;468001.7994737259;439274.0899257802;436081.5386184645;208636.25808486674;215324.80838970217;457757.87741369853;196284.1041325953;198386.06272965472;271.65826055620124;832050.567359836;455234.3225218108;107941.0316794176;132056.61671417794;0;2;3;9;5;5;0;8;47;49;654062639054.6737;249598231605.1128;549745691124.73755;47757.69474322044;13683.794135044403;-0.0;0.0;1946921.3083862616;433368.4800999059;0.0;427458.36373905995;4.303159682283886;0.3764241975383601
3014;2019-06-15 19:14:45.141;630;620;188;189;173;36;24;13;-21;23;735;226;-26;25;237;158;231;550;183;30;24;-108;641;352;357;142;357;304;643;-3.0;-1.0;1540.0;238.0;0.0;0;100;31;1;0;0;1;0;0;0;1;1;0;0;0;16447.28125;8032.3056640625;3233.16235351562;2966.05932617188;512.0;248761;495.0;0.0;Calculated values ==>;1560618885.141;336.16;335.16;291.96000000000004;292.06;290.46000000000004;276.76000000000005;273.5264737036516;275.56;274.46000000000004;271.06;275.46000000000004;346.66;295.76000000000005;270.56;275.66;296.86;288.96000000000004;296.26000000000005;328.16;276.16;275.56;322.66;324.36;262.36;242.98782864720522;268.0796299477929;273.5264737036516;291.46000000000004;6409999.999999999;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3040000.0;6430000.0;0.0;0.0;0.25666666666666665;0.03966666666666666;0.0;0.0;0.0;8032.3056640625;3233.16235351562;2966.05932617188;16447.28125;483164.41378048883;481472.1969963106;248033.1680846706;248372.91686444468;243109.18111385044;430671.36484660726;433137.0898171864;438194.52980446257;470746.7058464142;526996.4416109389;471047.6080263066;437413.810930519;445054.37130637356;464987.84065055486;455123.01521695126;264867.0703996324;470790.79312400846;434218.8704114113;433137.0898171864;207800.24178383037;214906.75144652807;457588.575138376;199159.1480571566;198386.06272965472;272.83308427084853;832335.0316157135;455367.5517311598;107990.38106438931;132111.6985960947;0;2;3;9;5;5;0;8;47;49;654274809754.6063;249682559705.086;549927251624.6798;61352.4146484752;10251.033940888368;-0.0;0.0;1947830.8623812073;433568.00348610885;0.0;427458.36373905995;5.0313256518323985;0.4045897676808017
3015;2019-06-15 19:15:45.132;636;628;188;188;169;43;26;16;-21;24;730;227;-23;18;237;160;232;560;184;29;26;-108;650;356;361;144;361;307;653;-1.0;-1.0;1377.0;234.0;0.0;0;100;40;1;0;0;1;0;0;0;1;1;0;0;0;16663.96484375;8631.5751953125;3300.04907226562;2991.12084960938;512.0;248762;494.0;0.0;Calculated values ==>;1560618945.132;336.76000000000005;335.96000000000004;291.96000000000004;291.96000000000004;290.06;277.46000000000004;273.955091788801;275.76000000000005;274.76000000000005;271.06;275.56;346.16;295.86;270.86;274.96000000000004;296.86;289.16;296.36;329.16;276.06;275.76000000000005;322.56;324.36;262.36;243.40439225979637;268.43790593516167;273.955091788801;291.56;6500000.0;3560000.0;3610000.0;1440000.0;3610000.0;3070000.0;6530000.0;0.0;0.0;0.22949999999999998;0.039;0.0;0.0;0.0;8631.5751953125;3300.04907226562;2991.12084960938;16663.96484375;483033.2310495413;481514.99948912155;247667.80173419428;247667.80173419428;241553.76852570794;430412.23801567365;432488.3262666401;437514.20447033056;470577.2540004748;526237.9826961718;470761.84657781647;437198.53567211574;443435.5918674444;464401.7568174532;454728.515857866;264628.6189151992;471088.6674809054;433040.73848485097;432488.3262666401;207382.2378540181;214906.75144652807;457270.2485773812;200039.39768906584;198386.06272965472;273.1977749942416;832610.9172771476;455506.3965749912;108040.01678599352;132166.1338580715;0;2;3;9;5;5;0;8;47;49;654490177444.3804;249768346834.996;550110524129.4875;54500.46815630025;10032.003184644298;-0.0;0.0;1948796.1582541307;433737.00344151456;0.0;427458.36373905995;4.324437014381375;0.35431936775568856
3016;2019-06-15 19:16:45.142;637;632;193;193;172;49;30;16;-19;25;720;228;-21;32;236;161;232;572;183;31;30;-142;640;363;368;138;368;309;642;-2.0;0.0;1417.0;270.0;0.0;0;0;47;1;0;0;1;0;0;0;1;1;1;0;0;17736.201171875;8900.1611328125;3165.4775390625;3972.05712890625;513.0;248763;492.0;0.0;Calculated values ==>;1560619005.142;336.86;336.36;292.46000000000004;292.46000000000004;290.36;278.06;274.69669130483857;276.16;274.76000000000005;271.26000000000005;275.66;345.16;295.96000000000004;271.06;276.36;296.76000000000005;289.26000000000005;296.36;330.36;276.26000000000005;276.16;322.36;324.46000000000004;258.96000000000004;242.14157278889297;268.67533136820026;274.69669130483857;291.46000000000004;6400000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3090000.0;6420000.0;0.0;0.0;0.23616666666666666;0.045000000000000005;0.0;0.0;0.0;8900.1611328125;3165.4775390625;3972.05712890625;17736.201171875;484292.72725736833;483343.93801086314;249788.0949400444;249788.0949400444;242821.8535640831;429947.3805835815;431426.1458468794;437372.52749135875;471477.517547777;525029.812559876;470610.96411624;437055.2244796515;445073.60678362066;463231.246673453;453676.4608853369;265417.3188406047;474356.4034525311;431616.2614627105;431426.1458468794;206546.2383541025;215324.80838970217;454748.5011084966;201124.5085973086;198386.06272965472;273.65496466258867;832897.6331052406;455652.51872733614;108098.05294021912;132220.02222638874;0;2;3;9;5;5;0;8;47;50;654708913894.3456;249852960934.98254;550295354929.4581;55793.90712881151;11413.079663003462;-0.0;0.0;1949715.4312346596;433915.74225005385;0.0;427458.36373905995;4.1905637584509545;0.34742138662498034
3017;2019-06-15 19:17:45.113;635;632;203;202;180;55;34;17;-17;27;702;231;-18;14;235;161;233;568;181;34;34;-188;631;368;373;134;373;311;632;-1.0;-1.0;1341.0;416.0;0.0;11;0;58;1;0;0;1;0;0;0;1;1;1;1;0;18896.46484375;9478.419921875;3402.9013671875;4016.693359375;514.0;248764;491.0;0.0;Calculated values ==>;1560619065.113;336.66;336.36;293.46000000000004;293.36;291.16;278.66;275.2199585193972;276.56;274.86;271.46000000000004;275.86;343.36;296.26000000000005;271.36;274.56;296.66;289.26000000000005;296.46000000000004;329.96000000000004;276.56;276.56;322.26000000000005;324.56;254.36;241.2770596917726;268.91163127593666;275.2199585193972;291.26000000000005;6310000.0;3679999.9999999995;3729999.9999999995;1340000.0;3729999.9999999995;3110000.0;6320000.0;0.0;0.0;0.2235;0.06933333333333333;0.0;0.0;0.0;9478.419921875;3402.9013671875;4016.693359375;18896.46484375;484998.64078654745;484457.0781665371;253832.86248572316;253459.27601058607;245745.80709704204;429606.4342157736;430874.7504392722;437231.03110804653;472202.2088784924;522973.6824088746;470701.25341612834;437071.7284734032;442015.9671382998;462345.0405186348;452810.80125636526;266684.84503405896;474978.95714108937;430874.7504392722;430874.7504392722;206128.24275125185;215742.86842915416;450681.15416112397;200005.23818951228;198386.06272965472;273.2354550670808;833202.7577735762;455805.59954450617;108164.59368399443;132274.73226126353;0;2;3;9;5;5;0;8;47;50;654931106449.1831;249934521494.92288;550481265029.3221;53019.96471729241;17380.19684069841;-0.0;0.0;1950621.7752212859;434155.5702478234;0.0;427458.36373905995;4.166179460881251;0.3722901412255871
3018;2019-06-15 19:18:45.123;628;627;211;210;188;56;36;20;-16;31;708;230;-18;31;234;159;233;560;180;37;36;-200;628;365;370;132;370;310;629;0.0;-1.0;1320.0;372.0;0.0;25;0;65;1;0;0;1;0;0;0;1;1;1;1;0;20318.50390625;9942.9326171875;3823.05932617188;4026.57421875;515.0;248765;490.0;0.0;Calculated values ==>;1560619125.123;335.96000000000004;335.86;294.26000000000005;294.16;291.96000000000004;278.76000000000005;274.9066339382667;276.76000000000005;275.16;271.56;276.26000000000005;343.96000000000004;296.16;271.36;276.26000000000005;296.56;289.06;296.46000000000004;329.16;276.86;276.76000000000005;322.16;324.66;253.16000000000003;240.83765695389522;268.7936212382143;274.9066339382667;291.16;6280000.0;3650000.0;3700000.0;1320000.0;3700000.0;3100000.0;6290000.0;0.0;0.0;0.22;0.062000000000000006;0.0;0.0;0.0;9942.9326171875;3823.05932617188;4026.57421875;20318.50390625;484325.3422019098;484070.28222491255;257081.8016329734;256683.99447874082;248568.08428288472;429811.8947417682;432043.5753533974;437618.5379703155;472853.8412306012;523686.69823406154;470716.2401466411;437301.7563972805;444729.9843135515;462663.03993443033;453043.4802602214;266964.14334346715;474127.1142269176;432232.2269198731;432043.5753533974;205710.24989127388;216160.93158060662;449789.5646587384;199251.37816120853;198386.06272965472;272.9240007144439;833529.6036450086;455967.47112307337;108231.63208500645;132334.9586364218;0;2;3;9;5;5;0;8;47;50;655154043599.1477;250014334794.9102;550667596079.2925;52440.77515800353;15533.367562846852;-0.0;0.0;1951500.7611933567;434429.89566442656;0.0;427458.36373905995;3.820367568204213;0.3334106873779519
3019;2019-06-15 19:19:45.134;619;621;211;211;191;53;37;22;-17;33;727;229;-18;16;234;156;233;555;180;40;37;-198;616;366;371;129;371;310;616;-2.0;-1.0;1305.0;341.0;0.0;44;0;69;1;0;0;1;0;0;0;1;1;1;1;0;21279.966796875;9932.326171875;4228.50390625;4039.99780273438;515.0;248766;489.0;0.0;Calculated values ==>;1560619185.134;335.06;335.26000000000005;294.26000000000005;294.26000000000005;292.26000000000005;278.46000000000004;275.0112864084945;276.86;275.36;271.46000000000004;276.46000000000004;345.86;296.06;271.36;274.76000000000005;296.56;288.76000000000005;296.46000000000004;328.66;277.16;276.86;322.06;324.66;253.36;240.16925963744896;268.7936212382143;275.0112864084945;291.16;6160000.0;3660000.0;3710000.0;1290000.0;3710000.0;3100000.0;6160000.0;0.0;0.0;0.2175;0.05683333333333333;0.0;0.0;0.0;9932.326171875;4228.50390625;4039.99780273438;21279.966796875;484370.5809107233;484655.7165468279;257843.74697492828;257843.74697492828;250161.3252705337;429743.705733735;431974.0715495897;437460.313363465;473438.18344108673;525687.2883505282;470595.7348911075;437301.7563972805;442523.2022321763;462512.2655921543;452434.7666587773;401520.398798011;474981.8055793431;432539.7142654744;431974.0715495897;205292.2597576877;216160.93158060662;450525.09589670144;199835.12092823486;198386.06272965472;273.1596623839115;833876.3211216574;456133.12864505936;108298.86584262352;132402.06729786628;0;2;3;9;5;5;0;8;47;50;655376384354.7272;250092649150.1143;550853630179.7773;51683.47935466256;14247.546910707852;-0.0;0.0;1952368.6223952796;434678.11545097246;0.0;427458.36373905995;3.622419084282741;0.31193412653504193
3020;2019-06-15 19:20:45.114;609;613;206;206;188;48;38;24;-19;36;746;229;-20;24;234;156;233;549;181;39;38;-194;625;360;365;133;365;308;626;-1.0;0.0;1234.0;153.0;0.0;35;99;71;1;0;0;1;0;0;0;1;0;1;1;0;20458.841796875;10133.107421875;4140.087890625;3020.00170898438;515.0;248767;488.0;0.0;Calculated values ==>;1560619245.114;334.06;334.46000000000004;293.76000000000005;293.76000000000005;291.96000000000004;277.96000000000004;274.38016830617;276.96000000000004;275.56;271.26000000000005;276.76000000000005;347.76;296.06;271.16;275.56;296.56;288.76000000000005;296.46000000000004;328.06;277.06;276.96000000000004;321.96000000000004;324.66;253.76000000000002;241.05796691057077;268.5567601203482;274.38016830617;291.26000000000005;6250000.0;3600000.0;3650000.0;1330000.0;3650000.0;3080000.0;6260000.0;0.0;0.0;0.20566666666666666;0.025500000000000002;0.0;0.0;0.0;10133.107421875;4140.087890625;3020.00170898438;20458.841796875;481915.74016569724;482383.2330501625;255278.2955118951;255278.2955118951;248686.51892234792;430148.3826014536;433683.32636128634;437601.09044165985;473209.4130839679;527838.6264135147;470866.703515438;437443.34373287327;444110.9870452586;463412.2849837685;453478.29148776946;267252.21585437766;472811.8728101693;433865.5205784961;433683.32636128634;204874.27233412856;216160.93158060662;450234.78291225753;200485.12812674523;198386.06272965472;273.39059343868655;834224.0285855809;456300.28485441155;108357.6795607968;132471.78231677407;0;2;3;9;5;5;0;8;47;50;655597110754.7974;250171222950.13928;551038968379.8363;48766.84958276744;6368.616197030564;-0.0;0.0;1953205.4294413328;434849.8595431385;0.0;427458.36373905995;3.1882748870148125;0.24578288837640774
3021;2019-06-15 19:21:45.125;605;609;205;205;184;44;38;23;-20;37;762;227;-22;18;235;156;234;556;181;38;38;-189;620;362;367;134;366;306;620;-2.0;-1.0;1329.0;144.0;0.0;42;99;72;1;0;0;1;0;0;0;1;0;1;1;0;20502.24609375;10233.359375;4311.83251953125;2991.91723632812;515.0;248768;488.0;0.0;Calculated values ==>;1560619305.125;333.66;334.06;293.66;293.66;291.56;277.56;274.5913991737795;276.96000000000004;275.46000000000004;271.16;276.86;349.36;295.86;270.96000000000004;274.96000000000004;296.66;288.76000000000005;296.56;328.76000000000005;276.96000000000004;276.96000000000004;321.96000000000004;324.66;254.26000000000002;241.2770596917726;268.3187672390254;274.5913991737795;291.26000000000005;6200000.0;3620000.0000000005;3670000.0000000005;1340000.0;3660000.0;3060000.0;6200000.0;0.0;0.0;0.22149999999999997;0.024;0.0;0.0;0.0;10233.359375;4311.83251953125;2991.91723632812;20502.24609375;481905.6052671005;482484.83438403404;255206.4273352424;255206.4273352424;247537.14936494126;430014.67791919125;433182.4302400453;437898.67151236854;473176.5657117748;529667.5808205553;470897.161232346;437585.1090581189;443639.0469653982;463396.35081280995;453132.35556440166;399637.122145361;474637.09308398084;433182.4302400453;433182.4302400453;204874.27233412856;216160.93158060662;450577.45404321037;201332.1076149105;198386.06272965472;273.7319507729875;834565.4335636427;456470.03652625554;108407.78807014874;132542.22789941862;0;2;3;9;5;5;0;8;47;50;655816751014.4972;250251337635.0298;551223202149.5845;52399.49390328695;5981.888314279197;-0.0;0.0;1954048.6368622556;434952.7992827517;0.0;427458.36373905995;3.3290197250831204;0.2525761655478378
3022;2019-06-15 19:22:45.105;602;606;202;202;182;42;38;23;-21;37;771;226;-23;19;235;157;234;559;181;38;37;-182;629;358;363;136;363;306;630;-2.0;-1.0;1290.0;226.0;3.0;37;99;72;1;0;0;1;0;0;0;1;0;1;1;0;20218.8984375;10244.7041015625;4256.73193359375;2985.93676757812;514.0;248769;487.0;0.0;Calculated values ==>;1560619365.105;333.36;333.76000000000005;293.36;293.36;291.36;277.36;274.1680685717883;276.96000000000004;275.46000000000004;271.06;276.86;350.26;295.76000000000005;270.86;275.06;296.66;288.86;296.56;329.06;276.96000000000004;276.86;321.86;324.56;254.96000000000004;241.71165711629368;268.3187672390254;274.1680685717883;291.26000000000005;6290000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3060000.0;6300000.0;0.0;0.0;0.215;0.03766666666666666;0.0005;0.0005;0.0;10244.7041015625;4256.73193359375;2985.93676757812;20218.8984375;480431.6270305719;480903.9001316118;253555.05244277464;253555.05244277464;246484.76464877365;430280.9020939914;434178.6716885159;437742.05038880615;472915.8103579757;530608.3473777291;470777.26336559723;437427.84448784514;443785.1483169292;463842.3458870584;453964.3480236113;267381.13235976227;473848.70378104073;434178.6716885159;433997.93586973246;204456.2876039246;215742.86842915416;450954.42580956925;199222.4961839251;253555.05244277464;272.8833454026868;834904.663320554;456640.6301717715;108457.58691504713;132613.60880164945;0;2;3;9;5;5;0;8;47;50;656035678014.5668;250332310635.05554;551406740949.6428;51281.704154049425;9481.902682565928;-0.0;90.22144171347891;1954912.3588430134;435081.6212527914;0.0;427459.1153337927;3.4798725323001958;0.28088479683352385
3023;2019-06-15 19:23:45.126;603;607;202;202;181;41;38;22;-23;37;773;225;-24;15;235;157;234;565;181;38;38;-172;622;360;365;136;365;304;622;-2.0;-1.0;1252.0;408.0;0.0;44;99;71;1;0;0;1;0;0;0;1;0;1;1;0;20283.353515625;10231.59765625;4426.89501953125;2976.42065429688;514.0;248770;487.0;0.0;Calculated values ==>;1560619425.126;333.46000000000004;333.86;293.36;293.36;291.26000000000005;277.26000000000005;274.38016830617;276.96000000000004;275.36;270.86;276.86;350.46000000000004;295.66;270.76000000000005;274.66;296.66;288.86;296.56;329.66;276.96000000000004;276.96000000000004;321.86;324.56;255.96000000000004;241.71165711629368;268.0796299477929;274.38016830617;291.26000000000005;6220000.0;3600000.0;3650000.0;1360000.0;3650000.0;3040000.0;6220000.0;0.0;0.0;0.20866666666666667;0.068;0.0;0.0;0.0;10231.59765625;4426.89501953125;2976.42065429688;20283.353515625;481385.7482118583;481967.4439225558;253947.5318360352;253947.5318360352;246438.61015898123;430148.3826014536;433683.32636128634;437883.18805776763;472915.8103579757;530968.349634598;470928.0465685615;437727.04723144654;443607.19622175704;463545.3156519603;453621.0436104021;268082.909285772;475753.083052636;433683.32636128634;433683.32636128634;204456.2876039246;215742.86842915416;451991.654088182;197876.6554043748;253555.05244277464;272.3557819836004;835242.3002178832;456811.3257420397;108507.29061702942;132685.99768672703;0;2;3;9;5;5;0;8;47;50;656254154454.2335;250413939194.93103;551589804999.3635;50081.36314700797;17279.819910498893;-0.0;0.0;1955757.346711513;435304.7136624175;0.0;427459.86744228506;3.819762637711156;0.3447764364449801
3024;2019-06-15 19:24:45.136;604;607;201;201;180;40;39;22;-24;37;773;225;-26;15;235;157;234;565;181;38;39;-160;626;358;363;137;362;303;628;-1.0;-1.0;1168.0;381.0;0.0;39;97;68;1;0;0;1;0;0;0;1;0;1;1;0;20090.224609375;10084.90234375;4295.2578125;2947.74194335938;513.0;248771;487.0;0.0;Calculated values ==>;1560619485.136;333.56;333.86;293.26000000000005;293.26000000000005;291.16;277.16;274.1680685717883;277.06;275.36;270.76000000000005;276.86;350.46000000000004;295.66;270.56;274.66;296.66;288.86;296.56;329.66;276.96000000000004;277.06;321.86;324.46000000000004;257.16;241.92719264551067;267.9596281332873;274.1680685717883;291.26000000000005;6260000.0;3579999.9999999995;3629999.9999999995;1370000.0;3620000.0000000005;3030000.0;6280000.0;0.0;0.0;0.19466666666666665;0.0635;0.0;0.0;0.0;10084.90234375;4295.2578125;2947.74194335938;20090.224609375;481071.66452005896;481280.5500777329;253277.45486687522;253277.45486687522;245886.42511317536;430280.9020939914;434358.88782729313;437953.82195464283;472785.1150065333;531043.8128972996;471063.0763921026;437642.0229114993;443809.95577213913;463990.4146581629;453964.3480236113;267675.2159586133;475015.11358357116;434178.6716885159;434358.88782729313;204456.2876039246;215324.80838970217;453061.63502253743;197645.13441233477;253555.05244277464;272.25517778216874;835578.8027766187;456980.6581260406;108556.66686667231;132758.69440775024;0;2;3;9;5;5;0;8;47;50;656472590854.1989;250495852844.918;551771935349.3346;46780.091174902635;16218.94778874787;-0.0;0.0;1956564.6600271983;435583.91658593307;0.0;427459.86744228506;3.6356991516630677;0.3284759677178389
3025;2019-06-15 19:25:45.147;606;609;201;201;180;40;40;22;-26;36;771;225;-27;14;235;157;234;567;180;39;39;-148;617;359;364;137;364;302;617;-2.0;-2.0;1073.0;287.0;0.0;46;98;64;1;0;0;1;0;0;0;1;0;1;1;0;19820.880859375;9703.6982421875;4451.72900390625;2926.04150390625;512.0;248772;486.0;0.0;Calculated values ==>;1560619545.147;333.76000000000005;334.06;293.26000000000005;293.26000000000005;291.16;277.16;274.27422755570615;277.16;275.36;270.56;276.76000000000005;350.26;295.66;270.46000000000004;274.56;296.66;288.86;296.56;329.86;277.06;277.06;321.76000000000005;324.36;258.36;241.92719264551067;267.8393353686513;274.27422755570615;291.16;6170000.0;3590000.0;3640000.0;1370000.0;3640000.0;3020000.0;6170000.0;0.0;0.0;0.17883333333333334;0.04783333333333333;0.0;0.0;0.0;9703.6982421875;4451.72900390625;2926.04150390625;19820.880859375;482392.2989673497;482824.89790502115;253817.54891741512;253817.54891741512;246283.73598053123;430214.79039162316;434293.55171347444;437869.15320432716;472687.3056196521;530910.7679791142;471197.8776569007;437713.4967235476;443867.07844128745;463693.98011157714;453792.92581969226;401511.1743736641;476663.4721168824;434112.87870749587;434112.87870749587;204038.30555042345;214906.75144652807;454297.61003333225;198877.31451734147;253555.05244277464;272.7505208715942;835911.4562983586;457145.5933639375;108605.6240360296;132831.5993281957;0;2;3;9;5;5;0;8;47;50;656690730839.7673;250578067915.13226;551953468624.8077;42739.707151855946;12217.604135514892;-0.0;0.0;1957310.7951148911;435820.9312973184;0.0;427459.86744228506;3.2173645072160926;0.2789205120201066
