;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3026;2019-06-15 19:26:45.087;605;608;201;200;179;39;40;21;-26;36;769;225;-28;13;235;157;234;564;180;39;40;-138;623;356;361;135;361;301;624;96.0;0.0;1072.0;195.0;0.0;33;92;61;1;0;0;1;0;0;0;1;0;1;1;0;19265.265625;9661.6875;4043.20751953125;2891.50268554688;510.0;248773;486.0;0.0;Calculated values ==>;1560619605.087;333.66;333.96000000000004;293.26000000000005;293.16;291.06;277.06;273.955091788801;277.16;275.26000000000005;270.56;276.76000000000005;350.06000000000006;295.66;270.36;274.46000000000004;296.66;288.86;296.56;329.56;277.06;277.16;321.76000000000005;324.16;259.36;241.49495122638035;267.7187500070086;273.955091788801;291.16;6230000.0;3560000.0;3610000.0;1350000.0;3610000.0;3010000.0;6240000.0;0.016;0.0;0.17866666666666667;0.0325;0.0;0.016;0.0;9661.6875;4043.20751953125;2891.50268554688;19265.265625;481562.2885418829;481884.43490815605;253470.50699513304;253095.50634874238;245694.09302619312;430412.23801567365;435024.7519814282;438095.2167564963;472948.7829819323;530777.8931341006;471332.4514500774;437785.01000687695;443924.276660834;464138.1880892104;454305.82633570756;267979.2234453637;475356.21882874495;434846.9440822899;435024.7519814282;204038.30555042345;214070.64678622372;455649.90618561726;199497.3644794117;199497.3644794117;272.9837625779253;836236.8484668573;457306.81019975385;108654.0550912604;132902.31967453953;0;2;3;9;5;5;0;8;47;50;656908013339.1105;250659586314.88583;552134187724.2615;42629.48294017244;8324.95760545168;-0.0;3768.4382000322635;1958021.4936202588;435991.948123295;0.0;427491.2396902055;3.2972744880000318;0.24320498273322694
3027;2019-06-15 19:27:45.158;604;607;201;201;180;39;41;22;-27;36;768;224;-28;16;235;157;234;562;178;40;40;-128;617;356;362;135;361;301;618;-2.0;-1.0;927.0;175.0;0.0;37;92;56;1;0;0;1;0;0;0;1;0;1;0;0;18938.765625;9211.6689453125;4094.07348632812;2884.6875;509.0;248774;486.0;0.0;Calculated values ==>;1560619665.158;333.56;333.86;293.26000000000005;293.26000000000005;291.16;277.06;273.955091788801;277.26000000000005;275.36;270.46000000000004;276.76000000000005;349.96000000000004;295.56;270.36;274.76000000000005;296.66;288.86;296.56;329.36;277.16;277.16;321.76000000000005;324.06;260.36;241.49495122638035;267.7187500070086;273.955091788801;290.96000000000004;6170000.0;3560000.0;3620000.0000000005;1350000.0;3610000.0;3010000.0;6180000.0;0.0;0.0;0.1545;0.029166666666666667;0.0;0.0;0.0;9211.6689453125;4094.07348632812;2884.6875;18938.765625;482103.2957875994;482423.0173840706;253767.22878400475;253767.22878400475;246246.95100636856;430412.23801567365;434960.5676705249;437940.2675631159;472948.7829819323;530673.689201687;471213.42438966146;437785.01000687695;444357.3337933654;464138.1880892104;454305.82633570756;401511.1743736641;475791.2225221293;434782.31747122854;434782.31747122854;204038.30555042345;213652.59903751023;456667.04784887814;199386.68381353002;199497.3644794117;272.9399754894476;836555.592128664;457464.2742826564;108702.24696920607;132970.2105923326;0;2;3;9;5;5;0;8;47;50;657125170004.469;250740682165.0197;552315001434.56;36856.528689311024;7504.010617697653;-0.0;0.0;1958684.660871992;436124.0122832537;0.0;427522.68050291215;2.739923491488994;0.2218962958556641
3028;2019-06-15 19:28:45.108;602;606;201;201;179;38;41;22;-27;35;766;224;-29;8;235;157;234;560;177;41;41;-121;612;356;361;136;361;300;613;-1.0;-1.0;1098.0;335.0;0.0;27;89;52;1;0;0;1;0;0;0;1;0;1;0;0;18172.66015625;8842.130859375;3765.38208007812;2865.9765625;507.0;248775;486.0;0.0;Calculated values ==>;1560619725.108;333.36;333.76000000000005;293.26000000000005;293.26000000000005;291.06;276.96000000000004;273.955091788801;277.26000000000005;275.36;270.46000000000004;276.66;349.76;295.56;270.26000000000005;273.96000000000004;296.66;288.86;296.56;329.16;277.26000000000005;277.26000000000005;321.76000000000005;323.86;261.06;241.71165711629368;267.5978703862781;273.955091788801;290.86;6120000.0;3560000.0;3610000.0;1360000.0;3610000.0;3000000.0;6130000.0;0.0;0.0;0.183;0.05583333333333333;0.0;0.0;0.0;8842.130859375;3765.38208007812;2865.9765625;18172.66015625;482384.6203610535;482846.268457721;254021.40617088464;254021.40617088464;246091.98152162432;430412.23801567365;435202.0721543156;438165.9764317512;472720.47428543336;530541.0285485887;471347.9704449953;437856.56215164;443402.2823748206;464138.1880892104;454305.82633570756;404347.4441316756;476103.31944184663;435202.0721543156;435202.0721543156;204038.30555042345;212816.51262364245;457217.7104055139;198348.0955881261;199497.3644794117;272.5276749571274;836864.5962921856;457614.5972408719;108750.12923459789;133035.65147588548;0;2;3;9;5;5;0;8;47;50;657341889254.6414;250821914415.08432;552495151184.7034;43886.6721943834;14453.553493970818;-0.0;0.0;1959356.960163218;436306.8395012456;0.0;427522.68050291215;3.7703341370406656;0.33158221146060746
3029;2019-06-15 19:29:45.128;599;603;201;201;180;38;41;23;-27;35;763;224;-29;17;235;158;234;554;178;42;41;-115;606;356;362;137;361;301;607;-2.0;-1.0;1029.0;394.0;0.0;26;92;49;1;0;0;1;0;0;0;1;0;1;1;0;17974.140625;8570.6455078125;3700.46655273438;2884.34155273438;507.0;248776;485.0;0.0;Calculated values ==>;1560619785.128;333.06;333.46000000000004;293.26000000000005;293.26000000000005;291.16;276.96000000000004;273.955091788801;277.26000000000005;275.46000000000004;270.46000000000004;276.66;349.46000000000004;295.56;270.26000000000005;274.86;296.66;288.96000000000004;296.56;328.56;277.36;277.26000000000005;321.66;323.86;261.66;241.92719264551067;267.7187500070086;273.955091788801;290.96000000000004;6060000.0;3560000.0;3620000.0000000005;1370000.0;3610000.0;3010000.0;6070000.0;0.0;0.0;0.17149999999999999;0.06566666666666666;0.0;0.0;0.0;8570.6455078125;3700.46655273438;2884.34155273438;17974.140625;482636.591120278;483095.4834178281;254335.2497328728;254335.2497328728;246659.31352058213;430412.23801567365;434960.5676705249;437940.2675631159;472589.4791058512;530152.5380097117;471213.42438966146;437629.4412208045;444501.2531899496;464138.1880892104;454446.891000169;407394.62138276186;475941.2799784736;435138.326120535;434960.5676705249;203620.32615720207;212816.51262364245;457667.9265381594;197840.7818536665;199497.3644794117;272.3253586882666;837165.9200397135;457759.7520793756;108798.06452531548;133097.88761960756;0;2;3;9;5;5;0;8;47;50;657558861554.5724;250903841715.0583;552675511284.646;41177.06179917057;17061.982500948365;-0.0;0.0;1960066.0609010889;436569.55651094194;0.0;427522.68050291215;3.842778037938898;0.3556044828205949
3030;2019-06-15 19:30:45.149;596;600;200;200;180;38;42;23;-27;35;761;224;-28;9;235;159;234;544;176;43;42;-112;607;355;360;137;360;301;609;152.0;-1.0;923.0;345.0;0.0;16;88;47;1;0;0;1;0;0;0;1;0;1;1;0;17539.0390625;8486.267578125;3451.05688476562;2856.24145507812;506.0;248777;486.0;0.0;Calculated values ==>;1560619845.149;332.76000000000005;333.16;293.16;293.16;291.16;276.96000000000004;273.8482719121499;277.36;275.46000000000004;270.46000000000004;276.66;349.26;295.56;270.36;274.06;296.66;289.06;296.56;327.56;277.46000000000004;277.36;321.76000000000005;323.76000000000005;261.96000000000004;241.92719264551067;267.7187500070086;273.8482719121499;290.76000000000005;6070000.0;3550000.0;3600000.0;1370000.0;3600000.0;3010000.0;6090000.0;0.025333333333333333;0.0;0.15383333333333335;0.0575;0.0;0.025333333333333333;0.0;8486.267578125;3451.05688476562;2856.24145507812;17539.0390625;482092.0955661379;482438.6454277463;253841.8352828742;253841.8352828742;246583.0472497463;430477.46260093397;435618.25068350555;437940.2675631159;472589.4791058512;529944.0155375585;471213.42438966146;437785.01000687695;443343.77367153234;464285.6678292783;454757.1120109396;406909.16998086614;474190.2528838928;435793.71486953663;435618.25068350555;204038.30555042345;212398.47392691602;457972.3873527047;198158.4124876893;198158.4124876893;272.44803119415707;837461.9667834318;457901.9427708714;108845.91946034136;133157.50450677247;0;2;3;9;5;5;0;8;47;50;657775537364.242;250986070484.93286;552856174494.3704;36886.44203910313;14939.303554738388;-0.0;6015.649234294012;1960716.817783968;436836.32723141677;0.0;427572.82845876506;3.9099021256179705;0.308613952879942
3031;2019-06-15 19:31:45.119;592;596;200;200;180;38;44;23;-27;35;760;224;-28;19;236;159;233;540;177;45;43;-109;604;354;359;137;359;301;605;-1.0;-1.0;902.0;308.0;0.0;9;81;46;1;0;0;1;0;0;0;1;0;1;0;0;17149.619140625;8298.318359375;3227.1044921875;2821.91845703125;504.0;248778;485.0;0.0;Calculated values ==>;1560619905.119;332.36;332.76000000000005;293.16;293.16;291.16;276.96000000000004;273.7412296467126;277.56;275.46000000000004;270.46000000000004;276.66;349.16;295.56;270.36;275.06;296.76000000000005;289.06;296.46000000000004;327.16;277.66;277.46000000000004;321.66;323.56;262.26000000000005;241.92719264551067;267.7187500070086;273.7412296467126;290.86;6040000.0;3540000.0;3590000.0;1370000.0;3590000.0;3010000.0;6050000.0;0.0;0.0;0.15033333333333332;0.051333333333333335;0.0;0.0;0.0;8298.318359375;3227.1044921875;2821.91845703125;17149.619140625;481860.88988831465;482320.5979890158;254050.6858757324;254050.6858757324;246736.17374677598;430542.39183029096;436205.073990345;437940.2675631159;472589.4791058512;529839.7408841682;471213.42438966146;437785.01000687695;444788.4522848616;464564.1698029545;454925.9962861265;407889.2889470258;474087.2619554997;436378.7524107816;436030.9469220937;203620.32615720207;211562.405474017;458276.5452544923;197803.65628820786;198158.4124876893;272.30247178065497;837750.8943991865;458041.7443846425;108893.21380063187;133213.12802593454;0;2;3;9;5;5;0;8;47;50;657991129514.3448;251068229384.97205;553036684194.4564;36100.53722832784;13370.941633602602;-0.0;0.0;1961324.738499073;437072.12798207713;0.0;427622.9338038696;3.448128667037292;0.31049209277304796
3032;2019-06-15 19:32:45.110;588;593;200;200;180;38;45;22;-26;34;760;223;-28;12;236;160;233;542;177;47;45;-107;601;355;360;136;360;302;603;-1.0;-1.0;835.0;180.0;0.0;4;78;44;1;0;0;1;0;0;0;1;0;1;1;0;16796.4921875;8171.923828125;3033.294921875;2795.51391601562;503.0;248779;485.0;0.0;Calculated values ==>;1560619965.11;331.96000000000004;332.46000000000004;293.16;293.16;291.16;276.96000000000004;273.8482719121499;277.66;275.36;270.56;276.56;349.16;295.46000000000004;270.36;274.36;296.76000000000005;289.16;296.46000000000004;327.36;277.86;277.66;321.66;323.46000000000004;262.46000000000004;241.71165711629368;267.8393353686513;273.8482719121499;290.86;6010000.0;3550000.0;3600000.0;1360000.0;3600000.0;3020000.0;6030000.0;0.0;0.0;0.13916666666666666;0.030000000000000002;0.0;0.0;0.0;8171.923828125;3033.294921875;2795.51391601562;16796.4921875;481631.09896835685;482119.01394180814;254156.7896756306;254156.7896756306;246813.6376480349;430477.46260093397;436143.2612592245;437869.15320432716;472622.7809936826;529763.5573304285;470959.35768479214;437557.52604302316;443576.6592147222;464417.2445854314;454897.47462011676;409278.2672681568;474638.84011227026;436490.9985850829;436143.2612592245;203620.32615720207;211144.3756859795;458635.694129569;199229.2795536649;198158.4124876893;272.87345610661333;838033.7362273183;458178.975814925;108940.01871523436;133265.29019549774;0;2;3;9;5;5;0;8;47;50;658206797159.1185;251150117099.88614;553217557059.2666;33210.715749717165;7782.192437277123;-0.0;0.0;1961902.245634218;437248.37765773194;0.0;427622.9338038696;2.9279116432597525;0.24168156255637976
3033;2019-06-15 19:33:45.130;585;590;199;200;181;38;47;23;-25;34;760;223;-27;20;236;161;232;542;176;48;47;-105;603;354;359;135;359;302;604;-1.0;-1.0;891.0;136.0;0.0;1;77;43;1;0;0;1;0;0;0;1;0;1;1;0;16786.6484375;8138.09765625;2969.11254882812;2797.982421875;502.0;248780;485.0;0.0;Calculated values ==>;1560620025.13;331.66;332.16;293.06;293.16;291.26000000000005;276.96000000000004;273.7412296467126;277.86;275.46000000000004;270.66;276.56;349.16;295.46000000000004;270.46000000000004;275.16;296.76000000000005;289.26000000000005;296.36;327.36;277.96000000000004;277.86;321.66;323.36;262.66;241.49495122638035;267.8393353686513;273.7412296467126;290.76000000000005;6030000.0;3540000.0;3590000.0;1350000.0;3590000.0;3020000.0;6040000.0;0.0;0.0;0.1485;0.02266666666666667;0.0;0.0;0.0;8138.09765625;2969.11254882812;2797.982421875;16786.6484375;480968.12502529495;481573.2824224613;253714.130865998;254103.59514874054;247121.52131896457;430542.39183029096;436724.7826973762;438024.4983934438;472753.7123474745;529763.5573304285;470959.35768479214;437713.4967235476;444733.05781294516;464564.1698029545;455205.8324204233;407907.17867076333;474513.9847454762;436897.1440491649;436724.7826973762;203620.32615720207;210726.34883551928;458993.49352467206;199624.75792794008;198158.4124876893;273.0256293271266;838313.6890200515;458314.9379667402;108986.64672237702;133315.32693129056;0;2;3;9;5;5;0;8;47;50;658422569059.9071;251231444200.18335;553398817459.9291;35402.36145912731;5879.024673525925;-0.0;0.0;1962474.2118715965;437362.2590818968;0.0;427622.9338038696;2.9687748483710674;0.23082026775421066
3034;2019-06-15 19:34:45.121;583;588;198;198;180;38;49;23;-24;34;760;223;-26;15;236;161;231;544;174;50;49;-103;604;354;359;137;359;304;606;0.0;0.0;888.0;238.0;3.0;1;78;44;1;0;0;1;0;0;0;1;0;1;1;0;16862.921875;8169.05322265625;2975.541015625;2820.82470703125;500.0;248781;486.0;0.0;Calculated values ==>;1560620085.121;331.46000000000004;331.96000000000004;292.96000000000004;292.96000000000004;291.16;276.96000000000004;273.7412296467126;278.06;275.46000000000004;270.76000000000005;276.56;349.16;295.46000000000004;270.56;274.66;296.76000000000005;289.26000000000005;296.26000000000005;327.56;278.16;278.06;321.76000000000005;323.16;262.86;241.92719264551067;268.0796299477929;273.7412296467126;290.56;6040000.0;3540000.0;3590000.0;1370000.0;3590000.0;3040000.0;6060000.0;0.0;0.0;0.14800000000000002;0.03966666666666666;0.0005;0.0005;0.0;8169.05322265625;2975.541015625;2820.82470703125;16862.921875;480562.8129143222;481053.96774301294;253225.603818758;253225.603818758;246697.66878781002;430542.39183029096;437069.0757284575;437727.04723144654;472491.6353866644;529611.0691093424;470688.72057778685;437413.810930519;443607.19622175704;464564.1698029545;455205.8324204233;406960.4040057814;474565.3459530825;437240.5822781351;437069.0757284575;204038.30555042345;209890.3038832737;458883.9689336771;198570.72774571177;253225.603818758;272.608030396773;838594.0600437319;458450.81050664996;109033.46309155987;133364.85828012542;0;2;3;9;5;5;0;8;47;50;658637936749.6812;251313031960.09775;553580590189.7384;35395.135283888754;10325.758567122624;-0.0;91.92173595484974;1963064.1025136318;437497.2786861148;0.0;427623.6997034329;3.2804469215256393;0.2773758776089895
3035;2019-06-15 19:35:48.091;582;587;197;197;179;38;51;23;-24;34;760;222;-25;17;236;162;230;547;174;51;50;-101;604;355;360;137;359;304;605;141.0;-1.0;1036.0;336.0;0.0;1;77;45;1;0;0;1;0;0;0;1;0;1;1;0;16879.974609375;8259.0341796875;2971.08984375;2817.32470703125;498.0;248782;486.0;0.0;Calculated values ==>;1560620148.091;331.36;331.86;292.86;292.86;291.06;276.96000000000004;273.8482719121499;278.26000000000005;275.46000000000004;270.76000000000005;276.56;349.16;295.36;270.66;274.86;296.76000000000005;289.36;296.16;327.86;278.26000000000005;278.16;321.76000000000005;322.96000000000004;263.06;241.92719264551067;268.0796299477929;273.8482719121499;290.56;6040000.0;3550000.0;3600000.0;1370000.0;3590000.0;3040000.0;6050000.0;0.0235;0.0;0.17266666666666666;0.056;0.0;0.0235;0.0;8259.0341796875;2971.08984375;2817.32470703125;16879.974609375;480417.9642901104;481025.2245602881;252893.4212156946;252893.4212156946;246391.7663601609;430477.46260093397;437181.2009864583;437727.04723144654;472491.6353866644;529611.0691093424;470568.9554260146;437570.5891863215;443898.39648781426;464564.1698029545;455177.70759846305;406483.29992682685;475140.5548548116;437181.2009864583;437009.2976769699;204038.30555042345;209054.2704885073;459086.18359659234;198732.72780223412;198732.72780223412;272.6765270852265;838889.1697927023;458594.4878211216;109082.77340666609;133416.86652254;0;2;3;9;5;5;0;8;47;50;658864313899.784;251399300860.13693;553772018989.8254;41266.35248811068;14579.793524484061;-0.0;5599.499392056291;1963734.5711090758;437715.09849388164;0.0;427673.4759240709;4.374149824898535;0.3386576692690739
3036;2019-06-15 19:36:45.122;582;586;196;196;178;38;52;22;-24;34;760;222;-25;16;236;162;230;548;175;52;51;-99;614;352;357;137;357;304;616;202.0;0.0;979.0;321.0;3.0;1;73;45;1;0;0;1;0;0;0;1;0;1;1;0;17003.033203125;8459.35546875;3035.93994140625;2782.2275390625;497.0;248783;486.0;0.0;Calculated values ==>;1560620205.122;331.36;331.76000000000005;292.76000000000005;292.76000000000005;290.96000000000004;276.96000000000004;273.5264737036516;278.36;275.36;270.76000000000005;276.56;349.16;295.36;270.66;274.76000000000005;296.76000000000005;289.36;296.16;327.96000000000004;278.36;278.26000000000005;321.76000000000005;322.86;263.26000000000005;241.92719264551067;268.0796299477929;273.5264737036516;290.66;6140000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3040000.0;6160000.0;0.033666666666666664;0.0;0.16316666666666665;0.0535;0.0005;0.034166666666666665;0.0;8459.35546875;3035.93994140625;2782.2275390625;17003.033203125;479245.30506339984;479597.1680303014;251985.64534859298;251985.64534859298;245644.6520970848;430671.36484660726;438038.4151603797;437727.04723144654;472491.6353866644;529611.0691093424;470568.9554260146;437570.5891863215;443752.90924145415;464857.1551205372;455679.82391596405;400940.8178288989;473919.84653092286;438038.4151603797;437869.33121613413;204038.30555042345;208636.25808486674;459288.27029601636;198098.71485443792;198887.30408118165;272.41202449736534;839157.5561559147;458726.9137208924;109127.12730438566;133464.44803852192;0;2;3;9;5;5;0;8;47;50;659068770034.4216;251477433329.99844;553945393229.5181;39099.35623284857;13973.641216124446;-0.0;8165.21926044421;1964371.1456543454;437941.26945691014;0.0;427782.50587797083;4.289134531754901;0.3132878118966856
3037;2019-06-15 19:37:45.122;584;587;195;195;177;38;54;23;-24;34;760;222;-26;10;237;162;230;551;174;53;53;-98;609;355;360;138;359;303;612;127.0;-1.0;1053.0;230.0;0.0;1;74;44;1;0;0;1;0;0;0;1;0;1;0;0;16754.478515625;8290.3740234375;3031.64672851562;2798.31420898438;495.0;248784;486.0;0.0;Calculated values ==>;1560620265.122;331.56;331.86;292.66;292.66;290.86;276.96000000000004;273.8482719121499;278.56;275.46000000000004;270.76000000000005;276.56;349.16;295.36;270.56;274.16;296.86;289.36;296.16;328.26000000000005;278.46000000000004;278.46000000000004;321.76000000000005;322.66;263.36;242.14157278889297;267.9596281332873;273.8482719121499;290.56;6090000.0;3550000.0;3600000.0;1380000.0;3590000.0;3030000.0;6120000.0;0.021166666666666667;0.0;0.1755;0.03833333333333333;0.0;0.021166666666666667;0.0;8290.3740234375;3031.64672851562;2798.31420898438;16754.478515625;480124.74322714726;480211.5580551969;251801.95354282987;251801.95354282987;245452.21867339508;430477.46260093397;437694.3850122894;437953.82195464283;472360.27449258295;529687.3334219017;470704.5923129879;437642.0229114993;443080.6557621375;464695.37349921046;455177.70759846305;403861.03852863575;474873.7591604349;437523.7402493343;437523.7402493343;204038.30555042345;207800.24178383037;459234.29461077973;199568.63087442447;199568.63087442447;273.0077024884639;839438.868753571;458866.49479999393;109173.63181895272;133515.01126077128;0;2;3;9;5;5;0;8;47;50;659283870034.4216;251559933329.99844;554127493229.5181;41836.60103457832;9953.850443226951;-0.0;5036.7164817689245;1965045.6119649073;438140.6652207381;0.0;427892.52200915595;4.0244914951933435;0.2892203529364212
3038;2019-06-15 19:38:45.143;586;588;194;194;175;38;55;22;-25;33;758;221;-26;18;237;161;230;554;173;53;54;-96;617;354;359;137;358;303;619;278.0;0.0;1071.0;86.0;0.0;0;74;43;1;0;0;1;0;0;0;1;0;1;1;0;16781.12890625;8349.1455078125;3037.310546875;2797.19970703125;493.0;248785;485.0;0.0;Calculated values ==>;1560620325.143;331.76000000000005;331.96000000000004;292.56;292.56;290.66;276.96000000000004;273.7412296467126;278.66;275.36;270.66;276.46000000000004;348.96000000000004;295.26000000000005;270.56;274.96000000000004;296.86;289.26000000000005;296.16;328.56;278.46000000000004;278.56;321.66;322.46000000000004;263.56;241.92719264551067;267.9596281332873;273.7412296467126;290.46000000000004;6170000.0;3540000.0;3590000.0;1370000.0;3579999.9999999995;3030000.0;6190000.0;0.04633333333333333;0.0;0.17850000000000002;0.014333333333333333;0.0;0.04633333333333333;0.0;8349.1455078125;3037.310546875;2797.19970703125;16781.12890625;479479.7188695756;479538.7912529084;251114.50089538752;251114.50089538752;244538.7481897125;430542.39183029096;438091.89182571816;437798.07955487026;472393.7743832905;529478.5084212946;470584.96236496523;437642.0229114993;444244.8339766329;464841.74997644586;455205.8324204233;266474.86473024957;474457.6039513547;437752.5954410684;437922.44539726764;203620.32615720207;206964.23671620517;459591.1629779898;200679.68402500515;200679.68402500515;273.440905972961;839718.4299605151;459005.20599447476;109220.27742176395;133565.60360578107;0;2;3;9;5;5;0;8;47;50;659499645529.0925;251642462204.87256;554309356859.2407;42325.633602080925;3711.064531659447;-0.0;10992.247943581495;1965747.209392327;438254.5793680237;0.0;428026.143463643;4.020750858268941;0.2075482423075848
3039;2019-06-15 19:39:45.103;590;591;192;192;174;39;57;23;-25;33;757;220;-26;9;237;161;231;555;172;55;56;-96;613;355;360;137;360;303;616;91.0;-1.0;951.0;91.0;2.0;0;75;42;1;0;0;1;0;0;0;1;0;1;0;0;16424.3828125;8242.2412109375;3000.36572265625;2797.68798828125;492.0;248786;485.0;0.0;Calculated values ==>;1560620385.103;332.16;332.26000000000005;292.36;292.36;290.56;277.06;273.8482719121499;278.86;275.46000000000004;270.66;276.46000000000004;348.86;295.16;270.56;274.06;296.86;289.26000000000005;296.26000000000005;328.66;278.66;278.76000000000005;321.66;322.36;263.56;241.92719264551067;267.9596281332873;273.8482719121499;290.36;6130000.0;3550000.0;3600000.0;1370000.0;3600000.0;3030000.0;6160000.0;0.015166666666666667;0.0;0.1585;0.015166666666666667;0.0003333333333333333;0.0155;0.0;8242.2412109375;3000.36572265625;2797.68798828125;16424.3828125;480532.2545517876;480329.13561805943;250521.88438020746;250521.88438020746;244310.9016783506;430477.46260093397;438203.8711651656;437798.07955487026;472393.7743832905;529374.0820662462;470465.26427392685;437642.0229114993;442934.10434907244;464548.7096429471;455037.6728021549;402137.99851951917;474981.8055793431;437864.61894757615;438034.446279952;203620.32615720207;206546.2383541025;459591.1629779898;200681.47133938287;201753.3081789705;273.44598911059813;839994.9580832822;459143.37537618156;109266.87040321178;133615.8840320799;0;2;3;9;5;5;0;8;47;50;659715201729.2296;251724607404.9248;554491035659.3563;37582.982402154754;3926.7969898522056;-0.0;3662.3576405652134;1966412.6705893632;438318.18578151276;0.0;428148.1837624464;3.2173210950286575;0.20465296230954916
3040;2019-06-15 19:40:45.124;592;593;192;192;173;39;58;23;-24;34;756;220;-26;19;237;160;231;557;171;56;57;-95;620;355;360;137;360;303;621;239.0;0.0;1146.0;214.0;0.0;0;76;42;1;0;0;1;0;0;0;1;0;1;1;0;16471.765625;8360.0625;3021.2822265625;2804.78784179688;490.0;248787;485.0;0.0;Calculated values ==>;1560620445.124;332.36;332.46000000000004;292.36;292.36;290.46000000000004;277.06;273.8482719121499;278.96000000000004;275.46000000000004;270.76000000000005;276.56;348.76;295.16;270.56;275.06;296.86;289.16;296.26000000000005;328.86;278.76000000000005;278.86;321.66;322.16;263.66;241.92719264551067;267.9596281332873;273.8482719121499;290.26000000000005;6200000.0;3550000.0;3600000.0;1370000.0;3600000.0;3030000.0;6210000.0;0.03983333333333334;0.0;0.191;0.035666666666666666;0.0;0.03983333333333334;0.0;8360.0625;3021.2822265625;2804.78784179688;16471.765625;480009.2522351807;480039.3052671815;250304.82540903284;250304.82540903284;243813.67491626678;430477.46260093397;438372.8976915478;437953.82195464283;472491.6353866644;529269.6464291925;470465.26427392685;437642.0229114993;444389.3534062185;464548.7096429471;454897.47462011676;266702.04224284843;474664.81093647506;438034.446279952;438203.8711651656;203620.32615720207;205710.24989127388;459692.06448788795;199996.73491912172;199996.73491912172;273.1766645189147;840269.1886013653;459281.77633083053;109313.57404246455;133666.0819949194;0;2;3;9;5;5;0;8;47;50;659931277329.7583;251806836175.126;554672899289.8013;45449.80362378453;9262.466754619329;-0.0;9488.584260467416;1967104.8526535656;438428.13478167163;0.0;428257.81330213713;4.525606561866218;0.2824846298942979
3041;2019-06-15 19:41:45.134;594;595;192;192;174;40;60;25;-22;34;755;220;-23;12;238;159;231;559;171;57;59;-95;621;355;360;138;360;307;623;271.0;-2.0;1263.0;235.0;3.0;0;76;49;1;0;0;1;0;0;0;1;0;1;0;0;16935.52734375;8762.71875;3064.66748046875;2832.94995117188;490.0;248788;484.0;0.0;Calculated values ==>;1560620505.134;332.56;332.66;292.36;292.36;290.56;277.16;273.8482719121499;279.16;275.66;270.96000000000004;276.56;348.66;295.16;270.86;274.36;296.96000000000004;289.06;296.26000000000005;329.06;278.86;279.06;321.56;322.16;263.66;242.14157278889297;268.43790593516167;273.8482719121499;290.26000000000005;6210000.0;3550000.0;3600000.0;1380000.0;3600000.0;3070000.0;6230000.0;0.04516666666666667;0.0;0.21050000000000002;0.03916666666666667;0.0005;0.04566666666666667;0.0;8762.71875;3064.66748046875;2832.94995117188;16935.52734375;480186.0129141465;480099.8032360758;250219.30306037443;250219.30306037443;244074.35417863046;430477.46260093397;438709.7716932626;437356.53477473935;472360.27449258295;528858.648623613;469919.67057319876;437198.53567211574;442550.7883978828;464680.0635916259;454757.1120109396;266605.9148441911;474720.667562765;438203.8711651656;438541.5298815537;203202.34940748036;205710.24989127388;459537.72642046213;200006.3570934335;200556.13387409344;273.1804570675271;840547.629108412;459424.4899561985;109360.5630209232;133716.80669517786;0;2;3;9;5;5;0;8;47;50;660147313329.724;251889349925.11288;554855929789.7722;49962.21240191489;10164.97863197529;-0.0;10867.999751007354;1967900.0853036756;438590.05714243057;0.0;428427.47977523913;4.842671402979553;0.29941805977451064
3042;2019-06-15 19:42:45.125;596;597;194;193;174;40;61;25;-20;34;756;220;-21;20;238;157;231;563;171;58;60;-94;627;356;361;139;361;308;629;126.0;0.0;1361.0;322.0;0.0;0;76;55;1;0;0;1;0;0;0;1;0;1;1;0;17507.349609375;9256.064453125;3100.2529296875;2847.11206054688;489.0;248789;483.0;0.0;Calculated values ==>;1560620565.125;332.76000000000005;332.86;292.56;292.46000000000004;290.56;277.16;273.955091788801;279.26000000000005;275.66;271.16;276.56;348.76;295.16;271.06;275.16;296.96000000000004;288.86;296.26000000000005;329.46000000000004;278.96000000000004;279.16;321.46000000000004;322.06;263.76000000000005;242.35481222062532;268.5567601203482;273.955091788801;290.26000000000005;6270000.0;3560000.0;3610000.0;1390000.0;3610000.0;3080000.0;6290000.0;0.021;0.0;0.22683333333333333;0.05366666666666667;0.0;0.021;0.0;9256.064453125;3100.2529296875;2847.11206054688;17507.349609375;479780.3366944537;479694.3020872396;250677.66571565566;250321.3803270803;243876.03621639463;430412.23801567365;438653.9296755554;437443.34373287327;472228.6972694908;528886.6670609541;469782.67929403676;437285.26766895736;443525.4963883602;464533.37255708285;454305.82633570756;266049.5104334776;474586.28982108104;438146.9115166479;438485.31824677397;202784.37528459195;205292.2597576877;459484.33333256777;199703.7761211556;199703.7761211556;273.0653439881671;840834.6100291241;459574.62395925465;109407.88977089369;133768.17332572475;0;2;3;9;5;5;0;8;47;50;660363580884.4971;251972437460.0257;555040402114.5786;53927.25858659129;13941.556570345787;-0.0;5014.412384637986;1968765.7010324995;438790.9148024035;0.0;428559.81335654884;4.793867581857284;0.35518269091941224
3043;2019-06-15 19:43:45.095;597;598;195;195;176;41;62;25;-19;35;757;220;-20;15;238;156;232;566;170;59;62;-94;633;356;361;138;361;308;635;95.0;-1.0;1395.0;189.0;3.0;0;77;61;1;0;0;1;0;0;0;1;0;1;0;0;18116.53125;9758.5029296875;3143.4296875;2857.78564453125;488.0;248790;482.0;0.0;Calculated values ==>;1560620625.095;332.86;332.96000000000004;292.66;292.66;290.76000000000005;277.26000000000005;273.955091788801;279.36;275.66;271.26000000000005;276.66;348.86;295.16;271.16;274.66;296.96000000000004;288.76000000000005;296.36;329.76000000000005;279.06;279.36;321.36;321.96000000000004;263.76000000000005;242.14157278889297;268.5567601203482;273.955091788801;290.16;6330000.0;3560000.0;3610000.0;1380000.0;3610000.0;3080000.0;6350000.0;0.01583333333333333;0.0;0.23249999999999998;0.0315;0.0005;0.01633333333333333;0.0;9758.5029296875;3143.4296875;2857.78564453125;18116.53125;479225.7682558287;479139.6592763123;250778.9308507284;250778.9308507284;244329.65368921007;430412.23801567365;438822.1517515752;437601.09044165985;472458.26935960614;528991.4166193262;469782.67929403676;437443.34373287327;442788.37346326775;464533.37255708285;454164.5920650031;266010.48620642326;474301.15424685035;438316.31352762313;438822.1517515752;202366.40377179522;204874.27233412856;459638.8067309681;200529.21030880915;202067.46706009237;273.39055770508105;841131.3272702568;459732.9994601562;109455.40681471824;133820.17799888187;0;2;3;9;5;5;0;8;47;50;660580072584.6003;252055495910.0653;555225109714.6667;55119.21213088778;8161.952287298008;-0.0;3866.993183294219;1969673.9672619505;438975.0186116848;0.0;428633.7880637937;4.260746067052905;0.29086904016415915
3044;2019-06-15 19:44:45.126;600;600;195;195;175;42;46;26;-19;35;758;220;-21;19;238;155;232;569;171;60;46;-94;626;361;366;139;366;308;628;-1.0;-1.0;1622.0;211.0;0.0;0;79;64;1;0;0;1;0;0;0;1;0;1;1;0;18146.3984375;9857.6611328125;3057.79858398438;2853.40844726562;488.0;248791;481.0;0.0;Calculated values ==>;1560620685.126;333.16;333.16;292.66;292.66;290.66;277.36;274.4858918419099;277.76000000000005;275.76000000000005;271.26000000000005;276.66;348.96000000000004;295.16;271.06;275.06;296.96000000000004;288.66;296.36;330.06;279.16;277.76000000000005;321.26000000000005;321.96000000000004;263.76000000000005;242.35481222062532;268.5567601203482;274.4858918419099;290.26000000000005;6260000.0;3610000.0;3660000.0;1390000.0;3660000.0;3080000.0;6280000.0;0.0;0.0;0.2703333333333333;0.035166666666666666;0.0;0.0;0.0;9857.6611328125;3057.79858398438;2853.40844726562;18146.3984375;480485.4299960258;480253.3318355455;251079.40523379316;251079.40523379316;244234.96320922638;430081.6785162784;434884.3229509934;437601.09044165985;472326.8440106818;529096.1564102576;469782.67929403676;437285.26766895736;443378.5454736212;463795.54956771457;453162.23822637077;266643.5813046795;475622.94580972596;437347.38266317634;434884.3229509934;201948.4348523538;204874.27233412856;459484.33333256777;201802.2370227899;202067.46706009237;273.91137294753963;841433.6744825352;459896.5519522191;109503.0246885998;133871.88160079002;0;2;3;9;5;5;0;8;47;50;660798285269.2329;252138638844.9253;555410005194.3553;63744.29004090117;9061.820386893854;-0.0;0.0;1970665.0082184586;439118.6242083047;0.0;428666.02965648746;4.617079023700718;0.34270406340759063
3045;2019-06-15 19:45:48.106;601;602;193;193;176;46;39;28;-19;36;759;220;-20;15;238;155;233;567;171;62;39;-95;632;362;367;138;367;308;633;-2.0;-1.0;1635.0;167.0;0.0;0;83;70;1;0;0;1;0;0;0;1;0;1;1;0;18865.05078125;10436.171875;3132.82153320312;2894.00561523438;488.0;248792;480.0;0.0;Calculated values ==>;1560620748.106;333.26000000000005;333.36;292.46000000000004;292.46000000000004;290.76000000000005;277.76000000000005;274.5913991737795;277.06;275.96000000000004;271.26000000000005;276.76000000000005;349.06000000000006;295.16;271.16;274.66;296.96000000000004;288.66;296.46000000000004;329.86;279.36;277.06;321.16;321.96000000000004;263.66;242.14157278889297;268.5567601203482;274.5913991737795;290.26000000000005;6320000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3080000.0;6330000.0;0.0;0.0;0.2725;0.02783333333333333;0.0;0.0;0.0;10436.171875;3132.82153320312;2894.00561523438;18865.05078125;479935.5644425358;479967.0026058364;250154.26728800565;250154.26728800565;244395.61095535682;430014.67791919125;433366.6693374496;437601.09044165985;472556.2466753328;529200.8864691086;469782.67929403676;437443.34373287327;442788.37346326775;463647.0999656759;452988.6427295784;266593.5871559102;474702.5287730512;437462.8734708654;433366.6693374496;201530.46850934727;204874.27233412856;459537.72642046213;202334.90057130597;202067.46706009237;274.12357513505594;841757.4218537161;460074.0666193329;109553.29859662284;133926.0323306648;0;2;3;9;5;5;0;8;47;50;661029106969.3029;252225866144.95172;555603983594.4141;64110.036739671435;7158.811986134846;-0.0;0.0;1971783.3784272196;439260.5096842995;0.0;428666.02965648746;4.329031947602292;0.3116456455729136
3046;2019-06-15 19:46:45.127;601;602;191;191;175;48;39;29;-18;37;759;221;-20;18;238;156;233;569;170;63;39;-95;633;364;368;138;368;309;634;-2.0;0.0;1610.0;148.0;3.0;16;85;75;1;0;0;1;0;0;0;1;0;1;0;0;19482.134765625;10606.189453125;3567.85131835938;2912.33349609375;489.0;248793;478.0;0.0;Calculated values ==>;1560620805.127;333.26000000000005;333.36;292.26000000000005;292.26000000000005;290.66;277.96000000000004;274.8017692304317;277.06;276.06;271.36;276.86;349.06000000000006;295.26000000000005;271.16;274.96000000000004;296.96000000000004;288.76000000000005;296.46000000000004;330.06;279.46000000000004;277.06;320.96000000000004;322.06;263.66;242.14157278889297;268.67533136820026;274.8017692304317;290.16;6330000.0;3640000.0;3679999.9999999995;1380000.0;3679999.9999999995;3090000.0;6340000.0;0.0;0.0;0.26833333333333337;0.024666666666666667;0.0005;0.0005;0.0;10606.189453125;3567.85131835938;2912.33349609375;19482.134765625;479819.02848526335;479850.537694017;249411.95645704423;249411.95645704423;244037.5270168105;429879.7862731237;433115.1307267976;437530.6787186241;472654.2065195329;529124.3565834656;469766.38902807946;437214.0438153077;443026.34146199;463498.35147808114;452784.5239248999;266503.21440990455;474884.9965673825;437405.9262294404;433115.1307267976;200694.54348549087;205292.2597576877;459537.72642046213;202957.99824318106;249411.95645704423;274.374913729813;842061.1155860357;460240.7133538303;109599.28238319504;133979.09886783885;0;2;3;9;5;5;0;8;47;50;661238659144.8425;252304555125.1544;555779893379.8672;62943.66926091056;6328.966628372933;-0.0;91.8515871348767;1972789.5908422917;439367.3272712938;0.0;428666.7570827879;4.059637603048378;0.28677884632915845
3047;2019-06-15 19:47:45.117;602;603;193;192;173;48;41;31;-19;38;758;221;-21;15;239;153;234;572;170;63;41;-96;637;364;369;138;369;308;638;-1.0;-1.0;1671.0;350.0;0.0;31;82;77;1;0;0;1;0;0;0;1;0;1;1;0;20012.5703125;10863.828125;4140.09326171875;2882.60571289062;490.0;248794;477.0;0.0;Calculated values ==>;1560620865.117;333.36;333.46000000000004;292.46000000000004;292.36;290.46000000000004;277.96000000000004;274.8017692304317;277.26000000000005;276.26000000000005;271.26000000000005;276.96000000000004;348.96000000000004;295.26000000000005;271.06;274.66;297.06;288.46000000000004;296.56;330.36;279.46000000000004;277.26000000000005;320.86;322.16;263.56;242.14157278889297;268.5567601203482;274.8017692304317;290.16;6370000.0;3640000.0;3690000.0;1380000.0;3690000.0;3080000.0;6380000.0;0.0;0.0;0.2785;0.058333333333333334;0.0;0.0;0.0;10863.828125;4140.09326171875;2882.60571289062;20012.5703125;479500.39698064013;479532.2528142622;249949.20004586244;249600.09885498093;243264.90977374846;429879.7862731237;433233.1241697373;437601.09044165985;472752.1489716358;529096.1564102576;469903.4100371286;437285.26766895736;442788.37346326775;463482.9483213088;452350.433217933;266640.0104644808;474850.98234950914;437175.3749837681;433233.1241697373;200276.58477070546;205710.24989127388;459436.6143945837;201756.22429405325;249411.95645704423;273.9068417822504;842390.1832746486;460419.6003475409;109647.5654947509;134043.32103387112;0;2;3;9;5;5;0;8;47;50;661459722294.8777;252387341325.16754;555964962529.8966;65682.79522210844;15031.356089197609;-0.0;0.0;1973861.29939862;439545.30029352027;0.0;428667.5223851092;4.512566965169487;0.3592116504274835
3048;2019-06-15 19:48:45.118;605;605;192;192;174;49;42;32;-20;39;759;220;-22;15;239;148;234;572;169;63;41;-97;634;363;368;138;368;307;635;-3.0;-1.0;1545.0;355.0;0.0;46;81;79;1;0;0;1;0;0;0;1;0;1;0;0;20463.470703125;10974.2529296875;4561.65380859375;2869.20385742188;492.0;248795;475.0;0.0;Calculated values ==>;1560620925.118;333.66;333.66;292.36;292.36;290.56;278.06;274.69669130483857;277.36;276.36;271.16;277.06;349.06000000000006;295.16;270.96000000000004;274.66;297.06;287.96000000000004;296.56;330.36;279.46000000000004;277.26000000000005;320.66;322.36;263.46000000000004;242.14157278889297;268.43790593516167;274.69669130483857;290.06;6340000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3070000.0;6350000.0;0.0;0.0;0.2575;0.059166666666666666;0.0;0.0;0.0;10974.2529296875;4561.65380859375;2869.20385742188;20463.470703125;480294.23431386775;480178.22904855706;249720.9284554094;249720.9284554094;243681.6412526417;429947.3805835815;433667.60643972526;437671.5478804793;472850.0741107318;529277.3755970554;469919.67057319876;437356.53477473935;442994.2643117957;463631.7240545723;451800.50639632315;266911.0533665826;475220.37063907384;437405.9262294404;433484.00545957795;199440.67485045042;206546.2383541025;459335.47050702886;201276.84755283452;249411.95645704423;273.714715935948;842727.4892377104;460601.58738917694;109695.49803997471;134115.83680127878;0;2;3;9;5;5;0;8;47;50;661680825979.6106;252470142705.0675;556149465604.6737;60871.63533436853;15268.468524789832;-0.0;0.0;1974915.9372289875;439797.8030399741;0.0;428667.5223851092;4.136900099743714;0.33327191195247236
3049;2019-06-15 19:49:45.118;603;603;193;192;176;51;42;33;-20;40;759;220;-22;13;239;145;234;555;169;63;42;-99;602;368;373;139;373;308;600;-2.0;-1.0;1643.0;368.0;3.0;94;82;82;1;0;0;1;0;0;0;1;0;1;1;0;21114.662109375;10517.1220703125;5594.5224609375;2880.46264648438;494.0;248796;474.0;0.0;Calculated values ==>;1560620985.118;333.46000000000004;333.46000000000004;292.46000000000004;292.36;290.76000000000005;278.26000000000005;275.2199585193972;277.36;276.46000000000004;271.16;277.16;349.06000000000006;295.16;270.96000000000004;274.46000000000004;297.06;287.66;296.56;328.66;279.46000000000004;277.36;320.56;322.56;263.26000000000005;242.35481222062532;268.5567601203482;275.2199585193972;290.06;6020000.0;3679999.9999999995;3729999.9999999995;1390000.0;3729999.9999999995;3080000.0;6000000.0;0.0;0.0;0.2738333333333333;0.06133333333333334;0.0005;0.0005;0.0;10517.1220703125;5594.5224609375;2880.46264648438;21114.662109375;483659.56232046214;483884.39144370146;251624.3481522893;251250.06667023498;245552.95465940924;429606.4342157736;432404.01063279;437443.34373287327;472817.310826017;529200.8864691086;469782.67929403676;437126.8590839872;442491.83973573893;462884.82176500576;450464.39866353525;409260.0216840429;476944.602616266;436241.92841774214;432404.01063279;199022.72361097817;207382.2378540181;458977.5506073138;202568.13176490707;251624.3481522893;274.24173208919956;843073.9736778146;460780.6821808436;109743.41192750727;134200.47160352487;0;2;3;9;5;5;0;8;47;50;661903125979.6106;252553242705.0675;556333965604.6737;64316.66221056141;15726.444355667614;-0.0;90.38983124025034;1975959.173041862;440056.0939806446;0.0;428668.27563370287;4.219305190706522;0.33779218366205527
3050;2019-06-15 19:50:45.129;591;592;204;204;181;46;43;34;-20;41;759;219;-22;13;239;144;234;522;169;62;42;-101;597;361;366;136;366;306;596;193.0;0.0;1465.0;148.0;0.0;81;74;84;1;0;0;1;0;0;0;1;0;1;0;0;21462.759765625;10592.6904296875;5170.162109375;2825.00927734375;495.0;248797;473.0;0.0;Calculated values ==>;1560621045.129;332.26000000000005;332.36;293.56;293.56;291.26000000000005;277.76000000000005;274.4858918419099;277.46000000000004;276.56;271.16;277.26000000000005;349.06000000000006;295.06;270.96000000000004;274.46000000000004;297.06;287.56;296.56;325.36;279.36;277.36;320.46000000000004;322.66;263.06;241.71165711629368;268.3187672390254;274.4858918419099;290.06;5970000.0;3610000.0;3660000.0;1360000.0;3660000.0;3060000.0;5960000.0;0.03216666666666666;0.0;0.24416666666666667;0.024666666666666667;0.0;0.03216666666666666;0.0;10592.6904296875;5170.162109375;2825.00927734375;21462.759765625;482518.6854299964;482774.99465210305;256159.61966011964;256159.61966011964;247440.88273813526;430081.6785162784;434344.22949482966;437898.67151236854;473306.2826088756;529353.8240171962;469936.0384969846;437585.1090581189;442905.06249663915;463928.38035923813;451573.39854722936;411442.3854355855;472504.26893013204;437692.05946066673;434163.16617520025;198604.77482894104;207800.24178383037;459241.4411475646;202127.961519686;202127.961519686;274.038431188636;843428.8505751269;460956.62953587226;109790.96624350073;134290.19375420074;0;2;3;9;5;5;0;8;47;50;662124866624.3075;252635757829.95474;556518199374.4219;57567.34835654665;6342.1324974876725;-0.0;7463.799083085707;1976975.0593402155;440240.03250338417;0.0;428731.2387490248;3.8397789182036877;0.23238915566504662
3051;2019-06-15 19:51:45.139;578;581;210;209;184;38;44;28;-23;40;760;218;-25;10;238;145;233;516;169;59;43;-103;589;354;359;135;359;304;590;246.0;-1.0;693.0;97.0;9.0;42;67;81;1;0;0;1;0;0;0;1;0;1;1;0;21606.8515625;10270.2255859375;3993.22778320312;2768.443359375;496.0;248798;473.0;0.0;Calculated values ==>;1560621105.139;330.96000000000004;331.26000000000005;294.16;294.06;291.56;276.96000000000004;273.7412296467126;277.56;275.96000000000004;270.86;277.16;349.16;294.96000000000004;270.66;274.16;296.96000000000004;287.66;296.46000000000004;324.76000000000005;279.06;277.46000000000004;320.46000000000004;322.76000000000005;262.86;241.49495122638035;268.0796299477929;273.7412296467126;290.06;5890000.0;3540000.0;3590000.0;1350000.0;3590000.0;3040000.0;5900000.0;0.041;0.0;0.11549999999999999;0.016166666666666666;0.0015;0.0425;0.0;10270.2255859375;3993.22778320312;2768.443359375;21606.8515625;481583.8116467669;481896.0130727132;259123.7930446416;258679.34411212668;248764.01589967968;430542.39183029096;436205.073990345;437883.18805776763;473338.7274854557;529611.0691093424;470089.20646635507;437570.5891863215;442875.1821116291;464826.4671830437;452948.3446998514;414290.772069031;472365.78476905037;438765.72347154043;436030.9469220937;198604.77482894104;208218.24852204052;459194.9831123736;200122.6790391681;202205.07129818483;273.2219753826736;843787.8238217089;461130.5161455804;109837.58611748353;134366.56806355715;0;2;3;9;5;5;0;8;47;50;662342402874.273;252717071379.94183;556701229874.3928;27461.338791648242;4188.335582516822;-0.0;9937.599714016127;1977683.7498284033;440327.80102968705;0.0;428876.2745742537;2.441728877944274;0.12018522139823001
3052;2019-06-15 19:52:45.110;569;572;206;206;187;35;44;27;-24;38;761;218;-25;9;238;148;230;493;168;58;44;-102;585;352;358;137;357;304;586;121.0;-1.0;1006.0;311.0;0.0;26;71;81;1;0;0;1;0;0;0;1;0;1;0;0;21804.96484375;10112.5380859375;3521.60400390625;2811.40185546875;495.0;248799;472.0;0.0;Calculated values ==>;1560621165.11;330.06;330.36;293.76000000000005;293.76000000000005;291.86;276.66;273.5264737036516;277.56;275.86;270.76000000000005;276.96000000000004;349.26;294.96000000000004;270.66;274.06;296.96000000000004;287.96000000000004;296.16;322.46000000000004;278.96000000000004;277.56;320.36;322.66;262.96000000000004;241.92719264551067;268.0796299477929;273.5264737036516;289.96000000000004;5850000.0;3520000.0000000005;3579999.9999999995;1370000.0;3570000.0000000005;3040000.0;5860000.0;0.020166666666666666;0.0;0.16766666666666669;0.05183333333333333;0.0;0.020166666666666666;0.0;10112.5380859375;3521.60400390625;2811.40185546875;21804.96484375;480763.50258173654;481075.4825202365;257637.84071797572;257637.84071797572;250044.33710563334;430671.36484660726;436440.2506915519;437727.04723144654;472882.9073446267;529715.5300099069;470089.20646635507;437570.5891863215;442728.0766999201;465118.4183262364;453719.5933354577;414741.93648523866;469377.34155953716;438821.784160885;436440.2506915519;198186.82848740023;207800.24178383037;458985.09233437356;197914.75604193824;197914.75604193824;272.33871136676726;844149.4141050137;461300.2904121459;109884.06235319667;134429.1613936648;0;2;3;9;5;5;0;8;47;50;662557398909.1157;252798631939.88217;556883541714.2595;40208.5274894409;13532.14576449123;-0.0;4810.264142100542;1978247.39282115;440475.40033330984;0.0;428999.11403851316;3.560291930187055;0.26863339101871825
3053;2019-06-15 19:53:45.100;562;567;199;201;184;33;46;23;-24;36;760;218;-26;10;238;151;228;496;166;57;45;-101;599;349;354;138;354;302;600;136.0;-1.0;1081.0;431.0;3.0;1;71;78;1;0;0;1;0;0;0;1;0;1;1;0;20833.619140625;10227.7138671875;2978.80151367188;2758.50927734375;494.0;248800;472.0;0.0;Calculated values ==>;1560621225.1;329.36;329.86;293.06;293.26000000000005;291.56;276.46000000000004;273.20264511476705;277.76000000000005;275.46000000000004;270.76000000000005;276.76000000000005;349.16;294.96000000000004;270.56;274.16;296.96000000000004;288.26000000000005;295.96000000000004;322.76000000000005;278.86;277.66;320.36;322.56;263.06;242.14157278889297;267.8393353686513;273.20264511476705;289.76000000000005;5990000.0;3490000.0;3540000.0;1380000.0;3540000.0;3020000.0;6000000.0;0.02266666666666667;0.0;0.18016666666666667;0.07183333333333333;0.0005;0.02316666666666667;0.0;10227.7138671875;2978.80151367188;2758.50927734375;20833.619140625;478095.041888588;478707.0324426236;253924.83525875237;254714.4582247652;248337.91289982246;430862.6128555636;437708.14831564703;438179.53515710204;472556.2466753328;529763.5573304285;470361.88256180414;437869.15320432716;443285.3374463631;465554.2281614293;454652.49423248076;407985.617302197;467959.3398167461;439543.0045323493;437539.0193056962;198186.82848740023;207382.2378540181;458930.57338890136;196565.0197612538;197803.0013906962;271.7866886752469;844504.6764180178;461469.7642614323;109930.47054332313;134483.32241131223;0;2;3;9;5;5;0;8;47;50;662770963309.1497;252881118189.8953;557065311414.2885;43530.881857151995;18846.59226891935;-0.0;5553.884415030833;1978945.1049277473;440745.17817982833;0.0;429085.46754851885;4.255011188235013;0.33636542302300837
3054;2019-06-15 19:54:45.131;563;568;195;196;179;33;47;22;-26;34;756;218;-27;10;238;153;227;513;166;57;46;-99;609;349;354;144;354;301;611;239.0;-1.0;1142.0;439.0;13.0;1;98;73;1;0;0;1;0;0;0;1;0;1;0;0;20576.990234375;10219.3681640625;3060.30346679688;2897.11279296875;493.0;248801;472.0;0.0;Calculated values ==>;1560621285.131;329.46000000000004;329.96000000000004;292.66;292.76000000000005;291.06;276.46000000000004;273.20264511476705;277.86;275.36;270.56;276.56;348.76;294.96000000000004;270.46000000000004;274.16;296.96000000000004;288.46000000000004;295.86;324.46000000000004;278.86;277.76000000000005;320.36;322.46000000000004;263.26000000000005;243.40439225979637;267.7187500070086;273.20264511476705;289.76000000000005;6090000.0;3490000.0;3540000.0;1440000.0;3540000.0;3010000.0;6110000.0;0.03983333333333334;0.0;0.19033333333333333;0.07316666666666666;0.0021666666666666666;0.042;0.0;10219.3681640625;3060.30346679688;2897.11279296875;20576.990234375;477037.4652956936;477537.5694306683;251848.89468769415;252221.9245841363;246166.0781454149;430862.6128555636;437876.8768870679;438095.2167564963;471567.5291714911;529422.5520415995;470497.8680624812;437940.2675631159;443489.2359988558;465554.2281614293;454931.3040621047;402195.04050529416;469154.1015493084;439543.0045323493;437708.14831564703;198186.82848740023;206964.23671620517;458194.50311601907;196902.838740282;199737.3574994739;271.92219660836724;844849.9431259453;461640.2446481303;109977.6250779453;134533.67428796666;0;2;3;9;5;5;0;8;47;50;662983473049.6357;252965761900.08893;557246304879.7025;45906.94928241945;19117.840110158093;-0.0;9994.773214279272;1979690.8052685002;441061.7119083508;0.0;429215.1066413356;4.637482990522781;0.33485478509952693
