;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3055;2019-06-15 19:55:45.121;570;573;189;190;175;34;49;21;-28;32;747;218;-29;16;238;155;227;529;166;57;48;-99;625;349;354;148;354;300;627;90.0;-1.0;1090.0;323.0;9.0;1;99;66;1;0;0;1;0;0;0;1;0;1;0;0;19967.091796875;9909.361328125;3169.17504882812;2859.86669921875;492.0;248802;471.0;0.0;Calculated values ==>;1560621345.121;330.16;330.46000000000004;292.06;292.16;290.66;276.56;273.20264511476705;278.06;275.26000000000005;270.36;276.36;347.86;294.96000000000004;270.26000000000005;274.76000000000005;296.96000000000004;288.66;295.86;326.06;278.86;277.96000000000004;320.26000000000005;322.36;263.26000000000005;244.22491754036054;267.5978703862781;273.20264511476705;289.76000000000005;6250000.0;3490000.0;3540000.0;1480000.0;3540000.0;3000000.0;6270000.0;0.015000000000000001;0.0;0.18166666666666667;0.05383333333333333;0.0015;0.0165;0.0;9909.361328125;3169.17504882812;2859.86669921875;19967.091796875;476140.8676406525;476349.91098614933;248995.03629310746;249344.98182433785;244268.2577962912;430862.6128555636;438213.14896778873;438011.42202021845;470835.43282039254;528560.296384009;470633.6200512056;437856.56215164;444557.31930295983;465554.2281614293;455209.4731906658;264278.2150504049;469555.8838218324;439543.0045323493;438045.20909982815;197768.88456892778;206546.2383541025;457561.4744014509;197275.90971799116;201977.6484975472;272.07154004285803;845187.7541650344;461807.95610402315;110025.59191124963;134585.57795688495;0;2;3;9;5;5;0;8;47;50;663195837649.6696;253053347300.10284;557426574829.7312;43733.618068237956;14012.039565459581;-0.0;3895.1147499376357;1980437.685495753;441337.7482253031;0.0;429330.8364162114;3.867437163500337;0.2943361390958052
3056;2019-06-15 19:56:45.112;582;582;185;186;169;35;50;20;-29;31;733;220;-31;11;238;155;228;543;166;58;50;-101;634;350;355;150;355;298;636;139.0;-1.0;1230.0;346.0;0.0;1;99;59;1;0;0;1;0;0;0;1;0;1;0;0;19035.078125;9666.814453125;3268.94458007812;2835.1298828125;491.0;248803;471.0;0.0;Calculated values ==>;1560621405.112;331.36;331.36;291.66;291.76000000000005;290.06;276.66;273.3108153835814;278.16;275.16;270.26000000000005;276.26000000000005;346.46000000000004;295.16;270.06;274.26000000000005;296.96000000000004;288.66;295.96000000000004;327.46000000000004;278.96000000000004;278.16;320.26000000000005;322.26000000000005;263.06;244.62907804385475;267.35522164206344;273.3108153835814;289.76000000000005;6340000.0;3500000.0;3550000.0;1500000.0;3550000.0;2980000.0;6360000.0;0.023166666666666665;0.0;0.20500000000000002;0.057666666666666665;0.0;0.023166666666666665;0.0;9666.814453125;3268.94458007812;2835.1298828125;19035.078125;476860.4223463948;476618.95010625856;247276.88505371223;247615.3548603282;242053.21750106648;430799.1582183253;438154.8016244343;438307.6172986034;470467.02973526024;527254.2373129539;471142.00642224867;437999.7806145802;444239.97794932604;465409.2384259755;455041.32678076427;264026.33370914427;470591.08555801376;439487.5985244788;438154.8016244343;197768.88456892778;206128.24275125185;457034.844657027;197682.87790869112;197682.87790869112;272.2381239877326;845512.7234946634;461971.0664318094;110073.04309730438;134639.22090608667;0;2;3;9;5;5;0;8;47;50;663408505744.4464;253142733890.00906;557605947919.543;49328.07157493202;14955.9634158207;-0.0;5570.932899414716;1981213.0832481873;441579.11203989014;0.0;429409.7083139803;4.429361481281406;0.3248993481061651
3057;2019-06-15 19:57:45.122;596;592;180;181;166;38;35;20;-28;30;715;221;-30;9;238;157;229;551;167;59;34;-106;629;354;359;144;359;300;631;-2.0;0.0;1113.0;316.0;0.0;1;0;56;1;0;0;1;0;0;0;1;1;1;0;0;18971.33984375;9444.7861328125;3170.30346679688;3842.66186523438;490.0;248804;471.0;0.0;Calculated values ==>;1560621465.122;332.76000000000005;332.36;291.16;291.26000000000005;289.76000000000005;276.96000000000004;273.7412296467126;276.66;275.16;270.36;276.16;344.66;295.26000000000005;270.16;274.06;296.96000000000004;288.86;296.06;328.26000000000005;279.06;276.56;320.26000000000005;322.16;262.56;243.40439225979637;267.5978703862781;273.7412296467126;289.86;6290000.0;3540000.0;3590000.0;1440000.0;3590000.0;3000000.0;6310000.0;0.0;0.0;0.18550000000000003;0.05266666666666667;0.0;0.0;0.0;9444.7861328125;3170.30346679688;3842.66186523438;18971.33984375;479546.43397899764;478717.5940634296;245780.77516780747;246114.02572504382;241256.1572669428;430542.39183029096;434621.1652425816;438011.42202021845;471171.66155044775;525216.5819429432;470991.09274070855;437701.3939996297;443547.43308681657;464826.4671830437;454645.50595756964;264900.61821549264;472486.6952649925;438765.72347154043;434442.7656083012;197768.88456892778;205710.24989127388;457475.89761935454;198418.35413804417;197682.87790869112;272.54744305586314;845829.4964310442;462130.3563138899;110128.70063657335;134692.89024986883;0;2;3;9;5;5;0;8;48;50;663622741444.4124;253230948589.99506;557785377819.5144;44444.514092143334;13643.69729001568;-0.0;0.0;1981994.6517016578;441817.48226748523;0.0;429456.1404922082;3.529535095133998;0.2929815633530058
3058;2019-06-15 19:58:45.133;605;601;179;179;162;42;33;19;-27;30;692;226;-28;18;238;157;230;557;169;61;32;-117;624;358;363;143;363;301;626;-1.0;0.0;1182.0;478.0;0.0;0;0;56;1;0;0;1;0;0;0;1;1;1;1;0;18313.806640625;9326.509765625;3036.45874023438;3841.76928710938;489.0;248805;470.0;0.0;Calculated values ==>;1560621525.133;333.66;333.26000000000005;291.06;291.06;289.36;277.36;274.1680685717883;276.46000000000004;275.06;270.46000000000004;276.16;342.36;295.76000000000005;270.36;274.96000000000004;296.96000000000004;288.86;296.16;328.86;279.26000000000005;276.36;320.16;322.06;261.46000000000004;243.1966462407574;267.7187500070086;274.1680685717883;290.06;6240000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3010000.0;6260000.0;0.0;0.0;0.197;0.07966666666666668;0.0;0.0;0.0;9326.509765625;3036.45874023438;3841.76928710938;18313.806640625;481447.6119028513;480632.18357120064;245623.43819827167;245623.43819827167;240148.96004259743;430280.9020939914;433269.66867335857;437940.2675631159;471304.9624172612;522726.1317267558;471451.41292914946;437785.01000687695;444644.95881864097;464239.1217830999;453964.3480236113;265822.08212983544;474042.0018998651;438203.4745120459;433086.23799672595;197350.94305643384;205292.2597576877;456504.370543435;198234.5657260762;197682.87790869112;272.4905934908905;846140.2629480741;462286.8124578651;110192.7493028585;134744.6227507434;0;2;3;9;5;5;0;8;48;50;663839381154.1163;253317064374.87735;557965710874.268;47222.02326189683;20575.494450449587;-0.0;0.0;1982758.679557996;442102.6944775867;0.0;429456.1404922082;4.18380837619994;0.37711798712377903
3059;2019-06-15 19:59:45.113;609;605;181;180;163;47;34;19;-25;31;691;227;-26;4;238;158;230;552;169;39;33;-142;614;362;367;143;367;303;615;-2.0;0.0;1192.0;515.0;0.0;0;1;57;1;0;0;1;0;0;0;1;1;1;1;0;17987.8984375;9196.35546875;2985.97338867188;3872.01391601562;489.0;248806;469.0;0.0;Calculated values ==>;1560621585.113;334.06;333.66;291.26000000000005;291.16;289.46000000000004;277.86;274.5913991737795;276.56;275.06;270.66;276.26000000000005;342.26;295.86;270.56;273.56;296.96000000000004;288.96000000000004;296.16;328.36;277.06;276.46000000000004;320.06;322.06;258.96000000000004;243.1966462407574;267.9596281332873;274.5913991737795;290.06;6140000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3030000.0;6150000.0;0.0;0.0;0.19866666666666666;0.08583333333333334;0.0;0.0;0.0;9196.35546875;2985.97338867188;3872.01391601562;17987.8984375;483163.9256098618;482475.4394455523;246698.61758635967;246357.7187080183;240785.84650630926;430014.67791919125;432439.757026355;437798.07955487026;471403.80223619274;522459.6978722397;471301.7307002258;437642.0229114993;442197.7884769968;463647.0999656759;453419.23222524277;400940.8178288989;474652.0910759461;433366.6693374496;432252.62270688626;196933.003932529;205292.2597576877;453917.48324087355;198265.78642985853;197682.87790869112;272.51928599099546;846442.6763190851;462441.1182157972;110257.00940239608;134794.7929561888;0;2;3;9;5;5;0;8;48;50;664058308154.1859;253402835774.90463;558146850474.3256;47587.08223416899;21943.437309612127;-0.0;0.0;1983548.4920787548;442456.9008008894;0.0;429456.1404922082;4.330947739500238;0.39525938693873414
3060;2019-06-15 20:00:45.124;606;604;186;186;167;50;36;18;-23;32;699;227;-24;26;238;158;231;544;171;39;36;-187;610;362;367;143;367;305;611;-2.0;-1.0;1196.0;523.0;0.0;2;10;62;1;0;0;1;0;0;0;1;1;1;1;0;18302.775390625;9404.193359375;2953.3974609375;3962.04638671875;489.0;248807;468.0;0.0;Calculated values ==>;1560621645.124;333.76000000000005;333.56;291.76000000000005;291.76000000000005;289.86;278.16;274.5913991737795;276.76000000000005;274.96000000000004;270.86;276.36;343.06000000000006;295.86;270.76000000000005;275.76000000000005;296.96000000000004;288.96000000000004;296.26000000000005;327.56;277.06;276.76000000000005;319.96000000000004;322.06;254.46000000000004;243.1966462407574;268.19934244402924;274.5913991737795;290.26000000000005;6100000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3050000.0;6110000.0;0.0;0.0;0.19933333333333333;0.08716666666666667;0.0;0.0;0.0;9404.193359375;2953.3974609375;3962.04638671875;18302.775390625;483185.5298703679;482785.72971976816;248591.31746264308;248591.31746264308;242188.85229106728;430014.67791919125;432812.2514932043;437656.05685647397;471502.6223741309;523139.76659666107;471032.2460748457;437499.1961693786;445000.09919413156;463647.0999656759;453419.23222524277;403845.72455935937;473939.4034682625;433366.6693374496;432812.2514932043;196515.0671798046;205292.2597576877;449190.5336859427;196753.01105719822;197682.87790869112;271.91288868355105;846745.1540458595;462596.1512072741;110322.30520712562;134844.29678743667;0;2;3;9;5;5;0;8;48;50;664278548524.7599;253488651505.1283;558329283914.801;48020.0071293223;22004.137389138894;-0.0;0.0;1984345.363891914;442823.1977331283;0.0;429456.1404922082;4.29079051391483;0.39428069545667876
3061;2019-06-15 20:01:45.124;600;600;193;192;172;51;38;16;-21;32;708;228;-23;5;238;158;231;539;167;40;37;-209;601;363;368;141;368;306;602;-3.0;-1.0;1138.0;477.0;0.0;20;12;67;1;0;0;1;0;0;0;1;1;1;0;0;19400.27734375;9588.2802734375;3485.06665039062;3999.3779296875;490.0;248808;467.0;0.0;Calculated values ==>;1560621705.124;333.16;333.16;292.46000000000004;292.36;290.36;278.26000000000005;274.69669130483857;276.96000000000004;274.76000000000005;271.06;276.36;343.96000000000004;295.96000000000004;270.86;273.66;296.96000000000004;288.96000000000004;296.26000000000005;327.06;277.16;276.86;319.86;322.16;252.26000000000002;242.77792619122317;268.3187672390254;274.69669130483857;289.86;6010000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3060000.0;6020000.0;0.0;0.0;0.18966666666666668;0.07949999999999999;0.0;0.0;0.0;9588.2802734375;3485.06665039062;3999.3779296875;19400.27734375;483345.9198424995;483232.91856285254;251528.79943432202;251156.06774075728;244131.10611066988;429947.3805835815;432929.84295338165;437742.05038880615;471767.92807864514;524006.07831148297;471016.9907665613;437427.84448784514;441718.17312246026;463498.35147808114;453246.3397903811;408396.6774305276;474312.77867964807;433299.8492016903;432743.97865350964;196097.13278094304;205710.24989127388;447212.63160571794;196549.38948461847;197682.87790869112;271.8347207427026;847059.3461519793;462754.4218208809;110388.65040976234;134897.95065503108;0;2;3;9;5;5;0;8;48;50;664499048524.7599;253573851505.1283;558512583914.801;45746.208018160934;19927.727748627403;-0.0;0.0;1985126.7490181432;443172.6299426097;0.0;429456.1404922082;3.846716697555444;0.343824026006653
3062;2019-06-15 20:02:45.134;592;594;195;195;175;49;39;15;-21;33;718;228;-23;29;238;156;230;534;169;40;38;-208;598;361;366;139;366;306;599;-1.0;-1.0;1248.0;329.0;0.0;20;8;69;1;0;0;1;0;0;0;1;1;1;1;0;19814.240234375;9661.0380859375;3424.51953125;3973.55444335938;491.0;248809;466.0;0.0;Calculated values ==>;1560621765.134;332.36;332.56;292.66;292.66;290.66;278.06;274.4858918419099;277.06;274.66;271.06;276.46000000000004;344.96000000000004;295.96000000000004;270.86;276.06;296.96000000000004;288.76000000000005;296.16;326.56;277.16;276.96000000000004;319.76000000000005;322.26000000000005;252.36;242.35481222062532;268.3187672390254;274.4858918419099;290.06;5980000.0;3610000.0;3660000.0;1390000.0;3660000.0;3060000.0;5990000.0;0.0;0.0;0.20800000000000002;0.05483333333333333;0.0;0.0;0.0;9661.0380859375;3424.51953125;3973.55444335938;19814.240234375;482547.1873386254;482718.41065905406;252430.21131832377;252430.21131832377;245249.45621250567;430081.6785162784;433616.79160117084;437742.05038880615;472130.5325463717;525056.8338897043;471016.9907665613;437427.84448784514;445233.9253261885;463795.54956771457;453305.55865111935;409336.8943228994;473937.0142697296;433799.4536676275;433433.583526483;195679.20071851107;206128.24275125185;447687.61218511686;198181.18296464608;197682.87790869112;272.48146677887615;847386.1882630194;462914.8595423479;110455.10258637769;134955.5401365164;0;2;3;9;5;5;0;8;48;50;664719285224.7249;253657865505.11493;558696214514.7719;49828.6604242253;13681.269202255813;-0.0;0.0;1985923.3389979093;443452.7515963183;0.0;429456.1404922082;3.722932905362785;0.30507826020615253
3063;2019-06-15 20:03:45.105;585;588;195;195;177;45;39;16;-21;34;728;229;-22;13;238;154;229;532;170;41;38;-197;601;359;364;137;363;306;601;-1.0;-1.0;1252.0;280.0;0.0;16;1;73;1;0;0;1;0;0;0;1;1;1;1;0;20242.568359375;9885.4990234375;3302.91577148438;3950.85498046875;491.0;248810;465.0;0.0;Calculated values ==>;1560621825.105;331.66;331.96000000000004;292.66;292.66;290.86;277.66;274.27422755570615;277.06;274.76000000000005;271.06;276.56;345.96000000000004;296.06;270.96000000000004;274.46000000000004;296.96000000000004;288.56;296.06;326.36;277.26000000000005;276.96000000000004;319.66;322.26000000000005;253.46000000000004;241.92719264551067;268.3187672390254;274.27422755570615;290.16;6010000.0;3590000.0;3640000.0;1370000.0;3629999.9999999995;3060000.0;6010000.0;0.0;0.0;0.20866666666666667;0.04666666666666666;0.0;0.0;0.0;9885.4990234375;3302.91577148438;3950.85498046875;20242.568359375;481199.72930079064;481631.09896835685;252330.9236857619;252330.9236857619;245857.2313798128;430214.79039162316;434112.87870749587;437742.05038880615;472491.6353866644;526106.4876914303;471136.75227866956;437585.1090581189;442905.06249663915;464239.1217830999;453365.2895126709;407485.63349251525;473382.3943711443;434473.7075064044;433931.68165179034;195261.2709748474;206128.24275125185;449211.02224993677;198503.13881070536;197682.87790869112;272.60168815022666;847719.8336611331;463077.6686223658;110521.1074137678;135011.57500071713;0;2;3;9;5;5;0;8;48;50;664938179374.5647;253740625485.05438;558879725774.6376;49921.186215963695;11699.70122716413;-0.0;0.0;1986754.1859490876;443664.15745416685;0.0;429456.1404922082;3.595304132011854;0.2874117646938084
3064;2019-06-15 20:04:45.115;581;584;193;193;176;43;40;17;-21;34;737;228;-23;28;238;153;229;533;168;42;39;-185;599;359;364;135;364;306;600;-2.0;-1.0;1080.0;298.0;0.0;21;1;73;1;0;0;1;0;0;0;1;1;1;0;0;20337.955078125;9825.0771484375;3454.82373046875;3952.30932617188;492.0;248811;464.0;0.0;Calculated values ==>;1560621885.115;331.26000000000005;331.56;292.46000000000004;292.46000000000004;290.76000000000005;277.46000000000004;274.27422755570615;277.16;274.86;271.06;276.56;346.86;295.96000000000004;270.86;275.96000000000004;296.96000000000004;288.46000000000004;296.06;326.46000000000004;277.36;277.06;319.56;322.36;254.66000000000003;241.49495122638035;268.3187672390254;274.27422755570615;289.96000000000004;5990000.0;3590000.0;3640000.0;1350000.0;3640000.0;3060000.0;6000000.0;0.0;0.0;0.18000000000000002;0.049666666666666665;0.0;0.0;0.0;9825.0771484375;3454.82373046875;3952.30932617188;20337.955078125;480855.4742785178;481171.49930649315;251624.3481522893;251624.3481522893;245552.95465940924;430214.79039162316;434293.55171347444;437742.05038880615;472753.7123474745;527050.2660827636;471016.9907665613;437427.84448784514;445090.0235980121;464091.55881951714;453222.3871060954;408436.5488524314;473660.09537839476;434653.35091899;434112.87870749587;194843.3435325042;206546.2383541025;450817.42770465824;198014.24021347542;197682.87790869112;272.4067293480409;848058.0610515632;463241.9507995722;110586.97809292976;135067.89888230708;0;2;3;9;5;5;0;8;48;50;665156615774.53;253822239085.0414;559063356374.6084;43151.00583155954;12555.891645395413;-0.0;0.0;1987529.9168162937;443866.3210830628;0.0;429456.1404922082;3.232719239957901;0.2666993635715624
3065;2019-06-15 20:05:45.106;578;582;191;191;173;41;41;17;-23;34;745;227;-25;11;238;153;228;537;168;41;40;-172;602;357;362;133;362;303;604;63.0;-1.0;882.0;457.0;0.0;16;1;71;1;0;0;1;0;0;0;1;1;1;1;0;20203.0703125;9989.5712890625;3372.48120117188;3927.916015625;492.0;248812;464.0;0.0;Calculated values ==>;1560621945.106;330.96000000000004;331.36;292.26000000000005;292.26000000000005;290.46000000000004;277.26000000000005;274.0616903277293;277.26000000000005;274.86;270.86;276.56;347.66;295.86;270.66;274.26000000000005;296.96000000000004;288.46000000000004;295.96000000000004;326.86;277.26000000000005;277.16;319.56;322.36;255.96000000000004;241.05796691057077;267.9596281332873;274.0616903277293;289.96000000000004;6020000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3030000.0;6040000.0;0.0105;0.0;0.147;0.07616666666666667;0.0;0.0105;0.0;9989.5712890625;3372.48120117188;3927.916015625;20203.0703125;480071.8380811944;480417.9642901104;250694.07443787067;250694.07443787067;244394.98371746732;430346.717906069;434960.5676705249;438109.25301780854;473014.93639070686;528120.2319393447;471301.7307002258;437798.07955487026;443226.97429043637;464386.3924891542;453567.83574282797;406521.677067064;473759.6759872872;434960.5676705249;434782.31747122854;194843.3435325042;206546.2383541025;452504.99546123616;195549.00289029034;195549.00289029034;271.40780041149213;848395.8522531823;463407.04810140096;110652.63678709416;135124.78455587992;0;2;3;9;5;5;0;8;48;50;665374383104.3015;253902627024.95706;559246028969.4167;35656.35676874517;19571.48143415371;-0.0;2511.949803099851;1988186.5463280708;444134.00903256185;0.0;429477.0702672748;3.3394964245557386;0.2973709531772497
3066;2019-06-15 20:06:45.136;579;582;188;188;171;41;42;18;-25;34;752;227;-27;23;238;153;228;538;168;42;41;-158;595;358;363;133;363;302;598;-1.0;-1.0;1040.0;505.0;0.0;19;1;68;1;0;0;1;0;0;0;1;1;1;0;0;19849.4765625;9522.1845703125;3401.14379882812;3912.04174804688;492.0;248813;463.0;0.0;Calculated values ==>;1560622005.136;331.06;331.36;291.96000000000004;291.96000000000004;290.26000000000005;277.26000000000005;274.1680685717883;277.36;274.96000000000004;270.66;276.56;348.36;295.86;270.46000000000004;275.46000000000004;296.96000000000004;288.46000000000004;295.96000000000004;326.96000000000004;277.36;277.26000000000005;319.46000000000004;322.36;257.36;241.05796691057077;267.8393353686513;274.1680685717883;289.96000000000004;5950000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3020000.0;5980000.0;0.0;0.0;0.17333333333333334;0.08416666666666667;0.0;0.0;0.0;9522.1845703125;3401.14379882812;3912.04174804688;19849.4765625;481032.2795271065;481115.4252605657;249865.54177248795;249865.54177248795;243937.28386842654;430280.9020939914;434896.4795471851;438024.4983934438;473014.93639070686;528928.5343954032;471436.13265005866;437713.4967235476;445163.16002712236;464239.1217830999;453395.3457919151;409829.67921182106;474663.0438927271;434896.4795471851;434717.7860891638;194425.4183739577;206546.2383541025;453939.16980444617;196261.30178701004;195549.00289029034;271.69934785314786;848729.7903625935;463569.72736580094;110718.00243491762;135181.2596542905;0;2;3;9;5;5;0;8;48;50;665591991854.1978;253982466924.919;559427619719.3302;41905.620745115186;21687.887224800874;-0.0;0.0;1988833.2193152844;444478.00901859195;0.0;429498.01364874816;3.7773751053439817;0.3522545998827917
3067;2019-06-15 20:07:45.127;578;581;186;186;169;41;43;20;-25;34;757;227;-27;15;238;153;227;536;167;44;42;-145;597;358;363;133;363;302;597;-1.0;-1.0;989.0;489.0;0.0;19;1;65;1;0;0;1;0;0;0;1;1;1;1;0;19412.681640625;9402.1220703125;3469.46850585938;3921.189453125;491.0;248814;462.0;0.0;Calculated values ==>;1560622065.127;330.96000000000004;331.26000000000005;291.76000000000005;291.76000000000005;290.06;277.26000000000005;274.1680685717883;277.46000000000004;275.16;270.66;276.56;348.86;295.86;270.46000000000004;274.66;296.96000000000004;288.46000000000004;295.86;326.76000000000005;277.56;277.36;319.36;322.26000000000005;258.66;241.05796691057077;267.8393353686513;274.1680685717883;289.86;5970000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3020000.0;5970000.0;0.0;0.0;0.16483333333333333;0.08149999999999999;0.0;0.0;0.0;9402.1220703125;3469.46850585938;3921.189453125;19412.681640625;480655.9114670492;481087.5812736244;249182.82895404412;249182.82895404412;243306.1628309065;430280.9020939914;435074.67720794375;438024.4983934438;473014.93639070686;529450.4927950186;471436.13265005866;437713.4967235476;444011.9539437932;464239.1217830999;453395.3457919151;408479.11205670744;474488.5338101976;435252.3847646943;434896.4795471851;194007.49548133422;206128.24275125185;455264.1233042037;196623.52195744964;195549.00289029034;271.8452576807945;849056.9259375454;463727.4062662174;110783.26957024596;135238.50616873163;0;2;3;9;5;5;0;8;48;50;665809759184.8347;254062254955.1524;559608792539.8601;39790.92761586637;21079.209009760452;-0.0;0.0;1989513.9217662648;444834.3480293853;0.0;429498.01364874816;3.6247802043159063;0.33842976552630916
3068;2019-06-15 20:08:45.107;577;580;187;187;169;41;44;21;-25;34;762;226;-27;14;239;152;226;533;166;45;44;-134;594;356;362;133;361;302;596;199.0;-1.0;1012.0;408.0;0.0;17;1;64;1;0;0;1;0;0;0;1;1;1;0;0;19239.802734375;9281.408203125;3322.48828125;3918.255859375;490.0;248815;462.0;0.0;Calculated values ==>;1560622125.107;330.86;331.16;291.86;291.86;290.06;277.26000000000005;273.955091788801;277.56;275.26000000000005;270.66;276.56;349.36;295.76000000000005;270.46000000000004;274.56;297.06;288.36;295.76000000000005;326.46000000000004;277.66;277.56;319.36;322.16;259.76000000000005;241.05796691057077;267.8393353686513;273.955091788801;289.76000000000005;5940000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;3020000.0;5960000.0;0.033166666666666664;0.0;0.16866666666666666;0.068;0.0;0.033166666666666664;0.0;9281.408203125;3322.48828125;3918.255859375;19239.802734375;480861.2549544279;481059.86601906834;249589.81863690942;249589.81863690942;243340.5098864908;430412.23801567365;435492.39016710146;438024.4983934438;473014.93639070686;529972.2215421381;471317.03812620445;437713.4967235476;443867.07844128745;464664.8766729168;453597.93676159094;409424.11824908026;474164.1930455546;435668.7067053961;435492.39016710146;194007.49548133422;205710.24989127388;456380.4301685361;197780.23994931384;197780.23994931384;272.3011746200776;849378.9226060939;463883.0504531837;110848.57650496725;135295.08694209557;0;2;3;9;5;5;0;8;48;50;666027186684.9038;254142028355.17776;559789932139.9177;40521.19825757659;17584.812934907113;-0.0;7884.119648889956;1990182.966392851;445156.440812299;0.0;429563.6927455108;3.994039606246362;0.2977787380366244
3069;2019-06-15 20:09:45.108;575;579;190;190;170;39;46;22;-26;34;765;227;-27;17;239;151;226;531;167;44;45;-125;587;357;362;131;362;302;589;175.0;0.0;1016.0;314.0;0.0;14;0;61;1;0;0;1;0;0;0;1;1;1;1;0;18924.80859375;9004.486328125;3193.28125;3901.5908203125;490.0;248816;462.0;0.0;Calculated values ==>;1560622185.108;330.66;331.06;292.16;292.16;290.16;277.06;274.0616903277293;277.76000000000005;275.36;270.56;276.56;349.66;295.86;270.46000000000004;274.86;297.06;288.26000000000005;295.76000000000005;326.26000000000005;277.56;277.66;319.36;322.16;260.66;240.61611355647437;267.8393353686513;274.0616903277293;289.86;5870000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3020000.0;5890000.0;0.029166666666666667;0.0;0.16933333333333334;0.052333333333333336;0.0;0.029166666666666667;0.0;9004.486328125;3193.28125;3901.5908203125;18924.80859375;481387.3923790058;481726.326640943;251024.9710485149;251024.9710485149;243920.46863448477;430346.717906069;435844.5533831253;437869.15320432716;473275.31562819314;530285.1503133504;471436.13265005866;437713.4967235476;444301.04523409;464518.1588243853;453283.0443037091;412450.7188404194;474742.953715381;435492.39016710146;435668.7067053961;194007.49548133422;205710.24989127388;457608.300593935;198965.75021739997;198965.75021739997;272.7773411293537;849696.9663340846;464035.4354471343;110913.74297997574;135349.38592642505;0;2;3;9;5;5;0;8;48;50;666244390304.6415;254221229675.0821;559971135159.6989;40454.30957245301;13535.626803038667;-0.0;6903.836230899888;1990857.7735372176;445415.78213208524;0.0;429686.9277649096;3.7823726324585407;0.26998982872213056
3070;2019-06-15 20:10:45.088;573;575;190;191;174;40;47;22;-25;34;769;227;-27;7;239;152;225;517;167;46;46;-119;586;356;361;131;361;303;587;-2.0;-1.0;958.0;344.0;0.0;14;0;61;1;0;0;1;0;0;0;1;1;1;0;0;19059.294921875;9037.8056640625;3157.52734375;3924.8232421875;488.0;248817;462.0;0.0;Calculated values ==>;1560622245.088;330.46000000000004;330.66;292.16;292.26000000000005;290.56;277.16;273.955091788801;277.86;275.36;270.66;276.56;350.06000000000006;295.86;270.46000000000004;273.86;297.06;288.36;295.66;324.86;277.76000000000005;277.76000000000005;319.36;321.96000000000004;261.26000000000005;240.61611355647437;267.9596281332873;273.955091788801;289.86;5860000.0;3560000.0;3610000.0;1310000.0;3610000.0;3030000.0;5870000.0;0.0;0.0;0.15966666666666668;0.05733333333333333;0.0;0.0;0.0;9037.8056640625;3157.52734375;3924.8232421875;19059.294921875;481218.1457346693;481387.3923790058;251121.8244489836;251501.55116010827;245356.65271112756;430412.23801567365;436256.0551253566;437798.07955487026;473275.31562819314;530626.595412262;471301.7307002258;437485.64907481754;442640.2954479828;464664.8766729168;453597.93676159094;412475.2161893106;472901.5310291649;436081.5480936552;436081.5480936552;194007.49548133422;204874.27233412856;458210.9961610287;197992.1313951495;198965.75021739997;272.3857795344832;850013.3950187501;464185.7377629726;110978.94135714491;135402.29169025482;0;2;3;9;5;5;0;8;48;50;666461218004.7104;254299803475.1071;560152574659.7566;38289.01638950208;14919.214913243739;-0.0;0.0;1991513.7491889815;445652.8267719027;0.0;429744.44055619586;3.300726771971942;0.2879532192114002
3071;2019-06-15 20:11:45.129;569;572;190;191;172;38;48;21;-25;33;772;227;-27;20;239;152;223;515;165;47;48;-116;588;354;359;129;359;302;590;216.0;-1.0;1026.0;367.0;0.0;1;0;60;1;0;0;1;0;0;0;1;1;1;1;0;18793.0859375;8916.3564453125;2790.8515625;3920.74975585938;487.0;248818;463.0;0.0;Calculated values ==>;1560622305.129;330.06;330.36;292.16;292.26000000000005;290.36;276.96000000000004;273.7412296467126;277.96000000000004;275.26000000000005;270.66;276.46000000000004;350.36;295.86;270.46000000000004;275.16;297.06;288.36;295.46000000000004;324.66;277.86;277.96000000000004;319.46000000000004;321.86;261.56;240.16925963744896;267.8393353686513;273.7412296467126;289.66;5880000.0;3540000.0;3590000.0;1290000.0;3590000.0;3020000.0;5900000.0;0.036000000000000004;0.0;0.17099999999999999;0.06116666666666667;0.0;0.036000000000000004;0.0;8916.3564453125;2790.8515625;3920.74975585938;18793.0859375;480412.94429705327;480609.56763054105;250976.9010601988;251354.15113412932;244560.69449820978;430542.39183029096;436897.1440491649;438024.4983934438;473438.18344108673;531015.0068793237;471436.13265005866;437713.4967235476;444733.05781294516;464957.45143190527;453941.36259033;410831.03542939585;472214.3889435212;436724.7826973762;436897.1440491649;194425.4183739577;204456.2876039246;458824.20636021195;198113.6175352642;198113.6175352642;272.426108931956;850329.0470736099;464335.45801925356;111044.36580818766;135451.8953870954;0;2;3;9;5;5;0;8;48;50;666677365604.3123;254377856774.96326;560334198684.422;41024.76062674871;15946.797683125971;-0.0;8596.206954500425;1992175.1489774617;445910.2193078588;0.0;429816.12456464086;4.195542773783999;0.29768165105536126
3072;2019-06-15 20:12:45.109;567;570;190;191;174;39;50;22;-26;34;775;225;-27;16;239;153;222;513;163;48;49;-112;583;356;361;138;361;302;584;146.0;0.0;904.0;452.0;9.0;1;100;57;1;0;0;1;0;0;0;1;0;1;0;0;17644.8671875;8639.0263671875;2790.6376953125;2955.88403320312;485.0;248819;464.0;0.0;Calculated values ==>;1560622365.109;329.86;330.16;292.16;292.26000000000005;290.56;277.06;273.955091788801;278.16;275.36;270.56;276.56;350.66;295.66;270.46000000000004;274.76000000000005;297.06;288.46000000000004;295.36;324.46000000000004;277.96000000000004;278.06;319.56;321.66;261.96000000000004;242.14157278889297;267.8393353686513;273.955091788801;289.46000000000004;5830000.0;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;5840000.0;0.024333333333333332;0.0;0.15066666666666664;0.07533333333333332;0.0015;0.025833333333333333;0.0;8639.0263671875;2790.6376953125;2955.88403320312;17644.8671875;480711.2949282541;481022.7398098812;251268.9272049704;251651.20782861309;245471.50541027746;430412.23801567365;436776.8904632732;437869.15320432716;472360.27449258295;531327.671585697;471197.8776569007;437713.4967235476;444156.6089809168;464664.8766729168;453739.86056312814;412552.0843252361;472684.3007513061;436430.11128019885;436603.72145541804;194843.3435325042;203620.32615720207;457814.38708952843;197594.93450692628;200711.4889216514;272.22709974157453;850632.595466545;464481.7041111186;111101.65198802088;135498.39229345514;0;2;3;9;5;5;0;8;48;50;666893293604.3809;254457930074.9887;560515338284.4796;36201.31561707506;19603.19876122269;-0.0;6093.882673788971;1992818.485096153;446206.3705283324;0.0;429938.5011724443;4.302818122764152;0.3444051078118706
3073;2019-06-15 20:13:45.130;564;568;189;190;173;37;51;20;-25;34;775;221;-27;19;239;153;221;515;162;49;50;-110;596;351;356;137;356;302;598;166.0;-1.0;936.0;376.0;8.0;1;96;56;1;0;0;1;0;0;0;1;0;1;0;0;17920.576171875;8816.5458984375;2945.4091796875;2923.77905273438;482.0;248820;465.0;0.0;Calculated values ==>;1560622425.13;329.56;329.96000000000004;292.06;292.16;290.46000000000004;276.86;273.4187578820637;278.26000000000005;275.16;270.66;276.56;350.66;295.26000000000005;270.46000000000004;275.06;297.06;288.46000000000004;295.26000000000005;324.66;278.06;278.16;319.66;321.36;262.16;241.92719264551067;267.8393353686513;273.4187578820637;289.36;5960000.0;3510000.0;3560000.0;1370000.0;3560000.0;3020000.0;5980000.0;0.027666666666666666;0.0;0.156;0.06266666666666666;0.0013333333333333333;0.028999999999999998;0.0;8816.5458984375;2945.4091796875;2923.77905273438;17920.576171875;478745.7141868239;479090.42869997176;250231.92163254198;250600.57864766478;244608.68114812643;430735.4089219946;438096.5567362614;438024.4983934438;472491.6353866644;531327.671585697;470720.57032074116;437713.4967235476;444589.26801690354;465394.1846544878;454593.1307186433;406171.10493194446;471177.5050727064;437758.75445384247;437927.85481464386;195261.2709748474;202366.40377179522;458175.1926856354;197014.7194184859;199461.48733637354;271.974933681175;850929.0778944751;464627.218125774;111150.66632954095;135546.20941433386;0;2;3;9;5;5;0;8;48;50;667108468889.9073;254540458950.19064;560696601704.9231;37597.52552009343;16366.056324741368;-0.0;6915.5246568698385;1993433.690687088;446506.2192317765;0.0;430046.9508445699;4.145458848650837;0.30606775709914363
3074;2019-06-15 20:14:45.110;566;569;189;189;170;36;52;22;-25;33;772;218;-27;13;239;154;221;525;161;50;52;-108;598;351;356;139;356;302;601;289.0;-1.0;1254.0;248.0;0.0;1;98;55;1;0;0;1;0;0;0;1;0;1;0;0;17953.953125;8799.275390625;2972.9970703125;2927.81323242188;480.0;248821;466.0;0.0;Calculated values ==>;1560622485.11;329.76000000000005;330.06;292.06;292.06;290.16;276.76000000000005;273.4187578820637;278.36;275.36;270.66;276.46000000000004;350.36;294.96000000000004;270.46000000000004;274.46000000000004;297.06;288.56;295.26000000000005;325.66;278.16;278.36;319.76000000000005;321.16;262.36;242.35481222062532;267.8393353686513;273.4187578820637;289.26000000000005;5980000.0;3510000.0;3560000.0;1390000.0;3560000.0;3020000.0;6010000.0;0.04816666666666667;0.0;0.209;0.04133333333333333;0.0;0.04816666666666667;0.0;8799.275390625;2972.9970703125;2927.81323242188;17953.953125;478799.1056184078;478880.1869770076;250096.5860663672;250096.5860663672;243500.5844058802;430735.4089219946;438264.86425820563;438024.4983934438;472130.5325463717;531015.0068793237;470361.88256180414;437713.4967235476;443721.9807720978;465394.1846544878;454733.0192483894;405125.4011847159;472318.9972540296;437927.85481464386;438264.86425820563;195679.20071851107;201530.46850934727;458063.25475081766;198708.89368240154;198708.89368240154;272.65047740880397;851227.9326527192;464773.9677031426;111199.41334398264;135595.51302621953;0;2;3;9;5;5;0;8;48;50;667321997689.1265;254623231349.88794;560877741304.2606;50016.961384607835;10719.980257494533;-0.0;11538.612582734564;1994163.56803505;446731.86096347944;0.0;430200.68405951204;4.9166757073726925;0.28538134276443755
3075;2019-06-15 20:15:45.151;569;571;186;187;169;35;54;21;-25;32;768;216;-27;19;239;154;222;533;163;51;53;-105;606;351;356;139;355;302;607;299.0;-1.0;1393.0;247.0;0.0;1;99;54;1;0;0;1;0;0;0;1;0;1;1;0;18072.947265625;8884.9208984375;3060.19165039062;2930.57202148438;477.0;248822;468.0;0.0;Calculated values ==>;1560622545.151;330.06;330.26000000000005;291.76000000000005;291.86;290.06;276.66;273.4187578820637;278.56;275.26000000000005;270.66;276.36;349.96000000000004;294.76000000000005;270.46000000000004;275.06;297.06;288.56;295.36;326.46000000000004;278.26000000000005;278.46000000000004;319.96000000000004;320.86;262.66;242.35481222062532;267.8393353686513;273.4187578820637;289.46000000000004;6060000.0;3510000.0;3560000.0;1390000.0;3550000.0;3020000.0;6070000.0;0.049833333333333334;0.0;0.23216666666666666;0.04116666666666667;0.0;0.049833333333333334;0.0;8884.9208984375;3060.19165039062;2930.57202148438;18072.947265625;478284.6365057931;478459.2587677468;248756.7468810113;249112.92339285027;242969.20448901763;430735.4089219946;438600.31193768553;438024.4983934438;472032.3497595296;530597.9988283011;470122.41596136003;437713.4967235476;444589.26801690354;465539.2008351387;454733.0192483894;263464.0883724503;472771.6341037445;438096.5567362614;438432.7813550058;196515.0671798046;200276.58477070546;458368.3232398762;198916.19600929559;198916.19600929559;272.73267475020276;851528.3619764633;464921.43670753867;111248.26658145187;135645.82395465713;0;2;3;9;5;5;0;8;48;50;667535743649.5814;254706688340.06558;561059065124.6466;55512.97753685308;10680.779237658902;-0.0;11935.90983639456;1995043.5851289763;446910.3224917549;0.0;430396.43875445187;5.252172849028436;0.306360765586176
3076;2019-06-15 20:16:45.111;575;576;182;183;166;35;55;21;-24;31;763;217;-26;13;239;154;223;540;161;51;54;-104;617;350;355;137;354;304;618;232.0;0.0;1407.0;239.0;0.0;0;99;53;1;0;0;1;0;0;0;1;0;1;1;0;18026.94140625;9019.0234375;3071.03393554688;2949.1875;474.0;248823;471.0;0.0;Calculated values ==>;1560622605.111;330.66;330.76000000000005;291.36;291.46000000000004;289.76000000000005;276.66;273.3108153835814;278.66;275.26000000000005;270.76000000000005;276.26000000000005;349.46000000000004;294.86;270.56;274.46000000000004;297.06;288.56;295.46000000000004;327.16;278.26000000000005;278.56;320.26000000000005;320.56;262.76000000000005;241.92719264551067;268.0796299477929;273.3108153835814;289.26000000000005;6170000.0;3500000.0;3550000.0;1370000.0;3540000.0;3040000.0;6180000.0;0.03866666666666666;0.0;0.23450000000000001;0.03983333333333334;0.0;0.03866666666666666;0.0;9019.0234375;3071.03393554688;2949.1875;18026.94140625;477855.4166157994;477884.17904554144;246927.36439053438;247270.02936087092;241648.42473768;430799.1582183253;438990.6112634131;437727.04723144654;472198.00020708365;529924.4241206498;469969.09555200214;437413.810930519;443315.08579407755;465683.9387588076;454901.96289435565;263038.2096768201;472441.5337551353;438322.7307962154;438824.2089657564;197768.88456892778;199022.72361097817;458782.81324599974;198685.5539054469;198685.5539054469;272.63706242485136;851828.9938273166;465070.5367774089;111297.23191216472;135696.88343887473;0;2;3;9;5;5;0;8;48;50;667748901449.717;254789433140.11823;561240743924.7622;56055.23018494692;10360.54083039869;-0.0;9285.361328998633;1995972.7003705394;447085.5499295443;0.0;430573.16478499165;5.033572694864137;0.30395209105821525
3077;2019-06-15 20:17:48.112;582;581;180;180;164;37;57;22;-23;31;761;217;-25;20;239;154;225;546;161;53;56;-102;621;351;356;137;356;305;623;129.0;-1.0;1402.0;302.0;8.0;0;99;56;1;0;0;1;0;0;0;1;0;1;0;0;17920.48828125;9245.7734375;3114.69213867188;2953.93432617188;471.0;248824;473.0;0.0;Calculated values ==>;1560622668.112;331.36;331.26000000000005;291.16;291.16;289.56;276.86;273.4187578820637;278.86;275.36;270.86;276.26000000000005;349.26;294.86;270.66;275.16;297.06;288.56;295.66;327.76000000000005;278.46000000000004;278.76000000000005;320.46000000000004;320.26000000000005;262.96000000000004;241.92719264551067;268.19934244402924;273.4187578820637;289.26000000000005;6210000.0;3510000.0;3560000.0;1370000.0;3560000.0;3050000.0;6230000.0;0.021500000000000002;0.0;0.23366666666666666;0.050333333333333334;0.0013333333333333333;0.022833333333333334;0.0;9245.7734375;3114.69213867188;2953.93432617188;17920.48828125;478416.68617415434;478030.0058225732;246065.04849492406;246065.04849492406;240863.24484218218;430735.4089219946;439100.6227884132;437656.05685647397;472198.00020708365;529639.2875359172;469832.19507311814;437342.01223029394;444132.64570135507;465394.1846544878;454733.0192483894;263657.40975787654;472729.65365762764;438432.7813550058;438934.2288957923;198604.77482894104;197768.88456892778;458985.09233437356;198479.86936258673;201258.56595425608;272.55954851251096;852143.5388294188;465230.3562866586;111348.88504796232;135751.0094010905;0;2;3;9;5;5;0;8;48;50;667972870004.4594;254875744510.01892;561432581969.5415;55887.502477738315;13112.096222913271;-0.0;5426.927637165077;1996952.2148278127;447290.93876361294;0.0;430701.89935667097;4.859904848535802;0.3334381510142937
3078;2019-06-15 20:18:45.102;588;587;180;180;161;38;58;22;-23;31;760;217;-25;16;240;154;226;553;163;55;57;-102;624;354;358;138;358;304;625;-1.0;-1.0;1450.0;409.0;0.0;0;98;56;1;0;0;1;0;0;0;1;0;1;1;0;17768.662109375;9263.064453125;3056.37890625;2954.29907226562;468.0;248825;477.0;0.0;Calculated values ==>;1560622725.102;331.96000000000004;331.86;291.16;291.16;289.26000000000005;276.96000000000004;273.7412296467126;278.96000000000004;275.36;270.86;276.26000000000005;349.16;294.86;270.66;274.76000000000005;297.16;288.56;295.76000000000005;328.46000000000004;278.66;278.86;320.86;319.96000000000004;262.96000000000004;242.14157278889297;268.0796299477929;273.7412296467126;289.46000000000004;6240000.0;3540000.0;3579999.9999999995;1380000.0;3579999.9999999995;3040000.0;6250000.0;0.0;0.0;0.24166666666666667;0.06816666666666667;0.0;0.0;0.0;9263.064453125;3056.37890625;2954.29907226562;17768.662109375;478950.29124372336;478683.89607742056;245993.2124627648;245993.2124627648;239866.0773578551;430542.39183029096;438821.784160885;437883.18805776763;472066.18378088326;529611.0691093424;469969.09555200214;437570.5891863215;443752.90924145415;465233.93026070396;454223.52545643086;263886.59030784294;473554.063491446;438318.1136646966;438654.2798845102;200276.58477070546;196515.0671798046;458829.2679732881;198534.68465461806;201258.56595425608;272.593703752843;852426.0283684608;465376.8588799313;111395.65035649472;135799.85514260564;0;2;3;9;5;5;0;8;48;50;668176324304.4934;254954105760.03204;561606116519.5706;57842.55498909448;17743.414096222674;-0.0;0.0;1997852.419824496;447535.16869880486;0.0;430744.85499640624;4.948752371830991;0.403331065724073
3079;2019-06-15 20:19:45.103;593;591;178;178;161;41;37;23;-23;32;759;218;-24;17;240;152;228;555;162;57;36;-102;621;357;362;139;362;305;622;-1.0;-1.0;1529.0;364.0;0.0;0;99;58;1;0;0;1;0;0;0;1;0;1;0;0;17661.39453125;9353.0751953125;3046.79467773438;2951.16333007812;464.0;248826;480.0;0.0;Calculated values ==>;1560622785.103;332.46000000000004;332.26000000000005;290.96000000000004;290.96000000000004;289.26000000000005;277.26000000000005;274.0616903277293;276.86;275.46000000000004;270.86;276.36;349.06000000000006;294.96000000000004;270.76000000000005;274.86;297.16;288.36;295.96000000000004;328.66;278.86;276.76000000000005;321.16;319.56;262.96000000000004;242.35481222062532;268.19934244402924;274.0616903277293;289.36;6210000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3050000.0;6220000.0;0.0;0.0;0.2548333333333333;0.06066666666666667;0.0;0.0;0.0;9353.0751953125;3046.79467773438;2951.16333007812;17661.39453125;480039.3052671815;479628.385943314;245430.85916653206;245430.85916653206;239951.79124835646;430346.717906069;434244.55786418;437656.05685647397;472032.3497595296;529430.2317793416;469952.5135695722;437499.1961693786;443695.9394408292;464649.81302044657;453425.5286898729;265099.84727246844;474235.8493928779;437749.2872906415;434064.28222162405;201530.46850934727;194843.3435325042;458673.08712974;199665.66538537914;201258.56595425608;273.05453492685086;852721.2837609506;465531.99596238916;111444.86336332458;135850.71577007373;0;2;3;9;5;5;0;8;48;50;668392327904.2324;255037207144.93167;561788819564.3499;60647.88475988399;15713.116919157892;-0.0;0.0;1998839.85661155;447813.97777033667;0.0;430744.85499640624;4.97432326988239;0.3901838676716806
3080;2019-06-15 20:20:45.133;594;593;178;178;161;45;35;24;-22;33;758;218;-24;16;240;151;229;558;165;59;34;-103;614;360;365;139;365;305;615;-2.0;-1.0;1686.0;218.0;0.0;0;99;60;1;0;0;1;0;0;0;1;0;1;1;0;17433.541015625;9397.1171875;2952.25415039062;2960.2265625;460.0;248827;487.0;0.0;Calculated values ==>;1560622845.133;332.56;332.46000000000004;290.96000000000004;290.96000000000004;289.26000000000005;277.66;274.38016830617;276.66;275.56;270.96000000000004;276.46000000000004;348.96000000000004;294.96000000000004;270.76000000000005;274.76000000000005;297.16;288.26000000000005;296.06;328.96000000000004;279.06;276.56;321.86;319.16;262.86;242.35481222062532;268.19934244402924;274.38016830617;289.66;6140000.0;3600000.0;3650000.0;1390000.0;3650000.0;3050000.0;6150000.0;0.0;0.0;0.28099999999999997;0.036333333333333336;0.0;0.0;0.0;9397.1171875;2952.25415039062;2960.2265625;17433.541015625;480998.19270867034;480736.9817918011;245680.73870427674;245680.73870427674;240154.82000776997;430148.3826014536;433133.46834165603;437812.597326149;472130.5325463717;529325.6898092299;469952.5135695722;437499.1961693786;443549.91784386104;464208.71106282185;452761.82112387515;266247.2798168734;475557.72093356506;437404.9428379243;432949.0678229144;204456.2876039246;193171.6564234249;458571.5327510914;201467.01157194222;201258.56595425608;273.77588058401017;853013.8877859332;465688.3256913064;111494.14957653046;135900.73283965437;0;2;3;9;5;5;0;8;48;50;668610536954.1284;255120648844.8919;561971911064.2626;66413.1095969321;9341.464269509088;-0.0;0.0;1999899.2276514953;448022.87034089764;0.0;430744.85499640624;4.948175279280741;0.355762218355768
3081;2019-06-15 20:21:45.134;592;591;179;179;162;48;36;26;-21;34;756;219;-22;14;240;150;229;550;165;40;36;-104;610;362;367;138;367;306;611;-1.0;-2.0;1695.0;146.0;0.0;0;99;65;1;0;0;1;0;0;0;1;0;1;1;0;17553.234375;9597.27734375;2919.85546875;2975.77368164062;457.0;248828;497.0;0.0;Calculated values ==>;1560622905.134;332.36;332.26000000000005;291.06;291.06;289.36;277.96000000000004;274.5913991737795;276.76000000000005;275.76000000000005;271.06;276.56;348.76;295.06;270.96000000000004;274.56;297.16;288.16;296.06;328.16;277.16;276.76000000000005;322.86;318.86;262.76000000000005;242.14157278889297;268.3187672390254;274.5913991737795;289.66;6100000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3060000.0;6110000.0;0.0;0.0;0.2825;0.024333333333333332;0.0;0.0;0.0;9597.27734375;2919.85546875;2975.77368164062;17553.234375;481170.22901964094;480909.63898227783;246166.0781454149;246166.0781454149;240589.1146547315;430014.67791919125;432812.2514932043;437742.05038880615;472360.27449258295;529039.9816895401;469936.0384969846;437585.1090581189;443052.3292051162;463913.1838744076;452267.28390789893;402748.7016002726;474847.0971014213;433550.350954743;432812.2514932043;208636.25808486674;191917.91438739494;458626.5587268162;202452.240845813;201258.56595425608;274.1692364102002;853305.4491076025;465846.6149509483;111543.61706981291;135949.66790218666;0;2;3;9;5;5;0;8;48;50;668830140614.7357;255203750230.12173;562155214119.7695;66469.37119589555;6233.575068437744;-0.0;0.0;2001006.6001170648;448152.6644989394;0.0;430744.85499640624;4.692660237240145;0.3210133615699247
3082;2019-06-15 20:22:45.124;586;587;184;184;166;51;38;28;-20;35;755;218;-22;17;240;149;229;542;165;41;37;-104;595;367;372;138;371;307;595;-1.0;-1.0;1742.0;144.0;0.0;0;99;68;1;0;0;1;0;0;0;1;0;1;1;0;17353.943359375;9497.619140625;2789.30102539062;2985.2138671875;455.0;248829;509.0;0.0;Calculated values ==>;1560622965.124;331.76000000000005;331.86;291.56;291.56;289.76000000000005;278.26000000000005;275.1157276137837;276.96000000000004;275.96000000000004;271.16;276.66;348.66;294.96000000000004;270.96000000000004;274.86;297.16;288.06;296.06;327.36;277.26000000000005;276.86;324.06;318.66;262.76000000000005;242.14157278889297;268.43790593516167;275.1157276137837;289.66;5950000.0;3670000.0000000005;3720000.0000000005;1380000.0;3710000.0;3070000.0;5950000.0;0.0;0.0;0.2903333333333334;0.024;0.0;0.0;0.0;9497.619140625;2789.30102539062;2985.2138671875;17353.943359375;482034.3632389143;482177.0454649213;248548.65923399347;248548.65923399347;242383.90934974357;429675.2189834977;431904.6589097521;437671.5478804793;472458.26935960614;528858.648623613;469678.4122531032;437356.53477473935;443288.7182359786;463318.56813207973;451234.9213390781;410251.65092154325;475632.0899259513;432471.8144565848;431714.3608008603;213652.59903751023;191082.09718829524;458626.5587268162;203785.40977592763;201258.56595425608;274.7092459570654;853596.2937732439;466005.7125676538;111593.28368691167;135997.23627692804;0;2;3;9;5;5;0;8;48;50;669051803664.771;255286536430.1349;562339083469.7987;67904.94209635485;6116.187574821326;-0.0;0.0;2002126.1994303542;448255.56203520147;0.0;430744.85499640624;4.8468098505583415;0.3301569116022617
3083;2019-06-15 20:23:45.145;577;579;189;189;170;52;40;29;-20;37;756;218;-22;12;239;149;229;526;162;41;39;-104;596;364;369;138;369;307;597;-2.0;0.0;1622.0;150.0;0.0;0;99;72;1;0;0;1;0;0;0;1;0;1;1;0;17845.044921875;9656.51953125;2804.18212890625;2977.82495117188;452.0;248830;522.0;0.0;Calculated values ==>;1560623025.145;330.86;331.06;292.06;292.06;290.16;278.36;274.8017692304317;277.16;276.06;271.16;276.86;348.76;294.96000000000004;270.96000000000004;274.36;297.06;288.06;296.06;325.76000000000005;277.26000000000005;277.06;325.36;318.36;262.76000000000005;242.14157278889297;268.43790593516167;274.8017692304317;289.36;5960000.0;3640000.0;3690000.0;1380000.0;3690000.0;3070000.0;5970000.0;0.0;0.0;0.2703333333333333;0.025;0.0;0.0;0.0;9656.51953125;2804.18212890625;2977.82495117188;17845.044921875;480628.39698494796;480799.92360813456;250277.4487917724;250277.4487917724;243638.54228591663;429879.7862731237;433047.9251940826;437671.5478804793;472654.2065195329;528963.3448891509;469678.4122531032;437356.53477473935;442550.7883978828;463482.9483213088;451768.9547489059;409807.95814102545;472982.6900480588;433233.1241697373;432862.1520614866;219087.46209138638;189828.38726562503;458626.5587268162;202874.78781844824;201258.56595425608;274.342621567613;853889.7213388559;466165.38625591365;111642.9930691854;136043.86495080192;0;2;3;9;5;5;0;8;48;50;669274181469.4318;255369365410.00854;562523347939.5176;63473.39080343573;6393.7942727091995;-0.0;0.0;2003221.4020563194;448359.8483712189;0.0;430744.85499640624;4.525508608112861;0.30699568627779544
