;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3084;2019-06-15 20:24:45.115;568;570;192;192;175;50;41;30;-21;38;755;216;-22;16;240;149;228;519;162;42;40;-104;582;366;371;138;370;307;582;-1.0;0.0;1649.0;309.0;0.0;24;100;74;1;0;0;1;0;0;0;1;0;1;1;0;19108.705078125;9641.732421875;3317.45532226562;2990.28833007812;445.0;248831;532.0;0.0;Calculated values ==>;1560623085.115;329.96000000000004;330.16;292.36;292.36;290.66;278.16;275.0112864084945;277.26000000000005;276.16;271.06;276.96000000000004;348.66;294.76000000000005;270.96000000000004;274.76000000000005;297.16;288.06;295.96000000000004;325.06;277.36;277.16;326.36;317.66;262.76000000000005;242.14157278889297;268.43790593516167;275.0112864084945;289.36;5820000.0;3660000.0;3710000.0;1380000.0;3700000.0;3070000.0;5820000.0;0.0;0.0;0.2748333333333333;0.0515;0.0;0.0;0.0;9641.732421875;3317.45532226562;2990.28833007812;19108.705078125;480970.5114828733;481255.1665955205;252139.1095016409;252139.1095016409;245896.94794395092;429743.705733735;432727.05303922435;437514.20447033056;472752.1489716358;528858.648623613;469436.86616945645;437356.53477473935;443141.609673585;463467.6714287577;451413.44454563194;415170.0148568504;473837.2311537951;432913.8003328046;432539.7142654744;223268.49639005636;186903.13564328075;458626.5587268162;202352.782684373;201258.56595425608;274.1487322355576;854197.5152817111;466326.12461288326;111692.70247941419;136094.85308942996;0;2;3;9;5;5;0;8;48;50;669496070469.5376;255452124010.04803;562707455839.6055;64630.19742084067;13198.099466185824;-0.0;0.0;2004288.3981937466;448523.0325195636;0.0;430744.85499640624;4.879677333905075;0.36637062026591355
3085;2019-06-15 20:25:45.086;559;561;191;191;175;47;40;30;-20;39;756;216;-22;12;240;148;226;496;162;39;39;-104;588;359;364;138;364;306;589;-2.0;0.0;1392.0;253.0;0.0;8;100;77;1;0;0;1;0;0;0;1;0;1;1;0;19047.615234375;9943.9072265625;2968.51391601562;2994.03295898438;440.0;248832;538.0;0.0;Calculated values ==>;1560623145.086;329.06;329.26000000000005;292.26000000000005;292.26000000000005;290.66;277.86;274.27422755570615;277.16;276.16;271.16;277.06;348.76;294.76000000000005;270.96000000000004;274.36;297.16;287.96000000000004;295.76000000000005;322.76000000000005;277.06;277.06;326.96000000000004;317.16;262.76000000000005;242.14157278889297;268.3187672390254;274.27422755570615;289.36;5880000.0;3590000.0;3640000.0;1380000.0;3640000.0;3060000.0;5890000.0;0.0;0.0;0.232;0.042166666666666665;0.0;0.0;0.0;9943.9072265625;2968.51391601562;2994.03295898438;19047.615234375;478972.1545455856;479142.6485510982;251403.0383300847;251403.0383300847;245625.11643944975;430214.79039162316;434293.55171347444;437898.67151236854;472850.0741107318;529039.9816895401;469574.45669621165;437585.1090581189;442757.55712985963;464356.0352725641;452505.1438823547;412035.7173835649;469439.59196732304;434112.87870749587;434112.87870749587;225777.27872811773;184813.72873217988;458626.5587268162;200570.51313992223;201258.56595425608;273.4198477594864;854515.3309322371;466489.25938989676;111742.54771993695;136147.21084789012;0;2;3;9;5;5;0;8;48;50;669716463894.3763;255534883989.9875;562891266954.4711;55060.13274240755;10881.363255580696;-0.0;0.0;2005285.3355249923;448723.59772204014;0.0;430744.85499640624;4.145581131844511;0.3094981669064936
3086;2019-06-15 20:26:45.106;553;555;192;192;173;43;41;27;-22;39;756;217;-24;15;240;146;224;502;160;39;40;-103;587;358;364;137;363;305;589;221.0;-1.0;1350.0;175.0;0.0;4;100;77;1;0;0;1;0;0;0;1;0;1;1;0;19177.91015625;9924.9990234375;2876.02490234375;2975.2080078125;436.0;248833;541.0;0.0;Calculated values ==>;1560623205.106;328.46000000000004;328.66;292.36;292.36;290.46000000000004;277.46000000000004;274.1680685717883;277.26000000000005;275.86;270.96000000000004;277.06;348.76;294.86;270.76000000000005;274.66;297.16;287.76000000000005;295.56;323.36;277.06;277.16;327.26000000000005;316.76000000000005;262.86;241.92719264551067;268.19934244402924;274.1680685717883;289.16;5870000.0;3579999.9999999995;3640000.0;1370000.0;3629999.9999999995;3050000.0;5890000.0;0.036833333333333336;0.0;0.225;0.029166666666666667;0.0;0.036833333333333336;0.0;9924.9990234375;2876.02490234375;2975.2080078125;19177.91015625;478221.71769562294;478272.4349113859;251783.72304960247;251783.72304960247;244938.25685328935;430280.9020939914;434473.7075064044;437812.597326149;472980.6827117325;529116.5775126958;469832.19507311814;437499.1961693786;443403.66687243717;464503.06872351485;452392.6806234051;411664.38542190695;470363.18913058686;434112.87870749587;434293.55171347444;227031.71669481136;183142.23651711168;458883.9689336771;201083.52203870393;201083.52203870393;273.6168603999496;854833.9831590727;466654.88880000036;111792.30797586935;136195.9315728577;0;2;3;9;5;5;0;8;48;50;669934936694.3069;255617411489.96127;563074628054.4128;53264.04193967514;7519.179701103385;-0.0;8589.902759687382;2006188.3378808745;448876.9866925831;0.0;430816.4613802219;4.39731899812803;0.25183850409991715
3087;2019-06-15 20:27:45.137;550;551;187;188;174;42;41;28;-23;38;756;216;-24;11;240;147;222;499;161;40;40;-101;591;357;362;138;362;304;593;-2.0;-1.0;1153.0;93.0;0.0;3;100;77;1;0;0;1;0;0;0;1;0;1;0;0;19084.98046875;10032.9375;2860.54956054688;2963.70434570312;432.0;248834;540.0;0.0;Calculated values ==>;1560623265.137;328.16;328.26000000000005;291.86;291.96000000000004;290.56;277.36;274.0616903277293;277.26000000000005;275.96000000000004;270.86;276.96000000000004;348.76;294.76000000000005;270.76000000000005;274.26000000000005;297.16;287.86;295.36;323.06;277.16;277.16;327.16;316.36;263.06;242.14157278889297;268.0796299477929;274.0616903277293;289.26000000000005;5910000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;5930000.0;0.0;0.0;0.19216666666666665;0.015500000000000002;0.0;0.0;0.0;10032.9375;2860.54956054688;2963.70434570312;19084.98046875;477301.46285155736;477205.5379406882;249723.98084033388;250091.6749275046;245130.92679414785;430346.717906069;434960.5676705249;437883.18805776763;472752.1489716358;529193.1324091097;469848.9145262994;437727.04723144654;443022.0508540321;464649.81302044657;452711.3097642865;409063.0766610189;469369.81546906714;434782.31747122854;434782.31747122854;226613.5671989835;181470.77258748977;458930.57338890136;201202.85649429713;201083.52203870393;273.65917436210555;855153.0053246788;466821.2908680808;111841.824482579;136243.76105929792;0;2;3;9;5;5;0;8;48;50;670152849224.8054;255699954115.1501;563257422449.831;45482.070382113576;3994.779611866366;-0.0;0.0;2007011.6473089787;448972.9859277356;0.0;430888.08088768664;3.1201521585013468;0.2073913206368886
3088;2019-06-15 20:28:45.107;550;551;186;186;169;40;42;27;-24;37;755;215;-26;14;240;149;222;508;158;40;41;-100;594;357;362;136;362;303;595;303.0;-1.0;1530.0;181.0;0.0;1;100;73;1;0;0;1;0;0;0;1;0;1;1;0;18879.564453125;9713.3916015625;2886.2412109375;2963.15283203125;429.0;248835;537.0;0.0;Calculated values ==>;1560623325.107;328.16;328.26000000000005;291.76000000000005;291.76000000000005;290.06;277.16;274.0616903277293;277.36;275.86;270.76000000000005;276.86;348.66;294.66;270.56;274.56;297.16;288.06;295.36;323.96000000000004;277.16;277.26000000000005;326.86;316.06;263.16;241.71165711629368;267.9596281332873;274.0616903277293;288.96000000000004;5940000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3030000.0;5950000.0;0.050499999999999996;0.0;0.255;0.030166666666666668;0.0;0.050499999999999996;0.0;9713.3916015625;2886.2412109375;2963.15283203125;18879.564453125;476937.0813605919;476962.5996210726;249270.2964500536;249270.2964500536;243374.97876934343;430346.717906069;435138.326120535;437953.82195464283;472915.8103579757;529165.2014758766;469865.74067600165;437642.0229114993;443664.5507289629;464649.81302044657;452997.53882260225;407642.5058552269;470494.65815236414;434782.31747122854;434960.5676705249;225359.1397227605;180217.192455513;459342.28828622616;201014.618227591;201014.618227591;273.58544297981075;855469.2183469081;466985.76133430103;111891.19026384543;136291.62703745492;0;2;3;9;5;5;0;8;48;50;670369940624.9089;255782113015.18927;563439431399.9178;60419.496950398214;7792.884713435494;-0.0;11814.270446868159;2007893.7191139732;449071.16734855855;0.0;430986.4839153306;5.142180451404158;0.2742353067774291
3089;2019-06-15 20:29:45.128;553;553;183;184;168;41;43;27;-25;37;754;215;-26;10;240;150;222;512;157;41;42;-99;596;357;362;138;362;303;598;-1.0;-1.0;1073.0;333.0;0.0;5;100;72;1;0;0;1;0;0;0;1;0;1;0;0;18764.287109375;9952.294921875;2982.32666015625;2944.623046875;427.0;248836;534.0;0.0;Calculated values ==>;1560623385.128;328.46000000000004;328.46000000000004;291.46000000000004;291.56;289.96000000000004;277.26000000000005;274.0616903277293;277.46000000000004;275.86;270.66;276.86;348.56000000000006;294.66;270.56;274.16;297.16;288.16;295.36;324.36;277.26000000000005;277.36;326.56;315.86;263.26000000000005;242.14157278889297;267.9596281332873;274.0616903277293;288.86;5960000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;5980000.0;0.0;0.0;0.17883333333333334;0.0555;0.0;0.0;0.0;9952.294921875;2982.32666015625;2944.623046875;18764.287109375;477135.4561046633;476892.4855986625;248065.85526709055;248421.6716214675;242941.45774354634;430346.717906069;435315.5984456732;437798.07955487026;472654.2065195329;529060.7471719419;469865.74067600165;437642.0229114993;443080.6557621375;464649.81302044657;453140.38140994735;406654.3868961261;470716.4322735558;434960.5676705249;435138.326120535;224104.74344509715;179381.48055642567;459133.086558101;199032.1124050407;201014.618227591;272.8036731752689;855783.0269040173;467149.699413332;111940.43896044085;136340.5488862957;0;2;3;9;5;5;0;8;48;50;670587216644.5775;255864341785.06384;563621295029.6404;42699.31379196118;14435.604065494847;-0.0;0.0;2008753.343298713;449256.46958785923;0.0;431084.9706271931;3.598087893516597;0.2911544241388524
3090;2019-06-15 20:30:45.118;557;556;184;184;166;41;43;26;-26;37;752;215;-27;12;240;151;222;519;160;42;42;-98;600;357;362;138;362;302;601;272.0;-1.0;784.0;405.0;0.0;1;100;69;1;0;0;1;0;0;0;1;0;1;0;0;18576.2421875;9786.0205078125;2921.77099609375;2943.6650390625;424.0;248837;531.0;0.0;Calculated values ==>;1560623445.118;328.86;328.76000000000005;291.56;291.56;289.76000000000005;277.26000000000005;274.0616903277293;277.46000000000004;275.76000000000005;270.56;276.86;348.36;294.66;270.46000000000004;274.36;297.16;288.26000000000005;295.36;325.06;277.36;277.36;326.26000000000005;315.56;263.36;242.14157278889297;267.8393353686513;274.0616903277293;289.16;6000000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3020000.0;6010000.0;0.04533333333333334;0.0;0.13066666666666665;0.06749999999999999;0.0;0.04533333333333334;0.0;9786.0205078125;2921.77099609375;2943.6650390625;18576.2421875;477239.7106905043;476970.8649321352;248296.29861314376;248296.29861314376;242186.5933589998;430346.717906069;435315.5984456732;437869.15320432716;472654.2065195329;528928.5343954032;470002.5792903727;437713.4967235476;443576.6592147222;464649.81302044657;453283.0443037091;404563.2788910404;471401.08193588624;435138.326120535;435138.326120535;222850.3779558165;178127.92459426197;459234.29461077973;198514.38413848134;198514.38413848134;272.5979662511956;856094.1461196945;467314.1579609452;111989.49984965357;136389.74149996997;0;2;3;9;5;5;0;8;48;50;670804380444.612;255947127985.077;563802764779.6692;31275.68982460385;17598.59395688014;-0.0;10726.952036519768;2009369.6989192218;449523.3767461464;0.0;431174.3469956338;3.808031262418128;0.26440745623893464
3091;2019-06-15 20:31:45.108;561;559;182;183;166;40;44;24;-26;36;750;215;-28;12;240;152;223;525;161;43;44;-98;604;357;362;137;362;301;605;253.0;-1.0;842.0;353.0;0.0;1;100;64;1;0;0;1;0;0;0;1;0;1;1;0;18240.951171875;9527.1748046875;2922.08837890625;2940.96606445312;420.0;248838;527.0;0.0;Calculated values ==>;1560623505.108;329.26000000000005;329.06;291.36;291.46000000000004;289.76000000000005;277.16;274.0616903277293;277.56;275.56;270.56;276.76000000000005;348.16;294.66;270.36;274.36;297.16;288.36;295.46000000000004;325.66;277.46000000000004;277.56;325.86;315.16;263.36;241.92719264551067;267.7187500070086;274.0616903277293;289.26000000000005;6040000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3010000.0;6050000.0;0.042166666666666665;0.0;0.14033333333333334;0.05883333333333333;0.0;0.042166666666666665;0.0;9527.1748046875;2922.08837890625;2940.96606445312;18240.951171875;477346.1305927625;476929.1603307588;247430.2401115983;247779.97750724218;242057.24888463673;430346.717906069;435492.39016710146;438095.2167564963;472687.3056196521;528796.4943772956;470139.18008100917;437785.01000687695;443779.4857613598;464649.81302044657;453425.5286898729;402854.9745105116;471804.0214084286;435315.5984456732;435492.39016710146;221177.93781777218;176456.53798984195;459389.2660266468;198992.62658497685;198992.62658497685;272.78800673885985;856400.9049294139;467475.07443135924;112038.5302690919;136438.43221163136;0;2;3;9;5;5;0;8;48;50;671021544244.6466;256029614235.09012;563983634629.698;33554.063487403226;15320.00228715158;-0.0;9972.40669771292;2009909.8568222504;449797.6526612844;0.0;431346.81290267047;3.8236254654709425;0.2582136701360411
3092;2019-06-15 20:32:45.129;566;563;180;181;165;41;46;24;-25;36;749;215;-29;11;240;152;224;529;162;45;45;-98;609;357;362;135;362;300;610;186.0;-1.0;674.0;223.0;0.0;1;97;60;1;0;0;1;0;0;0;1;0;1;0;0;18005.677734375;9364.572265625;3007.39477539062;2914.30615234375;417.0;248839;524.0;0.0;Calculated values ==>;1560623565.129;329.76000000000005;329.46000000000004;291.16;291.26000000000005;289.66;277.26000000000005;274.0616903277293;277.76000000000005;275.56;270.66;276.76000000000005;348.06000000000006;294.66;270.26000000000005;274.26000000000005;297.16;288.36;295.56;326.06;277.66;277.66;325.56;314.86;263.36;241.49495122638035;267.5978703862781;274.0616903277293;289.36;6090000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3000000.0;6100000.0;0.031000000000000003;0.0;0.11233333333333334;0.03716666666666667;0.0;0.031000000000000003;0.0;9364.572265625;3007.39477539062;2914.30615234375;18005.677734375;477482.1973116576;476916.28567260207;246545.1338795206;246888.6071259678;241576.41090641124;430346.717906069;435844.5533831253;438474.17998885084;472948.7829819323;528768.9491469198;470275.5442115065;437856.56215164;443837.0651105216;464649.81302044657;453425.5286898729;264183.2154863024;471773.7614479996;435668.7067053961;435668.7067053961;219923.6425635755;175203.01333496982;459698.1658068488;199506.0548243054;199506.0548243054;272.99142581012796;856703.0658891727;467632.56075763394;112087.34128203473;136487.86186550098;0;2;3;9;5;5;0;8;48;50;671238820264.3152;256111242794.9656;564163997734.4229;26844.086060150606;9670.47345818453;-0.0;7321.042208313813;2010413.3508956481;450005.97951439867;0.0;431490.9754158934;2.867644792956593;0.1847888111043785
3093;2019-06-15 20:33:45.109;570;567;179;179;162;41;48;24;-16;36;750;215;-24;14;240;152;225;535;161;47;47;-100;613;357;362;134;361;299;614;100.0;-1.0;811.0;175.0;0.0;1;90;53;1;0;0;1;0;0;0;1;0;1;0;0;17500.388671875;8941.5400390625;3028.02172851562;2870.2822265625;413.0;248840;520.0;0.0;Calculated values ==>;1560623625.109;330.16;329.86;291.06;291.06;289.36;277.26000000000005;274.0616903277293;277.96000000000004;275.56;271.56;276.76000000000005;348.16;294.66;270.76000000000005;274.56;297.16;288.36;295.66;326.66;277.86;277.86;325.16;314.46000000000004;263.16;241.2770596917726;267.47669482898436;274.0616903277293;289.26000000000005;6130000.0;3570000.0000000005;3620000.0000000005;1340000.0;3610000.0;2990000.0;6140000.0;0.016666666666666666;0.0;0.13516666666666666;0.029166666666666667;0.0;0.016666666666666666;0.0;8941.5400390625;3028.02172851562;2870.2822265625;17500.388671875;477593.4813287627;477027.03791754355;246055.14067359333;246055.14067359333;240499.45693230664;430346.717906069;436194.857971995;440064.06874895684;473079.2034362849;528949.9875339867;470411.672836147;438850.44880392915;444470.14050354663;464796.26975366054;453425.5286898729;264325.8833076551;472183.2390828564;436019.9354273413;436019.9354273413;218251.29456621417;173531.66647045466;459651.33476077084;200070.69192939048;200070.69192939048;273.2144053126671;856998.8511480233;467785.06084324286;112135.53011690655;136538.14023800366;0;2;3;9;5;5;0;8;48;50;671455947864.3843;256191915894.99127;564343637834.48;32439.10476677805;7571.102082581928;-0.0;3932.487391632514;2010907.2128104996;450149.611417352;0.0;431584.72356945166;2.961129123617666;0.1975800522106557
3094;2019-06-15 20:34:45.110;576;571;177;178;160;41;50;25;-6;36;750;215;-11;11;240;151;226;539;162;48;49;-101;610;357;363;134;362;300;612;289.0;-1.0;736.0;250.0;0.0;1;85;50;1;0;0;1;0;0;0;1;0;1;0;0;17031.033203125;8726.5439453125;2991.22241210938;2839.92260742188;409.0;248841;518.0;0.0;Calculated values ==>;1560623685.11;330.76000000000005;330.26000000000005;290.86;290.96000000000004;289.16;277.26000000000005;274.0616903277293;278.16;275.66;272.56;276.76000000000005;348.16;294.66;272.06;274.26000000000005;297.16;288.26000000000005;295.76000000000005;327.06;277.96000000000004;278.06;324.96000000000004;314.06;263.06;241.2770596917726;267.5978703862781;274.0616903277293;289.36;6100000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;3000000.0;6120000.0;0.04816666666666667;0.0;0.12266666666666667;0.041666666666666664;0.0;0.04816666666666667;0.0;8726.5439453125;2991.22241210938;2839.92260742188;17031.033203125;478837.11812130385;477861.64552902407;245452.21867339508;245789.79725656635;239928.34828945185;430346.717906069;436308.6438538564;441345.6675628473;473079.2034362849;528873.2616124821;470275.5442115065;440599.4639057141;443837.0651105216;464649.81302044657;453283.0443037091;265090.4488555302;473051.7997644765;435958.4241996531;436133.76305498433;217415.1398638553;171860.34048652687;459550.90772862127;199581.87592071926;199581.87592071926;273.0214126554694;857286.6177926648;467932.29733016866;112183.11595021628;136588.30144178774;0;2;3;9;5;5;0;8;48;50;671673451489.1216;256272317234.89417;564523340829.263;29656.358441434375;10832.042991995917;-0.0;11393.9158969671;2011424.6836276462;450302.97351544723;0.0;431712.4457253695;3.5639116521647853;0.2084848728642804
3095;2019-06-15 20:35:45.110;580;575;177;177;160;41;52;25;1;36;750;215;-2;23;241;150;226;542;162;50;51;-103;612;357;362;135;361;300;614;-1.0;0.0;929.0;353.0;0.0;1;83;46;1;0;0;1;0;0;0;1;0;1;0;0;16661.4921875;8483.5888671875;3032.615234375;2828.14013671875;406.0;248842;516.0;0.0;Calculated values ==>;1560623745.11;331.16;330.66;290.86;290.86;289.16;277.26000000000005;274.0616903277293;278.36;275.66;273.26000000000005;276.76000000000005;348.16;294.66;272.96000000000004;275.46000000000004;297.26000000000005;288.16;295.76000000000005;327.36;278.16;278.26000000000005;324.76000000000005;313.76000000000005;262.86;241.49495122638035;267.5978703862781;274.0616903277293;289.36;6120000.0;3570000.0000000005;3620000.0000000005;1350000.0;3610000.0;3000000.0;6140000.0;0.0;0.0;0.15483333333333332;0.05883333333333333;0.0;0.0;0.0;8483.5888671875;3032.615234375;2828.14013671875;16661.4921875;479187.678985059;478213.9871202735;245380.33763162442;245380.33763162442;239870.04084032797;430346.717906069;436890.05270406;442379.8145169229;472948.7829819323;528873.2616124821;470275.5442115065;441938.07731780596;445556.8106898908;464927.5523835209;453140.38140994735;264908.52543905046;473256.7185552656;436543.3446468343;436716.91860004765;216578.99785978085;170606.85888663295;459194.9831123736;198447.36018122802;199581.87592071926;272.57128974641614;857567.3888375866;468075.71510360617;112230.34980641745;136638.50008884177;0;2;3;9;5;5;0;8;48;50;671890951489.1216;256353017234.89417;564703340829.263;37768.87501297676;15340.651815782398;-0.0;0.0;2011986.5605730996;450521.0793055121;0.0;431807.3950245109;3.702471576708534;0.3189627191052952
3096;2019-06-15 20:36:45.101;584;578;177;177;159;41;53;26;5;36;750;214;2;24;241;149;227;546;162;51;52;-104;614;356;361;136;361;302;615;-1.0;-1.0;957.0;387.0;0.0;1;79;46;1;0;0;1;0;0;0;1;0;1;0;0;16495.0390625;8511.830078125;3060.59936523438;2822.72729492188;404.0;248843;514.0;0.0;Calculated values ==>;1560623805.101;331.56;330.96000000000004;290.86;290.86;289.06;277.26000000000005;273.955091788801;278.46000000000004;275.76000000000005;273.66;276.76000000000005;348.16;294.56;273.36;275.56;297.26000000000005;288.06;295.86;327.76000000000005;278.26000000000005;278.36;324.56;313.56;262.76000000000005;241.71165711629368;267.8393353686513;273.955091788801;289.36;6140000.0;3560000.0;3610000.0;1360000.0;3610000.0;3020000.0;6150000.0;0.0;0.0;0.1595;0.0645;0.0;0.0;0.0;8511.830078125;3060.59936523438;2822.72729492188;16495.0390625;479538.75693622004;478538.016331956;245344.59280979633;245344.59280979633;239528.33602706573;430412.23801567365;437293.7973737539;442552.9904358224;472818.15071447083;528719.6857768083;469882.6732820486;442110.7359169888;445306.1102701376;464927.5523835209;453171.10944888456;265227.98688959883;473740.83250416064;436949.6230331232;437121.9238134391;215742.86842915416;169771.2103021376;458938.71084035496;197975.72366964974;199581.87592071926;272.37923191595013;857843.651819814;468217.3223509576;112277.43330490122;136689.2692608021;0;2;3;9;5;5;0;8;48;50;672107818954.756;256434305040.13193;564883913739.7911;39010.07404920454;16832.112672510488;-0.0;0.0;2012626.2891768026;450789.14546107635;0.0;431807.3950245109;3.8792343659039883;0.3387167489475403
3097;2019-06-15 20:37:45.142;587;581;178;178;160;41;55;26;8;36;751;214;6;35;241;148;228;548;160;53;54;-104;614;357;362;137;361;304;616;187.0;-1.0;1075.0;347.0;0.0;1;83;50;1;0;0;1;0;0;0;1;0;1;0;0;16831.896484375;8748.91015625;3032.2109375;2858.53491210938;402.0;248844;513.0;0.0;Calculated values ==>;1560623865.142;331.86;331.26000000000005;290.96000000000004;290.96000000000004;289.16;277.26000000000005;274.0616903277293;278.66;275.76000000000005;273.96000000000004;276.76000000000005;348.26;294.56;273.76000000000005;276.66;297.26000000000005;287.96000000000004;295.96000000000004;327.96000000000004;278.46000000000004;278.56;324.46000000000004;313.36;262.76000000000005;241.92719264551067;268.0796299477929;274.0616903277293;289.16;6140000.0;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;3040000.0;6160000.0;0.03116666666666667;0.0;0.17916666666666667;0.057833333333333334;0.0;0.03116666666666667;0.0;8748.91015625;3032.2109375;2858.53491210938;16831.896484375;479977.9457215843;478861.8916269344;245644.6520970848;245644.6520970848;239812.08620369862;430346.717906069;437406.86254204705;442580.7327243594;472687.3056196521;528670.499479957;469608.3408413213;442285.3213856606;446480.4499592048;464927.5523835209;452854.5153439343;265733.530218696;473919.84653092286;437062.7516608749;437235.0200923345;215324.80838970217;168935.5661677829;458782.81324599974;199235.81365332365;199235.81365332365;272.8844351136591;858121.5660605755;468361.2601429719;112324.80950817121;136740.07737506772;0;2;3;9;5;5;0;8;48;50;672324867169.3561;256516261004.98093;565065837969.4559;43599.29800022723;15010.468143109767;-0.0;7417.641934015838;2013315.1710237584;451054.68162652466;0.0;431869.2509465303;4.510174832723255;0.3128144131041046
3098;2019-06-15 20:38:45.112;589;584;179;179;160;41;57;26;10;36;751;214;7;31;241;148;228;551;161;55;56;-103;612;358;363;137;363;305;614;139.0;-1.0;1099.0;343.0;0.0;0;81;52;1;0;0;1;0;0;0;1;0;1;0;0;16784.01953125;8840.7861328125;2955.03662109375;2849.5517578125;401.0;248845;512.0;0.0;Calculated values ==>;1560623925.112;332.06;331.56;291.06;291.06;289.16;277.26000000000005;274.1680685717883;278.86;275.76000000000005;274.16;276.76000000000005;348.26;294.56;273.86;276.26000000000005;297.26000000000005;287.96000000000004;295.96000000000004;328.26000000000005;278.66;278.76000000000005;324.36;313.26000000000005;262.86;241.92719264551067;268.19934244402924;274.1680685717883;289.26000000000005;6120000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3050000.0;6140000.0;0.023166666666666665;0.0;0.18316666666666667;0.05716666666666667;0.0;0.023166666666666665;0.0;8840.7861328125;2955.03662109375;2849.5517578125;16784.01953125;480502.9275967515;479538.75693622004;246055.14067359333;246055.14067359333;239870.04084032797;430280.9020939914;437520.3941472015;442668.9074931304;472687.3056196521;528593.6297361357;469470.81331304443;442225.1804755989;445717.11843896436;464634.8729112105;452680.0719682202;265923.01671251643;474625.14714006707;437176.3494204144;437348.5841517321;214906.75144652807;168517.74571465285;458883.9689336771;199501.77111211512;199501.77111211512;272.99395250644284;858401.558627856;468507.76765504945;112372.35311341545;136789.94615788164;0;2;3;9;5;5;0;8;48;50;672542258419.4598;256598419905.0201;565248446619.5431;44540.11381378931;14828.015642132628;-0.0;5510.117835417793;2014049.2988750094;451303.21133117116;0.0;431976.92841232795;4.429947983878888;0.32056394345691647
3099;2019-06-15 20:39:45.152;590;585;180;179;161;43;59;27;9;37;752;214;8;40;241;146;229;550;160;57;58;-102;606;360;365;138;365;306;608;-2.0;-1.0;1092.0;197.0;0.0;14;83;56;1;0;0;1;0;0;0;1;0;1;0;0;17302.849609375;8962.81640625;3329.15844726562;2859.11645507812;400.0;248846;512.0;0.0;Calculated values ==>;1560623985.152;332.16;331.66;291.16;291.06;289.26000000000005;277.46000000000004;274.38016830617;279.06;275.86;274.06;276.86;348.36;294.56;273.96000000000004;277.16;297.26000000000005;287.76000000000005;296.06;328.16;278.86;278.96000000000004;324.36;313.16;262.96000000000004;242.14157278889297;268.3187672390254;274.38016830617;289.16;6060000.0;3600000.0;3650000.0;1380000.0;3650000.0;3060000.0;6080000.0;0.0;0.0;0.182;0.03283333333333333;0.0;0.0;0.0;8962.81640625;3329.15844726562;2859.11645507812;17302.849609375;481342.8076153646;480386.9186708786;246621.10673824747;246278.27668404893;240362.23711466938;430148.3826014536;437404.9428379243;442313.58979942015;472654.2065195329;528621.3905861635;469333.043314177;442165.11039823265;446803.2587583881;464341.04294382274;452040.7222059545;404958.2384426564;475219.07758244936;437059.3315351043;437232.3528014014;214906.75144652807;168099.92630828856;458829.2679732881;200906.5718749585;199501.77111211512;273.5562556843045;858685.8052420091;468656.2299183503;112419.95706331603;136842.3493622795;0;2;3;9;5;5;0;8;48;50;672760804019.321;256680974904.96765;565431868819.4265;43936.07726225202;8468.461855228488;-0.0;0.0;2014787.0920012358;451497.4780684007;0.0;432022.876672693;3.4587963368524166;0.2545593515149695
3100;2019-06-15 20:40:45.133;589;586;182;181;162;44;60;27;-19;37;752;214;-19;34;242;144;229;549;160;58;60;-101;607;359;364;137;364;305;609;132.0;-1.0;1106.0;210.0;0.0;15;81;56;1;0;0;1;0;0;0;1;0;1;0;0;17369.73046875;8991.5478515625;3375.271484375;2841.60668945312;399.0;248847;512.0;0.0;Calculated values ==>;1560624045.133;332.06;331.76000000000005;291.36;291.26000000000005;289.36;277.56;274.27422755570615;279.16;275.86;271.26000000000005;276.86;348.36;294.56;271.26000000000005;276.56;297.36;287.56;296.06;328.06;278.96000000000004;279.16;324.36;313.06;263.06;241.92719264551067;268.19934244402924;274.27422755570615;289.16;6070000.0;3590000.0;3640000.0;1370000.0;3640000.0;3050000.0;6090000.0;0.022000000000000002;0.0;0.18433333333333335;0.035;0.0;0.022000000000000002;0.0;8991.5478515625;3375.271484375;2841.60668945312;17369.73046875;481082.83981926466;480415.72598502465;247272.7706969742;246927.04686861177;240649.3542519917;430214.79039162316;437805.7469987138;438280.32711488655;472785.1150065333;528698.2385210564;469470.81331304443;438280.32711488655;446144.86104575056;464620.0566218266;451927.9976308351;404423.2838584883;474944.79123406444;437462.6136341284;437805.7469987138;214906.75144652807;167682.10792650707;459086.18359659234;200771.35768149348;200771.35768149348;273.49878335769813;858974.6519119833;468805.8022407932;112467.4480459032;136898.20191941445;0;2;3;9;5;5;0;8;48;50;672979434764.1263;256763448779.89423;565615110774.2633;43780.820032222124;9041.018907028461;-0.0;5214.756564978848;2015517.8346695602;451643.3442023821;0.0;432066.31921619934;3.8160816515355864;0.24724847440974126
3101;2019-06-15 20:41:48.123;587;584;183;183;163;42;61;28;-21;37;753;214;-23;30;242;141;229;548;160;59;60;-101;601;358;363;137;363;306;602;231.0;0.0;1668.0;328.0;0.0;11;82;59;1;0;0;1;0;0;0;1;0;1;1;0;17455.134765625;9068.279296875;3215.8134765625;2858.76123046875;408.0;248848;512.0;0.0;Calculated values ==>;1560624108.123;331.86;331.56;291.46000000000004;291.46000000000004;289.46000000000004;277.36;274.1680685717883;279.26000000000005;275.96000000000004;271.06;276.86;348.46000000000004;294.56;270.86;276.16;297.36;287.26000000000005;296.06;327.96000000000004;279.06;279.16;324.36;313.96000000000004;263.06;241.92719264551067;268.3187672390254;274.1680685717883;289.16;6010000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3060000.0;6020000.0;0.0385;0.0;0.27799999999999997;0.05466666666666666;0.0;0.0385;0.0;9068.279296875;3215.8134765625;2858.76123046875;17455.134765625;481487.42991682293;480939.7687458356;247901.4843493872;247901.4843493872;241184.0119183446;430280.9020939914;438203.4745120459;437742.05038880615;472785.1150065333;528726.0528959597;469333.043314177;437427.84448784514;445377.61611900316;464766.5650395172;451670.9102310105;407485.63349251525;475660.9818211611;437862.7576246094;438033.3197705455;214906.75144652807;171442.51209473662;459086.18359659234;200478.7985205197;200478.7985205197;273.37943222849964;859279.3211149618;468963.80064527265;112517.31834803241;136955.86475854673;0;2;3;9;5;5;0;8;48;50;673208403414.161;256849745079.9073;565807545224.2925;65959.18401938363;14137.20371749197;-0.0;9145.849068125994;2016477.9072884847;451846.1214584015;0.0;432191.9545702224;5.893356482336861;0.37642757906272367
3102;2019-06-15 20:42:45.124;582;580;183;183;166;43;63;29;-19;38;753;214;-21;23;242;141;229;536;159;60;62;-100;591;360;365;139;365;308;592;146.0;-1.0;1721.0;384.0;0.0;29;87;68;1;0;0;1;0;0;0;1;0;1;0;0;18224.392578125;9385.1513671875;3579.83666992188;2917.40673828125;437.0;248849;511.0;0.0;Calculated values ==>;1560624165.124;331.36;331.16;291.46000000000004;291.46000000000004;289.76000000000005;277.46000000000004;274.38016830617;279.46000000000004;276.06;271.26000000000005;276.96000000000004;348.46000000000004;294.56;271.06;275.46000000000004;297.36;287.26000000000005;296.06;326.76000000000005;279.16;279.36;324.26000000000005;316.86;263.16;242.35481222062532;268.5567601203482;274.38016830617;289.06;5910000.0;3600000.0;3650000.0;1390000.0;3650000.0;3080000.0;5920000.0;0.024333333333333332;0.0;0.28683333333333333;0.064;0.0;0.024333333333333332;0.0;9385.1513671875;3579.83666992188;2917.40673828125;18224.392578125;481923.428574807;481522.8199654722;248317.6705229679;248317.6705229679;242484.097022375;430148.3826014536;438091.08039259684;437601.09044165985;472621.17715536855;528572.3594260238;469056.771049626;437285.26766895736;443964.9577299085;464473.26053001377;451314.835296824;411966.0221060948;475112.4696664165;437577.1061865502;437920.1706087636;214488.6975840042;183560.10687098323;458876.0959046701;200674.67500449452;200674.67500449452;273.46515462124137;859561.7889960787;469109.8928680983;112563.04714683036;137009.66459953666;0;2;3;9;5;5;0;8;48;50;673415887054.765;256928406460.1363;565982538294.8019;67958.39349456025;16524.890937611235;-0.0;5772.9737263705465;2017538.10671322;452088.8673004187;0.0;432310.0639897481;5.682786471117809;0.3940196162575482
3103;2019-06-15 20:43:45.114;574;573;185;185;165;42;63;28;-18;38;753;214;-20;21;242;139;227;528;160;61;62;-100;598;357;362;138;362;309;598;203.0;0.0;1562.0;347.0;0.0;14;82;73;1;0;0;1;0;0;0;1;0;1;1;0;18526.923828125;9793.150390625;3305.22729492188;2892.10571289062;480.0;248850;509.0;0.0;Calculated values ==>;1560624225.114;330.56;330.46000000000004;291.66;291.66;289.66;277.36;274.0616903277293;279.46000000000004;275.96000000000004;271.36;276.96000000000004;348.46000000000004;294.56;271.16;275.26000000000005;297.36;287.06;295.86;325.96000000000004;279.26000000000005;279.36;324.06;321.16;263.16;242.14157278889297;268.67533136820026;274.0616903277293;289.16;5980000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3090000.0;5980000.0;0.03383333333333333;0.0;0.2603333333333333;0.057833333333333334;0.0;0.03383333333333333;0.0;9793.150390625;3305.22729492188;2892.10571289062;18526.923828125;479961.30180497793;479816.47515844373;248779.49831369572;248779.49831369572;241958.46464995304;430346.717906069;438766.78764047986;437530.6787186241;472752.1489716358;528495.4506134242;468918.2663313994;437214.0438153077;443468.83949473884;464912.7873590418;451558.9602677456;408006.9446457694;473158.01227279525;438429.2166670595;438598.19827211706;213652.59903751023;201530.46850934727;459031.84620053536;199980.2475710989;199980.2475710989;273.17873978844545;859867.9989226845;469269.68541290856;112611.45168183053;137067.0305699973;0;2;3;9;5;5;0;8;48;50;673633950704.7997;257011492610.1495;566167607444.8313;61842.29557540572;14981.817454069074;-0.0;8073.240665384447;2018619.5988435736;452351.3794444072;0.0;432425.42987884436;5.309242477507274;0.3516174646300718
3104;2019-06-15 20:44:45.105;567;567;187;187;169;41;64;29;-19;37;755;214;-20;18;242;140;226;527;159;62;63;-100;588;360;365;139;364;308;589;140.0;-1.0;1761.0;264.0;0.0;28;85;77;1;0;0;1;0;0;0;1;0;1;0;0;19230.171875;9912.3681640625;3599.8642578125;2906.599609375;516.0;248851;506.0;0.0;Calculated values ==>;1560624285.105;329.86;329.86;291.86;291.86;290.06;277.26000000000005;274.38016830617;279.56;276.06;271.26000000000005;276.86;348.66;294.56;271.16;274.96000000000004;297.36;287.16;295.76000000000005;325.86;279.36;279.46000000000004;323.76000000000005;324.76000000000005;263.16;242.35481222062532;268.5567601203482;274.38016830617;289.06;5880000.0;3600000.0;3650000.0;1390000.0;3640000.0;3080000.0;5890000.0;0.02333333333333333;0.0;0.2935;0.044000000000000004;0.0;0.02333333333333333;0.0;9912.3681640625;3599.8642578125;2906.599609375;19230.171875;480125.77858950634;480008.281996063;249905.75889705383;249905.75889705383;243584.4009638172;430148.3826014536;438261.5809124647;437601.09044165985;472523.0838727012;528781.9076996768;469056.771049626;437443.34373287327;443231.3596024861;464620.0566218266;451169.0687444768;412035.7173835649;474146.69615749095;437920.1706087636;438091.08039259684;212398.47392691602;216578.99785978085;458876.0959046701;201355.3469954386;201355.3469954386;273.73218325533287;860182.5941901775;469433.8734354605;112659.76697775039;137124.5643681786;0;2;3;9;5;5;0;8;48;50;673852017989.5709;257094580145.06232;566352679679.6371;69338.12570146593;11330.912952006187;-0.0;5523.833779267025;2019712.6050442075;452570.6193066481;0.0;432538.7218360879;5.249634825954005;0.33880207373405985
3105;2019-06-15 20:45:45.095;562;562;187;187;168;41;65;28;-19;37;756;214;-21;16;242;142;225;523;159;62;64;-99;595;357;362;138;362;307;596;206.0;-1.0;1641.0;129.0;0.0;14;84;80;1;0;0;1;0;0;0;1;0;1;1;0;19200.384765625;10229.3857421875;3236.98413085938;2885.169921875;538.0;248852;504.0;0.0;Calculated values ==>;1560624345.095;329.36;329.36;291.86;291.86;289.96000000000004;277.26000000000005;274.0616903277293;279.66;275.96000000000004;271.26000000000005;276.86;348.76;294.56;271.06;274.76000000000005;297.36;287.36;295.66;325.46000000000004;279.36;279.56;323.56;326.96000000000004;263.26000000000005;242.14157278889297;268.43790593516167;274.0616903277293;289.06;5950000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3070000.0;5960000.0;0.034333333333333334;0.0;0.2735;0.021500000000000002;0.0;0.034333333333333334;0.0;10229.3857421875;3236.98413085938;2885.169921875;19200.384765625;478573.56686993357;478454.14291548566;249589.81863690942;249589.81863690942;243009.1529076397;430346.717906069;439102.8052736417;437828.56808052456;472654.2065195329;528963.3448891509;469195.0296334487;437514.20447033056;443141.609673585;464912.7873590418;451992.507158283;408524.3616478098;472655.9662382085;438598.19827211706;438934.9886892516;211562.405474017;225777.27872811773;459133.086558101;201351.7782283835;201351.7782283835;273.7174437496141;860502.7954531271;469601.69341004774;112708.02367972747;137181.52860913717;0;2;3;9;5;5;0;8;48;50;674070081639.6056;257177666295.07553;566537148929.6664;64676.402024560586;5542.2981290889265;-0.0;8157.023559156471;2020829.2066441467;452711.2059639975;0.0;432652.70997940213;4.7931708386965655;0.26472277386407606
3106;2019-06-15 20:46:45.116;559;559;186;185;169;41;66;28;-20;37;756;213;-22;15;242;144;225;522;157;63;65;-100;584;359;364;137;364;306;584;162.0;-1.0;1782.0;189.0;0.0;24;83;80;1;0;0;1;0;0;0;1;0;1;1;0;19514.681640625;10074.8466796875;3397.408203125;2874.88208007812;551.0;248853;501.0;0.0;Calculated values ==>;1560624405.116;329.06;329.06;291.76000000000005;291.66;290.06;277.26000000000005;274.27422755570615;279.76000000000005;275.96000000000004;271.16;276.86;348.76;294.46000000000004;270.96000000000004;274.66;297.36;287.56;295.66;325.36;279.46000000000004;279.66;323.26000000000005;328.26000000000005;263.16;241.92719264551067;268.3187672390254;274.27422755570615;288.86;5840000.0;3590000.0;3640000.0;1370000.0;3640000.0;3060000.0;5840000.0;0.027000000000000003;0.0;0.297;0.0315;0.0;0.027000000000000003;0.0;10074.8466796875;3397.408203125;2874.88208007812;19514.681640625;479447.03528146574;479447.03528146574;249765.79489717085;249396.1548959605;243762.439095343;430214.79039162316;438825.32783037116;437898.67151236854;472785.1150065333;529039.9816895401;469212.22796372406;437585.1090581189;443199.35914791975;464620.0566218266;451927.9976308351;413289.89123484294;474031.3025183255;438317.3471302371;438656.3963097951;210308.32490665457;231213.40812182956;459187.24286811694;201553.20641301258;201553.20641301258;273.80512150713446;860825.5339249639;469770.9545673164;112756.0409131555;137236.83456214698;0;2;3;9;5;5;0;8;48;50;674287957869.2732;257260195169.94965;566721113294.3857;70194.60313450872;8115.472148335787;-0.0;6401.786127213129;2021953.525059189;452825.060551299;0.0;432774.07585646503;5.182061030158414;0.3080363788893417
3107;2019-06-15 20:47:45.106;555;555;183;183;167;41;66;28;-21;37;756;213;-23;13;242;145;223;505;157;63;65;-100;587;356;361;137;361;305;588;218.0;-1.0;1578.0;219.0;0.0;15;83;82;1;0;0;1;0;0;0;1;0;1;1;0;19225.197265625;10258.44140625;3195.2353515625;2871.8544921875;557.0;248854;497.0;0.0;Calculated values ==>;1560624465.106;328.66;328.66;291.46000000000004;291.46000000000004;289.86;277.26000000000005;273.955091788801;279.76000000000005;275.96000000000004;271.06;276.86;348.76;294.46000000000004;270.86;274.46000000000004;297.36;287.66;295.46000000000004;323.66;279.46000000000004;279.66;322.86;328.86;263.16;241.92719264551067;268.19934244402924;273.955091788801;288.86;5870000.0;3560000.0;3610000.0;1370000.0;3610000.0;3050000.0;5880000.0;0.036333333333333336;0.0;0.263;0.0365;0.0;0.036333333333333336;0.0;10258.44140625;3195.2353515625;2871.8544921875;19225.197265625;478512.0208180657;478392.2977601249;248489.20450381679;248489.20450381679;242951.29132023855;430412.23801567365;439491.22312496265;437968.82056851813;472785.1150065333;529116.5775126958;469350.2095338345;437656.05685647397;443110.4695693885;465058.7251422519;452599.498735461;411263.36565831123;470953.7294894766;438989.9883500334;439324.5203113631;208636.25808486674;233722.59852315116;459187.24286811694;200494.37593439853;200494.37593439853;273.37686672325486;861148.3124438466;469940.3703940482;112803.92240302009;137291.7641019954;0;2;3;9;5;5;0;8;48;50;674505421619.3077;257342381469.9627;566904382744.4149;62455.77893877346;9442.289643080721;-0.0;8677.49524569638;2023058.7606733337;452971.35084713716;0.0;432899.71559114626;4.935555394410247;0.288588637612323
3108;2019-06-15 20:48:45.087;551;552;184;184;166;40;67;27;-23;37;755;213;-24;13;242;145;222;505;158;63;66;-101;578;358;363;138;363;305;579;148.0;0.0;1643.0;367.0;0.0;21;83;81;1;0;0;1;0;0;0;1;0;1;1;0;19269.341796875;9959.5908203125;3257.44555664062;2855.58813476562;559.0;248855;492.0;0.0;Calculated values ==>;1560624525.087;328.26000000000005;328.36;291.56;291.56;289.76000000000005;277.16;274.1680685717883;279.86;275.86;270.86;276.86;348.66;294.46000000000004;270.76000000000005;274.46000000000004;297.36;287.66;295.36;323.66;279.46000000000004;279.76000000000005;322.36;329.06;263.06;242.14157278889297;268.19934244402924;274.1680685717883;288.96000000000004;5780000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;5790000.0;0.024666666666666667;0.0;0.2738333333333333;0.06116666666666667;0.0;0.024666666666666667;0.0;9959.5908203125;3257.44555664062;2855.58813476562;19269.341796875;479009.3458928539;479033.9500767387;249255.1423540352;249255.1423540352;242930.66000110938;430280.9020939914;439216.07561312395;437656.05685647397;472654.2065195329;529012.0071169034;469350.2095338345;437499.1961693786;443110.4695693885;464766.5650395172;452248.7053272065;414553.4725878656;472125.38945857994;438542.5783408282;439048.280311298;206546.2383541025;234559.02529450474;458930.57338890136;200162.5149528852;200162.5149528852;273.25489691045107;861468.9986862704;470108.8006426457;112851.63597745083;137345.51941494126;0;2;3;9;5;5;0;8;48;50;674722552839.1144;257424855344.88928;567087324794.2521;65033.64822459939;15827.979574336323;-0.0;5892.5155455075155;2024120.8361349832;453181.86973832885;0.0;433021.09389899194;5.397633926008149;0.3699651402547367
3109;2019-06-15 20:49:45.117;547;547;183;182;167;42;68;27;-22;37;754;213;-24;11;242;146;220;485;158;65;67;-101;572;358;363;138;363;305;573;134.0;-1.0;1292.0;290.0;28.0;28;85;81;1;0;0;1;0;0;0;1;0;1;0;0;19227.02734375;9869.4169921875;3414.40454101562;2866.54150390625;559.0;248856;486.0;0.0;Calculated values ==>;1560624585.117;327.86;327.86;291.46000000000004;291.36;289.86;277.36;274.1680685717883;279.96000000000004;275.86;270.96000000000004;276.86;348.56000000000006;294.46000000000004;270.76000000000005;274.26000000000005;297.36;287.76000000000005;295.16;321.66;279.66;279.86;321.76000000000005;329.06;263.06;242.14157278889297;268.19934244402924;274.1680685717883;288.96000000000004;5720000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;5730000.0;0.022333333333333334;0.0;0.21533333333333332;0.04833333333333333;0.004666666666666667;0.027;0.0;9869.4169921875;3414.40454101562;2866.54150390625;19227.02734375;479150.83331098716;479031.60979820444;249160.6661962738;248789.939670311;243482.97770267833;430280.9020939914;439383.49124631356;437812.597326149;472654.2065195329;528907.4271763442;469350.2095338345;437499.1961693786;442816.332836664;464766.5650395172;452392.6806234051;416127.97921928763;469886.5639969288;438880.1015656627;439216.07561312395;204038.30555042345;234559.02529450474;458930.57338890136;200177.16089494614;208643.4457618423;273.26066904419656;861789.9621651021;470274.1249958602;112899.34423348;137401.1459653249;0;2;3;9;5;5;0;8;48;50;674940461739.876;257507696745.17883;567270416294.892;51170.83064485234;12506.414937207835;-0.0;6225.4610059846045;2025089.6909809434;453418.1077533945;0.0;433122.1275288431;4.328243670277033;0.2868376741184873
3110;2019-06-15 20:50:45.118;541;542;186;186;165;39;67;24;-23;36;753;213;-25;13;242;145;218;482;156;63;66;-100;582;353;358;142;357;304;583;-2.0;-1.0;1236.0;250.0;0.0;1;98;81;1;0;0;1;0;0;0;1;0;1;1;0;19395.50390625;10091.5859375;2836.29077148438;2927.2109375;558.0;248857;480.0;0.0;Calculated values ==>;1560624645.118;327.26000000000005;327.36;291.76000000000005;291.76000000000005;289.66;277.06;273.6339639331285;279.86;275.56;270.86;276.76000000000005;348.46000000000004;294.46000000000004;270.66;274.46000000000004;297.36;287.66;294.96000000000004;321.36;279.46000000000004;279.76000000000005;321.16;328.96000000000004;263.16;242.98782864720522;268.0796299477929;273.6339639331285;288.76000000000005;5820000.0;3529999.9999999995;3579999.9999999995;1420000.0;3570000.0000000005;3040000.0;5830000.0;0.0;0.0;0.206;0.041666666666666664;0.0;0.0;0.0;10091.5859375;2836.29077148438;2927.2109375;19395.50390625;477079.6000810406;477103.7109153877;249812.10784668638;249812.10784668638;242458.3098450092;430607.02586249536;440312.6254761609;437883.18805776763;472029.85167895287;528879.5811680062;469487.94752709236;437570.5891863215;443315.08579407755;465639.66166502296;453122.0469699678;411398.76184487593;468078.9645661415;439653.66790258134;440148.41797483526;201530.46850934727;234140.81001818314;458406.69906395744;198891.94085996458;208643.4457618423;272.7314072338306;862111.8219560371;470440.4694591015;112947.62630845458;137453.23596101825;0;2;3;9;5;5;0;8;48;50;675156765344.6147;257591698145.07736;567453119339.6713;49232.196922747426;10813.114925166368;-0.0;0.0;2025926.3968211943;453612.44040750316;0.0;433174.0072351443;3.7871321298704967;0.27958232186696097
3111;2019-06-15 20:51:45.108;541;541;186;187;169;37;67;24;-24;35;748;212;-26;12;242;146;218;490;155;62;66;-100;577;354;359;147;359;303;578;130.0;-1.0;1104.0;262.0;0.0;1;99;79;1;0;0;1;0;0;0;1;0;1;0;0;19312.375;9752.935546875;2788.88012695312;2891.2197265625;556.0;248858;474.0;0.0;Calculated values ==>;1560624705.108;327.26000000000005;327.26000000000005;291.76000000000005;291.86;290.06;276.86;273.7412296467126;279.86;275.56;270.76000000000005;276.66;347.96000000000004;294.36;270.56;274.36;297.36;287.76000000000005;294.96000000000004;322.16;279.36;279.76000000000005;320.56;328.76000000000005;263.16;244.02132995426717;267.9596281332873;273.7412296467126;288.66;5770000.0;3540000.0;3590000.0;1470000.0;3590000.0;3030000.0;5780000.0;0.021666666666666667;0.0;0.184;0.043666666666666666;0.0;0.021666666666666667;0.0;9752.935546875;2788.88012695312;2891.2197265625;19312.375;477686.77191885404;477565.63022192585;250047.02868876536;250423.78234132307;243980.49389263455;430542.39183029096;440095.2062005338;437953.82195464283;471267.55247380707;528433.8230485279;469505.18851112365;437642.0229114993;443373.06176112994;465349.75327765616;453090.7323638435;413477.93286514556;469983.45325140964;439267.05509245384;439930.2995056856;199022.72361097817;233304.39079467155;457617.06862479984;199056.2889367089;199056.2889367089;272.8007348757244;862434.3338526975;470605.8129096622;112996.10514950911;137500.10457244198;0;2;3;9;5;5;0;8;48;50;675371829494.6489;257678383695.09116;567635188989.7002;43957.14607529984;11290.487379713304;-0.0;5218.9368956611615;2026702.8452499919;453796.6063939588;0.0;433217.49112742493;3.91799596009116;0.25913467961228914
3112;2019-06-15 20:52:45.119;542;541;183;184;169;37;67;21;-24;33;737;213;-26;12;242;147;217;494;155;62;66;-100;598;350;355;149;355;303;600;-2.0;-1.0;981.0;255.0;0.0;1;99;78;1;0;0;1;0;0;0;1;0;1;0;0;19877.76171875;10286.4345703125;2971.01489257812;2873.56860351562;554.0;248859;468.0;0.0;Calculated values ==>;1560624765.119;327.36;327.26000000000005;291.46000000000004;291.56;290.06;276.86;273.3108153835814;279.86;275.26000000000005;270.76000000000005;276.46000000000004;346.86;294.46000000000004;270.56;274.36;297.36;287.86;294.86;322.56;279.36;279.76000000000005;319.96000000000004;328.56;263.16;244.42749628697553;267.9596281332873;273.3108153835814;288.66;5980000.0;3500000.0;3550000.0;1490000.0;3550000.0;3030000.0;6000000.0;0.0;0.0;0.1635;0.042499999999999996;0.0;0.0;0.0;10286.4345703125;2971.01489257812;2873.56860351562;19877.76171875;475260.77939727536;474862.8157341738;247983.3274810975;248337.91289982246;243203.84389541182;430799.1582183253;440959.3955434248;437953.82195464283;470801.063269159;527283.559572098;469625.44315425906;437642.0229114993;443373.06176112994;465928.4623088799;453921.8482460042;261731.5807586169;467644.1277864516;440145.2010386557;440797.23352233635;196515.0671798046;232467.98657752166;457298.60077928833;197607.10924528626;199056.2889367089;272.2078818458639;862760.9781987274;470772.83827611484;113044.15385950959;137548.11249737875;0;2;3;9;5;5;0;8;48;50;675586068764.3561;257767199974.9698;567817022319.4517;39296.6875279798;11036.888390195087;-0.0;0.0;2027396.7543890944;453982.7019697222;0.0;433260.99024153844;3.120297535528611;0.24051403022138598
