;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3113;2019-06-15 20:53:45.129;549;547;183;183;165;35;67;21;-26;31;722;215;-27;15;242;148;219;509;157;61;66;-100;612;351;356;143;356;301;613;162.0;-1.0;1168.0;408.0;0.0;1;0;73;1;0;0;1;0;0;0;1;1;1;1;0;20788.1953125;10215.58203125;2996.58959960938;3854.08178710938;551.0;248860;461.0;0.0;Calculated values ==>;1560624825.129;328.06;327.86;291.46000000000004;291.46000000000004;289.66;276.66;273.4187578820637;279.86;275.26000000000005;270.56;276.26000000000005;345.36;294.66;270.46000000000004;274.66;297.36;287.96000000000004;295.06;324.06;279.26000000000005;279.76000000000005;319.26000000000005;328.26000000000005;263.16;243.1966462407574;267.7187500070086;273.4187578820637;288.86;6120000.0;3510000.0;3560000.0;1430000.0;3560000.0;3010000.0;6130000.0;0.027000000000000003;0.0;0.19466666666666665;0.068;0.0;0.027000000000000003;0.0;10215.58203125;2996.58959960938;3854.08178710938;20788.1953125;474571.68037246144;474143.84499706374;247463.07122356657;247463.07122356657;241483.21061361788;430735.4089219946;440744.7090348666;438095.2167564963;471403.80223619274;525870.3286171833;470139.18008100917;437940.2675631159;444213.19900484144;465784.1997128528;453891.2068399796;261577.97876092655;468255.07452715596;439762.5194534373;440581.8736923635;193589.57483703562;231213.40812182956;458249.5099368314;197568.78726912534;197568.78726912534;272.19660195394334;863099.9176544298;470943.7168894571;113100.22695671476;137597.8508231453;0;2;3;9;5;5;0;8;49;50;675799404314.3221;257854814574.95587;567998252519.4229;46822.47827354154;17726.289141404013;-0.0;6561.353333427431;2028114.5337139454;454222.4350646385;0.0;433315.67729896575;4.166709529433237;0.3005260070284992
3114;2019-06-15 20:54:45.090;563;557;177;178;163;37;69;20;-26;30;699;219;-28;4;242;149;221;521;158;62;68;-98;615;354;358;141;358;301;617;-1.0;0.0;1088.0;478.0;0.0;1;0;70;1;0;0;1;0;0;0;1;1;1;0;0;20618.908203125;10119.8623046875;3112.90087890625;3849.50903320312;549.0;248861;456.0;0.0;Calculated values ==>;1560624885.09;329.46000000000004;328.86;290.86;290.96000000000004;289.46000000000004;276.86;273.7412296467126;280.06;275.16;270.56;276.16;343.06000000000006;295.06;270.36;273.56;297.36;288.06;295.26000000000005;325.26000000000005;279.36;279.96000000000004;318.76000000000005;328.06;263.36;242.77792619122317;267.7187500070086;273.7412296467126;288.96000000000004;6150000.0;3540000.0;3579999.9999999995;1410000.0;3579999.9999999995;3010000.0;6170000.0;0.0;0.0;0.18133333333333335;0.07966666666666668;0.0;0.0;0.0;10119.8623046875;3112.90087890625;3849.50903320312;20618.908203125;476308.23880298634;475160.3169564383;245273.48973485208;245608.69694760378;240726.02490469496;430542.39183029096;440639.99668080016;438095.2167564963;471570.8910797328;523460.6644555014;470617.29491098126;437785.01000687695;442613.016394442;465494.84668458975;453516.83250081097;262266.22050300613;469615.0120044649;439488.030622605;440476.48395510943;191500.00471740507;230377.04089860234;458767.2660139423;197538.81777407293;197568.78726912534;272.1966561440813;863444.7525617185;471113.06877516943;113164.38181906368;137648.73015069705;0;2;3;9;5;5;0;8;49;50;676013465084.1996;257939959194.9071;568178735129.3195;43620.8936821461;20811.199709776265;-0.0;0.0;2028867.7385782134;454543.37206014997;0.0;433370.3197027158;3.7718690215325554;0.3312125820176866
3115;2019-06-15 20:55:45.120;575;568;172;172;158;40;37;21;-26;31;699;221;-28;19;242;151;223;529;157;64;36;-96;612;356;361;142;361;301;614;-2.0;-1.0;1149.0;438.0;0.0;0;0;68;1;0;0;1;0;0;0;1;1;1;0;0;19350.99609375;9951.0078125;3042.00732421875;3834.82153320312;547.0;248862;452.0;0.0;Calculated values ==>;1560624945.12;330.66;329.96000000000004;290.36;290.36;288.96000000000004;277.16;273.955091788801;276.86;275.26000000000005;270.56;276.26000000000005;343.06000000000006;295.26000000000005;270.36;275.06;297.36;288.26000000000005;295.46000000000004;326.06;279.56;276.76000000000005;318.36;327.86;263.56;242.98782864720522;267.7187500070086;273.955091788801;288.86;6120000.0;3560000.0;3610000.0;1420000.0;3610000.0;3010000.0;6140000.0;0.0;0.0;0.1915;0.073;0.0;0.0;0.0;9951.0078125;3042.00732421875;3834.82153320312;19350.99609375;478452.3559679777;477175.9021581055;243719.6203379863;243719.6203379863;239245.11634410534;430412.23801567365;434489.842356074;438095.2167564963;471536.72207099956;523460.6644555014;470855.9467420913;437785.01000687695;444788.4522848616;465058.7251422519;453455.83774682117;263442.9368843385;471256.48507592885;439157.44328511844;434310.53623595677;189828.38726562503;229540.68826423294;458814.916389852;198461.1366391046;197568.78726912534;272.5726736670138;863778.0016386348;471280.40965469176;113228.44992513055;137700.04669781614;0;2;3;9;5;5;0;8;49;50;676229272934.0967;258024901644.8666;568359425429.2334;45889.92634248051;19005.82592180456;-0.0;0.0;2029614.035039813;454875.34651119506;0.0;433370.3197027158;3.856452468443549;0.32642540992820446
3116;2019-06-15 20:56:45.131;583;575;169;169;154;43;35;22;-21;32;707;219;-26;2;242;151;225;535;156;66;34;-96;612;358;363;141;363;302;614;-1.0;-1.0;1167.0;408.0;0.0;0;0;66;1;0;0;1;0;0;0;1;1;1;0;0;18743.802734375;9691.0791015625;2971.20751953125;3850.494140625;546.0;248863;447.0;0.0;Calculated values ==>;1560625005.131;331.46000000000004;330.66;290.06;290.06;288.56;277.46000000000004;274.1680685717883;276.66;275.36;271.06;276.36;343.86;295.06;270.56;273.36;297.36;288.26000000000005;295.66;326.66;279.76000000000005;276.56;317.86;327.76000000000005;263.56;242.77792619122317;267.8393353686513;274.1680685717883;288.76000000000005;6120000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3020000.0;6140000.0;0.0;0.0;0.1945;0.068;0.0;0.0;0.0;9691.0791015625;2971.20751953125;3850.494140625;18743.802734375;479627.2701040574;478213.9871202735;242740.08926476145;242740.08926476145;238008.16441813365;430280.9020939914;433634.880018922;438642.8229465016;471767.92807864514;524219.84713169915;470481.5131215129;437869.15320432716;442110.7359169888;464766.5650395172;453109.7795175533;264412.93459313206;472183.2390828564;439048.280311298;433452.5470882844;187738.9118479558;229122.51738040973;458970.87117628375;199181.37578282843;197568.78726912534;272.86704394834476;864095.5164967505;471444.1237214795;113292.5059640339;137750.1660085007;0;2;3;9;5;5;0;8;49;50;676446512754.6628;258109817210.08792;568540358594.705;46575.251473334436;17665.68568675496;-0.0;0.0;2030384.7194565306;455180.9984679835;0.0;433370.3197027158;3.8903766777439373;0.32139609070477565
3117;2019-06-15 20:57:45.141;586;579;171;171;154;46;36;23;-24;32;716;219;-26;23;242;150;226;539;158;68;35;-101;609;360;365;140;365;303;611;-1.0;0.0;1314.0;255.0;0.0;0;0;66;1;0;0;1;0;0;0;1;1;1;0;0;18526.900390625;9702.4033203125;2927.36206054688;3852.98950195312;548.0;248864;443.0;0.0;Calculated values ==>;1560625065.141;331.76000000000005;331.06;290.26000000000005;290.26000000000005;288.56;277.76000000000005;274.38016830617;276.76000000000005;275.46000000000004;270.76000000000005;276.36;344.76;295.06;270.56;275.46000000000004;297.36;288.16;295.76000000000005;327.06;279.96000000000004;276.66;317.46000000000004;327.96000000000004;263.06;242.56692532238324;267.9596281332873;274.38016830617;288.96000000000004;6090000.0;3600000.0;3650000.0;1400000.0;3650000.0;3030000.0;6110000.0;0.0;0.0;0.219;0.042499999999999996;0.0;0.0;0.0;9702.4033203125;2927.36206054688;3852.98950195312;18526.900390625;480415.72598502465;479159.06402713904;243491.7462825505;243491.7462825505;238090.0027372487;430148.3826014536;433317.3069910173;437953.82195464283;471900.24888135743;525084.204821752;470345.49772763794;437642.0229114993;444965.2754471953;464473.26053001377;452617.9766110549;265182.8038045402;473178.6254207467;438939.5729205384;433133.46834165603;186067.36719380575;229958.8627652946;458618.2853979521;200860.8235653151;197568.78726912534;273.53829379286964;864406.157454275;471605.7630103617;113356.71236032802;137799.3289474513;0;2;3;9;5;5;0;8;49;50;676664949154.6282;258194131260.07452;568721888844.6761;51923.366647262774;10954.69212788707;-0.0;0.0;2031205.678077708;455419.5413669257;0.0;433370.3197027158;3.8147784895300694;0.28238851048420577
3118;2019-06-15 20:58:45.102;586;580;175;175;157;46;38;24;-22;33;724;222;-24;6;242;149;226;542;159;69;37;-114;608;360;365;138;364;305;610;-1.0;-1.0;1471.0;244.0;0.0;0;0;71;1;0;0;1;0;0;0;1;1;1;0;0;19060.517578125;10061.1318359375;2945.1083984375;3897.1630859375;551.0;248865;438.0;0.0;Calculated values ==>;1560625125.102;331.76000000000005;331.16;290.66;290.66;288.86;277.76000000000005;274.38016830617;276.96000000000004;275.56;270.96000000000004;276.46000000000004;345.56000000000006;295.36;270.76000000000005;273.76000000000005;297.36;288.06;295.76000000000005;327.36;280.06;276.86;316.96000000000004;328.26000000000005;261.76000000000005;242.14157278889297;268.19934244402924;274.38016830617;289.06;6080000.0;3600000.0;3650000.0;1380000.0;3640000.0;3050000.0;6100000.0;0.0;0.0;0.24516666666666667;0.04066666666666666;0.0;0.0;0.0;10061.1318359375;2945.1083984375;3897.1630859375;19060.517578125;480532.1544531998;479423.51286077965;244852.2173119411;244852.2173119411;239047.31277762543;430148.3826014536;433683.32636128634;437812.597326149;472262.261994151;525765.4135414169;470433.0857969469;437499.1961693786;442076.7812560851;464620.0566218266;452473.9457314294;402211.5341125057;473761.53963793826;439108.08847079804;433500.59072566376;183977.97901196036;231213.40812182956;457611.00429721543;200934.96627146995;197568.78726912534;273.5674014333824;864719.1823386546;471770.35208408744;113421.25498519697;137848.23439203316;0;2;3;9;5;5;0;8;49;50;676883806804.5028;258277477050.0268;568904170284.5718;58074.49921357215;10438.158879713648;-0.0;0.0;2032121.7311375837;455597.6992472774;0.0;433370.3197027158;4.053187207037498;0.2933269833053072
3119;2019-06-15 20:59:45.132;585;580;179;178;160;47;39;24;-21;34;733;223;-22;25;243;148;227;542;156;69;38;-128;597;363;367;136;367;307;598;-2.0;-1.0;1604.0;334.0;0.0;0;0;77;1;0;0;1;0;0;0;1;1;1;0;0;19174.44921875;10126.802734375;2820.32666015625;3914.75659179688;555.0;248866;434.0;0.0;Calculated values ==>;1560625185.132;331.66;331.16;291.06;290.96000000000004;289.16;277.86;274.69669130483857;277.06;275.56;271.06;276.56;346.46000000000004;295.46000000000004;270.96000000000004;275.66;297.46000000000004;287.96000000000004;295.86;327.36;280.06;276.96000000000004;316.56;328.66;260.36;241.71165711629368;268.43790593516167;274.69669130483857;288.76000000000005;5970000.0;3629999.9999999995;3670000.0000000005;1360000.0;3670000.0000000005;3070000.0;5980000.0;0.0;0.0;0.2673333333333333;0.05566666666666666;0.0;0.0;0.0;10126.802734375;2820.32666015625;3914.75659179688;19174.44921875;481661.4462574063;480827.6343577967;246661.77463119116;246315.3356663845;240346.74972936857;429947.3805835815;433366.6693374496;437514.20447033056;472622.7809936826;526552.8028135551;470281.02429425094;437356.53477473935;444457.2815188539;464311.4322414119;451800.50639632315;408479.11205670744;475260.77939727536;438661.6955250551;433182.4302400453;182306.50109390085;232886.18681767926;456506.215153592;201024.37333937245;197568.78726912534;273.6156580538917;865037.9663741717;471938.6689884872;113486.38686547904;137896.30370681128;0;2;3;9;5;5;0;8;49;50;677103516604.3981;258359718149.9876;569087862084.4843;63221.614855676125;14221.82252765822;-0.0;0.0;2033133.0374881541;455803.3018421634;0.0;433370.3197027158;4.592809929217091;0.34057451003722383
3120;2019-06-15 21:00:45.113;581;578;180;180;163;47;39;24;-20;35;742;221;-22;13;243;149;227;535;155;69;39;-135;602;361;366;136;366;307;603;141.0;-1.0;1268.0;385.0;0.0;2;0;80;1;0;0;1;0;0;0;1;1;1;1;0;19859.873046875;10384.599609375;2915.0478515625;3934.0087890625;559.0;248867;429.0;0.0;Calculated values ==>;1560625245.113;331.26000000000005;330.96000000000004;291.16;291.16;289.46000000000004;277.86;274.4858918419099;277.06;275.56;271.16;276.66;347.36;295.26000000000005;270.96000000000004;274.46000000000004;297.46000000000004;288.06;295.86;326.66;280.06;277.06;316.06;329.06;259.66;241.71165711629368;268.43790593516167;274.4858918419099;288.66;6020000.0;3610000.0;3660000.0;1360000.0;3660000.0;3070000.0;6030000.0;0.0235;0.0;0.21133333333333332;0.06416666666666666;0.0;0.0235;0.0;10384.599609375;2915.0478515625;3934.0087890625;19859.873046875;480506.36533837824;479954.6369694516;246813.6376480349;246813.6376480349;241152.7927538009;430081.6785162784;433616.79160117084;437671.5478804793;472720.47428543336;527496.6978078819;470040.19265278074;437356.53477473935;442698.855600732;464458.5429927953;452298.44156383985;406036.1191322827;473583.30874464824;438885.39219513495;433616.79160117084;180217.192455513;234559.02529450474;455792.9774741963;199647.84951172984;199647.84951172984;273.06442259757097;865363.149385523;472109.5432138879;113551.7725315749;137944.0833593503;0;2;3;9;5;5;0;8;49;50;677323346969.2024;258441292309.91498;569272003754.3203;50302.341588595715;16435.979044258263;-0.0;5498.270139101864;2034078.7708805737;456058.70261917;0.0;433416.1241111769;4.191599839526557;0.2969901925695939
3121;2019-06-15 21:01:45.143;577;575;179;179;163;47;40;24;-21;35;750;221;-23;23;243;148;226;535;157;70;39;-135;595;363;367;135;367;306;596;-2.0;-1.0;1304.0;427.0;0.0;18;0;80;1;0;0;1;0;0;0;1;1;1;1;0;20124.302734375;10324.388671875;3331.3447265625;3916.83862304688;563.0;248868;426.0;0.0;Calculated values ==>;1560625305.143;330.86;330.66;291.06;291.06;289.46000000000004;277.86;274.69669130483857;277.16;275.56;271.06;276.66;348.16;295.26000000000005;270.86;275.46000000000004;297.46000000000004;287.96000000000004;295.76000000000005;326.66;280.16;277.06;315.76000000000005;329.46000000000004;259.66;241.49495122638035;268.3187672390254;274.69669130483857;288.86;5950000.0;3629999.9999999995;3670000.0000000005;1350000.0;3670000.0000000005;3060000.0;5960000.0;0.0;0.0;0.21733333333333332;0.07116666666666666;0.0;0.0;0.0;10324.388671875;3331.3447265625;3916.83862304688;20124.302734375;480744.8897444305;480340.13772185904;246740.30112459217;246740.30112459217;241373.4819403119;429947.3805835815;433550.350954743;437742.05038880615;472851.2559263234;528412.0366864651;470176.73804117914;437427.84448784514;444367.2948173599;464311.4322414119;451800.50639632315;408966.3464352971;474463.973807975;438831.3279248589;433366.6693374496;178963.62700411686;236231.924509345;455955.4246708584;199634.11095091127;199647.84951172984;273.06741898825;865696.5174509403;472282.20440360054;113617.22897184217;137996.1626574456;0;2;3;9;5;5;0;8;49;50;677543356919.0975;258522632959.87622;569455995704.2327;51748.79217116915;18241.533493069568;-0.0;0.0;2034929.6222078903;456347.8263798122;0.0;433461.96593843977;3.982930078685575;0.32523658995437255
3122;2019-06-15 21:02:45.114;572;571;178;178;162;46;41;24;-22;36;757;221;-23;15;243;143;226;526;156;70;40;-130;599;359;365;129;364;305;600;-1.0;-1.0;1202.0;282.0;0.0;19;0;82;1;0;0;1;0;0;0;1;1;1;1;0;20265.63671875;10404.673828125;3364.52905273438;3933.55859375;565.0;248869;422.0;0.0;Calculated values ==>;1560625365.114;330.36;330.26000000000005;290.96000000000004;290.96000000000004;289.36;277.76000000000005;274.27422755570615;277.26000000000005;275.56;270.96000000000004;276.76000000000005;348.86;295.26000000000005;270.86;274.66;297.46000000000004;287.46000000000004;295.76000000000005;325.76000000000005;280.16;277.16;315.36;329.66;260.16;240.16925963744896;268.19934244402924;274.27422755570615;288.76000000000005;5990000.0;3590000.0;3650000.0;1290000.0;3640000.0;3050000.0;6000000.0;0.0;0.0;0.20033333333333334;0.047;0.0;0.0;0.0;10404.673828125;3364.52905273438;3933.55859375;20265.63671875;479553.6765471002;479290.22607449937;246238.51802225967;246238.51802225967;240925.2017248777;430214.79039162316;434228.3108271235;437812.597326149;473728.1634681915;529221.1383985593;470313.0473591377;437656.05685647397;443403.66687243717;464751.8981387732;451783.23495743994;407060.1447167756;472599.47568017803;439276.2188446883;434047.17992658;177292.22831007556;237068.3971897606;457423.52700801415;199659.76075394914;199647.84951172984;273.0606779877147;866032.9375991072;472454.8630996034;113682.61732920547;138051.93463629571;0;2;3;9;5;5;0;8;49;50;677762850779.8096;258601794680.13303;569639207109.827;47709.95159329737;12114.897013941056;-0.0;0.0;2035758.0444775636;456600.67436590133;0.0;433461.96593843977;3.379407709528464;0.2564996525195447
3123;2019-06-15 21:03:45.124;569;568;181;181;162;43;43;25;-25;37;767;220;-26;17;243;139;225;529;156;69;42;-123;592;359;365;132;364;302;593;-2.0;-1.0;1290.0;260.0;0.0;20;99;76;1;0;0;1;0;0;0;1;1;0;1;0;18958.9765625;9989.5966796875;3336.83618164062;2968.1142578125;566.0;248870;419.0;0.0;Calculated values ==>;1560625425.124;330.06;329.96000000000004;291.26000000000005;291.26000000000005;289.36;277.46000000000004;274.27422755570615;277.46000000000004;275.66;270.66;276.86;349.86;295.16;270.56;274.86;297.46000000000004;287.06;295.66;326.06;280.06;277.36;315.06;329.76000000000005;260.86;240.83765695389522;267.8393353686513;274.27422755570615;288.76000000000005;5920000.0;3590000.0;3650000.0;1320000.0;3640000.0;3020000.0;5930000.0;0.0;0.0;0.215;0.043333333333333335;0.0;0.0;0.0;9989.5966796875;3336.83618164062;2968.1142578125;18958.9765625;479943.70771590725;479681.5844594022;247563.3663001198;247563.3663001198;241145.3576556768;430214.79039162316;434589.01295012434;438024.4983934438;473436.4806182908;530493.7248521174;470601.0756044212;437869.15320432716;444301.04523409;464751.8981387732;451202.2402800108;409898.63684138574;473941.90724128863;439108.08847079804;434408.92020770046;176038.69501535743;237486.63934987856;457651.12968882546;200110.2158422539;199647.84951172984;273.23857246529025;866359.8638550285;472624.84367918386;113740.14085528276;138107.788654025;0;2;3;9;5;5;0;8;49;50;677981887279.7748;258680107730.12057;569821337459.7981;51151.57074850583;11160.106266684768;-0.0;0.0;2036582.0278046175;456794.66505293583;0.0;433461.96593843977;3.8240815506922132;0.281962614686551
3124;2019-06-15 21:04:45.135;566;565;181;181;163;42;44;25;-26;37;780;217;-28;12;243;139;224;518;157;68;44;-116;587;357;363;134;362;301;588;168.0;-1.0;1285.0;157.0;0.0;18;99;72;1;0;0;1;0;0;0;1;1;0;0;0;18617.2265625;9609.9462890625;3281.73364257812;2943.36694335938;567.0;248871;415.0;0.0;Calculated values ==>;1560625485.135;329.76000000000005;329.66;291.26000000000005;291.26000000000005;289.46000000000004;277.36;274.0616903277293;277.56;275.66;270.56;276.86;351.16;294.86;270.36;274.36;297.46000000000004;287.06;295.56;324.96000000000004;279.96000000000004;277.56;314.66;329.86;261.56;241.2770596917726;267.7187500070086;274.0616903277293;288.86;5870000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;3010000.0;5880000.0;0.028;0.0;0.21416666666666667;0.026166666666666668;0.0;0.028;0.0;9609.9462890625;3281.73364257812;2943.36694335938;18617.2265625;480099.56911345496;479838.1215351775;247770.9632995119;247770.9632995119;241632.0507071213;430346.717906069;435252.3847646943;438095.2167564963;473176.5657117748;531923.5698078771;470378.37351506494;437785.01000687695;443779.4857613598;465044.1086722825;451558.9602677456;411664.38542190695;472924.13213273673;439383.49124631356;435252.3847646943;174367.33720873808;237904.88540968279;458040.79930034705;200758.51066967897;200758.51066967897;273.48498769536553;866673.0562887302;472788.2031474464;113789.41222998814;138162.95351418867;0;2;3;9;5;5;0;8;49;50;678200327319.4762;258759922360.0115;570002270624.5508;50829.61122026004;6732.219885835815;-0.0;6565.8284746604295;2037432.0267911125;456943.79510616796;0.0;433516.69120678067;4.049729696853599;0.23419028272393605
3125;2019-06-15 21:05:45.105;561;562;183;183;164;40;47;25;-27;37;785;214;-28;10;242;140;223;513;155;67;46;-110;580;357;362;135;361;301;581;27.0;0.0;1290.0;254.0;0.0;11;97;67;1;0;0;1;0;0;0;1;1;0;1;0;18109.59765625;9213.8935546875;3010.03588867188;2922.26318359375;567.0;248872;413.0;0.0;Calculated values ==>;1560625545.105;329.26000000000005;329.36;291.46000000000004;291.46000000000004;289.56;277.16;274.0616903277293;277.86;275.66;270.46000000000004;276.86;351.66;294.56;270.36;274.16;297.36;287.16;295.46000000000004;324.46000000000004;279.86;277.76000000000005;314.46000000000004;329.86;262.16;241.49495122638035;267.7187500070086;274.0616903277293;288.66;5800000.0;3570000.0000000005;3620000.0000000005;1350000.0;3610000.0;3010000.0;5810000.0;0.0045000000000000005;0.0;0.215;0.042333333333333334;0.0;0.0045000000000000005;0.0;9213.8935546875;3010.03588867188;2922.26318359375;18109.59765625;480205.7905254616;480231.2305350803;248796.81170202047;248796.81170202047;242194.81286367602;430346.717906069;436019.9354273413;437940.2675631159;473046.2935902154;532443.99579602;470019.48056823504;437785.01000687695;443489.2359988558;465058.7251422519;451703.66768845107;414136.2788398048;473068.5567595762;439437.3001688844;435844.5533831253;173531.66647045466;237904.88540968279;458489.2182040302;199880.88830217673;199880.88830217673;273.13953602562066;866978.9601289316;472944.99004688644;113838.26804094386;138215.3587112677;0;2;3;9;5;5;0;8;49;50;678417718569.58;258840582010.05;570182780324.6368;51182.766541101926;10947.752632511796;-0.0;1061.8364928642686;2038281.7048879552;457091.0545440056;0.0;433580.223299603;4.172161098362448;0.2973753471758919
3126;2019-06-15 21:06:45.105;556;557;182;181;165;39;49;24;-28;36;785;213;-29;12;242;142;221;502;154;67;48;-105;575;356;361;137;361;300;576;259.0;-1.0;959.0;403.0;0.0;2;99;62;1;0;0;1;0;0;0;1;1;0;1;0;17536.64453125;8801.892578125;2704.66430664062;2918.49267578125;567.0;248873;410.0;0.0;Calculated values ==>;1560625605.105;328.76000000000005;328.86;291.36;291.26000000000005;289.66;277.06;273.955091788801;278.06;275.56;270.36;276.76000000000005;351.66;294.46000000000004;270.26000000000005;274.36;297.36;287.36;295.26000000000005;323.36;279.86;277.96000000000004;314.16;329.86;262.66;241.92719264551067;267.5978703862781;273.955091788801;288.56;5750000.0;3560000.0;3610000.0;1370000.0;3610000.0;3000000.0;5760000.0;0.043166666666666666;0.0;0.15983333333333333;0.06716666666666667;0.0;0.043166666666666666;0.0;8801.892578125;2704.66430664062;2918.49267578125;17536.64453125;480080.5381524152;480105.3288919207;248654.1258737457;248287.94068886002;242700.74009124367;430412.23801567365;436603.72145541804;438011.42202021845;472687.3056196521;532518.6200375481;470036.4877997993;437856.56215164;443981.54984624276;465058.7251422519;452168.8677412129;415348.8186920294;472062.85854611185;439657.55536505504;436430.11128019885;172278.17009871884;237904.88540968279;458681.62512211513;198490.27902140736;198490.27902140736;272.5842696306961;867276.0121471607;473095.1215979932;113886.94100643865;138262.9812128953;0;2;3;9;5;5;0;8;49;50;678634618569.58;258922182010.05;570363080324.6368;38283.46268930997;17476.185413097537;-0.0;10271.069425837832;2039027.2567982087;457327.92069438566;0.0;433674.6641822588;4.577503685591639;0.3049804747558355
3127;2019-06-15 21:07:45.106;550;551;181;181;165;39;51;24;-28;36;782;212;-29;6;243;145;219;480;153;67;50;-103;571;355;360;138;360;300;573;-1.0;0.0;874.0;360.0;16.0;1;98;59;1;0;0;1;0;0;0;1;1;0;0;0;17185.275390625;8604.748046875;2668.626953125;2910.572265625;566.0;248874;408.0;0.0;Calculated values ==>;1560625665.106;328.16;328.26000000000005;291.26000000000005;291.26000000000005;289.66;277.06;273.8482719121499;278.26000000000005;275.56;270.36;276.76000000000005;351.36;294.36;270.26000000000005;273.76000000000005;297.46000000000004;287.66;295.06;321.16;279.86;278.16;313.96000000000004;329.76000000000005;262.86;242.14157278889297;267.5978703862781;273.8482719121499;288.46000000000004;5710000.0;3550000.0;3600000.0;1380000.0;3600000.0;3000000.0;5730000.0;0.0;0.0;0.14566666666666667;0.060000000000000005;0.0026666666666666666;0.0026666666666666666;0.0;8604.748046875;2668.626953125;2910.572265625;17185.275390625;479697.9325264527;479603.6151438291;248421.58722096225;248421.58722096225;242806.53616715758;430477.46260093397;437181.2009864583;438011.42202021845;472556.2466753328;532206.5685137952;469916.8569023829;437856.56215164;443111.3028367894;465335.1870322967;452774.1632197742;416156.01619273896;469123.22388316685;439876.853395306;437009.2976769699;171442.51209473662;237486.63934987856;458727.9298030529;197675.5552314047;248421.58722096225;272.2553255947253;867565.3663019823;473240.1793539486;113935.5173571507;138307.75938629638;0;2;3;9;5;5;0;8;49;50;678850922174.3187;259004683384.95032;570543083324.4194;35008.924595570534;15663.142474298895;-0.0;502.9005612160204;2039638.0368710097;457604.08636246476;0.0;433764.44876176055;3.6079496541212275;0.30112461942462604
3128;2019-06-15 21:08:45.126;543;546;180;180;164;39;53;22;-28;35;778;212;-30;13;243;147;217;473;153;67;51;-102;569;354;360;138;359;300;570;-2.0;-1.0;729.0;344.0;0.0;1;99;54;1;0;0;1;0;0;0;1;1;0;0;0;16893.576171875;8249.0927734375;2660.21264648438;2911.42016601562;565.0;248875;406.0;0.0;Calculated values ==>;1560625725.126;327.46000000000004;327.76000000000005;291.16;291.16;289.56;277.06;273.7412296467126;278.46000000000004;275.36;270.36;276.66;350.96000000000004;294.36;270.16;274.46000000000004;297.46000000000004;287.86;294.86;320.46000000000004;279.86;278.26000000000005;313.76000000000005;329.66;262.96000000000004;242.14157278889297;267.5978703862781;273.7412296467126;288.46000000000004;5690000.0;3540000.0;3600000.0;1380000.0;3590000.0;3000000.0;5700000.0;0.0;0.0;0.1215;0.05733333333333333;0.0;0.0;0.0;8249.0927734375;2660.21264648438;2911.42016601562;16893.576171875;478936.8490721231;479246.1448430728;248188.8936744402;248188.8936744402;242576.24709737915;430542.39183029096;437523.7402493343;438011.42202021845;472458.26935960614;531790.3850531746;469916.8569023829;437701.3939996297;444125.8159805091;465480.30547409743;453232.9421065612;416213.52525880537;468455.4325507898;439876.853395306;437181.2009864583;170606.85888663295;237068.3971897606;458829.2679732881;197077.53896356115;248421.58722096225;272.01196627022756;867849.4513950561;473380.6748436311;113984.05013293348;138352.1811852779;0;2;3;9;5;5;0;8;49;50;679066994174.25;259087510984.924;570723143324.3622;29273.46679138386;15007.09912989101;-0.0;0.0;2040173.902027929;457859.75690420065;0.0;433768.64099671534;3.203924833463886;0.2800269668967989
3129;2019-06-15 21:09:45.107;538;542;181;181;163;37;55;20;-28;34;773;212;-30;5;242;148;215;475;151;66;53;-101;573;353;358;138;357;299;574;-1.0;-1.0;543.0;230.0;0.0;1;99;48;1;0;0;1;0;0;0;1;1;0;0;0;16854.46484375;7963.0107421875;2755.47827148438;2903.93994140625;563.0;248876;404.0;0.0;Calculated values ==>;1560625785.107;326.96000000000004;327.36;291.26000000000005;291.26000000000005;289.46000000000004;276.86;273.6339639331285;278.66;275.16;270.36;276.56;350.46000000000004;294.36;270.16;273.66;297.36;287.96000000000004;294.66;320.66;279.76000000000005;278.46000000000004;313.56;329.46000000000004;263.06;242.14157278889297;267.47669482898436;273.6339639331285;288.26000000000005;5730000.0;3529999.9999999995;3579999.9999999995;1380000.0;3570000.0000000005;2990000.0;5740000.0;0.0;0.0;0.0905;0.03833333333333333;0.0;0.0;0.0;7963.0107421875;2755.47827148438;2903.93994140625;16854.46484375;477737.32084269205;478193.46201844467;248376.83377188267;248376.83377188267;242101.97402400477;430607.02586249536;438318.1136646966;438236.7768127522;472360.27449258295;531345.2757308856;470053.60074598977;437928.15255369636;443170.51094372873;465639.66166502296;453547.5172804705;413966.839090759;468219.5363266278;440148.41797483526;437980.377758568;169771.2103021376;236231.924509345;458930.57338890136;197187.95680144825;248421.58722096225;272.0522573306859;868130.596013723;473515.7329247381;114032.49612122226;138397.29765166022;0;2;3;9;5;5;0;8;49;50;679282325964.9142;259170284765.17932;570902786419.9163;21814.918211023007;10033.466969185702;-0.0;0.0;2040599.5037543569;458068.3622097314;0.0;433768.64099671534;2.337937330063032;0.19741683727652073
3130;2019-06-15 21:10:45.107;537;540;182;182;163;36;56;19;-19;33;768;212;-27;17;242;149;214;483;151;65;55;-101;573;351;356;138;355;298;575;-1.0;-1.0;675.0;241.0;0.0;1;99;41;1;0;0;1;0;0;0;1;1;0;0;0;16771.43359375;7573.22998046875;2738.20654296875;2898.9931640625;562.0;248877;403.0;0.0;Calculated values ==>;1560625845.107;326.86;327.16;291.36;291.36;289.46000000000004;276.76000000000005;273.4187578820637;278.76000000000005;275.06;271.26000000000005;276.46000000000004;349.96000000000004;294.36;270.46000000000004;274.86;297.36;288.06;294.56;321.46000000000004;279.66;278.66;313.46000000000004;329.36;263.06;242.14157278889297;267.35522164206344;273.4187578820637;288.26000000000005;5730000.0;3510000.0;3560000.0;1380000.0;3550000.0;2980000.0;5750000.0;0.0;0.0;0.1125;0.04016666666666667;0.0;0.0;0.0;7573.22998046875;2738.20654296875;2898.9931640625;16771.43359375;477592.8746937759;477784.15196429874;248699.18650984773;248699.18650984773;242067.6353320927;430735.4089219946;438934.2288957923;439829.3954714676;472262.261994151;530900.5236247084;470190.1070733504;438614.2659217754;445097.5059266029;465928.4623088799;454031.92599691753;413597.18279247923;469313.8546893443;440418.69749890646;438767.45985519286;169353.38768963216;235813.6939595721;458930.57338890136;197149.21835153076;248421.58722096225;272.02880838365456;868410.8118340356;473645.2015974269;114080.85389710116;138443.07835844732;0;2;3;9;5;5;0;8;49;50;679496525964.9142;259253084765.17932;571081886419.9163;27301.519925992892;10514.884427334388;-0.0;0.0;2041008.8074054986;458239.59847136907;0.0;433768.64099671534;2.8626172840623036;0.23193316887707321
3131;2019-06-15 21:11:45.088;538;540;180;181;163;34;58;21;-8;32;763;211;-14;8;242;149;213;489;153;63;57;-100;573;349;354;139;353;299;575;-2.0;-1.0;1011.0;312.0;0.0;1;99;38;1;0;0;1;0;0;0;1;1;0;0;0;16627.6875;7379.75927734375;2735.482421875;2900.70361328125;561.0;248878;401.0;0.0;Calculated values ==>;1560625905.088;326.96000000000004;327.16;291.16;291.26000000000005;289.46000000000004;276.56;273.20264511476705;278.96000000000004;275.26000000000005;272.36;276.36;349.46000000000004;294.26000000000005;271.76000000000005;273.96000000000004;297.36;288.06;294.46000000000004;322.06;279.46000000000004;278.86;313.26000000000005;329.26000000000005;263.16;242.35481222062532;267.47669482898436;273.20264511476705;288.46000000000004;5730000.0;3490000.0;3540000.0;1390000.0;3529999.9999999995;2990000.0;5750000.0;0.0;0.0;0.16849999999999998;0.052000000000000005;0.0;0.0;0.0;7379.75927734375;2735.482421875;2900.70361328125;16627.6875;477737.32084269205;477784.15196429874;247967.6546060511;248332.28560088016;242067.6353320927;430862.6128555636;439707.5837413559;441260.4188921009;472032.3497595296;530304.413884885;469934.1074362528;440364.72933819855;443605.7027051416;466216.16700420267;454373.0355399536;413223.11698683957;470229.35418849246;440525.2137085392;439543.0045323493;168517.74571465285;235395.46725036926;458876.0959046701;197025.92157109297;248421.58722096225;271.97150318150756;868689.0497063329;473769.77038185386;114129.16939878062;138488.67798865677;0;2;3;9;5;5;0;8;49;50;679709458514.7246;259336158450.10535;571260929704.7568;41153.512798589836;13616.20906534601;-0.0;0.0;2041579.0853658037;458440.62723768794;0.0;433768.64099671534;4.207894282663985;0.33262462973094514
3132;2019-06-15 21:12:45.118;540;542;178;179;162;33;59;19;0;30;759;211;-3;26;242;149;213;494;151;62;58;-100;579;346;351;139;351;301;582;-2.0;-1.0;779.0;373.0;0.0;1;99;37;1;0;0;1;0;0;0;1;1;0;0;0;16696.80859375;7425.42724609375;2829.52270507812;2927.23852539062;560.0;248879;400.0;0.0;Calculated values ==>;1560625965.118;327.16;327.36;290.96000000000004;291.06;289.36;276.46000000000004;272.8767566201714;279.06;275.06;273.16;276.16;349.06000000000006;294.26000000000005;272.86;275.76000000000005;297.36;288.06;294.46000000000004;322.56;279.36;278.96000000000004;313.16;329.16;263.16;242.35481222062532;267.7187500070086;272.8767566201714;288.26000000000005;5790000.0;3460000.0;3510000.0;1390000.0;3510000.0;3010000.0;5820000.0;0.0;0.0;0.12983333333333333;0.06216666666666667;0.0;0.0;0.0;7425.42724609375;2829.52270507812;2927.23852539062;16696.80859375;477299.05415470636;477225.3778650813;246952.55817847652;247308.33345652983;241501.83937803403;431051.2098666511;440523.99674407655;442024.1650760851;471835.9296657252;529735.4572414138;469659.9670484514;441579.96937780036;445787.09707870026;466502.7873414682;454881.33923131146;410676.572218267;470063.6410533498;441008.4353991938;440361.85145725927;168099.92630828856;234977.24436692704;458876.0959046701;195137.65744290553;248421.58722096225;271.2000129144976;868966.8926923821;473893.2086244342;114177.75986633865;138535.07621888063;0;2;3;9;5;5;0;8;49;50;679921064264.6238;259419600150.06558;571441019704.671;32054.09824104114;16395.739591039695;-0.0;0.0;2042189.4538225557;458690.8518594913;0.0;433768.64099671534;3.675401692080424;0.31829274398853785
3133;2019-06-15 21:13:45.109;544;545;177;178;159;31;60;18;5;29;757;210;2;21;242;148;213;503;148;61;59;-99;586;345;350;139;349;301;588;66.0;-1.0;645.0;424.0;0.0;0;99;35;1;0;0;1;0;0;0;1;1;0;0;0;16663.193359375;7387.53564453125;2896.67529296875;2921.66870117188;558.0;248880;399.0;0.0;Calculated values ==>;1560626025.109;327.56;327.66;290.86;290.96000000000004;289.06;276.26000000000005;272.7676641592781;279.16;274.96000000000004;273.66;276.06;348.86;294.16;273.36;275.26000000000005;297.36;287.96000000000004;294.46000000000004;323.46000000000004;279.26000000000005;279.06;313.06;328.96000000000004;263.26000000000005;242.35481222062532;267.7187500070086;272.7676641592781;287.96000000000004;5860000.0;3450000.0;3500000.0;1390000.0;3490000.0;3010000.0;5880000.0;0.011000000000000001;0.0;0.1075;0.07066666666666667;0.0;0.011000000000000001;0.0;7387.53564453125;2896.67529296875;2921.66870117188;16663.193359375;477030.64715258864;476933.44979368773;246358.47078110618;246708.71258569963;240334.89680719687;431113.4868728058;440900.69398610573;442759.63332633115;471737.69219339563;529526.8628537641;469539.9898145072;442319.071281641;445074.8090602398;466788.33471155196;454911.3689918846;407402.9355684267;470648.1050560396;441061.50799676985;440739.5535592252;167682.10792650707;234140.81001818314;458977.5506073138;194301.55790478314;194301.55790478314;270.8574508532672;869244.8510083641;474016.631465523;114226.49344870816;138582.78737773345;0;2;3;9;5;5;0;8;49;50;680131332719.4032;259502987639.9781;571621592614.4816;26709.24310781641;18703.770150978835;-0.0;2710.817952198863;2042679.074879106;458983.30389931414;0.0;433791.22775777086;3.644121597933475;0.309565782405374
3134;2019-06-15 21:14:45.129;551;549;174;175;157;31;61;18;9;27;755;209;5;25;242;147;215;512;149;61;60;-98;590;345;350;139;350;301;593;326.0;-1.0;887.0;306.0;0.0;0;100;33;1;0;0;1;0;0;0;1;1;0;0;0;16465.84375;7329.1865234375;2892.462890625;2931.54516601562;557.0;248881;398.0;0.0;Calculated values ==>;1560626085.129;328.26000000000005;328.06;290.56;290.66;288.86;276.26000000000005;272.7676641592781;279.26000000000005;274.96000000000004;274.06;275.86;348.66;294.06;273.66;275.66;297.36;287.86;294.66;324.36;279.26000000000005;279.16;312.96000000000004;328.86;263.36;242.35481222062532;267.7187500070086;272.7676641592781;288.06;5900000.0;3450000.0;3500000.0;1390000.0;3500000.0;3010000.0;5930000.0;0.05433333333333333;0.0;0.14783333333333332;0.051000000000000004;0.0;0.05433333333333333;0.0;7329.1865234375;2892.462890625;2931.54516601562;16465.84375;477568.8607096229;476911.6988581936;245130.92679414785;245473.11655154751;239543.19783227766;431113.4868728058;441061.50799676985;443343.77367153234;471541.1619817675;529318.2321055314;469419.94234503055;442759.63332633115;445645.04530121887;466645.69444314425;454772.68936406344;406332.94845697924;471369.5237538325;441061.50799676985;440900.69398610573;167264.2905471822;233722.59852315116;459078.972389739;196557.8549017978;196557.8549017978;271.76813887147347;869521.0183426242;474139.3116966675;114275.28648984662;138631.04627685412;0;2;3;9;5;5;0;8;49;50;680341402719.3364;259586415439.95157;571802252814.4242;36483.184991459086;13388.576991885;-0.0;13275.96092358073;2043205.853980955;459250.8292708284;0.0;433924.49532274576;4.80094189456975;0.26358044386321927
3135;2019-06-15 21:15:45.120;558;555;171;172;155;32;62;16;11;27;753;210;8;31;242;146;216;520;150;61;61;-97;601;345;350;140;349;302;603;-1.0;-1.0;949.0;276.0;0.0;0;100;32;1;0;0;1;0;0;0;1;1;0;0;0;16388.34375;7450.5673828125;2976.2060546875;2932.70288085938;555.0;248882;397.0;0.0;Calculated values ==>;1560626145.12;328.96000000000004;328.66;290.26000000000005;290.36;288.66;276.36;272.7676641592781;279.36;274.76000000000005;274.26000000000005;275.86;348.46000000000004;294.16;273.96000000000004;276.26000000000005;297.36;287.76000000000005;294.76000000000005;325.16;279.26000000000005;279.26000000000005;312.86;328.66;263.46000000000004;242.56692532238324;267.8393353686513;272.7676641592781;288.16;6010000.0;3450000.0;3500000.0;1400000.0;3490000.0;3020000.0;6030000.0;0.0;0.0;0.15816666666666668;0.046;0.0;0.0;0.0;7450.5673828125;2976.2060546875;2932.70288085938;16388.34375;477266.1127431529;476579.45156312233;243763.50735385;244096.14619786415;238622.8675875334;431113.4868728058;441221.99855516065;443431.1120271193;471408.2891495208;529032.944651942;469402.34944199485;442993.0989471373;446301.07743510534;466788.33471155196;454633.8510839444;261033.87098102746;471294.90417417843;441061.50799676985;441061.50799676985;166846.47414792277;232886.18681767926;459024.90053713735;196278.28880335056;196557.8549017978;271.6559245350523;869794.762170436;474262.45783773134;114324.14789320926;138679.9445155109;0;2;3;9;5;5;0;8;49;50;680551371219.1161;259670102884.86377;571983125679.2344;39091.33820655943;12086.34413975419;-0.0;0.0;2043835.5472054572;459463.0884363846;0.0;434035.1117353751;3.8308150055239985;0.2941130869428525
3136;2019-06-15 21:16:45.120;568;563;169;170;152;32;63;15;12;26;752;210;10;19;242;143;219;529;152;62;62;-97;607;345;350;139;350;302;609;84.0;-1.0;659.0;238.0;0.0;0;100;32;1;0;0;1;0;0;0;1;1;0;0;0;16111.76953125;7521.919921875;3002.36645507812;2931.73583984375;553.0;248883;397.0;0.0;Calculated values ==>;1560626205.12;329.96000000000004;329.46000000000004;290.06;290.16;288.36;276.36;272.7676641592781;279.46000000000004;274.66;274.36;275.76000000000005;348.36;294.16;274.16;275.06;297.36;287.46000000000004;295.06;326.06;279.36;279.36;312.86;328.46000000000004;263.46000000000004;242.35481222062532;267.8393353686513;272.7676641592781;288.36;6070000.0;3450000.0;3500000.0;1390000.0;3500000.0;3020000.0;6090000.0;0.014;0.0;0.10983333333333332;0.03966666666666666;0.0;0.014;0.0;7521.919921875;3002.36645507812;2931.73583984375;16111.76953125;478017.84267140285;477037.4652956936;242903.19092070515;243230.395346605;237529.66486733794;431113.4868728058;441382.16858309606;443576.6592147222;471442.86907493527;528928.5343954032;469402.34944199485;443285.3374463631;444589.26801690354;466645.69444314425;454216.3742429134;261958.84384737047;471902.6490850376;441221.99855516065;441221.99855516065;166846.47414792277;232049.79005350024;459180.3614032639;196093.34021316454;196093.34021316454;271.5815903442876;870065.5964477797;474387.22856527043;114373.01821588178;138729.76595309228;0;2;3;9;5;5;0;8;49;50;680761371219.1161;259753802884.86377;572164325679.2344;27181.91787033775;10435.785173873937;-0.0;3431.8012167879456;2044387.8243394315;459650.77284733154;0.0;434063.7100788483;3.050641831562852;0.21818916915208994
3137;2019-06-15 21:17:45.151;577;570;168;169;151;33;65;14;12;26;750;212;11;41;242;142;221;535;151;63;64;-97;605;347;352;140;352;301;607;153.0;0.0;629.0;342.0;0.0;0;100;28;1;0;0;1;0;0;0;1;1;0;0;0;15609.2939453125;7262.60595703125;3032.3408203125;2927.49145507812;551.0;248884;397.0;0.0;Calculated values ==>;1560626265.151;330.86;330.16;289.96000000000004;290.06;288.26000000000005;276.46000000000004;272.9856168485579;279.66;274.56;274.36;275.76000000000005;348.16;294.36;274.26000000000005;277.26000000000005;297.36;287.36;295.26000000000005;326.66;279.46000000000004;279.56;312.86;328.26000000000005;263.46000000000004;242.56692532238324;267.7187500070086;272.9856168485579;288.26000000000005;6050000.0;3470000.0000000005;3520000.0000000005;1400000.0;3520000.0000000005;3010000.0;6070000.0;0.025500000000000002;0.0;0.10483333333333333;0.057;0.0;0.025500000000000002;0.0;7262.60595703125;3032.3408203125;2927.49145507812;15609.2939453125;479574.16692346934;478312.25603128603;242642.53752473448;242969.20448901763;237277.00727087568;430988.63858405815;441277.4612970738;443779.4857613598;471309.8407669174;528796.4943772956;469779.87437100126;443634.4727813241;447894.6635423884;466359.612001041;453734.220770279;263064.9733137243;473076.5053766598;440955.4708857323;441116.628677548;166846.47414792277;231213.40812182956;459024.90053713735;195861.10934429723;195861.10934429723;271.49582760711866;870330.0752208239;474510.4966034742;114421.87033734651;138780.08116326973;0;2;3;9;5;5;0;8;49;50;680972080029.5981;259837546130.05536;572345319144.6484;25990.109794388725;15000.336097991885;-0.0;6254.015742997895;2044831.1535061041;459862.8500417155;0.0;434144.4669231876;3.573052171235217;0.2591427225135831
3138;2019-06-15 21:18:45.101;584;576;167;167;149;36;67;14;12;26;747;211;11;23;242;140;222;537;152;64;66;-97;596;349;354;141;354;301;598;-1.0;-1.0;422.0;370.0;0.0;0;100;25;1;0;0;1;0;0;0;1;1;0;0;0;14959.12109375;6965.4892578125;2906.11474609375;2928.81225585938;549.0;248885;397.0;0.0;Calculated values ==>;1560626325.101;331.56;330.76000000000005;289.86;289.86;288.06;276.76000000000005;273.20264511476705;279.86;274.56;274.36;275.76000000000005;347.86;294.26000000000005;274.26000000000005;275.46000000000004;297.36;287.16;295.36;326.86;279.56;279.76000000000005;312.86;328.06;263.46000000000004;242.77792619122317;267.7187500070086;273.20264511476705;288.36;5960000.0;3490000.0;3540000.0;1410000.0;3540000.0;3010000.0;5980000.0;0.0;0.0;0.07033333333333333;0.06166666666666667;0.0;0.0;0.0;6965.4892578125;2906.11474609375;2928.81225585938;14959.12109375;481633.4652690423;480250.57736221654;242612.40408415676;242612.40408415676;236905.63713639753;430862.6128555636;441173.1929861574;443779.4857613598;471176.58799080667;528483.3400696995;469659.9670484514;443634.4727813241;445360.3359981657;466072.45092096843;453107.215006694;406654.3868961261;474513.2341547297;440687.70943955093;441011.6960101926;166846.47414792277;230377.04089860234;458869.0855255645;194378.81312914373;195861.10934429723;270.9035120974354;870584.5997323585;474628.9652574753;114470.63219953401;138829.52705375434;0;2;3;9;5;5;0;8;49;50;681183703529.7665;259921775880.12234;572525768644.792;17541.180641799197;16310.233464445948;-0.0;0.0;2045193.6119593992;460123.5540204323;0.0;434196.54029042245;2.644555725320213;0.26508957626307533
3139;2019-06-15 21:19:45.102;587;580;167;167;149;38;57;15;-3;27;744;211;0;48;243;137;222;532;153;66;58;-98;589;351;356;141;356;302;591;-1.0;-1.0;627.0;442.0;0.0;0;100;23;1;0;0;1;0;0;0;1;1;0;0;0;14426.5400390625;6774.18359375;2824.56176757812;2926.7060546875;547.0;248886;397.0;0.0;Calculated values ==>;1560626385.102;331.86;331.16;289.86;289.86;288.06;276.96000000000004;273.4187578820637;278.86;274.66;272.86;275.86;347.56000000000006;294.26000000000005;273.16;277.96000000000004;297.46000000000004;286.86;295.36;326.36;279.76000000000005;278.96000000000004;312.86;327.86;263.36;242.77792619122317;267.8393353686513;273.4187578820637;288.46000000000004;5890000.0;3510000.0;3560000.0;1410000.0;3560000.0;3020000.0;5910000.0;0.0;0.0;0.1045;0.07366666666666667;0.0;0.0;0.0;6774.18359375;2824.56176757812;2926.7060546875;14426.5400390625;482862.289034383;481638.24588522123;242848.37431722388;242848.37431722388;237095.87717853487;430735.4089219946;439100.6227884132;441368.7326958178;471275.1926151781;528092.9125784225;469522.5360214822;441814.68150891823;448678.4000570146;465913.9958927326;452331.8709258102;409973.2657146294;474641.70952875854;440581.8736923635;439266.6452039633;166846.47414792277;229540.68826423294;458767.2660139423;195485.13236412292;195861.10934429723;271.359343971647;870829.4843228445;474743.46443938796;114519.42899866273;138877.28348723787;0;2;3;9;5;5;0;8;49;50;681396707079.5092;260006377290.02014;572706671659.5735;25694.83623466211;19395.11717887003;-0.0;0.0;2045553.9181046034;460421.1035678436;0.0;434196.54029042245;3.599866537015828;0.345014598554082
3140;2019-06-15 21:20:45.122;586;580;170;170;150;39;48;16;-22;28;741;212;-22;25;243;136;222;528;153;67;47;-99;588;351;356;141;355;303;589;-2.0;-1.0;537.0;403.0;0.0;0;100;23;1;0;0;1;0;0;0;1;1;0;0;0;14388.083984375;6709.7705078125;2837.78125;2939.96362304688;544.0;248887;398.0;0.0;Calculated values ==>;1560626445.122;331.76000000000005;331.16;290.16;290.16;288.16;277.06;273.4187578820637;277.96000000000004;274.76000000000005;270.96000000000004;275.96000000000004;347.26;294.36;270.96000000000004;275.66;297.46000000000004;286.76000000000005;295.36;325.96000000000004;279.86;277.86;312.96000000000004;327.56;263.26000000000005;242.77792619122317;267.9596281332873;273.4187578820637;288.46000000000004;5880000.0;3510000.0;3560000.0;1410000.0;3550000.0;3030000.0;5890000.0;0.0;0.0;0.0895;0.06716666666666667;0.0;0.0;0.0;6709.7705078125;2837.78125;2939.96362304688;14388.083984375;482834.65875454864;481868.72488955874;243920.46863448477;243920.46863448477;237461.10482574784;430735.4089219946;437589.2515478474;438264.37560948916;471373.7779470034;527701.9744961296;469505.18851112365;438264.37560948916;445251.96559515793;466058.0093327334;452189.0443958406;410418.23415270494;474295.98521592555;440744.7090348666;437419.3419225836;167264.2905471822;228286.1864045524;458665.41248498677;195208.41774187353;195861.10934429723;271.2474160896405;871069.6862302525;474855.86817896;114568.33420893297;138924.48540776662;0;2;3;9;5;5;0;8;49;50;681610378279.4413;260091005489.99326;572888232159.5157;21753.508229151597;17695.52814691244;-0.0;0.0;2045949.4527759664;460730.2953083639;0.0;434196.54029042245;3.1590781010392783;0.30815319417534864
3141;2019-06-15 21:21:45.123;582;579;175;175;153;38;51;17;-24;28;740;212;-25;42;243;136;221;524;153;68;50;-100;580;350;355;141;355;304;582;65.0;-2.0;818.0;249.0;0.0;0;100;23;1;0;0;1;0;0;0;1;1;0;1;0;14498.8232421875;6589.26513671875;2748.25732421875;2946.73266601562;541.0;248888;399.0;0.0;Calculated values ==>;1560626505.123;331.36;331.06;290.66;290.66;288.46000000000004;276.96000000000004;273.3108153835814;278.26000000000005;274.86;270.76000000000005;275.96000000000004;347.16;294.36;270.66;277.36;297.46000000000004;286.76000000000005;295.26000000000005;325.56;279.96000000000004;278.16;313.06;327.26000000000005;263.16;242.77792619122317;268.0796299477929;273.3108153835814;288.46000000000004;5800000.0;3500000.0;3550000.0;1410000.0;3550000.0;3040000.0;5820000.0;0.010833333333333334;0.0;0.13633333333333333;0.0415;0.0;0.010833333333333334;0.0;6589.26513671875;2748.25732421875;2946.73266601562;14498.8232421875;483180.99404870044;482530.39492166525;245896.94794395092;245896.94794395092;238602.8079581373;430799.1582183253;438322.7307962154;437727.04723144654;471373.7779470034;527519.8571458375;469367.4827915704;437570.5891863215;447466.95896490954;466058.0093327334;452364.8428864296;413394.10589193564;474580.24022554775;441121.22534797736;438154.8016244343;167682.10792650707;227031.71669481136;458563.5247814936;197575.0084207126;197575.0084207126;272.1950651610106;871310.4144689202;474966.6953229522;114617.39082887927;138971.0365050009;0;2;3;9;5;5;0;8;49;50;681823681834.1836;260175606899.89105;573070335194.2958;32740.727957863393;10831.023428972412;-0.0;2606.2810930403184;2046403.5789789534;460968.02053323016;0.0;434218.25966148835;3.7591235286668723;0.27278796753337115
