;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3142;2019-06-15 21:22:45.113;576;574;178;178;159;39;52;18;-23;28;739;211;-24;21;243;137;219;501;152;69;51;-100;572;351;356;141;356;305;573;-1.0;0.0;797.0;183.0;0.0;0;100;26;1;0;0;1;0;0;0;1;1;0;0;0;14637.0205078125;6616.64208984375;2726.6552734375;2951.38745117188;537.0;248889;403.0;0.0;Calculated values ==>;1560626565.113;330.76000000000005;330.56;290.96000000000004;290.96000000000004;289.06;277.06;273.4187578820637;278.36;274.96000000000004;270.86;275.96000000000004;347.06000000000006;294.26000000000005;270.76000000000005;275.26000000000005;297.46000000000004;286.86;295.06;323.26000000000005;280.06;278.26000000000005;313.46000000000004;326.86;263.16;242.77792619122317;268.19934244402924;273.4187578820637;288.36;5720000.0;3510000.0;3560000.0;1410000.0;3560000.0;3050000.0;5730000.0;0.0;0.0;0.13283333333333333;0.030500000000000003;0.0;0.0;0.0;6616.64208984375;2726.6552734375;2951.38745117188;14637.0205078125;483250.0060098618;482856.1652013099;247330.15807303233;247330.15807303233;240814.24535046564;430735.4089219946;438264.86425820563;437656.05685647397;471373.7779470034;527337.5586878607;469108.78518015845;437499.1961693786;444277.7674123518;465913.9958927326;452331.8709258102;415782.24040523486;472301.1991687225;441069.3697421233;438096.5567362614;169353.38768963216;225359.1397227605;458563.5247814936;198264.6727419146;197575.0084207126;272.473996621542;871553.1727004258;475076.7262083199;114666.53363803015;139016.65317261;0;2;3;9;5;5;0;8;49;50;682036946284.2175;260260192799.9045;573253004744.3248;31799.1555232173;7939.11498720716;-0.0;0.0;2046941.3217026542;461124.41228375316;0.0;434239.9750507656;3.232150405654138;0.23969231498475935
3143;2019-06-15 21:23:45.124;568;568;179;179;160;38;54;18;-22;29;739;211;-23;34;243;138;217;490;151;69;53;-100;568;350;355;140;355;306;570;148.0;128.0;1171.0;191.0;13.0;0;100;30;1;0;0;1;0;0;0;1;1;0;0;0;14994.2763671875;6773.2431640625;2685.03833007812;2975.50463867188;534.0;248890;412.0;0.0;Calculated values ==>;1560626625.124;329.96000000000004;329.96000000000004;291.06;291.06;289.16;276.96000000000004;273.3108153835814;278.56;274.96000000000004;270.96000000000004;276.06;347.06000000000006;294.26000000000005;270.86;276.56;297.46000000000004;286.96000000000004;294.86;322.16;280.06;278.46000000000004;314.36;326.56;263.16;242.56692532238324;268.3187672390254;273.3108153835814;288.26000000000005;5680000.0;3500000.0;3550000.0;1400000.0;3550000.0;3060000.0;5700000.0;0.024666666666666667;0.021333333333333333;0.19516666666666668;0.03183333333333333;0.0021666666666666666;0.026833333333333334;0.0;6773.2431640625;2685.03833007812;2975.50463867188;14994.2763671875;482588.4741179949;482358.84759472695;247822.99964513496;247822.99964513496;241242.7258852045;430799.1582183253;438824.2089657564;437585.1090581189;471605.12922355125;527259.8804449925;468970.37824730924;437427.84448784514;445950.30100830784;466058.0093327334;452649.51823674684;416583.3192700105;471040.68330130953;441282.725969289;438657.43062978593;173113.83306960555;224104.74344509715;458719.98957552284;198762.9692906027;202724.3382012171;272.6677652424192;871800.1454450648;475188.32904249575;114715.93346054829;139061.75888728874;0;2;3;9;5;5;0;8;49;50;682250285389.7736;260344508255.12427;573436338349.8026;46610.12094462691;8275.298479069957;0.0;6330.871313499931;2047594.8521335397;461259.5571683449;0.0;434292.74198401347;4.923382956993952;0.2871737192838963
3144;2019-06-15 21:24:45.114;559;562;180;180;160;35;57;17;-20;28;740;211;-22;22;243;138;215;489;152;67;56;-100;571;348;353;141;352;307;573;-1.0;126.0;1167.0;370.0;0.0;0;100;36;1;0;0;1;0;0;0;1;1;0;1;0;15687.873046875;7161.337890625;2727.01586914062;2991.62670898438;524.0;248891;430.0;0.0;Calculated values ==>;1560626685.114;329.06;329.36;291.16;291.16;289.16;276.66;273.0942459734351;278.86;274.86;271.16;275.96000000000004;347.16;294.26000000000005;270.96000000000004;275.36;297.46000000000004;286.96000000000004;294.66;322.06;279.86;278.76000000000005;316.16;325.56;263.16;242.77792619122317;268.43790593516167;273.0942459734351;288.36;5710000.0;3479999.9999999995;3529999.9999999995;1410000.0;3520000.0000000005;3070000.0;5730000.0;0.0;0.021;0.1945;0.06166666666666667;0.0;0.0;0.0;7161.337890625;2727.01586914062;2991.62670898438;15687.873046875;480975.55206840276;481166.75485861284;248055.54588297528;248055.54588297528;241142.61655777853;430925.7729439634;439762.74146204925;437671.5478804793;471373.7779470034;527287.015778891;468831.72426356655;437356.53477473935;444020.7736698696;466488.4199259752;452998.06823472754;414753.1347757439;470494.1635429619;441386.1119315923;439598.5169662585;180635.0508419939;219923.6425635755;458563.5247814936;196780.1496473991;202724.3382012171;271.86907557112147;872055.7874094595;475304.4311977185;114765.65126743757;139106.8518222141;0;2;3;9;5;5;0;8;49;50;682462649989.8074;260428794205.13766;573620207699.8318;46853.3769563341;16143.30813326916;0.0;0.0;2048373.5848057577;461463.011642082;0.0;434345.49045209086;4.891054395808185;0.38825655004589904
3145;2019-06-15 21:25:45.125;553;557;180;181;161;34;59;17;-20;28;741;212;-21;25;243;139;213;496;151;67;58;-99;577;347;352;141;351;308;579;161.0;0.0;934.0;353.0;0.0;0;100;40;1;0;0;1;0;0;0;1;1;0;0;0;16221.884765625;7460.63720703125;2765.77807617188;3001.443359375;517.0;248892;458.0;0.0;Calculated values ==>;1560626745.125;328.46000000000004;328.86;291.16;291.26000000000005;289.26000000000005;276.56;272.9856168485579;279.06;274.86;271.16;275.96000000000004;347.26;294.36;271.06;275.66;297.46000000000004;287.06;294.46000000000004;322.76000000000005;279.86;278.96000000000004;318.96000000000004;324.86;263.26000000000005;242.77792619122317;268.5567601203482;272.9856168485579;288.26000000000005;5770000.0;3470000.0000000005;3520000.0000000005;1410000.0;3510000.0;3080000.0;5790000.0;0.026833333333333334;0.0;0.15566666666666668;0.05883333333333333;0.0;0.026833333333333334;0.0;7460.63720703125;2765.77807617188;3001.443359375;16221.884765625;479415.30801670137;479751.4495381772;247794.22005712084;248156.10579946416;241272.74280157944;430988.63858405815;440307.52767313924;437443.34373287327;471373.7779470034;527314.227224225;468814.21295988106;437285.26766895736;444256.7904090801;466631.3516481654;453312.52794791735;411548.79843294434;470764.9065359352;441598.1627413182;440144.69838941464;192335.8262164488;216997.06728235667;458665.41248498677;196500.95088529593;196500.95088529593;271.75314469523624;872321.7508085524;475426.303329161;114815.60267401823;139152.63349679767;0;2;3;9;5;5;0;8;49;50;682674188764.5183;260513409715.02203;573804741524.5796;37506.69915327287;15424.009157448476;-0.0;6537.773891360519;2049076.7143224932;461726.12084699096;0.0;434399.9818893767;4.495699856563584;0.31114945395994137
3146;2019-06-15 21:26:45.105;550;554;178;179;160;32;61;15;-20;27;742;212;-22;22;243;139;214;507;151;66;60;-98;588;346;351;141;350;307;590;-1.0;-1.0;1192.0;307.0;0.0;0;100;43;1;0;0;1;0;0;0;1;1;0;1;0;16756.365234375;7822.95166015625;2856.83764648438;2985.84350585938;511.0;248893;486.0;0.0;Calculated values ==>;1560626805.105;328.16;328.56;290.96000000000004;291.06;289.16;276.36;272.8767566201714;279.26000000000005;274.66;271.16;275.86;347.36;294.36;270.96000000000004;275.36;297.46000000000004;287.06;294.56;323.86;279.76000000000005;279.16;321.76000000000005;324.26000000000005;263.36;242.77792619122317;268.43790593516167;272.8767566201714;288.26000000000005;5880000.0;3460000.0;3510000.0;1410000.0;3500000.0;3070000.0;5900000.0;0.0;0.0;0.19866666666666666;0.051166666666666666;0.0;0.0;0.0;7822.95166015625;2856.83764648438;2985.84350585938;16756.365234375;477664.5422106834;478006.7384521761;246628.7637423405;246979.7212225892;240594.30391409688;431051.2098666511;440847.2856539989;437671.5478804793;471275.1926151781;527496.6978078819;468952.8999214148;437356.53477473935;444020.7736698696;466774.01648519514;453485.2258177693;406872.13563511794;470997.3082705818;441649.8057121973;440685.80711522285;204038.30555042345;214488.6975840042;458767.2660139423;196772.19019727537;196500.95088529593;271.8579984332267;872596.4779523897;475553.62411534786;114865.48009989197;139199.4730094577;0;2;3;9;5;5;0;8;49;50;682885018464.5853;260597981515.04892;573989180024.6382;47858.67239306318;13405.414712619458;-0.0;0.0;2049787.8552929068;461966.2859642516;0.0;434454.44517800567;4.4830772161274615;0.3386754690749898
3147;2019-06-15 21:27:45.126;552;554;176;177;159;33;63;17;-9;27;742;212;-17;14;243;139;215;515;151;67;62;-97;595;347;352;141;352;306;597;275.0;-1.0;1023.0;178.0;0.0;0;100;43;1;0;0;1;0;0;0;1;1;0;0;0;16929.650390625;7953.404296875;2911.85888671875;2978.12768554688;505.0;248894;508.0;0.0;Calculated values ==>;1560626865.126;328.36;328.56;290.76000000000005;290.86;289.06;276.46000000000004;272.9856168485579;279.46000000000004;274.86;272.26000000000005;275.86;347.36;294.36;271.46000000000004;274.56;297.46000000000004;287.06;294.66;324.66;279.86;279.36;323.96000000000004;323.66;263.46000000000004;242.77792619122317;268.3187672390254;272.9856168485579;288.26000000000005;5950000.0;3470000.0000000005;3520000.0000000005;1410000.0;3520000.0000000005;3060000.0;5970000.0;0.04583333333333333;0.0;0.1705;0.029666666666666668;0.0;0.04583333333333333;0.0;7953.404296875;2911.85888671875;2978.12768554688;16929.650390625;477109.7310043309;477161.31665044994;245665.25051918678;246008.74741170698;240058.4158155439;430988.63858405815;440955.4708857323;439601.1947501439;471275.1926151781;527574.2254450012;469091.33972194145;438366.6433039444;443052.3292051162;466488.4199259752;453312.52794791735;261031.32685691473;471307.73591134965;441598.1627413182;440793.9849382676;213234.55432191002;211980.4382156667;458869.0855255645;198102.9243456703;198102.9243456703;272.39325774675996;872877.2929997153;475685.1397624941;114915.1972546605;139247.56230585926;0;2;3;9;5;5;0;8;49;50;683095992279.2635;260682611124.91983;574173144389.3575;41175.455103962755;7736.062781670195;-0.0;11123.34027716071;2050530.0660371217;462142.52660574456;0.0;434547.17212324974;4.3367162518413025;0.21785742057824986
3148;2019-06-15 21:28:45.106;557;557;173;174;156;33;65;15;4;26;741;211;-1;25;243;139;217;524;150;67;64;-96;605;347;352;140;352;304;607;125.0;0.0;1001.0;134.0;0.0;0;100;42;1;0;0;1;0;0;0;1;1;0;0;0;17050.56640625;8091.00439453125;2991.60791015625;2964.32006835938;499.0;248895;521.0;0.0;Calculated values ==>;1560626925.106;328.86;328.86;290.46000000000004;290.56;288.76000000000005;276.46000000000004;272.9856168485579;279.66;274.66;273.56;275.76000000000005;347.26;294.26000000000005;273.06;275.66;297.46000000000004;287.06;294.86;325.56;279.86;279.56;325.26000000000005;323.06;263.56;242.56692532238324;268.0796299477929;272.9856168485579;288.16;6050000.0;3470000.0000000005;3520000.0000000005;1400000.0;3520000.0000000005;3040000.0;6070000.0;0.020833333333333332;0.0;0.16683333333333333;0.022333333333333334;0.0;0.020833333333333332;0.0;8091.00439453125;2991.60791015625;2964.32006835938;17050.56640625;476632.5107712197;476388.6171299877;244289.8605883949;244623.6592662674;238820.9706832238;430988.63858405815;441277.4612970738;441988.93246200663;471309.8407669174;527624.5101705522;469246.94630200695;441243.57701197703;445054.37130637356;466488.4199259752;453312.52794791735;261190.2968228497;471391.4663457404;441598.1627413182;441116.628677548;218669.37671819705;209472.28574929133;459126.4708480923;198303.36206991086;198303.36206991086;272.4729260688206;873160.3670836216;475818.7986004964;114964.70114582614;139296.74146399664;0;2;3;9;5;5;0;8;49;50;683307121879.3307;260766883024.94662;574356083389.4158;40654.87599374798;5825.049429379385;-0.0;5058.609720992441;2051211.7581566775;462255.4982044498;0.0;434681.97675674944;3.6690242236099504;0.20692044653363423
3149;2019-06-15 21:29:45.107;566;562;170;171;153;34;62;16;9;26;740;210;5;17;243;139;220;530;148;68;63;-95;599;350;355;140;355;303;601;-1.0;-1.0;1125.0;263.0;0.0;0;100;38;1;0;0;1;0;0;0;1;1;0;0;0;16386.15625;7774.02978515625;2978.59008789062;2948.17993164062;494.0;248896;529.0;0.0;Calculated values ==>;1560626985.107;329.76000000000005;329.36;290.16;290.26000000000005;288.46000000000004;276.56;273.3108153835814;279.36;274.76000000000005;274.06;275.76000000000005;347.16;294.16;273.66;274.86;297.46000000000004;287.06;295.16;326.16;279.96000000000004;279.46000000000004;326.06;322.56;263.66;242.56692532238324;267.9596281332873;273.3108153835814;287.96000000000004;5990000.0;3500000.0;3550000.0;1400000.0;3550000.0;3030000.0;6010000.0;0.0;0.0;0.1875;0.04383333333333333;0.0;0.0;0.0;7774.02978515625;2978.59008789062;2948.17993164062;16386.15625;478680.07368389494;477854.9463686818;243500.5844058802;243832.6468105908;238057.36370027653;430799.1582183253;440145.2010386557;442934.10434907244;471309.8407669174;527597.3856186717;469264.4658180255;442345.5325163701;444100.09568505123;466058.0093327334;452791.5873438914;404059.61307584995;473079.37490455026;441121.22534797736;440308.723157695;222014.15119762826;207382.2378540181;459228.0080760923;198103.53047984163;198303.36206991086;272.4057784769968;873439.0110838502;475951.00942250306;115013.9728004763;139346.49394331212;0;2;3;9;5;5;0;8;49;50;683519225414.9172;260850884425.17896;574538186424.9194;45905.73260048078;11445.956267968986;-0.0;0.0;2051933.1085859311;462399.42565107654;0.0;434724.132540459;4.18601028305135;0.30411086593180353
3150;2019-06-15 21:30:45.107;573;567;167;167;151;37;37;18;8;27;738;210;6;38;244;138;221;530;149;70;37;-94;597;351;356;140;356;302;599;-1.0;-1.0;824.0;194.0;0.0;0;100;35;1;0;0;1;0;0;0;1;1;0;0;0;15780.21875;7548.7529296875;2920.92407226562;2944.42431640625;488.0;248897;533.0;0.0;Calculated values ==>;1560627045.107;330.46000000000004;329.86;289.86;289.86;288.26000000000005;276.86;273.4187578820637;276.86;274.96000000000004;273.96000000000004;275.86;346.96000000000004;294.16;273.76000000000005;276.96000000000004;297.56;286.96000000000004;295.26000000000005;326.16;280.16;276.86;326.46000000000004;321.96000000000004;263.76000000000005;242.56692532238324;267.8393353686513;273.4187578820637;288.06;5970000.0;3510000.0;3560000.0;1400000.0;3560000.0;3020000.0;5990000.0;0.0;0.0;0.13733333333333334;0.03233333333333333;0.0;0.0;0.0;7548.7529296875;2920.92407226562;2944.42431640625;15780.21875;479933.9941671908;478826.00020642055;242579.1582650075;242579.1582650075;237493.94771060982;430735.4089219946;435696.9057630792;442993.0989471373;471408.2891495208;527465.7924713183;469402.34944199485;442699.92918233894;447286.45025618136;466043.6885466112;452474.515376344;405653.4011124131;473333.46801011026;441231.2012808853;435696.9057630792;223686.61821467688;204874.27233412856;459329.5123731156;198354.94203994327;198303.36206991086;272.5098966767571;873707.0642088501;476078.6992784601;115063.0778358767;139395.65656131343;0;2;3;9;5;5;0;8;49;50;683732525414.9172;260934884425.17896;574719686424.9194;33596.97354858798;8438.177774105905;-0.0;0.0;2052595.6311371734;462565.12676809385;0.0;434724.132540459;3.1336539306708513;0.22916272877370095
3151;2019-06-15 21:31:45.128;577;570;166;166;149;38;39;16;3;28;736;210;2;24;244;137;222;530;152;71;39;-95;593;352;357;139;356;302;596;-1.0;-1.0;728.0;330.0;0.0;0;100;32;1;0;0;1;0;0;0;1;1;0;0;0;15241.8896484375;7345.3349609375;2918.208984375;2944.73217773438;481.0;248898;536.0;0.0;Calculated values ==>;1560627105.128;330.86;330.16;289.76000000000005;289.76000000000005;288.06;276.96000000000004;273.5264737036516;277.06;274.76000000000005;273.46000000000004;275.96000000000004;346.76;294.16;273.36;275.56;297.56;286.86;295.36;326.16;280.26000000000005;277.06;326.76000000000005;321.26000000000005;263.66;242.35481222062532;267.8393353686513;273.5264737036516;288.36;5930000.0;3520000.0000000005;3570000.0000000005;1390000.0;3560000.0;3020000.0;5960000.0;0.0;0.0;0.12133333333333333;0.055;0.0;0.0;0.0;7345.3349609375;2918.208984375;2944.73217773438;15241.8896484375;480977.4929475169;479617.3086756284;242350.742707072;242350.742707072;236959.59866981808;430671.36484660726;435807.7667011844;442258.39573455596;471639.4363266047;527256.6740192041;469402.34944199485;442110.7359169888;445306.1102701376;466043.6885466112;452155.9776336696;408123.8545273412;473713.37099680246;441179.7898065362;435807.7667011844;224941.0041839467;201948.4348523538;459383.04172519856;197097.58963590304;198303.36206991086;272.01209445173515;873965.6722595921;476202.86011844897;115112.17131662609;139444.3330341826;0;2;3;9;5;5;0;8;49;50;683946500279.5908;261018613720.05124;574900949844.643;29746.177806636555;14425.699864911252;-0.0;0.0;2053123.6754818528;462755.72576777136;0.0;434724.132540459;3.3442575897147626;0.28721890368045816
3152;2019-06-15 21:32:45.098;577;571;167;167;149;39;37;17;0;29;737;211;0;42;244;135;222;527;150;72;37;-96;590;352;357;137;357;302;592;-2.0;0.0;970.0;278.0;0.0;0;100;31;1;0;0;1;0;0;0;1;1;0;0;0;15045.4951171875;7191.763671875;2856.08544921875;2963.15966796875;474.0;248899;538.0;0.0;Calculated values ==>;1560627165.098;330.86;330.26000000000005;289.86;289.86;288.06;277.06;273.5264737036516;276.86;274.86;273.16;276.06;346.86;294.26000000000005;273.16;277.36;297.56;286.66;295.36;325.86;280.36;276.86;326.96000000000004;320.56;263.56;241.92719264551067;267.8393353686513;273.5264737036516;288.16;5900000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3020000.0;5920000.0;0.0;0.0;0.16166666666666665;0.04633333333333333;0.0;0.0;0.0;7191.763671875;2856.08544921875;2963.15966796875;15045.4951171875;481325.4469324393;480231.91774381284;242814.3103244911;242814.3103244911;237068.4625748757;430671.36484660726;435458.00827567605;441814.68150891823;472002.15594002855;527361.2381881134;469522.5360214822;441814.68150891823;447845.39370153175;465899.65062480443;451869.33440613997;409521.64261320746;473768.16124735284;441341.6218555547;435458.00827567605;225777.27872811773;199022.72361097817;459591.1629779898;198155.84440018103;198303.36206991086;272.4347762172495;874217.9409353228;476323.9420358692;115161.37913248107;139492.42809492536;0;2;3;9;5;5;0;8;49;50;684160593179.693;261101372320.09073;575082059244.7294;39391.51199924584;12113.169760771807;-0.0;0.0;2053699.5348234691;462976.77243613405;0.0;434724.132540459;3.9585463813777646;0.30356177314555594
3153;2019-06-15 21:33:45.139;576;570;170;170;150;39;44;17;4;29;739;210;2;31;244;135;221;526;151;73;43;-99;586;352;357;135;356;302;588;-1.0;-1.0;896.0;177.0;0.0;0;100;30;1;0;0;1;0;0;0;1;1;0;0;0;14883.111328125;7100.68310546875;2835.82641601562;2969.29711914062;465.0;248900;539.0;0.0;Calculated values ==>;1560627225.139;330.76000000000005;330.16;290.16;290.16;288.16;277.06;273.5264737036516;277.56;274.86;273.56;276.06;347.06000000000006;294.16;273.36;276.26000000000005;297.56;286.66;295.26000000000005;325.76000000000005;280.46000000000004;277.46000000000004;327.06;319.66;263.26000000000005;241.49495122638035;267.8393353686513;273.5264737036516;288.26000000000005;5860000.0;3520000.0000000005;3570000.0000000005;1350000.0;3560000.0;3020000.0;5880000.0;0.0;0.0;0.14933333333333335;0.029500000000000002;0.0;0.0;0.0;7100.68310546875;2835.82641601562;2969.29711914062;14883.111328125;481645.42982384126;480556.3443594178;243956.2913335781;243956.2913335781;237489.07957616492;430671.36484660726;436674.2638054423;442405.8132597088;472265.74392498133;527570.3369048043;469402.34944199485;442110.7359169888;446301.07743510534;466043.6885466112;451869.33440613997;410883.20082996815;474123.3358066994;441503.1260932853;436501.8475060906;226195.42121513622;195261.2709748474;459597.5905597102;198830.75861807854;198303.36206991086;272.70297755938634;874467.5164153606;476443.1271463382;115210.8500543281;139539.89310599075;0;2;3;9;5;5;0;8;49;50;684374939549.2981;261183028079.94028;575263383064.3953;36373.87482648346;7692.621542278135;-0.0;0.0;2054331.344487639;463141.93347966677;0.0;434724.132540459;3.414470524457477;0.24398158966711153
3154;2019-06-15 21:34:45.109;573;568;173;173;153;38;49;18;9;30;744;210;6;44;244;135;220;519;152;73;48;-103;577;353;358;134;357;302;579;-1.0;-1.0;785.0;178.0;0.0;0;100;28;1;0;0;1;0;0;0;1;1;0;0;0;14770.8408203125;6835.03369140625;2764.69116210938;2973.0810546875;458.0;248901;540.0;0.0;Calculated values ==>;1560627285.109;330.46000000000004;329.96000000000004;290.46000000000004;290.46000000000004;288.46000000000004;276.96000000000004;273.6339639331285;278.06;274.96000000000004;274.06;276.16;347.56000000000006;294.16;273.76000000000005;277.56;297.56;286.66;295.16;325.06;280.46000000000004;277.96000000000004;327.16;318.96000000000004;262.86;241.2770596917726;267.8393353686513;273.6339639331285;288.36;5770000.0;3529999.9999999995;3579999.9999999995;1340000.0;3570000.0000000005;3020000.0;5790000.0;0.0;0.0;0.13083333333333333;0.029666666666666668;0.0;0.0;0.0;6835.03369140625;2764.69116210938;2973.0810546875;14770.8408203125;482257.35901354504;481319.31192470685;245318.01823959278;245318.01823959278;238691.88077390852;430607.02586249536;437300.0667916998;443139.33368828957;472494.68880147435;528092.9125784225;469402.34944199485;442699.92918233894;448123.7737234782;465899.65062480443;451692.12969698274;414217.14727672003;474216.31105945853;441290.65377167217;437128.95628557174;226613.5671989835;192335.8262164488;459349.9629352995;198754.19894662037;198303.36206991086;272.6767613599054;874714.5091252482;476559.2000542142;115260.34511255789;139586.5407503408;0;2;3;9;5;5;0;8;49;50;684589332299.4004;261263687729.97876;575444492464.4817;31973.721795368387;7731.007664997481;-0.0;0.0;2054900.62301144;463270.3994580003;0.0;434724.132540459;3.157984760940317;0.23271090941105488
3155;2019-06-15 21:35:45.110;569;565;175;175;155;37;53;17;9;30;748;210;7;37;244;135;218;508;151;73;52;-106;575;351;356;133;356;302;577;195.0;-1.0;807.0;122.0;0.0;0;100;27;1;0;0;1;0;0;0;1;1;0;0;0;14766.451171875;6776.0810546875;2735.25341796875;2978.77905273438;455.0;248902;539.0;0.0;Calculated values ==>;1560627345.11;330.06;329.66;290.66;290.66;288.66;276.86;273.4187578820637;278.46000000000004;274.86;274.06;276.16;347.96000000000004;294.16;273.86;276.86;297.56;286.66;294.96000000000004;323.96000000000004;280.46000000000004;278.36;327.06;318.66;262.56;241.05796691057077;267.8393353686513;273.4187578820637;288.26000000000005;5750000.0;3510000.0;3560000.0;1330000.0;3560000.0;3020000.0;5770000.0;0.0325;0.0;0.1345;0.02033333333333333;0.0;0.0325;0.0;6776.0810546875;2735.25341796875;2978.77905273438;14766.451171875;481923.68146338983;481126.1451803921;246095.8649709676;246095.8649709676;239390.69327213915;430735.4089219946;438432.7813550058;443139.33368828957;472625.7912797831;528510.7994535349;469402.34944199485;442846.63139517745;447146.25206275086;466043.6885466112;452046.03455996263;414273.66152126953;472832.9623165217;441714.7367588166;438264.86425820563;226195.42121513622;191082.09718829524;459203.5793346482;199199.93214161656;199199.93214161656;272.84501273806137;874960.6573272874;476672.62790072727;115309.94477337372;139632.37438566727;0;2;3;9;5;5;0;8;49;50;684803535869.1416;261343789064.882;575625695484.2628;32809.849508027524;5286.740826258309;-0.0;7769.6102937891455;2055440.495102701;463378.882503317;0.0;434788.88037194154;3.6722004595743267;0.18521000862085638
3156;2019-06-15 21:36:45.120;564;561;175;176;156;36;58;17;-20;30;751;210;-19;46;244;135;216;499;149;73;56;-109;571;350;355;132;355;303;572;-1.0;219.0;827.0;298.0;0.0;0;100;26;1;0;0;1;0;0;0;1;1;0;0;0;14775.0205078125;6629.41748046875;2692.00952148438;2983.62866210938;448.0;248903;538.0;0.0;Calculated values ==>;1560627405.12;329.56;329.26000000000005;290.66;290.76000000000005;288.76000000000005;276.76000000000005;273.3108153835814;278.96000000000004;274.86;271.16;276.16;348.26;294.16;271.26000000000005;277.76000000000005;297.56;286.66;294.76000000000005;323.06;280.46000000000004;278.76000000000005;326.96000000000004;317.96000000000004;262.26000000000005;240.83765695389522;267.9596281332873;273.3108153835814;288.06;5710000.0;3500000.0;3550000.0;1320000.0;3550000.0;3030000.0;5720000.0;0.0;0.0365;0.13783333333333334;0.049666666666666665;0.0;0.0;0.0;6629.41748046875;2692.00952148438;2983.62866210938;14775.0205078125;481681.28665936436;481141.77689560706;246298.93934630876;246654.90276112134;239869.05295617197;430799.1582183253;439487.5985244788;438573.70663450175;472756.67973813636;528747.3278113285;469264.4658180255;438727.9205961053;448214.2968835578;466187.4538382608;452222.2342453953;415109.4462359111;472131.2863196377;441925.4957891789;439156.6412110168;225777.27872811773;188156.80290529504;459057.8361233049;196764.13999380695;199199.93214161656;271.87052399877115;875206.8772877341;476784.35900725046;115359.63978544468;139677.6091146874;0;2;3;9;5;5;0;8;49;50;685016871419.1077;261423302314.86935;575807225734.234;33329.41860197577;13027.253574431732;0.0;0.0;2055991.7475302913;463531.52455940185;0.0;434853.6379155049;3.7672866699656082;0.30343920020050985
3157;2019-06-15 21:37:45.110;560;556;175;176;158;35;61;17;-24;30;756;209;-25;37;244;136;214;485;150;73;59;-110;567;350;355;132;355;303;569;129.0;96.0;871.0;407.0;0.0;0;100;26;1;0;0;1;0;0;0;1;1;0;0;0;14762.408203125;6551.6728515625;2690.82739257812;2995.73120117188;444.0;248904;536.0;0.0;Calculated values ==>;1560627465.11;329.16;328.76000000000005;290.66;290.76000000000005;288.96000000000004;276.66;273.3108153835814;279.26000000000005;274.86;270.76000000000005;276.16;348.76;294.06;270.66;276.86;297.56;286.76000000000005;294.56;321.66;280.46000000000004;279.06;326.76000000000005;317.56;262.16;240.83765695389522;267.9596281332873;273.3108153835814;288.16;5670000.0;3500000.0;3550000.0;1320000.0;3550000.0;3030000.0;5690000.0;0.021500000000000002;0.016;0.1451666666666667;0.06783333333333334;0.0;0.021500000000000002;0.0;6551.6728515625;2690.82739257812;2995.73120117188;14762.408203125;481582.0173189788;480785.0353714635;246422.85739020273;246780.72046654802;240617.59230270094;430799.1582183253;439981.33085412055;437953.82195464283;472756.67973813636;529269.6464291925;469143.99710481934;437798.07955487026;446955.08328484115;466187.4538382608;452364.8428864296;415929.6988632896;470417.94137768564;441925.4957891789;439652.53298594663;224941.0041839467;186485.25045852014;458957.55753155315;196401.16772091677;196401.16772091677;271.724758950107;875452.9815028245;476894.1831196316;115409.4594796468;139722.458612816;0;2;3;9;5;5;0;8;49;50;685229835919.1415;261502489114.88196;575988995434.263;35065.39363959591;17810.075108821504;0.0;5229.904353198142;2056561.609306267;463788.4594688466;0.0;434897.21318803245;4.7478570217652765;0.3562028699598595
3158;2019-06-15 21:38:45.131;554;553;175;176;157;34;64;15;-23;29;761;208;-25;30;244;135;213;482;149;72;63;-110;571;348;353;133;352;304;572;-2.0;217.0;716.0;311.0;0.0;0;100;27;1;0;0;1;0;0;0;1;1;0;0;0;14981.5625;6658.13623046875;2693.84545898438;2997.115234375;441.0;248905;534.0;0.0;Calculated values ==>;1560627525.131;328.56;328.46000000000004;290.66;290.76000000000005;288.86;276.56;273.0942459734351;279.56;274.66;270.86;276.06;349.26;293.96000000000004;270.66;276.16;297.56;286.66;294.46000000000004;321.36;280.36;279.46000000000004;326.56;317.26000000000005;262.16;241.05796691057077;268.0796299477929;273.0942459734351;288.06;5710000.0;3479999.9999999995;3529999.9999999995;1330000.0;3520000.0000000005;3040000.0;5720000.0;0.0;0.036166666666666666;0.11933333333333333;0.05183333333333333;0.0;0.0;0.0;6658.13623046875;2693.84545898438;2997.115234375;14981.5625;480266.9400262389;480006.94532353815;246298.93934630876;246654.90276112134;240193.69187138428;430925.7729439634;440902.6152218888;437883.18805776763;472528.46462518856;529715.5300099069;468884.90294936474;437570.5891863215;445769.9504256632;466617.12829396635;452573.1482883013;414028.5480786454;469562.9877867384;442185.54516363866;440740.7926089357;224104.74344509715;185231.60634950487;458801.80101079843;195707.18527177285;196401.16772091677;271.4376062919503;875700.9346792051;477004.30339086114;115459.41734586738;139767.34659198468;0;2;3;9;5;5;0;8;49;50;685442310259.6614;261582016940.07657;576171159169.7086;28899.669665795376;13637.070915806158;0.0;0.0;2057094.8380665514;464050.6107405359;0.0;434940.8109783035;3.444522368232855;0.29003398880988196
3159;2019-06-15 21:39:45.121;551;551;175;176;155;32;67;13;-25;28;765;208;-26;29;244;135;212;491;149;71;65;-110;572;347;352;132;352;303;574;144.0;126.0;767.0;263.0;0.0;0;100;25;1;0;0;1;0;0;0;1;1;0;0;0;15002.3564453125;6595.24267578125;2736.40551757812;2988.54760742188;437.0;248906;532.0;0.0;Calculated values ==>;1560627585.121;328.26000000000005;328.26000000000005;290.66;290.76000000000005;288.66;276.36;272.9856168485579;279.86;274.46000000000004;270.66;275.96000000000004;349.66;293.96000000000004;270.56;276.06;297.56;286.66;294.36;322.26000000000005;280.26000000000005;279.66;326.36;316.86;262.16;240.83765695389522;267.9596281332873;272.9856168485579;288.06;5720000.0;3470000.0000000005;3520000.0000000005;1320000.0;3520000.0000000005;3030000.0;5740000.0;0.024;0.021;0.12783333333333333;0.04383333333333333;0.0;0.024;0.0;6595.24267578125;2736.40551757812;2988.54760742188;15002.3564453125;479722.05730319704;479485.0362714705;246217.19894956014;246571.92243686115;239483.42151542567;430988.63858405815;441598.1627413182;437798.07955487026;472562.30901117553;530209.2358670825;469023.45636812504;437642.0229114993;445822.8665406856;466617.12829396635;452747.8705520784;413254.80958637927;470665.15384721954;442235.7902217506;441277.4612970738;223268.49639005636;183560.10687098323;458957.55753155315;196551.31133901706;196551.31133901706;271.7733579205631;875950.7590261238;477114.72980762675;115509.28955613633;139812.59114144798;0;2;3;9;5;5;0;8;49;50;685653775009.695;261661503690.0892;576353228819.7375;30839.378536926564;11502.140458106163;0.0;5873.427598993362;2057592.5804974195;464260.06925311376;0.0;434989.74805076455;3.9134886631402948;0.256168152620004
3160;2019-06-15 21:40:45.112;550;549;174;175;155;31;69;13;-26;27;768;208;-27;19;244;135;213;499;148;70;68;-111;577;345;350;132;350;302;579;152.0;-1.0;1014.0;175.0;0.0;0;94;21;1;0;0;1;0;0;0;1;1;0;0;0;14891.8173828125;6474.39599609375;2773.89379882812;2934.90356445312;433.0;248907;530.0;0.0;Calculated values ==>;1560627645.112;328.16;328.06;290.56;290.66;288.66;276.26000000000005;272.7676641592781;280.06;274.46000000000004;270.56;275.86;349.96000000000004;293.96000000000004;270.46000000000004;275.06;297.56;286.66;294.46000000000004;323.06;280.16;279.96000000000004;326.16;316.46000000000004;262.06;240.83765695389522;267.8393353686513;272.7676641592781;287.96000000000004;5770000.0;3450000.0;3500000.0;1320000.0;3500000.0;3020000.0;5790000.0;0.025333333333333333;0.0;0.169;0.029166666666666667;0.0;0.025333333333333333;0.0;6474.39599609375;2773.89379882812;2934.90356445312;14891.8173828125;478984.87346350687;478601.95530603913;245665.98940311937;246015.8093891145;239329.37393599868;431113.4868728058;442336.61613363173;437869.15320432716;472465.0996282349;530597.9988283011;469161.7630768955;437713.4967235476;444589.26801690354;466902.2408945324;453095.86494324636;411548.79843294434;471219.87175545556;442494.6208928901;442178.31018547015;222432.26289678228;181888.63598580268;458857.24867095577;197292.5225982305;197292.5225982305;272.0621677004126;876199.8397733795;477223.6271260631;115558.64424486953;139858.5034144957;0;2;3;9;5;5;0;8;49;50;685864343419.474;261740691810.0061;576534701594.5471;40657.45057243034;7628.971177121153;-0.0;6203.773285543404;2058188.2980350028;464419.47126935056;0.0;435090.37629486236;4.472570813559697;0.25366963758814715
3161;2019-06-15 21:41:45.103;551;549;172;173;154;30;71;14;-26;27;768;208;-27;27;244;135;213;505;149;69;70;-111;577;345;350;131;349;302;579;190.0;-1.0;640.0;280.0;0.0;0;84;19;1;0;0;1;0;0;0;1;1;0;0;0;14773.6923828125;6333.4716796875;2770.212890625;2868.51977539062;429.0;248908;528.0;0.0;Calculated values ==>;1560627705.103;328.26000000000005;328.06;290.36;290.46000000000004;288.56;276.16;272.7676641592781;280.26000000000005;274.56;270.56;275.86;349.96000000000004;293.96000000000004;270.46000000000004;275.86;297.56;286.66;294.46000000000004;323.66;280.06;280.16;325.96000000000004;316.06;262.06;240.61611355647437;267.8393353686513;272.7676641592781;288.06;5770000.0;3450000.0;3500000.0;1310000.0;3490000.0;3020000.0;5790000.0;0.03166666666666666;0.0;0.10666666666666667;0.04666666666666666;0.0;0.03166666666666666;0.0;6333.4716796875;2770.212890625;2868.51977539062;14773.6923828125;479128.47550090175;478601.95530603913;244971.854133775;245318.01823959278;239010.0110683126;431113.4868728058;442652.32707674114;437869.15320432716;472596.2217928923;530597.9988283011;469161.7630768955;437713.4967235476;445733.73098647315;467044.4002642425;453095.86494324636;411548.79843294434;472125.38945857994;442336.61613363173;442494.6208928901;221596.04284303306;180217.192455513;459012.8629549214;195641.90921435683;195641.90921435683;271.3998257426656;876447.0152726131;477330.34334674804;115606.998851705;139904.69737339264;0;2;3;9;5;5;0;8;49;50;686074311919.2537;261819579974.92334;576715874414.357;25837.572692263504;12290.64450789301;-0.0;7817.002536486885;2058742.3401095148;464585.4431670319;0.0;435207.19856728695;3.8376574948065727;0.24447012653345757
3162;2019-06-15 21:42:45.103;552;550;170;171;153;31;73;14;-18;26;767;208;-26;20;244;134;213;507;149;69;72;-111;578;344;349;133;349;302;581;-2.0;-1.0;724.0;407.0;0.0;0;81;18;1;0;0;1;0;0;0;1;1;0;0;0;14582.326171875;6298.802734375;2774.16918945312;2846.70336914062;425.0;248909;526.0;0.0;Calculated values ==>;1560627765.103;328.36;328.16;290.16;290.26000000000005;288.46000000000004;276.26000000000005;272.6583383277491;280.46000000000004;274.56;271.36;275.76000000000005;349.86;293.96000000000004;270.56;275.16;297.56;286.56;294.46000000000004;323.86;280.06;280.36;325.76000000000005;315.66;262.06;241.05796691057077;267.8393353686513;272.6583383277491;288.06;5780000.0;3440000.0;3490000.0;1330000.0;3490000.0;3020000.0;5810000.0;0.0;0.0;0.12066666666666667;0.06783333333333334;0.0;0.0;0.0;6298.802734375;2774.16918945312;2846.70336914062;14582.326171875;479153.0207649797;478506.72662385117;244210.8209092348;244552.4553262197;238632.40579686695;431175.4696738307;443172.7032592781;439103.4342402594;472236.3865531139;530493.7248521174;469161.7630768955;437869.15320432716;444733.05781294516;467044.4002642425;453128.7053951887;411115.8014440576;472167.7985553983;442544.8849945295;443016.1845944279;220759.83610629753;178545.77502346144;458701.2796122521;193931.79288826368;195641.90921435683;270.70349102159355;876691.6487605689;477435.6123001986;115654.62571124276;139950.9005573933;0;2;3;9;5;5;0;8;49;50;686284011919.2537;261898779974.92334;576897074414.357;29584.044723140818;17960.196849443884;-0.0;0.0;2059204.18692131;464837.5335116764;0.0;435272.340255091;3.988719524988271;0.3569189887599584
3163;2019-06-15 21:43:45.114;553;551;169;170;151;30;75;12;0;25;766;208;-10;30;244;134;213;512;149;69;74;-111;581;344;349;134;348;302;583;169.0;0.0;768.0;401.0;0.0;0;75;15;1;0;0;1;0;0;0;1;1;0;0;0;14277.7197265625;6176.16162109375;2835.46704101562;2793.67578125;423.0;248910;524.0;0.0;Calculated values ==>;1560627825.114;328.46000000000004;328.26000000000005;290.06;290.16;288.26000000000005;276.16;272.6583383277491;280.66;274.36;273.16;275.66;349.76;293.96000000000004;272.16;276.16;297.56;286.56;294.46000000000004;324.36;280.06;280.56;325.56;315.46000000000004;262.06;241.2770596917726;267.8393353686513;272.6583383277491;288.06;5810000.0;3440000.0;3490000.0;1340000.0;3479999.9999999995;3020000.0;5830000.0;0.028166666666666666;0.0;0.128;0.06683333333333333;0.0;0.028166666666666666;0.0;6176.16162109375;2835.46704101562;2793.67578125;14277.7197265625;478939.53640915494;478411.6099821821;243798.4423978199;244137.41435155328;237943.4282214664;431175.4696738307;443484.88354899426;441814.68150891823;472007.13841251616;530389.4420248142;469161.7630768955;440319.17732939526;446159.5380015785;467186.2968438631;453128.7053951887;409778.35514596227;472662.3515987153;442544.8849945295;443328.93543751753;219923.6425635755;177710.07569661198;458544.9533560492;194767.88565873468;194767.88565873468;271.0428786321061;876932.1932354196;477539.58939573844;115701.6374881978;139997.65609637997;0;2;3;9;5;5;0;8;49;50;686493450309.7996;261978894660.13214;577078307634.8293;31621.989868823497;17629.100691103853;-0.0;7001.136235435717;2059714.3307201255;465134.165364492;0.0;435330.69375338545;4.764995859721826;0.3436927237723516
3164;2019-06-15 21:44:45.124;554;552;168;169;149;30;77;13;10;25;764;207;2;26;244;133;214;515;149;69;75;-110;576;344;349;136;349;302;578;302.0;-1.0;867.0;342.0;0.0;0;73;12;1;0;0;1;0;0;0;1;1;0;0;0;13940.71875;5961.515625;2746.83178710938;2790.75268554688;421.0;248911;523.0;0.0;Calculated values ==>;1560627885.124;328.56;328.36;289.96000000000004;290.06;288.06;276.16;272.6583383277491;280.86;274.46000000000004;274.16;275.66;349.56000000000006;293.86;273.36;275.76000000000005;297.56;286.46000000000004;294.56;324.66;280.06;280.66;325.46000000000004;315.26000000000005;262.16;241.71165711629368;267.8393353686513;272.6583383277491;288.06;5760000.0;3440000.0;3490000.0;1360000.0;3490000.0;3020000.0;5780000.0;0.050333333333333334;0.0;0.1445;0.057;0.0;0.050333333333333334;0.0;5961.515625;2746.83178710938;2790.75268554688;13940.71875;479676.9447162355;479153.0207649797;243640.67039357332;243980.49389263455;237459.7540811491;431175.4696738307;443795.9370934557;443285.3374463631;471742.7696466962;530180.8496845886;469041.3626281953;442110.7359169888;445591.39424184;467044.4002642425;452988.09575468005;412365.87936793984;473748.89337115217;442544.8849945295;443484.88354899426;219505.55070137876;176874.38241465177;458332.3870242633;195767.20829584537;195767.20829584537;271.4464843299594;877167.3860816292;477640.7535639915;115748.18214823102;140044.18300646642;0;2;3;9;5;5;0;8;49;50;686702885209.7662;262059908160.11926;577259537834.8005;35766.36966224981;14966.215187519823;-0.0;12468.45632107516;2060275.993977739;465405.8382680427;0.0;435492.96739909804;5.496172799098113;0.3208589128532433
3165;2019-06-15 21:45:45.134;556;552;168;169;149;30;78;11;12;25;760;206;9;41;244;132;214;514;149;70;77;-110;579;343;348;137;348;302;581;-2.0;-1.0;798.0;280.0;0.0;0;75;11;1;0;0;1;0;0;0;1;1;0;0;0;13935.728515625;5908.53759765625;2806.62670898438;2783.36547851562;419.0;248912;522.0;0.0;Calculated values ==>;1560627945.134;328.76000000000005;328.36;289.96000000000004;290.06;288.06;276.16;272.5487779782249;280.96000000000004;274.26000000000005;274.36;275.66;349.16;293.76000000000005;274.06;277.26000000000005;297.56;286.36;294.56;324.56;280.16;280.86;325.36;315.06;262.16;241.92719264551067;267.8393353686513;272.5487779782249;288.06;5790000.0;3429999.9999999995;3479999.9999999995;1370000.0;3479999.9999999995;3020000.0;5810000.0;0.0;0.0;0.133;0.04666666666666666;0.0;0.0;0.0;5908.53759765625;2806.62670898438;2783.36547851562;13935.728515625;479608.19602779264;478795.39323091245;243532.51580760875;243870.85283365397;237374.521532883;431237.1583312671;444153.21787742;443576.6592147222;471610.25455702154;529763.5573304285;468920.8902231166;443139.33368828957;447705.9326627795;467186.2968438631;453021.26970051724;411084.6475503405;473218.13790812757;442909.1278395362;443998.6777489003;219087.46209138638;176038.69501535743;458175.1926856354;195046.74818156965;195767.20829584537;271.1519693791718;877399.7285260936;477739.6871603496;115794.64087475494;140090.46954039665;0;2;3;9;5;5;0;8;49;50;686912020059.733;262141821810.10623;577440768034.7717;33054.478167409296;12279.327410189735;-0.0;0.0;2060849.5966274058;465632.9222973523;0.0;435596.8885190576;3.9425740876995956;0.31385841405743
3166;2019-06-15 21:46:45.115;557;554;168;168;148;30;80;12;12;24;756;207;11;38;244;131;214;516;148;69;78;-110;579;342;347;136;347;303;581;152.0;-1.0;789.0;208.0;0.0;0;72;11;1;0;0;1;0;0;0;1;1;0;0;0;13835.3125;5930.6591796875;2816.14111328125;2795.04956054688;418.0;248913;522.0;0.0;Calculated values ==>;1560628005.115;328.86;328.56;289.96000000000004;289.96000000000004;287.96000000000004;276.16;272.43898195401505;281.16;274.36;274.36;275.56;348.76;293.86;274.26000000000005;276.96000000000004;297.56;286.26000000000005;294.56;324.76000000000005;280.06;280.96000000000004;325.36;314.96000000000004;262.16;241.71165711629368;267.9596281332873;272.43898195401505;287.96000000000004;5790000.0;3420000.0000000005;3470000.0000000005;1360000.0;3470000.0000000005;3030000.0;5810000.0;0.025333333333333333;0.0;0.1315;0.034666666666666665;0.0;0.025333333333333333;0.0;5930.6591796875;2816.14111328125;2795.04956054688;13835.3125;479751.4495381772;479083.5536580999;243532.51580760875;243532.51580760875;237062.89135953406;431298.55289687274;444661.79778857564;443373.06176112994;471644.9034095714;529269.6464291925;468902.8432709624;443226.97429043637;447095.7395217318;467327.9319915741;453054.5631206601;411084.6475503405;473516.8403262121;442958.9891011772;444354.64257971465;219087.46209138638;175620.85347054448;458332.3870242633;195859.98895834034;195859.98895834034;271.4761322995776;877631.080582993;477838.3158910815;115841.1129458883;140137.3111010143;0;2;3;9;5;5;0;8;49;50;687120454034.5475;262223695875.03333;577622210559.6102;32547.969073566834;9099.043132951998;-0.0;6295.197891741483;2061396.1105696915;465811.01896990876;0.0;435649.3318891143;4.153771770272786;0.24804155005942563
3167;2019-06-15 21:47:45.105;559;554;168;168;149;30;81;12;7;24;754;207;6;48;244;131;214;515;147;70;80;-110;578;343;348;135;347;304;580;-2.0;-2.0;753.0;291.0;0.0;0;70;12;1;0;0;1;0;0;0;1;1;0;0;0;13702.0771484375;5920.009765625;2788.30908203125;2807.767578125;416.0;248914;522.0;0.0;Calculated values ==>;1560628065.105;329.06;328.56;289.96000000000004;289.96000000000004;288.06;276.16;272.5487779782249;281.26000000000005;274.36;273.86;275.56;348.56000000000006;293.86;273.76000000000005;277.96000000000004;297.56;286.26000000000005;294.56;324.66;280.16;281.16;325.36;314.76000000000005;262.16;241.49495122638035;268.0796299477929;272.5487779782249;287.86;5780000.0;3429999.9999999995;3479999.9999999995;1350000.0;3470000.0000000005;3040000.0;5800000.0;0.0;0.0;0.1255;0.0485;0.0;0.0;0.0;5920.009765625;2788.30908203125;2807.767578125;13702.0771484375;480155.2999993081;479202.50582148146;243568.43311470235;243568.43311470235;237402.84647820983;431237.1583312671;444615.2235335397;442433.1482669151;471777.35084692197;528984.1077190351;468764.076073067;442285.3213856606;448305.2499804515;467327.9319915741;452880.7030665199;411517.6292186897;473494.8431428514;442909.1278395362;444461.48856664676;219087.46209138638;174785.17458790913;458489.2182040302;194832.4985889099;195859.98895834034;271.0653048576113;877860.5205837253;477937.0550063791;115887.79530702751;140184.0070686907;0;2;3;9;5;5;0;8;49;50;687328919284.5806;262304982325.04623;577804280209.6392;31073.881534589655;12787.350901333337;-0.0;0.0;2061926.2042944958;465993.37518912065;0.0;435701.7831282234;3.808692537920707;0.3076153137089304
3168;2019-06-15 21:48:45.136;560;556;168;169;148;29;83;13;-15;23;754;207;-12;40;244;130;214;518;147;70;81;-111;579;342;347;122;347;304;581;138.0;-1.0;1029.0;151.0;0.0;0;1;13;1;0;0;1;0;0;0;1;1;0;0;0;13375.10546875;6021.05322265625;2823.17578125;2393.58642578125;415.0;248915;521.0;0.0;Calculated values ==>;1560628125.136;329.16;328.76000000000005;289.96000000000004;290.06;287.96000000000004;276.06;272.43898195401505;281.46000000000004;274.46000000000004;271.66;275.46000000000004;348.56000000000006;293.86;271.96000000000004;277.16;297.56;286.16;294.56;324.96000000000004;280.16;281.26000000000005;325.26000000000005;314.66;262.06;238.5638546566975;268.0796299477929;272.43898195401505;287.86;5790000.0;3420000.0000000005;3470000.0000000005;1220000.0;3470000.0000000005;3040000.0;5810000.0;0.023;0.0;0.17149999999999999;0.025166666666666667;0.0;0.023;0.0;6021.05322265625;2823.17578125;2393.58642578125;13375.10546875;480180.4803419152;479371.21280481585;243532.51580760875;243870.85283365397;237062.89135953406;431298.55289687274;445120.56885874516;439121.23982878303;473383.6864653879;528984.1077190351;468764.076073067;439580.6144452378;447186.0512154405;467327.9319915741;452914.2109156246;411084.6475503405;473814.93497399334;443115.1795227265;444814.9809298881;218669.37671819705;174367.33720873808;460397.8136498684;196782.15426690454;196782.15426690454;271.84616231564155;878086.2803541358;478036.6152773572;115931.16231837233;140230.79360303242;0;2;3;9;5;5;0;8;49;50;687537527009.2292;262382122159.91632;577986774449.3318;41561.153173862156;6634.327427804592;-0.0;5704.755013248621;2062531.808983557;466155.3061293725;0.0;435749.34731539333;4.796326826344239;0.26629960433291255
3169;2019-06-15 21:49:45.136;560;557;169;169;148;29;84;15;-21;24;761;205;-22;31;244;130;214;519;146;70;83;-108;577;343;348;122;348;305;579;287.0;-1.0;863.0;156.0;0.0;0;70;15;1;0;0;1;0;0;0;1;0;0;0;0;12343.8642578125;6115.0029296875;2802.865234375;1224.38830566406;414.0;248916;521.0;0.0;Calculated values ==>;1560628185.136;329.16;328.86;290.06;290.06;287.96000000000004;276.06;272.5487779782249;281.56;274.66;271.06;275.56;349.26;293.66;270.96000000000004;276.26000000000005;297.56;286.16;294.56;325.06;280.16;281.46000000000004;325.26000000000005;314.56;262.36;238.5638546566975;268.19934244402924;272.5487779782249;287.76000000000005;5770000.0;3429999.9999999995;3479999.9999999995;1220000.0;3479999.9999999995;3050000.0;5790000.0;0.04783333333333333;0.0;0.14383333333333334;0.026000000000000002;0.0;0.04783333333333333;0.0;6115.0029296875;2802.865234375;1224.38830566406;12343.8642578125;480415.3824120586;479751.4495381772;243943.80872282415;243943.80872282415;237118.97370230645;431237.1583312671;445074.85278333985;437968.82056851813;473479.4865677795;529639.2875359172;468382.75320899114;437812.597326149;445717.11843896436;467186.2968438631;452739.96482289763;411944.6306090959;474216.31105945853;442909.1278395362;444921.9035205079;218669.37671819705;173949.5011765382;460692.5143649334;197008.98745664392;197008.98745664392;271.94087189330133;878300.6051018571;478137.74907862674;115961.31210780104;140277.67727816262;0;2;3;9;5;5;0;8;49;50;687746027009.2292;262455322159.91632;578169474449.3318;34658.05599592457;6855.771699615529;-0.0;11858.501151721493;2063166.9690599719;466267.723622101;0.0;435895.7077834348;5.262372235071328;0.23679285298684455
3170;2019-06-15 21:50:45.117;558;557;169;170;149;30;85;17;-15;25;772;205;-20;12;244;129;214;520;145;71;84;-104;580;342;347;129;347;304;583;144.0;-1.0;1078.0;108.0;0.0;0;26;15;1;0;0;1;0;0;0;1;0;0;0;0;12095.8740234375;6143.18603515625;2813.14526367188;921.560546875;418.0;248917;520.0;0.0;Calculated values ==>;1560628245.117;328.96000000000004;328.86;290.06;290.16;288.06;276.16;272.43898195401505;281.66;274.86;271.66;275.66;350.36;293.66;271.16;274.36;297.56;286.06;294.56;325.16;280.26000000000005;281.56;325.16;314.96000000000004;262.76000000000005;240.16925963744896;268.0796299477929;272.43898195401505;287.66;5800000.0;3420000.0000000005;3470000.0000000005;1290000.0;3470000.0000000005;3040000.0;5830000.0;0.024;0.0;0.17966666666666667;0.018000000000000002;0.0;0.024;0.0;6143.18603515625;2813.14526367188;921.560546875;12095.8740234375;479776.54558943096;479277.7195258806;243798.4423978199;244137.41435155328;237318.1267964123;431298.55289687274;445425.1327758438;439121.23982878303;472664.2518820126;530863.9974095965;468522.201623838;438349.7364941574;443168.68479859125;467327.9319915741;452773.6880964405;410645.44259121857;473859.6684798388;443271.0849899328;445272.9777969982;218251.29456621417;175620.85347054448;460020.19982672116;197243.17854142754;197243.17854142754;272.0304184855762;878504.2050944084;478239.86830565013;115979.18935204009;140324.46254576294;0;2;3;9;5;5;0;8;49;50;687954460984.8722;262530598315.1485;578352116594.8951;43457.42501129487;4729.986383135286;-0.0;5952.7151821336965;2063817.725265631;466364.24103289336;0.0;436044.0875848537;5.48093939701463;0.2801679923700414
