;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3171;2019-06-15 21:51:45.117;556;556;169;170;149;29;87;17;-11;27;773;203;-14;4;244;129;215;522;144;71;85;-98;583;342;347;134;347;303;585;130.0;-1.0;913.0;69.0;0.0;0;30;13;1;0;0;1;0;0;0;1;0;0;0;0;12033.0986328125;6069.48828125;2883.57373046875;937.861083984375;424.0;248918;519.0;0.0;Calculated values ==>;1560628305.117;328.76000000000005;328.76000000000005;290.06;290.16;288.06;276.06;272.43898195401505;281.86;274.86;272.06;275.86;350.46000000000004;293.46000000000004;271.76000000000005;273.56;297.56;286.06;294.66;325.36;280.26000000000005;281.66;325.06;315.56;263.36;241.2770596917726;267.9596281332873;272.43898195401505;287.56;5830000.0;3420000.0000000005;3470000.0000000005;1340000.0;3470000.0000000005;3030000.0;5850000.0;0.021666666666666667;0.0;0.15216666666666667;0.0115;0.0;0.021666666666666667;0.0;6069.48828125;2883.57373046875;937.861083984375;12033.0986328125;479133.6840982768;478895.60684439575;243726.56902708145;244064.559098637;237262.06891216096;431298.55289687274;445728.68888037326;439951.1449090409;472202.2088784924;531043.8128972996;468419.660461477;439494.5820066302;442197.7884769968;467327.9319915741;452773.6880964405;409716.8823175172;473904.9665391573;443271.0849899328;445425.1327758438;217833.21561994078;178127.92459426197;459852.09879031073;197503.5848220841;197503.5848220841;272.1342753651141;878705.2798665438;478341.6405916202;115994.68453229725;140371.93520404745;0;2;3;9;5;5;0;8;49;50;688162660984.8722;262609498315.1485;578534216594.8951;36892.43705989859;3017.007910634606;-0.0;5371.633538998126;2064487.3074495576;466428.7993186748;0.0;436138.4571575298;4.578043734785746;0.2199519677404232
3172;2019-06-15 21:52:45.128;553;554;168;169;150;30;88;18;-25;28;766;201;-26;1;244;128;215;521;143;72;87;-93;579;342;347;138;347;302;581;150.0;-1.0;820.0;0.0;0.0;0;37;10;1;0;0;1;0;0;0;1;0;0;0;0;11863.8193359375;5870.22607421875;2796.20043945312;975.059692382812;431.0;248919;518.0;0.0;Calculated values ==>;1560628365.128;328.46000000000004;328.56;289.96000000000004;290.06;288.16;276.16;272.43898195401505;281.96000000000004;274.96000000000004;270.66;275.96000000000004;349.76;293.26000000000005;270.56;273.26000000000005;297.56;285.96000000000004;294.66;325.26000000000005;280.36;281.86;324.96000000000004;316.26000000000005;263.86;242.14157278889297;267.8393353686513;272.43898195401505;287.46000000000004;5790000.0;3420000.0000000005;3470000.0000000005;1380000.0;3470000.0000000005;3020000.0;5810000.0;0.025;0.0;0.13666666666666666;0.0;0.0;0.025;0.0;5870.22607421875;2796.20043945312;975.059692382812;11863.8193359375;479177.69754267;479083.5536580999;243532.51580760875;243870.85283365397;237687.26860188873;431298.55289687274;445880.0939579651;438024.4983934438;471771.9322026706;530389.4420248142;468317.4369840153;437869.15320432716;441962.8318392794;467327.9319915741;452632.9935429104;411487.0392916384;474260.95133750973;443426.7079066602;445728.68888037326;217415.1398638553;181052.91087944093;459739.855471695;198269.91359554144;198269.91359554144;272.43898195401505;878904.4573585248;478441.15645234333;116010.62846126304;140419.27533283152;0;2;3;9;5;5;0;8;49;50;688370899154.5876;262691113275.03696;578715749869.6471;32766.45992237999;0.0;-0.0;6186.469382120796;2065067.9046802646;466453.94566054665;0.0;436234.7923399536;4.0401374302686905;0.15296857207723996
3173;2019-06-15 21:53:45.098;550;551;168;169;149;29;89;17;-25;28;758;197;-26;0;244;128;215;519;144;72;88;-88;579;342;347;139;347;303;581;95.0;-1.0;789.0;50.0;0.0;0;45;9;1;0;0;1;0;0;0;1;0;0;0;0;11782.6494140625;5779.22607421875;2839.72607421875;1020.93231201172;437.0;248920;517.0;0.0;Calculated values ==>;1560628425.098;328.16;328.26000000000005;289.96000000000004;290.06;288.06;276.06;272.43898195401505;282.06;274.86;270.66;275.96000000000004;348.96000000000004;292.86;270.56;273.16;297.56;285.96000000000004;294.66;325.06;280.36;281.96000000000004;324.86;316.86;264.36;242.35481222062532;267.9596281332873;272.43898195401505;287.56;5790000.0;3420000.0000000005;3470000.0000000005;1390000.0;3470000.0000000005;3030000.0;5810000.0;0.01583333333333333;0.0;0.1315;0.008333333333333333;0.0;0.01583333333333333;0.0;5779.22607421875;2839.72607421875;1020.93231201172;11782.6494140625;478746.0795691336;478651.1235087935;243532.51580760875;243870.85283365397;237374.521532883;431298.55289687274;446031.2529807892;437798.07955487026;471639.4363266047;529478.5084212946;467692.6567581381;437642.0229114993;441604.3489713403;467327.9319915741;452632.9935429104;411487.0392916384;473963.75638617243;443426.7079066602;445880.0939579651;216997.06728235667;183560.10687098323;460091.41252948507;197651.71103680914;197651.71103680914;272.19328109712205;879101.4127379156;478538.1866809093;116027.2534113409;140466.21790410738;0;2;3;9;5;5;0;8;49;50;688578995054.6869;262774171725.07657;578897159119.7336;31579.24746012504;2186.997512438966;-0.0;3930.282729584969;2065603.8508015939;466472.16152733605;0.0;436319.0564544575;3.9104750535975104;0.18991352476260565
3174;2019-06-15 21:54:45.099;547;549;168;168;148;30;91;18;-25;29;751;193;-26;-1;245;127;215;513;143;73;89;-83;570;344;348;140;348;303;572;153.0;213.0;863.0;49.0;0.0;0;51;9;1;0;0;1;0;0;0;1;0;0;0;0;11660.6884765625;5660.12744140625;2744.85009765625;1059.70532226562;443.0;248921;515.0;0.0;Calculated values ==>;1560628485.099;327.86;328.06;289.96000000000004;289.96000000000004;287.96000000000004;276.16;272.6583383277491;282.26000000000005;274.96000000000004;270.66;276.06;348.26;292.46000000000004;270.56;273.06;297.66;285.86;294.66;324.46000000000004;280.46000000000004;282.06;324.66;317.46000000000004;264.86;242.56692532238324;267.9596281332873;272.6583383277491;287.46000000000004;5700000.0;3440000.0;3479999.9999999995;1400000.0;3479999.9999999995;3030000.0;5720000.0;0.025500000000000002;0.0355;0.14383333333333334;0.008166666666666666;0.0;0.025500000000000002;0.0;5660.12744140625;2744.85009765625;1059.70532226562;11660.6884765625;479388.86351003015;479436.68817813555;243860.68002451767;243860.68002451767;237317.94856429586;431175.4696738307;446138.395383453;437798.07955487026;471605.12922355125;528747.3278113285;467206.4680577064;437642.0229114993;441455.363107709;467313.94735232834;452140.796983166;415139.4733805545;474212.1530345105;443377.76593555853;445835.7743172536;216160.93158060662;186067.36719380575;460443.92892427085;198288.99659238145;198288.99659238145;272.45483249784314;879296.7771427874;478633.51621555677;116044.59234724972;140512.75681445238;0;2;3;9;5;5;0;8;49;50;688787498529.435;262857873119.97546;579078962149.514;34449.38976610464;2140.9319473770965;0.0;6312.442831984241;2066154.098615125;466508.2282072256;0.0;436404.4139233016;4.532932077498654;0.1973244643102379
3175;2019-06-15 21:55:45.129;542;545;168;169;149;30;92;18;-24;29;746;191;-26;-1;245;127;215;504;143;73;91;-78;570;344;348;140;348;303;572;275.0;259.0;837.0;100.0;14.0;0;55;9;1;0;0;1;0;0;0;1;0;0;1;0;11631.3037109375;5684.17431640625;2738.56762695312;1093.01354980469;447.0;248922;513.0;0.0;Calculated values ==>;1560628545.129;327.36;327.66;289.96000000000004;290.06;288.06;276.16;272.6583383277491;282.36;274.96000000000004;270.76000000000005;276.06;347.76;292.26000000000005;270.56;273.06;297.66;285.86;294.66;323.56;280.46000000000004;282.26000000000005;324.46000000000004;317.86;265.36;242.56692532238324;267.9596281332873;272.6583383277491;287.46000000000004;5700000.0;3440000.0;3479999.9999999995;1400000.0;3479999.9999999995;3030000.0;5720000.0;0.04583333333333333;0.043166666666666666;0.13949999999999999;0.016666666666666666;0.0023333333333333335;0.04816666666666666;0.0;5684.17431640625;2738.56762695312;1093.01354980469;11631.3037109375;478674.04749906796;478864.4879993571;243860.68002451767;244203.5760512405;237632.57643525978;431175.4696738307;446289.33922993287;437953.82195464283;471605.12922355125;528224.7719617437;466962.909063852;437642.0229114993;441455.363107709;467313.94735232834;452140.796983166;415139.4733805545;472877.860169831;443377.76593555853;446138.395383453;215324.80838970217;187738.9118479558;460949.22368635854;197923.31647932008;200148.65588981408;272.30953291859186;879490.9741275581;478728.09933141747;116062.54064083706;140558.47480970953;0;2;3;9;5;5;0;8;49;50;688996402929.3354;262941915119.93542;579260853049.4274;33484.25551380752;4383.7651201173085;0.0;11848.505785610274;2066720.4953823765;466562.6278689999;0.0;436555.83083232865;5.2246536236928875;0.20229333246505704
3176;2019-06-15 21:56:45.110;536;540;169;169;149;30;93;18;-25;29;742;189;-26;-1;245;127;215;498;144;74;92;-72;570;343;347;140;347;302;572;-1.0;250.0;805.0;1.0;0.0;0;57;7;1;0;0;1;0;0;0;1;0;0;1;0;11583.208984375;5583.84326171875;2711.05395507812;1092.39501953125;450.0;248923;513.0;0.0;Calculated values ==>;1560628605.11;326.76000000000005;327.16;290.06;290.06;288.06;276.16;272.5487779782249;282.46000000000004;274.96000000000004;270.66;276.06;347.36;292.06;270.56;273.06;297.66;285.86;294.66;322.96000000000004;280.56;282.36;324.46000000000004;318.16;265.96000000000004;242.56692532238324;267.8393353686513;272.5487779782249;287.56;5700000.0;3429999.9999999995;3470000.0000000005;1400000.0;3470000.0000000005;3020000.0;5720000.0;0.0;0.041666666666666664;0.13416666666666668;0.00016666666666666666;0.0;0.0;0.0;5583.84326171875;2711.05395507812;1092.39501953125;11583.208984375;477812.16750210396;478146.4475648961;244203.5760512405;244203.5760512405;237632.57643525978;431237.1583312671;446633.4665280794;438024.4983934438;471605.12922355125;527883.9114651857;466861.5149052403;437869.15320432716;441666.2829081751;467455.34607526765;452316.70908748196;415139.4733805545;471981.5050093087;443737.11554775643;446483.27277873806;215324.80838970217;188992.59102226305;461554.5737613963;198523.90496988068;200148.65588981408;272.5438373426717;879684.3671393272;478821.9697427719;116080.74661184826;140603.87394190684;0;2;3;9;5;5;0;8;49;50;689204836904.1499;263025888519.86066;579442295574.2659;32132.99628432806;43.83844479858594;0.0;0.0;2067267.1326569042;466599.5128813875;0.0;436654.5371135639;3.427701398770212;0.18125868984676619
3177;2019-06-15 21:57:45.130;531;535;170;170;151;31;94;18;-26;29;740;188;-28;-2;245;128;214;485;143;75;93;-66;563;343;348;139;348;301;565;-2.0;7.0;587.0;0.0;14.0;0;58;2;1;0;0;1;0;0;0;1;0;0;1;0;11163.14453125;5283.48388671875;2689.04296875;1105.2861328125;451.0;248924;512.0;0.0;Calculated values ==>;1560628665.13;326.26000000000005;326.66;290.16;290.16;288.26000000000005;276.26000000000005;272.5487779782249;282.56;274.96000000000004;270.56;276.06;347.16;291.96000000000004;270.36;272.96000000000004;297.66;285.96000000000004;294.56;321.66;280.66;282.46000000000004;324.36;318.26000000000005;266.56;242.35481222062532;267.7187500070086;272.5487779782249;287.46000000000004;5630000.0;3429999.9999999995;3479999.9999999995;1390000.0;3479999.9999999995;3010000.0;5650000.0;0.0;0.0011666666666666668;0.09783333333333334;0.0;0.0023333333333333335;0.0023333333333333335;0.0;5283.48388671875;2689.04296875;1105.2861328125;11163.14453125;477941.467394121;478272.6186341638;244819.01970726505;244819.01970726505;238476.1289420021;431237.1583312671;446590.50299579924;438095.2167564963;471737.69219339563;527752.314917636;466882.12429807364;437785.01000687695;441728.28212843963;467313.94735232834;452457.9689791675;417400.98796362826;470946.24873103696;443688.7766957013;446440.0411451027;214906.75144652807;189410.48811896544;462307.95983267314;198536.37464166994;244819.01970726505;272.5487779782249;879873.983270299;478912.5609896931;116099.06672618794;140648.88975003915;0;2;3;9;5;5;0;8;49;50;689413406404.9121;263109616420.16666;579623255874.9272;23436.84005356718;0.0;0.0;470.44905002162125;2067730.368988736;466599.8783235356;0.0;436658.4588291313;2.633595683723739;0.13323076239789639
3178;2019-06-15 21:58:45.131;526;530;171;171;151;31;95;18;-27;29;738;187;-29;-1;245;129;213;467;143;75;93;-60;557;343;347;138;347;300;560;-2.0;83.0;627.0;12.0;0.0;0;58;1;1;0;0;1;0;0;0;1;0;0;0;0;11184.1826171875;5134.88134765625;2610.29663085938;1104.27001953125;451.0;248925;511.0;0.0;Calculated values ==>;1560628725.131;325.76000000000005;326.16;290.26000000000005;290.26000000000005;288.26000000000005;276.26000000000005;272.5487779782249;282.66;274.96000000000004;270.46000000000004;276.06;346.96000000000004;291.86;270.26000000000005;273.06;297.66;286.06;294.46000000000004;319.86;280.66;282.46000000000004;324.26000000000005;318.26000000000005;267.16;242.14157278889297;267.5978703862781;272.5487779782249;287.46000000000004;5570000.0;3429999.9999999995;3470000.0000000005;1380000.0;3470000.0000000005;3000000.0;5600000.0;0.0;0.013833333333333333;0.1045;0.002;0.0;0.0;0.0;5134.88134765625;2610.29663085938;1104.27001953125;11184.1826171875;477953.50663003454;478161.29404008907;245370.55805614934;245370.55805614934;238629.60744354897;431237.1583312671;446933.1457541712;438165.9764317512;471870.034071972;527620.8928759367;466902.84000682394;437856.56215164;442085.5645219337;467455.34607526765;452599.05384050973;419189.38480954594;468894.4968087598;443891.9049251926;446633.4665280794;214488.6975840042;189410.48811896544;463057.6658962166;198370.88415949614;244819.01970726505;272.4831784265101;880060.2141001065;478999.38214686984;116117.4800009847;140693.05164933528;0;2;3;9;5;5;0;8;49;50;689621909879.6603;263192717805.06628;579803558879.7095;25058.587142450655;529.373563473441;0.0;0.0;2068134.5042836906;466604.28984341666;0.0;436662.37930321693;2.891475345306452;0.15699548757947496
3179;2019-06-15 21:59:45.131;521;525;172;172;151;29;95;16;-28;29;736;187;-30;-2;245;128;212;457;143;75;93;-53;558;340;345;137;345;299;560;-3.0;81.0;409.0;0.0;0.0;0;54;1;1;0;0;1;0;0;0;1;0;0;0;0;11325.8349609375;5188.1572265625;2649.87719726562;1074.21276855469;452.0;248926;510.0;0.0;Calculated values ==>;1560628785.131;325.26000000000005;325.66;290.36;290.36;288.26000000000005;276.06;272.21867820750657;282.66;274.76000000000005;270.36;276.06;346.76;291.86;270.16;272.96000000000004;297.66;285.96000000000004;294.36;318.86;280.66;282.46000000000004;324.16;318.36;267.86;241.92719264551067;267.47669482898436;272.21867820750657;287.46000000000004;5580000.0;3400000.0;3450000.0;1370000.0;3450000.0;2990000.0;5600000.0;0.0;0.013500000000000002;0.06816666666666667;0.0;0.0;0.0;0.0;5188.1572265625;2649.87719726562;1074.21276855469;11325.8349609375;477116.4438380375;477445.96052328375;245725.897945001;245725.897945001;238629.60744354897;431420.45991060114;447316.05605423194;438236.7768127522;472002.15594002855;527489.6456416589;467044.9670022354;437928.15255369636;442147.02957710525;467737.36845285795;452981.5829798725;418527.44620543893;467366.4012079665;444295.89939694747;447018.3594417501;214070.64678622372;189828.38726562503;463903.508589626;197736.0238429311;244819.01970726505;272.21867820750657;880247.7975799242;479085.4074683217;116135.63402421874;140736.88643123631;0;2;3;9;5;5;0;8;49;50;689829509879.6603;263275217805.06628;579983258879.7095;16394.134660776137;0.0;0.0;0.0;2068479.9436320509;466608.7012897789;0.0;436662.37930321693;1.8395062779214661;0.09636952164399167
3180;2019-06-15 22:00:45.122;518;523;172;173;151;26;94;15;-29;28;735;188;-31;-3;244;128;212;462;142;73;93;-46;565;337;342;137;341;298;568;-2.0;131.0;185.0;68.0;0.0;0;49;1;1;0;0;1;0;0;0;1;0;0;0;0;11566.29296875;5266.1611328125;2770.7216796875;1044.00854492188;452.0;248927;510.0;0.0;Calculated values ==>;1560628845.122;324.96000000000004;325.46000000000004;290.36;290.46000000000004;288.26000000000005;275.76000000000005;271.8864255623528;282.56;274.66;270.26000000000005;275.96000000000004;346.66;291.96000000000004;270.06;272.86;297.56;285.96000000000004;294.36;319.36;280.46000000000004;282.46000000000004;324.16;318.36;268.56;241.92719264551067;267.35522164206344;271.8864255623528;287.36;5650000.0;3370000.0000000005;3420000.0000000005;1370000.0;3410000.0;2980000.0;5680000.0;0.0;0.021833333333333333;0.030833333333333334;0.011333333333333334;0.0;0.0;0.0;5266.1611328125;2770.7216796875;1044.00854492188;11566.29296875;475820.74066937645;476176.0616919438;245401.20706929243;245753.65858950277;238385.2278797832;431601.1154718507;447738.40483820334;438307.6172986034;471904.2073218062;527462.9001293234;467307.8328994875;437999.7806145802;442208.55964602064;468172.32743762195;453500.8752579057;415992.04402388865;467032.60678856756;444592.0957273684;447590.89777079475;214070.64678622372;189828.38726562503;464600.7660051946;194969.75033371864;244819.01970726505;271.0982344945984;880438.5366973116;479172.5137199938;116153.28322070255;140782.05131274828;0;2;3;9;5;5;0;8;49;50;690035578964.4441;263357405474.98004;580162332014.5216;7502.917564750614;3055.8181776100605;0.0;0.0;2068679.055862406;466634.1626214596;0.0;436662.37930321693;1.162742216239702;0.09149983507725308
3181;2019-06-15 22:01:45.122;518;522;172;173;150;24;94;13;-31;28;734;188;-33;-5;244;127;212;473;141;72;92;-40;570;335;340;136;340;297;573;-1.0;-1.0;29.0;94.0;0.0;0;46;1;1;0;0;1;0;0;0;1;0;0;0;0;11835.23046875;5339.79443359375;2767.12963867188;1010.3311157226599;451.0;248928;509.0;0.0;Calculated values ==>;1560628905.122;324.96000000000004;325.36;290.36;290.46000000000004;288.16;275.56;271.6637117239857;282.56;274.46000000000004;270.06;275.96000000000004;346.56000000000006;291.96000000000004;269.86;272.66;297.56;285.86;294.36;320.46000000000004;280.36;282.36;324.06;318.26000000000005;269.16;241.71165711629368;267.23344911666527;271.6637117239857;287.26000000000005;5700000.0;3350000.0;3400000.0;1360000.0;3400000.0;2970000.0;5730000.0;0.0;0.0;0.004833333333333333;0.015666666666666666;0.0;0.0;0.0;5339.79443359375;2767.12963867188;1010.3311157226599;11835.23046875;475198.3694829884;475410.2662166897;245203.68375055416;245553.2090955477;237919.00548950775;431720.082569444;448116.0199633415;438225.1199557825;472036.2627623985;527436.2303788435;467449.2065393673;437917.4719433092;442123.65591716673;468312.169644375;453706.51041169197;414060.1800916437;468047.1581011;444839.52621470584;447822.68497803144;213652.59903751023;189410.48811896544;465340.7725405534;191278.65296010356;244819.01970726505;269.5861645949537;880633.5493926241;479260.8966830472;116170.40271787459;140828.20007373462;0;2;3;9;5;5;0;8;49;50;690240178964.4441;263439305474.98004;580340832014.5216;1193.5745904791147;4293.639873427048;-0.0;0.0;2068751.5266303662;466695.4081052182;0.0;436662.37930321693;0.6018493889625249;0.07447302928798029
3182;2019-06-15 22:02:45.113;521;521;170;172;150;25;39;15;-31;27;733;188;-33;-6;244;127;213;471;141;72;41;-33;550;341;346;136;346;297;553;-1.0;-1.0;1230.0;128.0;7.0;0;45;1;1;0;0;0;0;0;0;1;0;0;0;0;9007.525390625;5080.03466796875;0.0;1017.75616455078;450.0;248929;508.0;0.0;Calculated values ==>;1560628965.113;325.26000000000005;325.26000000000005;290.16;290.36;288.16;275.66;272.3289490889957;277.06;274.66;270.06;275.86;346.46000000000004;291.96000000000004;269.86;272.56;297.56;285.86;294.46000000000004;320.26000000000005;280.36;277.26000000000005;323.96000000000004;318.16;269.86;241.71165711629368;267.23344911666527;272.3289490889957;287.26000000000005;5500000.0;3410000.0;3460000.0;1360000.0;3460000.0;2970000.0;5530000.0;0.0;0.0;0.20500000000000002;0.021333333333333333;0.0011666666666666668;0.0011666666666666668;0.0;5080.03466796875;0.0;1017.75616455078;9007.525390625;478090.48982351116;477726.3484226744;245301.752846273;246019.27913176912;238524.6311786081;431359.6534126046;438353.3083713128;438225.1199557825;471938.4492427271;527331.9583534139;467449.2065393673;437917.4719433092;441976.9197830647;467469.3070540877;452667.05206142034;421518.66818333126;470435.87391964043;443630.80121917883;438683.5147930113;213234.55432191002;188992.59102226305;466034.5475210804;197446.65117665302;245301.752846273;272.10753613028027;880807.2129711584;479347.7155673494;116187.30091008337;140851.256028454;0;2;3;9;5;5;0;8;49;50;690445948094.2281;263520893234.89444;580519005284.3347;49359.58609972154;5729.87512201445;-0.0;225.61205560452802;2069172.7397775585;466778.9248673655;0.0;436664.2591216633;9.071330059789052;0.5517760118293084
3183;2019-06-15 22:03:45.123;517;517;168;171;157;29;22;17;-25;27;732;188;-30;-7;243;129;211;442;142;73;21;-27;552;344;349;138;349;300;556;-2.0;224.0;1111.0;208.0;0.0;0;48;0;1;0;0;0;0;0;0;1;0;0;0;0;9055.0595703125;5053.3359375;0.0;1043.62194824219;449.0;248930;507.0;0.0;Calculated values ==>;1560629025.123;324.86;324.86;289.96000000000004;290.26000000000005;288.86;276.06;272.6583383277491;275.36;274.86;270.66;275.86;346.36;291.96000000000004;270.16;272.46000000000004;297.46000000000004;286.06;294.26000000000005;317.36;280.46000000000004;275.26000000000005;323.86;318.06;270.46000000000004;242.14157278889297;267.5978703862781;272.6583383277491;287.36;5520000.0;3440000.0;3490000.0;1380000.0;3490000.0;3000000.0;5560000.0;0.0;0.037333333333333336;0.18516666666666665;0.034666666666666665;0.0;0.0;0.0;5053.3359375;0.0;1043.62194824219;9055.0595703125;477277.89631153486;476787.5905356133;244473.180995143;245534.57561207534;240720.97227745142;431175.4696738307;434759.86381508;438474.17998885084;471673.81221397576;526994.1912249662;467024.29318546323;437701.3939996297;441196.9397310966;466916.4158305052;452423.931061142;420266.86197488994;465607.18204913;443172.7032592781;434584.5331882641;212816.51262364245;188574.69595719432;466345.99664910726;197962.34553906045;245301.752846273;272.32505582135104;880957.7595993992;479432.1743965074;116204.48192404574;140851.256028454;0;2;3;9;5;5;0;8;49;50;690654482844.1951;263603106934.88138;580698135134.3063;44534.77467895285;9303.966571814954;0.0;0.0;2069955.3231927576;466904.2277617965;0.0;436666.13953547645;8.830426953853552;0.6000099088022223
3184;2019-06-15 22:04:45.134;509;515;168;171;163;33;22;17;-16;28;731;188;-23;-2;243;131;211;443;142;28;21;-20;561;348;352;152;353;304;565;-1.0;86.0;1102.0;131.0;0.0;0;99;0;1;0;0;0;0;0;0;1;0;0;0;0;9401.8232421875;5124.87939453125;0.0;1341.814453125;448.0;248931;507.0;0.0;Calculated values ==>;1560629085.134;324.06;324.66;289.96000000000004;290.26000000000005;289.46000000000004;276.46000000000004;273.0942459734351;275.36;274.86;271.56;275.96000000000004;346.26;291.96000000000004;270.86;272.96000000000004;297.46000000000004;286.26000000000005;294.26000000000005;317.46000000000004;275.96000000000004;275.26000000000005;323.86;317.96000000000004;271.16;245.02929689885198;268.0796299477929;273.0942459734351;287.36;5610000.0;3479999.9999999995;3520000.0000000005;1520000.0;3529999.9999999995;3040000.0;5650000.0;0.0;0.014333333333333333;0.18366666666666667;0.021833333333333333;0.0;0.0;0.0;5124.87939453125;0.0;1341.814453125;9401.8232421875;475009.9352016931;475384.08939258824;244123.8645491413;245169.39268019088;242416.68038562188;430925.7729439634;434024.817754306;438967.53409683413;469896.394289594;526577.5264948038;466454.00437421276;437883.18805776763;441093.7378204844;466345.2199131555;452004.0935008172;417132.61473991815;464483.084505849;435083.5893917863;433846.63347214006;212816.51262364245;188156.80290529504;465050.9921270465;199349.14572069194;245301.752846273;272.89129383633116;881111.5951545864;479517.00840787997;116224.36420519235;140851.256028454;0;2;3;9;5;5;0;8;49;50;690864821399.7433;263690122885.10815;580879368354.7786;44009.91066508478;5801.156979872075;0.0;0.0;2070693.3308491507;467030.1268689941;0.0;436666.13953547645;7.702710042939497;0.4833855668446237
3185;2019-06-15 22:05:45.144;504;514;168;172;166;35;24;17;-6;27;721;186;-13;7;243;132;212;461;141;26;23;-13;591;347;352;149;352;309;595;-2.0;-1.0;922.0;18.0;0.0;0;99;0;1;0;0;0;0;0;0;1;0;0;0;0;9922.91015625;5432.1708984375;0.0;1377.6809082031198;446.0;248932;506.0;0.0;Calculated values ==>;1560629145.144;323.56;324.56;289.96000000000004;290.36;289.76000000000005;276.66;272.9856168485579;275.56;274.86;272.56;275.86;345.26;291.76000000000005;271.86;273.86;297.46000000000004;286.36;294.36;319.26000000000005;275.76000000000005;275.46000000000004;323.76000000000005;317.76000000000005;271.86;244.42749628697553;268.67533136820026;272.9856168485579;287.26000000000005;5910000.0;3470000.0000000005;3520000.0000000005;1490000.0;3520000.0000000005;3090000.0;5950000.0;0.0;0.0;0.15366666666666667;0.003;0.0;0.0;0.0;5432.1708984375;0.0;1377.6809082031198;9922.91015625;470406.4188312589;471414.88707806874;243043.17838998997;244379.39460785442;242383.90934974357;430988.63858405815;434379.6870157575;439403.6683789457;470202.2318419094;525135.0050156327;465487.85555157496;438316.55718940246;441384.9092064438;466488.4199259752;452322.5374708039;259953.66589547062;463050.4847560131;434732.59635344753;434202.50031210686;212398.47392691602;187321.02276691253;466188.36539371597;199522.1925190245;245301.752846273;272.9553163459416;881272.6614394552;479604.9984895439;116247.03044361004;140851.256028454;0;2;3;9;5;5;0;8;49;50;691076056599.7097;263780437935.0938;581063299004.7494;36861.78679047455;799.9985186240743;-0.0;0.0;2071367.3739829753;467085.14566641103;0.0;436666.13953547645;5.530485299602669;0.2965082464952327
3186;2019-06-15 22:06:45.125;504;514;168;172;168;39;25;17;3;26;714;187;-2;12;242;134;215;476;141;27;24;-9;602;354;359;141;358;311;605;0.0;-1.0;1252.0;113.0;0.0;0;99;0;1;0;0;0;0;0;0;1;0;0;0;0;10283.9814453125;5526.10498046875;0.0;1416.86755371094;444.0;248933;505.0;0.0;Calculated values ==>;1560629205.125;323.56;324.56;289.96000000000004;290.36;289.96000000000004;277.06;273.7412296467126;275.66;274.86;273.46000000000004;275.76000000000005;344.56000000000006;291.86;272.96000000000004;274.36;297.36;286.56;294.66;320.76000000000005;275.86;275.56;323.66;317.56;272.26000000000005;242.77792619122317;268.91163127593666;273.7412296467126;287.26000000000005;6020000.0;3540000.0;3590000.0;1410000.0;3579999.9999999995;3110000.0;6050000.0;0.0;0.0;0.20866666666666667;0.01883333333333333;0.0;0.0;0.0;5526.10498046875;0.0;1416.86755371094;10283.9814453125;468945.1372146361;470105.55280691903;242708.173814338;244026.5994506298;242708.173814338;430542.39183029096;432813.82302614156;440350.00678964186;471176.58799080667;524239.35948102403;465321.44921350776;439581.66198225284;441715.46234335366;465494.84668458975;451369.99078110245;260504.03276067454;464060.7407721488;433179.5611339069;432630.116712011;211980.4382156667;186485.25045852014;467712.56826658786;201160.18353847024;245301.752846273;273.6291542757482;881440.99887891;479696.28853744775;116270.31097293571;140851.256028454;0;2;3;9;5;5;0;8;49;50;691289289054.5199;263867410385.01636;581249240104.5839;49910.943118411145;5020.0699123795475;-0.0;0.0;2072090.2510813128;467133.63087811234;0.0;436666.13953547645;7.911742810499361;0.4753019360375254
3187;2019-06-15 22:07:45.125;510;514;164;168;167;44;28;19;10;26;724;188;7;16;239;136;217;481;140;29;27;-5;601;361;366;137;366;314;604;-1.0;0.0;1426.0;85.0;0.0;0;99;12;1;0;0;0;0;0;0;1;0;0;0;0;10796.7314453125;6263.8095703125;0.0;1430.55871582031;443.0;248934;504.0;0.0;Calculated values ==>;1560629265.125;324.16;324.56;289.56;289.96000000000004;289.86;277.56;274.4858918419099;275.96000000000004;275.06;274.16;275.76000000000005;345.56000000000006;291.96000000000004;273.86;274.76000000000005;297.06;286.76000000000005;294.86;321.26000000000005;276.06;275.86;323.56;317.46000000000004;272.66;241.92719264551067;269.2639976450953;274.4858918419099;287.16;6010000.0;3610000.0;3660000.0;1370000.0;3660000.0;3140000.0;6040000.0;0.0;0.0;0.23766666666666666;0.014166666666666666;0.0;0.0;0.0;6263.8095703125;0.0;1430.55871582031;10796.7314453125;470012.6168796134;470237.3060390823;241442.9753611905;242741.1589944695;242414.617937161;430081.6785162784;431569.91249995894;440774.8182884583;471708.256711685;525055.8848944196;465009.0119821833;440314.901596438;441687.1745379894;463928.38035923813;450403.0346948328;261495.74334238126;465014.1943290675;431758.9768447378;431380.21945358743;211562.405474017;186067.36719380575;468661.43441217777;203109.16568108957;245301.752846273;274.4195660889328;881616.6714863318;479794.5378253709;116294.0395251818;140851.256028454;0;2;3;9;5;5;0;8;49;50;691506789054.5199;263950810385.01636;581436740104.5839;56485.203436351294;3761.990473690416;-0.0;0.0;2072976.8856359357;467206.8147146629;0.0;436666.13953547645;7.830037719746575;0.4466318832551382
3188;2019-06-15 22:08:45.126;516;515;158;161;160;51;32;22;-3;26;739;189;5;19;236;138;219;485;140;32;31;-2;596;366;371;134;371;315;599;-2.0;-1.0;1246.0;47.0;0.0;0;99;28;1;0;0;0;0;0;0;1;0;0;0;0;10986.078125;6997.25439453125;0.0;1441.76257324219;441.0;248935;503.0;0.0;Calculated values ==>;1560629325.126;324.76000000000005;324.66;288.96000000000004;289.26000000000005;289.16;278.26000000000005;275.0112864084945;276.36;275.36;272.86;275.76000000000005;347.06000000000006;292.06;273.66;275.06;296.76000000000005;286.96000000000004;295.06;321.66;276.36;276.26000000000005;323.46000000000004;317.26000000000005;272.96000000000004;241.2770596917726;269.38090353596624;275.0112864084945;287.16;5960000.0;3660000.0;3710000.0;1340000.0;3710000.0;3150000.0;5990000.0;0.0;0.0;0.2076666666666667;0.007833333333333333;0.0;0.0;0.0;6997.25439453125;0.0;1441.76257324219;10986.078125;471590.6418046433;471047.09517373523;239681.04209257115;240635.67625338503;240316.2503888279;429743.705733735;431018.7548485091;438539.3730486444;472104.6820821746;526558.8416631765;464987.84599600587;439788.8290333797;441930.40532343107;462781.5299744728;449788.3100064564;405175.0438302731;466354.50948191376;431018.7548485091;430825.726916272;211144.3756859795;185231.60634950487;469366.78838317865;204482.47866820858;245301.752846273;274.9730509181957;881798.1979245887;479905.04853342555;116317.97593482859;140851.256028454;0;2;3;9;5;5;0;8;49;50;691727892739.2528;264032111739.91815;581625443249.356;48605.81506633718;2074.9270927672655;-0.0;0.0;2073852.658718375;467255.45650500763;0.0;436666.13953547645;6.005526751829261;0.3306689078957854
3189;2019-06-15 22:09:45.116;520;517;152;153;149;57;35;27;-10;28;753;189;-11;19;235;140;220;484;140;34;34;0;594;368;373;131;373;317;597;-1.0;-1.0;1118.0;89.0;0.0;0;99;49;1;0;0;0;0;0;0;1;0;0;0;0;11529.3623046875;8191.03125;0.0;1457.7265625;439.0;248936;502.0;0.0;Calculated values ==>;1560629385.116;325.16;324.86;288.36;288.46000000000004;288.06;278.86;275.2199585193972;276.66;275.86;272.16;275.96000000000004;348.46000000000004;292.06;272.06;275.06;296.66;287.16;295.16;321.56;276.56;276.56;323.36;317.06;273.16;240.61611355647437;269.6138998590099;275.2199585193972;287.16;5940000.0;3679999.9999999995;3729999.9999999995;1310000.0;3729999.9999999995;3170000.0;5970000.0;0.0;0.0;0.18633333333333332;0.014833333333333334;0.0;0.0;0.0;8191.03125;0.0;1457.7265625;11529.3623046875;472457.5305935083;471613.7668001216;237858.75211410396;238169.6083615129;236932.57907056427;429606.4342157736;431068.1891409101;436969.1101896967;472693.2819402637;527878.6834326073;464695.3577600972;436807.67884266505;441509.19360787456;462345.0405186348;449720.239135731;406704.4674167597;466472.33865345875;430874.7504392722;430874.7504392722;210726.34883551928;184395.8529593127;469969.38643410977;204899.86779713858;245301.752846273;275.1429837221163;881985.7953234209;480031.59648564225;116342.1343172287;140851.256028454;0;2;3;9;5;5;0;8;49;50;691951055539.2883;264111598489.9308;581815011649.3861;43242.235499146664;3931.864526448406;-0.0;0.0;2074617.9315731388;467305.5047590762;0.0;436666.13953547645;4.88913712441625;0.28829290017616116
3190;2019-06-15 22:10:45.127;522;520;152;151;141;58;37;33;-10;31;768;189;-12;13;235;142;221;487;141;36;36;1;595;368;372;129;372;317;597;-1.0;0.0;1131.0;57.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;12487.5380859375;9412.30078125;0.0;1464.65869140625;437.0;248937;501.0;0.0;Calculated values ==>;1560629445.127;325.36;325.16;288.36;288.26000000000005;287.26000000000005;278.96000000000004;275.2199585193972;276.86;276.46000000000004;272.16;276.26000000000005;349.96000000000004;292.06;271.96000000000004;274.46000000000004;296.66;287.36;295.26000000000005;321.86;276.76000000000005;276.76000000000005;323.26000000000005;316.86;273.26000000000005;240.16925963744896;269.6138998590099;275.2199585193972;287.26000000000005;5950000.0;3679999.9999999995;3720000.0000000005;1290000.0;3720000.0000000005;3170000.0;5970000.0;0.0;0.0;0.1885;0.0095;0.0;0.0;0.0;9412.30078125;0.0;1464.65869140625;12487.5380859375;472632.448589778;472071.55468935665;237858.75211410396;237548.9734195635;234506.8075477348;429606.4342157736;431714.3608008603;436969.1101896967;473244.79008953704;529457.8732262249;464695.3577600972;436645.889417906;440590.69347694214;462496.15684291796;450018.5547347135;406679.0628252188;466948.27499174;431523.42560423893;431523.42560423893;210308.32490665457;183560.10687098323;470336.4481957383;204961.17676203276;245301.752846273;275.1664912398956;882185.9728530179;480178.3178135979;116366.49199249665;140851.256028454;0;2;3;9;5;5;0;8;49;50;692174596514.871;264189612790.1341;582005246519.882;43733.49545111466;2521.065078620203;-0.0;0.0;2075342.862212536;467359.2890312344;0.0;436666.13953547645;4.252526696087715;0.24102313657301955
3191;2019-06-15 22:11:45.117;523;523;158;157;140;55;37;38;-10;34;781;188;-12;8;235;144;222;491;142;40;36;3;595;366;371;134;371;317;596;-3.0;-1.0;1281.0;200.0;0.0;0;100;87;1;0;0;0;0;0;0;1;0;0;1;0;13746.705078125;10625.5146484375;0.0;1455.7980957031198;435.0;248938;500.0;0.0;Calculated values ==>;1560629505.117;325.46000000000004;325.46000000000004;288.96000000000004;288.86;287.16;278.66;275.0112864084945;276.86;276.96000000000004;272.16;276.56;351.26;291.96000000000004;271.96000000000004;273.96000000000004;296.66;287.56;295.36;322.26000000000005;277.16;276.76000000000005;323.16;316.66;273.46000000000004;241.2770596917726;269.6138998590099;275.0112864084945;287.36;5950000.0;3660000.0;3710000.0;1340000.0;3710000.0;3170000.0;5960000.0;0.0;0.0;0.2135;0.03333333333333333;0.0;0.0;0.0;10625.5146484375;0.0;1455.7980957031198;13746.705078125;472783.90811363613;472655.9662382085;239770.66827295016;239453.79218330688;234232.31898501824;429743.705733735;431974.0715495897;436969.1101896967;472884.4304738556;530824.6332841644;464569.9765336458;436645.889417906;439817.42338092934;462646.9604644723;450677.8943745114;407152.82373705436;467716.3958046775;432539.7142654744;431784.28850342275;209890.3038832737;182724.36793118677;469856.7474154118;204173.12984388546;245301.752846273;274.85403640598764;882404.5551096377;480345.27177857264;116390.82507620312;140851.256028454;0;2;3;9;5;5;0;8;49;50;692397459364.9064;264268499640.14664;582195414819.9122;49701.941803830705;8856.120585717545;-0.0;0.0;2076121.3610850102;467454.08311013883;0.0;436666.13953547645;4.846994993813784;0.31970665830619754
3192;2019-06-15 22:12:45.127;523;523;171;170;147;51;39;39;-10;37;786;188;-12;4;236;145;222;486;142;40;38;5;582;363;368;144;368;317;583;-2.0;-1.0;1349.0;184.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;1;0;14578.66015625;11130.4619140625;0.0;1430.78466796875;434.0;248939;499.0;0.0;Calculated values ==>;1560629565.127;325.46000000000004;325.46000000000004;290.26000000000005;290.16;287.86;278.26000000000005;274.69669130483857;277.06;277.06;272.16;276.86;351.76;291.96000000000004;271.96000000000004;273.56;296.76000000000005;287.66;295.36;321.76000000000005;277.16;276.96000000000004;323.06;316.56;273.66;243.40439225979637;269.6138998590099;274.69669130483857;287.36;5820000.0;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3170000.0;5830000.0;0.0;0.0;0.22483333333333333;0.03066666666666667;0.0;0.0;0.0;11130.4619140625;0.0;1430.78466796875;14578.66015625;474431.93478850153;474306.1528392887;244478.0290428844;244137.41435155328;236697.24530050947;429947.3805835815;433115.1307267976;436969.1101896967;471864.221826097;531349.865431759;464569.9765336458;436645.889417906;439193.4351124879;463231.246673453;451362.99381817644;412962.208169826;468699.15898608544;433299.8492016903;432929.84295338165;209472.28574929133;182306.50109390085;468689.9516013245;203420.94928991992;245301.752846273;274.5495616657035;882640.6391606716;480526.6017998654;116414.88394170596;140851.256028454;0;2;3;9;5;5;0;8;49;50;692619196314.8711;264351913540.1334;582385646519.882;52509.41150896648;8134.916070883074;-0.0;0.0;2076973.2643226944;467595.6986809167;0.0;436666.13953547645;4.827890861294031;0.3108407513028971
3193;2019-06-15 22:13:45.118;517;517;178;178;156;46;38;38;-9;39;776;188;-11;4;236;147;221;461;141;38;38;6;563;360;365;150;365;318;564;-1.0;0.0;650.0;108.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15036.2763671875;10634.50390625;0.0;1421.36804199219;432.0;248940;499.0;0.0;Calculated values ==>;1560629625.118;324.86;324.86;290.96000000000004;290.96000000000004;288.76000000000005;277.76000000000005;274.38016830617;276.96000000000004;276.96000000000004;272.26000000000005;277.06;350.76;291.96000000000004;272.06;273.56;296.76000000000005;287.86;295.26000000000005;319.26000000000005;276.96000000000004;276.96000000000004;323.06;316.36;273.76000000000005;244.62907804385475;269.7299932089509;274.38016830617;287.26000000000005;5630000.0;3600000.0;3650000.0;1500000.0;3650000.0;3180000.0;5640000.0;0.0;0.0;0.10833333333333334;0.018000000000000002;0.0;0.0;0.0;10634.50390625;0.0;1421.36804199219;15036.2763671875;475923.59497332526;475799.5398791093;247723.0472868832;247723.0472868832;240125.7522037283;430148.3826014536;433683.32636128634;436899.13996127737;471265.88027044147;530223.3281950422;464423.04849477106;436575.08484221715;438971.8199402647;463678.2282813929;452185.31981032476;419638.67306401575;467430.36871758814;433683.32636128634;433683.32636128634;209472.28574929133;181470.77258748977;467961.1581853132;202548.6025776587;245301.752846273;274.19752891407785;882887.3932794374;480707.9493086372;116438.64831573982;140851.256028454;0;2;3;9;5;5;0;8;49;50;692839063329.6404;264440100310.04086;582576117944.6821;25387.974883225357;4777.426000937781;-0.0;0.0;2077622.311836882;467703.2853909747;0.0;436666.13953547645;2.5021334843027603;0.1657572471480075
3194;2019-06-15 22:14:45.128;505;506;177;177;159;42;39;36;-7;39;734;188;-10;10;236;150;218;428;141;37;38;8;553;358;363;141;363;320;554;-2.0;341.0;783.0;141.0;14.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;16254.0986328125;10409.337890625;0.0;2453.05322265625;430.0;248941;498.0;0.0;Calculated values ==>;1560629685.128;323.66;323.76000000000005;290.86;290.86;289.06;277.36;274.1680685717883;277.06;276.76000000000005;272.46000000000004;277.06;346.56000000000006;291.96000000000004;272.16;274.16;296.76000000000005;288.16;294.96000000000004;315.96000000000004;276.86;276.96000000000004;322.96000000000004;316.16;273.96000000000004;242.77792619122317;269.9613774848165;274.1680685717883;287.26000000000005;5530000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3200000.0;5540000.0;0.0;0.05683333333333333;0.1305;0.0235;0.0023333333333333335;0.0023333333333333335;0.0;10409.337890625;0.0;2453.05322265625;16254.0986328125;475430.9195178367;475450.5334119505;247806.20482788974;247806.20482788974;241458.1654974193;430280.9020939914;434358.88782729313;436759.35772741947;472456.96783784614;525639.153317677;464128.30813565257;436270.20499399415;439471.98260873207;463974.7193981239;452966.72595957475;422013.7393753224;463703.2063064866;433997.93586973246;434178.6716885159;209054.2704885073;180635.0508419939;469398.3044737421;202029.67881941993;247806.20482788974;273.9865320992547;883148.1898632501;480883.34388447466;116470.9405407474;140851.256028454;0;2;3;9;5;5;0;8;49;51;693057499729.6057;264527414860.02698;582767549844.6517;30632.22309749394;6283.162702876571;0.0;434.8690893414611;2078089.224625811;467795.4723254206;0.0;436669.7640485386;2.9038344861979373;0.1919127330219894
3195;2019-06-15 22:15:45.109;491;496;174;175;157;39;39;33;-7;39;692;192;-10;12;236;152;215;422;141;35;38;9;556;355;361;137;360;319;558;-2.0;230.0;814.0;152.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;1;0;16505.53125;10503.39453125;0.0;2442.38305664062;428.0;248942;497.0;0.0;Calculated values ==>;1560629745.109;322.26000000000005;322.76000000000005;290.56;290.66;288.86;277.06;273.8482719121499;277.06;276.46000000000004;272.46000000000004;277.06;342.36;292.36;272.16;274.36;296.76000000000005;288.36;294.66;315.36;276.66;276.96000000000004;322.86;315.96000000000004;274.06;241.92719264551067;269.84581860846123;273.8482719121499;287.26000000000005;5560000.0;3550000.0;3610000.0;1370000.0;3600000.0;3190000.0;5580000.0;0.0;0.03833333333333333;0.13566666666666669;0.025333333333333333;0.0;0.0;0.0;10503.39453125;0.0;2442.38305664062;16505.53125;473009.4232765205;473488.0218945091;246528.31076349897;246891.3269566959;240653.44017937605;430477.46260093397;434846.9440822899;436991.12473680306;472980.6827117325;521267.273796852;464778.78152398777;436504.3302994169;440003.1080072971;464417.2445854314;453769.88021061366;420145.08674279804;462163.82824004214;434130.71970383386;434668.6427963687;208636.25808486674;179799.33570027514;470039.7140759448;201246.9870497156;247806.20482788974;273.66755462252337;883421.100329674;481057.5614681246;116511.72292452616;140851.256028454;0;2;3;9;5;5;0;8;49;51;693274630949.4124;264610788449.95276;582959189139.4811;31982.62134621487;6809.415751331139;0.0;0.0;2078610.8497620935;467904.5425959154;0.0;436673.38681004196;2.9965011243381614;0.20324478885482447
3196;2019-06-15 22:16:45.119;482;488;173;174;155;37;38;31;-9;37;695;195;-12;12;236;154;214;434;139;35;38;11;565;353;358;134;358;316;566;-2.0;0.0;991.0;199.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;1;0;16811.478515625;10763.6015625;0.0;2422.37768554688;426.0;248943;496.0;0.0;Calculated values ==>;1560629805.119;321.36;321.96000000000004;290.46000000000004;290.56;288.66;276.86;273.6339639331285;276.96000000000004;276.26000000000005;272.26000000000005;276.86;342.66;292.66;271.96000000000004;274.36;296.76000000000005;288.56;294.56;316.56;276.66;276.96000000000004;322.76000000000005;315.76000000000005;274.26000000000005;241.2770596917726;269.49753711883926;273.6339639331285;287.06;5650000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;3160000.0;5660000.0;0.0;0.0;0.16516666666666666;0.033166666666666664;0.0;0.0;0.0;10763.6015625;0.0;2422.37768554688;16811.478515625;470494.8642856706;471265.13302022207;245835.01651184482;246190.6739612708;239735.22062255655;430607.02586249536;435393.88335433026;437360.1158524067;473176.5657117748;521829.5288409079;465590.66272790346;436878.1151619385;440651.9951771629;464710.80611794995;454393.8038571225;416673.04489235184;462907.66758886725;434864.4174955049;435393.88335433026;208218.24852204052;178963.62700411686;470639.7110939334;200759.62720789586;247806.20482788974;273.46786872637847;883698.7883513013;481234.81597303896;116552.26935398341;140851.256028454;0;2;3;9;5;5;0;8;49;51;693490366899.378;264692101999.93985;583149720889.4508;39078.514041118375;8951.022782220243;-0.0;0.0;2079203.1245862485;468035.90147317207;0.0;436673.38681004196;3.6424702268853335;0.24798215575493965
3197;2019-06-15 22:17:45.100;481;486;170;170;155;37;39;30;-12;36;713;195;-15;8;236;156;214;443;138;36;38;12;557;356;361;130;360;313;558;-1.0;79.0;1076.0;269.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;1;0;16671.796875;10653.3427734375;0.0;2415.85693359375;423.0;248944;495.0;0.0;Calculated values ==>;1560629865.1;321.26000000000005;321.76000000000005;290.16;290.16;288.66;276.86;273.955091788801;277.06;276.16;271.96000000000004;276.76000000000005;344.46000000000004;292.66;271.66;273.96000000000004;296.76000000000005;288.76000000000005;294.56;317.46000000000004;276.76000000000005;276.96000000000004;322.66;315.46000000000004;274.36;240.39332010688793;269.14681796795327;273.955091788801;286.96000000000004;5570000.0;3560000.0;3610000.0;1300000.0;3600000.0;3130000.0;5580000.0;0.0;0.013166666666666667;0.17933333333333332;0.04483333333333333;0.0;0.0;0.0;10653.3427734375;0.0;2415.85693359375;16671.796875;471399.5338411146;472011.9648803758;245097.6580104656;245097.6580104656;239993.88866553456;430412.23801567365;434846.9440822899;437568.04326289374;473598.7871360312;523974.5710252905;466023.7696833854;437089.72060350876;440683.66314903874;464417.2445854314;454164.5920650031;419500.6726890904;465479.8181449442;434310.53623595677;434668.6427963687;207800.24178383037;177710.07569661198;471271.5613658896;201506.813657945;247806.20482788974;273.77356974618726;883977.7272873315;481413.2339920765;116592.57520821012;140851.256028454;0;2;3;9;5;5;0;8;49;51;693705998594.186;264771276919.86935;583338361134.2828;42333.647175820806;12094.452855572848;0.0;0.0;2079881.344424805;468211.2248999924;0.0;436673.38681004196;4.164608488009503;0.2957177340053018
3198;2019-06-15 22:18:45.120;482;486;166;167;153;38;39;30;-15;36;735;193;-18;3;237;158;214;446;138;37;39;13;570;353;359;134;358;310;571;-3.0;-2.0;769.0;177.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;15846.3251953125;10995.826171875;0.0;1425.15075683594;421.0;248945;493.0;0.0;Calculated values ==>;1560629925.12;321.36;321.76000000000005;289.76000000000005;289.86;288.46000000000004;276.96000000000004;273.6339639331285;277.06;276.16;271.66;276.76000000000005;346.66;292.46000000000004;271.36;273.46000000000004;296.86;288.96000000000004;294.56;317.76000000000005;276.86;277.06;322.46000000000004;315.26000000000005;274.46000000000004;241.2770596917726;268.7936212382143;273.6339639331285;286.96000000000004;5700000.0;3529999.9999999995;3590000.0;1340000.0;3579999.9999999995;3100000.0;5710000.0;0.0;0.0;0.12816666666666668;0.029500000000000002;0.0;0.0;0.0;10995.826171875;0.0;1425.15075683594;15846.3251953125;469830.21429107484;470304.28202979144;243216.10544337775;243556.13418076836;238933.59256703022;430607.02586249536;435329.8517278034;437776.4333770113;473079.2034362849;526528.4284176432;466207.9472626426;437301.7563972805;440565.5958305782;464841.74997644586;454954.6427659729;414783.6859332011;464097.4597493505;434976.4790924014;435329.8517278034;206964.23671620517;176874.38241465177;470835.2695607642;200764.0094249497;247806.20482788974;273.46958672947557;884248.8019659481;481593.70386981044;116624.594275086;140851.256028454;0;2;3;9;5;5;0;8;49;51;693922070594.1174;264850503319.84418;583525323434.2234;30377.09233652256;7967.102174006528;-0.0;0.0;2080487.4692281582;468378.4602517275;0.0;436673.38681004196;3.087051423620065;0.21510356227122318
3199;2019-06-15 22:19:45.141;487;489;165;165;151;39;39;30;-19;37;757;193;-22;-4;237;160;214;454;139;38;39;14;560;357;362;140;362;307;561;-1.0;-1.0;1229.0;293.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;15512.90625;10783.162109375;0.0;1390.4187011718802;419.0;248946;491.0;0.0;Calculated values ==>;1560629985.141;321.86;322.06;289.66;289.66;288.26000000000005;277.06;274.0616903277293;277.06;276.16;271.26000000000005;276.86;348.86;292.46000000000004;270.96000000000004;272.76000000000005;296.86;289.16;294.56;318.56;276.96000000000004;277.06;322.26000000000005;315.06;274.56;242.56692532238324;268.43790593516167;274.0616903277293;287.06;5600000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3070000.0;5610000.0;0.0;0.0;0.2048333333333333;0.04883333333333333;0.0;0.0;0.0;10783.162109375;0.0;1390.4187011718802;15512.90625;471900.05683170893;472067.2261364372;243241.76167395068;243241.76167395068;238598.71102741803;430346.717906069;434603.5697922251;437828.56808052456;472391.7460337592;529068.0314497742;466637.50296154356;437356.53477473935;440147.045952615;464254.5134180436;454559.116067804;418465.8929719053;466765.5057642653;434424.3181684167;434603.5697922251;206128.24275125185;176038.69501535743;470126.95240123506;201798.48782739305;247806.20482788974;273.89189977201875;884510.2203597238;481775.2589613143;116648.06556603775;140851.256028454;0;2;3;9;5;5;0;8;49;51;694138446299.6469;264932732090.04538;583710488219.6765;48346.8281051831;13103.373353355952;-0.0;0.0;2081143.7315115463;468554.10900377226;0.0;436673.38681004196;5.047832878005801;0.35614693185908347
