;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3200;2019-06-15 22:20:45.121;491;492;164;164;151;40;37;31;-22;38;766;191;-24;-6;237;161;215;453;140;39;37;17;567;355;360;144;360;304;568;-2.0;-1.0;1044.0;176.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;15681.283203125;11061.498046875;0.0;1359.71618652344;416.0;248947;490.0;0.0;Calculated values ==>;1560630045.121;322.26000000000005;322.36;289.56;289.56;288.26000000000005;277.16;273.8482719121499;276.86;276.26000000000005;270.96000000000004;276.96000000000004;349.76;292.26000000000005;270.76000000000005;272.56;296.86;289.26000000000005;294.66;318.46000000000004;277.06;276.86;322.16;314.76000000000005;274.86;243.40439225979637;268.0796299477929;273.8482719121499;287.16;5670000.0;3550000.0;3600000.0;1440000.0;3600000.0;3040000.0;5680000.0;0.0;0.0;0.174;0.029333333333333333;0.0;0.0;0.0;11061.498046875;0.0;1359.71618652344;15681.283203125;471583.86962913506;471603.0997200295;242647.25501129928;242647.25501129928;238385.2278797832;430477.46260093397;434733.80906377075;438039.0146135774;471963.08021786925;530237.6965692197;466820.61614913965;437727.04723144654;440491.74836370035;464548.7096429471;455037.6728021549;416272.93807905726;465629.80505117174;435089.031508698;434733.80906377075;205710.24989127388;174785.17458790913;469882.8356051178;201409.64729794126;247806.20482788974;273.7311374093551;884770.0852880562;481957.237116396;116670.97571751225;140851.256028454;0;2;3;9;5;5;0;8;49;51;694354974099.7157;265017903690.07245;583893727119.7347;41173.50991292069;7875.213523677177;-0.0;0.0;2081889.4856609954;468728.872287284;0.0;436673.38681004196;3.948786528833434;0.2609214764601099
3201;2019-06-15 22:21:45.132;495;495;164;164;151;40;38;31;-25;38;759;189;-27;-7;237;163;215;457;141;39;38;21;564;355;360;151;360;303;566;-1.0;-1.0;771.0;252.0;0.0;0;5;100;1;0;0;0;0;0;0;1;0;1;0;0;16266.4072265625;10945.6181640625;0.0;2263.83911132812;414.0;248948;488.0;0.0;Calculated values ==>;1560630105.132;322.66;322.66;289.56;289.56;288.26000000000005;277.16;273.8482719121499;276.96000000000004;276.26000000000005;270.66;276.96000000000004;349.06000000000006;292.06;270.46000000000004;272.46000000000004;296.86;289.46000000000004;294.66;318.86;277.06;276.96000000000004;321.96000000000004;314.56;275.26000000000005;244.82967444194236;267.9596281332873;273.8482719121499;287.26000000000005;5640000.0;3550000.0;3600000.0;1510000.0;3600000.0;3030000.0;5660000.0;0.0;0.0;0.1285;0.042;0.0;0.0;0.0;10945.6181640625;0.0;2263.83911132812;16266.4072265625;472569.70860196784;472311.1661939519;242718.7921158037;242718.7921158037;238445.7310380652;430477.46260093397;434911.66494596965;437798.07955487026;471032.48495411786;529582.9255284944;466719.0363168656;437485.64907481754;440556.0271991494;464548.7096429471;455317.5800407417;417370.7044966769;466534.33667504205;435089.031508698;434911.66494596965;204874.27233412856;173949.5011765382;469330.05980911775;201290.38243524064;247806.20482788974;273.684524009792;885036.3648502445;482140.6633732196;116701.177547607;140851.256028454;0;2;3;9;5;5;0;8;49;52;694571013699.4204;265106419914.95148;584075860504.4858;30391.23907987241;11257.666449702841;-0.0;0.0;2082485.9679034867;468888.3421842997;0.0;436673.38681004196;3.1529611445254204;0.2413815882029962
3202;2019-06-15 22:22:45.122;498;498;166;166;151;40;40;31;-25;37;735;190;-27;2;237;164;215;460;143;40;40;22;566;355;360;157;360;302;568;-1.0;-2.0;955.0;396.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;1;0;16983.12890625;11029.9736328125;0.0;2804.22485351562;411.0;248949;487.0;0.0;Calculated values ==>;1560630165.122;322.96000000000004;322.96000000000004;289.76000000000005;289.76000000000005;288.26000000000005;277.16;273.8482719121499;277.16;276.26000000000005;270.66;276.86;346.66;292.16;270.46000000000004;273.36;296.86;289.56;294.66;319.16;277.16;277.16;321.86;314.26000000000005;275.36;246.01318540288656;267.8393353686513;273.8482719121499;287.46000000000004;5660000.0;3550000.0;3600000.0;1570000.0;3600000.0;3020000.0;5680000.0;0.0;0.0;0.15916666666666668;0.066;0.0;0.0;0.0;11029.9736328125;0.0;2804.22485351562;16983.12890625;472757.1453880496;472499.31102951267;243325.36680188825;243325.36680188825;238385.2278797832;430477.46260093397;435265.9143433108;438024.4983934438;470125.0374364338;527152.0999284992;466983.26394718443;437713.4967235476;442110.7359169888;464548.7096429471;455457.29115110595;416642.67006478837;466722.21507174737;435265.9143433108;435265.9143433108;204456.2876039246;172696.00095264515;468607.9596465728;201265.06806774382;247806.20482788974;273.67462561476253;885313.3981381507;482323.76278323407;116743.40437500969;140851.256028454;0;2;3;9;5;5;0;8;49;52;694786977699.4547;265198804514.96616;584257330254.5146;37684.20932684059;17644.63084420272;-0.0;0.0;2083053.1687577323;469129.15451970766;0.0;436673.38681004196;3.99942506432324;0.32710258745020127
3203;2019-06-15 22:23:45.113;503;501;166;167;153;41;41;31;-26;36;716;200;-28;11;238;166;215;463;143;41;41;20;563;356;361;158;360;302;565;-2.0;-1.0;609.0;340.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;16916.525390625;10980.0185546875;0.0;2785.5341796875;409.0;248950;486.0;0.0;Calculated values ==>;1560630225.113;323.46000000000004;323.26000000000005;289.76000000000005;289.86;288.46000000000004;277.26000000000005;273.955091788801;277.26000000000005;276.26000000000005;270.56;276.76000000000005;344.76;293.16;270.36;274.26000000000005;296.96000000000004;289.76000000000005;294.66;319.46000000000004;277.26000000000005;277.26000000000005;321.76000000000005;314.06;275.16;246.20719268323901;267.8393353686513;273.955091788801;287.46000000000004;5630000.0;3560000.0;3610000.0;1580000.0;3600000.0;3020000.0;5650000.0;0.0;0.0;0.10149999999999999;0.056666666666666664;0.0;0.0;0.0;10980.0185546875;0.0;2785.5341796875;16916.525390625;473879.39457999205;473329.7171858843;243435.88361175547;243778.99754215492;239119.01924699868;430412.23801567365;435202.0721543156;437869.15320432716;469888.5115084156;525163.2582597233;468196.52568898356;437557.52604302316;443431.1120271193;464680.0635916259;455569.43109120143;417729.2226191928;467600.8244153911;435202.0721543156;435202.0721543156;204038.30555042345;171860.34048652687;468266.9661095418;201391.3047175401;247806.20482788974;273.7284379403169;885595.852882427;482507.15187211393;116789.97871303873;140851.256028454;0;2;3;9;5;5;0;8;49;52;695003245254.2278;265293290339.86703;584438503074.3246;24002.501621408886;15122.954145546764;-0.0;0.0;2083567.147573373;469402.1767681879;0.0;436673.38681004196;2.8422727747976677;0.25017975509627094
3204;2019-06-15 22:24:45.113;509;506;166;166;153;41;43;30;-26;34;693;210;-29;2;238;167;215;468;142;42;43;9;570;356;361;149;361;301;572;-1.0;-1.0;773.0;491.0;0.0;0;14;100;1;0;0;0;0;0;0;1;1;1;0;0;18201.802734375;11161.68359375;0.0;3862.52758789062;407.0;248951;485.0;0.0;Calculated values ==>;1560630285.113;324.06;323.76000000000005;289.76000000000005;289.76000000000005;288.46000000000004;277.26000000000005;273.955091788801;277.46000000000004;276.16;270.56;276.56;342.46000000000004;294.16;270.26000000000005;273.36;296.96000000000004;289.86;294.66;319.96000000000004;277.36;277.46000000000004;321.66;313.86;274.06;244.42749628697553;267.7187500070086;273.955091788801;287.36;5700000.0;3560000.0;3610000.0;1490000.0;3610000.0;3010000.0;5720000.0;0.0;0.0;0.12883333333333333;0.08183333333333334;0.0;0.0;0.0;11161.68359375;0.0;3862.52758789062;18201.802734375;473874.7285070376;473175.41657006653;243179.95887785417;243179.95887785417;238903.0385954515;430412.23801567365;435555.27144483227;438095.2167564963;470900.7917309485;522831.0991778296;469539.9898145072;437629.4412208045;442319.071281641;464533.37255708285;455709.01711372373;415139.4733805545;467410.7595818949;435378.9101572175;435555.27144483227;203620.32615720207;171024.68490186572;468400.8197835724;201001.14629127577;247806.20482788974;273.57575016034656;885888.505616802;482691.6660566842;116845.37922776854;140851.256028454;0;2;3;9;5;5;0;8;50;52;695219845254.2278;265385390339.86703;584619403074.3246;30545.619411602576;21882.20661411961;-0.0;0.0;2084021.715248648;469710.55310785177;0.0;436673.38681004196;3.489555983464095;0.31575513139656836
3205;2019-06-15 22:25:45.124;518;513;166;167;154;41;45;26;-28;34;684;213;-31;21;238;168;216;477;143;43;45;-57;575;356;361;145;361;299;577;-2.0;-1.0;651.0;503.0;0.0;0;29;100;1;0;0;0;0;0;0;1;1;1;0;0;18494.822265625;11283.48828125;0.0;3933.76098632812;405.0;248952;483.0;0.0;Calculated values ==>;1560630345.124;324.96000000000004;324.46000000000004;289.76000000000005;289.86;288.56;277.26000000000005;273.955091788801;277.66;275.76000000000005;270.36;276.56;341.56000000000006;294.46000000000004;270.06;275.26000000000005;296.96000000000004;289.96000000000004;294.76000000000005;320.86;277.46000000000004;277.66;321.46000000000004;313.66;267.46000000000004;243.61107973660833;267.47669482898436;273.955091788801;287.46000000000004;5750000.0;3560000.0;3610000.0;1450000.0;3610000.0;2990000.0;5770000.0;0.0;0.0;0.1085;0.08383333333333334;0.0;0.0;0.0;11283.48828125;0.0;3933.76098632812;18494.822265625;474571.9852690791;473578.50706641;243001.23286260414;243338.30870966928;239070.58915167456;430412.23801567365;435906.5852007355;438236.7768127522;471434.6316277157;522048.20730682736;470173.0258749519;437773.3837767312;445469.0283512164;464533.37255708285;455848.44397559477;413536.4942920879;468120.1789080725;435555.27144483227;435906.5852007355;202784.37528459195;170189.03402730724;462321.9815538301;198000.2804868741;247806.20482788974;272.3890312540942;886194.3668902207;482878.74344736495;116910.36021038615;140851.256028454;0;2;3;9;5;5;0;8;50;52;695436484964.7924;265473606510.09695;584799436074.7938;26065.65985135777;22158.969272779814;-0.0;0.0;2084493.562399857;470077.63019299577;0.0;436673.38681004196;3.1690766363987355;0.3002632395510207
3206;2019-06-15 22:26:45.114;531;522;165;165;154;41;46;13;-31;32;691;214;-33;3;238;169;216;487;142;45;46;-207;583;356;361;143;360;296;585;-1.0;-1.0;579.0;439.0;0.0;0;35;100;1;0;0;0;0;0;0;1;1;1;0;0;18768.271484375;11493.962890625;0.0;3961.2939453125;404.0;248953;483.0;0.0;Calculated values ==>;1560630405.114;326.26000000000005;325.36;289.66;289.66;288.56;277.26000000000005;273.955091788801;277.76000000000005;274.46000000000004;270.06;276.36;342.26;294.56;269.86;273.46000000000004;296.96000000000004;290.06;294.76000000000005;321.86;277.66;277.76000000000005;321.46000000000004;313.56;252.46000000000004;243.1966462407574;267.1113755279542;273.955091788801;287.36;5830000.0;3560000.0;3610000.0;1430000.0;3600000.0;2960000.0;5850000.0;0.0;0.0;0.0965;0.07316666666666666;0.0;0.0;0.0;11493.962890625;0.0;3961.2939453125;18768.271484375;475490.30505457986;473904.9665391573;242390.14924573633;242390.14924573633;238830.56627568635;430412.23801567365;436081.5480936552;438449.4162088901;471502.6223741309;523023.9452528479;470699.97427901416;438143.1473471288;443492.9014857251;464680.0635916259;455987.71266879217;410139.41029100574;468583.98639892833;435906.5852007355;436081.5480936552;202784.37528459195;169771.2103021376;447056.14731112693;191430.01661879182;247806.20482788974;269.7191046236836;886504.8409172231;483068.52390514524;116976.14136947287;140851.256028454;0;2;3;9;5;5;0;8;50;52;695653048864.8268;265559992110.1107;584977906324.8221;23837.372060444482;18703.31189565585;-0.0;0.0;2084909.3516894216;470418.09244961856;0.0;436673.38681004196;2.7525057918922546;0.2547138403769183
3207;2019-06-15 22:27:45.145;545;533;163;164;153;42;48;3;-31;29;700;213;-22;27;238;170;217;498;141;47;48;-237;589;356;361;141;361;296;592;-1.0;-1.0;861.0;308.0;0.0;0;35;100;1;0;0;0;0;0;0;1;1;1;0;0;18690.638671875;11614.1708984375;0.0;3957.02026367188;402.0;248954;482.0;0.0;Calculated values ==>;1560630465.145;327.66;326.46000000000004;289.46000000000004;289.56;288.46000000000004;277.36;273.955091788801;277.96000000000004;273.46000000000004;270.06;276.06;343.16;294.46000000000004;270.96000000000004;275.86;296.96000000000004;290.16;294.86;322.96000000000004;277.86;277.96000000000004;321.36;313.36;249.46000000000004;242.77792619122317;267.1113755279542;273.955091788801;287.26000000000005;5890000.0;3560000.0;3610000.0;1410000.0;3610000.0;2960000.0;5920000.0;0.0;0.0;0.1435;0.051333333333333335;0.0;0.0;0.0;11614.1708984375;0.0;3957.02026367188;18690.638671875;476811.52688187733;474665.71754902316;241501.8982926813;241827.91790427186;238311.81468507703;430412.23801567365;436430.11128019885;438449.4162088901;471472.3440730569;523965.271382118;470581.2259578469;439813.4926484056;446894.96081018454;464533.37255708285;456126.82417621085;407775.47481005156;469348.39521045994;436256.0551253566;436430.11128019885;202366.40377179522;168935.5661677829;444199.3321241462;194786.5550649549;247806.20482788974;271.0949087872379;886817.1597827513;483261.19117975014;117042.16141384497;140851.256028454;0;2;3;9;5;5;0;8;50;52;695869760774.4618;265645236129.96713;585155598084.523;34965.620574154695;12803.18922237182;-0.0;0.0;2085399.6298067693;470680.78227815067;0.0;436673.38681004196;3.067768502692727;0.23421650004788364
3208;2019-06-15 22:28:45.115;559;545;161;162;152;42;50;-4;-23;28;709;212;-13;13;238;172;218;510;141;49;50;-241;596;356;362;141;361;297;598;-2.0;-1.0;1339.0;408.0;0.0;0;40;100;1;0;0;0;0;0;0;1;1;1;0;0;18672.8671875;11747.7177734375;0.0;4002.68774414062;402.0;248955;482.0;0.0;Calculated values ==>;1560630525.115;329.06;327.66;289.26000000000005;289.36;288.36;277.36;273.955091788801;278.16;272.76000000000005;270.86;275.96000000000004;344.06000000000006;294.36;271.86;274.46000000000004;296.96000000000004;290.36;294.96000000000004;324.16;278.06;278.16;321.36;313.36;249.06000000000003;242.77792619122317;267.23344911666527;273.955091788801;287.26000000000005;5960000.0;3560000.0;3620000.0000000005;1410000.0;3610000.0;2970000.0;5980000.0;0.0;0.0;0.22316666666666668;0.068;0.0;0.0;0.0;11747.7177734375;0.0;4002.68774414062;18672.8671875;478015.79352320265;475707.52417630015;240666.54481450896;240987.5907298148;237830.88524501442;430412.23801567365;436543.3446468343;439444.0457998233;471373.7779470034;524826.4895656545;470326.37704658654;440942.940866945;444725.97564661124;464533.37255708285;456404.5795205577;404660.99513744167;470408.18199844303;436369.3260602679;436543.3446468343;202366.40377179522;168935.5661677829;443764.8392358406;195524.37844897708;247806.20482788974;271.39407269216724;887128.3666504535;483455.7762442391;117108.45914849166;140851.256028454;0;2;3;9;5;5;0;8;50;52;696086552324.5652;265729793830.00748;585333409134.6078;54434.73909713052;16880.351333506722;-0.0;0.0;2086144.2603028866;470928.0214348153;0.0;436673.38681004196;4.527825670967428;0.3326229964106879
3209;2019-06-15 22:29:45.105;572;556;159;159;150;43;45;-2;-9;27;716;214;0;35;239;173;219;518;142;51;46;-239;588;360;365;143;365;299;591;-1.0;-1.0;1242.0;424.0;0.0;0;53;100;1;0;0;0;0;0;0;1;1;1;0;0;18251.15234375;11556.6416015625;0.0;4124.2275390625;402.0;248956;482.0;0.0;Calculated values ==>;1560630585.105;330.36;328.76000000000005;289.06;289.06;288.16;277.46000000000004;274.38016830617;277.66;272.96000000000004;272.26000000000005;275.86;344.76;294.56;273.16;276.66;297.06;290.46000000000004;295.06;324.96000000000004;278.26000000000005;277.76000000000005;321.36;313.36;249.26000000000002;243.1966462407574;267.47669482898436;274.38016830617;287.36;5880000.0;3600000.0;3650000.0;1430000.0;3650000.0;2990000.0;5910000.0;0.0;0.0;0.207;0.07066666666666667;0.0;0.0;0.0;11556.6416015625;0.0;4124.2275390625;18251.15234375;480842.7817932919;478178.0527774309;240241.8455193713;240241.8455193713;237405.4038472417;430148.3826014536;434947.67464153876;441111.7799768891;471008.3239875013;525400.1471012288;470292.38313502533;442440.624843124;447437.70244785777;464076.26427514775;455881.6532774192;409142.4841691015;472539.8172319508;436011.88369366544;435126.2553679777;202366.40377179522;168935.5661677829;443591.17967610323;196041.7474800556;247806.20482788974;271.61838113552125;887436.0155299024;483649.94687189587;117176.17215514678;140851.256028454;0;2;3;9;5;5;0;8;50;52;696304615974.5999;265814979630.02103;585512179334.6362;50729.496726844525;17493.4932085207;-0.0;0.0;2087020.4828734538;471214.422397927;0.0;436673.38681004196;4.350714831145261;0.3291425296438364
3210;2019-06-15 22:30:45.116;580;565;158;158;148;45;38;-9;4;27;721;217;10;31;239;173;220;522;141;53;38;-239;589;360;365;143;365;301;591;-2.0;-1.0;1182.0;455.0;0.0;0;61;100;1;0;0;0;0;0;0;1;1;1;0;0;18129.1875;11538.892578125;0.0;4214.37158203125;404.0;248957;482.0;0.0;Calculated values ==>;1560630645.116;331.16;329.66;288.96000000000004;288.96000000000004;287.96000000000004;277.66;274.38016830617;276.96000000000004;272.26000000000005;273.56;275.86;345.26;294.86;274.16;276.26000000000005;297.06;290.46000000000004;295.16;325.36;278.46000000000004;276.96000000000004;321.36;313.56;249.26000000000002;243.1966462407574;267.7187500070086;274.38016830617;287.26000000000005;5890000.0;3600000.0;3650000.0;1430000.0;3650000.0;3010000.0;5910000.0;0.0;0.0;0.197;0.07583333333333334;0.0;0.0;0.0;11538.892578125;0.0;4214.37158203125;18129.1875;481868.72488955874;479484.07146771083;239921.94081982228;239921.94081982228;236787.4093157926;430148.3826014536;433683.32636128634;442613.016394442;471008.3239875013;525765.6776373768;470378.37351506494;443489.2359988558;446494.38541508396;464076.26427514775;455881.6532774192;409115.364024156;473143.4691533864;436362.84056435304;433683.32636128634;202366.40377179522;169771.2103021376;443591.17967610323;195398.9343224556;247806.20482788974;271.358259093961;887739.2406092607;483842.4449413074;117245.67322058734;140851.256028454;0;2;3;9;5;5;0;8;50;52;696523656124.3005;265900795359.90375;585692212334.3901;48701.17416818132;18821.245272651613;-0.0;0.0;2087849.2237044158;471517.1006990402;0.0;436673.38681004196;4.286249424523279;0.3314760426649197
3211;2019-06-15 22:31:45.136;585;570;160;160;147;46;41;-16;11;27;725;219;17;41;239;174;220;527;141;55;41;-241;587;359;364;142;364;304;589;-1.0;-2.0;1222.0;534.0;0.0;0;66;100;1;0;0;0;0;0;0;1;1;1;0;0;18067.19140625;11447.001953125;0.0;4293.0361328125;412.0;248958;482.0;0.0;Calculated values ==>;1560630705.136;331.66;330.16;289.16;289.16;287.86;277.76000000000005;274.27422755570615;277.26000000000005;271.56;274.26000000000005;275.86;345.66;295.06;274.86;277.26000000000005;297.06;290.56;295.16;325.86;278.66;277.26000000000005;321.36;314.36;249.06000000000003;242.98782864720522;268.0796299477929;274.27422755570615;287.26000000000005;5870000.0;3590000.0;3640000.0;1420000.0;3640000.0;3040000.0;5890000.0;0.0;0.0;0.2036666666666667;0.089;0.0;0.0;0.0;11447.001953125;0.0;4293.0361328125;18067.19140625;482807.1542829092;480439.42227349355;240625.7028564296;240625.7028564296;236533.8268454865;430214.79039162316;434473.7075064044;443022.0508540321;471141.87126780767;525948.8437873265;470209.2475916673;443898.39648781426;447326.59894302575;464223.8542375998;456187.1947226435;410026.1541551276;474146.69615749095;436944.7260494021;434473.7075064044;202366.40377179522;173113.83306960555;443568.96455814916;194373.15394820302;247806.20482788974;270.9376567814175;888040.9776455472;484034.0579120473;117316.59191654327;140851.256028454;0;2;3;9;5;5;0;8;50;52;696742429024.231;265986323859.87656;585873772834.3324;50641.492003153864;22178.427144285204;-0.0;0.0;2088677.355207431;471858.87852371833;0.0;436673.38681004196;4.626413147786345;0.36878886966198987
3212;2019-06-15 22:32:45.127;588;574;162;162;149;46;44;-15;13;28;731;221;24;48;239;175;220;528;141;57;44;-244;584;359;364;141;364;307;586;-1.0;-2.0;1166.0;488.0;0.0;0;67;100;1;0;0;0;0;0;0;1;1;1;0;0;18007.099609375;11356.0927734375;0.0;4360.736328125;428.0;248959;481.0;0.0;Calculated values ==>;1560630765.127;331.96000000000004;330.56;289.36;289.36;288.06;277.76000000000005;274.27422755570615;277.56;271.66;274.46000000000004;275.96000000000004;346.26;295.26000000000005;275.56;277.96000000000004;297.06;290.66;295.16;325.96000000000004;278.86;277.56;321.26000000000005;315.96000000000004;248.76000000000002;242.77792619122317;268.43790593516167;274.27422755570615;287.26000000000005;5840000.0;3590000.0;3640000.0;1410000.0;3640000.0;3070000.0;5860000.0;0.0;0.0;0.19433333333333333;0.08133333333333333;0.0;0.0;0.0;11356.0927734375;0.0;4360.736328125;18007.099609375;483570.6301919532;481360.6909882914;241370.67418767922;241370.67418767922;237234.16505017786;430214.79039162316;435011.12638877804;442698.855600732;471373.7779470034;526342.9333429966;470040.19265278074;444312.00193913304;447740.982777162;464223.8542375998;456326.56586780044;411342.8361867909;474672.3811531932;437290.4139363382;435011.12638877804;201948.4348523538;179799.33570027514;443438.2729526053;194515.92490959584;247806.20482788974;270.99581522695354;888341.5516453595;484224.0551981227;117388.69587004642;140851.256028454;0;2;3;9;5;5;0;8;50;52;696960796264.8696;266071211125.12485;586057045339.8685;48230.21619764412;20245.6843074981;-0.0;0.0;2089501.1625218787;472212.3597567112;0.0;436673.38681004196;4.356852139999069;0.34372744128698
3213;2019-06-15 22:33:45.127;588;575;164;164;150;45;47;-13;14;28;738;220;30;44;239;176;221;530;141;58;46;-246;583;359;364;139;364;308;585;-2.0;-1.0;896.0;474.0;0.0;0;67;100;1;0;0;0;0;0;0;1;1;1;0;0;18083.845703125;11291.953125;0.0;4362.8046875;457.0;248960;480.0;0.0;Calculated values ==>;1560630825.127;331.96000000000004;330.66;289.56;289.56;288.16;277.66;274.27422755570615;277.86;271.86;274.56;275.96000000000004;346.96000000000004;295.16;276.16;277.56;297.06;290.76000000000005;295.26000000000005;326.16;278.96000000000004;277.76000000000005;321.16;318.86;248.56000000000003;242.35481222062532;268.5567601203482;274.27422755570615;287.26000000000005;5830000.0;3590000.0;3640000.0;1390000.0;3640000.0;3080000.0;5850000.0;0.0;0.0;0.14933333333333335;0.079;0.0;0.0;0.0;11291.953125;0.0;4362.8046875;18083.845703125;483683.6477531035;481618.7194697478;242059.77450847998;242059.77450847998;237573.50675863004;430214.79039162316;435544.0976640484;442640.22886263416;471639.4363266047;526999.4638333253;469782.67929403676;444982.47805338737;446986.31847657415;464223.8542375998;456465.7803006746;412163.3542981007;475093.8653790168;437462.6136341284;435366.92532215983;201530.46850934727;191917.91438739494;443613.41299971857;193061.4862273786;247806.20482788974;270.4012878462441;888642.3095229637;484412.788913943;117461.39204517663;140851.256028454;0;2;3;9;5;5;0;8;50;52;697179196264.8696;266155211125.12485;586241545339.8685;37270.42556686483;19793.602215014856;-0.0;0.0;2090213.6678699162;472546.0204777321;0.0;436673.38681004196;3.6451555792396384;0.30477381136567794
3214;2019-06-15 22:34:45.128;587;575;166;166;151;44;49;-11;13;29;745;220;31;60;239;177;220;531;141;59;49;-248;577;360;365;138;365;310;579;-1.0;-1.0;866.0;296.0;0.0;0;66;100;1;0;0;0;0;0;0;1;1;1;0;0;18055.05859375;11116.294921875;0.0;4385.9541015625;484.0;248961;478.0;0.0;Calculated values ==>;1560630885.128;331.86;330.66;289.76000000000005;289.76000000000005;288.26000000000005;277.56;274.38016830617;278.06;272.06;274.46000000000004;276.06;347.66;295.16;276.26000000000005;279.16;297.06;290.86;295.16;326.26000000000005;279.06;278.06;320.96000000000004;321.56;248.36;242.14157278889297;268.7936212382143;274.38016830617;287.26000000000005;5770000.0;3600000.0;3650000.0;1380000.0;3650000.0;3100000.0;5790000.0;0.0;0.0;0.14433333333333334;0.04933333333333333;0.0;0.0;0.0;11116.294921875;0.0;4385.9541015625;18055.05859375;484219.91923354287;482309.6992889693;242930.66000110938;242930.66000110938;238059.23107637634;430148.3826014536;435659.06545682263;442075.34363280225;471870.034071972;527578.885503657;469507.9771173385;444729.9843135515;448859.9334821772;464076.26427514775;456440.2180442986;414217.14727672003;475985.4109741621;437404.9428379243;435659.06545682263;200694.54348549087;203202.34940748036;443592.7599753338;195816.2990343646;247806.20482788974;271.527255278018;888943.4720776995;484599.5274263647;117534.29958343614;140851.256028454;0;2;3;9;5;5;0;8;50;52;697397899909.6055;266238312510.02448;586426948429.6445;35543.3887703745;12223.63873975448;-0.0;0.0;2090820.4597683565;472812.8352655386;0.0;436673.38681004196;3.0812966194718645;0.23180820166584917
3215;2019-06-15 22:35:45.148;585;574;167;167;152;44;51;-8;-6;29;752;220;-6;44;240;178;220;527;142;60;51;-249;578;359;364;137;364;310;580;95.0;0.0;615.0;263.0;0.0;0;63;100;1;0;0;0;0;0;0;1;1;1;0;0;18248.287109375;11154.66015625;0.0;4360.80078125;514.0;248962;477.0;0.0;Calculated values ==>;1560630945.148;331.66;330.56;289.86;289.86;288.36;277.56;274.27422755570615;278.26000000000005;272.36;272.56;276.06;348.36;295.16;272.56;277.56;297.16;290.96000000000004;295.16;325.86;279.16;278.26000000000005;320.86;324.56;248.26000000000002;241.92719264551067;268.7936212382143;274.27422755570615;287.36;5780000.0;3590000.0;3640000.0;1370000.0;3640000.0;3100000.0;5800000.0;0.01583333333333333;0.0;0.10250000000000001;0.04383333333333333;0.0;0.01583333333333333;0.0;11154.66015625;0.0;4360.80078125;18248.287109375;483828.0064996278;482053.5216387108;243231.21229104005;243231.21229104005;238345.53023472923;430214.79039162316;436248.0655949691;439183.176753574;472002.15594002855;528313.5842548227;469507.9771173385;439183.176753574;446602.07072580856;464356.0352725641;456743.7428912312;413821.71331355267;475273.5796503617;437805.7469987138;436248.0655949691;200276.58477070546;215742.86842915416;443680.4700624329;195102.78477116302;195102.78477116302;271.2344085217196;889246.1008010897;484785.18058238755;117607.21350397775;140851.256028454;0;2;3;9;5;5;0;8;50;52;697616672809.5359;266320840009.99826;586613010429.5854;25018.240178197128;10895.988538600663;-0.0;3818.1336130435957;2091325.3082361813;473005.5630473172;0.0;436705.21519606723;2.5608238446729286;0.17543700288008585
3216;2019-06-15 22:36:45.129;582;572;167;167;152;43;52;-4;-14;30;758;220;-14;51;240;179;220;526;142;61;52;-251;577;358;363;136;363;310;578;124.0;-1.0;646.0;305.0;0.0;0;59;100;1;0;0;0;0;0;0;1;1;1;0;0;18198.60546875;11120.3212890625;0.0;4340.560546875;536.0;248963;474.0;0.0;Calculated values ==>;1560631005.129;331.36;330.36;289.86;289.86;288.36;277.46000000000004;274.1680685717883;278.36;272.76000000000005;271.76000000000005;276.16;348.96000000000004;295.16;271.76000000000005;278.26000000000005;297.16;291.06;295.16;325.76000000000005;279.26000000000005;278.36;320.56;326.76000000000005;248.06000000000003;241.71165711629368;268.7936212382143;274.1680685717883;287.36;5770000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3100000.0;5780000.0;0.020666666666666667;0.0;0.10766666666666666;0.05083333333333333;0.0;0.020666666666666667;0.0;11120.3212890625;0.0;4340.560546875;18198.60546875;483521.4337204739;482001.20486206573;243302.47777778175;243302.47777778175;238404.48418074273;430280.9020939914;436657.0512451711;437934.0026956884;472231.8376443816;528942.9299062806;469507.9771173385;437934.0026956884;447595.8668190784;464503.06872351485;457046.02887352445;414217.14727672003;475375.25956551026;438203.4745120459;436657.0512451711;199022.72361097817;224941.0041839467;443660.4843126936;194390.1319589324;194390.1319589324;270.94094662508905;889549.7287263372;484970.7466463989;117679.70188638852;140851.256028454;0;2;3;9;5;5;0;8;50;52;697834703744.3418;266402714074.92535;586798951529.4199;26221.55674932406;12671.242911316192;-0.0;5006.849665248933;2091752.1713273998;473201.8944512532;0.0;436778.73343517055;2.839401386785597;0.19362976590873096
3217;2019-06-15 22:37:45.119;577;568;166;167;152;43;54;-1;-16;30;763;219;-17;32;240;180;220;523;143;62;54;-252;575;358;363;135;363;310;577;264.0;-1.0;479.0;435.0;0.0;0;53;100;1;0;0;0;0;0;0;1;1;1;0;0;18169.90625;11073.8212890625;0.0;4298.19677734375;553.0;248964;472.0;0.0;Calculated values ==>;1560631065.119;330.86;329.96000000000004;289.76000000000005;289.86;288.36;277.46000000000004;274.1680685717883;278.56;273.06;271.56;276.16;349.46000000000004;295.06;271.46000000000004;276.36;297.16;291.16;295.16;325.46000000000004;279.36;278.56;320.36;328.46000000000004;247.96000000000004;241.49495122638035;268.7936212382143;274.1680685717883;287.46000000000004;5750000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3100000.0;5770000.0;0.044000000000000004;0.0;0.07983333333333334;0.0725;0.0;0.044000000000000004;0.0;11073.8212890625;0.0;4298.19677734375;18169.90625;483048.39451913495;481551.2059105996;243001.23286260414;243338.30870966928;238434.09977547984;430280.9020939914;437003.68543558475;437618.5379703155;472363.3712700832;529467.1112581616;469386.75231926463;437460.313363465;444875.2705753626;464503.06872351485;457184.28850405983;414994.3262908665;475058.41865826724;438373.2260056987;437003.68543558475;198186.82848740023;232049.79005350024;443748.360514232;191929.7593398597;191929.7593398597;269.932199532443;889852.7491455531;485155.66700938134;117751.67953249438;140851.256028454;0;2;3;9;5;5;0;8;50;52;698052467444.3765;266484000524.93826;586984920529.4495;19614.154160664722;18256.84858514199;-0.0;10783.252748211902;2092134.0719243342;473459.58559141535;0.0;436910.29569127253;3.165118287256428;0.21114102722118103
3218;2019-06-15 22:38:45.120;571;564;165;166;151;42;56;-1;-17;30;768;218;-19;40;240;181;220;522;143;63;56;-240;575;357;362;134;362;309;577;-2.0;-1.0;746.0;454.0;0.0;0;44;100;1;0;0;0;0;0;0;1;1;1;0;0;18169.470703125;11089.908203125;0.0;4244.15234375;563.0;248965;468.0;0.0;Calculated values ==>;1560631125.12;330.26000000000005;329.56;289.66;289.76000000000005;288.26000000000005;277.36;274.0616903277293;278.76000000000005;273.06;271.46000000000004;276.16;349.96000000000004;294.96000000000004;271.26000000000005;277.16;297.16;291.26000000000005;295.16;325.36;279.46000000000004;278.76000000000005;319.96000000000004;329.46000000000004;249.16000000000003;241.2770596917726;268.67533136820026;274.0616903277293;287.46000000000004;5750000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3090000.0;5770000.0;0.0;0.0;0.12433333333333334;0.07566666666666667;0.0;0.0;0.0;11089.908203125;0.0;4244.15234375;18169.470703125;482205.5246241391;480984.2269096423;242665.73150403038;243001.23286260414;238117.67056465906;430346.717906069;437578.2834772544;437688.5006598165;472494.68880147435;530067.0567718833;469403.3490292342;437372.52749135875;446224.1698070488;464649.81302044657;457484.8681455614;414994.3262908665;474911.08192693774;438766.78764047986;437578.2834772544;196515.0671798046;236231.924509345;445223.53999673843;191916.89829109685;191929.7593398597;269.92352184310596;890155.582333599;485340.3678332222;117822.86696152155;140851.256028454;0;2;3;9;5;5;0;8;50;52;698269971069.1138;266564701869.8408;587170623624.2251;30557.602561177475;19166.869222393547;-0.0;0.0;2092552.1768648108;473771.45510384;0.0;437000.1576284064;3.2427465400679276;0.2851120415504414
3219;2019-06-15 22:39:45.120;566;559;164;165;150;41;58;1;-18;31;772;217;-20;29;240;182;220;521;143;63;57;-225;573;358;363;134;362;309;575;295.0;-1.0;684.0;417.0;0.0;0;33;100;1;0;0;0;0;0;0;1;1;1;0;0;17933.748046875;11047.4130859375;0.0;4161.22607421875;568.0;248966;464.0;0.0;Calculated values ==>;1560631185.12;329.76000000000005;329.06;289.56;289.66;288.16;277.26000000000005;274.1680685717883;278.96000000000004;273.26000000000005;271.36;276.26000000000005;350.36;294.86;271.16;276.06;297.16;291.36;295.16;325.26000000000005;279.46000000000004;278.86;319.56;329.96000000000004;250.66000000000003;241.2770596917726;268.67533136820026;274.1680685717883;287.46000000000004;5730000.0;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;3090000.0;5750000.0;0.04916666666666667;0.0;0.114;0.06949999999999999;0.0;0.04916666666666667;0.0;11047.4130859375;0.0;4161.22607421875;17933.748046875;481731.6846256516;480507.628721366;242400.99018135725;242735.87641783437;237860.5338253889;430280.9020939914;437691.7838488006;437530.6787186241;472592.1488768574;530485.7866552352;469282.1893316024;437214.0438153077;444638.62758169504;464649.81302044657;457460.35787645925;415754.20163004415;475013.95555023855;438542.5783408282;437520.3941472015;194843.3435325042;238323.1353838712;446812.2781299166;194795.7022011402;194795.7022011402;271.10598244822137;890456.4424898489;485524.84551063104;117892.91178167128;140851.256028454;0;2;3;9;5;5;0;8;50;52;698487471069.1138;266645101869.8408;587356023624.2251;27671.78732299317;17515.152027049957;-0.0;11933.964020681347;2093037.4217805122;474077.13861425204;0.0;437099.6073285788;3.755819489778573;0.23115781917174347
3220;2019-06-15 22:40:48.101;563;555;164;164;149;41;59;4;-17;31;775;217;-13;39;240;183;219;518;142;64;59;-208;574;356;361;133;361;308;576;146.0;-1.0;652.0;349.0;0.0;0;21;100;1;0;0;0;0;0;0;1;1;1;0;0;17875.310546875;11078.8388671875;0.0;4082.45825195312;568.0;248967;459.0;0.0;Calculated values ==>;1560631248.101;329.46000000000004;328.66;289.56;289.56;288.06;277.26000000000005;273.955091788801;279.06;273.56;271.46000000000004;276.26000000000005;350.66;294.86;271.86;277.06;297.16;291.46000000000004;295.06;324.96000000000004;279.56;279.06;319.06;329.96000000000004;252.36;241.05796691057077;268.5567601203482;273.955091788801;287.36;5740000.0;3560000.0;3610000.0;1330000.0;3610000.0;3080000.0;5760000.0;0.024333333333333332;0.0;0.10866666666666666;0.05816666666666667;0.0;0.024333333333333332;0.0;11078.8388671875;0.0;4082.45825195312;17875.310546875;481191.8609031909;479819.8601877486;242366.31898649895;242366.31898649895;237517.00877014553;430412.23801567365;438316.31352762313;437915.60822266474;472723.10170879104;530875.2723025628;469420.0537271385;438540.82570523745;446275.24975105154;464796.26975366054;457921.40123190166;415022.3549852988;474446.2211458246;439157.44328511844;438316.31352762313;192753.74022246967;238323.1353838712;448778.7482023085;194686.66214783868;194686.66214783868;271.0543132628015;890769.6772573376;485718.391827069;117965.02226557015;140851.256028454;0;2;3;9;5;5;0;8;50;52;698715462289.7836;266729181505.08777;587550320009.7959;26430.878806797766;14779.689672168328;-0.0;5928.321516908088;2093510.6773396137;474359.6332574511;0.0;437255.8551909048;3.109159435729476;0.215829077222609
3221;2019-06-15 22:41:45.111;561;553;163;164;149;40;61;8;-10;31;778;215;4;35;240;184;219;518;142;64;60;-192;574;355;360;132;360;308;576;-3.0;-1.0;810.0;201.0;0.0;0;9;100;1;0;0;0;0;0;0;1;1;1;0;0;17679.830078125;11066.68359375;0.0;4003.5107421875;567.0;248968;453.0;0.0;Calculated values ==>;1560631305.111;329.26000000000005;328.46000000000004;289.46000000000004;289.56;288.06;277.16;273.8482719121499;279.26000000000005;273.96000000000004;272.16;276.26000000000005;350.96000000000004;294.66;273.56;276.66;297.16;291.56;295.06;324.96000000000004;279.56;279.16;318.46000000000004;329.86;253.96000000000004;240.83765695389522;268.5567601203482;273.8482719121499;287.36;5740000.0;3550000.0;3600000.0;1320000.0;3600000.0;3080000.0;5760000.0;0.0;0.0;0.13499999999999998;0.033499999999999995;0.0;0.0;0.0;11066.68359375;0.0;4003.5107421875;17679.830078125;480908.5661161521;479533.9077250525;242033.4189815335;242366.31898649895;237517.00877014553;430477.46260093397;438877.6270218307;439006.489614467;472853.8412306012;531188.9547695365;469177.9388570521;441144.9977105962;445702.7690767803;464942.4404991662;458219.12774457596;415022.3549852988;474446.2211458246;439378.91214579094;438709.7716932626;190246.288480595;237904.88540968279;450617.505717723;197288.8743341062;194686.66214783868;272.1006137351653;891051.2048360448;485893.74130419217;118029.04741727555;140851.256028454;0;2;3;9;5;5;0;8;50;52;698920983339.7491;266804719755.07513;587725910809.7665;32631.878062848707;8486.509151351162;-0.0;0.0;2093978.3395296936;474543.85631227156;0.0;437302.795970019;2.728457662695558;0.19383664854487273
3222;2019-06-15 22:42:45.111;561;551;163;163;149;40;62;10;-2;32;780;214;10;40;240;185;219;515;143;64;62;-177;573;356;361;133;361;308;575;-1.0;-1.0;741.0;274.0;0.0;0;4;100;1;0;0;0;0;0;0;1;1;1;0;0;17613.826171875;11115.583984375;0.0;3970.28198242188;565.0;248969;446.0;0.0;Calculated values ==>;1560631365.111;329.26000000000005;328.26000000000005;289.46000000000004;289.46000000000004;288.06;277.16;273.955091788801;279.36;274.16;272.96000000000004;276.36;351.16;294.56;274.16;277.16;297.16;291.66;295.06;324.66;279.56;279.36;317.76000000000005;329.66;255.46000000000004;241.05796691057077;268.5567601203482;273.955091788801;287.46000000000004;5730000.0;3560000.0;3610000.0;1330000.0;3610000.0;3080000.0;5750000.0;0.0;0.0;0.1235;0.04566666666666667;0.0;0.0;0.0;11115.583984375;0.0;3970.28198242188;17613.826171875;481025.23657554766;479366.3202993815;242067.6353320927;242067.6353320927;237545.767592387;430412.23801567365;438822.1517515752;440235.24653219705;472820.39598721155;531398.0311273183;469056.771049626;442045.18520996696;446417.86147193075;464796.26975366054;458195.27633761574;415404.3956099334;474128.71433715423;439157.44328511844;438822.1517515752;187321.02276691253;237068.3971897606;451990.86232966173;196349.3108098367;194686.66214783868;271.7271227011869;891345.3186381281;486078.5935340099;118095.49568998063;140851.256028454;0;2;3;9;5;5;0;8;50;52;699137283339.7491;266884219755.07513;587910710809.7665;30119.913061711504;11674.297519405343;-0.0;0.0;2094501.2711223983;474711.86303452787;0.0;437302.795970019;2.7704217095063344;0.2164779317363542
3223;2019-06-15 22:43:48.132;561;551;163;163;149;41;64;10;5;32;780;214;15;41;241;186;219;516;142;65;63;-163;574;356;361;130;361;306;576;88.0;-2.0;668.0;254.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;17621.349609375;11143.46484375;0.0;3941.39526367188;564.0;248970;436.0;0.0;Calculated values ==>;1560631428.132;329.26000000000005;328.26000000000005;289.46000000000004;289.46000000000004;288.06;277.26000000000005;273.955091788801;279.56;274.16;273.66;276.36;351.16;294.56;274.66;277.26000000000005;297.26000000000005;291.76000000000005;295.06;324.76000000000005;279.66;279.46000000000004;316.76000000000005;329.56;256.86;240.39332010688793;268.3187672390254;273.955091788801;287.36;5740000.0;3560000.0;3610000.0;1300000.0;3610000.0;3060000.0;5760000.0;0.014666666666666666;0.0;0.11133333333333333;0.042333333333333334;0.0;0.014666666666666666;0.0;11143.46484375;0.0;3941.39526367188;17621.349609375;480908.5661161521;479247.46683919383;242033.4189815335;242033.4189815335;237517.00877014553;430412.23801567365;439157.44328511844;441718.17312246026;473211.5349843978;531548.3773321469;469333.043314177;443199.35914791975;446944.7289150091;464927.5523835209;458331.9995530319;415022.3549852988;474150.4030306365;439324.5203113631;438989.9883500334;183142.23651711168;236650.15891445865;453930.30675577855;197123.31626735022;197123.31626735022;272.038215561458;891653.7291950287;486273.4251331987;118164.74594150865;140851.256028454;0;2;3;9;5;5;0;8;50;52;699364789149.4187;266967092369.95474;588104185279.4854;27231.560729868914;10871.4959306768;-0.0;3547.3778572126866;2095003.2637924773;474909.20448549365;0.0;437333.8458727433;2.761075291461671;0.18855120444645224
3224;2019-06-15 22:44:45.122;562;552;163;164;149;41;65;11;10;32;782;214;21;45;241;187;219;515;137;66;64;-151;569;357;362;126;362;305;571;283.0;-1.0;978.0;445.0;7.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;17561.1484375;11021.80859375;0.0;3964.72998046875;563.0;248971;427.0;0.0;Calculated values ==>;1560631485.122;329.36;328.36;289.46000000000004;289.56;288.06;277.26000000000005;274.0616903277293;279.66;274.26000000000005;274.16;276.36;351.36;294.56;275.26000000000005;277.66;297.26000000000005;291.86;295.06;324.66;279.76000000000005;279.56;315.86;329.46000000000004;258.06;239.4893008659735;268.19934244402924;274.0616903277293;286.86;5690000.0;3570000.0000000005;3620000.0000000005;1260000.0;3620000.0000000005;3050000.0;5710000.0;0.04716666666666667;0.0;0.16299999999999998;0.07416666666666667;0.0011666666666666668;0.04833333333333334;0.0;11021.80859375;0.0;3964.72998046875;17561.1484375;481631.3975326867;479982.6742088193;242205.73323749678;242540.93906352337;237661.69200244505;430346.717906069;439102.8052736417;442668.9074931304;473730.12397807144;531832.1696625018;469470.81331304443;444277.7674123518;447698.11948457354;464781.3556694665;458308.45282757154;416891.8374192548;474632.8237595049;439270.2411883451;438934.9886892516;179381.48055642567;236231.924509345;455799.6990641463;197557.43773658498;198635.1552141932;272.2160943837809;891932.2084400324;486448.86942950625;118227.3251189724;140851.256028454;0;2;3;9;5;5;0;8;50;52;699570807999.4531;267040039569.96695;588278289729.5145;39953.1695703169;19152.967715127466;-0.0;11614.49195129449;2095535.0495953173;475146.85645541875;0.0;437453.8562839282;4.718943529655282;0.2836853471434593
3225;2019-06-15 22:45:45.113;564;553;164;164;150;41;66;12;11;33;787;212;24;48;241;188;219;511;137;67;66;-140;570;356;361;131;361;303;572;-2.0;-2.0;798.0;402.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;16659.85546875;11035.7958984375;0.0;2982.31982421875;562.0;248972;418.0;0.0;Calculated values ==>;1560631545.113;329.56;328.46000000000004;289.56;289.56;288.16;277.26000000000005;273.955091788801;279.76000000000005;274.36;274.26000000000005;276.46000000000004;351.86;294.36;275.56;277.96000000000004;297.26000000000005;291.96000000000004;295.06;324.26000000000005;279.86;279.76000000000005;314.96000000000004;329.36;259.16;240.61611355647437;267.9596281332873;273.955091788801;286.86;5700000.0;3560000.0;3610000.0;1310000.0;3610000.0;3030000.0;5720000.0;0.0;0.0;0.133;0.06699999999999999;0.0;0.0;0.0;11035.7958984375;0.0;2982.31982421875;16659.85546875;481797.01479058946;480006.94532353815;242505.76032432076;242505.76032432076;237948.37819020564;430412.23801567365;439491.22312496265;443226.97429043637;473178.34860283375;532502.9854985223;469505.18851112365;445108.7251088686;448492.1240640218;464927.5523835209;458605.02153109515;416525.84358829906;473916.6812200918;439657.55536505504;439491.22312496265;175620.85347054448;235813.6939595721;456096.4807706885;196249.83308820464;198635.1552141932;271.6870415417175;892217.3406960305;486632.65522807604;118285.20851680514;140851.256028454;0;2;3;9;5;5;0;8;50;52;699787675464.2256;267117128004.88608;588460662369.3232;32847.959779896824;17409.725394726414;-0.0;0.0;2096141.6346711877;475451.49986098154;0.0;437550.6291986392;3.585195483398397;0.29420000294128135
3226;2019-06-15 22:46:45.143;567;555;163;164;150;41;67;13;1;34;791;209;16;46;241;188;219;511;137;67;67;-132;568;356;361;134;361;301;570;-2.0;0.0;886.0;295.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;16636.52734375;11052.6611328125;0.0;2940.53491210938;561.0;248973;412.0;0.0;Calculated values ==>;1560631605.143;329.86;328.66;289.46000000000004;289.56;288.16;277.26000000000005;273.955091788801;279.86;274.46000000000004;273.26000000000005;276.56;352.26;294.06;274.76000000000005;277.76000000000005;297.26000000000005;291.96000000000004;295.06;324.26000000000005;279.86;279.86;314.36;329.26000000000005;259.96000000000004;241.2770596917726;267.7187500070086;273.955091788801;286.86;5680000.0;3560000.0;3610000.0;1340000.0;3610000.0;3010000.0;5700000.0;0.0;0.0;0.14766666666666667;0.04916666666666667;0.0;0.0;0.0;11052.6611328125;0.0;2940.53491210938;16636.52734375;482448.5418653847;480526.3016914643;242240.5704399413;242576.24709737915;238007.40019394446;430412.23801567365;439657.55536505504;442171.7392844028;472884.4304738556;533068.2372802957;469419.94234503055;444357.3337933654;448587.98087873193;464927.5523835209;458605.02153109515;417254.1071061306;474169.87722750107;439657.55536505504;439657.55536505504;173113.83306960555;235395.46725036926;456421.97545692406;197860.12991273977;198635.1552141932;272.3330856702491;892494.9492875974;486816.81773848634;118334.59031814574;140851.256028454;0;2;3;9;5;5;0;8;50;52;700004383764.1223;267196667754.84818;588641952969.2368;36076.680983882245;12712.624072589062;-0.0;0.0;2096716.2938632818;475702.64494954556;0.0;437550.6291986392;3.486644859390568;0.2585774196078401
3227;2019-06-15 22:47:45.114;568;557;163;164;151;42;68;13;-21;34;788;205;0;42;241;189;219;507;137;68;68;-124;566;356;361;136;361;299;567;-3.0;-1.0;751.0;183.0;3.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;16545.2578125;10966.7119140625;0.0;2910.79614257812;560.0;248974;406.0;0.0;Calculated values ==>;1560631665.114;329.96000000000004;328.86;289.46000000000004;289.56;288.26000000000005;277.36;273.955091788801;279.96000000000004;274.46000000000004;271.06;276.56;351.96000000000004;293.66;273.16;277.36;297.26000000000005;292.06;295.06;323.86;279.96000000000004;279.96000000000004;313.76000000000005;329.16;260.76000000000005;241.71165711629368;267.47669482898436;273.955091788801;286.86;5660000.0;3560000.0;3610000.0;1360000.0;3610000.0;2990000.0;5670000.0;0.0;0.0;0.12516666666666668;0.030500000000000003;0.0005;0.0005;0.0;10966.7119140625;0.0;2910.79614257812;16545.2578125;482817.60401668056;481159.7803388191;242345.8477200587;242682.95690368308;238415.43089447223;430412.23801567365;439823.520614965;439307.656594583;472622.7809936826;532905.0070289635;469215.69806610653;442440.624843124;448408.4276909712;464927.5523835209;458741.3219607375;417967.8867661538;473960.2563747259;439823.520614965;439823.520614965;170606.85888663295;234977.24436692704;456912.99361890415;198894.2169601698;242345.8477200587;272.7447934376336;892771.3305159393;487000.2238253305;118383.32784256505;140851.256028454;0;2;3;9;5;5;0;8;50;52;700220879074.8246;267277628605.1108;588821865969.8204;30091.748860907388;7869.572688091398;-0.0;98.73883644745315;2097267.430935378;475874.08035592595;0.0;437551.45162458083;2.7425716656121026;0.1891735361665498
3228;2019-06-15 22:48:45.104;570;558;163;164;150;41;69;13;-25;34;781;204;0;34;241;190;219;505;136;68;69;-119;564;356;361;135;361;297;566;-1.0;0.0;792.0;165.0;8.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;16397.55078125;10982.8037109375;0.0;2886.97705078125;561.0;248975;401.0;0.0;Calculated values ==>;1560631725.104;330.16;328.96000000000004;289.46000000000004;289.56;288.16;277.26000000000005;273.955091788801;280.06;274.46000000000004;270.66;276.56;351.26;293.56;273.16;276.56;297.26000000000005;292.16;295.06;323.66;279.96000000000004;280.06;313.26000000000005;329.26000000000005;261.26000000000005;241.49495122638035;267.23344911666527;273.955091788801;286.76000000000005;5640000.0;3560000.0;3610000.0;1350000.0;3610000.0;2970000.0;5660000.0;0.0;0.0;0.132;0.0275;0.0013333333333333333;0.0013333333333333333;0.0;10982.8037109375;0.0;2886.97705078125;16397.55078125;483324.3611241514;481416.95715358504;242381.1986113765;242718.7921158037;238126.56702958333;430412.23801567365;439989.1224034124;439141.02300017705;472753.7123474745;532326.8966954321;469371.81227307353;442853.8054685152;447677.6462252161;464927.5523835209;458877.4831168434;418667.9623968515;473792.51011298486;439823.520614965;439989.1224034124;168517.74571465285;235395.46725036926;457579.4881529018;199356.0132611849;242381.1986113765;272.92783653230384;893045.80816703;487183.10597012955;118431.63456672129;140851.256028454;0;2;3;9;5;5;0;8;50;52;700437442974.859;267358915055.12372;589000636169.8489;31651.621285546964;7101.145559522215;-0.0;263.4772317227146;2097781.873265333;475998.81554867834;0.0;437554.46958873817;2.8130397118084645;0.1855126689864504
