;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3229;2019-06-15 22:49:45.105;570;559;163;164;151;41;71;13;-23;34;773;204;0;33;242;191;218;503;134;69;70;-116;560;356;361;137;361;295;562;324.0;227.0;708.0;347.0;9.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;16461.806640625;10945.5595703125;0.0;2865.3740234375;561.0;248976;395.0;0.0;Calculated values ==>;1560631785.105;330.16;329.06;289.46000000000004;289.56;288.26000000000005;277.26000000000005;273.955091788801;280.26000000000005;274.46000000000004;270.86;276.56;350.46000000000004;293.56;273.16;276.46000000000004;297.36;292.26000000000005;294.96000000000004;323.46000000000004;280.06;280.16;312.66;329.26000000000005;261.56;241.92719264551067;266.98899913490544;273.955091788801;286.56;5600000.0;3560000.0;3610000.0;1370000.0;3610000.0;2950000.0;5620000.0;0.054000000000000006;0.03783333333333334;0.11800000000000001;0.057833333333333334;0.0015;0.05550000000000001;0.0;10945.5595703125;0.0;2865.3740234375;16461.806640625;483778.76092803356;482020.7678599766;242523.92116108953;242863.48712996402;238567.91563172336;430412.23801567365;440319.24944479857;439881.0710844629;472491.6353866644;531646.1164233075;469646.93086490605;443263.78123394;447916.69288233557;465058.7251422519;459013.50581512303;419722.17409685603;474006.3748920349;439989.1224034124;440154.36420568853;166010.84420003442;235395.46725036926;457566.3715567419;198216.59053859903;199414.0859608285;272.47528853287423;893319.6407090145;487365.8453761919;118479.57162455286;140851.256028454;0;2;3;9;5;5;0;8;50;52;700654046584.5974;267440516415.02515;589178239129.6343;28516.40870441194;14999.06233554926;0.0;13361.085442589734;2098283.2818713146;476182.98701705475;0.0;437668.0095031873;4.118226772757046;0.21377322334003332
3230;2019-06-15 22:50:45.095;570;559;163;163;151;41;72;14;-26;34;763;204;-3;29;242;192;218;497;135;69;71;-114;559;355;360;137;360;292;561;-2.0;326.0;747.0;334.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;16374.8681640625;10917.5927734375;0.0;2841.45874023438;561.0;248977;391.0;0.0;Calculated values ==>;1560631845.095;330.16;329.06;289.46000000000004;289.46000000000004;288.26000000000005;277.26000000000005;273.8482719121499;280.36;274.56;270.56;276.56;349.46000000000004;293.56;272.86;276.06;297.36;292.36;294.96000000000004;322.86;280.06;280.26000000000005;312.26000000000005;329.26000000000005;261.76000000000005;241.92719264551067;266.62003547228215;273.8482719121499;286.66;5590000.0;3550000.0;3600000.0;1370000.0;3600000.0;2920000.0;5610000.0;0.0;0.05433333333333333;0.1245;0.05566666666666666;0.0;0.0;0.0;10917.5927734375;0.0;2841.45874023438;16374.8681640625;483892.05894972227;482136.2605647459;242559.93668709972;242559.93668709972;238598.71102741803;430477.46260093397;440699.58282389754;440084.09022585786;472491.6353866644;530834.7252058026;470057.8015985615;443443.5763627992;447930.95704444684;465204.3799370688;459307.5724470408;420058.004872171;473251.3122049991;440207.0039935974;440535.73838924203;164339.59507360373;235395.46725036926;457769.4473931412;197160.98702242438;199414.0859608285;272.0493699496667;893593.2340592709;487548.0079469294;118527.12063810107;140851.256028454;0;2;3;9;5;5;0;8;50;52;700870310534.6318;267522702715.0382;589354309779.6622;30243.926348827466;14507.204293969904;0.0;0.0;2098772.869718593;476428.83159141394;0.0;437779.33332483016;3.252486597519441;0.25779630448142477
3231;2019-06-15 22:51:45.096;570;559;162;163;152;41;73;16;-26;34;755;203;-6;30;242;192;218;493;136;69;72;-112;557;354;359;138;359;291;559;124.0;148.0;1009.0;416.0;2.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;16355.482421875;10900.435546875;0.0;2826.1494140625;562.0;248978;386.0;0.0;Calculated values ==>;1560631905.096;330.16;329.06;289.36;289.46000000000004;288.36;277.26000000000005;273.7412296467126;280.46000000000004;274.76000000000005;270.56;276.56;348.66;293.46000000000004;272.56;276.16;297.36;292.36;294.96000000000004;322.46000000000004;280.06;280.36;311.76000000000005;329.36;261.96000000000004;242.14157278889297;266.49643012054327;273.7412296467126;286.76000000000005;5570000.0;3540000.0;3590000.0;1380000.0;3590000.0;2910000.0;5590000.0;0.020666666666666667;0.024666666666666667;0.16816666666666666;0.06933333333333333;0.0003333333333333333;0.021;0.0;10900.435546875;0.0;2826.1494140625;16355.482421875;484118.2948509107;482366.8646906569;242292.96961690646;242632.37699054898;238983.71167101018;430542.39183029096;441077.3095759076;440300.2381185638;472360.27449258295;530080.9433973221;470075.8893725663;443216.98057435383;448255.54713608854;465349.75327765616;459465.39392178826;420720.9323589952;472918.1728318879;440423.95831116976;440914.4828320235;162250.55196795813;235813.6939595721;457814.38708952843;197540.49976163564;198250.85642600502;272.19732869129854;893865.991526373;487729.82787966076;118574.35149316429;140851.256028454;0;2;3;9;5;5;0;8;50;52;701086014129.3712;267605204089.93854;589529212694.4509;40824.096000356745;18045.656188067234;0.0;5095.936154526389;2099365.113108013;476700.1099496672;0.0;437821.80016716884;4.659985606396716;0.3192126019715102
3232;2019-06-15 22:52:45.116;570;559;162;162;153;42;74;18;-20;34;747;202;-4;25;242;193;217;487;135;69;73;-110;555;355;360;139;360;291;557;-2.0;151.0;1034.0;267.0;9.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;16240.5986328125;10828.703125;0.0;2822.759765625;562.0;248979;382.0;0.0;Calculated values ==>;1560631965.116;330.16;329.06;289.36;289.36;288.46000000000004;277.36;273.8482719121499;280.56;274.96000000000004;271.16;276.56;347.86;293.36;272.76000000000005;275.66;297.36;292.46000000000004;294.86;321.86;280.06;280.46000000000004;311.36;329.36;262.16;242.35481222062532;266.49643012054327;273.8482719121499;286.66;5550000.0;3550000.0;3600000.0;1390000.0;3600000.0;2910000.0;5570000.0;0.0;0.025166666666666667;0.17233333333333334;0.0445;0.0015;0.0015;0.0;10828.703125;0.0;2822.759765625;16240.5986328125;484344.05261442467;482596.9627098148;242364.95668988617;242364.95668988617;239372.05299829348;430477.46260093397;441026.24236554437;441185.2475961688;472228.6972694908;529251.0357973648;469957.43196820497;443503.63943644403;447570.0722469414;465204.3799370688;459443.0104646142;421076.6441267985;472290.063379423;440207.0039935974;440863.08308527886;160579.3303088084;235813.6939595721;457859.7044407099;198760.8464804127;242364.95668988617;272.6876943761074;894137.7160797453;487910.9643939207;118621.44142772777;140851.256028454;0;2;3;9;5;5;0;8;50;52;701301786029.3026;267688331789.9121;589703870894.3954;41777.8051256153;11529.899179233225;0.0;297.74718959308905;2100053.691733569;476946.6550653035;0.0;437866.7625108093;3.9267184714141217;0.269869018182976
3233;2019-06-15 22:53:45.117;569;559;161;162;153;42;75;20;-12;34;740;202;0;30;242;194;217;486;134;70;74;-108;555;355;360;137;360;292;557;197.0;201.0;1080.0;219.0;9.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16247.15234375;10812.4228515625;0.0;2838.8037109375;563.0;248980;378.0;0.0;Calculated values ==>;1560632025.117;330.06;329.06;289.26000000000005;289.36;288.46000000000004;277.36;273.8482719121499;280.66;275.16;271.96000000000004;276.56;347.16;293.36;273.16;276.16;297.36;292.56;294.86;321.76000000000005;280.16;280.56;310.96000000000004;329.46000000000004;262.36;241.92719264551067;266.62003547228215;273.8482719121499;286.56;5550000.0;3550000.0;3600000.0;1370000.0;3600000.0;2920000.0;5570000.0;0.03283333333333333;0.033499999999999995;0.18000000000000002;0.0365;0.0015;0.034333333333333334;0.0;10812.4228515625;0.0;2838.8037109375;16247.15234375;484206.6043409958;482596.9627098148;242026.20671988875;242364.95668988617;239372.05299829348;430477.46260093397;441189.06381045876;442143.79146169574;472491.6353866644;528447.4013309206;469820.54448918387;443872.89149950695;448068.14268610877;465204.3799370688;459578.3138943328;421076.6441267985;472142.02319987165;440371.54654177895;441026.24236554437;158908.11840480618;236231.924509345;458377.86463004455;199643.62797581742;201495.29403745156;273.03733387611754;894408.4518508198;488091.31011660275;118668.62190982453;140851.256028454;0;2;3;9;5;5;0;8;50;52;701517789629.9;267771133170.1411;589878773809.8792;43650.0294274581;9443.79963787929;0.0;8223.895892597853;2100765.6022217902;477121.43880227656;0.0;437937.77738691884;4.4917374037564795;0.22916146916651675
3234;2019-06-15 22:54:45.117;568;559;161;162;153;43;76;21;-34;34;736;202;-33;28;242;195;217;488;133;71;76;-106;551;356;361;137;361;294;553;277.0;80.0;922.0;224.0;8.0;0;100;87;1;0;0;0;0;0;0;1;0;1;0;0;15404.6923828125;9893.0888671875;0.0;2859.0654296875;563.0;248981;375.0;0.0;Calculated values ==>;1560632085.117;329.96000000000004;329.06;289.26000000000005;289.36;288.46000000000004;277.46000000000004;273.955091788801;280.76000000000005;275.26000000000005;269.76000000000005;276.56;346.76;293.36;269.86;275.96000000000004;297.36;292.66;294.86;321.96000000000004;280.26000000000005;280.76000000000005;310.66;329.46000000000004;262.56;241.92719264551067;266.86631818009863;273.955091788801;286.46000000000004;5510000.0;3560000.0;3610000.0;1370000.0;3610000.0;2940000.0;5530000.0;0.04616666666666667;0.013333333333333334;0.15366666666666667;0.037333333333333336;0.0013333333333333333;0.0475;0.0;9893.0888671875;0.0;2859.0654296875;15404.6923828125;484520.5070245032;483055.6512334638;242169.82151654197;242510.58015684973;239501.15808817602;430412.23801567365;441138.44347547856;438439.1573181969;472491.6353866644;527877.0765265722;469546.0486052867;438591.3684654617;447415.2002337468;465058.7251422519;459556.22810200317;422358.68777280534;472954.4811940867;440319.24944479857;441138.44347547856;157654.71494818805;236231.924509345;458580.4044120716;199782.43749200928;200972.25879796108;273.0964068950159;894672.2172235411;488263.85604759236;118716.10415266307;140851.256028454;0;2;3;9;5;5;0;8;50;52;701734089629.9;267853333170.1411;590054573809.8792;36673.58261329083;9661.790765015661;0.0;11407.89377218208;2101434.9656554633;477280.652055634;0.0;438101.3756341253;4.528118606958744;0.2087083380851853
3235;2019-06-15 22:55:45.118;565;558;162;163;153;44;78;20;-33;34;734;202;-35;22;243;195;216;487;132;71;77;-104;555;356;361;136;361;295;557;136.0;304.0;859.0;219.0;8.0;0;97;79;1;0;0;0;0;0;0;1;0;1;0;0;15014.8525390625;9401.0;0.0;2855.02514648438;563.0;248982;372.0;0.0;Calculated values ==>;1560632145.118;329.66;328.96000000000004;289.36;289.46000000000004;288.46000000000004;277.56;273.955091788801;280.96000000000004;275.16;269.86;276.56;346.56000000000006;293.36;269.66;275.36;297.46000000000004;292.66;294.76000000000005;321.86;280.26000000000005;280.86;310.36;329.46000000000004;262.76000000000005;241.71165711629368;266.98899913490544;273.955091788801;286.36;5550000.0;3560000.0;3610000.0;1360000.0;3610000.0;2950000.0;5570000.0;0.02266666666666667;0.050666666666666665;0.14316666666666666;0.0365;0.0013333333333333333;0.024;0.0;9401.0;0.0;2855.02514648438;15014.8525390625;483655.8086331431;482458.0351599742;242364.95668988617;242705.37020226428;239372.05299829348;430412.23801567365;441463.73940184334;438367.77478847804;472622.7809936826;527591.4154372986;469408.43780190236;438061.7010123639;446389.12898172316;465189.78860520123;459556.22810200317;420778.38104913995;472290.063379423;440319.24944479857;441301.25842692086;156401.31544495918;236231.924509345;458938.71084035496;199503.7156788771;201884.89573504432;272.9862743272232;894925.717655854;488424.64280102594;118763.72236769734;140851.256028454;0;2;3;9;5;5;0;8;50;52;701950693239.6384;267935234535.04218;590231276754.6656;34197.3711291912;9469.377323393941;0.0;5745.992704605037;2102025.566779125;477440.08111328486;0.0;438244.3270704101;4.031710164315723;0.22321565294293952
3236;2019-06-15 22:56:45.128;559;556;162;163;154;45;79;19;-19;34;735;202;-16;22;243;196;216;493;132;72;78;-103;553;356;361;138;361;296;556;94.0;319.0;683.0;419.0;8.0;0;99;70;1;0;0;0;0;0;0;1;0;1;0;0;14644.8359375;8891.13671875;0.0;2869.59228515625;563.0;248983;369.0;0.0;Calculated values ==>;1560632205.128;329.06;328.76000000000005;289.36;289.46000000000004;288.56;277.66;273.955091788801;281.06;275.06;271.26000000000005;276.56;346.66;293.36;271.56;275.36;297.46000000000004;292.76000000000005;294.76000000000005;322.46000000000004;280.36;280.96000000000004;310.06;329.46000000000004;262.86;242.14157278889297;267.1113755279542;273.955091788801;286.36;5530000.0;3560000.0;3610000.0;1380000.0;3610000.0;2960000.0;5560000.0;0.015666666666666666;0.05316666666666667;0.11383333333333333;0.06983333333333334;0.0013333333333333333;0.016999999999999998;0.0;8891.13671875;0.0;2869.59228515625;14644.8359375;483055.6512334638;482295.2584683762;242401.15475744795;242742.07691707852;239731.2101304681;430412.23801567365;441625.88944252714;440263.25120178395;472360.27449258295;527618.0429024391;469270.5834754558;440710.647096543;446195.5879020462;465189.78860520123;459691.5705057278;421429.9121336245;473303.40219594573;440483.78149257216;441463.73940184334;155147.91922209063;236231.924509345;458727.9298030529;197196.37885803258;200741.85147759458;272.067510752342;895172.9229204644;488577.1026794034;118811.43546381097;140851.256028454;0;2;3;9;5;5;0;8;50;52;702167329339.604;268017448235.0291;590408606304.6375;27669.11230179703;18263.619974327255;0.0;4092.2720947122284;2102541.206733306;477671.2279421143;0.0;438326.326274648;4.253563223352994;0.3166157999252715
3237;2019-06-15 22:57:45.129;553;551;161;162;154;46;81;20;0;34;734;202;3;21;243;196;216;489;132;73;80;-101;552;357;362;139;362;297;554;285.0;163.0;685.0;356.0;0.0;0;99;66;1;0;0;0;0;0;0;1;0;1;0;0;14343.8681640625;8667.52734375;0.0;2881.82861328125;563.0;248984;367.0;0.0;Calculated values ==>;1560632265.129;328.46000000000004;328.26000000000005;289.26000000000005;289.36;288.56;277.76000000000005;274.0616903277293;281.26000000000005;275.16;273.16;276.56;346.56000000000006;293.36;273.46000000000004;275.26000000000005;297.46000000000004;292.76000000000005;294.76000000000005;322.06;280.46000000000004;281.16;309.86;329.46000000000004;263.06;242.35481222062532;267.23344911666527;274.0616903277293;286.36;5520000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;2970000.0;5540000.0;0.0475;0.027166666666666665;0.11416666666666667;0.059333333333333335;0.0;0.0475;0.0;8667.52734375;0.0;2881.82861328125;14343.8681640625;482340.2102635185;481831.06960601127;242133.71445348492;242473.9653837303;239796.59977156576;430346.717906069;441738.5093897329;442853.8054685152;472228.6972694908;527436.2303788435;469132.48440187244;443289.13654870377;445860.458780388;465044.1086722825;459534.26681895024;421751.64108873525;472972.6537604314;440431.9404890446;441576.36550645786;154312.32322604544;236231.924509345;458774.6081297476;198622.3745257298;198622.3745257298;272.64092579455826;895414.4994805612;488723.4273184508;118859.3647700485;140851.256028454;0;2;3;9;5;5;0;8;50;52;702384232954.342;268100549619.92874;590586509269.4226;27883.088365968;15435.69919383839;0.0;11540.314571584584;2103004.1494538947;477952.0602819708;0.0;438456.6000012357;4.74997067676252;0.261407053359862
3238;2019-06-15 22:58:45.139;547;547;160;161;153;46;82;21;9;35;734;202;11;35;243;197;216;487;131;73;81;-101;552;357;362;138;362;299;554;200.0;197.0;592.0;323.0;0.0;0;99;64;1;0;0;0;0;0;0;1;0;1;0;0;14109.9443359375;8488.2685546875;0.0;2913.28491210938;562.0;248985;365.0;0.0;Calculated values ==>;1560632325.139;327.86;327.86;289.16;289.26000000000005;288.46000000000004;277.76000000000005;274.0616903277293;281.36;275.26000000000005;274.06;276.66;346.56000000000006;293.36;274.26000000000005;276.66;297.46000000000004;292.86;294.76000000000005;321.86;280.46000000000004;281.26000000000005;309.66;329.36;263.06;242.14157278889297;267.47669482898436;274.0616903277293;286.26000000000005;5520000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2990000.0;5540000.0;0.03333333333333333;0.03283333333333333;0.09866666666666667;0.05383333333333333;0.0;0.03333333333333333;0.0;8488.2685546875;0.0;2913.28491210938;14109.9443359375;481506.61665275577;481273.45352334843;241795.12640575235;242133.71445348492;239468.71591713582;430346.717906069;441900.3260764663;443750.3205605084;472458.26935960614;527280.8736911915;468855.54706620856;444038.8974165015;447437.70244785777;465044.1086722825;459669.781954241;421751.64108873525;472678.4351540712;440431.9404890446;441738.5093897329;153476.72818028802;235813.6939595721;458930.57338890136;198315.69745268146;198315.69745268146;272.51885541640297;895651.6541038742;488866.4161117427;118907.66543152119;140851.256028454;0;2;3;9;5;5;0;8;50;52;702601469154.3075;268183663469.91553;590765339069.3942;24216.216146638926;14029.767487899837;0.0;8114.093731235048;2103438.3826849093;478197.64676187217;0.0;438620.41403485584;4.066119367047802;0.24329704803161536
3239;2019-06-15 22:59:45.120;543;543;159;160;152;47;84;22;12;35;736;202;16;36;243;197;216;488;131;74;83;-100;551;359;364;138;364;301;554;130.0;282.0;679.0;159.0;0.0;0;99;65;1;0;0;0;0;0;0;1;0;1;0;0;14238.5390625;8532.1064453125;0.0;2934.12548828125;562.0;248986;363.0;0.0;Calculated values ==>;1560632385.12;327.46000000000004;327.46000000000004;289.06;289.16;288.36;277.86;274.27422755570615;281.56;275.36;274.36;276.66;346.76;293.36;274.76000000000005;276.76000000000005;297.46000000000004;292.86;294.76000000000005;321.96000000000004;280.56;281.46000000000004;309.46000000000004;329.36;263.16;242.14157278889297;267.7187500070086;274.27422755570615;286.26000000000005;5510000.0;3590000.0;3640000.0;1380000.0;3640000.0;3010000.0;5540000.0;0.021666666666666667;0.047;0.11316666666666667;0.026500000000000003;0.0;0.021666666666666667;0.0;8532.1064453125;0.0;2934.12548828125;14238.5390625;481065.84987604956;480714.0832049532;241458.1654974193;241795.12640575235;239142.2403198925;430214.79039162316;441802.921509229;443779.4857613598;472458.26935960614;527334.374113208;468577.6157975026;444357.3337933654;447196.8515329987;464751.8981387732;459354.7222566133;422070.76076455414;472825.61784825573;440163.05421809835;441640.4647343188;152641.13387835177;235813.6939595721;459031.84620053536;200552.70793394602;200552.70793394602;273.41284523954175;895887.8166568198;489008.20765507134;118956.37842081474;140851.256028454;0;2;3;9;5;5;0;8;50;52;702819200184.1136;268266437249.84183;590945282069.2339;27525.163690802325;6849.697164064619;0.0;5223.568064008076;2103869.4243100854;478371.5872018964;0.0;438731.5260197764;3.453482290277035;0.1790977701110811
3240;2019-06-15 23:00:45.140;540;540;158;159;151;48;85;23;14;36;739;201;23;47;244;197;216;490;134;75;85;-100;556;359;364;137;364;303;558;130.0;224.0;580.0;142.0;0.0;0;98;66;1;0;0;0;0;0;0;1;0;1;0;0;14263.3330078125;8694.171875;0.0;2941.5703125;561.0;248987;362.0;0.0;Calculated values ==>;1560632445.14;327.16;327.16;288.96000000000004;289.06;288.26000000000005;277.96000000000004;274.27422755570615;281.66;275.46000000000004;274.56;276.76000000000005;347.06000000000006;293.26000000000005;275.46000000000004;277.86;297.56;292.86;294.76000000000005;322.16;280.66;281.66;309.36;329.26000000000005;263.16;241.92719264551067;267.9596281332873;274.27422755570615;286.56;5560000.0;3590000.0;3640000.0;1370000.0;3640000.0;3030000.0;5580000.0;0.021666666666666667;0.037333333333333336;0.09666666666666666;0.023666666666666666;0.0;0.021666666666666667;0.0;8694.171875;0.0;2941.5703125;14263.3330078125;480057.0662049917;479820.197913028;240985.43124070577;241318.93989950768;238691.70603780312;430214.79039162316;441965.0496261948;443664.5507289629;472687.3056196521;527492.7868628803;468177.6259707547;444965.2754471953;448353.2992136279;464883.6276779939;459354.7222566133;420448.4502156029;472604.1731316465;440328.60936260916;441965.0496261948;152223.3369413072;235395.46725036926;459187.24286811694;200508.07070086536;200508.07070086536;273.3952866939657;896125.4114301408;489151.80782570515;119005.35887404415;140851.256028454;0;2;3;9;5;5;0;8;50;52;703037672984.9121;268348964750.14343;591126542469.8964;23505.126402716094;6122.0737412916205;0.0;5231.567876715471;2104294.818479892;478479.7213258665;0.0;438818.6811949786;2.995835371650906;0.15443304726405016
3241;2019-06-15 23:01:45.120;539;539;158;159;150;48;87;23;17;36;742;201;31;46;244;198;216;496;133;76;86;-100;558;360;365;138;365;304;560;142.0;95.0;604.0;257.0;2.0;0;99;68;1;0;0;0;0;0;0;1;0;1;0;0;14406.8271484375;8818.19921875;0.0;2957.560546875;560.0;248988;360.0;0.0;Calculated values ==>;1560632505.12;327.06;327.06;288.96000000000004;289.06;288.16;277.96000000000004;274.38016830617;281.86;275.46000000000004;274.86;276.76000000000005;347.36;293.26000000000005;276.26000000000005;277.76000000000005;297.56;292.96000000000004;294.76000000000005;322.76000000000005;280.76000000000005;281.76000000000005;309.16;329.16;263.16;242.14157278889297;268.0796299477929;274.38016830617;286.46000000000004;5580000.0;3600000.0;3650000.0;1380000.0;3650000.0;3040000.0;5600000.0;0.023666666666666666;0.01583333333333333;0.10066666666666667;0.04283333333333333;0.0003333333333333333;0.024;0.0;8818.19921875;0.0;2957.560546875;14406.8271484375;479678.97472294583;479441.1669028581;240917.48537603518;241250.08333744947;238308.1971406618;430148.3826014536;442078.96600834065;443898.39648781426;472556.2466753328;527729.1532524921;468037.5601754016;445912.450752771;448026.5480966273;464737.35524180415;459332.9633764908;419779.91666221566;473232.06430879387;440277.1208485687;441916.84747498244;151387.74336342167;234977.24436692704;459031.84620053536;199554.0852802844;200128.57694828094;273.02309242842153;896364.2497912358;489297.6956054776;119054.50191121794;140851.256028454;0;2;3;9;5;5;0;8;50;52;703256300084.1125;268431437249.84183;591308581769.2306;24597.327328224674;11114.297426084082;0.0;5802.918492640836;2104695.5386415906;478623.30987292744;0.0;438910.6045963694;3.5254237580606924;0.21357503437168213
3242;2019-06-15 23:02:45.131;540;539;157;158;149;48;88;23;21;37;744;201;36;56;244;198;217;498;132;77;87;-100;560;360;365;137;365;305;562;242.0;-1.0;529.0;339.0;3.0;0;99;71;1;0;0;0;0;0;0;1;0;1;0;0;14473.9345703125;9104.0712890625;0.0;2962.16918945312;558.0;248989;359.0;0.0;Calculated values ==>;1560632565.131;327.16;327.06;288.86;288.96000000000004;288.06;277.96000000000004;274.38016830617;281.96000000000004;275.46000000000004;275.26000000000005;276.86;347.56000000000006;293.26000000000005;276.76000000000005;278.76000000000005;297.56;292.96000000000004;294.86;322.96000000000004;280.86;281.86;309.06;328.96000000000004;263.16;241.92719264551067;268.19934244402924;274.38016830617;286.36;5600000.0;3600000.0;3650000.0;1370000.0;3650000.0;3050000.0;5620000.0;0.04033333333333333;0.0;0.08816666666666667;0.0565;0.0005;0.04083333333333333;0.0;9104.0712890625;0.0;2962.16918945312;14473.9345703125;479582.77638265415;479202.7998770104;240519.79949135645;240850.0213375966;237927.87682903433;430148.3826014536;442240.75960155786;444277.7674123518;472785.1150065333;527861.0950701204;467897.2382790565;446429.01896656933;449228.9570467634;464737.35524180415;459332.9633764908;419412.0424455852;473270.7014249053;440442.65803344065;442078.96600834065;150969.94666990405;234140.81001818314;459187.24286811694;198866.59642483052;199376.63564605327;272.7503974577161;896604.966929572;489447.07524134533;119103.84203651415;140851.256028454;0;2;3;9;5;5;0;8;50;52;703475340234.6835;268513952375.0569;591491315264.7068;21637.084908733126;14708.116524045683;-0.0;9910.345156460067;2105080.8960471437;478838.5361073163;0.0;439041.5724668282;3.8334679862877388;0.22249686501781005
3243;2019-06-15 23:03:45.111;542;541;157;158;147;48;89;23;23;37;747;201;37;55;244;199;217;503;134;77;88;-100;563;359;364;138;364;305;565;-1.0;-3.0;575.0;349.0;7.0;0;97;71;1;0;0;0;0;0;0;1;0;1;0;0;14520.0;8914.1640625;0.0;2957.8896484375;558.0;248990;358.0;0.0;Calculated values ==>;1560632625.111;327.36;327.26000000000005;288.86;288.96000000000004;287.86;277.96000000000004;274.27422755570615;282.06;275.46000000000004;275.46000000000004;276.86;347.86;293.26000000000005;276.86;278.66;297.56;293.06;294.86;323.46000000000004;280.86;281.96000000000004;308.96000000000004;328.96000000000004;263.16;242.14157278889297;268.19934244402924;274.27422755570615;286.56;5630000.0;3590000.0;3640000.0;1380000.0;3640000.0;3050000.0;5650000.0;0.0;0.0;0.09583333333333334;0.05816666666666667;0.0011666666666666668;0.0011666666666666668;0.0;8914.1640625;0.0;2957.8896484375;14520.0;479509.6288992616;479129.2469701724;240420.78788444647;240749.7134847059;237205.37309028878;430214.79039162316;442610.33407865284;444567.3504985989;472654.2065195329;528175.0973908444;467897.2382790565;446570.8011300101;449090.67229019303;464883.6276779939;459626.5796145048;418376.80517346144;473624.9234874982;440658.6511082535;442449.4914136299;150552.15000442808;234140.81001818314;459031.84620053536;197612.83900433534;240420.78788444647;272.24624715577403;896846.502512361;489597.17715200235;119153.15941557103;140851.256028454;0;2;3;9;5;5;0;8;50;52;703693967334.753;268596424875.0831;591674254264.765;23666.474018200257;15205.872251912302;-0.0;235.7001541173807;2105458.2998617687;479087.73625278194;0.0;439126.09466098406;3.294126473518262;0.27761479644866655
3244;2019-06-15 23:04:45.122;546;543;157;158;146;47;89;22;25;37;749;201;38;60;244;199;218;507;134;77;89;-100;561;359;364;137;364;305;563;299.0;-1.0;647.0;202.0;8.0;0;95;72;1;0;0;0;0;0;0;1;0;1;0;0;14603.2919921875;8984.75;0.0;2942.56518554688;557.0;248991;357.0;0.0;Calculated values ==>;1560632685.122;327.76000000000005;327.46000000000004;288.86;288.96000000000004;287.76000000000005;277.86;274.27422755570615;282.06;275.36;275.66;276.86;348.06000000000006;293.26000000000005;276.96000000000004;279.16;297.56;293.06;294.96000000000004;323.86;280.86;282.06;308.86;328.86;263.16;241.92719264551067;268.19934244402924;274.27422755570615;286.56;5610000.0;3590000.0;3640000.0;1370000.0;3640000.0;3050000.0;5630000.0;0.049833333333333334;0.0;0.10783333333333332;0.033666666666666664;0.0013333333333333333;0.051166666666666666;0.0;8984.75;0.0;2942.56518554688;14603.2919921875;480312.21288836974;479651.4651044236;240486.68091755616;240816.46781613881;236948.19798073152;430214.79039162316;442610.33407865284;444856.06423827005;472785.1150065333;528384.3830754816;467897.2382790565;446712.3873244594;449780.39048942225;464883.6276779939;459626.5796145048;419383.33465628396;474466.2490024473;440658.6511082535;442610.33407865284;150134.3533403004;233722.59852315116;459187.24286811694;200365.42421523842;201410.92927588514;273.3391426583657;897089.2411058826;489746.3621145491;119202.33888703746;140851.256028454;0;2;3;9;5;5;0;8;50;52;703912407374.4545;268678939999.97034;591857287814.5149;26364.240682483574;8713.66789464691;-0.0;12341.369545741614;2105875.2989195185;479287.1022974727;0.0;439230.9227899739;3.9756875193784755;0.16797395654704833
3245;2019-06-15 23:05:45.102;550;546;157;158;146;46;90;22;28;37;751;202;39;58;244;200;218;510;134;76;89;-99;565;358;363;137;363;304;567;-2.0;-1.0;650.0;137.0;7.0;0;92;72;1;0;0;0;0;0;0;1;0;1;0;0;14708.2431640625;9285.8427734375;0.0;2918.05615234375;555.0;248992;356.0;0.0;Calculated values ==>;1560632745.102;328.16;327.76000000000005;288.86;288.96000000000004;287.76000000000005;277.76000000000005;274.1680685717883;282.16;275.36;275.96000000000004;276.86;348.26;293.36;277.06;278.96000000000004;297.56;293.16;294.96000000000004;324.16;280.76000000000005;282.06;308.76000000000005;328.66;263.26000000000005;241.92719264551067;268.0796299477929;274.1680685717883;286.56;5650000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3040000.0;5670000.0;0.0;0.0;0.10833333333333334;0.022833333333333334;0.0011666666666666668;0.0011666666666666668;0.0;9285.8427734375;0.0;2918.05615234375;14708.2431640625;480406.0730849365;479602.73741415725;240355.3482867814;240683.42383979782;236833.52371469807;430280.9020939914;442977.54009388597;445484.3388220789;472785.1150065333;528670.499479957;468158.8329865385;447045.31445274205;449688.22403800517;465029.61547741666;459919.0894837036;417996.30352279625;474401.59624489746;440709.58247278957;442817.6285442694;149716.55665059228;232886.18681767926;459288.27029601636;200146.90864074483;240355.3482867814;273.24874571266247;897333.422477998;489898.56630272954;119251.16111869836;140851.256028454;0;2;3;9;5;5;0;8;50;52;704130434674.5238;268761112599.99646;592039926914.573;26578.221602977857;5917.0610911287;-0.0;236.20599363373603;2106316.3390429756;479408.98439814575;0.0;439335.7009817922;2.6820517677832982;0.1744641364737992
3246;2019-06-15 23:06:45.123;554;550;157;158;145;45;90;21;28;37;752;202;39;60;244;201;218;514;136;76;89;-98;565;357;362;137;362;304;568;-1.0;-1.0;808.0;93.0;3.0;0;95;71;1;0;0;0;0;0;0;1;0;1;0;0;14269.076171875;9218.349609375;0.0;2929.2109375;553.0;248993;356.0;0.0;Calculated values ==>;1560632805.123;328.56;328.16;288.86;288.96000000000004;287.66;277.66;274.0616903277293;282.16;275.26000000000005;275.96000000000004;276.86;348.36;293.36;277.06;279.16;297.56;293.26000000000005;294.96000000000004;324.56;280.76000000000005;282.06;308.76000000000005;328.46000000000004;263.36;241.92719264551067;268.0796299477929;274.0616903277293;286.76000000000005;5650000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3040000.0;5680000.0;0.0;0.0;0.13466666666666666;0.015500000000000002;0.0005;0.0005;0.0;9218.349609375;0.0;2929.2109375;14269.076171875;480970.5182052579;480052.61242199095;240322.79654191632;240650.4512129975;236492.54234261092;430346.717906069;443183.42525679106;445484.3388220789;472785.1150065333;528775.0450999481;468158.8329865385;447045.31445274205;449962.7772143524;465175.32018785755;460210.5064603235;417996.30352279625;474862.7030523134;440924.4576432406;443024.1235409956;149716.55665059228;232049.79005350024;459389.2660266468;200851.7815291815;240322.79654191632;273.52159078224327;897574.9846559437;490052.8218762455;119299.90539890173;140851.256028454;0;2;3;9;5;5;0;8;50;52;704348010799.1919;268843341369.87103;592222390754.2947;32943.85104877685;4007.3310097107124;-0.0;101.35066349953964;2106812.529920362;479491.71661167016;0.0;439338.5149384709;3.0502035844158844;0.18155551310669515
3247;2019-06-15 23:07:45.133;558;554;157;158;146;44;91;22;28;37;752;202;38;62;244;201;219;516;136;76;90;-98;566;357;362;137;362;305;568;-3.0;0.0;732.0;235.0;3.0;0;95;72;1;0;0;0;0;0;0;1;0;1;0;0;14499.6396484375;9161.59375;0.0;2936.03271484375;552.0;248994;355.0;0.0;Calculated values ==>;1560632865.133;328.96000000000004;328.56;288.86;288.96000000000004;287.76000000000005;277.56;274.0616903277293;282.26000000000005;275.36;275.96000000000004;276.86;348.36;293.36;276.96000000000004;279.36;297.56;293.26000000000005;295.06;324.76000000000005;280.76000000000005;282.16;308.66;328.36;263.36;241.92719264551067;268.19934244402924;274.0616903277293;286.76000000000005;5660000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3050000.0;5680000.0;0.0;0.0;0.12200000000000001;0.03916666666666667;0.0005;0.0005;0.0;9161.59375;0.0;2936.03271484375;14499.6396484375;481416.95715358504;480619.32687100675;240322.79654191632;240650.4512129975;236805.07389293663;430346.717906069;443342.4248480381;445287.5332964052;472785.1150065333;528698.2385210564;468018.73062796064;446712.3873244594;450055.099686846;465175.32018785755;460210.5064603235;417967.8867661538;475155.5283620134;440924.4576432406;443183.42525679106;149298.75990835467;231631.59724164338;459389.2660266468;198979.0284131492;240322.79654191632;272.7826106583405;897814.763910958;490206.0135985817;119348.7905755019;140851.256028454;0;2;3;9;5;5;0;8;50;52;704565246999.1573;268925555069.85797;592405121204.2656;30049.637595757238;10199.400973195321;-0.0;101.43031435743737;2107337.5631499393;479610.1257764144;0.0;439340.20506159303;3.3354037670587933;0.24295722395020997
3248;2019-06-15 23:08:45.104;562;557;158;158;145;44;92;22;27;37;752;203;38;60;244;202;219;520;136;76;91;-98;568;356;361;138;361;305;570;148.0;0.0;940.0;301.0;0.0;0;95;75;1;0;0;0;0;0;0;1;0;1;0;0;14651.041015625;9245.9814453125;0.0;2939.78125;550.0;248995;355.0;0.0;Calculated values ==>;1560632925.104;329.36;328.86;288.96000000000004;288.96000000000004;287.66;277.56;273.955091788801;282.36;275.36;275.86;276.86;348.36;293.46000000000004;276.96000000000004;279.16;297.56;293.36;295.06;325.16;280.76000000000005;282.26000000000005;308.66;328.16;263.36;242.14157278889297;268.19934244402924;273.955091788801;286.76000000000005;5680000.0;3560000.0;3610000.0;1380000.0;3610000.0;3050000.0;5700000.0;0.024666666666666667;0.0;0.15666666666666668;0.050166666666666665;0.0;0.024666666666666667;0.0;9245.9814453125;0.0;2939.78125;14651.041015625;481747.23704167583;480809.4844160562;240584.8463100825;240584.8463100825;236436.557927908;430412.23801567365;443705.0340120716;445143.9216850511;472654.2065195329;528698.2385210564;468140.1469931569;446712.3873244594;449780.39048942225;465320.7433433528;460500.8437552981;417254.1071061306;475490.9549300488;441138.44347547856;443546.9278479287;149298.75990835467;230795.22267914342;459234.29461077973;199064.12815356097;199064.12815356097;272.8122004131305;898057.5688381491;490359.3359174177;119397.73202556146;140851.256028454;0;2;3;9;5;5;0;8;50;52;704782042164.8606;269008015195.1255;592588032754.859;38552.50098660013;13051.870017270474;-0.0;6030.575725794404;2107908.97132581;479803.7927176773;0.0;439391.28041373566;4.72969547912134;0.289004975166228
3249;2019-06-15 23:09:45.124;564;560;158;159;146;44;93;22;28;36;752;202;38;63;245;203;219;524;137;76;92;-97;566;357;362;138;362;305;568;280.0;-1.0;1026.0;295.0;0.0;0;94;76;1;0;0;0;0;0;0;1;0;1;0;0;14803.9580078125;9419.5390625;0.0;2928.14428710938;549.0;248996;355.0;0.0;Calculated values ==>;1560632985.124;329.56;329.16;288.96000000000004;289.06;287.76000000000005;277.56;274.0616903277293;282.46000000000004;275.36;275.96000000000004;276.76000000000005;348.36;293.36;276.96000000000004;279.46000000000004;297.66;293.46000000000004;295.06;325.56;280.76000000000005;282.36;308.66;328.06;263.46000000000004;242.14157278889297;268.19934244402924;274.0616903277293;286.86;5660000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3050000.0;5680000.0;0.04666666666666666;0.0;0.17099999999999999;0.04916666666666667;0.0;0.04666666666666666;0.0;9419.5390625;0.0;2928.14428710938;14803.9580078125;482258.65841199196;481465.9386156085;240650.4512129975;240979.5271334639;236805.07389293663;430346.717906069;443659.5280211563;445287.5332964052;472556.2466753328;528698.2385210564;468018.73062796064;446712.3873244594;450192.20628343086;465306.4224800408;460480.0777649803;417967.8867661538;476321.3084265831;440924.4576432406;443501.124914463;149298.75990835467;230377.04089860234;459335.47050702886;199798.4248524845;199798.4248524845;273.106980707845;898303.1089827081;490514.9337702681;119446.64770481498;140851.256028454;0;2;3;9;5;5;0;8;50;52;704999014464.7916;269090842795.09918;592771093754.8008;41978.637543910445;12760.571411348434;-0.0;11372.792669558998;2108580.2878442914;480018.96809740696;0.0;439536.35682634084;5.354202869715583;0.2797403236779552
3250;2019-06-15 23:10:45.135;567;562;158;159;146;44;94;22;31;36;752;202;39;61;245;203;220;526;135;77;93;-97;568;356;361;137;361;304;570;148.0;-1.0;920.0;251.0;0.0;0;92;75;1;0;0;0;0;0;0;1;0;1;0;0;14806.1552734375;9373.046875;0.0;2905.66748046875;546.0;248997;356.0;0.0;Calculated values ==>;1560633045.135;329.86;329.36;288.96000000000004;289.06;287.76000000000005;277.56;273.955091788801;282.56;275.36;276.26000000000005;276.76000000000005;348.36;293.36;277.06;279.26000000000005;297.66;293.46000000000004;295.16;325.76000000000005;280.86;282.46000000000004;308.76000000000005;327.76000000000005;263.46000000000004;241.92719264551067;268.0796299477929;273.955091788801;286.66;5680000.0;3560000.0;3610000.0;1370000.0;3610000.0;3040000.0;5700000.0;0.024666666666666667;0.0;0.15333333333333332;0.04183333333333333;0.0;0.024666666666666667;0.0;9373.046875;0.0;2905.66748046875;14806.1552734375;482448.5418653847;481515.42990564805;240584.8463100825;240913.0705653105;236748.43304263309;430412.23801567365;444020.37124934135;445912.450752771;472687.3056196521;528775.0450999481;468158.8329865385;447045.31445274205;450099.8059124212;465451.58992337313;460635.26612677675;417584.7656382646;476365.41160047293;441301.25842692086;443862.8476542991;149716.55665059228;229122.51738040973;459490.2302056566;199460.91239126606;199460.91239126606;272.96934477048967;898549.9051640542;490671.5673637617;119495.27171557966;140851.256028454;0;2;3;9;5;5;0;8;50;52;705215954229.4951;269173357919.98642;592953827249.551;37789.23588209742;10877.89312856867;-0.0;6028.581069821482;2109245.141989517;480215.9914159578;0.0;439681.3948594029;4.454514413891137;0.2569791602740389
3251;2019-06-15 23:11:45.115;569;564;158;159;146;43;94;23;28;36;752;201;38;65;245;204;220;529;132;76;94;-97;568;356;361;137;361;304;571;-2.0;-1.0;1025.0;109.0;0.0;0;93;74;1;0;0;0;0;0;0;1;0;1;0;0;14612.7958984375;9246.0703125;0.0;2911.79248046875;544.0;248998;357.0;0.0;Calculated values ==>;1560633105.115;330.06;329.56;288.96000000000004;289.06;287.76000000000005;277.46000000000004;273.955091788801;282.56;275.46000000000004;275.96000000000004;276.76000000000005;348.36;293.26000000000005;276.96000000000004;279.66;297.66;293.56;295.16;326.06;280.76000000000005;282.56;308.86;327.56;263.46000000000004;241.92719264551067;268.0796299477929;273.955091788801;286.36;5680000.0;3560000.0;3610000.0;1370000.0;3610000.0;3040000.0;5710000.0;0.0;0.0;0.17083333333333334;0.018166666666666668;0.0;0.0;0.0;9246.0703125;0.0;2911.79248046875;14612.7958984375;482728.2979699771;481681.28665936436;240552.212445435;240880.01501969644;236720.24097753846;430412.23801567365;444020.37124934135;445484.3388220789;472687.3056196521;528775.0450999481;468037.5601754016;446904.3873112669;450646.29327626084;465451.58992337313;460769.5600386277;417584.7656382646;476678.22638416087;441138.44347547856;444020.37124934135;150134.3533403004;228286.1864045524;459490.2302056566;200703.75685419067;199460.91239126606;273.4591151966118;898794.9813712557;490826.6749539369;119543.73438899187;140851.256028454;0;2;3;9;5;5;0;8;50;52;705432482029.564;269255530520.01254;593136166449.609;41816.68275284757;4701.287599218298;-0.0;0.0;2109908.3035174673;480345.77464656194;0.0;439731.61628894217;3.826163458512509;0.2205505737949973
3252;2019-06-15 23:12:45.116;571;566;158;158;146;44;96;23;1;36;752;201;19;60;245;204;220;530;133;77;95;-97;570;357;362;136;362;305;572;-2.0;-1.0;945.0;174.0;0.0;0;93;76;1;0;0;0;0;0;0;1;0;1;0;0;14754.021484375;9405.3251953125;0.0;2926.00415039062;540.0;248999;363.0;0.0;Calculated values ==>;1560633165.116;330.26000000000005;329.76000000000005;288.96000000000004;288.96000000000004;287.76000000000005;277.56;274.0616903277293;282.76000000000005;275.46000000000004;273.26000000000005;276.76000000000005;348.36;293.26000000000005;275.06;279.16;297.66;293.56;295.16;326.16;280.86;282.66;309.46000000000004;327.16;263.46000000000004;241.71165711629368;268.19934244402924;274.0616903277293;286.46000000000004;5700000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3050000.0;5720000.0;0.0;0.0;0.1575;0.029;0.0;0.0;0.0;9405.3251953125;0.0;2926.00415039062;14754.021484375;482779.06843492907;481847.30053568503;240519.6899280232;240519.6899280232;236692.1338032013;430346.717906069;444132.9807277582;441331.01728135947;472818.15071447083;528698.2385210564;467897.2382790565;443987.30161898106;449780.39048942225;465306.4224800408;460614.66830407927;416863.8161235496;476700.7725956889;441087.94060429255;443975.45344641636;152641.13387835177;226613.5671989835;459644.64283091296;200186.05542290196;199460.91239126606;273.2598686514477;899039.7089278748;490982.1058401192;119592.38350499535;140851.256028454;0;2;3;9;5;5;0;8;50;52;705649385644.302;269337431884.9136;593318869494.3883;37980.33149270706;7524.299034832319;-0.0;0.0;2110573.2897182954;480447.6562330541;0.0;439731.61628894217;3.6901642354881696;0.23586783931769448
3253;2019-06-15 23:13:45.106;572;568;158;159;146;44;97;22;-12;36;752;202;-20;56;245;205;220;534;133;78;96;-97;572;357;362;137;362;304;574;92.0;-1.0;908.0;227.0;0.0;0;95;77;1;0;0;0;0;0;0;1;0;1;0;0;14816.275390625;9633.728515625;0.0;2922.8798828125;536.0;249000;384.0;0.0;Calculated values ==>;1560633225.106;330.36;329.96000000000004;288.96000000000004;289.06;287.76000000000005;277.56;274.0616903277293;282.86;275.36;271.96000000000004;276.76000000000005;348.36;293.36;271.16;278.76000000000005;297.66;293.66;295.16;326.56;280.96000000000004;282.76000000000005;311.56;326.76000000000005;263.46000000000004;241.92719264551067;268.0796299477929;274.0616903277293;286.46000000000004;5720000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3040000.0;5740000.0;0.015333333333333334;0.0;0.15133333333333335;0.03783333333333334;0.0;0.015333333333333334;0.0;9633.728515625;0.0;2922.8798828125;14816.275390625;482690.23605118936;481898.09419508855;240454.97585598976;240781.52963269287;236636.17210871406;430346.717906069;444290.2209761422;439580.6144452378;472687.3056196521;528775.0450999481;468158.8329865385;438349.7364941574;449413.00246898126;465306.4224800408;460749.12975072267;416127.97921928763;477036.7580383153;441251.0841643921;444132.9807277582;161414.93982334915;224941.0041839467;459490.2302056566;199792.97019281937;199792.97019281937;273.10482671388974;899286.0869986822;491140.73817793874;119641.11608182974;140851.256028454;0;2;3;9;5;5;0;8;50;52;705866549444.3365;269419318234.92664;593501539044.4174;36287.86349686599;9825.21300381901;-0.0;3746.546828202396;2111192.088193036;480592.21140352136;0.0;439762.83230897825;3.970787472761494;0.2381739920274707
3254;2019-06-15 23:14:45.157;572;569;158;159;146;44;98;22;-15;36;751;202;-15;42;245;206;221;536;133;78;97;-96;569;358;363;138;363;304;572;259.0;-1.0;1095.0;378.0;0.0;0;96;77;1;0;0;0;0;0;0;1;0;1;0;0;14903.75390625;9411.5380859375;0.0;2936.740234375;533.0;249001;425.0;0.0;Calculated values ==>;1560633285.157;330.36;330.06;288.96000000000004;289.06;287.76000000000005;277.56;274.1680685717883;282.96000000000004;275.36;271.66;276.76000000000005;348.26;293.36;271.66;277.36;297.66;293.76000000000005;295.26000000000005;326.76000000000005;280.96000000000004;282.86;315.66;326.46000000000004;263.56;242.14157278889297;268.0796299477929;274.1680685717883;286.46000000000004;5690000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;5720000.0;0.043166666666666666;0.0;0.1825;0.063;0.0;0.043166666666666666;0.0;9411.5380859375;0.0;2936.740234375;14903.75390625;483033.08557731955;482269.2656681066;240519.6899280232;240847.07354863305;236692.1338032013;430280.9020939914;444246.0077784119;439121.23982878303;472556.2466753328;528670.499479957;468158.8329865385;439121.23982878303;447466.95896490954;465160.9749554807;460728.8237906335;417557.22705245094;477569.73538765253;441037.5559757664;444088.47786763136;178545.77502346144;223686.61821467688;459436.6143945837;199633.1313325374;199633.1313325374;273.0459134661951;899533.9644268518;491299.5836372363;119689.9877552117;140851.256028454;0;2;3;9;5;5;0;8;50;52;706084234319.7653;269501888360.08923;593684094084.7769;43706.579800564825;16367.619432908916;-0.0;10552.32245876489;2111859.275182469;480810.67054015404;0.0;439882.09083692863;5.719544041703401;0.3225770612835024
3255;2019-06-15 23:15:45.107;571;569;158;159;147;44;99;23;-9;36;750;202;1;41;245;206;221;536;132;79;98;-96;574;357;362;138;362;304;576;130.0;-1.0;1037.0;357.0;0.0;0;94;77;1;0;0;0;0;0;0;1;0;1;0;0;14869.3994140625;9699.0888671875;0.0;2929.33056640625;529.0;249002;474.0;0.0;Calculated values ==>;1560633345.107;330.26000000000005;330.06;288.96000000000004;289.06;287.86;277.56;274.0616903277293;283.06;275.46000000000004;272.26000000000005;276.76000000000005;348.16;293.36;273.26000000000005;277.26000000000005;297.66;293.76000000000005;295.26000000000005;326.76000000000005;281.06;282.96000000000004;320.56;326.06;263.56;242.14157278889297;268.0796299477929;274.0616903277293;286.36;5740000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;5760000.0;0.021666666666666667;0.0;0.1728333333333333;0.0595;0.0;0.021666666666666667;0.0;9699.0888671875;0.0;2929.33056640625;14869.3994140625;482320.48139098077;481808.2354555748;240390.69802223454;240716.43251320068;236891.58318839423;430346.717906069;444603.8499484956;440037.4285321836;472556.2466753328;528565.9442730256;468158.8329865385;441542.48092842754;447326.59894302575;465306.4224800408;460883.4628345854;415726.6505348253;477083.1030799868;441413.8914409164;444447.176592924;199022.72361097817;222014.15119762826;459436.6143945837;199161.18323440867;199161.18323440867;272.8548576501656;899781.8672800425;491458.7061492851;119738.8309419876;140851.256028454;0;2;3;9;5;5;0;8;50;52;706301553069.9381;269584619360.15503;593866342084.9219;41631.44439563209;15486.388154030412;-0.0;5314.529856101165;2112569.832759501;481075.89939520345;0.0;440014.20441984985;4.943798607106993;0.31336174399232614
3256;2019-06-15 23:16:45.118;569;568;158;159;146;44;100;23;2;36;750;203;10;40;246;206;221;538;133;79;99;-95;575;357;362;138;362;304;577;123.0;-1.0;845.0;279.0;0.0;0;93;76;1;0;0;0;0;0;0;1;0;1;0;0;14888.3828125;9693.298828125;0.0;2908.4970703125;523.0;249003;510.0;0.0;Calculated values ==>;1560633405.118;330.06;329.96000000000004;288.96000000000004;289.06;287.76000000000005;277.56;274.0616903277293;283.16;275.46000000000004;273.36;276.76000000000005;348.16;293.46000000000004;274.16;277.16;297.76000000000005;293.76000000000005;295.26000000000005;326.96000000000004;281.06;283.06;324.16;325.46000000000004;263.66;242.14157278889297;268.0796299477929;274.0616903277293;286.46000000000004;5750000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;5770000.0;0.0205;0.0;0.1408333333333333;0.0465;0.0;0.0205;0.0;9693.298828125;0.0;2908.4970703125;14888.3828125;481923.68146338983;481551.2059105996;240358.72083425234;240684.04957093557;236552.85376162277;430346.717906069;444760.2433828497;441691.54992388893;472556.2466753328;528565.9442730256;468280.0305953833;442875.1821116291;447186.0512154405;465437.41611875535;460883.4628345854;415348.8186920294;477251.74924402323;441413.8914409164;444603.8499484956;214070.64678622372;219505.55070137876;459537.72642046213;199321.75866311294;199321.75866311294;272.9184803408725;900029.8942615367;491620.33900711744;119787.48842446377;140851.256028454;0;2;3;9;5;5;0;8;50;52;706518792889.6412;269667434540.04184;594048775524.6726;34133.745602559284;12100.042500716738;-0.0;5028.282871350345;2113201.3250943297;481305.8284629478;0.0;440100.4103273136;4.067838535694929;0.2500553388920724
3257;2019-06-15 23:17:45.108;569;566;158;159;147;45;101;23;10;36;750;203;17;45;246;207;222;537;134;80;101;-95;573;358;363;138;362;304;576;306.0;-1.0;909.0;167.0;0.0;0;95;75;1;0;0;0;0;0;0;1;0;1;0;0;14765.66796875;9409.6015625;0.0;2921.39428710938;516.0;249004;530.0;0.0;Calculated values ==>;1560633465.108;330.06;329.76000000000005;288.96000000000004;289.06;287.86;277.66;274.1680685717883;283.26000000000005;275.46000000000004;274.16;276.76000000000005;348.16;293.46000000000004;274.86;277.66;297.76000000000005;293.86;295.36;326.86;281.16;283.26000000000005;326.16;324.76000000000005;263.66;242.14157278889297;268.0796299477929;274.1680685717883;286.56;5730000.0;3579999.9999999995;3629999.9999999995;1380000.0;3620000.0000000005;3040000.0;5760000.0;0.051000000000000004;0.0;0.1515;0.02783333333333333;0.0;0.051000000000000004;0.0;9409.6015625;0.0;2921.39428710938;14765.66796875;482154.19623934326;481384.0734293641;240390.69802223454;240716.43251320068;236891.58318839423;430280.9020939914;444716.888318451;442875.1821116291;472556.2466753328;528565.9442730256;468280.0305953833;443898.39648781426;447886.92588112364;465437.41611875535;460863.32371791895;416443.1710118324;477228.2988874985;441364.16243693535;444716.888318451;222432.26289678228;216578.99785978085;459537.72642046213;200923.27320625458;200923.27320625458;273.55403035114824;900276.970165238;491779.50331192516;119836.06275537868;140851.256028454;0;2;3;9;5;5;0;8;50;52;706736256639.6758;269750220740.055;594231145124.7017;36655.71419916424;7198.102281128777;-0.0;12433.474370722019;2113791.1389407436;481466.61953317653;0.0;440245.90071858006;4.564699521231134;0.18580566204032598
