;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3258;2019-06-15 23:18:45.129;569;565;158;159;146;45;102;23;14;36;749;203;26;49;246;207;222;537;134;80;101;-96;574;357;362;136;362;303;576;-1.0;-1.0;752.0;173.0;0.0;0;91;75;1;0;0;0;0;0;0;1;0;1;0;0;14821.09765625;9558.9404296875;0.0;2899.330078125;508.0;249005;539.0;14.0;Calculated values ==>;1560633525.129;330.06;329.66;288.96000000000004;289.06;287.76000000000005;277.66;274.0616903277293;283.36;275.46000000000004;274.56;276.76000000000005;348.06000000000006;293.46000000000004;275.76000000000005;278.06;297.76000000000005;293.86;295.36;326.86;281.16;283.26000000000005;327.06;323.96000000000004;263.56;241.71165711629368;267.9596281332873;274.0616903277293;286.56;5740000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3030000.0;5760000.0;0.0;0.0;0.12533333333333332;0.028833333333333332;0.0;0.0;0.03545469631340272;9558.9404296875;0.0;2899.330078125;14821.09765625;482039.00161432964;481242.4571910762;240390.69802223454;240716.43251320068;236580.54397150784;430346.717906069;445072.19969914685;443664.5507289629;472818.15071447083;528538.3341833716;468419.660461477;445394.99845677166;448630.7726451126;465437.41611875535;461017.6682793448;416073.34741824545;477228.2988874985;441576.36550645786;444916.35920612566;226195.42121513622;213234.55432191002;459745.36586501705;199789.51883686465;200923.27320625458;273.10346376881057;900523.6128398032;491937.6298198663;119884.58576879435;140851.256028454;0;2;3;9;5;5;0;8;50;52;706953832764.3439;269832449509.92957;594413308859.4238;30565.67066380964;7495.393589311728;-0.0;0.0;2114351.513209453;481589.1081879397;0.0;440349.5492691449;3.0550841089261564;0.20527523818219715
3259;2019-06-15 23:19:45.139;570;565;158;159;146;45;103;22;18;36;750;203;34;52;246;208;222;536;133;80;102;-96;570;358;363;138;363;303;572;248.0;0.0;700.0;338.0;0.0;0;94;74;1;0;0;0;0;0;0;1;0;1;0;0;14701.2197265625;9464.7724609375;0.0;2912.00268554688;496.0;249006;543.0;15.0;Calculated values ==>;1560633585.139;330.16;329.66;288.96000000000004;289.06;287.76000000000005;277.66;274.1680685717883;283.46000000000004;275.36;274.96000000000004;276.76000000000005;348.16;293.46000000000004;276.56;278.36;297.76000000000005;293.96000000000004;295.36;326.76000000000005;281.16;283.36;327.46000000000004;322.76000000000005;263.56;242.14157278889297;267.9596281332873;274.1680685717883;286.46000000000004;5700000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3030000.0;5720000.0;0.04133333333333333;0.0;0.11666666666666667;0.05633333333333333;0.0;0.04133333333333333;0.03800811317889945;9464.7724609375;0.0;2912.00268554688;14701.2197265625;482639.10369611793;481706.4220426708;240519.6899280232;240847.07354863305;236692.1338032013;430280.9020939914;445029.4078903859;444244.8339766329;472556.2466753328;528642.8357593152;468419.660461477;446531.9673155462;449045.67269265273;465292.22471119097;460997.6953817449;417530.14259603806;477569.73538765253;441364.16243693535;444873.2866390601;227868.02628245065;208218.24852204052;459436.6143945837;199048.1836266801;199048.1836266801;272.81421472561914;900769.6731545061;492096.1871824198;119933.02161311275;140851.256028454;0;2;3;9;5;5;0;8;50;52;707171369014.3093;269914663209.9165;594595139159.3949;28606.27587416116;14668.5482665919;-0.0;10160.770924511708;2114844.6949471165;481773.8384866288;0.0;440434.2364723509;4.317408568292778;0.24442541338822027
3260;2019-06-15 23:20:45.120;570;564;158;159;147;45;104;22;23;36;749;202;39;58;246;208;222;533;134;81;103;-96;571;358;363;138;363;304;574;-1.0;-1.0;606.0;347.0;0.0;0;94;74;1;0;0;0;0;0;0;1;0;1;0;0;14598.447265625;9338.611328125;0.0;2918.07690429688;480.0;249007;545.0;15.0;Calculated values ==>;1560633645.12;330.16;329.56;288.96000000000004;289.06;287.86;277.66;274.1680685717883;283.56;275.36;275.46000000000004;276.76000000000005;348.06000000000006;293.36;277.06;278.96000000000004;297.76000000000005;293.96000000000004;295.36;326.46000000000004;281.26000000000005;283.46000000000004;327.66;321.16;263.56;242.14157278889297;268.0796299477929;274.1680685717883;286.56;5710000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;5740000.0;0.0;0.0;0.10099999999999999;0.057833333333333334;0.0;0.0;0.03803546265781157;9338.611328125;0.0;2918.07690429688;14598.447265625;482524.46331094636;481333.33548208326;240454.97585598976;240781.52963269287;236947.8583831626;430280.9020939914;445185.2543446536;444766.67480068695;472556.2466753328;528461.3794440429;468158.8329865385;447045.31445274205;449688.22403800517;465292.22471119097;460997.6953817449;417171.4625225602;476891.5813206379;441526.9608701017;445029.4078903859;228704.35009887922;201530.46850934727;459436.6143945837;197719.38995412865;199048.1836266801;272.284879360579;901013.7597273247;492252.83242714865;119981.59022471929;140851.256028454;0;2;3;9;5;5;0;8;50;52;707389100044.1155;269997436989.8428;594777181494.2328;24951.775769502387;15135.97948013965;-0.0;0.0;2115290.8707100023;482022.1309001267;0.0;440518.8827501676;3.2706840942237814;0.27405638171221636
3261;2019-06-15 23:21:45.110;571;564;158;159;146;45;105;22;27;36;749;201;41;58;246;208;222;532;134;81;104;-96;571;357;362;138;362;303;574;-2.0;-2.0;668.0;397.0;0.0;0;93;74;1;0;0;0;0;0;0;1;0;1;0;0;14681.169921875;9436.1416015625;0.0;2926.546875;468.0;249008;545.0;0.0;Calculated values ==>;1560633705.11;330.26000000000005;329.56;288.96000000000004;289.06;287.76000000000005;277.66;274.0616903277293;283.66;275.36;275.86;276.76000000000005;348.06000000000006;293.26000000000005;277.26000000000005;278.96000000000004;297.76000000000005;293.96000000000004;295.36;326.36;281.26000000000005;283.56;327.66;319.96000000000004;263.56;242.14157278889297;267.9596281332873;274.0616903277293;286.56;5710000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;5740000.0;0.0;0.0;0.11133333333333333;0.06616666666666667;0.0;0.0;0.0;9436.1416015625;0.0;2926.546875;14681.169921875;482664.60703198286;481333.33548208326;240454.97585598976;240781.52963269287;236636.17210871406;430346.717906069;445538.0915760685;445537.8252269786;472556.2466753328;528538.3341833716;468177.6259707547;447516.57979027147;449870.8715090784;465437.41611875535;461151.7468027471;417171.4625225602;476746.27159362665;441738.5093897329;445383.06367426197;228704.35009887922;196515.0671798046;459436.6143945837;197343.87821287228;199048.1836266801;272.1305833463564;901257.7158711243;492409.2626255418;120030.28730535481;140851.256028454;0;2;3;9;5;5;0;8;50;52;707606563794.15;270080223189.85596;594959251144.2617;27632.259434237167;17341.802710689903;-0.0;0.0;2115728.9979700544;482292.7339770625;0.0;440518.8827501676;3.6378868747028643;0.30750764586208335
3262;2019-06-15 23:22:45.111;572;563;157;158;147;45;106;23;31;36;749;201;42;64;246;209;222;530;133;82;105;-96;571;358;363;139;363;303;573;263.0;-1.0;432.0;260.0;0.0;0;95;73;1;0;0;0;0;0;0;1;0;1;0;0;14600.947265625;9379.3955078125;0.0;2927.7958984375;461.0;249009;543.0;0.0;Calculated values ==>;1560633765.111;330.36;329.46000000000004;288.86;288.96000000000004;287.86;277.66;274.1680685717883;283.76000000000005;275.46000000000004;276.26000000000005;276.76000000000005;348.06000000000006;293.26000000000005;277.36;279.56;297.76000000000005;294.06;295.36;326.16;281.36;283.66;327.46000000000004;319.26000000000005;263.56;242.35481222062532;267.9596281332873;274.1680685717883;286.46000000000004;5710000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3030000.0;5730000.0;0.04383333333333333;0.0;0.07200000000000001;0.043333333333333335;0.0;0.04383333333333333;0.0;9379.3955078125;0.0;2927.7958984375;14600.947265625;482804.64189250395;481308.15827044274;240161.6874995558;240487.27798594558;236976.12348474297;430280.9020939914;445496.1318083351;446107.1014639255;472424.9728513876;528538.3341833716;468177.6259707547;447656.4881179867;450690.13586788916;465292.22471119097;461131.9395044041;417171.4625225602;476578.08758204314;441689.4268647018;445340.82824547135;227868.02628245065;193589.57483703562;459281.71779846883;198918.1545128315;198918.1545128315;272.76259954930856;901501.737581989;492566.0613818226;120079.07430837155;140851.256028454;0;2;3;9;5;5;0;8;50;52;707824067419.7516;270163324575.0858;595141054174.7645;17797.60418047877;11282.42107571095;-0.0;10801.527198614045;2116107.586477594;482531.27315152885;0.0;440608.8969772838;3.240508019933012;0.16212210940102023
3263;2019-06-15 23:23:45.141;574;564;158;158;146;45;107;21;33;36;748;202;42;61;246;209;222;530;133;82;106;-96;570;357;362;138;362;302;572;-2.0;0.0;470.0;237.0;0.0;0;94;71;1;0;0;0;0;0;0;1;0;1;0;0;14466.9541015625;9086.1982421875;0.0;2901.15502929688;456.0;249010;540.0;0.0;Calculated values ==>;1560633825.141;330.56;329.56;288.96000000000004;288.96000000000004;287.76000000000005;277.66;274.0616903277293;283.86;275.26000000000005;276.46000000000004;276.76000000000005;347.96000000000004;293.36;277.36;279.26000000000005;297.76000000000005;294.06;295.36;326.16;281.36;283.76000000000005;327.16;318.76000000000005;263.56;242.14157278889297;267.8393353686513;274.0616903277293;286.46000000000004;5700000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3020000.0;5720000.0;0.0;0.0;0.07833333333333334;0.0395;0.0;0.0;0.0;9086.1982421875;0.0;2901.15502929688;14466.9541015625;483198.3153502877;481565.4309589414;240519.6899280232;240519.6899280232;236692.1338032013;430346.717906069;445847.3500520015;446583.57048168074;472556.2466753328;528510.7994535349;468438.27426827076;447845.39370153175;450462.1078894688;465437.41611875535;461285.69911667117;417530.14259603806;476700.7725956889;441900.3260764663;445692.85298803146;226613.5671989835;191500.00471740507;459436.6143945837;197836.5298097219;198918.1545128315;272.3276866060712;901744.0912095224;492720.01826963987;120127.67318670837;140851.256028454;0;2;3;9;5;5;0;8;50;52;708041676169.6478;270246466125.04617;595322644924.678;19485.18485263678;10333.20334110204;-0.0;0.0;2116418.4317310094;482711.4934200181;0.0;440698.95471025934;2.4874872307860536;0.2003986280558159
3264;2019-06-15 23:24:45.112;576;565;158;159;146;45;107;21;30;36;748;202;41;67;247;209;222;528;133;82;107;-96;563;358;363;138;363;302;566;280.0;0.0;609.0;226.0;21.0;0;92;68;1;0;0;0;0;0;0;1;0;1;0;0;14107.9853515625;8909.05859375;0.0;2895.0498046875;453.0;249011;537.0;0.0;Calculated values ==>;1560633885.112;330.76000000000005;329.66;288.96000000000004;289.06;287.76000000000005;277.66;274.1680685717883;283.86;275.26000000000005;276.16;276.76000000000005;347.96000000000004;293.36;277.26000000000005;279.86;297.86;294.06;295.36;325.96000000000004;281.36;283.86;326.86;318.46000000000004;263.56;242.14157278889297;267.8393353686513;274.1680685717883;286.46000000000004;5630000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3020000.0;5660000.0;0.04666666666666666;0.0;0.10149999999999999;0.03766666666666666;0.0035;0.050166666666666665;0.0;8909.05859375;0.0;2895.0498046875;14107.9853515625;484268.96431631077;482398.5571971661;240716.51099119664;241046.449855107;236862.06050046568;430280.9020939914;445651.1672211228;446159.5380015785;472556.2466753328;528510.7994535349;468438.27426827076;447705.9326627795;451276.12695403385;465423.3653177346;461131.9395044041;419947.6313248482;477145.50524310634;441689.4268647018;445651.1672211228;225359.1397227605;190246.288480595;459436.6143945837;199837.1969890009;202689.24215194478;273.1265518331541;901982.100611285;492869.90626226744;120175.9515477979;140851.256028454;0;2;3;9;5;5;0;8;50;52;708259071044.4888;270329226104.98563;595503757344.5455;25001.71761277662;9778.24472227695;-0.0;12188.589907637099;2116788.976734593;482879.0078159801;0.0;440800.47719981713;3.9790004172536957;0.17587028682757008
3265;2019-06-15 23:25:45.112;577;566;158;159;146;44;108;21;29;36;747;201;40;63;247;210;222;520;132;82;107;-97;563;357;362;137;361;302;566;-1.0;-1.0;424.0;246.0;8.0;0;92;68;1;0;0;0;0;0;0;1;0;1;0;0;14175.9111328125;8873.37890625;0.0;2893.20068359375;450.0;249012;533.0;0.0;Calculated values ==>;1560633945.112;330.86;329.76000000000005;288.96000000000004;289.06;287.76000000000005;277.56;274.0616903277293;283.96000000000004;275.26000000000005;276.06;276.76000000000005;347.86;293.26000000000005;277.16;279.46000000000004;297.86;294.16;295.36;325.16;281.36;283.86;326.46000000000004;318.16;263.46000000000004;241.92719264551067;267.8393353686513;274.0616903277293;286.36;5630000.0;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;3020000.0;5660000.0;0.0;0.0;0.07066666666666667;0.041;0.0013333333333333333;0.0013333333333333333;0.0;8873.37890625;0.0;2893.20068359375;14175.9111328125;484407.07672470476;482538.3473957923;240716.51099119664;241046.449855107;236862.06050046568;430346.717906069;446001.5848834756;446017.8014079234;472687.3056196521;528406.342065764;468317.4369840153;447566.28926109587;450734.07432656095;465712.960854355;461419.5259271944;419947.6313248482;475987.43659471144;441900.3260764663;445847.3500520015;223686.61821467688;188992.59102226305;459490.2302056566;197388.9895612624;240716.51099119664;272.1486550523046;902217.7997486547;493018.0932414341;120224.18696853358;140851.256028454;0;2;3;9;5;5;0;8;50;52;708476571044.4888;270411726104.98563;595684957344.5455;17569.76937049738;10746.150866420163;-0.0;273.50778541440644;2117143.73912612;483050.0444458859;0.0;440904.3280139259;2.4297144131000254;0.1992565507331355
3266;2019-06-15 23:26:45.143;577;567;158;159;146;43;108;20;31;36;747;201;42;67;247;210;222;517;131;82;107;-97;562;356;361;138;361;303;564;-1.0;-1.0;545.0;413.0;0.0;0;90;66;1;0;0;0;0;0;0;1;0;1;0;0;14042.5517578125;8745.3076171875;0.0;2886.83276367188;449.0;249013;531.0;0.0;Calculated values ==>;1560634005.143;330.86;329.86;288.96000000000004;289.06;287.76000000000005;277.46000000000004;273.955091788801;283.96000000000004;275.16;276.26000000000005;276.76000000000005;347.86;293.26000000000005;277.36;279.86;297.86;294.16;295.36;324.86;281.36;283.86;326.26000000000005;318.06;263.46000000000004;242.14157278889297;267.9596281332873;273.955091788801;286.26000000000005;5620000.0;3560000.0;3610000.0;1380000.0;3610000.0;3030000.0;5640000.0;0.0;0.0;0.09083333333333334;0.06883333333333333;0.0;0.0;0.0;8745.3076171875;0.0;2886.83276367188;14042.5517578125;484519.5293692349;482907.02076417545;240783.03214741327;241113.8454885597;236919.39709424853;430412.23801567365;446196.55903543683;446107.1014639255;472556.2466753328;528329.302319711;468177.6259707547;447656.4881179867;451097.61459203396;465712.960854355;461572.66604716954;420280.66074884206;475799.5398791093;442110.38373763114;446042.8533368698;222850.3779558165;188574.69595719432;459335.47050702886;196272.69664338298;240716.51099119664;271.69625560739877;902453.0751018401;493164.9914871157;120272.37880010143;140851.256028454;0;2;3;9;5;5;0;8;50;52;708693583109.1233;270494268729.84662;595866551119.2397;22693.291771199278;18107.48760094762;-0.0;0.0;2117479.4379899157;483290.6156636523;0.0;440906.6084230701;3.5075900080508267;0.3112539430785191
3267;2019-06-15 23:27:45.133;576;567;158;159;147;43;108;23;36;36;747;201;45;66;247;211;222;510;132;82;108;-96;559;356;361;139;361;304;562;-1.0;204.0;651.0;364.0;0.0;0;94;67;1;0;0;0;0;0;0;1;0;1;0;0;14046.3671875;8757.044921875;0.0;2926.15478515625;448.0;249014;528.0;0.0;Calculated values ==>;1560634065.133;330.76000000000005;329.86;288.96000000000004;289.06;287.86;277.46000000000004;273.955091788801;283.96000000000004;275.46000000000004;276.76000000000005;276.76000000000005;347.86;293.26000000000005;277.66;279.76000000000005;297.86;294.26000000000005;295.36;324.16;281.36;283.96000000000004;325.96000000000004;317.96000000000004;263.56;242.35481222062532;268.0796299477929;273.955091788801;286.36;5590000.0;3560000.0;3610000.0;1390000.0;3610000.0;3040000.0;5620000.0;0.0;0.034;0.1085;0.06066666666666667;0.0;0.0;0.0;8757.044921875;0.0;2926.15478515625;14046.3671875;484718.7524320116;483135.5182414883;240850.0213375966;241181.72095369906;237292.8112842608;430412.23801567365;446196.55903543683;446621.9564447741;472424.9728513876;528252.2207789605;468037.5601754016;447886.92588112364;450782.5135501844;465712.960854355;461706.0807142488;421262.87505354645;475030.319929198;442110.38373763114;446196.55903543683;221596.04284303306;188156.80290529504;459281.71779846883;197258.81562058174;240716.51099119664;272.0925357091756;902687.1104140341;493310.8201161414;120320.81228942222;140851.256028454;0;2;3;9;5;5;0;8;50;52;708910147009.1577;270577354879.85983;596048620769.2687;27055.900779424872;15896.056065458484;0.0;0.0;2117893.9454984693;483573.9313004401;0.0;440906.6084230701;3.676386428542668;0.3027440100530788
3268;2019-06-15 23:28:45.104;574;567;159;159;147;43;109;21;41;35;747;201;49;67;247;211;222;508;131;82;108;-96;559;356;361;139;361;304;562;175.0;215.0;795.0;356.0;3.0;0;94;68;1;0;0;0;0;0;0;1;0;1;0;0;14179.6845703125;8826.8173828125;0.0;2912.41259765625;447.0;249015;525.0;0.0;Calculated values ==>;1560634125.104;330.56;329.86;289.06;289.06;287.86;277.46000000000004;273.955091788801;284.06;275.26000000000005;277.26000000000005;276.66;347.86;293.26000000000005;278.06;279.86;297.86;294.26000000000005;295.36;323.96000000000004;281.36;283.96000000000004;325.66;317.86;263.56;242.35481222062532;268.0796299477929;273.955091788801;286.26000000000005;5590000.0;3560000.0;3610000.0;1390000.0;3610000.0;3040000.0;5620000.0;0.029166666666666667;0.035833333333333335;0.1325;0.059333333333333335;0.0005;0.029666666666666668;0.0;8826.8173828125;0.0;2912.41259765625;14179.6845703125;484443.5890525075;483135.5182414883;241181.72095369906;241181.72095369906;237292.8112842608;430412.23801567365;446350.00823681615;447326.59894302575;472326.8440106818;528252.2207789605;468037.5601754016;448444.3321323563;450918.5752778107;465712.960854355;461706.0807142488;421262.87505354645;474738.4659549245;442110.38373763114;446196.55903543683;220341.7376933702;187738.9118479558;459281.71779846883;198469.9474005496;199189.80875256896;272.5761797428001;902922.2138245145;493457.28147859906;120369.44350131812;140851.256028454;0;2;3;9;5;5;0;8;50;52;709126642319.86;270660714570.13025;596230932609.8601;32973.50632937809;15474.831710276541;0.0;7327.8669250584135;2118393.9487742195;483835.2290111209;0.0;440967.64446595736;4.751266058975863;0.292197089825748
3269;2019-06-15 23:29:45.134;572;566;159;160;147;43;110;22;46;35;748;200;52;69;247;212;221;509;130;83;109;-96;556;357;362;138;362;303;558;234.0;352.0;895.0;204.0;17.0;0;92;67;1;0;0;0;0;0;0;1;0;1;0;0;14058.98046875;8683.0341796875;0.0;2901.76416015625;446.0;249016;523.0;0.0;Calculated values ==>;1560634185.134;330.36;329.76000000000005;289.06;289.16;287.86;277.46000000000004;274.0616903277293;284.16;275.36;277.76000000000005;276.66;347.96000000000004;293.16;278.36;280.06;297.86;294.36;295.26000000000005;324.06;281.46000000000004;284.06;325.46000000000004;317.76000000000005;263.56;242.14157278889297;267.9596281332873;274.0616903277293;286.16;5560000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;5580000.0;0.039;0.058666666666666666;0.14916666666666664;0.034;0.0028333333333333335;0.041833333333333333;0.0;8683.0341796875;0.0;2901.76416015625;14058.98046875;484506.17255309963;483452.7727707857;241318.93989950768;241653.99799175613;237410.68173634965;430346.717906069;446309.27618188073;448214.2968835578;472458.26935960614;528433.8230485279;468056.4967297473;449045.67269265273;451368.48825574096;465568.3016696177;461686.8058337108;421931.06061750016;475385.374716377;442061.818510252;446155.5595720534;219505.55070137876;187321.02276691253;459436.6143945837;200241.67150972039;203023.79725723586;273.28177475034096;903157.6536941655;493603.2698659318;120417.91920001328;140851.256028454;0;2;3;9;5;5;0;8;50;52;709343650769.7566;270743856120.09064;596413123659.7733;36989.24995159741;8812.628058085353;0.0;10171.012056836533;2118977.2632544343;484037.72570684314;0.0;441113.54136939935;4.831580872151309;0.2199945980267416
3270;2019-06-15 23:30:45.125;571;565;159;159;148;44;111;22;38;35;748;201;47;70;247;212;221;505;129;84;111;-96;557;357;362;137;361;304;560;-1.0;394.0;722.0;205.0;13.0;0;92;67;1;0;0;0;0;0;0;1;0;1;0;0;14100.244140625;8685.3193359375;0.0;2915.79077148438;444.0;249017;521.0;0.0;Calculated values ==>;1560634245.125;330.26000000000005;329.66;289.06;289.06;287.96000000000004;277.56;274.0616903277293;284.26000000000005;275.36;276.96000000000004;276.66;347.96000000000004;293.26000000000005;277.86;280.16;297.86;294.36;295.26000000000005;323.66;281.56;284.26000000000005;325.26000000000005;317.56;263.56;241.92719264551067;268.0796299477929;274.0616903277293;286.06;5570000.0;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;3040000.0;5600000.0;0.0;0.06566666666666666;0.12033333333333333;0.034166666666666665;0.0021666666666666666;0.0021666666666666666;0.0;8685.3193359375;0.0;2915.79077148438;14100.244140625;484255.98522953235;483086.1820954853;241250.08333744947;241250.08333744947;237669.19697492998;430346.717906069;446462.73675208574;446904.3873112669;472589.4791058512;528356.8049577941;468037.5601754016;448165.9890469976;451325.8193632917;465712.960854355;461686.8058337108;421611.700035699;474552.19119468424;442222.9895933941;446462.73675208574;218669.37671819705;186485.25045852014;459591.1629779898;199359.99014313717;241250.08333744947;272.9336192442362;903392.2786999667;493747.984434635;120466.39155244909;140851.256028454;0;2;3;9;5;5;0;8;50;52;709560818189.5287;270826343745.0041;596595196344.5823;29787.84245923161;8891.231738524131;0.0;444.6274157317119;2119533.6555525754;484185.2357418354;0.0;441201.9917620286;3.372410161718733;0.2262116090581322
3271;2019-06-15 23:31:45.115;570;565;159;159;147;44;112;21;5;36;748;201;25;70;247;212;221;507;130;84;112;-96;557;357;362;137;362;303;559;145.0;281.0;652.0;291.0;14.0;0;90;66;1;0;0;0;0;0;0;1;0;1;0;0;14058.2255859375;8705.30078125;0.0;2887.52734375;443.0;249018;519.0;0.0;Calculated values ==>;1560634305.115;330.16;329.66;289.06;289.06;287.86;277.56;274.0616903277293;284.36;275.26000000000005;273.66;276.76000000000005;347.96000000000004;293.26000000000005;275.66;280.16;297.86;294.36;295.26000000000005;323.86;281.56;284.36;325.06;317.46000000000004;263.56;241.92719264551067;267.9596281332873;274.0616903277293;286.16;5570000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3030000.0;5590000.0;0.024166666666666666;0.04683333333333333;0.10866666666666666;0.0485;0.0023333333333333335;0.0265;0.0;8705.30078125;0.0;2887.52734375;14058.2255859375;484118.2948509107;483200.3527430287;241284.4493855481;241284.4493855481;237381.07457337916;430346.717906069;446615.9432972033;442345.5325163701;472687.3056196521;528433.8230485279;468177.6259707547;445251.96559515793;451503.69442436536;465568.3016696177;461686.8058337108;421611.700035699;474969.5799448574;442222.9895933941;446615.9432972033;217833.21561994078;186067.36719380575;459591.1629779898;198731.7462414097;202478.52513460428;272.68440687681266;903626.8935054063;493892.88211532886;120514.74447658635;140851.256028454;0;2;3;9;5;5;0;8;50;52;709777981989.5632;270908530045.01715;596777265994.6112;26472.698108545697;12651.681711724135;0.0;6469.641581308873;2120002.415251075;484364.73009990284;0.0;441259.60106719506;3.932950692441902;0.23666174530691142
3272;2019-06-15 23:32:45.115;570;565;158;159;148;45;114;21;-9;36;748;201;2;59;247;212;221;502;130;85;113;-97;554;357;362;139;362;303;556;286.0;165.0;626.0;387.0;26.0;0;94;64;1;0;0;0;0;0;0;1;0;1;0;0;14078.6494140625;8413.0068359375;0.0;2910.04296875;442.0;249019;517.0;0.0;Calculated values ==>;1560634365.115;330.16;329.66;288.96000000000004;289.06;287.96000000000004;277.66;274.0616903277293;284.56;275.26000000000005;272.26000000000005;276.76000000000005;347.96000000000004;293.26000000000005;273.36;279.06;297.86;294.36;295.26000000000005;323.36;281.66;284.46000000000004;324.86;317.36;263.46000000000004;242.35481222062532;267.9596281332873;274.0616903277293;286.16;5540000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;5560000.0;0.04766666666666666;0.0275;0.10433333333333333;0.0645;0.004333333333333333;0.052;0.0;8413.0068359375;0.0;2910.04296875;14078.6494140625;484456.75295966974;483542.1280240151;241053.86607886202;241388.29807833457;237789.26784107496;430346.717906069;446921.6022498368;440254.13072146993;472424.9728513876;528433.8230485279;468177.6259707547;441901.5654153896;450007.8213432342;465568.3016696177;461686.8058337108;422562.20211510535;474619.21881249273;442383.84218772314;446768.8978075913;216997.06728235667;185649.48583044452;459180.3614032639;198288.62870326592;201852.39848456558;272.5080703307072;903861.3674637397;494035.53467880544;120563.05756252384;140851.256028454;0;2;3;9;5;5;0;8;50;52;709995181989.5632;270991330045.01715;596959065994.6112;25245.06737723262;16827.51675914987;0.0;12735.657964797338;2120433.396630123;484610.3900871601;0.0;441419.6452300793;4.840413408628689;0.2645156882073592
3273;2019-06-15 23:33:45.126;567;564;158;159;147;45;114;20;0;36;747;201;8;56;248;213;221;499;131;85;114;-98;554;357;362;138;362;303;556;93.0;167.0;804.0;425.0;24.0;0;91;64;1;0;0;0;0;0;0;1;0;1;0;0;14100.7744140625;8424.771484375;0.0;2896.1904296875;441.0;249020;516.0;0.0;Calculated values ==>;1560634425.126;329.86;329.56;288.96000000000004;289.06;287.86;277.66;274.0616903277293;284.56;275.16;273.16;276.76000000000005;347.86;293.26000000000005;273.96000000000004;278.76000000000005;297.96000000000004;294.46000000000004;295.26000000000005;323.06;281.66;284.56;324.76000000000005;317.26000000000005;263.36;242.14157278889297;267.9596281332873;274.0616903277293;286.26000000000005;5540000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;5560000.0;0.015500000000000002;0.02783333333333333;0.13399999999999998;0.07083333333333333;0.004;0.019500000000000003;0.0;8424.771484375;0.0;2896.1904296875;14100.7744140625;484044.6215744988;483404.0020953021;241053.86607886202;241388.29807833457;237470.17873102773;430346.717906069;446921.6022498368;441604.3489713403;472556.2466753328;528329.302319711;468177.6259707547;442787.31820175383;449596.476301459;465699.07969398145;461820.26031341054;422562.20211510535;474181.88427285233;442383.84218772314;446921.6022498368;216578.99785978085;185231.60634950487;459234.29461077973;197951.70710721813;206793.17561422198;272.37368653547276;904096.2390472173;494175.8752223331;120611.45171141237;140851.256028454;0;2;3;9;5;5;0;8;50;52;710212421809.2664;271074445279.90356;597140899324.3627;32649.454009792364;18507.516614835615;0.0;4682.504319394489;2120915.9394243183;484904.9026822862;0.0;441564.82319333043;4.932396678648008;0.3491365135734319
3274;2019-06-15 23:34:45.106;563;562;158;159;147;45;115;22;8;36;747;200;19;51;248;213;221;500;131;86;114;-98;551;358;363;139;363;304;553;233.0;185.0;838.0;301.0;16.0;0;93;64;1;0;0;0;0;0;0;1;0;1;0;0;14069.5712890625;8478.283203125;0.0;2910.34301757812;439.0;249021;514.0;0.0;Calculated values ==>;1560634485.106;329.46000000000004;329.36;288.96000000000004;289.06;287.86;277.66;274.1680685717883;284.66;275.36;273.96000000000004;276.76000000000005;347.86;293.16;275.06;278.26000000000005;297.96000000000004;294.46000000000004;295.26000000000005;323.16;281.76000000000005;284.56;324.56;317.06;263.36;242.35481222062532;268.0796299477929;274.1680685717883;286.26000000000005;5510000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3040000.0;5530000.0;0.03883333333333334;0.030833333333333334;0.1396666666666667;0.050166666666666665;0.0026666666666666666;0.0415;0.0;8478.283203125;0.0;2910.34301757812;14069.5712890625;483834.6953017353;483469.68603669765;241157.45122844502;241493.2926065989;237560.14002881784;430280.9020939914;446882.05092554615;442580.7327243594;472424.9728513876;528252.2207789605;467916.2118046561;444188.7006036905;448721.9649698524;465554.39734395995;461667.65482352895;423490.7755413732;474706.7145736929;442336.0261245639;446729.08510916616;215742.86842915416;184395.8529593127;459078.972389739;199568.47382333016;202240.8579136187;273.0203426461327;904330.913677191;494316.6870585107;120659.82336089539;140851.256028454;0;2;3;9;5;5;0;8;50;52;710429849309.3354;271157517579.93;597322938624.4205;33940.71215984375;13018.776678081509;0.0;10146.26142861522;2121470.6725032246;485167.53422010713;0.0;441688.35505025386;5.014279085104159;0.26445686649892
3275;2019-06-15 23:35:45.117;559;559;158;159;148;45;116;21;11;36;749;200;25;53;248;213;221;497;134;87;116;-98;552;357;362;124;362;302;554;165.0;273.0;917.0;193.0;15.0;0;10;62;1;0;0;0;0;0;0;1;0;1;0;0;13362.814453125;8371.1630859375;0.0;2406.74633789062;439.0;249022;512.0;0.0;Calculated values ==>;1560634545.117;329.06;329.06;288.96000000000004;289.06;287.96000000000004;277.66;274.0616903277293;284.76000000000005;275.26000000000005;274.26000000000005;276.76000000000005;348.06000000000006;293.16;275.66;278.46000000000004;297.96000000000004;294.46000000000004;295.26000000000005;322.86;281.86;284.76000000000005;324.36;317.06;263.36;239.02933182858504;267.8393353686513;274.0616903277293;286.56;5520000.0;3570000.0000000005;3620000.0000000005;1240000.0;3620000.0000000005;3020000.0;5540000.0;0.0275;0.0455;0.15283333333333332;0.03216666666666666;0.0025;0.03;0.0;8371.1630859375;0.0;2406.74633789062;13362.814453125;483170.0112510433;482941.1667035584;241122.7972128732;241458.1654974193;237849.8853277914;430346.717906069;447226.26867977355;443431.1120271193;474371.97591706755;528615.2473456069;468196.52568898356;445448.85450290097;449367.78088530374;465699.07969398145;461820.26031341054;423183.60070846253;474143.7484425042;442704.60315965564;447226.26867977355;214906.75144652807;184395.8529593127;461373.0057869393;200266.79567899468;203671.46247348457;273.2916682133831;904559.5588028944;494457.1248534952;120704.14056230409;140851.256028454;0;2;3;9;5;5;0;8;50;52;710647389184.9025;271236432045.13565;597504771954.8944;37163.61301520505;8398.916425138885;0.0;7306.644186188669;2122063.3171795025;485346.0477179081;0.0;441833.8225949177;4.905327327176074;0.2506214615378126
3276;2019-06-15 23:36:45.127;556;556;158;158;147;45;117;23;12;36;754;199;28;48;248;213;220;494;133;87;116;-95;549;357;362;122;362;300;551;-1.0;81.0;871.0;171.0;3.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;12073.9814453125;7857.572265625;0.0;1413.39123535156;438.0;249023;511.0;0.0;Calculated values ==>;1560634605.127;328.76000000000005;328.76000000000005;288.96000000000004;288.96000000000004;287.86;277.66;274.0616903277293;284.86;275.46000000000004;274.36;276.76000000000005;348.56000000000006;293.06;275.96000000000004;277.96000000000004;297.96000000000004;294.46000000000004;295.16;322.56;281.86;284.76000000000005;324.26000000000005;316.96000000000004;263.66;238.5638546566975;267.5978703862781;274.0616903277293;286.46000000000004;5490000.0;3570000.0000000005;3620000.0000000005;1220000.0;3620000.0000000005;3000000.0;5510000.0;0.0;0.013500000000000002;0.1451666666666667;0.0285;0.0005;0.0005;0.0;7857.572265625;0.0;1413.39123535156;12073.9814453125;483099.4947239284;482870.34264980844;241227.1409338394;241227.1409338394;237620.59868662496;430346.717906069;447378.2344853216;443981.54984624276;474628.0862417509;529290.4194999392;468355.26922437886;446264.66230711376;449049.17973423813;465699.07969398145;461820.26031341054;423822.5841307327;474087.5892206752;442704.60315965564;447226.26867977355;214488.6975840042;183977.97901196036;461967.0485236365;200156.7118571571;241227.1409338394;273.24830776786587;904771.5674308976;494592.38685464696;120735.98034782268;140851.256028454;0;2;3;9;5;5;0;8;50;52;710864625384.8679;271310244345.12393;597685402054.8657;35395.23898141561;7461.594594994663;0.0;102.99956387296707;2122668.0750555615;485478.2406715424;0.0;441895.5799173303;4.633804580910932;0.29871901022626396
3277;2019-06-15 23:37:45.128;552;552;157;158;147;45;117;26;13;38;766;197;29;41;248;214;220;475;133;87;116;-90;545;355;360;129;360;299;547;153.0;240.0;752.0;119.0;3.0;0;66;49;1;0;0;0;0;0;0;1;0;0;0;0;11445.8193359375;7511.55322265625;0.0;1174.32116699219;437.0;249024;510.0;0.0;Calculated values ==>;1560634665.128;328.36;328.36;288.86;288.96000000000004;287.86;277.66;273.8482719121499;284.86;275.76000000000005;274.46000000000004;276.96000000000004;349.76;292.86;276.06;277.26000000000005;297.96000000000004;294.56;295.16;320.66;281.86;284.76000000000005;324.16;316.86;264.16;240.16925963744896;267.47669482898436;273.8482719121499;286.46000000000004;5450000.0;3550000.0;3600000.0;1290000.0;3600000.0;2990000.0;5470000.0;0.025500000000000002;0.04;0.12533333333333332;0.01983333333333333;0.0005;0.026000000000000002;0.0;7511.55322265625;0.0;1174.32116699219;11445.8193359375;483007.21270216483;482777.6564598728;241030.95979903743;241368.0745558693;237742.70175785758;430477.46260093397;447758.3546290387;444326.6069160107;473921.41095746984;530616.7623302583;468253.8626803322;446598.56625971716;448270.2827830808;465987.6186816921;462257.26908921276;425020.0268128709;471820.38629429287;443117.6556877094;447607.3795997669;214070.64678622372;183560.10687098323;461410.4921031491;200255.84255106165;201039.97942121502;273.278712566885;904967.5690371436;494720.4650348287;120757.54497722066;140851.256028454;0;2;3;9;5;5;0;8;50;52;711081228994.6063;271385545600.03296;597865105049.6487;30590.202467073617;5179.567216116401;0.0;6410.7524046423505;2123217.962898279;485583.5854422247;0.0;441949.8620883568;4.8562205939913;0.22414097868727872
3278;2019-06-15 23:38:48.118;548;548;158;159;147;44;115;26;14;39;773;195;29;37;248;214;219;462;134;85;114;-85;544;354;359;134;359;299;546;134.0;139.0;570.0;153.0;3.0;0;65;42;1;0;0;0;0;0;0;1;0;0;0;0;11047.5634765625;7114.80224609375;0.0;1154.51635742188;436.0;249025;508.0;0.0;Calculated values ==>;1560634728.118;327.96000000000004;327.96000000000004;288.96000000000004;289.06;287.86;277.56;273.7412296467126;284.66;275.76000000000005;274.56;277.06;350.46000000000004;292.66;276.06;276.86;297.96000000000004;294.56;295.06;319.36;281.66;284.56;323.96000000000004;316.76000000000005;264.66;241.2770596917726;267.47669482898436;273.7412296467126;286.56;5440000.0;3540000.0;3590000.0;1340000.0;3590000.0;2990000.0;5460000.0;0.022333333333333334;0.023166666666666665;0.095;0.025500000000000002;0.0005;0.022833333333333334;0.0;7114.80224609375;0.0;1154.51635742188;11047.5634765625;482571.7971968777;482341.07688337046;241403.63763377897;241742.88689778768;237773.47839515514;430542.39183029096;447646.27948119945;444470.14050354663;473371.24222306634;531345.2757308856;468012.67958196974;446598.56625971716;447715.9441943271;466131.47824129247;462408.6297355585;425047.09542341094;470025.3655085776;443005.9100809836;447495.3218870754;213234.55432191002;183142.23651711168;461154.20952264155;199265.84468694613;200188.57007994247;272.8837280944803;905164.3548959733;494848.42533081706;120777.91907106581;140851.256028454;0;2;3;9;5;5;0;8;50;52;711307678044.6406;271468377450.0455;598053445149.6772;23294.408102577047;6678.153303310234;0.0;5646.837499596201;2123689.378401098;485687.3240277291;0.0;442055.34925338224;4.30741644061703;0.22341908511878983
3279;2019-06-15 23:39:45.119;544;544;158;159;148;45;116;28;17;39;772;192;29;39;248;215;219;449;135;85;115;-80;544;354;359;136;359;299;547;195.0;274.0;566.0;117.0;3.0;0;70;38;1;0;0;0;0;0;0;1;0;0;0;0;10930.37890625;6889.4921875;0.0;1188.60778808594;436.0;249026;507.0;0.0;Calculated values ==>;1560634785.119;327.56;327.56;288.96000000000004;289.06;287.96000000000004;277.66;273.7412296467126;284.76000000000005;275.96000000000004;274.86;277.06;350.36;292.36;276.06;277.06;297.96000000000004;294.66;295.06;318.06;281.66;284.66;323.86;316.76000000000005;265.16;241.71165711629368;267.47669482898436;273.7412296467126;286.66;5440000.0;3540000.0;3590000.0;1360000.0;3590000.0;2990000.0;5470000.0;0.0325;0.04566666666666667;0.09433333333333334;0.0195;0.0005;0.033;0.0;6889.4921875;0.0;1188.60778808594;10930.37890625;482020.15136477095;481671.71933722444;241368.0745558693;241706.82637145594;238065.19055062212;430542.39183029096;447797.0007832092;444899.4758313612;473111.07959547755;531241.2277816804;467650.350573595;446598.56625971716;447993.4676947062;466131.47824129247;462540.9979189812;425047.09542341094;467935.43023885693;443005.9100809836;447646.27948119945;212816.51262364245;183142.23651711168;461352.8573810613;199880.0783828679;200508.68438548915;273.12638515688127;905338.3499921081;494959.2946066496;120796.46912929474;140851.256028454;0;2;3;9;5;5;0;8;50;52;711512311634.3804;271545328799.94766;598223878139.4606;23113.4964926412;5098.719190464771;0.0;8155.540638158441;2124056.780757552;485780.55923719634;0.0;442164.6199971642;4.502018597340583;0.1886077691956392
3280;2019-06-15 23:40:45.099;541;541;158;160;150;46;116;27;22;39;767;188;30;39;248;215;219;439;133;85;115;-74;551;354;359;138;359;299;554;202.0;-1.0;839.0;141.0;3.0;0;74;34;1;0;0;0;0;0;0;1;0;0;0;0;10902.595703125;6804.95263671875;0.0;1216.48498535156;435.0;249027;506.0;0.0;Calculated values ==>;1560634845.099;327.26000000000005;327.26000000000005;288.96000000000004;289.16;288.16;277.76000000000005;273.7412296467126;284.76000000000005;275.86;275.36;277.06;349.86;291.96000000000004;276.16;277.06;297.96000000000004;294.66;295.06;317.06;281.66;284.66;323.76000000000005;316.66;265.76000000000005;242.14157278889297;267.47669482898436;273.7412296467126;286.46000000000004;5510000.0;3540000.0;3590000.0;1380000.0;3590000.0;2990000.0;5540000.0;0.033666666666666664;0.0;0.13983333333333334;0.0235;0.0005;0.034166666666666665;0.0;6804.95263671875;0.0;1216.48498535156;10902.595703125;480786.61864925787;480433.7299336707;241122.7972128732;241795.12640575235;238493.40521355058;430542.39183029096;447797.0007832092;445610.90970504243;472850.0741107318;530720.8612273515;467166.1955816831;446738.889340787;447993.4676947062;466131.47824129247;462540.9979189812;422928.5678177427;465424.23090425396;443005.9100809836;447646.27948119945;212398.47392691602;182724.36793118677;461653.9718518341;200111.37289110795;200711.54007630452;273.2175236725578;905520.2308000923;495073.37694009655;120816.5048882665;140851.256028454;0;2;3;9;5;5;0;8;50;52;711727639834.4489;271627501399.9738;598403218339.5176;34329.01856448184;6146.2510755770645;-0.0;8436.936929667243;2124535.3088206383;485874.23608674796;0.0;442302.8445533912;6.097685835659725;0.27164741582222096
3281;2019-06-15 23:41:45.120;540;541;157;159;151;47;117;28;28;39;762;185;34;41;248;216;219;452;131;86;116;-69;558;355;360;139;360;300;561;276.0;0.0;905.0;125.0;7.0;0;78;32;1;0;0;0;0;0;0;1;0;0;0;0;11049.7724609375;6801.7568359375;0.0;1224.73425292969;434.0;249028;504.0;0.0;Calculated values ==>;1560634905.12;327.16;327.26000000000005;288.86;289.06;288.26000000000005;277.86;273.8482719121499;284.86;275.96000000000004;275.96000000000004;277.06;349.36;291.66;276.56;277.26000000000005;297.96000000000004;294.76000000000005;295.06;318.36;281.76000000000005;284.76000000000005;323.56;316.56;266.26000000000005;242.35481222062532;267.5978703862781;273.8482719121499;286.26000000000005;5580000.0;3550000.0;3600000.0;1390000.0;3600000.0;3000000.0;5610000.0;0.046;0.0;0.15083333333333335;0.020833333333333332;0.0011666666666666668;0.04716666666666667;0.0;6801.7568359375;0.0;1224.73425292969;11049.7724609375;479820.197913028;479605.542437444;240553.03386565726;241215.84083113552;238598.71102741803;430477.46260093397;447758.3546290387;446264.66230711376;472719.2527797885;530124.3008302534;466659.7008486289;447107.6914315893;448082.77831708995;465987.6186816921;462522.44405874936;420692.8058707688;466456.0616460141;442958.6585571427;447607.3795997669;211562.405474017;182306.50109390085;462006.5413606983;200684.41207482058;201670.5617304243;273.4471433087335;905703.2312289209;495186.80587176495;120836.85550211059;140851.256028454;0;2;3;9;5;5;0;8;50;52;711943415329.1198;271710630484.847;598582981234.2434;37041.687743370894;5444.2110267891185;-0.0;11600.019909503995;2125130.2728701895;485970.8570763014;0.0;442469.877634587;6.738426303703449;0.2540452475718157
3282;2019-06-15 23:42:45.120;541;540;155;158;152;49;116;29;35;39;757;182;38;43;248;215;220;469;132;88;115;-63;563;358;362;139;362;300;566;-1.0;-1.0;670.0;87.0;19.0;0;82;28;1;0;0;0;0;0;0;1;0;0;0;0;10842.34765625;6669.5322265625;0.0;1255.08288574219;434.0;249029;503.0;0.0;Calculated values ==>;1560634965.12;327.26000000000005;327.16;288.66;288.96000000000004;288.36;278.06;274.1680685717883;284.76000000000005;276.06;276.66;277.06;348.86;291.36;276.96000000000004;277.46000000000004;297.96000000000004;294.66;295.16;320.06;281.96000000000004;284.66;323.46000000000004;316.56;266.86;242.35481222062532;267.5978703862781;274.1680685717883;286.36;5630000.0;3579999.9999999995;3620000.0000000005;1390000.0;3620000.0000000005;3000000.0;5660000.0;0.0;0.0;0.11166666666666666;0.0145;0.0031666666666666666;0.0031666666666666666;0.0;6669.5322265625;0.0;1255.08288574219;10842.34765625;479367.6739676598;478867.1601408091;239735.22062255655;240716.51099119664;238766.15459014362;430280.9020939914;447226.26867977355;447247.5373922678;472719.2527797885;529603.1922923975;466294.40446488187;447665.9719958352;448359.7611168141;465699.07969398145;461934.76558694645;419327.1807083725;468385.59315878217;442864.51706562244;447074.0585671541;211144.3756859795;182306.50109390085;462609.12363286474;201334.49260594265;239735.22062255655;273.7151332914086;905885.6655632308;495299.06661395245;120857.52064493285;140851.256028454;0;2;3;9;5;5;0;8;50;52;712160015329.1198;271794030484.847;598762981234.2434;27460.290001139638;3788.4821498903702;-0.0;656.5729868245589;2125667.789351394;486047.7961861071;0.0;442572.01590872306;4.026106591386952;0.23106253856864134
3283;2019-06-15 23:43:45.121;543;541;154;157;152;51;73;30;38;40;754;181;41;46;249;214;221;485;131;90;75;-57;571;359;363;139;364;301;574;-2.0;0.0;759.0;107.0;7.0;0;85;27;1;0;0;0;0;0;0;1;0;0;0;0;10843.9814453125;6691.544921875;0.0;1280.53491210938;433.0;249030;502.0;0.0;Calculated values ==>;1560635025.121;327.46000000000004;327.26000000000005;288.56;288.86;288.36;278.26000000000005;274.27422755570615;280.46000000000004;276.16;276.96000000000004;277.16;348.56000000000006;291.26000000000005;277.26000000000005;277.76000000000005;298.06;294.56;295.26000000000005;321.66;282.16;280.66;323.36;316.46000000000004;267.46000000000004;242.35481222062532;267.7187500070086;274.27422755570615;286.26000000000005;5710000.0;3590000.0;3629999.9999999995;1390000.0;3640000.0;3010000.0;5740000.0;0.0;0.0;0.1265;0.017833333333333333;0.0011666666666666668;0.0011666666666666668;0.0;6691.544921875;0.0;1280.53491210938;10843.9814453125;478697.5226918392;478049.3259014894;239162.188706478;240129.7903629419;238523.50806375872;430214.79039162316;440215.0024765854;447476.5257139904;472817.310826017;529213.9030116784;466028.71343982156;447894.6635423884;448587.98087873193;465540.6161959158;461648.628002798;416836.2609272911;469753.2346119036;442977.54009388597;440545.07506360364;210726.34883551928;181888.63598580268;463210.70102101896;201571.1212874744;239162.188706478;273.81212308561305;906066.3879849004;495410.4107795359;120878.65114547586;140851.256028454;0;2;3;9;5;5;0;8;50;52;712377518954.7213;271877431875.07764;598943284239.7421;31107.03365995427;4665.905838581544;-0.0;234.94670074997995;2126155.8585176035;486118.25059375976;0.0;442579.44536329556;4.516749323782091;0.2678293208381293
3284;2019-06-15 23:44:45.081;548;543;152;155;150;53;45;31;39;40;751;181;43;49;249;214;222;497;132;91;45;-50;575;360;365;139;365;303;578;-2.0;0.0;759.0;109.0;0.0;0;87;27;1;0;0;0;0;0;0;1;0;0;0;0;10794.4306640625;6749.107421875;0.0;1296.93615722656;432.0;249031;501.0;0.0;Calculated values ==>;1560635085.081;327.96000000000004;327.46000000000004;288.36;288.66;288.16;278.46000000000004;274.38016830617;277.66;276.26000000000005;277.06;277.16;348.26;291.26000000000005;277.46000000000004;278.06;298.06;294.56;295.36;322.86;282.26000000000005;277.66;323.26000000000005;316.36;268.16;242.35481222062532;267.9596281332873;274.38016830617;286.36;5750000.0;3600000.0;3650000.0;1390000.0;3650000.0;3030000.0;5780000.0;0.0;0.0;0.1265;0.018166666666666668;0.0;0.0;0.0;6749.107421875;0.0;1296.93615722656;10794.4306640625;478936.32391287567;477855.4017101244;238404.48418074273;239359.98408891328;237773.5022494836;430148.3826014536;434947.67464153876;447236.20680083364;472817.310826017;528747.3278113285;465740.3463148761;447796.21272308455;448630.7726451126;465395.6337934009;461495.6585078262;415699.5884995518;471047.9707370677;442724.2195842193;434947.67464153876;210308.32490665457;181470.77258748977;463911.30737613345;201901.07946035994;239162.188706478;273.9454491920575;906246.5878725259;495522.34154551424;120900.1157517836;140851.256028454;0;2;3;9;5;5;0;8;50;52;712595773354.8601;271960776275.13068;599124363439.8573;31034.893608569924;4759.852473803219;-0.0;0.0;2126673.362678908;486196.7462144223;0.0;442581.40194721025;4.448738778316445;0.26947510107307665
3285;2019-06-15 23:45:45.112;554;546;150;152;148;53;42;32;39;41;751;181;45;51;249;213;223;506;131;92;41;-44;583;360;365;139;365;305;586;-2.0;-1.0;973.0;114.0;3.0;0;87;31;1;0;0;0;0;0;0;1;0;0;0;0;10800.9697265625;7071.1162109375;0.0;1306.11926269531;432.0;249032;500.0;0.0;Calculated values ==>;1560635145.112;328.56;327.76000000000005;288.16;288.36;287.96000000000004;278.46000000000004;274.38016830617;277.36;276.36;277.06;277.26000000000005;348.26;291.26000000000005;277.66;278.26000000000005;298.06;294.46000000000004;295.46000000000004;323.76000000000005;282.36;277.26000000000005;323.16;316.36;268.76000000000005;242.35481222062532;268.19934244402924;274.38016830617;286.26000000000005;5830000.0;3600000.0;3650000.0;1390000.0;3650000.0;3050000.0;5860000.0;0.0;0.0;0.16216666666666668;0.019;0.0005;0.0005;0.0;7071.1162109375;0.0;1306.11926269531;10800.9697265625;478845.2356962846;477322.9266178773;237545.28004615774;238170.84550265985;236924.13725758792;430148.3826014536;434408.92020770046;446853.7789523966;472915.35137376806;528593.6297361357;465450.8590384549;447698.11948457354;448535.7928194581;465395.6337934009;461361.4654085356;412935.94909022655;471367.4264706785;442884.74206181505;434228.3108271235;209890.3038832737;181470.77258748977;464510.79950941337;202138.0259357466;237545.28004615774;274.037814173544;906426.6425223408;495637.5695793343;120921.81908784612;140851.256028454;0;2;3;9;5;5;0;8;50;52;712814886504.4911;272044219364.99017;599306857679.55;39684.73794753341;4985.082697899668;-0.0;98.3415153904829;2127262.997428185;486277.99596474273;0.0;442582.221883252;5.344025759062223;0.31004917449707986
3286;2019-06-15 23:46:45.102;560;550;146;148;143;53;46;33;39;41;752;181;46;53;249;213;223;513;131;93;45;-38;586;360;365;138;365;308;589;-2.0;-1.0;1164.0;74.0;3.0;0;88;41;1;0;0;0;0;0;0;1;0;0;0;0;11155.310546875;7670.74072265625;0.0;1328.93225097656;431.0;249033;500.0;0.0;Calculated values ==>;1560635205.102;329.16;328.16;287.76000000000005;287.96000000000004;287.46000000000004;278.46000000000004;274.38016830617;277.76000000000005;276.46000000000004;277.06;277.26000000000005;348.36;291.26000000000005;277.76000000000005;278.46000000000004;298.06;294.46000000000004;295.46000000000004;324.46000000000004;282.46000000000004;277.66;323.16;316.26000000000005;269.36;242.14157278889297;268.5567601203482;274.38016830617;286.26000000000005;5860000.0;3600000.0;3650000.0;1380000.0;3650000.0;3080000.0;5890000.0;0.0;0.0;0.194;0.012333333333333333;0.0005;0.0005;0.0;7670.74072265625;0.0;1328.93225097656;11155.310546875;479354.116202156;477543.6597397383;236226.82827900103;236841.8610857597;235311.88347662895;430148.3826014536;435126.2553679777;446275.24975105154;473045.8727645816;528467.5704421921;465014.50054098107;447269.37293394975;448254.08648987196;465395.6337934009;461361.4654085356;411689.8088819325;472040.41213933897;443044.9537255349;434947.67464153876;209890.3038832737;181052.91087944093;465252.89516351145;202553.64396928827;236226.82827900103;274.19948737988324;906609.5810298148;495760.39791233244;120943.77419066978;140851.256028454;0;2;3;9;5;5;0;8;50;52;713033850004.5259;272127305515.0034;599490727029.5792;47281.99152166207;3239.957431395419;-0.0;99.36042318126887;2127987.5993867526;486346.5265421642;0.0;442583.869124821;5.624794314698854;0.3020090486797038
