;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3287;2019-06-15 23:47:45.113;564;554;144;145;139;52;40;34;40;42;755;182;48;53;250;213;224;517;131;94;39;-32;583;362;367;138;367;311;586;-1.0;0.0;1117.0;84.0;8.0;0;89;53;1;0;0;0;0;0;0;1;0;0;0;0;11408.333984375;8277.0283203125;0.0;1348.16687011719;431.0;249034;499.0;0.0;Calculated values ==>;1560635265.113;329.56;328.56;287.56;287.66;287.06;278.36;274.5913991737795;277.16;276.56;277.16;277.36;348.66;291.36;277.96000000000004;278.46000000000004;298.16;294.46000000000004;295.56;324.86;282.56;277.06;323.06;316.26000000000005;269.96000000000004;242.14157278889297;268.91163127593666;274.5913991737795;286.26000000000005;5830000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3110000.0;5860000.0;0.0;0.0;0.18616666666666667;0.014;0.0013333333333333333;0.0013333333333333333;0.0;8277.0283203125;0.0;1348.16687011719;11408.333984375;480282.4999686221;478486.71880350664;235694.5477089997;236000.40077337335;234180.0091219196;430014.67791919125;433550.350954743;445834.76706432813;473143.7464358393;528551.4376075015;464700.0886415265;446979.90345957945;447689.1419628553;465236.6699430183;461053.9582046509;413315.1314706019;473029.3596341534;442792.4406858724;433366.6693374496;209472.28574929133;181052.91087944093;465849.48968202324;203031.21657861353;235694.5477089997;274.3940277379589;906797.6458728862;495893.320352156;120966.08743999427;140851.256028454;0;2;3;9;5;5;0;8;50;52;713253490264.2257;272210120694.8902;599676461074.3254;45201.927648757206;3679.4558234477354;-0.0;263.5628288379332;2128758.4400069956;486404.19889053487;0.0;442586.8940397164;5.105864902345834;0.27765816107037217
3288;2019-06-15 23:48:45.123;567;558;144;144;135;52;43;35;44;42;760;182;52;55;250;213;224;521;131;95;42;-26;583;362;367;139;367;312;586;-2.0;-1.0;1086.0;92.0;3.0;0;90;63;1;0;0;0;0;0;0;1;0;0;0;0;11812.6904296875;8825.5478515625;0.0;1356.98742675781;430.0;249035;499.0;0.0;Calculated values ==>;1560635325.123;329.86;328.96000000000004;287.56;287.56;286.66;278.36;274.5913991737795;277.46000000000004;276.66;277.56;277.36;349.16;291.36;278.36;278.66;298.16;294.46000000000004;295.56;325.26000000000005;282.66;277.36;323.06;316.16;270.56;242.35481222062532;269.02936301313275;274.5913991737795;286.26000000000005;5830000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3120000.0;5860000.0;0.0;0.0;0.181;0.015333333333333334;0.0005;0.0005;0.0;8825.5478515625;0.0;1356.98742675781;11812.6904296875;480711.2949282541;479065.49235819705;235694.5477089997;235694.5477089997;232985.1686561351;430014.67791919125;434098.11877146957;446215.1909064348;473013.37450241524;528999.4941283845;464553.434642888;447357.67133166443;447782.84715424106;465236.6699430183;461053.9582046509;413315.1314706019;473628.951963612;442953.2602103686;433916.0690215914;209472.28574929133;180635.0508419939;466303.84453548567;203017.38536919243;235694.5477089997;274.38866758277106;906991.1866610621;496035.86557381036;120988.6341496234;140851.256028454;0;2;3;9;5;5;0;8;50;52;713473726964.1907;272293234544.87698;599863392224.2958;44018.80280224086;4037.05904054983;-0.0;99.11076065629585;2129502.07001165;486468.5138984397;0.0;442589.9168233417;4.729173166330589;0.262489350264129
3289;2019-06-15 23:49:45.124;568;561;147;147;134;51;43;36;27;43;764;182;43;54;250;213;225;523;130;95;43;-21;578;363;368;138;368;312;580;140.0;-1.0;1022.0;93.0;0.0;0;91;73;1;0;0;0;0;0;0;1;0;0;0;0;12506.34765625;9466.7431640625;0.0;1369.79248046875;429.0;249036;498.0;0.0;Calculated values ==>;1560635385.124;329.96000000000004;329.26000000000005;287.86;287.86;286.56;278.26000000000005;274.69669130483857;277.46000000000004;276.76000000000005;275.86;277.46000000000004;349.56000000000006;291.36;277.46000000000004;278.56;298.16;294.46000000000004;295.66;325.46000000000004;282.66;277.46000000000004;322.96000000000004;316.06;271.06;242.14157278889297;269.02936301313275;274.69669130483857;286.16;5780000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3120000.0;5800000.0;0.02333333333333333;0.0;0.17033333333333334;0.015500000000000002;0.0;0.02333333333333333;0.0;9466.7431640625;0.0;1369.79248046875;12506.34765625;481435.3226553551;480205.7905254616;236780.03878715102;236780.03878715102;232831.69804557774;429947.3805835815;433850.6589431533;443742.5085081118;473241.6031071014;529419.2829501401;464553.434642888;446071.4673044513;447641.31443992414;465091.1060056729;460899.70540415944;415621.3500468036;474683.01195849385;442746.4780674976;433850.6589431533;209054.2704885073;180217.192455513;466941.0388080672;203335.05013572416;203335.05013572416;274.51633837781173;907193.8486899829;496188.3038732915;121011.35769429922;140851.256028454;0;2;3;9;5;5;0;8;50;52;713694230639.8005;272376335930.1068;600050595344.8135;40949.40374276337;4085.8928244213184;-0.0;5378.697538840012;2130210.150202623;486536.2062923561;0.0;442635.56598677044;4.652224267952881;0.21099076984750015
3290;2019-06-15 23:50:45.104;567;562;155;154;136;49;54;36;-3;43;767;182;21;50;250;213;225;521;130;95;53;-16;574;360;366;138;365;312;576;84.0;-1.0;863.0;37.0;0.0;0;92;80;1;0;0;0;0;0;0;1;0;0;0;0;12833.3427734375;9761.41015625;0.0;1366.82531738281;429.0;249037;498.0;0.0;Calculated values ==>;1560635445.104;329.86;329.36;288.66;288.56;286.76000000000005;278.06;274.38016830617;278.56;276.76000000000005;272.86;277.46000000000004;349.86;291.36;275.26000000000005;278.16;298.16;294.46000000000004;295.66;325.26000000000005;282.66;278.46000000000004;322.96000000000004;316.06;271.56;242.14157278889297;269.02936301313275;274.38016830617;286.16;5740000.0;3600000.0;3660000.0;1380000.0;3650000.0;3120000.0;5760000.0;0.014;0.0;0.14383333333333334;0.006166666666666667;0.0;0.014;0.0;9761.41015625;0.0;1366.82531738281;12833.3427734375;481757.0743970222;480816.9142436869;239421.50213337515;239101.0240474571;233527.31865875426;430148.3826014536;436302.8844306002;439206.67589460243;473241.6031071014;529734.0203899348;464553.434642888;442854.025216948;447073.2487907919;465526.9584903107;461361.4654085356;417092.97588838293;474888.859186027;443159.24976529914;436127.2246829524;209054.2704885073;180217.192455513;467436.2840301193;202801.1706410767;202801.1706410767;274.2955667205179;907404.9423889351;496348.485072808;121034.15524090579;140851.256028454;0;2;3;9;5;5;0;8;50;52;713914357239.8705;272459108330.13312;600237732944.873;34002.991838965456;1631.9165325657627;-0.0;3266.56475658626;2130834.5452982374;486583.8388208757;0.0;442707.58582463773;3.4957449651645534;0.15323083041895064
3291;2019-06-15 23:51:45.115;564;560;162;161;141;46;64;35;-7;44;769;181;-15;37;250;214;225;510;131;94;63;-11;563;358;363;138;363;310;565;166.0;-1.0;610.0;0.0;14.0;0;92;84;1;0;0;0;0;0;0;1;0;0;0;0;13345.103515625;9758.1767578125;0.0;1369.45947265625;428.0;249038;498.0;0.0;Calculated values ==>;1560635505.115;329.56;329.16;289.36;289.26000000000005;287.26000000000005;277.76000000000005;274.1680685717883;279.56;276.66;272.46000000000004;277.56;350.06000000000006;291.26000000000005;271.66;276.86;298.16;294.56;295.66;324.16;282.56;279.46000000000004;322.96000000000004;315.96000000000004;272.06;242.14157278889297;268.7936212382143;274.1680685717883;286.26000000000005;5630000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3100000.0;5650000.0;0.027666666666666666;0.0;0.10166666666666666;0.0;0.0023333333333333335;0.03;0.0;9758.1767578125;0.0;1369.45947265625;13345.103515625;482603.56819970196;481813.789077684;242080.20542140977;241745.30319728522;235334.22737869373;430280.9020939914;438711.5355410296;439028.1094387085;473339.4428557924;530095.8074964032;464722.1579103434;437776.4333770113;445598.44716816605;465816.1379094171;461801.27186994074;420859.93857654213;474653.579562929;443614.1450120138;438542.5783408282;209054.2704885073;179799.33570027514;467930.97620543774;202496.42290420205;205575.1615444293;274.1680685717883;907623.1361025609;496511.17811846064;121056.96179456005;140851.256028454;0;2;3;9;5;5;0;8;50;52;714133097334.5715;272541923510.01993;600424367154.6179;24047.388131008156;0.0;-0.0;6989.022503891966;2131318.387152073;486597.4406185009;0.0;442793.06471994985;2.7891287953787396;0.07665785565118212
3292;2019-06-15 23:52:45.125;556;552;164;164;147;44;71;34;-5;44;770;181;1;27;249;215;224;470;130;93;70;-7;551;357;362;137;362;308;553;128.0;195.0;307.0;54.0;3.0;0;89;85;1;0;0;0;0;0;0;1;0;0;0;0;13634.41015625;9598.119140625;0.0;1344.02722167969;428.0;249039;498.0;0.0;Calculated values ==>;1560635565.125;328.76000000000005;328.36;289.56;289.56;287.86;277.56;274.0616903277293;280.26000000000005;276.56;272.66;277.56;350.16;291.26000000000005;273.26000000000005;275.86;298.06;294.66;295.56;320.16;282.46000000000004;280.16;322.96000000000004;315.96000000000004;272.46000000000004;241.92719264551067;268.5567601203482;274.0616903277293;286.16;5510000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3080000.0;5530000.0;0.021333333333333333;0.0325;0.051166666666666666;0.009000000000000001;0.0005;0.021833333333333333;0.0;9598.119140625;0.0;1344.02722167969;13634.41015625;482870.34264980844;482085.9380923642;243197.27333804927;243197.27333804927;237560.14002881784;430346.717906069;440101.83946078573;439776.62843957054;473469.3076824459;530352.2848086851;465014.50054098107;440691.34818141814;444547.7262109147;465829.7507489795;462086.8017432054;424320.41750251077;470286.32361639326;443659.5280211563;439936.2520002742;209054.2704885073;179799.33570027514;468464.2129641699;201681.77307603194;202632.5097232537;273.84636647334435;907848.0028546709;496672.5074679996;121079.57795240745;140851.256028454;0;2;3;9;5;5;0;8;50;52;714350633584.537;272624437260.0068;600609798054.5885;12182.520099434392;2401.041958993242;0.0;5181.131706381614;2131620.353373262;486617.45263626985;0.0;442894.49957467796;1.8062903849374494;0.06305611794182224
3293;2019-06-15 23:53:45.116;543;542;163;163;148;41;77;33;1;43;770;181;16;24;249;216;223;421;130;92;76;-3;543;355;360;136;359;305;545;-2.0;151.0;252.0;51.0;3.0;0;85;83;1;0;0;0;0;0;0;1;0;0;0;0;13710.4072265625;9285.5673828125;0.0;1294.82568359375;428.0;249040;498.0;0.0;Calculated values ==>;1560635625.116;327.46000000000004;327.36;289.46000000000004;289.46000000000004;287.96000000000004;277.26000000000005;273.8482719121499;280.86;276.46000000000004;273.26000000000005;277.46000000000004;350.16;291.26000000000005;274.76000000000005;275.56;298.06;294.76000000000005;295.46000000000004;315.26000000000005;282.36;280.76000000000005;322.96000000000004;315.96000000000004;272.86;241.71165711629368;268.19934244402924;273.8482719121499;286.16;5430000.0;3550000.0;3600000.0;1360000.0;3590000.0;3050000.0;5450000.0;0.0;0.025166666666666667;0.042;0.0085;0.0005;0.0005;0.0;9285.5673828125;0.0;1294.82568359375;13710.4072265625;481998.0429823893;481627.32798418746;243155.45536379912;243155.45536379912;238127.62683361306;430477.46260093397;441513.7055510032;441331.01728135947;473501.42000396166;530579.5801781024;465450.8590384549;443549.91784386104;444711.81521382625;466261.3989570346;462522.44405874936;426392.1810280189;463910.4523439347;443908.18112508935;441351.550520343;209054.2704885073;179799.33570027514;468995.5380171435;200951.3323801492;243155.45536379912;273.55181735401567;908075.8421516002;496829.8479175883;121101.56509469553;140851.256028454;0;2;3;9;5;5;0;8;50;52;714567201094.3098;272706324974.9209;600793670469.3956;10095.946765850833;2278.375747914452;0.0;99.09804757827195;2131805.979415528;486656.4419345144;0.0;442938.49488896097;1.1789184468909617;0.07506002825416895
3294;2019-06-15 23:54:45.106;532;533;160;161;147;40;82;31;9;42;768;181;23;26;249;216;221;402;129;90;81;0;540;353;358;136;358;301;542;-1.0;-1.0;522.0;109.0;3.0;0;82;74;1;0;0;0;0;0;0;1;0;0;0;0;13126.53515625;8691.630859375;0.0;1261.73999023438;427.0;249041;498.0;0.0;Calculated values ==>;1560635685.106;326.36;326.46000000000004;289.16;289.26000000000005;287.86;277.16;273.6339639331285;281.36;276.26000000000005;274.06;277.36;349.96000000000004;291.26000000000005;275.46000000000004;275.76000000000005;298.06;294.76000000000005;295.26000000000005;313.36;282.16;281.26000000000005;322.96000000000004;315.86;273.16;241.71165711629368;267.7187500070086;273.6339639331285;286.06;5400000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3010000.0;5420000.0;0.0;0.0;0.087;0.018166666666666668;0.0005;0.0005;0.0;8691.630859375;0.0;1261.73999023438;13126.53515625;480826.59709221777;480730.08160335314;242231.52736171422;242576.31401467303;237897.60875538053;430607.02586249536;442735.60268490494;443343.77367153234;473403.85947104497;530673.689201687;466028.71343982156;445360.3359981657;445787.09707870026;466404.73984073254;462823.7401354272;426728.537172052;461356.81370500254;443999.21284000925;442576.3078473376;209054.2704885073;179381.48055642567;469290.60212070297;200473.3265334893;242231.52736171422;273.35552520476597;908299.4460646281;496979.63293463277;121122.86625786182;140851.256028454;0;2;3;9;5;5;0;8;50;52;714782565194.344;272787911374.93387;600975440169.4246;21129.72890100974;4883.513839834382;-0.0;100.1723902428117;2132066.150010466;486716.11440068623;0.0;442940.15519917855;2.623575020528021;0.16809291015280994
3295;2019-06-15 23:55:45.137;525;527;158;160;147;40;86;30;12;42;765;181;25;30;248;217;221;404;129;89;85;2;543;351;356;136;356;298;545;-1.0;304.0;37.0;62.0;3.0;0;80;63;1;0;0;0;0;0;0;1;0;0;0;0;12699.2099609375;8291.1982421875;0.0;1229.06469726562;427.0;249042;498.0;0.0;Calculated values ==>;1560635745.137;325.66;325.86;288.96000000000004;289.16;287.86;277.16;273.4187578820637;281.76000000000005;276.16;274.36;277.36;349.66;291.26000000000005;275.66;276.16;297.96000000000004;294.86;295.26000000000005;313.56;282.06;281.66;322.96000000000004;315.86;273.36;241.71165711629368;267.35522164206344;273.4187578820637;286.06;5430000.0;3510000.0;3560000.0;1360000.0;3560000.0;2980000.0;5450000.0;0.0;0.050666666666666665;0.006166666666666667;0.010333333333333333;0.0005;0.0005;0.0;8291.1982421875;0.0;1229.06469726562;12699.2099609375;479495.89456915046;479537.44975373417;241439.33464788288;242120.53302543177;237804.35672461631;430735.4089219946;443777.75907578855;444383.4236514063;473403.85947104497;530588.4102196238;466459.19053111866;446229.49991872185;446930.69166243967;466561.43444993236;463255.1075124623;425869.69236497197;461224.74173805065;444246.7876607458;443620.8484218756;209054.2704885073;179381.48055642567;469487.2124451795;198203.9417927078;241439.33464788288;272.4498331591257;908514.7718019442;497121.22963131726;121143.63368793645;140851.256028454;0;2;3;9;5;5;0;8;50;52;714996875864.8342;272869553535.12064;601155233014.8358;1518.1068047953074;2803.2604634088743;0.0;101.09075688699637;2132254.979486628;486780.2039491937;0.0;442941.8332586248;0.46453107999401755;0.04800101884071629
3296;2019-06-15 23:56:45.097;523;524;157;158;147;40;89;28;13;41;761;181;25;31;248;218;220;422;130;89;88;4;543;351;356;136;356;295;545;90.0;265.0;187.0;173.0;3.0;0;78;48;1;0;0;0;0;0;0;1;0;0;0;0;11831.2861328125;7421.12158203125;0.0;1213.41540527344;427.0;249043;499.0;0.0;Calculated values ==>;1560635805.097;325.46000000000004;325.56;288.86;288.96000000000004;287.86;277.16;273.4187578820637;282.06;275.96000000000004;274.46000000000004;277.26000000000005;349.26;291.26000000000005;275.66;276.26000000000005;297.96000000000004;294.96000000000004;295.16;315.36;282.06;281.96000000000004;323.06;315.86;273.56;241.71165711629368;266.98899913490544;273.4187578820637;286.16;5430000.0;3510000.0;3560000.0;1360000.0;3560000.0;2950000.0;5450000.0;0.015000000000000001;0.04416666666666667;0.03116666666666667;0.028833333333333332;0.0005;0.015500000000000002;0.0;7421.12158203125;0.0;1213.41540527344;11831.2861328125;479215.66589139606;479116.45905085944;241101.2447821725;241439.33464788288;237804.35672461631;430735.4089219946;444246.7876607458;445122.44547224283;473306.2826088756;530399.9024695025;466887.2150966915;446807.92178744916;447640.56970720924;466561.43444993236;463386.3092251209;425606.187142906;464066.5623491314;444246.7876607458;444090.72631787043;209472.28574929133;179381.48055642567;469683.74434536137;199264.12673507453;200613.71118820674;272.8704022091998;908719.0563215093;497252.07833874965;121163.97411938911;140851.256028454;0;2;3;9;5;5;0;8;50;52;715210333464.1212;272951099134.84827;601333014414.2421;7662.584267308413;7797.098974429936;0.0;3773.8937345097875;2132331.4342414676;486868.48138666176;0.0;442974.10326825373;2.2275168899649342;0.14916806567115287
3297;2019-06-15 23:57:45.138;524;523;155;157;148;42;91;28;14;40;755;181;25;33;248;218;220;429;127;89;90;6;544;351;356;136;356;294;547;86.0;257.0;697.0;123.0;3.0;0;75;33;1;0;0;0;0;0;0;1;0;0;0;0;11148.865234375;6701.4375;0.0;1191.05285644531;426.0;249044;502.0;0.0;Calculated values ==>;1560635865.138;325.56;325.46000000000004;288.66;288.86;287.96000000000004;277.36;273.4187578820637;282.26000000000005;275.96000000000004;274.56;277.16;348.66;291.26000000000005;275.66;276.46000000000004;297.96000000000004;294.96000000000004;295.16;316.06;282.06;282.16;323.36;315.76000000000005;273.76000000000005;241.71165711629368;266.86631818009863;273.4187578820637;285.86;5440000.0;3510000.0;3560000.0;1360000.0;3560000.0;2940000.0;5470000.0;0.014333333333333333;0.04283333333333333;0.11616666666666667;0.0205;0.0005;0.014833333333333334;0.0;6701.4375;0.0;1191.05285644531;11148.865234375;479236.21991428133;478735.5526730902;240361.5026847731;241030.95979903743;238065.19055062212;430735.4089219946;444558.0774481234;445460.6500641067;473208.68934220774;529852.5557573623;467029.3517671868;446999.4193979825;448104.6302571538;466561.43444993236;463386.3092251209;425314.119701735;464868.1683383894;444246.7876607458;444402.5706036173;210726.34883551928;178963.62700411686;469880.1985323968;200204.91024261355;201558.50324628185;273.2413491856703;908910.6884425057;497369.8467514787;121184.02504705705;140851.256028454;0;2;3;9;5;5;0;8;50;52;715424079424.5762;273032754895.02206;601509835159.6184;28490.54177593012;5528.343409940558;0.0;3602.186999133809;2132632.9161644373;486979.6026210927;0.0;443035.61261051364;4.766692195484493;0.24449946759579733
3298;2019-06-15 23:58:45.098;526;523;154;156;148;44;93;28;15;39;750;181;25;34;248;219;220;442;128;90;92;8;546;352;357;137;357;294;549;279.0;188.0;274.0;195.0;3.0;0;75;20;1;0;0;0;0;0;0;1;0;0;0;0;10403.6982421875;6022.134765625;0.0;1182.478515625;426.0;249045;503.0;0.0;Calculated values ==>;1560635925.098;325.76000000000005;325.46000000000004;288.56;288.76000000000005;287.96000000000004;277.56;273.5264737036516;282.46000000000004;275.96000000000004;274.66;277.06;348.16;291.26000000000005;275.66;276.56;297.96000000000004;295.06;295.16;317.36;282.16;282.36;323.46000000000004;315.76000000000005;273.96000000000004;241.92719264551067;266.86631818009863;273.5264737036516;285.96000000000004;5460000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;2940000.0;5490000.0;0.0465;0.03133333333333333;0.04566666666666667;0.0325;0.0005;0.047;0.0;6022.134765625;0.0;1182.478515625;10403.6982421875;479277.7180368794;478494.62416403624;239962.08100009835;240626.61899929825;238003.16795453895;430671.36484660726;444668.650842886;445601.49163528444;472980.6827117325;529332.9992369891;467029.3517671868;446999.4193979825;448241.9963817918;466418.3847020313;463368.3371447518;424723.8686390007;466591.1272518148;444201.263013129;444513.1312749484;211144.3756859795;178963.62700411686;469941.3943347461;200128.14478783312;200551.910066687;273.2154881080453;909090.1734017942;497475.80583391374;121203.79128888481;140851.256028454;0;2;3;9;5;5;0;8;50;52;715637836824.7122;273114600295.07413;601686117559.7306;11209.94950603361;8768.930610274672;0.0;11466.177396788287;2132963.5330337123;487098.6671420368;0.0;443161.0986007573;4.3645725711513625;0.1714942183653442
3299;2019-06-15 23:59:45.108;529;523;152;154;149;47;94;29;19;39;745;181;26;38;249;219;220;450;129;91;93;10;543;354;359;138;359;297;546;135.0;240.0;518.0;289.0;3.0;0;77;15;1;0;0;0;0;0;0;1;0;0;0;0;10036.55078125;5694.31591796875;0.0;1214.66564941406;426.0;249046;503.0;0.0;Calculated values ==>;1560635985.108;326.06;325.46000000000004;288.36;288.56;288.06;277.86;273.7412296467126;282.56;276.06;275.06;277.06;347.66;291.26000000000005;275.76000000000005;276.96000000000004;298.06;295.06;295.16;318.16;282.26000000000005;282.46000000000004;323.46000000000004;315.76000000000005;274.16;242.14157278889297;267.23344911666527;273.7412296467126;286.06;5430000.0;3540000.0;3590000.0;1380000.0;3590000.0;2970000.0;5460000.0;0.022500000000000003;0.04;0.08633333333333333;0.04816666666666667;0.0005;0.023000000000000003;0.0;5694.31591796875;0.0;1214.66564941406;10036.55078125;480054.9955380201;478855.7982923308;239401.56679116597;240062.77954076632;238420.57787436055;430542.39183029096;444423.60101292573;445578.0381609218;472850.0741107318;528582.6039339992;466602.1359273504;446563.11836973025;448230.5953574209;466261.3989570346;463069.30017575866;425606.187142906;468223.9061593024;443953.6364176086;444267.2284727559;211144.3756859795;178963.62700411686;470002.91871598386;200573.45819193692;201417.5475093115;273.3992124989849;909260.5371995305;497573.4591957763;121223.77081962385;140851.256028454;0;2;3;9;5;5;0;8;50;52;715852672624.678;273197114045.061;601863447109.7024;21152.06207065569;12977.519015241594;0.0;5585.542662159221;2133233.2614107137;487279.9177589562;0.0;443303.21995083714;5.7483325669228815;0.3704153907070444
3300;2019-06-16 00:00:45.119;530;524;150;153;149;49;93;31;24;39;742;181;30;40;249;218;220;454;127;93;92;11;549;355;360;139;360;300;552;-1.0;-1.0;869.0;198.0;3.0;0;81;15;1;0;0;0;0;0;0;1;0;0;0;0;9986.8125;5776.10107421875;0.0;1242.8291015625;426.0;249047;502.0;0.0;Calculated values ==>;1560636045.119;326.16;325.56;288.16;288.46000000000004;288.06;278.06;273.8482719121499;282.46000000000004;276.26000000000005;275.56;277.06;347.36;291.26000000000005;276.16;277.16;298.06;294.96000000000004;295.16;318.56;282.46000000000004;282.36;323.36;315.76000000000005;274.26000000000005;242.35481222062532;267.5978703862781;273.8482719121499;285.86;5490000.0;3550000.0;3600000.0;1390000.0;3600000.0;3000000.0;5520000.0;0.0;0.0;0.14483333333333331;0.033;0.0005;0.0005;0.0;5776.10107421875;0.0;1242.8291015625;9986.8125;479481.58550989494;478274.0760248359;238555.96125941677;239533.71215817897;238232.76967341272;430477.46260093397;444065.411795852;445698.7778426805;472719.2527797885;528038.5005148287;466172.4807751527;446546.43397511006;447944.02171589236;466117.788102169;462787.14600039157;423822.5841307327;468008.26160173095;444065.411795852;443908.18112508935;210726.34883551928;178963.62700411686;469966.18980854325;201198.8704953415;238555.96125941677;273.6487336039596;909427.429151229;497669.0635281621;121244.25369702654;140851.256028454;0;2;3;9;5;5;0;8;50;52;716068412169.3832;273280229279.94742;602042579944.4575;35411.73658080626;8869.321537335656;-0.0;102.6761099328363;2133704.712815746;487462.0081404297;0.0;443350.6304642073;6.323432933015974;0.4087471203516704
3301;2019-06-16 00:01:45.109;530;525;149;152;148;51;40;32;31;39;742;181;34;45;250;217;221;466;129;94;40;12;557;357;362;140;362;303;560;-2.0;-2.0;843.0;251.0;3.0;0;87;19;1;0;0;0;0;0;0;1;0;0;0;0;10250.7119140625;6021.79150390625;0.0;1299.18090820312;425.0;249048;500.0;0.0;Calculated values ==>;1560636105.109;326.16;325.66;288.06;288.36;287.96000000000004;278.26000000000005;274.0616903277293;277.16;276.36;276.26000000000005;277.06;347.36;291.26000000000005;276.56;277.66;298.16;294.86;295.26000000000005;319.76000000000005;282.56;277.16;323.16;315.66;274.36;242.56692532238324;267.9596281332873;274.0616903277293;286.06;5570000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;5600000.0;0.0;0.0;0.14049999999999999;0.04183333333333333;0.0005;0.0005;0.0;6021.79150390625;0.0;1299.18090820312;10250.7119140625;478523.1039830593;477445.96052328375;237988.068143957;238952.3232408468;237669.19697492998;430346.717906069;434782.31747122854;446107.1014639255;472588.21769833704;527806.5535311698;465740.3463148761;446531.9673155462;448075.1158509465;465960.3153875682;462352.8576263787;421611.700035699;468742.47690538573;443817.6366992229;434782.31747122854;209890.3038832737;178545.77502346144;469929.52753194683;201624.49093706295;237988.068143957;273.8240068642739;909596.0470803669;497767.36291370017;121265.43358320849;140851.256028454;0;2;3;9;5;5;0;8;50;52;716284976069.4176;273363915329.96072;602223449794.4863;34349.806779024184;11224.094030885974;-0.0;98.39712466363576;2134285.9621194713;487629.42536266986;0.0;443352.3057952275;6.238556214066428;0.4342782552533085
3302;2019-06-16 00:02:45.120;531;526;148;150;148;54;36;33;38;40;743;180;39;46;250;216;221;477;125;96;35;12;565;360;364;141;364;305;568;-2.0;-1.0;935.0;184.0;3.0;0;93;25;1;0;0;0;0;0;0;1;0;0;0;0;10574.59375;6462.845703125;0.0;1349.48095703125;426.0;249049;498.0;0.0;Calculated values ==>;1560636165.12;326.26000000000005;325.76000000000005;287.96000000000004;288.16;287.96000000000004;278.56;274.38016830617;276.76000000000005;276.46000000000004;276.96000000000004;277.16;347.46000000000004;291.16;277.06;277.76000000000005;298.16;294.76000000000005;295.26000000000005;320.86;282.76000000000005;276.66;322.96000000000004;315.76000000000005;274.36;242.77792619122317;268.19934244402924;274.38016830617;285.66;5650000.0;3600000.0;3640000.0;1410000.0;3640000.0;3050000.0;5680000.0;0.0;0.0;0.15583333333333332;0.03066666666666667;0.0005;0.0005;0.0;6462.845703125;0.0;1349.48095703125;10574.59375;477699.05364144675;476611.4009171537;237433.57469339934;238066.79488983197;237433.57469339934;430148.3826014536;433567.68989926;446712.3873244594;472555.3283204977;527756.4078081092;465327.683547362;446853.7789523966;447838.18717396184;465671.6860993213;461763.66765822354;418957.72231460025;469337.2208329435;443727.5851227284;433384.8821390699;209054.2704885073;178963.62700411686;469794.0480163998;202565.4157741128;237433.57469339934;274.2040602077579;909769.623110436;497871.4206307012;121287.50981195534;140851.256028454;0;2;3;9;5;5;0;8;50;52;716502815999.1199;273448230784.8455;602405883234.237;38046.23639992901;8195.011388763469;-0.0;97.97565372283529;2134889.373083537;487791.2809090235;0.0;443353.9425350591;5.931552206943752;0.36661566854096084
3303;2019-06-16 00:03:45.140;532;527;148;150;147;56;37;33;44;40;744;180;45;50;250;215;222;488;126;97;36;13;580;360;365;140;365;307;583;-2.0;-1.0;982.0;232.0;15.0;0;98;32;1;0;0;0;0;0;0;1;0;0;0;0;11043.0498046875;7072.45654296875;0.0;1391.36730957031;426.0;249050;495.0;0.0;Calculated values ==>;1560636225.14;326.36;325.86;287.96000000000004;288.16;287.86;278.76000000000005;274.38016830617;276.86;276.46000000000004;277.56;277.16;347.56000000000006;291.16;277.66;278.16;298.16;294.66;295.36;321.96000000000004;282.86;276.76000000000005;322.66;315.76000000000005;274.46000000000004;242.56692532238324;268.43790593516167;274.38016830617;285.76000000000005;5800000.0;3600000.0;3650000.0;1400000.0;3650000.0;3070000.0;5830000.0;0.0;0.0;0.16366666666666668;0.03866666666666666;0.0025;0.0025;0.0;7072.45654296875;0.0;1391.36730957031;11043.0498046875;476008.58789608435;474899.3915469722;237007.14279389585;237630.21565695867;236697.24530050947;430148.3826014536;433500.59072566376;447177.4714065356;472686.4266018815;527706.3390002913;465036.58527324186;447318.6337633334;448021.6136539549;465526.9584903107;461629.7256903882;413767.3536232636;469008.1610452061;443682.745899795;433317.3069910173;207800.24178383037;178963.62700411686;470028.2500469368;202511.47246609634;237007.14279389585;274.18310273328507;909949.8301897269;497984.2524145594;121310.35782772793;140851.256028454;0;2;3;9;5;5;0;8;50;52;716721588899.9194;273532558885.15366;602589544434.9082;40043.6684932519;10343.982066459163;-0.0;490.77541049280364;2135540.3392097615;487945.82401891914;0.0;443358.8504293651;6.011281290422987;0.3842373150133738
3304;2019-06-16 00:04:45.131;538;531;147;149;145;57;38;34;51;40;747;181;52;53;251;214;223;498;127;98;37;14;583;363;368;141;368;308;586;-1.0;-1.0;1037.0;267.0;0.0;0;99;38;1;0;0;0;0;0;0;1;0;0;0;0;11276.505859375;7458.06396484375;0.0;1403.5144042968802;427.0;249051;492.0;0.0;Calculated values ==>;1560636285.131;326.96000000000004;326.26000000000005;287.86;288.06;287.66;278.86;274.69669130483857;276.96000000000004;276.56;278.26000000000005;277.16;347.86;291.26000000000005;278.36;278.46000000000004;298.26000000000005;294.56;295.46000000000004;322.96000000000004;282.96000000000004;276.86;322.36;315.86;274.56;242.77792619122317;268.5567601203482;274.69669130483857;285.86;5830000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3080000.0;5860000.0;0.0;0.0;0.1728333333333333;0.0445;0.0;0.0;0.0;7458.06396484375;0.0;1403.5144042968802;11276.505859375;476518.9508411793;475117.3383801011;236615.1788067852;237234.16505017786;236000.40077337335;429947.3805835815;432929.84295338165;447973.6730041497;472555.3283204977;527943.4756142988;465014.50054098107;448113.97177139675;448254.08648987196;465223.0916647954;461034.77648449154;412935.94909022655;470146.2081207774;443228.9097962223;432743.97865350964;206546.2383541025;179381.48055642567;469991.7955662279;203277.04941511457;237007.14279389585;274.49389471936723;910135.7985872878;498105.3219221802;121333.64501505025;140851.256028454;0;2;3;9;5;5;0;8;50;52;716941455914.6887;273616846240.06522;602774016759.7146;42291.7331103049;11868.806203724544;-0.0;0.0;2136226.364636486;488130.90282165783;0.0;443362.939610979;6.11183889121118;0.40717408860777565
3305;2019-06-16 00:05:45.121;546;535;146;147;141;57;39;35;56;41;749;181;58;56;251;213;225;503;127;94;38;15;587;363;368;141;368;310;589;-1.0;-1.0;1052.0;216.0;0.0;0;99;46;1;0;0;0;0;0;0;1;0;0;0;0;11517.193359375;7948.7099609375;0.0;1406.75476074219;427.0;249052;489.0;0.0;Calculated values ==>;1560636345.121;327.76000000000005;326.66;287.76000000000005;287.86;287.26000000000005;278.86;274.69669130483857;277.06;276.66;278.76000000000005;277.26000000000005;348.06000000000006;291.26000000000005;278.96000000000004;278.76000000000005;298.26000000000005;294.46000000000004;295.66;323.46000000000004;282.56;276.96000000000004;322.06;315.86;274.66;242.77792619122317;268.7936212382143;274.69669130483857;285.86;5870000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3100000.0;5890000.0;0.0;0.0;0.1753333333333333;0.036000000000000004;0.0;0.0;0.0;7948.7099609375;0.0;1406.75476074219;11517.193359375;477201.5059307151;475336.8437824149;236226.82827900103;236533.8268454865;234706.80654377743;429947.3805835815;433115.1307267976;448299.9719043353;472653.6706096803;527998.7749632502;464722.1579103434;448580.3159070279;448299.9719043353;465223.0916647954;460899.70540415944;412060.1000260051;470516.5104153223;442585.0373233344;432929.84295338165;205292.2597576877;179381.48055642567;470090.63861072535;203365.33972193618;237007.14279389585;274.5280556612744;910325.714422892;498233.69030661834;121357.06002161102;140851.256028454;0;2;3;9;5;5;0;8;50;52;717162219114.7238;273701432140.07867;602959385859.744;42945.20550931398;9602.11075999641;-0.0;0.0;2136936.554073792;488309.7973089993;0.0;443362.939610979;5.616751046855104;0.35544412694090016
3306;2019-06-16 00:06:45.132;554;541;144;145;137;56;40;36;55;41;751;182;60;60;251;213;225;506;127;90;39;16;582;363;368;141;368;311;585;-1.0;-1.0;847.0;182.0;0.0;0;99;55;1;0;0;0;0;0;0;1;0;0;0;0;11761.1064453125;8406.896484375;0.0;1410.13586425781;429.0;249053;486.0;0.0;Calculated values ==>;1560636405.132;328.56;327.26000000000005;287.56;287.66;286.86;278.76000000000005;274.69669130483857;277.16;276.76000000000005;278.66;277.26000000000005;348.26;291.36;279.16;279.16;298.26000000000005;294.46000000000004;295.66;323.76000000000005;282.16;277.06;321.76000000000005;316.06;274.76000000000005;242.77792619122317;268.91163127593666;274.69669130483857;285.86;5820000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3110000.0;5850000.0;0.0;0.0;0.1411666666666667;0.030333333333333334;0.0;0.0;0.0;8406.896484375;0.0;1410.13586425781;11761.1064453125;478964.4637460999;476713.52872468345;235720.9216816241;236027.0699812107;233605.2312012995;429947.3805835815;433299.8492016903;447971.49269064266;472653.6706096803;528131.5387105639;464700.0886415265;448674.1011430565;448674.1011430565;465223.0916647954;460899.70540415944;414084.9843433152;471497.724249525;441936.0478814639;433115.1307267976;204038.30555042345;180217.192455513;470189.461290968;203366.0979957806;237007.14279389585;274.5283489633196;910519.7358184017;498370.0120145417;121380.5384137035;140851.256028454;0;2;3;9;5;5;0;8;50;52;717383059594.4219;273786047649.96304;603145720014.4894;34530.12821775803;8093.642019954017;-0.0;0.0;2137582.3002190613;488457.28895047517;0.0;443362.939610979;4.341818252605446;0.2776098069678578
3307;2019-06-16 00:07:45.122;560;546;145;145;134;54;41;37;27;42;753;182;43;59;251;213;225;507;128;88;40;17;583;362;367;141;367;311;585;-2.0;-1.0;756.0;154.0;0.0;0;99;62;1;0;0;0;0;0;0;1;0;0;0;0;11947.4765625;8801.0185546875;0.0;1409.52746582031;430.0;249054;483.0;0.0;Calculated values ==>;1560636465.122;329.16;327.76000000000005;287.66;287.66;286.56;278.56;274.5913991737795;277.26000000000005;276.86;275.86;277.36;348.46000000000004;291.36;277.46000000000004;279.06;298.26000000000005;294.46000000000004;295.66;323.86;281.96000000000004;277.16;321.46000000000004;316.16;274.86;242.77792619122317;268.91163127593666;274.5913991737795;285.96000000000004;5830000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3110000.0;5850000.0;0.0;0.0;0.126;0.025666666666666667;0.0;0.0;0.0;8801.0185546875;0.0;1409.52746582031;11947.4765625;479709.07799388905;477444.2017298415;236027.0699812107;236027.0699812107;232712.35682460482;430014.67791919125;433733.48194404994;443944.9393094746;472751.9947874012;528341.5085753801;464700.0886415265;446265.723028881;448533.9478010463;465368.39748007257;461053.9582046509;413689.80329623417;471649.37508288474;441820.811537671;433550.350954743;202784.37528459195;180635.0508419939;470288.2636984603;203124.45029999746;237007.14279389585;274.43014688280164;910717.2744149107;498513.3874066747;121404.03169192548;140851.256028454;0;2;3;9;5;5;0;8;50;52;717603522844.4569;273870633549.9765;603332288914.519;30343.38161519412;6857.204543893879;-0.0;0.0;2138122.8226989917;488581.85857346235;0.0;443362.939610979;3.643349345311297;0.2324506592377892
3308;2019-06-16 00:08:45.113;563;551;148;148;133;51;41;38;-9;43;755;182;-4;54;251;214;226;510;128;87;40;17;574;361;366;141;366;309;576;143.0;-1.0;448.0;132.0;12.0;0;99;65;1;0;0;0;0;0;0;1;0;0;0;0;11973.408203125;8850.3935546875;0.0;1399.7587890625;432.0;249055;481.0;0.0;Calculated values ==>;1560636525.113;329.46000000000004;328.26000000000005;287.96000000000004;287.96000000000004;286.46000000000004;278.26000000000005;274.4858918419099;277.26000000000005;276.96000000000004;272.26000000000005;277.46000000000004;348.66;291.36;272.76000000000005;278.56;298.26000000000005;294.56;295.76000000000005;324.16;281.86;277.16;321.26000000000005;316.36;274.86;242.77792619122317;268.67533136820026;274.4858918419099;285.96000000000004;5740000.0;3610000.0;3660000.0;1410000.0;3660000.0;3090000.0;5760000.0;0.02383333333333333;0.0;0.07466666666666667;0.022000000000000002;0.002;0.025833333333333333;0.0;8850.3935546875;0.0;1399.7587890625;11973.408203125;481191.8609031909;479247.46683919383;237203.73177575332;237203.73177575332;232630.17226522032;430081.6785162784;433981.5763581648;438939.586306344;472850.300935316;528705.1255896904;464992.52412879263;439711.5781995815;448206.75824692857;465513.42449155;461342.3614177066;417426.3719093978;473259.3958847776;441868.7678590352;433799.4536676275;201948.4348523538;181470.77258748977;470288.2636984603;202812.80420233568;205475.32762737447;274.30470548157206;910916.5852199758;498660.46044316667;121427.43889908379;140851.256028454;0;2;3;9;5;5;0;8;50;52;717823389859.2262;273955220859.88776;603518261014.324;17630.799730432624;5884.460108914743;-0.0;5898.373256039869;2138522.5475753928;488688.02318504354;0.0;443412.0853484279;2.8695800910044147;0.1348632499205049
3309;2019-06-16 00:09:45.123;562;552;152;152;135;49;42;38;-9;43;755;182;-19;37;251;215;225;498;127;87;41;18;561;360;365;140;365;309;564;129.0;-1.0;241.0;91.0;3.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;12060.2177734375;8819.0546875;0.0;1410.81652832031;434.0;249056;480.0;0.0;Calculated values ==>;1560636585.123;329.36;328.36;288.36;288.36;286.66;278.06;274.38016830617;277.36;276.96000000000004;272.26000000000005;277.46000000000004;348.66;291.36;271.26000000000005;276.86;298.26000000000005;294.66;295.66;322.96000000000004;281.86;277.26000000000005;321.16;316.56;274.96000000000004;242.56692532238324;268.67533136820026;274.38016830617;285.86;5610000.0;3600000.0;3650000.0;1400000.0;3650000.0;3090000.0;5640000.0;0.021500000000000002;0.0;0.04016666666666667;0.015166666666666667;0.0005;0.022000000000000002;0.0;8819.0546875;0.0;1410.81652832031;12060.2177734375;482554.55500022956;480805.69896302355;238827.80357880986;238827.80357880986;233526.7574572001;430148.3826014536;434408.92020770046;438939.586306344;472980.94656883925;528705.1255896904;464992.52412879263;437372.52749135875;445794.276142949;465658.1741919227;461629.7256903882;421506.7288900387;473014.27389581356;442078.96600834065;434228.3108271235;201530.46850934727;182306.50109390085;470521.56202125014;202533.98503706712;203358.84454937946;274.1918499694307;911116.8988164514;498807.7303860618;121450.86426363509;140851.256028454;0;2;3;9;5;5;0;8;50;52;718042726409.1913;274039534909.87436;603703691914.2946;9495.624984315957;4064.478250926776;-0.0;5079.12825811037;2138748.6387902363;488770.94482266565;0.0;443503.5797742278;1.822039701196616;0.07604459582102939
3310;2019-06-16 00:10:45.124;555;547;157;157;138;46;45;38;-13;44;756;182;-15;24;251;215;225;471;128;86;44;18;554;357;362;139;362;307;556;162.0;-1.0;-1.0;5.0;3.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;12216.9931640625;8713.5;0.0;1403.4880371093802;437.0;249057;480.0;0.0;Calculated values ==>;1560636645.124;328.66;327.86;288.86;288.86;286.96000000000004;277.76000000000005;274.0616903277293;277.66;276.96000000000004;271.86;277.56;348.76;291.36;271.66;275.56;298.26000000000005;294.66;295.66;320.26000000000005;281.76000000000005;277.56;321.16;316.86;274.96000000000004;242.35481222062532;268.43790593516167;274.0616903277293;285.96000000000004;5540000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3070000.0;5560000.0;0.027000000000000003;0.0;0.0;0.0008333333333333334;0.0005;0.027500000000000004;0.0;8713.5;0.0;1403.4880371093802;12216.9931640625;482386.9635721628;481039.76170865237;240720.97227745142;240720.97227745142;234651.6799334735;430346.717906069;435668.7067053961;438764.06849357975;473209.3688182048;528963.3448891509;465283.8071159195;438453.4767200345;444312.00193913304;466090.7741585676;462086.8017432054;423691.588646856;470036.3464976445;442544.37911539245;435492.39016710146;201530.46850934727;183560.10687098323;470655.8473927239;202158.03018493208;202859.17458661424;274.031951705195;911319.2122799916;498953.83744393877;121474.31719262083;140851.256028454;0;2;3;9;5;5;0;8;50;52;718260830044.7944;274123236305.10583;603888494994.8057;0.0;223.7481810064932;-0.0;6397.413428463399;2138827.7703174944;488806.6806386176;0.0;443599.2192158445;0.654459764623947;-0.02481569671761799
3311;2019-06-16 00:11:45.134;543;539;160;160;142;43;48;35;-20;43;757;182;-20;16;250;216;224;443;129;86;47;18;544;355;360;138;360;305;546;-1.0;305.0;0.0;1.0;3.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;12425.8720703125;8543.3916015625;0.0;1395.4147949218802;440.0;249058;481.0;0.0;Calculated values ==>;1560636705.134;327.46000000000004;327.06;289.16;289.16;287.36;277.46000000000004;273.8482719121499;277.96000000000004;276.66;271.16;277.46000000000004;348.86;291.36;271.16;274.76000000000005;298.16;294.76000000000005;295.56;317.46000000000004;281.76000000000005;277.86;321.26000000000005;317.16;274.96000000000004;242.14157278889297;268.19934244402924;273.8482719121499;286.06;5440000.0;3550000.0;3600000.0;1380000.0;3600000.0;3050000.0;5460000.0;0.0;0.05083333333333333;0.0;0.00016666666666666666;0.0005;0.0005;0.0;8543.3916015625;0.0;1395.4147949218802;12425.8720703125;481881.9799452735;481094.25761489605;242083.82156379614;242083.82156379614;236178.3664922996;430477.46260093397;436664.20111153496;438124.7295301388;473241.6031071014;529221.1383985593;465573.95041074604;438124.7295301388;443549.91784386104;466247.85315236123;462522.44405874936;426366.6912069975;467161.80546652596;442958.6585571427;436490.9985850829;201948.4348523538;184813.72873217988;470789.9032000179;199258.04825302522;242083.82156379614;272.8848476020753;911524.6037164471;499097.66884183395;121497.6452702491;140851.256028454;0;2;3;9;5;5;0;8;50;52;718477466144.76;274206350155.09262;604072125594.7765;0.0;45.255309157832116;0.0;97.20358851064337;2138827.7703174944;488808.9227079846;0.0;443653.35004461213;0.014333602244115246;0.0002049690006135903
3312;2019-06-16 00:12:45.125;529;528;161;161;145;41;51;33;-17;42;757;182;-13;14;250;217;223;416;130;86;50;19;539;353;358;137;358;302;541;-1.0;214.0;149.0;45.0;3.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;12352.701171875;8233.1845703125;0.0;1386.14392089844;444.0;249059;483.0;0.0;Calculated values ==>;1560636765.125;326.06;325.96000000000004;289.26000000000005;289.26000000000005;287.66;277.26000000000005;273.6339639331285;278.26000000000005;276.46000000000004;271.46000000000004;277.36;348.86;291.36;271.86;274.56;298.16;294.86;295.46000000000004;314.76000000000005;281.76000000000005;278.16;321.46000000000004;317.56;275.06;241.92719264551067;267.8393353686513;273.6339639331285;286.16;5390000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3020000.0;5410000.0;0.0;0.035666666666666666;0.024833333333333332;0.007500000000000001;0.0005;0.0005;0.0;8233.1845703125;0.0;1386.14392089844;12352.701171875;480528.23251102003;480152.6637629084;242614.14515470763;242614.14515470763;237283.22576947167;430607.02586249536;437641.0399101803;439256.3889309822;473273.90776018414;529450.4927950186;466007.05587678816;439865.3636856337;443867.07844128745;466534.3108773681;462955.59896260384;427519.2078027734;463710.96057418396;443369.7621479435;437470.7598859434;202784.37528459195;186485.25045852014;471021.86055166635;200661.47543348823;242614.14515470763;273.4293769488538;911731.0608533656;499237.45267239935;121520.82144924156;140851.256028454;0;2;3;9;5;5;0;8;50;52;718692833834.534;274288837780.00607;604254198279.5854;5925.1070185211;2027.7028883863359;0.0;97.42830736561788;2138877.13880288;488826.1947684149;0.0;443654.9717337862;0.8368815163790754;0.05828250668046501
3313;2019-06-16 00:13:45.135;518;519;161;162;146;40;55;31;-2;41;756;182;5;15;249;218;222;411;129;86;54;19;539;351;356;136;356;299;541;-2.0;84.0;276.0;52.0;3.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;12063.7734375;7634.18896484375;0.0;1373.98779296875;447.0;249060;485.0;0.0;Calculated values ==>;1560636825.135;324.96000000000004;325.06;289.26000000000005;289.36;287.76000000000005;277.16;273.4187578820637;278.66;276.26000000000005;272.96000000000004;277.26000000000005;348.76;291.36;273.66;274.66;298.06;294.96000000000004;295.36;314.26000000000005;281.76000000000005;278.56;321.66;317.86;275.06;241.71165711629368;267.47669482898436;273.4187578820637;286.06;5390000.0;3510000.0;3560000.0;1360000.0;3560000.0;2990000.0;5410000.0;0.0;0.014;0.046;0.008666666666666666;0.0005;0.0005;0.0;7634.18896484375;0.0;1373.98779296875;12063.7734375;478994.78482783394;478894.58174421254;242614.14515470763;242961.30497873953;237605.39697577382;430735.4089219946;438767.45985519286;442147.02957710525;473306.2826088756;529575.2947515756;466437.66676985694;443170.51094372873;444613.46213006455;466690.6173508106;463386.3092251209;427265.8279608691;462928.5236348048;443777.75907578855;438600.31193768553;203620.32615720207;187738.9118479558;471155.3045861351;200315.78273434774;242614.14515470763;273.28492409983403;911934.5653868483;499369.7028231901;121543.82638036973;140851.256028454;0;2;3;9;5;5;0;8;50;52;718907069534.5;274370751429.99304;604434528329.5568;11124.237354766845;2347.2758560488237;0.0;97.99308339148895;2139019.2403522795;488862.6590009721;0.0;443656.6005167942;1.5063543554958294;0.09410941057145207
3314;2019-06-16 00:14:45.106;511;513;160;161;148;41;58;28;8;40;755;182;10;20;249;219;221;416;130;88;57;19;539;351;356;135;356;296;542;321.0;437.0;443.0;97.0;3.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;11745.2294921875;6954.603515625;0.0;1365.56481933594;451.0;249061;486.0;0.0;Calculated values ==>;1560636885.106;324.26000000000005;324.46000000000004;289.16;289.26000000000005;287.96000000000004;277.26000000000005;273.4187578820637;278.96000000000004;275.96000000000004;273.96000000000004;277.16;348.66;291.36;274.16;275.16;298.06;295.06;295.26000000000005;314.76000000000005;281.96000000000004;278.86;321.76000000000005;318.26000000000005;275.06;241.49495122638035;267.1113755279542;273.4187578820637;286.16;5390000.0;3510000.0;3560000.0;1350000.0;3560000.0;2960000.0;5420000.0;0.0535;0.07283333333333333;0.07383333333333333;0.016166666666666666;0.0005;0.054;0.0;6954.603515625;0.0;1365.56481933594;11745.2294921875;478011.80203122523;477929.20904734044;242231.52736171422;242576.31401467303;238222.06933032448;430735.4089219946;439266.6452039633;444211.38067900744;473338.7274854557;529700.0950098718;466865.8234786015;444497.2798278973;445914.51168605644;466690.6173508106;463517.398655582;427011.085999305;463565.32645073987;444090.72631787043;439100.6227884132;204038.30555042345;189410.48811896544;471288.5232524436;200425.81605548816;200812.90597499025;273.3281394566701;912132.8778470777;499491.2173333576;121566.64495114645;140851.256028454;0;2;3;9;5;5;0;8;50;52;719120566294.3439;274452012134.9336;604612942054.4263;17999.500854703176;4378.947099684113;0.0;12867.536707924839;2139261.820866569;488918.68376716424;0.0;443764.5943760367;4.236210524035942;0.10925016051536961
3315;2019-06-16 00:15:45.116;510;509;159;161;151;43;60;28;11;39;753;181;13;24;249;219;221;419;130;90;59;20;549;350;355;134;355;296;552;-2.0;98.0;334.0;73.0;3.0;0;95;30;1;0;0;0;0;0;0;1;0;0;0;0;11505.5322265625;6595.13427734375;0.0;1325.82702636719;454.0;249062;486.0;0.0;Calculated values ==>;1560636945.116;324.16;324.06;289.06;289.26000000000005;288.26000000000005;277.46000000000004;273.3108153835814;279.16;275.96000000000004;274.26000000000005;277.06;348.46000000000004;291.26000000000005;274.46000000000004;275.56;298.06;295.06;295.26000000000005;315.06;282.16;279.06;321.76000000000005;318.56;275.16;241.2770596917726;267.1113755279542;273.3108153835814;286.16;5490000.0;3500000.0;3550000.0;1340000.0;3550000.0;2960000.0;5520000.0;0.0;0.01633333333333333;0.05566666666666666;0.012166666666666666;0.0005;0.0005;0.0;6595.13427734375;0.0;1325.82702636719;11505.5322265625;476646.0731970008;476131.89635486365;241528.54997183156;242206.06594740585;238880.49788242896;430799.1582183253;439817.1092909788;444639.9159599528;473371.24222306634;529492.0504528319;466744.8102975111;444924.569094875;446475.90041281306;466833.15677505854;463666.15784065425;424098.31917897594;462571.9659455212;444603.1434190211;439652.53298594663;204038.30555042345;190664.19178205615;471519.16422574193;200060.6205641333;241528.54997183156;273.1802726975534;912326.6664874278;499604.150634028;121589.07695456797;140851.256028454;0;2;3;9;5;5;0;8;50;52;719333901844.3099;274532725584.92078;604790571654.3981;13614.914110367285;3302.745614549571;0.0;99.06199150705754;2139525.318233479;488982.70854212367;0.0;443872.66737434635;2.1483152188171455;0.1394488247942018
