;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3316;2019-06-16 00:16:45.097;512;509;158;161;153;45;62;28;12;38;752;181;14;27;249;220;222;442;130;89;61;20;563;350;355;134;355;296;566;224.0;-1.0;517.0;80.0;3.0;0;86;21;1;0;0;0;0;0;0;1;0;0;0;0;11501.828125;6342.052734375;0.0;1270.93225097656;457.0;249063;485.0;0.0;Calculated values ==>;1560637005.097;324.36;324.06;288.96000000000004;289.26000000000005;288.46000000000004;277.66;273.3108153835814;279.36;275.96000000000004;274.36;276.96000000000004;348.36;291.26000000000005;274.56;275.86;298.06;295.16;295.36;317.36;282.06;279.26000000000005;321.66;318.86;275.16;241.2770596917726;267.1113755279542;273.3108153835814;286.16;5630000.0;3500000.0;3550000.0;1340000.0;3550000.0;2960000.0;5660000.0;0.037333333333333336;0.0;0.08616666666666667;0.013333333333333334;0.0005;0.03783333333333334;0.0;6342.052734375;0.0;1270.93225097656;11501.828125;475196.6433704489;474380.925291727;240716.51099119664;241710.7639526912;239087.86114106554;430799.1582183253;440145.2010386557;444782.34520442283;473273.9119493556;529388.0150701234;466744.8102975111;445066.589147658;446894.96081018454;466833.15677505854;463796.86937508755;419947.6313248482;464181.4582247058;444447.92467201495;439981.33085412055;203620.32615720207;191917.91438739494;471519.16422574193;200221.82507811303;200756.99713863837;273.24365574322496;912518.3337763192;499711.9263858973;121610.70976263403;140851.256028454;0;2;3;9;5;5;0;8;50;52;719546834394.1204;274613100124.8492;604968115414.24;21072.96481755036;3617.2978553017183;-0.0;9050.65395890241;2139814.292353496;489040.3573097619;0.0;443948.8908621148;4.4320219594123325;0.14645174794572585
3317;2019-06-16 00:17:45.127;519;512;157;161;155;48;36;29;14;38;751;181;16;29;249;219;223;462;129;89;36;20;576;354;359;134;359;297;579;-2.0;-1.0;940.0;154.0;8.0;0;81;14;1;0;0;0;0;0;0;1;0;0;0;0;11541.794921875;6107.7158203125;0.0;1246.40441894531;460.0;249064;483.0;0.0;Calculated values ==>;1560637065.127;325.06;324.36;288.86;289.26000000000005;288.66;277.96000000000004;273.7412296467126;276.76000000000005;276.06;274.56;276.96000000000004;348.26;291.26000000000005;274.76000000000005;276.06;298.06;295.06;295.46000000000004;319.36;282.06;276.76000000000005;321.46000000000004;319.16;275.16;241.2770596917726;267.23344911666527;273.7412296467126;286.06;5760000.0;3540000.0;3590000.0;1340000.0;3590000.0;2970000.0;5790000.0;0.0;0.0;0.15666666666666668;0.025666666666666667;0.0013333333333333333;0.0013333333333333333;0.0;6107.7158203125;0.0;1246.40441894531;11541.794921875;474593.91162214486;473174.6031522318;239971.88803408743;241272.74280157944;239329.37393599868;430542.39183029096;434799.06761956174;444868.49476210645;473273.9119493556;529207.4310226231;466602.1359273504;445152.9180580566;446982.4429998829;466261.3989570346;463069.30017575866;415673.0168705513;465497.0624226471;443638.89912982256;434799.06761956174;202784.37528459195;193171.6564234249;471519.16422574193;201199.9365216864;239971.88803408743;273.6447029917167;912710.459984144;499815.7263315848;121631.69805719286;140851.256028454;0;2;3;9;5;5;0;8;50;52;719761141494.8694;274693540325.13037;605146104364.862;38174.740790999145;6938.193511070758;-0.0;259.7695727806324;2140308.2701007337;489128.36371933663;0.0;444026.5165185815;6.169698400175958;0.37493466217422045
3318;2019-06-16 00:18:45.128;528;516;155;159;157;51;33;32;17;38;751;181;21;32;250;217;224;476;128;85;32;21;583;358;363;136;363;299;586;0.0;-1.0;1087.0;137.0;12.0;0;81;13;1;0;0;0;0;0;0;1;0;0;0;0;11563.4599609375;6119.71337890625;0.0;1254.91662597656;462.0;249065;481.0;0.0;Calculated values ==>;1560637125.128;325.96000000000004;324.76000000000005;288.66;289.06;288.86;278.26000000000005;274.1680685717883;276.46000000000004;276.36;274.86;276.96000000000004;348.26;291.26000000000005;275.26000000000005;276.36;298.16;294.86;295.56;320.76000000000005;281.66;276.36;321.26000000000005;319.36;275.26000000000005;241.71165711629368;267.47669482898436;274.1680685717883;285.96000000000004;5830000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;2990000.0;5860000.0;0.0;0.0;0.18116666666666664;0.022833333333333334;0.002;0.002;0.0;6119.71337890625;0.0;1254.91662597656;11563.4599609375;475047.33603022085;472879.0730564897;239117.82271645393;240397.437896632;239755.1321478404;430280.9020939914;433269.66867335857;444899.4758313612;473013.45329280203;529054.2280433484;466315.9726407725;445469.0283512164;447018.97109551297;465816.1379094171;462201.38575610484;413315.1314706019;466729.04246137285;442174.86015567573;433086.23799672595;201948.4348523538;194007.49548133422;471351.1979698544;202310.36981658454;239117.82271645393;274.095770487206;912903.0069836647;499917.6232730426;121652.54274661439;140851.256028454;0;2;3;9;5;5;0;8;50;52;719977745104.6078;274774541675.03253;605324907344.6461;43949.0597063437;6143.098909499661;-0.0;387.936830560544;2140992.646510135;489237.3763062225;0.0;444031.91416189534;6.84510211535773;0.39262123191224424
3319;2019-06-16 00:19:45.128;538;522;150;153;154;55;34;33;23;39;750;181;30;36;250;213;225;483;128;39;33;21;572;363;368;138;368;303;575;-1.0;-1.0;939.0;131.0;20.0;0;86;15;1;0;0;0;0;0;0;1;0;0;0;0;11044.7978515625;5993.96044921875;0.0;1290.05029296875;465.0;249066;480.0;0.0;Calculated values ==>;1560637185.128;326.96000000000004;325.36;288.16;288.46000000000004;288.56;278.66;274.69669130483857;276.56;276.46000000000004;275.46000000000004;277.06;348.16;291.26000000000005;276.16;276.76000000000005;298.16;294.46000000000004;295.66;321.46000000000004;277.06;276.46000000000004;321.16;319.66;275.26000000000005;242.14157278889297;267.9596281332873;274.69669130483857;285.96000000000004;5720000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3030000.0;5750000.0;0.0;0.0;0.1565;0.021833333333333333;0.0033333333333333335;0.0033333333333333335;0.0;5993.96044921875;0.0;1290.05029296875;11044.7978515625;477858.34769813094;475160.9934209308;237860.5338253889;238811.96453060268;239131.5570195476;429947.3805835815;432182.85202778585;444965.2754471953;472850.0741107318;528642.8357593152;465740.3463148761;445965.0840659671;446814.236746235;465091.1060056729;460899.70540415944;417806.77927872614;469313.8546893443;433115.1307267976;431994.6062598477;201530.46850934727;195261.2709748474;471084.70712553355;203585.81082693717;237860.5338253889;274.6132723380405;913091.4091321022;500018.57055494364;121673.75080427226;140851.256028454;0;2;3;9;5;5;0;8;50;52;720197045104.6078;274856741675.03253;605505507344.6461;37775.88621307039;5840.392569186021;-0.0;647.1135747815293;2141673.6877261302;489337.23873521155;0.0;444040.53958193987;6.076788451268122;0.35043162790534454
3320;2019-06-16 00:20:45.119;544;526;144;146;148;58;36;33;29;39;750;181;36;39;251;211;225;479;128;39;35;21;573;363;368;139;368;306;576;-1.0;-2.0;841.0;85.0;15.0;0;93;23;1;0;0;0;0;0;0;1;0;0;0;0;10763.3857421875;6459.72265625;0.0;1346.66979980469;467.0;249067;479.0;0.0;Calculated values ==>;1560637245.119;327.56;325.76000000000005;287.56;287.76000000000005;287.96000000000004;278.96000000000004;274.69669130483857;276.76000000000005;276.46000000000004;276.06;277.06;348.16;291.26000000000005;276.76000000000005;277.06;298.26000000000005;294.26000000000005;295.66;321.06;277.06;276.66;321.06;319.86;275.26000000000005;242.35481222062532;268.3187672390254;274.69669130483857;285.96000000000004;5730000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3060000.0;5760000.0;0.0;0.0;0.14016666666666666;0.014166666666666666;0.0025;0.0025;0.0;6459.72265625;0.0;1346.66979980469;10763.3857421875;478601.31238924124;475623.73455689114;235961.72001404717;236580.54397150784;237203.73177575332;429947.3805835815;432557.5304485172;445233.9253261885;472719.2527797885;528412.0366864651;465305.6914614192;446235.4177501;446661.59397328994;465223.0916647954;460629.17054598924;417451.62699607946;468564.7376587875;433115.1307267976;432370.4908045253;201112.50472608567;196097.13278094304;470951.1231468757;203639.64322575132;235961.72001404717;274.6340607337162;913273.1167349633;500122.33568027645;121695.72017578887;140851.256028454;0;2;3;9;5;5;0;8;50;52;720417811984.3761;274939829209.9454;605688179939.4545;33863.46520774461;3786.912632215929;-0.0;491.0219269761954;2142270.5927714882;489417.4542443409;0.0;444050.02262177516;4.885918813542869;0.2678997704655587
3321;2019-06-16 00:21:45.129;547;530;141;143;140;58;38;34;30;40;750;181;38;44;251;210;225;482;127;39;37;21;576;362;367;140;367;308;579;-3.0;-2.0;758.0;67.0;18.0;0;97;31;1;0;0;0;0;0;0;1;0;0;0;0;10571.3037109375;6938.15234375;0.0;1380.8444824218802;469.0;249068;479.0;0.0;Calculated values ==>;1560637305.129;327.86;326.16;287.26000000000005;287.46000000000004;287.16;278.96000000000004;274.5913991737795;276.96000000000004;276.56;276.16;277.16;348.16;291.26000000000005;276.96000000000004;277.56;298.26000000000005;294.16;295.66;321.36;277.06;276.86;321.06;320.06;275.26000000000005;242.56692532238324;268.5567601203482;274.5913991737795;285.86;5760000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3080000.0;5790000.0;0.0;0.0;0.12633333333333333;0.011166666666666667;0.003;0.003;0.0;6938.15234375;0.0;1380.8444824218802;10571.3037109375;478673.1008107359;475838.7662160932;234963.06882945876;235573.84504332507;234659.17379046427;430014.67791919125;433182.4302400453;444982.47805338737;472686.4266018815;528257.9626010839;465014.50054098107;446132.43613918;446986.31847657415;465368.39748007257;460648.84988001734;416364.78016486886;468621.43688793766;433366.6693374496;432997.62667057913;201112.50472608567;196933.003932529;470817.3119576869;203389.59464231302;234963.06882945876;274.53274368286645;913450.9354452242;500234.00324675173;121718.45324968475;140851.256028454;0;2;3;9;5;5;0;8;50;52;720638348734.3411;275023543159.93207;605872410639.4252;30521.23427093239;2986.276176688342;-0.0;594.1036735233612;2142807.221356919;489473.9068916128;0.0;444059.0668422301;4.099245958822718;0.2171550865575274
3322;2019-06-16 00:22:45.109;548;534;141;142;135;57;39;36;25;41;752;182;36;46;251;210;225;488;128;40;38;21;580;362;367;139;367;309;583;-3.0;-1.0;711.0;67.0;24.0;0;99;38;1;0;0;0;0;0;0;1;0;0;0;0;10777.0498046875;7393.888671875;0.0;1405.2648925781198;471.0;249069;481.0;0.0;Calculated values ==>;1560637365.109;327.96000000000004;326.56;287.26000000000005;287.36;286.66;278.86;274.5913991737795;277.06;276.76000000000005;275.66;277.26000000000005;348.36;291.36;276.76000000000005;277.76000000000005;298.26000000000005;294.16;295.66;321.96000000000004;277.16;276.96000000000004;321.26000000000005;320.26000000000005;275.26000000000005;242.35481222062532;268.67533136820026;274.5913991737795;285.96000000000004;5800000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3090000.0;5830000.0;0.0;0.0;0.11850000000000001;0.011166666666666667;0.004;0.004;0.0;7393.888671875;0.0;1405.2648925781198;10777.0498046875;478337.69733829645;475931.9929173948;234859.7077882994;235163.44586932092;233057.15068091505;430014.67791919125;433366.6693374496;444055.5555963059;472915.35137376806;528390.5981298109;464992.52412879263;445650.56439955387;447078.50434123585;465368.39748007257;460648.84988001734;414861.75912801444;469008.1610452061;433550.350954743;433182.4302400453;201948.4348523538;197768.88456892778;470951.1231468757;203372.23350606905;234859.7077882994;274.52603134560167;913628.7790902623;500353.39711069484;121741.66308862442;140851.256028454;0;2;3;9;5;5;0;8;50;52;720858475334.411;275107215259.9587;606057448939.484;28520.973667693066;2987.964267655674;-0.0;793.2908898069836;2143299.075750431;489523.6756335525;0.0;444070.62460972107;3.6710609251838138;0.19510042110246426
3323;2019-06-16 00:23:45.120;549;537;143;143;133;55;40;36;21;41;754;183;32;47;251;211;226;498;129;41;39;21;586;361;366;139;366;309;589;-2.0;-1.0;557.0;56.0;2.0;0;99;43;1;0;0;0;0;0;0;1;0;0;0;0;11031.361328125;7821.9453125;0.0;1394.53991699219;473.0;249070;483.0;0.0;Calculated values ==>;1560637425.12;328.06;326.86;287.46000000000004;287.46000000000004;286.46000000000004;278.66;274.4858918419099;277.16;276.76000000000005;275.26000000000005;277.26000000000005;348.56000000000006;291.46000000000004;276.36;277.86;298.26000000000005;294.26000000000005;295.76000000000005;322.96000000000004;277.26000000000005;277.06;321.46000000000004;320.46000000000004;275.26000000000005;242.35481222062532;268.67533136820026;274.4858918419099;286.06;5860000.0;3610000.0;3660000.0;1390000.0;3660000.0;3090000.0;5890000.0;0.0;0.0;0.09283333333333334;0.009333333333333334;0.0003333333333333333;0.0003333333333333333;0.0;7821.9453125;0.0;1394.53991699219;11031.361328125;477760.3389868927;475632.91626695934;235311.88347662895;235311.88347662895;232323.1021581481;430081.6785162784;433799.4536676275;443468.83949473884;472915.35137376806;528600.2930880411;465116.4869159478;445073.60678362066;447220.2034694722;465513.42449155;460938.52517989284;412860.4845368043;469748.163236494;433981.5763581648;433616.79160117084;202784.37528459195;198604.77482894104;470951.1231468757;203101.12193907922;235311.88347662895;274.4164515347944;913810.5491678598;500480.218973471;121764.99907281852;140851.256028454;0;2;3;9;5;5;0;8;50;52;721078415649.1105;275190630549.84467;606242882929.2306;22314.13644641707;2499.933344606101;-0.0;66.10163604151396;2143722.779332221;489569.4164978802;0.0;444077.78752705414;2.6995292465125047;0.15181947421486666
3324;2019-06-16 00:24:45.120;552;540;145;145;132;53;40;37;20;42;756;183;32;45;251;212;226;502;128;43;39;21;574;362;367;139;367;309;576;-2.0;-1.0;559.0;71.0;23.0;0;99;48;1;0;0;0;0;0;0;1;0;0;0;0;11017.3974609375;7835.84130859375;0.0;1407.8525390625;476.0;249071;486.0;0.0;Calculated values ==>;1560637485.12;328.36;327.16;287.66;287.66;286.36;278.46000000000004;274.5913991737795;277.16;276.86;275.16;277.36;348.76;291.46000000000004;276.36;277.66;298.26000000000005;294.36;295.76000000000005;323.36;277.46000000000004;277.06;321.76000000000005;320.76000000000005;275.26000000000005;242.35481222062532;268.67533136820026;274.5913991737795;285.96000000000004;5740000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3090000.0;5760000.0;0.0;0.0;0.09316666666666666;0.011833333333333333;0.0038333333333333336;0.0038333333333333336;0.0;7835.84130859375;0.0;1407.8525390625;11017.3974609375;479627.92773363175;477663.0966251579;236270.59559442487;236270.59559442487;232332.9187344988;430014.67791919125;433550.350954743;443321.5776185104;473013.37450241524;528809.9481542946;465116.4869159478;445073.60678362066;446936.61044061894;465368.39748007257;460919.05237078964;417426.3719093978;472062.85854611185;434098.11877146957;433366.6693374496;204038.30555042345;199858.6285646581;470951.1231468757;203308.97695300225;236270.59559442487;274.5015679302506;913994.2888244353;500610.7005286468;121788.35234328565;140851.256028454;0;2;3;9;5;5;0;8;50;52;721298315649.1105;275274030549.84467;606428282929.2306;22361.173962003177;3167.098729960836;-0.0;755.5349493482615;2144095.0735856243;489616.6417651682;0.0;444084.63449859904;2.8434312164045292;0.15733252849209972
3325;2019-06-16 00:25:45.131;553;540;148;148;133;50;39;37;22;42;758;183;35;46;251;212;226;492;127;46;38;21;573;359;365;138;364;309;575;-2.0;-1.0;500.0;33.0;14.0;0;99;55;1;0;0;0;0;0;0;1;0;0;0;0;11414.68359375;8207.16015625;0.0;1404.65283203125;477.0;249072;490.0;0.0;Calculated values ==>;1560637545.131;328.46000000000004;327.16;287.96000000000004;287.96000000000004;286.46000000000004;278.16;274.27422755570615;277.06;276.86;275.36;277.36;348.96000000000004;291.46000000000004;276.66;277.76000000000005;298.26000000000005;294.36;295.76000000000005;322.36;277.76000000000005;276.96000000000004;322.16;320.86;275.26000000000005;242.14157278889297;268.67533136820026;274.27422755570615;285.86;5730000.0;3590000.0;3650000.0;1380000.0;3640000.0;3090000.0;5750000.0;0.0;0.0;0.08333333333333333;0.0055000000000000005;0.0023333333333333335;0.0023333333333333335;0.0;8207.16015625;0.0;1404.65283203125;11414.68359375;479888.88934626966;477784.15196429874;237232.15571651584;237232.15571651584;232654.2303404534;430214.79039162316;433865.5205784961;443615.8663983838;473143.7464358393;529019.5636155247;465116.4869159478;445506.6431651295;447078.50434123585;465802.6480608363;461380.6943720889;417781.50559271546;470684.8101826795;435126.2553679777;433683.32636128634;205710.24989127388;200276.58477070546;471084.70712553355;202630.5984254206;237232.15571651584;274.22476640883644;914181.2571049466;500744.41671801015;121811.79418498906;140851.256028454;0;2;3;9;5;5;0;8;50;52;721517955909.6829;275357145785.0613;606613716919.7139;20082.105664413597;1476.497597850621;-0.0;458.38606483779785;2144448.8324273326;489655.3454957175;0.0;444094.7523616785;2.290617738187915;0.11632963871485735
3326;2019-06-16 00:26:45.121;551;541;151;150;135;48;40;37;25;43;760;182;36;45;250;213;226;490;127;48;39;21;570;358;363;136;363;309;572;-2.0;-1.0;307.0;68.0;7.0;0;94;59;1;0;0;0;0;0;0;1;0;0;0;0;11667.5712890625;8459.158203125;0.0;1377.58288574219;479.0;249073;494.0;0.0;Calculated values ==>;1560637605.121;328.26000000000005;327.26000000000005;288.26000000000005;288.16;286.66;277.96000000000004;274.1680685717883;277.16;276.86;275.66;277.46000000000004;349.16;291.36;276.76000000000005;277.66;298.16;294.46000000000004;295.76000000000005;322.16;277.96000000000004;277.06;322.56;321.06;275.26000000000005;241.71165711629368;268.67533136820026;274.1680685717883;285.86;5700000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3090000.0;5720000.0;0.0;0.0;0.051166666666666666;0.011333333333333334;0.0011666666666666668;0.0011666666666666668;0.0;8459.158203125;0.0;1377.58288574219;11667.5712890625;479958.53302182734;478290.3069005125;238265.3747111047;237948.37819020564;233326.06912397567;430280.9020939914;434538.5910328508;444055.5555963059;473501.42000396166;529229.1397569913;464992.52412879263;445650.56439955387;446936.61044061894;465816.1379094171;461667.65482352895;418826.85419770284;470777.5124619715;435958.4241996531;434358.88782729313;207382.2378540181;201112.50472608567;471351.1979698544;202106.5159753506;238265.3747111047;274.0164550175087;914373.5771703133;500883.27955669595;121834.97561842459;140851.256028454;0;2;3;9;5;5;0;8;50;52;721736319509.7175;275439332085.07434;606799086019.7433;12379.725860605544;3051.4397292710437;-0.0;228.77576530221987;2144719.302604207;489693.072017981;0.0;444100.4777558725;1.5919847044568523;0.10039931132672013
3327;2019-06-16 00:27:45.142;549;540;154;154;138;46;42;36;29;43;763;182;38;44;250;214;226;481;127;51;40;21;566;357;362;133;362;308;568;204.0;-1.0;306.0;53.0;3.0;0;80;63;1;0;0;0;0;0;0;1;0;0;0;0;11937.494140625;8675.5390625;0.0;1275.53356933594;481.0;249074;498.0;0.0;Calculated values ==>;1560637665.142;328.06;327.16;288.56;288.56;286.96000000000004;277.76000000000005;274.0616903277293;277.36;276.76000000000005;276.06;277.46000000000004;349.46000000000004;291.36;276.96000000000004;277.56;298.16;294.56;295.76000000000005;321.26000000000005;278.26000000000005;277.16;322.96000000000004;321.26000000000005;275.26000000000005;241.05796691057077;268.5567601203482;274.0616903277293;285.86;5660000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3080000.0;5680000.0;0.034;0.0;0.051000000000000004;0.008833333333333334;0.0005;0.0345;0.0;8675.5390625;0.0;1275.53356933594;11937.494140625;480146.7982112363;478627.49329485325;239348.08846747907;239348.08846747907;234335.15411734206;430346.717906069;435138.326120535;444837.77879090665;473889.5882477202;529619.7100872716;465138.30887886893;446132.43613918;446986.31847657415;465960.3153875682;461953.5920572434;420176.9668171039;469945.1080321049;436716.91860004765;434782.31747122854;209054.2704885073;201948.4348523538;471749.2581616372;202032.99536527274;202573.79381602933;273.9832838967345;914570.3548967014;501026.11867655866;121857.0926604395;140851.256028454;0;2;3;9;5;5;0;8;50;52;721953895634.3856;275520060329.9512;606984250804.4608;12383.043954707331;2382.4936547012194;-0.0;8011.194066104374;2144925.731243765;489738.370645084;0.0;444169.1682042748;2.288872015931683;0.05522665941084467
3328;2019-06-16 00:28:45.122;546;539;157;157;140;45;43;35;27;43;766;182;37;44;250;215;226;474;126;53;42;22;562;355;361;133;360;307;564;154.0;-1.0;340.0;48.0;3.0;0;69;65;1;0;0;0;0;0;0;1;0;0;0;0;12051.630859375;8712.373046875;0.0;1216.65368652344;483.0;249075;501.0;0.0;Calculated values ==>;1560637725.122;327.76000000000005;327.06;288.86;288.86;287.16;277.66;273.8482719121499;277.46000000000004;276.66;275.86;277.46000000000004;349.76;291.36;276.86;277.56;298.16;294.66;295.76000000000005;320.56;278.46000000000004;277.36;323.26000000000005;321.46000000000004;275.36;241.05796691057077;268.43790593516167;273.8482719121499;285.76000000000005;5620000.0;3550000.0;3610000.0;1330000.0;3600000.0;3070000.0;5640000.0;0.025666666666666667;0.0;0.056666666666666664;0.008;0.0005;0.026166666666666668;0.0;8712.373046875;0.0;1216.65368652344;12051.630859375;480194.3078627565;478963.87038040464;240453.67732011902;240453.67732011902;235052.98439280185;430477.46260093397;435555.27144483227;444747.180057976;473889.5882477202;530009.779551569;465283.8071159195;446183.8831362822;447177.4714065356;466247.85315236123;462389.91602610215;421481.4657040341;469418.29592182464;437293.7973737539;435378.9101572175;210308.32490665457;202784.37528459195;471846.71735943656;201528.82970505775;202272.61660216085;273.77768323474606;914770.1976353066;501170.969644427;121877.85396483589;140851.256028454;0;2;3;9;5;5;0;8;50;52;722170723334.4546;275599833729.97656;607168689304.5194;13782.373186665365;2162.5431012350305;-0.0;6099.614681357317;2145143.703704965;489776.2333262934;0.0;444286.7190805167;2.220210657214382;0.06659834087370853
3329;2019-06-16 00:29:45.123;544;536;158;158;143;44;45;33;0;43;768;182;18;40;250;216;226;462;127;55;44;22;555;356;361;133;361;306;557;303.0;0.0;718.0;59.0;3.0;0;61;66;1;0;0;0;0;0;0;1;0;0;0;0;12092.28125;8588.1708984375;0.0;1153.67517089844;485.0;249076;503.0;0.0;Calculated values ==>;1560637785.123;327.56;326.76000000000005;288.96000000000004;288.96000000000004;287.46000000000004;277.56;273.955091788801;277.66;276.46000000000004;273.16;277.46000000000004;349.96000000000004;291.36;274.96000000000004;277.16;298.16;294.76000000000005;295.76000000000005;319.36;278.66;277.56;323.46000000000004;321.66;275.36;241.05796691057077;268.3187672390254;273.955091788801;285.86;5550000.0;3560000.0;3610000.0;1330000.0;3610000.0;3060000.0;5570000.0;0.050499999999999996;0.0;0.11966666666666666;0.009833333333333333;0.0005;0.051;0.0;8588.1708984375;0.0;1153.67517089844;12092.28125;480736.7547551389;479373.8786205146;241019.58708462483;241019.58708462483;236177.61506647727;430412.23801567365;435906.5852007355;440968.15519671026;473889.5882477202;530294.8415796665;465429.02043352457;443639.0469653982;446803.2587583881;466104.2199880029;462371.3252196394;423666.4735500242;468541.65849033184;437636.28072910535;435731.16137290135;211144.3756859795;203620.32615720207;471846.71735943656;201860.6575319652;202244.5686060109;273.9116170747867;914971.4002559629;501315.14324665046;121897.60703450289;140851.256028454;0;2;3;9;5;5;0;8;50;52;722387326944.193;275679635059.8802;607352592369.2972;28613.197220547823;2654.8629216368017;-0.0;11907.816231111412;2145497.006012872;489816.3790455197;0.0;444436.7835056381;4.432001498073266;0.12002909001157076
3330;2019-06-16 00:30:45.143;540;533;158;159;145;43;46;33;-12;43;768;182;-21;31;250;216;225;444;126;56;45;23;553;355;360;133;360;304;555;-1.0;-1.0;294.0;0.0;3.0;0;55;63;1;0;0;0;0;0;0;1;0;0;0;0;12122.4580078125;8373.3251953125;0.0;1100.01306152344;487.0;249077;505.0;0.0;Calculated values ==>;1560637845.143;327.16;326.46000000000004;288.96000000000004;289.06;287.66;277.46000000000004;273.8482719121499;277.76000000000005;276.46000000000004;271.96000000000004;277.46000000000004;349.96000000000004;291.36;271.06;276.26000000000005;298.16;294.76000000000005;295.66;317.56;278.76000000000005;277.66;323.66;321.86;275.46000000000004;241.05796691057077;268.0796299477929;273.8482719121499;285.76000000000005;5530000.0;3550000.0;3600000.0;1330000.0;3600000.0;3040000.0;5550000.0;0.0;0.0;0.049;0.0;0.0005;0.0005;0.0;8373.3251953125;0.0;1100.01306152344;12122.4580078125;480411.3382700331;479188.3274864991;241088.26914423206;241423.16764897207;236864.87743105832;430477.46260093397;436317.3535810935;439580.6144452378;473889.5882477202;530446.4994497097;465718.59861231054;438194.52980446257;445912.450752771;466247.85315236123;462522.44405874936;423994.3897787863;466058.2287574539;438034.446279952;436143.2612592245;211980.4382156667;204456.2876039246;471944.1597200548;201709.7481601087;241088.26914423206;273.8482719121499;915173.2570128784;501456.5361626537;121916.39403001219;140851.256028454;0;2;3;9;5;5;0;8;50;52;722603699044.1243;275759461659.8548;607535653369.239;11655.672447971327;0.0;-0.0;97.52749605749622;2145832.691784641;489838.5102778122;0.0;444536.861384843;1.2406608552743001;0.05633917518598163
3331;2019-06-16 00:31:45.124;535;530;157;158;145;43;48;32;-13;42;766;182;-9;18;250;217;225;435;125;59;47;24;549;355;360;131;360;302;552;-1.0;-1.0;376.0;20.0;3.0;0;35;58;1;0;0;0;0;0;0;1;0;0;0;0;11636.193359375;8053.47412109375;0.0;965.07763671875;489.0;249078;507.0;0.0;Calculated values ==>;1560637905.124;326.66;326.16;288.86;288.96000000000004;287.66;277.46000000000004;273.8482719121499;277.96000000000004;276.36;271.86;277.36;349.76;291.36;272.26000000000005;274.96000000000004;298.16;294.86;295.66;316.66;279.06;277.86;323.86;322.06;275.56;240.61611355647437;267.8393353686513;273.8482719121499;285.66;5490000.0;3550000.0;3600000.0;1310000.0;3600000.0;3020000.0;5520000.0;0.0;0.0;0.06266666666666666;0.0033333333333333335;0.0005;0.0005;0.0;8053.47412109375;0.0;965.07763671875;11636.193359375;480183.09464663075;479123.2278771095;240857.49517095217;241192.23214632942;236952.95555765813;430477.46260093397;436664.20111153496;439865.3636856337;474050.5081408163;530389.4420248142;466007.05587678816;440469.9055531801;444445.26436519914;466247.85315236123;462654.8538357037;425184.145140955;465086.6600955617;438541.5298815537;436490.9985850829;212816.51262364245;205292.2597576877;472304.9464017478;201621.58847631735;240857.49517095217;273.81388499582226;915371.1830784411;501593.382808881;121933.59766967238;140851.256028454;0;2;3;9;5;5;0;8;50;52;722819630644.7903;275838636580.099;607717395799.7996;14929.94324645049;902.2778597514349;-0.0;97.81675170706536;2146054.1684262916;489846.02687898895;0.0;444538.48873808765;1.7663631906430295;0.08907702706488929
3332;2019-06-16 00:32:45.114;528;525;155;156;145;44;50;33;-6;43;763;182;3;14;250;217;224;419;127;60;49;25;545;355;360;131;360;300;548;223.0;124.0;290.0;40.0;3.0;0;19;51;1;0;0;0;0;0;0;1;0;0;0;0;11028.5947265625;7624.43115234375;0.0;850.903686523438;491.0;249079;508.0;0.0;Calculated values ==>;1560637965.114;325.96000000000004;325.66;288.66;288.76000000000005;287.66;277.56;273.8482719121499;278.16;276.46000000000004;272.56;277.46000000000004;349.46000000000004;291.36;273.46000000000004;274.56;298.16;294.86;295.56;315.06;279.16;278.06;323.96000000000004;322.26000000000005;275.66;240.61611355647437;267.5978703862781;273.8482719121499;285.86;5450000.0;3550000.0;3600000.0;1310000.0;3600000.0;3000000.0;5480000.0;0.03716666666666667;0.020666666666666667;0.04833333333333333;0.006666666666666667;0.0005;0.03766666666666667;0.0;7624.43115234375;0.0;850.903686523438;11028.5947265625;479677.5517292294;478897.3421307077;240327.48659251104;240660.97048476295;237071.703381161;430477.46260093397;437009.2976769699;441345.6675628473;474147.34029804735;530228.4959201239;466294.40446488187;442673.11146970803;444269.86517575267;466247.85315236123;462654.8538357037;426080.2850053088;463159.6349945049;438709.7716932626;436836.9659171394;213234.55432191002;206128.24275125185;472402.05409754877;201583.50684361692;202097.8074597527;273.79902514878336;915560.0248336482;501724.0102446453;121948.72832517218;140851.256028454;0;2;3;9;5;5;0;8;50;52;723035594644.8246;275917223480.1115;607897965699.8282;11588.504434762803;1805.4569816928793;0.0;8841.841635228233;2146275.1186591596;489868.5875752617;0.0;444612.97347513173;2.623589919977244;0.04671702664602112
3333;2019-06-16 00:33:45.125;522;520;155;156;144;45;52;32;4;43;758;183;10;14;250;218;224;413;128;62;50;27;543;354;359;132;359;299;546;-1.0;232.0;58.0;41.0;7.0;0;6;44;1;0;0;0;0;0;0;1;0;0;0;0;10564.9091796875;7212.150390625;0.0;781.332641601562;492.0;249080;508.0;0.0;Calculated values ==>;1560638025.125;325.36;325.16;288.66;288.76000000000005;287.56;277.66;273.7412296467126;278.36;276.36;273.56;277.46000000000004;348.96000000000004;291.46000000000004;274.16;274.56;298.16;294.96000000000004;295.56;314.46000000000004;279.36;278.16;323.96000000000004;322.36;275.86;240.83765695389522;267.47669482898436;273.7412296467126;285.96000000000004;5430000.0;3540000.0;3590000.0;1320000.0;3590000.0;2990000.0;5460000.0;0.0;0.03866666666666666;0.009666666666666665;0.006833333333333333;0.0011666666666666668;0.0011666666666666668;0.0;7212.150390625;0.0;781.332641601562;10564.9091796875;479075.3801219648;478432.82819022407;240395.64165132088;240730.04981714766;236812.65066584962;430542.39183029096;437582.33777929767;443024.9951484293;474018.5663130017;529783.6586704012;466559.28236905794;443894.718236925;444470.14050354663;466391.21630984533;462937.3989142076;426651.22162462136;462506.5814723334;439267.05509245384;437240.5822781351;213234.55432191002;206546.2383541025;472465.0996282349;200803.59365163013;240395.64165132088;273.4895052894566;915740.0036893631;501847.6710910006;121962.33278824903;140851.256028454;0;2;3;9;5;5;0;8;50;52;723251334189.5298;275996137945.00366;608077698644.5826;2341.4735478023917;1856.3536241734657;0.0;229.6524307312833;2146391.2230907665;489899.1082580351;0.0;444688.5831181384;0.5538861576183115;0.04465865343659313
3334;2019-06-16 00:34:45.115;516;516;155;156;144;45;53;32;10;43;751;184;14;18;250;218;223;407;128;64;52;28;540;354;359;132;359;297;543;-3.0;344.0;126.0;0.0;3.0;0;1;34;1;0;0;0;0;0;0;1;0;0;0;0;9994.9951171875;6664.03759765625;0.0;750.861328125;494.0;249081;507.0;0.0;Calculated values ==>;1560638085.115;324.76000000000005;324.76000000000005;288.66;288.76000000000005;287.56;277.66;273.7412296467126;278.46000000000004;276.36;274.16;277.46000000000004;348.26;291.56;274.56;274.96000000000004;298.16;294.96000000000004;295.46000000000004;313.86;279.56;278.36;323.86;322.56;275.96000000000004;240.83765695389522;267.23344911666527;273.7412296467126;285.96000000000004;5400000.0;3540000.0;3590000.0;1320000.0;3590000.0;2970000.0;5430000.0;0.0;0.05733333333333333;0.021;0.0;0.0005;0.0005;0.0;6664.03759765625;0.0;750.861328125;9994.9951171875;478593.9135006331;478231.2308359696;240498.80507481465;240834.62412643753;236902.1878196026;430542.39183029096;437752.5954410684;444297.16997077694;474018.5663130017;529207.4310226231;466965.6223263347;444868.49476210645;445436.5314668903;466391.21630984533;462937.3989142076;427240.14947881695;462001.5794743981;439599.4078171972;437582.33777929767;212816.51262364245;207382.2378540181;472562.30901117553;201446.94854128102;240498.80507481465;273.7412296467126;915911.307669775;501963.28671843803;121975.09894328493;140851.256028454;0;2;3;9;5;5;0;8;50;52;723466698289.564;276075324745.01624;608256468844.6111;5099.854650019415;0.0;0.0;98.54176635224151;2146453.2238239134;489914.5752933034;0.0;444691.31761395594;0.7010744810420921;0.031669291673172686
3335;2019-06-16 00:35:45.106;512;512;156;157;146;46;55;31;12;44;745;184;18;19;250;219;223;408;127;65;54;29;542;353;358;130;358;295;545;-1.0;311.0;0.0;22.0;3.0;0;1;21;1;0;0;0;0;0;0;1;0;0;0;0;9663.19140625;6037.880859375;0.0;743.3001098632809;496.0;249082;506.0;0.0;Calculated values ==>;1560638145.106;324.36;324.36;288.76000000000005;288.86;287.76000000000005;277.76000000000005;273.6339639331285;278.66;276.26000000000005;274.36;277.56;347.66;291.56;274.96000000000004;275.06;298.16;295.06;295.46000000000004;313.96000000000004;279.66;278.56;323.76000000000005;322.76000000000005;276.06;240.39332010688793;266.98899913490544;273.6339639331285;285.86;5420000.0;3529999.9999999995;3579999.9999999995;1300000.0;3579999.9999999995;2950000.0;5450000.0;0.0;0.05183333333333333;0.0;0.0036666666666666666;0.0005;0.0005;0.0;6037.880859375;0.0;743.3001098632809;9663.19140625;477787.94973750314;477421.9582331395;240764.77957299844;241101.2447821725;237482.41218818093;430607.02586249536;438318.1136646966;444980.7184430424;474372.5853179056;528736.3937987366;467249.355896234;445828.09891910193;445968.643306793;466534.3108773681;463218.971569767;426676.6686187244;461862.24616829684;439983.8581329156;438149.4439138761;212398.47392691602;208218.24852204052;472920.9377354816;199732.20993551426;240764.77957299844;273.0637835793808;916075.1013178986;502069.1201614042;121987.54842088664;140851.256028454;0;2;3;9;5;5;0;8;50;52;723681766024.3383;276153912954.9338;608434042204.4248;0.0;1001.6920019332135;0.0;98.69233217043882;2146495.7162378007;489922.9214745291;0.0;444692.96098489925;0.16227030941887052;0.019768475408722355
3336;2019-06-16 00:36:45.136;511;510;156;158;147;47;57;30;14;44;741;184;23;23;250;219;223;416;128;69;56;31;547;353;358;126;358;295;550;-2.0;193.0;0.0;0.0;3.0;0;1;10;1;0;0;0;0;0;0;1;0;0;0;0;9233.17578125;5492.44873046875;0.0;759.8435668945309;497.0;249083;505.0;0.0;Calculated values ==>;1560638205.136;324.26000000000005;324.16;288.76000000000005;288.96000000000004;287.86;277.86;273.6339639331285;278.86;276.16;274.56;277.56;347.26;291.56;275.46000000000004;275.46000000000004;298.16;295.06;295.46000000000004;314.76000000000005;280.06;278.76000000000005;323.66;322.86;276.26000000000005;239.4893008659735;266.98899913490544;273.6339639331285;285.96000000000004;5470000.0;3529999.9999999995;3579999.9999999995;1260000.0;3579999.9999999995;2950000.0;5500000.0;0.0;0.03216666666666666;0.0;0.0;0.0005;0.0005;0.0;5492.44873046875;0.0;759.8435668945309;9233.17578125;477034.8002818434;476522.73743267066;240592.39171456677;241262.17857042755;237650.97525894185;430607.02586249536;438654.2798845102;445263.9717830113;474884.2891356408;528320.1652367247;467249.355896234;446528.9129034557;446528.9129034557;466534.3108773681;463218.971569767;425235.1102302832;462390.7890142974;440639.99668080016;438486.3910099264;211980.4382156667;208636.25808486674;473633.855386716;430607.02586249536;240592.39171456677;273.6339639331285;916232.6497792493;502165.2542843137;122000.08088128564;140851.256028454;0;2;3;9;5;5;0;8;50;52;723896673424.2358;276230751354.89716;608611130704.3405;0.0;0.0;0.0;98.94699964767982;2146495.7162378007;489931.27308159124;0.0;444694.6088028275;0.01582571558425184;-0.0006977810080437272
3337;2019-06-16 00:37:45.107;511;509;155;158;149;49;59;30;18;45;736;185;28;23;250;220;223;427;128;71;58;33;550;354;358;141;358;294;553;304.0;0.0;311.0;0.0;7.0;0;1;1;1;0;0;0;0;0;0;0;0;0;0;0;8241.796875;5086.1025390625;0.0;0.0;498.0;249084;503.0;0.0;Calculated values ==>;1560638265.107;324.26000000000005;324.06;288.66;288.96000000000004;288.06;278.06;273.7412296467126;279.06;276.16;274.96000000000004;277.66;346.76;291.66;275.96000000000004;275.46000000000004;298.16;295.16;295.46000000000004;315.86;280.26000000000005;278.96000000000004;323.46000000000004;322.96000000000004;276.46000000000004;242.77792619122317;266.86631818009863;273.7412296467126;285.96000000000004;5500000.0;3540000.0;3579999.9999999995;1410000.0;3579999.9999999995;2940000.0;5530000.0;0.050666666666666665;0.0;0.05183333333333333;0.0;0.0011666666666666668;0.051833333333333335;0.0;5086.1025390625;0.0;0.0;8241.796875;476665.88610278466;476007.87605217966;240159.2177457252;241157.45122844502;238201.8307086709;430542.39183029096;438988.9076503805;446022.85309821967;473046.85946660035;527877.0765265722;467511.16859604;447415.2002337468;446721.3270401165;466534.3108773681;463201.08628054545;424346.18590197514;463690.8316294988;440965.99770953023;438821.784160885;211144.3756859795;209054.2704885073;471866.4182417926;201446.94854128102;202318.2857902556;273.7412296467126;916378.2041665504;502253.36627045856;122006.40985054926;140851.256028454;0;2;3;9;5;5;0;8;50;52;724111369604.9324;276310812640.15686;608787745299.9135;12677.18438620132;0.0;-0.0;12258.764665544291;2146601.30838048;489931.27308159124;0.0;444797.53995958826;4.902761763104751;0.01062058319251014
3338;2019-06-16 00:38:45.107;513;510;155;158;151;51;60;31;26;48;717;187;34;24;250;220;223;442;128;73;59;37;558;354;359;159;359;293;561;158.0;-1.0;402.0;0.0;3.0;0;1;1;1;0;0;0;0;0;0;0;0;0;0;0;8478.548828125;5205.56787109375;0.0;0.0;499.0;249085;502.0;0.0;Calculated values ==>;1560638325.107;324.46000000000004;324.16;288.66;288.96000000000004;288.26000000000005;278.26000000000005;273.7412296467126;279.16;276.26000000000005;275.76000000000005;277.96000000000004;344.86;291.86;276.56;275.56;298.16;295.16;295.46000000000004;317.36;280.46000000000004;279.06;323.36;323.06;276.86;246.40030039733224;266.74333088950624;273.7412296467126;285.96000000000004;5580000.0;3540000.0;3590000.0;1590000.0;3590000.0;2930000.0;5610000.0;0.026333333333333334;0.0;0.06699999999999999;0.0;0.0005;0.026833333333333334;0.0;5205.56787109375;0.0;0.0;8478.548828125;475964.5046366778;475155.57297945814;239896.05898632368;240883.69356856126;238598.71102741803;430542.39183029096;438933.2126028584;447328.59654398245;470966.60141475656;525976.8849985027;467892.18515599007;448428.8949784028;447051.77037843806;466391.21630984533;463201.08628054545;421877.85794818844;464897.32596545306;441077.3095759076;438765.72347154043;210726.34883551928;209472.28574929133;469854.0059819754;201446.94854128102;202163.391593052;273.7412296467126;916517.5403807431;502339.1301905432;122006.40985054926;140851.256028454;0;2;3;9;5;5;0;8;50;52;724326469604.9324;276400812640.15686;608963845299.9135;16474.070416180995;0.0;-0.0;6348.82923873944;2146844.2355038333;489931.27308159124;0.0;444952.60324212397;4.384324673136013;0.09464089066993822
3339;2019-06-16 00:39:45.128;517;511;154;157;152;53;52;31;36;48;695;189;40;30;250;220;224;457;125;74;53;39;563;356;361;145;361;296;567;136.0;-1.0;309.0;113.0;3.0;0;37;1;1;0;0;0;0;0;0;1;0;0;0;0;9585.5849609375;5283.77685546875;0.0;926.277709960938;500.0;249086;501.0;0.0;Calculated values ==>;1560638385.128;324.86;324.26000000000005;288.56;288.86;288.36;278.46000000000004;273.955091788801;278.36;276.26000000000005;276.76000000000005;277.96000000000004;342.66;292.06;277.16;276.16;298.16;295.16;295.56;318.86;280.56;278.46000000000004;323.26000000000005;323.16;277.06;243.61107973660833;267.1113755279542;273.955091788801;285.66;5630000.0;3560000.0;3610000.0;1450000.0;3610000.0;2960000.0;5670000.0;0.02266666666666667;0.0;0.0515;0.01883333333333333;0.0005;0.02316666666666667;0.0;5283.77685546875;0.0;926.277709960938;9585.5849609375;475923.59497332526;474548.4227998989;239379.42962160494;240355.3482867814;238735.4804597585;430412.23801567365;437121.9238134391;448142.32722607953;472819.8678402692;523442.42062271753;467710.8061824663;448692.1575643293;447312.36265009013;466104.2199880029;462901.36609670473;420558.20299006253;466394.8812629327;440811.79925200954;437293.7973737539;210308.32490665457;209890.3038832737;471929.7997510953;201792.0120483951;202603.25127659386;273.8848604489538;916668.1275158125;502426.57199038664;122014.13153309714;140851.256028454;0;2;3;9;5;5;0;9;50;52;724542545204.6028;276492044560.0177;609140607144.6438;12687.041231650748;5087.5950017341875;-0.0;5436.997651250875;2147087.329820437;489973.68454535975;0.0;445050.85284138576;3.737750391735849;0.1666573890515714
3340;2019-06-16 00:40:45.118;523;514;153;157;153;55;35;33;45;47;689;190;45;36;251;218;225;470;125;75;35;39;578;357;362;137;362;296;582;-2.0;-1.0;616.0;59.0;7.0;0;12;1;1;0;0;0;0;0;0;1;0;0;0;0;9629.216796875;5448.73046875;0.0;790.150512695312;501.0;249087;501.0;0.0;Calculated values ==>;1560638445.118;325.46000000000004;324.56;288.46000000000004;288.86;288.46000000000004;278.66;274.0616903277293;276.66;276.46000000000004;277.66;277.86;342.06000000000006;292.16;277.66;276.76000000000005;298.26000000000005;294.96000000000004;295.66;320.16;280.66;276.66;323.26000000000005;323.26000000000005;277.06;241.92719264551067;267.1113755279542;274.0616903277293;285.66;5780000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2960000.0;5820000.0;0.0;0.0;0.10266666666666667;0.009833333333333333;0.0011666666666666668;0.0011666666666666668;0.0;5448.73046875;0.0;790.150512695312;9629.216796875;474933.44361290697;473090.4582470559;238602.8079581373;239878.38812570888;238602.8079581373;430346.717906069;433883.48505660606;449375.6615518123;473762.2839209553;522814.6417809429;467831.22090734786;449375.6615518123;448142.32722607953;466090.7741585676;462485.70515263407;415621.3500468036;466339.5168982321;440760.6321181403;433883.48505660606;210308.32490665457;210308.32490665457;472980.6827117325;202166.16518689727;238602.8079581373;274.035116762182;916828.2241765951;502515.9946451758;122028.43271769346;140851.256028454;0;2;3;9;5;5;0;9;50;52;724759409054.6372;276576630460.0311;609318177544.672;25380.17496013128;2663.0094223275464;-0.0;227.82745661488025;2147404.503750952;490038.2621508422;0.0;445098.0518494795;4.531423491352513;0.24331795638728504
3341;2019-06-16 00:41:45.169;532;518;151;155;152;56;35;34;50;47;695;188;49;39;251;217;226;481;126;76;34;39;579;360;365;134;365;298;582;-1.0;-1.0;857.0;110.0;15.0;0;1;1;1;0;0;0;0;0;0;1;0;0;0;0;9663.267578125;5467.099609375;0.0;751.09423828125;501.0;249088;500.0;0.0;Calculated values ==>;1560638505.169;326.36;324.96000000000004;288.26000000000005;288.66;288.36;278.76000000000005;274.38016830617;276.66;276.56;278.16;277.86;342.66;291.96000000000004;278.06;277.06;298.26000000000005;294.86;295.76000000000005;321.26000000000005;280.76000000000005;276.56;323.16;323.26000000000005;277.06;241.2770596917726;267.35522164206344;274.38016830617;285.76000000000005;5790000.0;3600000.0;3650000.0;1340000.0;3650000.0;2980000.0;5820000.0;0.0;0.0;0.14283333333333334;0.018333333333333333;0.0025;0.0025;0.0;5467.099609375;0.0;751.09423828125;9663.267578125;476131.91699989897;473688.18086277746;237972.2457907288;239238.13128394439;238286.9421269767;430148.3826014536;433133.46834165603;449690.5506482974;474149.3184965571;523281.99519013066;467307.8328994875;449554.17300267;448181.2357039259;465658.1741919227;461897.48510764097;415596.2573740478;468059.6508721128;440277.1208485687;432949.0678229144;209890.3038832737;210308.32490665457;473371.24222306634;202930.950884446;237972.2457907288;274.34587976333387;916989.1315344957;502607.0372161077;122041.2873410762;140851.256028454;0;2;3;9;5;5;0;9;50;52;724977694439.2004;276657999564.8683;609496529014.3151;35245.49616627011;4958.072007874706;-0.0;487.442055080464;2147910.1471078307;490101.8251452935;0.0;445104.0174952241;6.5438632545304865;0.36804043676569753
3342;2019-06-16 00:42:45.109;541;522;146;150;149;58;36;37;54;47;703;186;54;41;252;215;226;480;125;42;36;40;571;362;367;133;367;302;575;-2.0;-1.0;772.0;59.0;3.0;0;1;0;1;0;0;0;0;0;0;1;0;0;0;0;9032.2392578125;5274.6416015625;0.0;757.0713500976559;502.0;249089;501.0;0.0;Calculated values ==>;1560638565.109;327.26000000000005;325.36;287.76000000000005;288.16;288.06;278.96000000000004;274.5913991737795;276.76000000000005;276.86;278.56;277.86;343.46000000000004;291.76000000000005;278.56;277.26000000000005;298.36;294.66;295.76000000000005;321.16;277.36;276.76000000000005;323.26000000000005;323.36;277.16;241.05796691057077;267.8393353686513;274.5913991737795;285.66;5710000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;3020000.0;5750000.0;0.0;0.0;0.12866666666666665;0.009833333333333333;0.0005;0.0005;0.0;5274.6416015625;0.0;757.0713500976559;9032.2392578125;478410.5821735764;475160.9934209308;236608.3165916804;237860.5338253889;237545.767592387;430014.67791919125;432812.2514932043;449505.1483678675;474277.9221395622;523800.26854239573;466495.79604707024;449505.1483678675;447705.9326627795;465500.0144636098;461323.382721853;418481.6591713722;468853.7588914268;433916.0690215914;432812.2514932043;210308.32490665457;210726.34883551928;473598.1776897576;203493.12836940426;236608.3165916804;274.57275688781306;917144.7716290535;502696.46221177414;122053.84281961144;140851.256028454;0;2;3;9;5;5;0;9;50;52;725197074839.4099;276738019464.9447;609676349014.4867;31653.5465731356;2656.0329849834743;-0.0;98.10196745076196;2148467.081639168;490165.2125694195;0.0;445108.8921492163;5.7044626959742075;0.30011993005563864
3343;2019-06-16 00:43:45.130;546;525;143;146;145;59;38;36;57;47;713;185;58;47;252;214;227;478;125;40;37;41;570;361;366;133;366;307;573;-2.0;-1.0;979.0;37.0;3.0;0;1;0;1;0;0;0;0;0;0;1;0;0;0;0;8532.1748046875;5195.03271484375;0.0;780.921875;502.0;249090;502.0;0.0;Calculated values ==>;1560638625.13;327.76000000000005;325.66;287.46000000000004;287.76000000000005;287.66;279.06;274.4858918419099;276.96000000000004;276.76000000000005;278.86;277.86;344.46000000000004;291.66;278.96000000000004;277.86;298.36;294.56;295.86;320.96000000000004;277.16;276.86;323.36;323.36;277.26000000000005;241.05796691057077;268.43790593516167;274.4858918419099;285.66;5700000.0;3610000.0;3660000.0;1330000.0;3660000.0;3070000.0;5730000.0;0.0;0.0;0.16316666666666665;0.006166666666666667;0.0005;0.0005;0.0;5195.03271484375;0.0;780.921875;8532.1748046875;479246.1448430728;475849.22776845086;235734.65144870296;236664.11101387817;236353.20712719177;430081.6785162784;433433.583526483;448998.0917314654;474277.9221395622;524452.1594487992;465653.99964710587;449136.8774881625;447600.3881133133;465644.78589503816;461342.3614177066;419144.02466912015;468816.6679774216;433799.4536676275;433249.8226776551;210726.34883551928;210726.34883551928;473695.32993624324;203259.34558976095;235734.65144870296;274.4776857244416;917291.1929761403;502783.7400345078;122066.66391566553;140851.256028454;0;2;3;9;5;5;0;9;50;52;725417051804.9481;276817847395.14;609859112959.934;40096.37207878811;1667.688570136641;-0.0;98.75758561447607;2149065.2068999936;490201.2561933216;0.0;445110.5332196696;7.00521023129692;0.3448945908725149
3344;2019-06-16 00:44:45.120;547;529;141;143;140;59;39;36;59;47;722;184;61;50;252;214;227;479;125;45;38;42;566;362;367;133;367;311;569;-2.0;-1.0;872.0;88.0;3.0;0;1;0;1;0;0;0;0;0;0;1;0;0;0;0;8050.46337890625;5094.12158203125;0.0;787.466552734375;503.0;249091;504.0;0.0;Calculated values ==>;1560638685.12;327.86;326.06;287.26000000000005;287.46000000000004;287.16;279.06;274.5913991737795;277.06;276.76000000000005;279.06;277.86;345.36;291.56;279.26000000000005;278.16;298.36;294.56;295.86;321.06;277.66;276.96000000000004;323.56;323.46000000000004;277.36;241.05796691057077;268.91163127593666;274.5913991737795;285.66;5660000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;3110000.0;5690000.0;0.0;0.0;0.14533333333333334;0.014666666666666666;0.0005;0.0005;0.0;5094.12158203125;0.0;787.466552734375;8050.46337890625;479863.2676740373;476923.25814400346;235226.6515478155;235843.42586277289;234919.83579624994;430014.67791919125;433366.6693374496;448533.9478010463;474277.9221395622;525082.2019324163;464948.89742558415;448814.0728468347;447264.18199385295;465500.0144636098;461188.73474552366;420482.3088222579;469507.60926263325;434460.63260662515;433182.4302400453;211562.405474017;211144.3756859795;473792.46676502546;203496.8893313575;235226.6515478155;274.5742098881029;917429.3585957012;502869.4686961626;122079.73164086287;140851.256028454;0;2;3;9;5;5;0;9;50;52;725636915154.1093;276897634094.8356;610044482059.2267;35612.05249759478;3964.3351356937965;-0.0;98.9778893461149;2149696.0052851336;490248.18190176936;0.0;445112.1807406554;6.7456891937258545;0.36916296425501577
