;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3345;2019-06-16 00:45:45.121;545;531;140;142;136;57;40;37;60;47;732;184;64;56;252;214;227;479;125;50;39;43;574;361;365;133;365;314;577;-2.0;-1.0;870.0;0.0;5.0;0;1;9;1;0;0;0;0;0;0;1;0;0;0;0;8157.73828125;5641.51611328125;0.0;802.980346679688;503.0;249092;506.0;0.0;Calculated values ==>;1560638745.121;327.66;326.26000000000005;287.16;287.36;286.76000000000005;278.86;274.4858918419099;277.16;276.86;279.16;277.86;346.36;291.56;279.56;278.76000000000005;298.36;294.56;295.86;321.06;278.16;277.06;323.76000000000005;323.46000000000004;277.46000000000004;241.05796691057077;269.2639976450953;274.4858918419099;285.66;5740000.0;3610000.0;3650000.0;1330000.0;3650000.0;3140000.0;5770000.0;0.0;0.0;0.145;0.0;0.0008333333333333334;0.0008333333333333334;0.0;5641.51611328125;0.0;802.980346679688;8157.73828125;478625.10958839394;476232.0370364763;234710.71946836673;235320.6542484859;233502.54247542922;430081.6785162784;434047.17992658;448113.02543029014;474277.9221395622;525899.4142652368;464509.5314442167;448677.0746665457;447545.94486895227;465789.28146489616;461342.3614177066;417756.685919451;468429.23187646345;435835.70984594146;433865.5205784961;212398.47392691602;211144.3756859795;473889.5882477202;203280.56203811016;234710.71946836673;274.4858918419099;917564.4291943818;502958.93383493175;122092.9855859567;140851.256028454;0;2;3;9;5;5;0;9;50;52;725856518814.7166;276977435425.0563;610231985184.7452;35500.707191866095;0.0;-0.0;165.96233425844116;2150288.6214942904;490281.21857859363;0.0;445114.38861265546;5.534438531810555;0.25113107448611505
3346;2019-06-16 00:46:45.111;543;534;142;143;134;55;39;37;61;48;741;183;65;57;252;215;227;490;126;55;38;45;586;360;365;133;365;314;589;0.0;-1.0;992.0;38.0;22.0;0;0;20;1;0;0;0;0;0;0;1;0;0;0;0;8846.83203125;6449.32666015625;0.0;794.9677124023441;504.0;249093;508.0;0.0;Calculated values ==>;1560638805.111;327.46000000000004;326.56;287.36;287.46000000000004;286.56;278.66;274.38016830617;277.06;276.86;279.26000000000005;277.96000000000004;347.26;291.46000000000004;279.66;278.86;298.36;294.66;295.86;322.16;278.66;276.96000000000004;323.96000000000004;323.56;277.66;241.05796691057077;269.2639976450953;274.38016830617;285.76000000000005;5860000.0;3600000.0;3650000.0;1330000.0;3650000.0;3140000.0;5890000.0;0.0;0.0;0.16533333333333333;0.006333333333333333;0.0036666666666666666;0.0036666666666666666;0.0;6449.32666015625;0.0;794.9677124023441;8846.83203125;476884.3040306765;475188.59053220414;235008.86647312366;235311.88347662895;232618.0025825294;430148.3826014536;433865.5205784961;448254.31860921753;474374.9679557028;526847.5198624651;464384.43448209483;448817.6231780347;447688.0038891409;465789.28146489616;461629.7256903882;413241.04503508535;468509.54712593986;436711.97675382043;433683.32636128634;213234.55432191002;211562.405474017;474083.7854598241;203008.71742272668;235008.86647312366;274.3760076564245;917706.1103295498;503059.67406522256;122106.2996004122;140851.256028454;0;2;3;9;5;5;0;9;50;52;726075482314.7513;277057222125.069;610420353784.7751;40547.27272949982;1716.80876423495;-0.0;728.4730195899298;2150922.2490382083;490295.5229338412;0.0;445121.84099833405;5.934678010349857;0.286549575611724
3347;2019-06-16 00:47:45.122;545;535;144;144;133;54;39;37;62;48;749;183;66;60;252;215;228;496;125;58;38;46;585;361;366;132;366;314;588;-1.0;-1.0;1102.0;0.0;22.0;0;0;33;1;0;0;0;0;0;0;1;0;0;0;0;9514.095703125;7146.43115234375;0.0;797.207397460938;504.0;249094;510.0;0.0;Calculated values ==>;1560638865.122;327.66;326.66;287.56;287.56;286.46000000000004;278.56;274.4858918419099;277.06;276.86;279.36;277.96000000000004;348.06000000000006;291.46000000000004;279.76000000000005;279.16;298.36;294.66;295.96000000000004;322.76000000000005;278.96000000000004;276.96000000000004;324.16;323.56;277.76000000000005;240.83765695389522;269.2639976450953;274.4858918419099;285.66;5850000.0;3610000.0;3660000.0;1320000.0;3660000.0;3140000.0;5880000.0;0.0;0.0;0.18366666666666667;0.0;0.0036666666666666666;0.0036666666666666666;0.0;7146.43115234375;0.0;797.207397460938;9514.095703125;477298.3370708972;475460.9129924565;235642.02352910588;235642.02352910588;232346.3561495534;430081.6785162784;433616.79160117084;448395.4236710111;474503.22582331364;527689.5337970201;464384.43448209483;448957.98872828146;448113.02543029014;465644.78589503816;461476.7180717267;414011.99443962076;469572.9836351102;437000.986148985;433433.583526483;214070.64678622372;211562.405474017;474309.40632519417;203280.56203811016;235642.02352910588;274.4858918419099;917859.1461118778;503172.9928181352;122119.57015879934;140851.256028454;0;2;3;9;5;5;0;9;50;52;726294822519.4515;277136736699.9603;610608788324.5176;45019.429586576145;0.0;-0.0;725.2357199903827;2151635.435616774;490309.8322964259;0.0;445133.9574587579;5.7586539241128065;0.25544229733093976
3348;2019-06-16 00:48:45.122;548;537;146;146;132;52;40;38;66;48;755;183;68;60;252;215;228;502;126;60;39;47;581;361;366;130;366;313;584;95.0;-1.0;1188.0;36.0;21.0;0;0;42;1;0;0;0;0;0;0;1;0;0;0;0;9948.1416015625;7621.53369140625;0.0;801.6687622070309;505.0;249095;512.0;0.0;Calculated values ==>;1560638925.122;327.96000000000004;326.86;287.76000000000005;287.76000000000005;286.36;278.36;274.4858918419099;277.16;276.96000000000004;279.76000000000005;277.96000000000004;348.66;291.46000000000004;279.96000000000004;279.16;298.36;294.66;295.96000000000004;323.36;279.16;277.06;324.36;323.66;277.86;240.39332010688793;269.14681796795327;274.4858918419099;285.76000000000005;5810000.0;3610000.0;3660000.0;1300000.0;3660000.0;3130000.0;5840000.0;0.01583333333333333;0.0;0.198;0.006;0.0035;0.01933333333333333;0.0;7621.53369140625;0.0;801.6687622070309;9948.1416015625;478217.54886761506;476249.5493961115;236361.28986626936;236361.28986626936;232144.70751894577;430081.6785162784;433799.4536676275;449142.98656615807;474759.1401246877;528397.5842680881;464531.4281460068;449422.3175270736;448300.6526611328;465644.78589503816;461476.7180717267;415547.55955197144;471020.5706795171;437347.38266317634;433616.79160117084;214906.75144652807;211980.4382156667;474662.52256942244;203277.92501613172;209267.15485969113;274.48487195482875;918021.3314227501;503296.0591918331;122132.89412679657;140851.256028454;0;2;3;9;5;5;0;9;50;52;726514422519.4515;277215336699.9603;610796888324.5176;48681.28218690522;1628.3075853197442;-0.0;4337.426310335274;2152416.274881553;490323.40152630355;0.0;445176.1463090106;6.487676911899278;0.2703987743577905
3349;2019-06-16 00:49:45.123;552;540;148;148;133;50;42;38;69;49;760;183;70;62;252;216;228;499;126;63;41;49;573;361;366;142;366;312;576;-1.0;0.0;1219.0;0.0;7.0;0;0;50;1;0;0;0;0;0;0;0;0;0;0;0;9597.9287109375;7944.6953125;0.0;0.0;505.0;249096;513.0;0.0;Calculated values ==>;1560638985.123;328.36;327.16;287.96000000000004;287.96000000000004;286.46000000000004;278.16;274.4858918419099;277.36;276.96000000000004;280.06;278.06;349.16;291.46000000000004;280.16;279.36;298.36;294.76000000000005;295.96000000000004;323.06;279.46000000000004;277.26000000000005;324.46000000000004;323.66;278.06;242.98782864720522;269.02936301313275;274.4858918419099;285.76000000000005;5730000.0;3610000.0;3660000.0;1420000.0;3660000.0;3120000.0;5760000.0;0.0;0.0;0.20316666666666666;0.0;0.0011666666666666668;0.0011666666666666668;0.0;7944.6953125;0.0;0.0;9597.9287109375;479746.312466294;477663.0966251579;237203.73177575332;237203.73177575332;232630.17226522032;430081.6785162784;434163.16617520025;449744.86693737947;473309.80541858333;528999.4941283845;464678.12857401615;449883.6728420076;448768.30914586026;465644.78589503816;461610.94820493297;418432.3870873277;471611.5670767045;437863.76420723787;433981.5763581648;215324.80838970217;211980.4382156667;473309.80541858333;203280.56203811016;237203.73177575332;274.4858918419099;918184.2180565562;503425.77992868517;122139.57481114978;140851.256028454;0;2;3;9;5;5;0;9;50;52;726734026179.1863;277296938059.86176;610984391449.2911;50073.331278701546;0.0;-0.0;229.57415201281339;2153239.2437086906;490336.9709823187;0.0;445214.2052804565;6.331634310955756;0.28967317423571104
3350;2019-06-16 00:50:45.133;554;542;152;152;135;48;44;38;72;52;742;184;72;63;252;216;228;491;126;65;43;53;571;358;363;161;363;311;573;-1.0;-1.0;760.0;63.0;3.0;0;0;57;1;0;0;0;0;0;0;0;0;0;0;0;9938.5341796875;8256.38671875;0.0;0.0;506.0;249097;515.0;0.0;Calculated values ==>;1560639045.133;328.56;327.36;288.36;288.36;286.66;277.96000000000004;274.1680685717883;277.56;276.96000000000004;280.36;278.36;347.36;291.56;280.36;279.46000000000004;298.36;294.76000000000005;295.96000000000004;322.26000000000005;279.66;277.46000000000004;324.66;323.76000000000005;278.46000000000004;246.78385650967056;268.91163127593666;274.1680685717883;285.76000000000005;5710000.0;3579999.9999999995;3629999.9999999995;1610000.0000000002;3629999.9999999995;3110000.0;5730000.0;0.0;0.0;0.12666666666666665;0.0105;0.0005;0.0005;0.0;8256.38671875;0.0;0.0;9938.5341796875;480266.9400262389;478313.8225271754;238553.49997908866;238553.49997908866;233301.29102571617;430280.9020939914;435252.3847646943;450342.1206995582;471103.41082302405;527186.1611023514;464948.89742558415;450342.1206995582;449093.476307622;466077.4508732314;462068.13665675744;419119.57529373077;470796.9599763727;438880.1015656627;435074.67720794375;216160.93158060662;212398.47392691602;471204.63571459235;202504.17158970484;238553.49997908866;274.1680685717883;918347.0490479284;503560.8114470936;122139.57481114978;140851.256028454;0;2;3;9;5;5;0;9;50;52;726952762629.1515;277387853209.8473;611171322599.2615;31392.806887248084;2821.354873311319;-0.0;98.26058861442755;2153918.241340713;490360.4861914743;0.0;445216.937691954;4.155864244010201;0.22208917764203445
3351;2019-06-16 00:51:45.094;554;544;156;156;138;46;46;36;73;53;718;186;73;64;251;217;228;487;125;67;45;55;568;357;362;149;361;312;570;171.0;-1.0;619.0;62.0;7.0;0;49;67;1;0;0;0;0;0;0;1;0;0;0;0;11848.673828125;8860.1376953125;0.0;1064.46813964844;507.0;249098;517.0;0.0;Calculated values ==>;1560639105.094;328.56;327.56;288.76000000000005;288.76000000000005;286.96000000000004;277.76000000000005;274.0616903277293;277.76000000000005;276.76000000000005;280.46000000000004;278.46000000000004;344.96000000000004;291.76000000000005;280.46000000000004;279.56;298.26000000000005;294.86;295.96000000000004;321.86;279.86;277.66;324.86;323.86;278.66;244.42749628697553;269.02936301313275;274.0616903277293;285.66;5680000.0;3570000.0000000005;3620000.0000000005;1490000.0;3610000.0;3120000.0;5700000.0;0.0285;0.0;0.10316666666666667;0.010333333333333333;0.0011666666666666668;0.029666666666666668;0.0;8860.1376953125;0.0;1064.46813964844;11848.673828125;480619.32687100675;478960.34188862133;239932.58045519973;239932.58045519973;234283.44459506506;430346.717906069;435844.5533831253;450299.06279196544;472791.62100211595;524581.5444829786;465051.6738230901;450299.06279196544;449048.2155754969;466234.42928284;462352.8576263787;420127.59856082505;470587.99926504795;439437.3001688844;435668.7067053961;216997.06728235667;212816.51262364245;472990.226458985;202248.9354319941;203730.87652841228;274.0616903277293;918528.4911012343;503703.35643652204;122148.43961314126;140851.256028454;0;2;3;9;5;5;0;10;50;52;727170121254.8914;277480792760.16364;611358101114.8972;25590.504805970377;2797.660007278906;-0.0;6880.822295250521;2154392.7936135;490407.2808793079;0.0;445275.05891281844;3.553691470976048;0.1255620333345448
3352;2019-06-16 00:52:45.124;554;544;159;159;142;44;48;35;69;51;718;186;71;68;251;218;228;476;125;69;46;55;563;356;361;137;361;311;565;-1.0;0.0;543.0;35.0;3.0;0;18;72;1;0;0;0;0;0;0;1;0;0;0;0;12279.88671875;8925.6552734375;0.0;873.419799804688;507.0;249099;519.0;0.0;Calculated values ==>;1560639165.124;328.56;327.56;289.06;289.06;287.36;277.56;273.955091788801;277.96000000000004;276.66;280.06;278.26000000000005;344.96000000000004;291.76000000000005;280.26000000000005;279.96000000000004;298.26000000000005;294.96000000000004;295.96000000000004;320.76000000000005;280.06;277.76000000000005;325.06;323.86;278.66;241.92719264551067;268.91163127593666;273.955091788801;285.66;5630000.0;3560000.0;3610000.0;1370000.0;3610000.0;3110000.0;5650000.0;0.0;0.0;0.0905;0.005833333333333333;0.0005;0.0005;0.0;8925.6552734375;0.0;873.419799804688;12279.88671875;481203.98647068563;479555.92232123145;241080.08812921462;241080.08812921462;235643.31815242063;430412.23801567365;436430.11128019885;449927.45428962645;474152.6912541529;524660.8731758321;465197.3528824055;450204.0675514052;449788.8919136844;466234.42928284;462636.5820206667;421751.6273843289;469587.64976324444;439989.1224034124;436081.5480936552;217833.21561994078;212816.51262364245;474542.8427578902;201995.88390303004;241080.08812921462;273.955091788801;918729.662974698;503851.64548532834;122164.59675382875;140851.256028454;0;2;3;9;5;5;0;10;50;52;727387129704.788;277566635660.12274;611545094564.8081;22437.807119986974;1589.857259986684;-0.0;97.50072998222029;2154793.229663992;490443.8618045063;0.0;445333.24068101356;2.461983904565971;0.1267151871320207
3353;2019-06-16 00:53:45.114;553;544;159;160;144;43;50;34;55;50;730;183;60;64;251;219;227;468;125;71;49;55;560;355;360;131;360;308;562;121.0;-1.0;303.0;37.0;3.0;0;1;73;1;0;0;0;0;0;0;1;0;0;0;0;12322.8759765625;9082.8193359375;0.0;785.095458984375;508.0;249100;521.0;0.0;Calculated values ==>;1560639225.114;328.46000000000004;327.56;289.06;289.16;287.56;277.46000000000004;273.8482719121499;278.16;276.56;278.66;278.16;346.16;291.46000000000004;279.16;279.56;298.26000000000005;295.06;295.86;319.96000000000004;280.26000000000005;278.06;325.26000000000005;323.96000000000004;278.66;240.61611355647437;268.5567601203482;273.8482719121499;285.66;5600000.0;3550000.0;3600000.0;1310000.0;3600000.0;3080000.0;5620000.0;0.020166666666666666;0.0;0.050499999999999996;0.006166666666666667;0.0005;0.020666666666666667;0.0;9082.8193359375;0.0;785.095458984375;12322.8759765625;481413.1950015357;479911.60700584383;241181.72095369906;241514.92876085892;236349.15479329458;430477.46260093397;437009.2976769699;448533.76885935507;474824.75940408104;526159.6317994132;465262.0307979504;449229.84144978656;449783.5560736587;466377.8143668663;462919.32119116804;422407.5413364462;468775.8310894231;440535.73838924203;436836.9659171394;218669.37671819705;213234.55432191002;475308.20398735127;201748.5495691781;202702.57790912618;273.8482719121499;918934.6518266877;504001.6910953267;122178.41541082744;140851.256028454;0;2;3;9;5;5;0;10;50;52;727603393654.8224;277647022260.1355;611730763614.8376;12462.653574153936;1686.951202245401;-0.0;4838.777352165606;2155084.018363627;490471.163990573;0.0;445374.3694757629;1.9242547714676812;0.059219780640527735
3354;2019-06-16 00:54:45.135;554;545;158;159;145;43;51;33;36;49;740;182;45;61;251;219;227;460;126;72;50;56;553;355;361;125;360;305;556;297.0;0.0;589.0;48.0;6.0;0;1;70;1;0;0;0;0;0;0;1;0;0;0;0;12257.4453125;8825.9501953125;0.0;779.864013671875;509.0;249101;523.0;0.0;Calculated values ==>;1560639285.135;328.56;327.66;288.96000000000004;289.06;287.66;277.46000000000004;273.8482719121499;278.26000000000005;276.46000000000004;276.76000000000005;278.06;347.16;291.36;277.66;279.26000000000005;298.26000000000005;295.06;295.86;319.16;280.36;278.16;325.46000000000004;324.06;278.76000000000005;239.25999513918347;268.19934244402924;273.8482719121499;285.76000000000005;5530000.0;3550000.0;3610000.0;1250000.0;3600000.0;3050000.0;5560000.0;0.0495;0.0;0.09816666666666667;0.008;0.001;0.0505;0.0;8825.9501953125;0.0;779.864013671875;12257.4453125;482363.52414431894;480759.5544421416;241053.86607886202;241388.29807833457;236835.7020964706;430477.46260093397;436949.6230331232;446429.01896656933;475491.36408039456;527442.2860513828;465573.95041074604;447698.11948457354;449917.82812037505;466377.8143668663;462919.32119116804;424543.7650635356;468373.757643129;440483.78149257216;436776.8904632732;219505.55070137876;213652.59903751023;476162.34842132125;201744.23129540257;202522.639904976;273.8482719121499;919139.5595297212;504150.98307510384;122191.46130421147;140851.256028454;0;2;3;9;5;5;0;10;50;52;727819769359.4923;277723849140.0183;611914727979.557;24019.889989719537;2195.3449370073495;-0.0;11829.839653194009;2155388.1459669475;490503.5277817145;0.0;445513.3232340619;3.96062985939673;0.09180974424886411
3355;2019-06-16 00:55:45.125;553;544;156;157;145;43;53;33;28;50;744;181;37;51;251;220;227;447;126;73;52;59;551;354;360;141;359;302;554;-2.0;0.0;272.0;51.0;7.0;0;1;62;1;0;0;0;0;0;0;0;0;0;0;0;10988.1083984375;8298.5390625;0.0;0.0;511.0;249102;524.0;0.0;Calculated values ==>;1560639345.125;328.46000000000004;327.56;288.76000000000005;288.86;287.66;277.46000000000004;273.7412296467126;278.46000000000004;276.46000000000004;275.96000000000004;278.16;347.56000000000006;291.26000000000005;276.86;278.26000000000005;298.26000000000005;295.16;295.86;317.86;280.46000000000004;278.36;325.56;324.26000000000005;279.06;242.77792619122317;267.8393353686513;273.7412296467126;285.76000000000005;5510000.0;3540000.0;3600000.0;1410000.0;3590000.0;3020000.0;5540000.0;0.0;0.0;0.04533333333333334;0.0085;0.0011666666666666668;0.0011666666666666668;0.0;8298.5390625;0.0;0.0;10988.1083984375;482455.50867690006;480854.0920330056;240456.70624119596;240788.98820522532;236894.14439874087;430542.39183029096;437523.7402493343;445875.8662196725;473537.94592219684;528092.9125784225;465884.6691268953;447146.25206275086;449092.5406545863;466520.93082736776;463201.08628054545;425134.5561720751;466661.0835370424;440863.08308527886;437352.68036330503;219923.6425635755;214488.6975840042;474420.81254533964;201586.34853440884;240456.70624119596;273.7412296467126;919333.2401918519;504293.6633682621;122197.95908784863;140851.256028454;0;2;3;9;5;5;0;10;50;52;728036033309.5267;277803635840.031;612096797629.5859;11074.458135065286;2319.092944092912;-0.0;229.71196980912725;2155680.550125884;490541.14182734373;0.0;445613.80274822563;1.6416459507347563;0.0988796669548378
3356;2019-06-16 00:56:45.096;550;543;153;154;143;43;55;32;30;53;724;183;37;46;251;220;226;439;126;75;54;62;546;354;359;160;359;300;549;152.0;154.0;199.0;54.0;3.0;0;1;54;1;0;0;0;0;0;0;0;0;0;0;0;10327.3701171875;7793.1865234375;0.0;0.0;512.0;249103;525.0;0.0;Calculated values ==>;1560639405.096;328.16;327.46000000000004;288.46000000000004;288.56;287.46000000000004;277.46000000000004;273.7412296467126;278.66;276.36;276.16;278.46000000000004;345.56000000000006;291.46000000000004;276.86;277.76000000000005;298.26000000000005;295.16;295.76000000000005;317.06;280.66;278.56;325.66;324.36;279.36;246.59251843368023;267.5978703862781;273.7412296467126;285.76000000000005;5460000.0;3540000.0;3590000.0;1600000.0;3590000.0;3000000.0;5490000.0;0.025333333333333333;0.025666666666666667;0.033166666666666664;0.009000000000000001;0.0005;0.025833333333333333;0.0;7793.1865234375;0.0;0.0;10327.3701171875;482616.9931281225;481299.69231812365;239632.05374343944;239962.08100009835;236407.28467271884;430542.39183029096;438091.89182571816;446546.43397511006;471338.1052143625;526158.0352837918;466416.24878488225;447526.6763927691;448773.92728241725;466520.93082736776;463201.08628054545;426316.7008404736;466130.2121078366;441401.95967388037;437922.44539726764;220341.7376933702;214906.75144652807;472246.5995627723;201568.081121069;202304.80317182455;273.7412296467126;919510.7833253415;504427.6962674855;122197.95908784863;140851.256028454;0;2;3;9;5;5;0;10;50;52;728251629054.369;277893892194.96497;612277310339.4539;8125.115369659028;2436.10666597533;0.0;6086.789090823947;2155840.469240024;490580.74933784467;0.0;445666.4148155631;2.13622644298202;0.05624933692400296
3357;2019-06-16 00:57:45.106;546;539;152;153;143;44;57;32;34;53;703;186;40;44;251;220;226;416;125;76;56;64;546;354;359;146;359;300;548;-2.0;316.0;145.0;58.0;7.0;0;42;52;1;0;0;0;0;0;0;1;0;0;0;0;11121.1953125;7674.53369140625;0.0;969.97119140625;513.0;249104;526.0;0.0;Calculated values ==>;1560639465.106;327.76000000000005;327.06;288.36;288.46000000000004;287.46000000000004;277.56;273.7412296467126;278.86;276.36;276.56;278.46000000000004;343.46000000000004;291.76000000000005;277.16;277.56;298.26000000000005;295.16;295.76000000000005;314.76000000000005;280.76000000000005;278.76000000000005;325.76000000000005;324.46000000000004;279.56;243.81672145450628;267.5978703862781;273.7412296467126;285.66;5460000.0;3540000.0;3590000.0;1460000.0;3590000.0;3000000.0;5480000.0;0.0;0.05266666666666667;0.024166666666666666;0.009666666666666665;0.0011666666666666668;0.0011666666666666668;0.0;7674.53369140625;0.0;969.97119140625;11121.1953125;482064.7452226694;480859.7380367463;239336.0627601253;239665.06343761642;236436.3970380472;430542.39183029096;438429.5904723098;447107.6914315893;473183.48503747286;523959.9838031987;466781.3093524719;447944.02171589236;448497.9897238959;466520.93082736776;463201.08628054545;426316.7008404736;462686.0183513511;441563.78912261873;438260.93883625965;220759.83610629753;215324.80838970217;474269.8985640469;201757.35240601646;239336.0627601253;273.7412296467126;919689.5511602347;504556.6154188668;122206.04352829128;140851.256028454;0;2;3;9;5;5;0;11;50;52;728467064954.3348;277985707494.9504;612457340339.4253;5929.299859784677;2634.2879461942935;0.0;232.07902208882345;2155957.608886939;490623.0096684874;0.0;445719.08082603477;1.0174864780926716;0.07207615076028555
3358;2019-06-16 00:58:45.087;543;537;152;153;143;45;59;32;38;50;705;185;42;46;251;221;225;427;125;78;58;63;547;354;359;136;359;299;550;93.0;203.0;283.0;50.0;7.0;0;12;44;1;0;0;0;0;0;0;1;0;0;0;0;10535.5576171875;7274.255859375;0.0;803.8224487304691;514.0;249105;526.0;0.0;Calculated values ==>;1560639525.087;327.46000000000004;326.86;288.36;288.46000000000004;287.46000000000004;277.66;273.7412296467126;279.06;276.36;276.96000000000004;278.16;343.66;291.66;277.36;277.76000000000005;298.26000000000005;295.26000000000005;295.66;315.86;280.96000000000004;278.96000000000004;325.76000000000005;324.56;279.46000000000004;241.71165711629368;267.47669482898436;273.7412296467126;285.66;5470000.0;3540000.0;3590000.0;1360000.0;3590000.0;2990000.0;5500000.0;0.015500000000000002;0.03383333333333333;0.04716666666666667;0.008333333333333333;0.0011666666666666668;0.01666666666666667;0.0;7274.255859375;0.0;803.8224487304691;10535.5576171875;481533.0033335517;480344.9346508493;239271.01122138754;239599.15917835472;236378.2633185651;430542.39183029096;438765.72347154043;447854.7951058831;474183.892769976;524249.1770634024;466802.27948984667;448408.4276909712;448959.28394498833;466520.93082736776;463332.75784822745;425766.7306397994;464125.20271522563;441886.47173210006;438597.85071237903;220759.83610629753;215742.86842915416;475449.3146562119;201595.4722368486;204232.75996576634;273.7412296467126;919869.9669513901;504681.1492168178;122220.8204611016;140851.256028454;0;2;3;9;5;5;0;11;50;52;728682396744.1431;278070280704.87506;612636983434.2654;11615.231395322793;2282.115353494694;0.0;3906.084845776879;2156103.767015866;490663.9667221063;0.0;445753.5546047483;2.203919164379797;0.08286675827395262
3359;2019-06-16 00:59:45.147;541;537;152;153;143;46;60;31;40;49;716;184;44;46;251;221;225;437;125;79;59;64;542;355;360;133;360;298;544;214.0;390.0;412.0;57.0;7.0;0;1;37;1;0;0;0;0;0;0;1;0;0;0;0;10139.1484375;6803.54052734375;0.0;755.6096801757809;515.0;249106;526.0;0.0;Calculated values ==>;1560639585.147;327.26000000000005;326.86;288.36;288.46000000000004;287.46000000000004;277.76000000000005;273.8482719121499;279.16;276.26000000000005;277.16;278.06;344.76;291.56;277.56;277.76000000000005;298.26000000000005;295.26000000000005;295.66;316.86;281.06;279.06;325.76000000000005;324.66;279.56;241.05796691057077;267.35522164206344;273.8482719121499;285.66;5420000.0;3550000.0;3600000.0;1330000.0;3600000.0;2980000.0;5440000.0;0.035666666666666666;0.065;0.06866666666666667;0.0095;0.0011666666666666668;0.036833333333333336;0.0;6803.54052734375;0.0;755.6096801757809;10139.1484375;481838.04107683635;481050.73077565356;239467.52982584352;239798.27028288378;236553.76820084162;430477.46260093397;438709.7716932626;448319.2958729872;474471.99884926213;525479.0197617774;466823.3554041486;448869.8142738907;449144.0562536693;466377.8143668663;463183.32317938417;427189.7504253665;466525.0228505092;441837.03258069186;438541.5298815537;220759.83610629753;216160.93158060662;475925.7181780778;201831.0688068766;203023.17390702487;273.8482719121499;920042.42845825;504798.5815020313;122233.82872414947;140851.256028454;0;2;3;9;5;5;0;11;50;52;728898312444.7944;278151061405.1188;612816262534.8063;16925.52492520626;2603.899169026411;0.0;8674.92611172848;2156341.8444922245;490704.7242267047;0.0;445858.50120480213;3.731153559814783;0.09812978758571413
3360;2019-06-16 01:00:45.108;540;535;152;153;145;47;62;32;43;49;725;183;46;47;251;221;225;433;125;80;61;64;544;355;360;132;360;299;546;339.0;251.0;377.0;31.0;7.0;0;1;34;1;0;0;0;0;0;0;1;0;0;0;0;9998.453125;6659.23681640625;0.0;760.406127929688;516.0;249107;525.0;0.0;Calculated values ==>;1560639645.108;327.16;326.66;288.36;288.46000000000004;287.66;277.86;273.8482719121499;279.36;276.36;277.46000000000004;278.06;345.66;291.46000000000004;277.76000000000005;277.86;298.26000000000005;295.26000000000005;295.66;316.46000000000004;281.16;279.26000000000005;325.66;324.76000000000005;279.56;240.83765695389522;267.47669482898436;273.8482719121499;285.66;5440000.0;3550000.0;3600000.0;1320000.0;3600000.0;2990000.0;5460000.0;0.0565;0.04183333333333333;0.06283333333333334;0.005166666666666667;0.0011666666666666668;0.05766666666666667;0.0;6659.23681640625;0.0;760.406127929688;9998.453125;481466.8341337953;480537.32292563474;239401.56679116597;239731.43154882238;237131.6497641307;430477.46260093397;439045.0997009042;448546.3990931623;474600.1136263702;526340.9160658513;466559.28236905794;448959.28394498833;449096.5729453799;466377.8143668663;463183.32317938417;426626.10083584685;465629.3188071754;441998.2104767617;438877.6270218307;220341.7376933702;216578.99785978085;476051.72361789516;201769.98900313047;202531.32150173234;273.8482719121499;920210.132725833;504910.69838978775;122246.4539774575;140851.256028454;0;2;3;9;5;5;0;11;50;52;729114172044.6709;278230509730.0733;612995246119.7037;15505.784433990337;1417.1222955096175;0.0;13629.303618325674;2156611.929733804;490738.210958357;0.0;446044.2489712018;4.117746713290132;0.039121518206164524
3361;2019-06-16 01:01:45.108;539;534;152;153;145;48;64;32;45;48;734;182;48;48;251;221;225;444;125;81;63;65;548;355;360;131;360;298;551;140.0;266.0;399.0;44.0;7.0;0;1;27;1;0;0;0;0;0;0;1;0;0;0;0;9800.46484375;6409.990234375;0.0;762.3539428710941;517.0;249108;524.0;0.0;Calculated values ==>;1560639705.108;327.06;326.56;288.36;288.46000000000004;287.66;277.96000000000004;273.8482719121499;279.56;276.36;277.66;277.96000000000004;346.56000000000006;291.36;277.96000000000004;277.96000000000004;298.26000000000005;295.26000000000005;295.66;317.56;281.26000000000005;279.46000000000004;325.56;324.86;279.66;240.61611355647437;267.35522164206344;273.8482719121499;285.66;5480000.0;3550000.0;3600000.0;1310000.0;3600000.0;2980000.0;5510000.0;0.02333333333333333;0.044333333333333336;0.0665;0.007333333333333333;0.0011666666666666668;0.024499999999999997;0.0;6409.990234375;0.0;762.3539428710941;9800.46484375;480859.7380367463;479805.7964591546;239238.65314294572;239566.37892065308;236982.50092614195;430477.46260093397;439378.91214579094;449007.0190855985;474631.2829063033;527358.57351648;466580.6563964371;449417.63211250555;449417.63211250555;466377.8143668663;463183.32317938417;425476.4294997369;466618.6471537634;442159.0684893813;439212.19350399077;219923.6425635755;216997.06728235667;476274.0639553334;201833.7316355072;203614.91837395664;273.8482719121499;920375.1237089059;505019.6086152109;122259.14364471418;140851.256028454;0;2;3;9;5;5;0;11;50;52;729330172044.6709;278309409730.0733;613174346119.7037;16437.023615431073;2012.5624370120586;0.0;5772.1332406858355;2156878.1198008824;490766.7916644614;0.0;446205.92761169357;3.377099410534588;0.10722441057051806
3362;2019-06-16 01:02:45.119;539;534;151;153;146;50;66;33;47;48;742;182;49;48;251;221;225;455;125;82;65;65;549;356;361;131;361;299;552;268.0;149.0;306.0;0.0;7.0;0;1;23;1;0;0;0;0;0;0;1;0;0;0;0;9662.4228515625;6164.74560546875;0.0;760.5691528320309;518.0;249109;524.0;0.0;Calculated values ==>;1560639765.119;327.06;326.56;288.26000000000005;288.46000000000004;287.76000000000005;278.16;273.955091788801;279.76000000000005;276.46000000000004;277.86;277.96000000000004;347.36;291.36;278.06;277.96000000000004;298.26000000000005;295.26000000000005;295.66;318.66;281.36;279.66;325.56;324.96000000000004;279.66;240.61611355647437;267.47669482898436;273.955091788801;285.66;5490000.0;3560000.0;3610000.0;1310000.0;3610000.0;2990000.0;5520000.0;0.04466666666666667;0.024833333333333332;0.051000000000000004;0.0;0.0011666666666666668;0.04583333333333334;0.0;6164.74560546875;0.0;760.5691528320309;9662.4228515625;480742.27586470905;479686.97567533696;238880.49788242896;239533.71215817897;237271.01421511293;430412.23801567365;439491.22312496265;449096.5729453799;474631.2829063033;528115.7317380243;466437.66676985694;449370.6488032909;449233.69419269334;466234.42928284;463033.5824654418;425184.145140955;468160.2225772617;442110.38373763114;439324.5203113631;219923.6425635755;217415.1398638553;476274.0639553334;201972.2588119733;202911.74126103942;273.955091788801;920537.3441744457;505124.4172918017;122271.83699718241;140851.256028454;0;2;3;9;5;5;0;11;50;52;729546511699.3752;278388024139.9659;613353478954.4589;12603.340020803736;0.0;0.0;10835.58570647317;2157120.167198076;490783.5660928284;0.0;446344.3506423013;3.384528580333865;0.012793051443958604
3363;2019-06-16 01:03:45.109;539;535;150;152;146;51;67;34;48;48;748;181;50;50;252;221;225;466;124;84;66;66;552;357;361;132;361;299;555;282.0;-1.0;245.0;0.0;7.0;0;1;18;1;0;0;0;0;0;0;1;0;0;0;0;9473.7412109375;5962.486328125;0.0;752.83984375;518.0;249110;523.0;0.0;Calculated values ==>;1560639825.109;327.06;326.66;288.16;288.36;287.76000000000005;278.26000000000005;274.0616903277293;279.86;276.56;277.96000000000004;277.96000000000004;347.96000000000004;291.26000000000005;278.16;278.16;298.36;295.26000000000005;295.66;319.76000000000005;281.56;279.76000000000005;325.46000000000004;324.96000000000004;279.76000000000005;240.83765695389522;267.47669482898436;274.0616903277293;285.56;5520000.0;3570000.0000000005;3610000.0;1320000.0;3610000.0;2990000.0;5550000.0;0.047;0.0;0.04083333333333334;0.0;0.0011666666666666668;0.04816666666666667;0.0;5962.486328125;0.0;752.83984375;9473.7412109375;480389.0751735105;479470.8987697619;238462.28266345724;239110.32063687078;237181.86059629428;430346.717906069;439657.55536505504;449233.69419269334;474503.22582331364;528741.4790769137;466315.9726407725;449507.43788251607;449507.43788251607;466364.5342688999;462883.5339337955;424295.00307318196;469417.8031211918;442431.7791291878;439491.22312496265;219505.55070137876;217415.1398638553;476245.03653408407;202234.48292222194;203111.9728813522;274.0616903277293;920696.7856303196;505225.46071455337;122284.44663686566;140851.256028454;0;2;3;9;5;5;0;11;50;52;729763075599.4097;278466910989.9784;613532849054.4874;10085.801126877583;0.0;-0.0;11385.60055340057;2157309.2118616407;490783.5660928284;0.0;446529.49633173767;3.1973728648065176;-0.00878674830623677
3364;2019-06-16 01:04:45.110;541;535;149;151;144;52;69;34;48;48;753;181;50;50;252;221;226;474;124;85;68;66;548;358;363;133;363;299;551;125.0;0.0;392.0;59.0;3.0;0;0;14;1;0;0;0;0;0;0;1;0;0;0;0;9124.9091796875;5694.15869140625;0.0;753.4708862304691;519.0;249111;523.0;0.0;Calculated values ==>;1560639885.11;327.26000000000005;326.66;288.06;288.26000000000005;287.56;278.36;274.1680685717883;280.06;276.56;277.96000000000004;277.96000000000004;348.46000000000004;291.26000000000005;278.16;278.16;298.36;295.26000000000005;295.76000000000005;320.56;281.66;279.96000000000004;325.46000000000004;325.06;279.76000000000005;241.05796691057077;267.47669482898436;274.1680685717883;285.56;5480000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2990000.0;5510000.0;0.020833333333333332;0.0;0.06533333333333333;0.009833333333333333;0.0005;0.021333333333333333;0.0;5694.15869140625;0.0;753.4708862304691;9124.9091796875;481138.2932328126;479946.2526828453;238263.81101797207;238912.33468982912;236665.3116728602;430280.9020939914;439550.530927348;449233.69419269334;474374.9679557028;529262.6817932395;466315.9726407725;449507.43788251607;449507.43788251607;466077.4508732314;462733.1757949236;425741.8303510876;471147.45284619846;442174.86015567573;439383.49124631356;219505.55070137876;217833.21561994078;476119.3072056995;202675.09654265657;203509.20703817176;274.1680685717883;920851.7769665335;505322.6010419106;122296.99943547683;140851.256028454;0;2;3;9;5;5;0;11;50;52;729980279219.1473;278546412314.8824;613712252044.2708;16108.495046469066;2688.8680715199225;-0.0;5031.9847297736915;2157527.5013009184;490805.97370018455;0.0;446666.3118224857;3.6958307794873306;0.13519083098215012
3365;2019-06-16 01:05:48.120;542;535;147;150;144;53;68;35;46;48;757;181;50;52;252;220;226;475;123;86;67;67;550;358;363;134;363;299;554;126.0;-1.0;252.0;23.0;6.0;0;0;10;1;0;0;0;0;0;0;1;0;0;0;0;8799.5791015625;5530.6298828125;0.0;752.7771606445309;519.0;249112;523.0;0.0;Calculated values ==>;1560639948.12;327.36;326.66;287.86;288.16;287.56;278.46000000000004;274.1680685717883;279.96000000000004;276.66;277.76000000000005;277.96000000000004;348.86;291.26000000000005;278.16;278.36;298.36;295.16;295.76000000000005;320.66;281.76000000000005;279.86;325.46000000000004;325.06;279.86;241.2770596917726;267.47669482898436;274.1680685717883;285.46000000000004;5500000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2990000.0;5540000.0;0.021;0.0;0.042;0.0038333333333333336;0.001;0.022000000000000002;0.0;5530.6298828125;0.0;752.7771606445309;8799.5791015625;481043.4625317478;479589.94701339846;237530.0566661712;238493.40521355058;236578.01582607985;430280.9020939914;439383.49124631356;448959.28394498833;474246.50837657275;529679.4811607535;466315.9726407725;449507.43788251607;449780.52381404105;466077.4508732314;462600.4079176935;425159.17812577554;470900.5040444963;442336.0261245639;439216.07561312395;219505.55070137876;217833.21561994078;476090.29967636336;202602.17651990076;204189.8074356403;274.1680685717883;921008.6411340933;505420.83353190427;122310.18119789616;140851.256028454;0;2;3;9;5;5;0;11;50;52;730209005519.1127;278630530664.8696;613900651944.2422;10346.998511853679;1048.3711387664398;-0.0;5170.577899904641;2157759.0236132597;490838.67973387963;0.0;446755.59841570776;2.636459397895451;0.05934754169413926
3366;2019-06-16 01:06:45.121;542;536;146;148;142;54;68;36;44;48;759;181;48;51;252;219;226;479;124;87;67;67;550;359;364;136;364;300;553;129.0;-1.0;361.0;38.0;7.0;0;0;7;1;0;0;0;0;0;0;1;0;0;0;0;8519.4228515625;5315.748046875;0.0;750.680786132812;520.0;249113;523.0;0.0;Calculated values ==>;1560640005.121;327.36;326.76000000000005;287.76000000000005;287.96000000000004;287.36;278.56;274.27422755570615;279.96000000000004;276.76000000000005;277.56;277.96000000000004;349.06000000000006;291.26000000000005;277.96000000000004;278.26000000000005;298.36;295.06;295.76000000000005;321.06;281.86;279.86;325.46000000000004;325.16;279.86;241.71165711629368;267.5978703862781;274.27422755570615;285.56;5500000.0;3590000.0;3640000.0;1360000.0;3640000.0;3000000.0;5530000.0;0.021500000000000002;0.0;0.06016666666666667;0.006333333333333333;0.0011666666666666668;0.02266666666666667;0.0;5315.748046875;0.0;750.680786132812;8519.4228515625;481043.4625317478;479849.5801161511;237241.20163114887;237880.34181056917;235977.6309429711;430214.79039162316;439162.0244259253;448497.9897238959;473988.9803413144;529811.6624579713;466172.4807751527;449049.17973423813;449460.79382102675;465933.5026396987;462316.2933191314;425159.17812577554;471626.59809051646;442288.3316811734;438993.869243743;219505.55070137876;218251.29456621417;475838.16424758156;202891.1663648298;204659.18288589033;274.27422755570615;921145.7523053716;505506.7021972056;122322.0837821564;140851.256028454;0;2;3;9;5;5;0;11;50;52;730416204154.7158;278707482015.0936;614071369939.7391;14777.343872103811;1728.6643199240943;-0.0;5311.586224111328;2157957.9281472038;490860.66498369095;0.0;446838.5836711206;3.596447764692855;0.10993669040625852
3367;2019-06-16 01:07:45.131;543;535;144;146;141;55;62;37;41;48;760;180;47;52;253;219;226;477;124;88;62;67;549;359;364;137;364;301;552;129.0;76.0;23.0;39.0;7.0;0;0;6;1;0;0;0;0;0;0;1;0;0;0;0;8248.5625;5260.07373046875;0.0;747.4912719726559;520.0;249114;523.0;0.0;Calculated values ==>;1560640065.131;327.46000000000004;326.66;287.56;287.76000000000005;287.26000000000005;278.66;274.27422755570615;279.36;276.86;277.26000000000005;277.96000000000004;349.16;291.16;277.86;278.36;298.46000000000004;295.06;295.76000000000005;320.86;281.96000000000004;279.36;325.46000000000004;325.16;279.86;241.92719264551067;267.7187500070086;274.27422755570615;285.56;5490000.0;3590000.0;3640000.0;1370000.0;3640000.0;3010000.0;5520000.0;0.021500000000000002;0.012666666666666666;0.0038333333333333336;0.006500000000000001;0.0011666666666666668;0.02266666666666667;0.0;5260.07373046875;0.0;747.4912719726559;8248.5625;481299.69231812365;479827.62356172176;236636.12192516867;237271.01421511293;235692.7548229053;430214.79039162316;438147.22140215355;447894.6635423884;473859.9099963197;529839.7408841682;465906.47827027406;448726.1184418108;449414.24132049555;466064.25039095;462316.2933191314;425451.4953722773;471461.15287389;442449.4914136299;438147.22140215355;219505.55070137876;218251.29456621417;475711.8085599509;203136.21751537925;204860.47730117722;274.27422755570615;921285.5088054809;505594.84873397753;122334.57063009983;140851.256028454;0;2;3;9;5;5;0;11;50;52;730634640554.6812;278789395665.0806;614251699989.7104;938.2407097702019;1771.741341789716;0.0;5287.832866288797;2158088.9131792327;490889.8398925418;0.0;446926.92688494193;1.3312906168470076;0.00751609090360287
3368;2019-06-16 01:08:45.132;542;535;144;146;139;54;62;37;38;48;760;180;45;51;253;219;226;479;125;89;61;68;550;358;363;138;363;302;553;83.0;-1.0;139.0;81.0;6.0;0;0;5;1;0;0;0;0;0;0;1;0;0;0;0;8095.82080078125;5237.30810546875;0.0;751.4414672851559;520.0;249115;523.0;0.0;Calculated values ==>;1560640125.132;327.36;326.66;287.56;287.76000000000005;287.06;278.56;274.1680685717883;279.36;276.86;276.96000000000004;277.96000000000004;349.16;291.16;277.66;278.26000000000005;298.46000000000004;295.06;295.76000000000005;321.06;282.06;279.26000000000005;325.46000000000004;325.16;279.96000000000004;242.14157278889297;267.8393353686513;274.1680685717883;285.66;5500000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3020000.0;5530000.0;0.013833333333333333;0.0;0.023166666666666665;0.013500000000000002;0.001;0.014833333333333334;0.0;5237.30810546875;0.0;751.4414672851559;8095.82080078125;481043.4625317478;479708.85514101136;236607.02350003482;237241.20163114887;235042.1530539478;430280.9020939914;438373.2260056987;447286.45025618136;473730.63416192174;529763.5573304285;465762.2009035468;448262.69519083336;449092.5406545863;466207.9483817794;462467.52072328096;425159.17812577554;471626.59809051646;442817.6285442694;438203.4745120459;219505.55070137876;218251.29456621417;475682.7157562618;203018.2664987286;205282.6770830863;274.1680685717883;921421.7142695428;505682.3283738077;122347.06194443033;140851.256028454;0;2;3;9;5;5;0;11;50;52;730852744189.4177;278871897039.98096;614432603004.492;5658.879590380989;3680.9700649766983;-0.0;3454.9918285295676;2158143.8900979343;490935.279911531;0.0;446999.78497159196;2.136479632091811;0.10171816933146621
3369;2019-06-16 01:09:45.132;541;535;143;145;137;54;63;37;36;48;761;180;43;52;253;220;226;481;123;90;63;68;546;359;364;139;364;303;550;288.0;129.0;546.0;18.0;7.0;0;0;6;1;0;0;0;0;0;0;1;0;0;0;0;7958.23046875;5213.7431640625;0.0;756.434692382812;520.0;249116;523.0;0.0;Calculated values ==>;1560640185.132;327.26000000000005;326.66;287.46000000000004;287.66;286.86;278.56;274.27422755570615;279.46000000000004;276.86;276.76000000000005;277.96000000000004;349.26;291.16;277.46000000000004;278.36;298.46000000000004;295.16;295.76000000000005;321.26000000000005;282.16;279.46000000000004;325.46000000000004;325.16;279.96000000000004;242.35481222062532;267.9596281332873;274.27422755570615;285.46000000000004;5460000.0;3590000.0;3640000.0;1390000.0;3640000.0;3030000.0;5500000.0;0.048;0.021500000000000002;0.091;0.003;0.0011666666666666668;0.04916666666666667;0.0;5213.7431640625;0.0;756.434692382812;7958.23046875;481372.0735297743;480064.7429099029;236378.2633185651;237012.14028239695;234504.66405459717;430214.79039162316;438317.3471302371;446814.236746235;473601.1518756995;529791.7321354732;465617.6436951076;447796.21272308455;449045.67269265273;466064.25039095;462449.46005367924;426316.7008404736;472313.186678781;442770.8624740845;438317.3471302371;219505.55070137876;218251.29456621417;475556.11396416795;202799.3831754081;203596.17016185587;274.27422755570615;921555.4980301223;505769.4204677205;122359.62757909423;140851.256028454;0;2;3;9;5;5;0;11;50;52;731070844189.4177;278954997039.98096;614614103004.492;22205.351674945246;818.2701923662797;0.0;11540.457867612078;2158376.0920251454;490972.7735803422;0.0;447124.74705239316;5.789455618580734;0.09788380175909839
3370;2019-06-16 01:10:45.113;539;534;144;145;137;53;66;36;34;48;761;180;42;51;253;220;226;479;123;92;65;68;550;357;362;140;362;305;554;-2.0;0.0;290.0;35.0;7.0;0;0;9;1;0;0;0;0;0;0;1;0;0;0;0;8068.58251953125;5386.7861328125;0.0;754.630737304688;521.0;249117;524.0;0.0;Calculated values ==>;1560640245.113;327.06;326.56;287.56;287.66;286.86;278.46000000000004;274.0616903277293;279.76000000000005;276.76000000000005;276.56;277.96000000000004;349.26;291.16;277.36;278.26000000000005;298.46000000000004;295.16;295.76000000000005;321.06;282.36;279.66;325.56;325.26000000000005;279.96000000000004;242.56692532238324;268.19934244402924;274.0616903277293;285.46000000000004;5500000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3050000.0;5540000.0;0.0;0.0;0.04833333333333333;0.005833333333333333;0.0011666666666666668;0.0011666666666666668;0.0;5386.7861328125;0.0;754.630737304688;8068.58251953125;480624.6782558974;479448.9137430715;236578.01582607985;236894.14439874087;234397.28894963075;430346.717906069;439270.2411883451;446144.86104575056;473471.4621678974;529639.2875359172;465327.683547362;447276.8002363944;448535.7928194581;466351.3762726499;462751.0426575283;425159.17812577554;471495.59467024426;443501.124914463;439102.8052736417;219923.6425635755;218669.37671819705;475429.31794097146;202445.328928553;236578.01582607985;274.0616903277293;921689.012511927;505857.7302381635;122372.21580346332;140851.256028454;0;2;3;9;5;5;0;11;50;52;731288575219.2239;279038670534.90643;614796445244.3296;11778.810718997882;1592.4066025724408;-0.0;236.27892102215554;2158659.2036977476;490992.85619210725;0.0;447222.85544804455;2.2156933050422984;0.12009636186892995
3371;2019-06-16 01:11:45.123;538;534;144;146;137;52;68;35;33;48;761;180;40;51;252;220;226;485;121;93;67;68;557;356;361;143;361;307;560;-1.0;-2.0;621.0;75.0;7.0;0;0;15;1;0;0;0;0;0;0;1;0;0;0;0;8431.0830078125;5757.28369140625;0.0;761.862915039062;521.0;249118;524.0;0.0;Calculated values ==>;1560640305.123;326.96000000000004;326.56;287.56;287.76000000000005;286.86;278.36;273.955091788801;279.96000000000004;276.66;276.46000000000004;277.96000000000004;349.26;291.16;277.16;278.26000000000005;298.36;295.16;295.76000000000005;321.66;282.46000000000004;279.86;325.56;325.26000000000005;279.96000000000004;243.1966462407574;268.43790593516167;273.955091788801;285.26000000000005;5570000.0;3560000.0;3610000.0;1430000.0;3610000.0;3070000.0;5600000.0;0.0;0.0;0.1035;0.0125;0.0011666666666666668;0.0011666666666666668;0.0;5757.28369140625;0.0;761.862915039062;8431.0830078125;479656.5228896077;478731.33521115815;236405.8442824524;237035.1375840839;234238.5472073155;430412.23801567365;439823.520614965;445611.7091226259;473081.1387057701;529486.681345978;465036.58527324186;446610.8889343629;448161.6524542048;466364.5342688999;462901.36609670473;423054.0755260346;471602.38384983264;443862.8476542991;439657.55536505504;219923.6425635755;218669.37671819705;475047.7557180777;202184.17874864436;236405.8442824524;273.95509178880104;921826.5326408352;505950.61296455865;122384.85535680536;140851.256028454;0;2;3;9;5;5;0;11;50;52;731505511369.1895;279123584684.89294;614980075844.3004;25194.749393707087;3410.794712117917;-0.0;237.12699626303643;2158967.368050805;491034.55648528045;0.0;447226.80115486286;4.424301652239579;0.24071053493167008
3372;2019-06-16 01:12:45.124;537;534;145;146;138;52;70;34;34;49;761;180;40;50;252;221;227;492;123;93;69;68;564;356;362;150;361;308;568;138.0;-1.0;698.0;78.0;7.0;0;0;22;1;0;0;0;0;0;0;1;0;0;0;0;8948.181640625;6262.30224609375;0.0;752.2565307617191;521.0;249119;524.0;0.0;Calculated values ==>;1560640365.124;326.86;326.56;287.66;287.76000000000005;286.96000000000004;278.36;273.955091788801;280.16;276.56;276.56;278.06;349.26;291.16;277.16;278.16;298.36;295.26000000000005;295.86;322.36;282.46000000000004;280.06;325.56;325.26000000000005;279.96000000000004;244.62907804385475;268.5567601203482;273.955091788801;285.46000000000004;5640000.0;3560000.0;3620000.0000000005;1500000.0;3610000.0;3080000.0;5680000.0;0.023;0.0;0.11633333333333334;0.013000000000000001;0.0011666666666666668;0.024166666666666666;0.0;6262.30224609375;0.0;752.2565307617191;8948.181640625;478678.72543587105;477766.5213876888;236492.54234261092;236805.07389293663;234335.15411734206;430412.23801567365;439936.2520002742;445559.1329363517;472262.5063030928;529410.3175314887;464890.6053524983;446417.86147193075;447833.1889017542;466364.5342688999;463033.5824654418;421134.5064803106;471603.0997200295;443659.5280211563;439770.3019814846;219923.6425635755;218669.37671819705;474150.4796156368;202133.3768845974;203792.09521705325;273.955091788801;921971.362260426;506050.7778503684;122397.47322918297;140851.256028454;0;2;3;9;5;5;0;11;50;52;731722414984.7893;279211486150.13605;615164578919.8107;28318.52962068742;3536.2223355035126;-0.0;5702.806663473757;2159413.3194762245;491092.44925903424;0.0;447276.30142715503;5.35422965498355;0.21360392863034847
3373;2019-06-16 01:13:48.114;538;535;146;147;138;52;72;34;36;48;760;179;42;51;252;221;227;500;122;94;71;68;576;356;361;151;361;309;578;143.0;-1.0;775.0;141.0;7.0;0;58;30;1;0;0;0;0;0;0;1;0;0;0;0;9911.58203125;6889.43603515625;0.0;1127.80505371094;521.0;249120;524.0;0.0;Calculated values ==>;1560640428.114;326.96000000000004;326.66;287.76000000000005;287.86;286.96000000000004;278.36;273.955091788801;280.36;276.56;276.76000000000005;277.96000000000004;349.16;291.06;277.36;278.26000000000005;298.36;295.26000000000005;295.86;323.16;282.56;280.26000000000005;325.56;325.26000000000005;279.96000000000004;244.82967444194236;268.67533136820026;273.955091788801;285.36;5760000.0;3560000.0;3610000.0;1510000.0;3610000.0;3090000.0;5780000.0;0.02383333333333333;0.0;0.12916666666666668;0.0235;0.0011666666666666668;0.024999999999999998;0.0;6889.43603515625;0.0;1127.80505371094;9911.58203125;477373.3626446607;476693.1483326364;236525.24548008767;236835.64464459583;234079.47288758008;430412.23801567365;440483.78149257216;445650.56439955387;472030.90062267246;529229.1397569913;464620.10995377705;446509.7460264576;447785.0797391884;466364.5342688999;463033.5824654418;417042.9783690583;471501.69886771304;444020.37124934135;440319.24944479857;219923.6425635755;218669.37671819705;474021.4879604256;202237.2945198328;203837.398897978;273.955091788801;922136.3589984637;506165.8372940436;122413.92115685296;140851.256028454;0;2;3;9;5;5;0;11;50;52;731950123834.8237;279306286100.1504;615358903069.8401;31440.88069279731;6386.928545853932;-0.0;5912.046263670513;2159936.1313173654;491179.2630471053;0.0;447377.91525854275;5.455724109763806;0.24982234332990874
