;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3374;2019-06-16 01:14:45.134;541;537;147;148;138;52;74;34;38;46;762;176;43;54;252;222;228;507;122;96;73;65;581;359;363;147;363;309;584;145.0;-1.0;1007.0;229.0;3.0;0;87;36;1;0;0;0;0;0;0;1;0;0;0;0;10520.857421875;7316.51416015625;0.0;1303.11950683594;521.0;249121;524.0;0.0;Calculated values ==>;1560640485.134;327.26000000000005;326.86;287.86;287.96000000000004;286.96000000000004;278.36;274.27422755570615;280.56;276.56;276.96000000000004;277.76000000000005;349.36;290.76000000000005;277.46000000000004;278.56;298.36;295.36;295.96000000000004;323.86;282.76000000000005;280.46000000000004;325.56;325.26000000000005;279.66;244.02132995426717;268.67533136820026;274.27422755570615;285.36;5810000.0;3590000.0;3629999.9999999995;1470000.0;3629999.9999999995;3090000.0;5840000.0;0.024166666666666666;0.0;0.16783333333333333;0.03816666666666667;0.0005;0.024666666666666667;0.0;7316.51416015625;0.0;1303.11950683594;10520.857421875;477201.3279889175;476249.5493961115;236669.80964816376;236979.39245456902;233929.41865336837;430214.79039162316;440380.2161781285;445937.77994195605;472359.47346155246;529438.6768622734;464246.8977659505;446652.2327064136;448206.75824692857;466077.4508732314;462715.43254397233;415547.55955197144;471779.24825678585;443930.65907857305;440215.0024765854;219923.6425635755;218669.37671819705;474239.9339601815;203069.90263243503;203750.9818286998;274.27422755570615;922298.1725675231;506278.3405273583;122433.1727288524;140851.256028454;0;2;3;9;5;5;0;11;50;52;732156536234.7546;279391245900.12195;615535094869.7811;40761.32540844794;10349.656195675658;-0.0;5832.779175981178;2160507.932677159;491311.80750011123;0.0;447470.92775109067;6.606285484981084;0.3437439778292598
3375;2019-06-16 01:15:45.125;547;540;148;148;139;52;40;36;19;45;769;173;31;54;253;220;229;511;122;98;39;61;584;360;365;149;365;310;586;-2.0;-2.0;803.0;187.0;3.0;0;99;42;1;0;0;0;0;0;0;1;0;0;0;0;10966.1083984375;7651.9423828125;0.0;1375.42102050781;521.0;249122;524.0;0.0;Calculated values ==>;1560640545.125;327.86;327.16;287.96000000000004;287.96000000000004;287.06;278.36;274.38016830617;277.16;276.76000000000005;275.06;277.66;350.06000000000006;290.46000000000004;276.26000000000005;278.56;298.46000000000004;295.16;296.06;324.26000000000005;282.96000000000004;277.06;325.56;325.26000000000005;279.26000000000005;244.42749628697553;268.7936212382143;274.38016830617;285.36;5840000.0;3600000.0;3650000.0;1490000.0;3650000.0;3100000.0;5860000.0;0.0;0.0;0.13383333333333333;0.03116666666666667;0.0005;0.0005;0.0;7651.9423828125;0.0;1375.42102050781;10966.1083984375;477710.8568087389;476444.45287957514;236924.13725758792;236924.13725758792;234180.0091219196;430148.3826014536;434047.17992658;442968.8239516501;471996.39496408723;530095.8074964032;463724.57919160085;444729.9843135515;448018.8913512371;465920.2808716204;462298.19722436205;414764.8743334479;472125.26709146524;443841.44342435757;433865.5205784961;219923.6425635755;218669.37671819705;473585.5715874354;203319.63788454686;236924.13725758792;274.38016830617;922477.2037571305;506403.05895451485;122455.49055171452;140851.256028454;0;2;3;9;5;5;0;11;50;52;732374903474.5255;279480032580.0288;615720767014.5863;32073.049401980654;8423.28826707336;-0.0;98.4706916604541;2161114.794756974;491468.2252376228;0.0;447520.3474192068;4.4968621010408745;0.285411558975178
3376;2019-06-16 01:16:45.115;554;544;147;148;138;53;38;38;-13;45;772;173;-9;51;253;220;230;515;122;98;38;58;579;362;366;152;366;311;581;-2.0;-1.0;963.0;208.0;3.0;0;0;49;1;0;0;0;0;0;0;1;1;0;0;0;12573.283203125;7972.193359375;0.0;2770.09350585938;522.0;249123;524.0;0.0;Calculated values ==>;1560640605.115;328.56;327.56;287.86;287.96000000000004;286.96000000000004;278.46000000000004;274.5913991737795;276.96000000000004;276.96000000000004;271.86;277.66;350.36;290.46000000000004;272.26000000000005;278.26000000000005;298.46000000000004;295.16;296.16;324.66;282.96000000000004;276.96000000000004;325.56;325.36;278.96000000000004;245.02929689885198;268.91163127593666;274.5913991737795;285.36;5790000.0;3620000.0000000005;3660000.0;1520000.0;3660000.0;3110000.0;5810000.0;0.0;0.0;0.1605;0.034666666666666665;0.0005;0.0005;0.0;7972.193359375;0.0;2770.09350585938;12573.283203125;479321.32062382135;477637.6396727952;236752.3593975575;237062.89135953406;234004.1385222633;430014.67791919125;433433.583526483;437864.8868398262;471598.87299237767;530334.2265421058;463575.979911776;438493.52582273266;447406.02831095044;465776.03838283056;461994.71921587875;416971.4962115214;473367.56549200724;443638.0319895063;433433.583526483;219923.6425635755;219087.46209138638;472896.4956091315;203771.88087130614;236752.3593975575;274.5913991737795;922673.332660242;506533.23838553193;122490.03074844735;140851.256028454;0;2;3;9;5;5;0;11;51;52;732594166924.5604;279570317530.04315;615907035964.616;37571.927457947466;9329.653310911279;-0.0;98.34061206446273;2161695.072835098;491616.14176059957;0.0;447521.98724005575;4.375224937720721;0.274223054289068
3377;2019-06-16 01:17:45.136;556;547;146;146;137;53;39;38;-6;43;726;176;-16;45;254;218;230;510;122;99;38;51;576;362;367;147;367;312;578;-2.0;-1.0;741.0;168.0;7.0;0;3;60;1;0;0;0;0;0;0;1;1;0;0;0;12663.7255859375;8564.30078125;0.0;2373.40209960938;522.0;249124;525.0;0.0;Calculated values ==>;1560640665.136;328.76000000000005;327.86;287.76000000000005;287.76000000000005;286.86;278.46000000000004;274.5913991737795;277.06;276.96000000000004;272.56;277.46000000000004;345.76;290.76000000000005;271.56;277.66;298.56;294.96000000000004;296.16;324.16;283.06;276.96000000000004;325.66;325.36;278.26000000000005;244.02132995426717;269.02936301313275;274.5913991737795;285.36;5760000.0;3620000.0000000005;3670000.0000000005;1470000.0;3670000.0000000005;3120000.0;5780000.0;0.0;0.0;0.1235;0.028;0.0011666666666666668;0.0011666666666666668;0.0;8564.30078125;0.0;2373.40209960938;12663.7255859375;479962.6547206351;478433.39208036993;236525.24548008767;236525.24548008767;233778.18565037797;430014.67791919125;433366.6693374496;438739.21713075;472061.919703908;525424.5556977236;463803.36123716255;437160.35228701105;446358.7080335891;465762.9190754383;461726.5624587006;418036.5743403199;473003.70785445394;443593.44409624;433182.4302400453;220341.7376933702;219087.46209138638;472855.00110366783;203687.96550764237;236525.24548008767;274.5913991737795;922883.7146744389;506671.0907346014;122532.90821362303;140851.256028454;0;2;3;9;5;5;0;11;51;52;732814143889.2249;279660048924.90625;616094001379.3308;29028.829575453794;7536.676996688713;-0.0;229.43338221995057;2162250.273395071;491756.74370641186;0.0;447524.7196460114;3.364046395770394;0.21152793351779017
3378;2019-06-16 01:18:45.106;555;549;146;147;134;52;40;39;-8;42;703;183;-17;40;254;218;230;512;122;99;39;45;579;361;366;145;366;311;581;-2.0;-1.0;425.0;156.0;7.0;0;20;68;1;0;0;0;0;0;0;1;1;0;0;0;13227.34765625;9101.494140625;0.0;2480.27392578125;522.0;249125;526.0;0.0;Calculated values ==>;1560640725.106;328.66;328.06;287.76000000000005;287.86;286.56;278.36;274.4858918419099;277.16;277.06;272.36;277.36;343.46000000000004;291.46000000000004;271.46000000000004;277.16;298.56;294.96000000000004;296.16;324.36;283.06;277.06;325.76000000000005;325.36;277.66;243.61107973660833;268.91163127593666;274.4858918419099;285.36;5790000.0;3610000.0;3660000.0;1450000.0;3660000.0;3110000.0;5810000.0;0.0;0.0;0.07083333333333333;0.026000000000000002;0.0011666666666666668;0.0011666666666666668;0.0;9101.494140625;0.0;2480.27392578125;13227.34765625;479464.81992024265;478362.2019527283;236442.90745442134;236752.3593975575;232807.7038249061;430081.6785162784;433799.4536676275;438649.893173099;472226.6633779048;523079.22173026967;464824.53742108506;437231.03110804653;445834.76706432813;465907.1825204733;461879.0317285414;416971.4962115214;472918.82122495724;443797.0235311581;433616.79160117084;220759.83610629753;219087.46209138638;472523.35196359537;203360.2236893455;236442.90745442134;274.4858918419099;923099.3657387549;506818.23208487505;122573.3352902038;140851.256028454;0;2;3;9;5;5;0;11;51;52;733033933939.3297;279747605124.948;616280807929.4199;16666.35158843254;6998.241335130497;-0.0;230.0361981712078;2162630.87617503;491877.80746374174;0.0;447528.5466447266;2.0631244715599455;0.14571593356693563
3379;2019-06-16 01:19:45.107;553;550;148;148;134;50;41;39;-12;42;712;189;-18;33;253;219;230;516;122;99;41;40;577;361;366;143;365;310;580;138.0;-1.0;539.0;198.0;7.0;0;28;72;1;0;0;0;0;0;0;1;1;0;0;0;13459.5205078125;9412.044921875;0.0;2516.21459960938;522.0;249126;527.0;0.0;Calculated values ==>;1560640785.107;328.46000000000004;328.16;287.96000000000004;287.96000000000004;286.56;278.16;274.4858918419099;277.26000000000005;277.06;271.96000000000004;277.36;344.36;292.06;271.36;276.46000000000004;298.46000000000004;295.06;296.16;324.76000000000005;283.06;277.26000000000005;325.86;325.36;277.16;243.1966462407574;268.7936212382143;274.4858918419099;285.36;5770000.0;3610000.0;3660000.0;1430000.0;3650000.0;3100000.0;5800000.0;0.023;0.0;0.08983333333333333;0.033;0.0011666666666666668;0.024166666666666666;0.0;9412.044921875;0.0;2516.21459960938;13459.5205078125;479415.30801670137;478626.4731777824;237090.8905618371;237090.8905618371;232831.69804557774;430081.6785162784;433981.5763581648;438248.17528810265;472489.7604950056;524108.2214501024;465714.05739349173;437301.7563972805;445020.3376677628;465920.2808716204;462012.88651447376;417684.96251686953;473643.88701358286;443797.0235311581;433981.5763581648;221177.93781777218;219087.46209138638;472292.48545527144;203235.92151483317;204870.29933089545;274.4686244010253;923321.7600139133;506972.5141488141;122614.97338865395;140851.256028454;0;2;3;9;5;5;0;11;51;52;733253537599.937;279834006565.18695;616467111034.9352;21111.934130632042;8878.866610034464;-0.0;5536.855861492342;2162945.700470544;492010.1189021379;0.0;447576.60487964726;2.9784443018001765;0.15910999627212766
3380;2019-06-16 01:20:45.107;551;549;151;151;135;48;45;38;-17;42;729;191;-20;30;253;220;230;517;123;101;44;37;579;358;364;142;363;308;581;-1.0;0.0;74.0;167.0;3.0;0;33;74;1;0;0;0;0;0;0;1;1;0;0;0;13987.9892578125;9416.2578125;0.0;2547.1455078125;522.0;249127;529.0;0.0;Calculated values ==>;1560640845.107;328.26000000000005;328.06;288.26000000000005;288.26000000000005;286.66;277.96000000000004;274.1680685717883;277.66;276.96000000000004;271.46000000000004;277.36;346.06000000000006;292.26000000000005;271.16;276.16;298.46000000000004;295.16;296.16;324.86;283.26000000000005;277.56;326.06;325.36;276.86;242.98782864720522;268.5567601203482;274.1680685717883;285.46000000000004;5790000.0;3579999.9999999995;3640000.0;1420000.0;3629999.9999999995;3080000.0;5810000.0;0.0;0.0;0.012333333333333333;0.02783333333333333;0.0005;0.0005;0.0;9416.2578125;0.0;2547.1455078125;13987.9892578125;478890.0776217445;478362.2019527283;238001.15176108008;238001.15176108008;233105.45738200776;430280.9020939914;435189.27008113236;437915.60822266474;472620.9849758201;526054.6047620476;466248.74591497885;437443.34373287327;444982.47805338737;466207.9483817794;462600.4079176935;416971.4962115214;473665.96321940696;444516.696244341;435011.12638877804;222014.15119762826;219087.46209138638;472128.42060986464;202155.10236845695;238001.15176108008;274.0353685060843;923550.4892619601;507129.41667160054;122657.1680562158;140851.256028454;0;2;3;9;5;5;0;11;51;52;733472537599.937;279919506565.18695;616652511034.9352;2907.7129055352293;7514.25735771918;-0.0;98.50498731384899;2163145.8641958456;492146.72826853587;0.0;447623.566220054;0.8793881614528272;0.09638294893769205
3381;2019-06-16 01:21:45.108;550;548;153;154;136;46;48;37;-16;41;744;191;-13;29;253;220;230;516;123;99;47;34;573;356;361;141;361;306;575;-1.0;-1.0;185.0;170.0;3.0;0;36;74;1;0;0;0;0;0;0;1;1;0;0;0;13916.8779296875;9364.9423828125;0.0;2544.05517578125;522.0;249128;531.0;0.0;Calculated values ==>;1560640905.108;328.16;327.96000000000004;288.46000000000004;288.56;286.76000000000005;277.76000000000005;273.955091788801;277.96000000000004;276.86;271.56;277.26000000000005;347.56000000000006;292.26000000000005;271.86;276.06;298.46000000000004;295.16;296.16;324.76000000000005;283.06;277.86;326.26000000000005;325.36;276.56;242.77792619122317;268.3187672390254;273.955091788801;285.46000000000004;5730000.0;3560000.0;3610000.0;1410000.0;3610000.0;3060000.0;5750000.0;0.0;0.0;0.030833333333333334;0.028333333333333332;0.0005;0.0005;0.0;9364.9423828125;0.0;2544.05517578125;13916.8779296875;479460.7968003679;478936.32391287567;238811.96453060268;239131.5570195476;233552.1623019359;430412.23801567365;436430.11128019885;438522.0130485024;472653.6706096803;527783.7381773739;466535.2236481595;438986.2991974235;445233.9253261885;466494.5354798314;462901.36609670473;419071.97493674513;474276.61708725017;444803.72290194937;436256.0551253566;222850.3779558165;219087.46209138638;471964.88962738856;201642.42003172092;238811.96453060268;273.82651166045963;923783.0336972511;507285.9292815391;122699.59543563904;140851.256028454;0;2;3;9;5;5;0;11;51;52;733690041224.6743;280004407980.0844;616836714104.7126;7303.787451350762;7659.136638543917;-0.0;98.72204529737697;2163230.961450314;492273.17532576784;0.0;447625.20980604977;1.2647282914524822;0.11512030376741361
3382;2019-06-16 01:22:45.128;548;546;154;154;139;44;51;35;-2;40;755;192;11;32;252;221;230;507;122;99;50;32;566;355;360;140;360;304;568;0.0;-2.0;160.0;180.0;7.0;0;38;71;1;0;0;0;0;0;0;1;1;0;0;0;13980.5888671875;9100.255859375;0.0;2549.06713867188;522.0;249129;532.0;0.0;Calculated values ==>;1560640965.128;327.96000000000004;327.76000000000005;288.56;288.56;287.06;277.56;273.8482719121499;278.26000000000005;276.66;272.96000000000004;277.16;348.66;292.36;274.26000000000005;276.36;298.36;295.26000000000005;296.16;323.86;283.06;278.16;326.36;325.36;276.36;242.56692532238324;268.0796299477929;273.8482719121499;285.36;5660000.0;3550000.0;3600000.0;1400000.0;3600000.0;3040000.0;5680000.0;0.0;0.0;0.02666666666666667;0.030000000000000002;0.0011666666666666668;0.0011666666666666668;0.0;9100.255859375;0.0;2549.06713867188;13980.5888671875;480005.0917214936;479484.01153510093;239348.08846747907;239348.08846747907;234640.22625588512;430477.46260093397;437181.2009864583;441093.7378204844;472686.4266018815;529088.6247878366;466942.6610300376;443022.0508540321;446054.7494118788;466507.67227632634;463183.32317938417;421384.3651187813;473833.3381563971;445002.87759650644;437009.2976769699;223268.49639005636;219087.46209138638;471900.24888135743;201293.5364257136;239348.08846747907;273.68575716813393;924015.5900801145;507439.8572257258;122742.0522691413;140851.256028454;0;2;3;9;5;5;0;11;51;52;733906413324.6056;280088736080.0576;617019775104.6544;6394.672037193888;8118.201373669315;-0.0;230.60474407773933;2163345.1533306255;492404.6969684334;0.0;447627.955110757;1.265608152286002;0.11854973154429993
3383;2019-06-16 01:23:45.119;546;543;153;154;139;42;55;33;8;38;762;192;20;39;252;222;230;493;121;99;53;31;558;354;359;138;359;301;561;-2.0;-1.0;287.0;223.0;7.0;0;35;63;1;0;0;0;0;0;0;1;1;0;0;0;13515.15234375;8655.404296875;0.0;2504.97021484375;522.0;249130;532.0;0.0;Calculated values ==>;1560641025.119;327.76000000000005;327.46000000000004;288.46000000000004;288.56;287.06;277.36;273.7412296467126;278.66;276.46000000000004;273.96000000000004;276.96000000000004;349.36;292.36;275.16;277.06;298.36;295.36;296.16;322.46000000000004;283.06;278.46000000000004;326.36;325.36;276.26000000000005;242.14157278889297;267.7187500070086;273.7412296467126;285.26000000000005;5580000.0;3540000.0;3590000.0;1380000.0;3590000.0;3010000.0;5610000.0;0.0;0.0;0.04783333333333333;0.03716666666666667;0.0011666666666666668;0.0011666666666666668;0.0;8655.404296875;0.0;2504.97021484375;13515.15234375;480665.11677061155;479888.5601449364;239244.68911040435;239569.68705950148;234825.61065397033;430542.39183029096;438091.89182571816;443198.0840360327;472752.1489716358;530048.2812349753;467368.06494401273;444931.73517570685;447616.0868409365;466650.54303335864;463464.3154936422;423872.56009892083;472660.4692829143;445201.32140664157;437752.5954410684;223268.49639005636;219087.46209138638;472066.18378088326;201147.00689905;239244.68911040435;273.62399958862005;924244.6868869555;507587.79886563076;122784.1629294964;140851.256028454;0;2;3;9;5;5;0;11;51;52;734122080969.3793;280172123569.97015;617201247879.464;11578.109856385674;10069.162740774802;-0.0;231.59255738577477;2163494.9040469374;492556.2356016896;0.0;447631.80617718515;1.9604059999575052;0.16756639195747625
3384;2019-06-16 01:24:45.099;545;540;151;152;140;42;57;32;12;37;766;193;24;42;252;222;229;471;120;101;56;30;548;354;359;136;359;300;550;324.0;208.0;406.0;228.0;7.0;0;24;57;1;0;0;0;0;0;0;1;1;0;0;0;12686.8603515625;7983.015625;0.0;2441.63940429688;522.0;249131;533.0;0.0;Calculated values ==>;1560641085.099;327.66;327.16;288.26000000000005;288.36;287.16;277.36;273.7412296467126;278.86;276.36;274.36;276.86;349.76;292.46000000000004;275.56;277.36;298.36;295.36;296.06;320.26000000000005;283.26000000000005;278.76000000000005;326.46000000000004;325.36;276.16;241.71165711629368;267.5978703862781;273.7412296467126;285.16;5480000.0;3540000.0;3590000.0;1360000.0;3590000.0;3000000.0;5500000.0;0.054000000000000006;0.034666666666666665;0.06766666666666667;0.038;0.0011666666666666668;0.055166666666666676;0.0;7983.015625;0.0;2441.63940429688;12686.8603515625;481694.10453920555;480764.3833151268;238944.2795962181;239271.01122138754;235436.36077145688;430542.39183029096;438429.5904723098;443981.54984624276;472915.8103579757;530541.0285485887;467630.40985355095;445698.7778426805;448221.35771391523;466650.54303335864;463464.3154936422;426528.89953913237;470833.6396337376;445510.51833134005;438260.93883625965;223686.61821467688;219087.46209138638;472231.8376443816;201284.1658912816;202080.60334123494;273.67763494777574;924462.9642094506;507726.40614719066;122825.3709357534;140851.256028454;0;2;3;9;5;5;0;11;51;52;734337409169.4478;280254296169.9963;617381487779.5214;16422.522980952373;10296.0115266178;0.0;13029.281841475533;2163728.1648744536;492725.88881737663;0.0;447742.2766281152;3.812866347839868;0.14456157234340897
3385;2019-06-16 01:25:45.110;542;536;150;151;140;43;59;31;14;37;769;192;27;47;252;223;228;443;118;101;58;29;542;354;359;135;359;299;544;133.0;119.0;423.0;255.0;7.0;0;19;49;1;0;0;0;0;0;0;1;1;0;0;0;12200.94921875;7448.3046875;0.0;2404.61938476562;523.0;249132;533.0;0.0;Calculated values ==>;1560641145.11;327.36;326.76000000000005;288.16;288.26000000000005;287.16;277.46000000000004;273.7412296467126;279.06;276.26000000000005;274.56;276.86;350.06000000000006;292.36;275.86;277.86;298.36;295.46000000000004;295.96000000000004;317.46000000000004;283.26000000000005;278.96000000000004;326.46000000000004;325.46000000000004;276.06;241.49495122638035;267.47669482898436;273.7412296467126;284.96000000000004;5420000.0;3540000.0;3590000.0;1350000.0;3590000.0;2990000.0;5440000.0;0.022166666666666668;0.01983333333333333;0.07050000000000001;0.042499999999999996;0.0011666666666666668;0.023333333333333334;0.0;7448.3046875;0.0;2404.61938476562;12200.94921875;481976.0602831274;480911.81456751225;238810.436797775;239138.26185250925;235605.6685923078;430542.39183029096;438765.72347154043;444470.14050354663;473046.2935902154;530929.0333387898;467650.350573595;446317.34896883566;449096.5729453799;466650.54303335864;463595.7598268558;427949.1148027771;467438.95502377726;445510.51833134005;438597.85071237903;223686.61821467688;219505.55070137876;472265.74392498133;201201.52293753912;203081.9686305509;273.64532341048175;924670.4006452955;507855.02405858063;122865.76382961353;140851.256028454;0;2;3;9;5;5;0;11;51;52;734552848659.1533;280335611074.88513;617561220724.2758;17150.43753840353;11520.229391966292;0.0;5495.370581909324;2164007.990837089;492907.72415515105;0.0;447896.67703298473;3.467603856651143;0.20620416903327335
3386;2019-06-16 01:26:45.110;538;533;150;151;140;44;62;31;17;36;772;191;31;48;252;223;227;426;119;103;60;29;539;353;358;135;358;298;542;156.0;47.0;332.0;257.0;6.0;0;13;41;1;0;0;0;0;0;0;1;1;0;0;0;11664.94921875;6945.60791015625;0.0;2360.91137695312;523.0;249133;532.0;0.0;Calculated values ==>;1560641205.11;326.96000000000004;326.46000000000004;288.16;288.26000000000005;287.16;277.56;273.6339639331285;279.36;276.26000000000005;274.86;276.76000000000005;350.36;292.26000000000005;276.26000000000005;277.96000000000004;298.36;295.46000000000004;295.86;315.76000000000005;283.46000000000004;279.16;326.36;325.46000000000004;276.06;241.49495122638035;267.35522164206344;273.6339639331285;285.06;5390000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;2980000.0;5420000.0;0.026000000000000002;0.007833333333333333;0.05533333333333333;0.04283333333333333;0.001;0.027000000000000003;0.0;6945.60791015625;0.0;2360.91137695312;11664.94921875;481773.07683212496;480730.08160335314;238875.14834300292;239203.82252986653;235662.80169980758;430607.02586249536;439488.030622605;445097.5059266029;472948.7829819323;531316.556720135;467670.3970434465;447070.3672417847;449417.63211250555;466793.1479323858;463744.35380676674;428519.58581669175;465118.306866099;446014.2536585251;439155.6541045818;223268.49639005636;219505.55070137876;472265.74392498133;200948.2319640639;202352.93257069125;273.5417664442938;924869.2831322746;507974.9733302278;122905.47658596118;140851.256028454;0;2;3;9;5;5;0;11;51;52;734767948659.1533;280416611074.88513;617740320724.2758;13509.593159260494;11621.433428992628;0.0;6393.673481415046;2164263.4910929026;493100.57134532573;0.0;447995.7524001791;3.387378148276511;0.19953984805032424
3387;2019-06-16 01:27:45.131;535;531;150;151;141;45;65;30;24;36;773;189;36;53;252;224;226;417;120;108;63;29;540;353;358;136;358;298;543;158.0;297.0;353.0;240.0;7.0;0;12;34;1;0;0;0;0;0;0;1;1;0;0;0;11381.1728515625;6648.158203125;0.0;2351.65478515625;523.0;249134;532.0;0.0;Calculated values ==>;1560641265.131;326.66;326.26000000000005;288.16;288.26000000000005;287.26000000000005;277.66;273.6339639331285;279.66;276.16;275.56;276.76000000000005;350.46000000000004;292.06;276.76000000000005;278.46000000000004;298.36;295.56;295.76000000000005;314.86;283.96000000000004;279.46000000000004;326.36;325.46000000000004;276.06;241.71165711629368;267.35522164206344;273.6339639331285;285.16;5400000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2980000.0;5430000.0;0.026333333333333334;0.0495;0.05883333333333333;0.04;0.0011666666666666668;0.0275;0.0;6648.158203125;0.0;2351.65478515625;11381.1728515625;481242.0939581441;480333.8763033138;238842.73678366537;239170.98500803552;235949.36820355494;430607.02586249536;439983.8581329156;446088.689390659;472818.15071447083;531420.5441150686;467428.76263073325;447766.00290744303;450098.7147956538;466793.1479323858;463875.4189427811;427997.37729497865;463575.93307822646;446777.5027135378;439653.66790258134;223268.49639005636;219505.55070137876;472134.0588697756;200965.2396181688;202572.16374034138;273.5484259404245;925061.4013678534;508088.2943632669;122944.76171572618;140851.256028454;0;2;3;9;5;5;0;11;51;52;734982823839.6791;280497939530.0841;617919183304.7134;14421.429628281505;10846.752770064273;0.0;6519.741364461599;2164496.331082185;493287.87176298595;0.0;448103.40185495146;3.5320649222599143;0.19978451754175497
3388;2019-06-16 01:28:45.131;533;530;150;152;143;47;67;30;32;35;772;188;40;55;252;224;226;424;120;108;66;29;549;352;357;137;357;297;552;186.0;91.0;384.0;234.0;7.0;0;12;26;1;0;0;0;0;0;0;1;1;0;0;0;11280.5361328125;6356.64892578125;0.0;2347.96704101562;523.0;249135;531.0;0.0;Calculated values ==>;1560641325.131;326.46000000000004;326.16;288.16;288.36;287.46000000000004;277.86;273.5264737036516;279.86;276.16;276.36;276.66;350.36;291.96000000000004;277.16;278.66;298.36;295.56;295.76000000000005;315.56;283.96000000000004;279.76000000000005;326.26000000000005;325.46000000000004;276.06;241.92719264551067;267.23344911666527;273.5264737036516;285.16;5490000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;2970000.0;5520000.0;0.031000000000000003;0.015166666666666667;0.064;0.039;0.0011666666666666668;0.03216666666666667;0.0;6356.64892578125;0.0;2347.96704101562;11280.5361328125;479902.83186005906;479123.2278771095;238555.96125941677;239206.40581346143;236320.4913731211;430671.36484660726;440529.12267916795;447400.1079410987;472589.4791058512;531391.846720942;467449.2065393673;448506.0254677254;450550.5709728099;466935.48835395055;464023.44869193796;425451.4953722773;463363.4828446519;446969.8457360484;440365.605568416;222850.3779558165;219505.55070137876;472002.15594002855;200749.53530081574;202120.75282263028;273.45951201226524;925250.2489427231;508196.6677560078;122983.92523094428;140851.256028454;0;2;3;9;5;5;0;11;51;52;735197323839.6791;280579839530.0841;618097683304.7134;15785.636648978108;10578.852204929299;0.0;7663.542763322775;2164748.0566344955;493466.41847111087;0.0;448221.59588934964;3.9091938974709115;0.20313777404685743
3389;2019-06-16 01:29:45.112;535;532;151;153;145;49;67;29;41;35;770;187;43;60;251;224;226;452;118;107;66;28;558;354;358;135;359;298;561;157.0;-1.0;633.0;223.0;7.0;0;7;20;1;0;0;0;0;0;0;1;1;0;0;0;11392.8564453125;6168.10205078125;0.0;2325.42822265625;523.0;249136;529.0;0.0;Calculated values ==>;1560641385.112;326.66;326.36;288.26000000000005;288.46000000000004;287.66;278.06;273.7412296467126;279.86;276.06;277.26000000000005;276.66;350.16;291.86;277.46000000000004;279.16;298.26000000000005;295.56;295.76000000000005;318.36;283.86;279.76000000000005;326.06;325.46000000000004;275.96000000000004;241.49495122638035;267.35522164206344;273.7412296467126;284.96000000000004;5580000.0;3540000.0;3579999.9999999995;1350000.0;3590000.0;2980000.0;5610000.0;0.026166666666666668;0.0;0.1055;0.03716666666666667;0.0011666666666666668;0.027333333333333334;0.0;6168.10205078125;0.0;2325.42822265625;11392.8564453125;479112.90922421037;478326.06528633216;238598.71102741803;239244.68911040435;236691.1800452629;430542.39183029096;440312.6254761609;448457.1826467565;472851.2559263234;531108.5569390481;467186.82767376176;448732.44069121097;451045.5796560728;466520.93082736776;463727.09145321214;422744.4111194611;466456.0616460141;446625.3525519201;440148.41797483526;222014.15119762826;219505.55070137876;472168.09959432366;201296.55973374305;202888.72472798527;273.6824791989487;925439.1340481422;508301.0076292934;123022.85785886938;140851.256028454;0;2;3;9;5;5;0;11;51;52;735411755914.4882;280661413690.0115;618276126779.5544;26075.44571732292;10067.392231484911;-0.0;6485.098282080567;2165096.788520492;493638.4160247828;0.0;448339.46389459807;5.018871406651975;0.2560854293414926
3390;2019-06-16 01:30:45.122;540;534;150;154;148;51;45;30;46;35;769;186;46;62;252;223;227;475;119;107;45;27;574;354;359;135;359;298;577;146.0;-1.0;575.0;242.0;7.0;0;1;16;1;0;0;0;0;0;0;1;1;0;0;0;11488.0830078125;6173.6474609375;0.0;2300.58471679688;524.0;249137;528.0;0.0;Calculated values ==>;1560641445.122;327.16;326.56;288.16;288.56;287.96000000000004;278.26000000000005;273.7412296467126;277.66;276.16;277.76000000000005;276.66;350.06000000000006;291.76000000000005;277.76000000000005;279.36;298.36;295.46000000000004;295.86;320.66;283.86;277.66;325.96000000000004;325.56;275.86;241.49495122638035;267.35522164206344;273.7412296467126;285.06;5740000.0;3540000.0;3590000.0;1350000.0;3590000.0;2980000.0;5770000.0;0.024333333333333332;0.0;0.09583333333333334;0.04033333333333333;0.0011666666666666668;0.0255;0.0;6173.6474609375;0.0;2300.58471679688;11488.0830078125;477905.0619481221;476669.8646506982;237802.42339140316;239070.58915167456;237175.39380206898;430542.39183029096;436378.7524107816;449144.0562536693;472851.2559263234;531004.5444894524;467065.7465921938;449144.0562536693;451314.7297200688;466650.54303335864;463595.7598268558;417756.685919451;467810.39195956977;446431.84803126554;436378.7524107816;221596.04284303306;219923.6425635755;472070.4381999017;201250.73058718542;202923.03025796663;273.6645645378671;925629.8403226372;508403.8726831935;123061.41439171;140851.256028454;0;2;3;9;5;5;0;11;51;52;735626891764.454;280742427189.9986;618454956579.526;23756.44370970471;10923.061540379556;-0.0;5953.120914896782;2165512.123476609;493813.3656262619;0.0;448443.13299652754;4.794844572673054;0.2631820210738139
3391;2019-06-16 01:31:45.103;549;539;149;152;149;53;35;31;49;35;769;186;48;65;252;222;228;493;118;107;34;26;580;357;362;132;362;298;583;-1.0;-1.0;200.0;356.0;7.0;0;1;11;1;0;0;0;0;0;0;1;1;0;0;0;11481.7177734375;5949.81591796875;0.0;2322.2099609375;524.0;249138;527.0;0.0;Calculated values ==>;1560641505.103;328.06;327.06;288.06;288.36;288.06;278.46000000000004;274.0616903277293;276.66;276.26000000000005;278.06;276.66;350.06000000000006;291.76000000000005;277.96000000000004;279.66;298.36;295.36;295.96000000000004;322.46000000000004;283.86;276.56;325.86;325.56;275.76000000000005;240.83765695389522;267.35522164206344;274.0616903277293;284.96000000000004;5800000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2980000.0;5830000.0;0.0;0.0;0.03333333333333333;0.059333333333333335;0.0011666666666666668;0.0011666666666666668;0.0;5949.81591796875;0.0;2322.2099609375;11481.7177734375;478482.1490671766;476665.34517552884;237318.1267964123;238257.78385164644;237318.1267964123;430346.717906069;433883.48505660606;449554.17300267;473242.3297776949;531004.5444894524;467065.7465921938;449417.63211250555;451717.33163425507;466221.12760670384;463015.90774916107;415921.08395574096;469777.5385887947;445847.3500520015;433702.1600636701;221177.93781777218;219923.6425635755;472367.87413283327;201674.5796675983;237318.1267964123;273.84355903508003;925821.1947142252;508504.8695521216;123099.92548161533;140851.256028454;0;2;3;9;5;5;0;11;51;52;735843123269.2615;280822501824.9273;618633699959.3668;8262.653111169057;16061.135471603942;-0.0;229.1147054784674;2165778.8647883735;494038.1627261973;0.0;448494.63531241857;2.968185018722151;0.30325591628306925
3392;2019-06-16 01:32:45.143;559;543;144;148;147;56;35;35;51;36;772;185;51;68;253;219;229;494;118;46;34;24;571;361;365;131;365;300;574;-1.0;-1.0;696.0;290.0;7.0;0;1;9;1;0;0;0;0;0;0;1;1;0;0;0;10914.255859375;5728.0078125;0.0;2327.4140625;524.0;249139;526.0;0.0;Calculated values ==>;1560641565.143;329.06;327.46000000000004;287.56;287.96000000000004;287.86;278.76000000000005;274.4858918419099;276.66;276.66;278.26000000000005;276.76000000000005;350.36;291.66;278.26000000000005;279.96000000000004;298.46000000000004;295.06;296.06;322.56;277.76000000000005;276.56;325.76000000000005;325.56;275.56;240.61611355647437;267.5978703862781;274.4858918419099;284.96000000000004;5710000.0;3610000.0;3650000.0;1310000.0;3650000.0;3000000.0;5740000.0;0.0;0.0;0.116;0.04833333333333333;0.0011666666666666668;0.0011666666666666668;0.0;5728.0078125;0.0;2327.4140625;10914.255859375;480975.55206840276;478337.47092496033;236016.08903815722;237260.66614408448;236947.8583831626;430081.6785162784;433133.46834165603;449460.79382102675;473469.2039465459;531165.8598595021;466659.7008486289;449460.79382102675;451765.95229852694;465920.2808716204;462012.88651447376;419434.50769748655;471118.8609973842;435126.2553679777;432949.0678229144;220759.83610629753;219923.6425635755;472304.9464017478;202938.13334846366;236016.08903815722;274.35330647646106;926007.9522497891;508602.2496266122;123138.69817969724;140851.256028454;0;2;3;9;5;5;0;11;51;52;736061368669.1228;280901454424.87714;618813219559.2528;28596.62861481732;13019.395964242069;-0.0;229.75514191555004;2166086.2302430156;494280.66204651655;0.0;448498.461777088;5.194734722813625;0.36971314839084085
3393;2019-06-16 01:33:45.134;566;547;139;143;144;58;36;35;55;37;777;185;55;71;253;217;229;495;118;40;35;23;575;361;366;131;366;305;578;-1.0;-1.0;729.0;298.0;7.0;0;1;16;1;0;0;0;0;0;0;1;1;0;0;0;10984.54296875;6137.8447265625;0.0;2363.916015625;524.0;249140;526.0;0.0;Calculated values ==>;1560641625.134;329.76000000000005;327.86;287.06;287.46000000000004;287.56;278.96000000000004;274.4858918419099;276.76000000000005;276.66;278.66;276.86;350.86;291.66;278.66;280.26000000000005;298.46000000000004;294.86;296.06;322.66;277.16;276.66;325.76000000000005;325.56;275.46000000000004;240.61611355647437;268.19934244402924;274.4858918419099;284.96000000000004;5750000.0;3610000.0;3660000.0;1310000.0;3660000.0;3050000.0;5780000.0;0.0;0.0;0.1215;0.049666666666666665;0.0011666666666666668;0.0011666666666666668;0.0;6137.8447265625;0.0;2363.916015625;10984.54296875;481500.0714116164;478433.39208036993;234381.70958110513;235600.45318012373;235907.6672431031;430081.6785162784;433065.50215134333;449090.67229019303;473566.1253818903;531310.4117884313;465942.7239419126;449090.67229019303;451283.2480341371;465776.03838283056;461745.05252366984;418060.0646113077;470744.6617841739;433799.4536676275;432880.6149027872;220759.83610629753;219923.6425635755;472207.82270811964;202886.4294219625;234381.70958110513;274.33326120896106;926190.4148670587;508701.1168990779;123177.78673296669;140851.256028454;0;2;3;9;5;5;0;11;51;52;736280635774.7642;280980042635.107;618994692334.7836;29913.81550849001;13376.295866545805;-0.0;231.5820562086291;2166573.7441407475;494500.59315113496;0.0;448502.3056770788;5.119138817360594;0.3626431346003588
3394;2019-06-16 01:34:45.124;570;552;135;138;139;59;38;34;58;38;783;185;59;73;253;216;230;506;118;40;37;22;581;362;367;132;367;307;584;-2.0;0.0;846.0;285.0;7.0;0;1;24;1;0;0;0;0;0;0;1;1;0;0;0;11091.24609375;6648.11279296875;0.0;2383.58422851562;524.0;249141;527.0;0.0;Calculated values ==>;1560641685.124;330.16;328.36;286.66;286.96000000000004;287.06;279.06;274.5913991737795;276.96000000000004;276.56;278.96000000000004;276.96000000000004;351.46000000000004;291.66;279.06;280.46000000000004;298.46000000000004;294.76000000000005;296.16;323.76000000000005;277.16;276.86;325.86;325.56;275.36;240.83765695389522;268.43790593516167;274.5913991737795;284.96000000000004;5810000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;3070000.0;5840000.0;0.0;0.0;0.14100000000000001;0.0475;0.0011666666666666668;0.0011666666666666668;0.0;6648.11279296875;0.0;2383.58422851562;11091.24609375;481371.1884432916;478436.5133682412;233033.09325913945;233929.41865336837;234230.02027160293;430014.67791919125;433182.4302400453;449136.8774881625;473533.532933398;531786.5888988876;465653.99964710587;449275.48907731444;451198.39998633583;465631.5214710507;461457.9028561018;416243.7357951458;471627.8417780815;433550.350954743;432997.62667057913;221177.93781777218;219923.6425635755;471978.8095216074;203149.6156033246;233033.09325913945;274.4398922332907;926374.349115124;508807.6487868166;123217.34264125714;140851.256028454;0;2;3;9;5;5;0;11;51;52;736500499124.7991;281058929485.1195;619178261734.8127;34684.20392576214;12769.386711118434;-0.0;233.29195564667964;2167111.9712499804;494718.43752586877;0.0;448506.1789815198;5.279947110613977;0.3551464927486798
3395;2019-06-16 01:35:45.115;574;557;133;135;133;58;39;35;60;38;788;184;62;73;254;216;230;516;119;40;38;20;587;362;367;134;367;309;590;-2.0;-2.0;660.0;337.0;3.0;0;0;32;1;0;0;0;0;0;0;1;1;0;0;0;11304.51171875;7169.69921875;0.0;2390.3125;524.0;249142;528.0;0.0;Calculated values ==>;1560641745.115;330.56;328.86;286.46000000000004;286.66;286.46000000000004;278.96000000000004;274.5913991737795;277.06;276.66;279.16;276.96000000000004;351.96000000000004;291.56;279.36;280.46000000000004;298.56;294.76000000000005;296.16;324.76000000000005;277.16;276.96000000000004;325.96000000000004;325.56;275.16;241.2770596917726;268.67533136820026;274.5913991737795;285.06;5870000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3090000.0;5900000.0;0.0;0.0;0.11;0.05616666666666667;0.0005;0.0005;0.0;7169.69921875;0.0;2390.3125;11304.51171875;481244.7786028989;478443.42391272663;232299.90789788179;232890.0715232149;232299.90789788179;430014.67791919125;433366.6693374496;449045.1784721628;473273.9119493556;532159.2329881379;465240.3627947557;449323.2256033016;450840.27004017454;465762.9190754383;461457.9028561018;413965.9825455908;472365.78476905037;433550.350954743;433182.4302400453;221596.04284303306;219923.6425635755;471519.16422574193;202948.26003638597;232299.90789788179;274.36187141820324;926560.9524353351;508922.77994786174;123257.11914658213;140851.256028454;0;2;3;9;5;5;0;11;51;52;736720666094.5681;281138717515.03577;619363034014.6189;27070.661027935454;15084.732451968828;-0.0;100.44126117108176;2167626.5179304737;494950.5203676687;0.0;448508.95967449056;4.42006097735207;0.3360183761640677
3396;2019-06-16 01:36:45.125;578;562;132;133;127;57;40;36;48;39;793;184;56;75;254;216;231;521;119;41;39;18;581;363;368;133;368;311;584;0.0;0.0;758.0;255.0;3.0;0;0;42;1;0;0;0;0;0;0;1;1;0;0;0;11520.623046875;7599.69921875;0.0;2406.41821289062;524.0;249143;530.0;0.0;Calculated values ==>;1560641805.125;330.96000000000004;329.36;286.36;286.46000000000004;285.86;278.86;274.69669130483857;277.16;276.76000000000005;277.96000000000004;277.06;352.46000000000004;291.56;278.76000000000005;280.66;298.56;294.76000000000005;296.26000000000005;325.26000000000005;277.26000000000005;277.06;326.16;325.56;274.96000000000004;241.05796691057077;268.91163127593666;274.69669130483857;285.06;5810000.0;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;3110000.0;5840000.0;0.0;0.0;0.12633333333333333;0.042499999999999996;0.0005;0.0005;0.0;7599.69921875;0.0;2406.41821289062;11520.623046875;482503.71396789455;479878.23496136337;232144.70751894577;232439.97532902297;230680.79758337533;429947.3805835815;433299.8492016903;446979.90345957945;473501.00995365425;532532.7090229084;464948.89742558415;448112.38529879943;450755.27955468633;465618.38118190103;461304.5296429779;416586.628233552;473882.2469445307;433484.00545957795;433115.1307267976;222432.26289678228;219923.6425635755;471456.77876420494;203287.35524944044;232144.70751894577;274.49788323954294;926751.1935932612;509045.87878120807;123297.09856464253;140851.256028454;0;2;3;9;5;5;0;11;51;52;736941202844.5331;281218830865.023;619549065014.5894;30786.491923880894;11397.200499377492;-0.0;100.48521160392593;2168108.741228819;495171.2399226906;0.0;448510.63434082794;4.225832639256696;0.2874711608163455
3397;2019-06-16 01:37:45.115;580;565;134;134;124;56;41;37;6;40;796;185;31;70;254;215;231;515;120;44;40;16;583;363;368;131;368;311;586;-1.0;0.0;512.0;209.0;7.0;0;0;52;1;0;0;0;0;0;0;1;1;0;0;0;12028.8076171875;8260.4990234375;0.0;2412.53002929688;524.0;249144;531.0;0.0;Calculated values ==>;1560641865.115;331.16;329.66;286.56;286.56;285.56;278.76000000000005;274.69669130483857;277.26000000000005;276.86;273.76000000000005;277.16;352.76;291.66;276.26000000000005;280.16;298.56;294.66;296.26000000000005;324.66;277.56;277.16;326.26000000000005;325.56;274.76000000000005;240.61611355647437;268.91163127593666;274.69669130483857;285.16;5830000.0;3629999.9999999995;3679999.9999999995;1310000.0;3679999.9999999995;3110000.0;5860000.0;0.0;0.0;0.08533333333333333;0.034833333333333334;0.0011666666666666668;0.0011666666666666668;0.0;8260.4990234375;0.0;2412.53002929688;12028.8076171875;482557.2020383405;480073.48980699206;232688.67596746873;232688.67596746873;229769.16565377876;429947.3805835815;433484.00545957795;440807.61033253436;473856.7996405058;532846.4530160595;465073.16909904924;444530.4115356956;450065.84578994487;465618.38118190103;461169.71765311295;415851.55543239246;472728.6294098352;434033.169636506;433299.8492016903;222850.3779558165;219923.6425635755;471527.5025985663;203126.73915808424;232688.67596746873;274.43569148466787;926947.4061412837;509178.0250718609;123337.24977368346;140851.256028454;0;2;3;9;5;5;0;11;51;52;737161966044.5681;281298017665.0356;619735633914.619;20282.10100688641;9349.29325984346;-0.0;234.0463687732585;2168534.2419080418;495344.09855613695;0.0;448513.42163937096;2.798215997346296;0.20115025393873778
3398;2019-06-16 01:38:45.116;580;568;141;140;124;53;41;37;-14;41;801;185;-11;62;254;216;231;521;119;51;40;14;578;362;367;132;367;311;580;-2.0;-1.0;377.0;230.0;7.0;0;0;59;1;0;0;0;0;0;0;1;1;0;0;0;12360.0126953125;8558.23828125;0.0;2410.53979492188;524.0;249145;533.0;0.0;Calculated values ==>;1560641925.116;331.16;329.96000000000004;287.26000000000005;287.16;285.56;278.46000000000004;274.5913991737795;277.26000000000005;276.86;271.76000000000005;277.26000000000005;353.26;291.66;272.06;279.36;298.56;294.76000000000005;296.26000000000005;325.26000000000005;278.26000000000005;277.16;326.46000000000004;325.56;274.56;240.83765695389522;268.91163127593666;274.5913991737795;285.06;5780000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;3110000.0;5800000.0;0.0;0.0;0.06283333333333334;0.03833333333333333;0.0011666666666666668;0.0011666666666666668;0.0;8558.23828125;0.0;2410.53979492188;12360.0126953125;483127.57876624196;481203.1733795691;234937.11980331768;234633.50876436237;229898.25747502013;430014.67791919125;433733.48194404994;437706.9197206977;473824.5983165287;533369.1854920768;465073.16909904924;438179.8461725703;448953.8641575491;465762.9190754383;461457.9028561018;417661.9702941775;474386.8581154748;435535.9226888053;433550.350954743;223686.61821467688;219923.6425635755;471199.8837895049;202546.85177767716;234937.11980331768;274.2060276646168;927150.6496976452;509318.18355183303;123377.44269204087;140851.256028454;0;2;3;9;5;5;0;11;51;52;737382469719.3018;281376918979.94025;619922237024.3936;14775.890935753125;10298.366227120061;-0.0;231.71543634332954;2168826.39670971;495507.8317805054;0.0;448517.3030524314;2.307091311674011;0.1845077840543101
3399;2019-06-16 01:39:45.137;577;566;151;150;129;50;42;37;-7;41;805;185;-13;47;254;217;231;502;119;60;41;12;556;361;366;131;366;311;558;-2.0;-1.0;208.0;239.0;6.0;0;0;66;1;0;0;0;0;0;0;1;1;0;0;0;12639.0615234375;8560.9140625;0.0;2413.5009765625;523.0;249146;535.0;0.0;Calculated values ==>;1560641985.137;330.86;329.76000000000005;288.26000000000005;288.16;286.06;278.16;274.4858918419099;277.36;276.86;272.46000000000004;277.26000000000005;353.66;291.66;271.86;277.86;298.56;294.86;296.26000000000005;323.36;279.16;277.26000000000005;326.66;325.46000000000004;274.36;240.61611355647437;268.91163127593666;274.4858918419099;285.06;5560000.0;3610000.0;3660000.0;1310000.0;3660000.0;3110000.0;5580000.0;0.0;0.0;0.034666666666666665;0.03983333333333334;0.001;0.001;0.0;8560.9140625;0.0;2413.5009765625;12639.0615234375;485191.7942188369;483452.7727707857;238691.70603780312;238369.52860951776;231870.94239972098;430081.6785162784;434163.16617520025;438805.9494045361;473953.66127806285;533787.2170168564;465073.16909904924;437864.8868398262;446837.4684301176;465907.1825204733;461745.05252366984;424745.0959481683;474366.6627453336;437347.38266317634;433981.5763581648;224522.8720964353;219505.55070137876;471138.3846282677;201775.30226338748;238691.70603780312;273.9008544286955;927359.0482306113;509460.8930859078;123417.65710202056;140851.256028454;0;2;3;9;5;5;0;11;51;52;737602446684.84;281455846595.13336;620108902334.8503;8217.062434226485;10729.629447534398;-0.0;195.28987032036167;2169018.0717177093;495683.1264098772;0.0;448520.86267542775;1.7442370899903987;0.16381634004274187
3400;2019-06-16 01:40:45.137;566;553;157;157;137;47;44;38;-1;43;811;185;9;35;253;217;230;437;118;66;44;13;540;356;362;145;361;308;542;244.0;481.0;200.0;38.0;7.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;12215.123046875;8297.2685546875;0.0;1366.97595214844;523.0;249147;537.0;0.0;Calculated values ==>;1560642045.137;329.76000000000005;328.46000000000004;288.86;288.86;286.86;277.86;273.955091788801;277.56;276.96000000000004;273.06;277.46000000000004;354.26;291.66;274.06;276.66;298.46000000000004;294.86;296.16;316.86;279.76000000000005;277.56;326.86;325.46000000000004;274.46000000000004;243.61107973660833;268.5567601203482;273.955091788801;284.96000000000004;5400000.0;3560000.0;3620000.0000000005;1450000.0;3610000.0;3080000.0;5420000.0;0.04066666666666666;0.08016666666666666;0.03333333333333333;0.006333333333333333;0.0011666666666666668;0.041833333333333333;0.0;8297.2685546875;0.0;1366.97595214844;12215.123046875;485481.90215139446;483487.50305232307;241207.66063936744;241207.66063936744;234723.25918036778;430412.23801567365;435492.39016710146;440387.5567900925;472325.57890635525;534634.2816214358;465509.2170919401;441895.7978633896;445702.7690767803;466494.5354798314;462504.01303383906;428988.98316747235;466804.610328883;439270.2411883451;435492.39016710146;225359.1397227605;219505.55070137876;469349.2883074021;201737.6134950434;202838.37178193688;273.8636486117935;927566.1664353638;509601.37794105103;123449.16107642648;140851.256028454;0;2;3;9;5;5;0;11;51;52;737820846684.84;281538646595.13336;620294602334.8503;7954.99810983497;1694.8739404782716;0.0;9732.693102446052;2169152.8388889097;495786.66393811064;0.0;448603.59586686746;2.005595485404903;0.011428268306124346
3401;2019-06-16 01:41:45.107;548;541;157;158;140;43;49;35;6;43;813;184;19;31;252;219;228;388;117;72;48;13;537;352;357;149;357;306;540;-1.0;262.0;198.0;0.0;3.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;12840.2158203125;8250.5087890625;0.0;1344.18725585938;523.0;249148;539.0;0.0;Calculated values ==>;1560642105.107;327.96000000000004;327.26000000000005;288.86;288.96000000000004;287.16;277.46000000000004;273.5264737036516;278.06;276.66;273.76000000000005;277.46000000000004;354.46000000000004;291.56;275.06;276.26000000000005;298.36;295.06;295.96000000000004;311.96000000000004;280.36;277.96000000000004;327.06;325.46000000000004;274.46000000000004;244.42749628697553;268.3187672390254;273.5264737036516;284.86;5370000.0;3520000.0000000005;3570000.0000000005;1490000.0;3570000.0000000005;3060000.0;5400000.0;0.0;0.043666666666666666;0.033;0.0;0.0005;0.0005;0.0;8250.5087890625;0.0;1344.18725585938;12840.2158203125;483375.30606524;482070.23428953026;241279.27559830184;241619.86624403793;235720.290627107;430671.36484660726;437529.9546409269;441867.40411234536;471797.38380554324;534989.2350742081;465675.42499568046;443785.1483169292;445521.0975432056;466935.48835395055;463368.3371447518;429303.3882247059;459414.6043626458;441341.6218555547;437359.6536354156;226195.42121513622;219505.55070137876;468801.79013994604;200920.47264012235;241279.27559830184;273.5264737036516;927774.856528778;509739.2071365758;123471.74280665728;140851.256028454;0;2;3;9;5;5;0;11;51;52;738036438834.9429;281626802495.1754;620478710234.9382;7951.24873858336;0.0;0.0;98.04018901855687;2169285.3246700144;495800.7808256466;0.0;448685.47768294666;0.8389311021334657;0.03503899588369936
3402;2019-06-16 01:42:45.128;533;532;156;158;142;41;52;30;11;41;789;182;21;35;251;220;227;378;118;76;51;12;547;349;354;140;354;304;549;-1.0;96.0;308.0;101.0;7.0;0;0;64;1;0;0;0;0;0;0;1;0;1;0;0;14295.3515625;8368.6845703125;0.0;2314.228515625;523.0;249149;541.0;0.0;Calculated values ==>;1560642165.128;326.46000000000004;326.36;288.76000000000005;288.96000000000004;287.36;277.26000000000005;273.20264511476705;278.36;276.16;274.26000000000005;277.26000000000005;352.06000000000006;291.36;275.26000000000005;276.66;298.26000000000005;295.16;295.86;310.96000000000004;280.76000000000005;278.26000000000005;327.26000000000005;325.46000000000004;274.36;242.56692532238324;268.0796299477929;273.20264511476705;284.96000000000004;5470000.0;3490000.0;3540000.0;1400000.0;3540000.0;3040000.0;5490000.0;0.0;0.016;0.051333333333333335;0.016833333333333332;0.0011666666666666668;0.0011666666666666668;0.0;8368.6845703125;0.0;2314.228515625;14295.3515625;480139.88006491016;479762.53057006834;240626.61899929825;241297.34604790306;236091.80394872042;430862.6128555636;438714.65368267347;443022.0508540321;472784.61766108364;532636.8050945956;465718.59861231054;444478.12225269125;446480.4499592048;467232.53252066195;463945.06333759974;426292.20229764364;456346.4905708525;442612.30382847664;438547.86740370444;227031.71669481136;219505.55070137876;469929.52753194683;199423.4834832199;240626.61899929825;272.92489345525513;928001.0654020279;509877.74888700654;123502.24027508579;140851.256028454;0;2;3;9;5;5;0;11;51;53;738249813489.6174;281713532840.0431;620661774284.6589;12504.72645836836;4553.518408153569;0.0;230.9081231384739;2169455.85079299;495838.7400934187;0.0;448688.2198783097;1.6183931153028903;0.10696552142060517
