;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3403;2019-06-16 01:43:45.108;527;526;154;156;145;42;54;27;14;38;734;181;23;39;251;221;227;392;119;78;53;9;559;350;355;134;354;301;562;120.0;-1.0;566.0;120.0;7.0;0;0;57;1;0;0;0;0;0;0;1;0;1;0;0;14610.72265625;8193.107421875;0.0;2306.22387695312;524.0;249150;541.0;0.0;Calculated values ==>;1560642225.108;325.86;325.76000000000005;288.56;288.76000000000005;287.66;277.36;273.3108153835814;278.56;275.86;274.56;276.96000000000004;346.56000000000006;291.26000000000005;275.46000000000004;277.06;298.26000000000005;295.26000000000005;295.86;312.36;280.96000000000004;278.46000000000004;327.26000000000005;325.56;274.06;241.2770596917726;267.7187500070086;273.3108153835814;285.06;5590000.0;3500000.0;3550000.0;1340000.0;3540000.0;3010000.0;5620000.0;0.02;0.0;0.09433333333333334;0.02;0.0011666666666666668;0.021166666666666667;0.0;8193.107421875;0.0;2306.22387695312;14610.72265625;477853.8238356991;477345.71313039475;239537.71073319425;240191.02596920452;236662.54266436026;430799.1582183253;438824.2089657564;444068.8471814032;473273.9119493556;527125.3449287468;466028.71343982156;445360.3359981657;447616.0868409365;467232.53252066195;463927.47094490804;422719.5989646218;456614.8060346079;442721.89802569157;438657.43062978593;227031.71669481136;219923.6425635755;470444.08031532593;199971.49657452395;202152.31152815145;273.1452033486269;928241.8690592768;510015.7178153409;123540.7312104462;140851.256028454;0;2;3;9;5;5;0;11;51;53;738462442589.685;281795705440.0692;620843213784.7167;23026.516740582276;5409.45167481604;-0.0;5006.025020984596;2169751.845788511;495921.7371692196;0.0;448731.8464408214;3.1851546050476127;0.14273344140164868
3404;2019-06-16 01:44:45.129;530;529;151;154;147;44;56;28;21;36;721;183;30;43;251;221;228;433;121;80;54;7;572;352;357;130;357;301;575;146.0;-2.0;1021.0;205.0;7.0;0;0;53;1;0;0;0;0;0;0;1;0;1;0;0;14771.5458984375;8223.7626953125;0.0;2319.19946289062;523.0;249151;539.0;0.0;Calculated values ==>;1560642285.129;326.16;326.06;288.26000000000005;288.56;287.86;277.56;273.5264737036516;278.76000000000005;275.96000000000004;275.26000000000005;276.76000000000005;345.26;291.46000000000004;276.16;277.46000000000004;298.26000000000005;295.26000000000005;295.96000000000004;316.46000000000004;281.16;278.56;327.06;325.46000000000004;273.86;240.39332010688793;267.7187500070086;273.5264737036516;285.26000000000005;5720000.0;3520000.0000000005;3570000.0000000005;1300000.0;3570000.0000000005;3010000.0;5750000.0;0.024333333333333332;0.0;0.1701666666666667;0.034166666666666665;0.0011666666666666668;0.0255;0.0;8223.7626953125;0.0;2319.19946289062;14771.5458984375;476700.7725956889;476186.3352362656;238176.47471241007;239131.5570195476;236919.6784536156;430671.36484660726;438710.81654749776;445074.8090602398;473598.7871360312;525765.6776373768;466272.94233991107;446353.3190648992;448172.5211863176;466806.3634841397;463630.7160577749;418777.54961081035;461417.1844952128;442624.7209389268;438375.39478970936;226195.42121513622;219505.55070137876;470785.5563514222;200500.12839023545;202223.88279713236;273.3616820907384;928486.8069951421;510152.57294864656;123579.28989570416;140851.256028454;0;2;3;9;5;5;0;11;51;53;738676117349.3591;281874933159.94836;621023876994.4412;41618.45816067908;9234.752122007212;-0.0;6021.8635558107135;2170290.7424597098;496043.8149129347;0.0;448823.7776768295;5.394600965559234;0.2674536752793136
3405;2019-06-16 01:45:45.119;540;535;147;150;148;47;39;29;35;35;730;184;40;48;252;220;229;468;122;81;39;5;585;355;359;129;360;301;587;-1.0;-2.0;1266.0;248.0;7.0;0;0;49;1;0;0;0;0;0;0;1;0;1;0;0;14515.29296875;8155.501953125;0.0;2311.515625;524.0;249152;536.0;0.0;Calculated values ==>;1560642345.119;327.16;326.66;287.86;288.16;287.96000000000004;277.86;273.8482719121499;277.06;276.06;276.66;276.66;346.16;291.56;277.16;277.96000000000004;298.36;295.16;296.06;319.96000000000004;281.26000000000005;277.06;326.76000000000005;325.56;273.66;240.16925963744896;267.7187500070086;273.8482719121499;285.36;5850000.0;3550000.0;3590000.0;1290000.0;3600000.0;3010000.0;5870000.0;0.0;0.0;0.211;0.04133333333333333;0.0011666666666666668;0.0011666666666666668;0.0;8155.501953125;0.0;2311.515625;14515.29296875;476566.98580539343;475584.8270251415;236587.98269916227;237517.13781828075;236896.63145141889;430477.46260093397;435329.8517278034;447056.735888594;473631.5180336029;526707.167555345;466394.93685145705;447755.4656965252;448864.0834710752;466507.67227632634;463051.38004137354;414378.9993549381;465322.6474888984;442368.09841364;435329.8517278034;224941.0041839467;219923.6425635755;470725.0692531593;201233.65879580882;236587.98269916227;273.66234178743423;928730.8233095757;510289.0440717599;123617.87275656065;140851.256028454;0;2;3;9;5;5;0;11;51;53;738890881549.3933;281952620209.9607;621204446894.4698;51868.66926657767;11138.978298903818;-0.0;231.86551386674802;2171069.672011828;496213.56770295475;0.0;448875.88340001693;6.041789134997955;0.36544855858570396
3406;2019-06-16 01:46:45.120;552;543;141;144;144;50;33;31;49;36;749;184;48;49;252;217;230;488;122;49;32;6;582;359;364;141;364;301;584;128.0;-2.0;914.0;209.0;7.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;12905.2705078125;7958.7431640625;0.0;1343.1708984375;523.0;249153;532.0;0.0;Calculated values ==>;1560642405.12;328.36;327.46000000000004;287.26000000000005;287.56;287.56;278.16;274.27422755570615;276.46000000000004;276.26000000000005;278.06;276.76000000000005;348.06000000000006;291.56;277.96000000000004;278.06;298.36;294.86;296.16;321.96000000000004;278.06;276.36;326.36;325.46000000000004;273.76000000000005;242.77792619122317;267.7187500070086;274.27422755570615;285.36;5820000.0;3590000.0;3640000.0;1410000.0;3640000.0;3010000.0;5840000.0;0.021333333333333333;0.0;0.15233333333333335;0.034833333333333334;0.0011666666666666668;0.0225;0.0;7958.7431640625;0.0;1343.1708984375;12905.2705078125;478675.90628558176;477127.9569320272;234834.04749387663;235747.37079614986;235747.37079614986;430214.79039162316;433017.6092021058;449001.87712873524;472161.77640367835;528692.118982801;466394.93685145705;448864.0834710752;449001.87712873524;465933.5026396987;462049.59554772783;415874.23945916654;468873.645230676;435897.0153556221;432833.13015370606;223268.49639005636;219505.55070137876;469200.3069803008;202263.31928136828;203952.1718553502;274.08203837905654;928959.3318133493;510423.33168566384;123648.32898514786;140851.256028454;0;2;3;9;5;5;0;11;51;53;739107785164.1313;282033621559.86285;621385049904.2517;37586.506978748905;9298.305071512817;-0.0;5149.821561713007;2171815.144237302;496383.8812360141;0.0;448920.7315397158;5.593970580931146;0.2912631583754248
3407;2019-06-16 01:47:45.130;562;548;134;136;137;54;34;32;55;38;772;183;55;52;253;213;230;481;122;38;33;8;565;362;367;148;367;303;567;-1.0;-1.0;843.0;131.0;6.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;11790.1298828125;7734.126953125;0.0;1331.27795410156;524.0;249154;530.0;0.0;Calculated values ==>;1560642465.13;329.36;327.96000000000004;286.56;286.76000000000005;286.86;278.56;274.5913991737795;276.56;276.36;278.66;276.96000000000004;350.36;291.46000000000004;278.66;278.36;298.46000000000004;294.46000000000004;296.16;321.26000000000005;276.96000000000004;276.46000000000004;326.16;325.56;273.96000000000004;244.22491754036054;267.9596281332873;274.5913991737795;285.36;5650000.0;3620000.0000000005;3670000.0000000005;1480000.0;3670000.0000000005;3030000.0;5670000.0;0.0;0.0;0.14049999999999999;0.021833333333333333;0.001;0.001;0.0;7734.126953125;0.0;1331.27795410156;11790.1298828125;482093.99029063847;479886.889090913;233149.53409318044;233753.38340714254;234056.7575656421;430014.67791919125;432439.757026355;449459.0287276079;471432.6538135293;530939.5217288226;465985.50491965073;449459.0287276079;449045.67269265273;465631.5214710507;461053.9582046509;421703.8690680916;470078.29217059386;433182.4302400453;432252.62270688626;222432.26289678228;219923.6425635755;468438.6031449724;203138.69881435778;233149.53409318044;274.4356648674476;929165.1611165567;510554.1273994589;123670.61977351633;140851.256028454;0;2;3;9;5;5;0;11;51;53;739327121714.9679;282120336010.1936;621566280104.9429;34608.006352811644;5792.381244551752;-0.0;199.10308861370584;2172416.865454184;496509.6579150809;0.0;448965.3133410339;4.478508252136967;0.2566707779231928
3408;2019-06-16 01:48:45.141;564;551;131;132;129;55;36;33;57;38;773;180;58;58;253;212;230;467;121;38;35;7;562;362;367;143;367;305;565;0.0;-1.0;826.0;118.0;7.0;0;1;53;1;0;0;0;0;0;0;1;0;1;0;0;12202.525390625;7968.3896484375;0.0;2311.35400390625;524.0;249155;529.0;0.0;Calculated values ==>;1560642525.141;329.56;328.26000000000005;286.26000000000005;286.36;286.06;278.66;274.5913991737795;276.76000000000005;276.46000000000004;278.86;276.96000000000004;350.46000000000004;291.16;278.96000000000004;278.96000000000004;298.46000000000004;294.36;296.16;319.86;276.96000000000004;276.66;326.06;325.56;273.86;243.1966462407574;268.19934244402924;274.5913991737795;285.26000000000005;5620000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3050000.0;5650000.0;0.0;0.0;0.13766666666666666;0.019666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;7968.3896484375;0.0;2311.35400390625;12202.525390625;482718.28792117577;480547.3566030458;232299.09603121123;232598.28189089437;231703.4349775791;430014.67791919125;432812.2514932043;449367.07010041195;472095.1348084983;530892.8472578947;465327.683547362;449505.0126014062;449505.0126014062;465631.5214710507;460919.05237078964;422647.43047310016;468215.3329225268;433182.4302400453;432626.2974239531;222014.15119762826;219923.6425635755;469026.00599727634;203157.74830595395;232299.09603121123;274.4430413051074;929365.1365656743;510685.00569424895;123700.98060492372;140851.256028454;0;2;3;9;5;5;0;11;51;54;739547362084.6669;282207652015.0743;621748713544.6936;33894.81663370372;5228.7424012626725;-0.0;233.71506829153216;2172987.826968715;496601.5174498316;0.0;448968.92082025314;3.828624081913228;0.21420814671340255
3409;2019-06-16 01:49:45.121;562;553;132;133;125;55;38;34;51;38;755;179;55;67;253;212;230;470;122;39;37;6;559;362;367;140;367;307;562;-2.0;-1.0;715.0;135.0;7.0;0;1;58;1;0;0;0;0;0;0;1;0;1;0;0;12264.9453125;8218.498046875;0.0;2340.57202148438;524.0;249156;530.0;0.0;Calculated values ==>;1560642585.121;329.36;328.46000000000004;286.36;286.46000000000004;285.66;278.66;274.5913991737795;276.96000000000004;276.56;278.26000000000005;276.96000000000004;348.66;291.06;278.66;279.86;298.46000000000004;294.36;296.16;320.16;277.06;276.86;326.16;325.56;273.76000000000005;242.56692532238324;268.43790593516167;274.5913991737795;285.36;5590000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3070000.0;5620000.0;0.0;0.0;0.11916666666666667;0.022500000000000003;0.0011666666666666668;0.0011666666666666668;0.0;8218.498046875;0.0;2340.57202148438;12264.9453125;482784.083576578;481180.1426707758;232672.02486633885;232972.93752485598;230591.05161260185;430014.67791919125;433182.4302400453;448161.6524542048;472489.9908694221;528858.648623613;464912.8450278853;448719.9929631818;450378.25010594085;465631.5214710507;460919.05237078964;423569.6622571165;469080.0656185227;433366.6693374496;432997.62667057913;222432.26289678228;219923.6425635755;469336.76393192314;203040.58277610686;232672.02486633885;274.39765724330755;929568.9641897355;510819.8514615092;123739.7337331309;140851.256028454;0;2;3;9;5;5;0;11;51;54;739767488684.7368;282292523715.10126;621932252344.752;29210.26080330667;5991.664076005867;-0.0;233.71320210494702;2173513.527322309;496694.9896693761;0.0;448972.8147574292;3.3559430756692867;0.19993152809069864
3410;2019-06-16 01:50:45.122;560;554;136;137;125;54;39;35;21;39;751;182;35;66;253;213;229;476;121;38;37;5;563;361;365;137;366;306;566;-1.0;-1.0;615.0;47.0;6.0;0;1;60;1;0;0;0;0;0;0;1;0;1;0;0;12556.0087890625;8409.1875;0.0;2342.94604492188;524.0;249157;532.0;0.0;Calculated values ==>;1560642645.122;329.16;328.56;286.76000000000005;286.86;285.66;278.56;274.4858918419099;277.06;276.66;275.26000000000005;277.06;348.26;291.36;276.66;279.76000000000005;298.46000000000004;294.46000000000004;296.06;320.76000000000005;276.96000000000004;276.86;326.36;325.56;273.66;241.92719264551067;268.3187672390254;274.4858918419099;285.26000000000005;5630000.0;3610000.0;3650000.0;1370000.0;3660000.0;3060000.0;5660000.0;0.0;0.0;0.10250000000000001;0.007833333333333333;0.001;0.001;0.0;8409.1875;0.0;2342.94604492188;12556.0087890625;482045.04894539923;480853.5866495741;233778.85059719827;234082.50772038603;230499.8821295001;430081.6785162784;433865.5205784961;444076.66985911725;472980.6827117325;528516.7185281644;465429.02043352457;446092.96027638344;450422.0409547465;465776.03838283056;461207.877530726;422044.5280250804;469453.57374851307;433683.32636128634;433500.59072566376;223268.49639005636;219923.6425635755;469646.3180116958;203043.83221801693;233778.85059719827;274.39426405860604;929775.80892102;510958.41781696654;123778.76370079242;140851.256028454;0;2;3;9;5;5;0;11;51;54;739987092344.4716;282375625100.00085;622116155409.5298;24705.865858212783;2088.3861387171514;-0.0;199.72174012846548;2173962.83586563;496762.32454331336;0.0;448976.4267754761;2.51056905350728;0.12738740004388424
3411;2019-06-16 01:51:45.122;559;554;141;141;127;51;38;35;0;40;756;185;19;61;253;213;229;484;120;41;37;4;558;359;364;133;364;305;561;-2.0;0.0;540.0;19.0;7.0;0;1;61;1;0;0;0;0;0;0;1;0;1;0;0;12635.5654296875;8400.9716796875;0.0;2350.4375;524.0;249158;533.0;0.0;Calculated values ==>;1560642705.122;329.06;328.56;287.26000000000005;287.26000000000005;285.86;278.26000000000005;274.27422755570615;276.96000000000004;276.66;273.16;277.16;348.76;291.66;275.06;279.26000000000005;298.46000000000004;294.46000000000004;296.06;321.56;277.26000000000005;276.86;326.46000000000004;325.56;273.56;241.05796691057077;268.19934244402924;274.27422755570615;285.16;5580000.0;3590000.0;3640000.0;1330000.0;3640000.0;3050000.0;5610000.0;0.0;0.0;0.09000000000000001;0.0031666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;8400.9716796875;0.0;2350.4375;12635.5654296875;482481.976793902;481436.9306858329;235443.07012640353;235443.07012640353;231204.63778819802;430214.79039162316;433931.68165179034;441181.0962547605;473598.1776897576;529116.5775126958;465942.7239419126;443987.30161898106;449917.82812037505;466064.25039095;461514.72384408844;423593.3156393814;471322.21765017527;434473.7075064044;433749.95420475816;223686.61821467688;219923.6425635755;470089.7988796333;202638.83393692796;235443.07012640353;274.2279628938062;929985.7387061763;511098.50247679726;123817.87523033343;140851.256028454;0;2;3;9;5;5;0;11;51;54;740205792344.4716;282456625100.00085;622299455409.5298;21468.803608604932;846.9280556519003;-0.0;231.35803142474708;2174347.6247778535;496786.7854949331;0.0;448980.0191069057;2.0971287873853326;0.09745888000542532
3412;2019-06-16 01:52:45.133;556;551;146;146;130;49;37;35;-1;40;765;186;17;52;252;214;229;470;120;44;36;3;549;358;363;129;363;304;551;-1.0;-1.0;0.0;27.0;7.0;0;1;61;1;0;0;0;0;0;0;1;0;1;0;0;12684.4580078125;8218.9609375;0.0;2351.70263671875;524.0;249159;534.0;0.0;Calculated values ==>;1560642765.133;328.76000000000005;328.26000000000005;287.76000000000005;287.76000000000005;286.16;278.06;274.1680685717883;276.86;276.66;273.06;277.16;349.66;291.76000000000005;274.86;278.36;298.36;294.56;296.06;320.16;277.56;276.76000000000005;326.56;325.56;273.46000000000004;240.16925963744896;268.0796299477929;274.1680685717883;285.16;5490000.0;3579999.9999999995;3629999.9999999995;1290000.0;3629999.9999999995;3040000.0;5510000.0;0.0;0.0;0.0;0.0045000000000000005;0.0011666666666666668;0.0011666666666666668;0.0;8218.9609375;0.0;2351.70263671875;12684.4580078125;483099.4947239284;482178.43000133947;237300.92232519292;237300.92232519292;232342.67949808593;430280.9020939914;433997.93586973246;441243.57701197703;474114.60106150573;530133.2815370072;466209.1950385314;443898.39648781426;448860.518063585;466077.4508732314;461801.27186994074;426244.203411505;470552.19600573246;435252.3847646943;433816.67410848953;224104.74344509715;219923.6425635755;470530.79254222725;198912.61438492357;237300.92232519292;272.7603995023328;930196.7775845695;511237.0273066482;123857.0669152444;140851.256028454;0;2;3;9;5;5;0;11;51;54;740423932329.1735;282535239509.89343;622482188904.28;0.0;1222.2818017078669;-0.0;229.26837708051272;2174526.5642739083;496804.03207168035;0.0;448983.85836403945;0.13731873771185266;0.014643915751763461
3413;2019-06-16 01:53:45.113;551;547;149;149;133;46;39;34;4;40;776;185;20;49;252;215;229;450;118;47;38;2;544;355;360;133;360;304;546;91.0;0.0;-1.0;104.0;7.0;0;0;61;1;0;0;0;0;0;0;1;0;1;0;0;12710.6494140625;8100.841796875;0.0;2332.392578125;525.0;249160;535.0;0.0;Calculated values ==>;1560642825.113;328.26000000000005;327.86;288.06;288.06;286.46000000000004;277.76000000000005;273.8482719121499;277.06;276.56;273.56;277.16;350.76;291.66;275.16;278.06;298.36;294.66;296.06;318.16;277.86;276.96000000000004;326.66;325.66;273.36;241.05796691057077;268.0796299477929;273.8482719121499;284.96000000000004;5440000.0;3550000.0;3600000.0;1330000.0;3600000.0;3040000.0;5460000.0;0.015166666666666667;0.0;0.0;0.017333333333333333;0.0011666666666666668;0.016333333333333335;0.0;8100.841796875;0.0;2332.392578125;12710.6494140625;482984.452874855;482202.96321668685;238420.57787436055;238420.57787436055;233381.19744867613;430477.46260093397;435089.031508698;441988.93246200663;473598.1776897576;531281.3534008304;466086.66874854936;444333.52089386596;448444.3321323563;466507.67227632634;462389.91602610215;427649.6296286476;468223.9061593024;436490.9985850829;434911.66494596965;224522.8720964353;220341.7376933702;469894.2286541028;199734.3086744261;202497.61361727855;273.0731437954581;930408.332937854;511372.98033002584;123896.08803067158;140851.256028454;0;2;3;9;5;5;0;11;51;54;740640760029.2424;282613813309.9184;622664528104.338;0.0;4682.771946314395;-0.0;3796.096171701955;2174526.5642739083;496853.2244500024;0.0;449017.3918870551;0.8126787737399361;0.04316328909122972
3414;2019-06-16 01:54:45.124;544;542;149;150;136;45;40;32;11;40;783;184;23;47;251;216;228;428;118;50;39;0;543;354;359;136;359;302;545;-2.0;0.0;526.0;210.0;7.0;0;0;56;1;0;0;0;0;0;0;1;0;1;0;0;12646.2587890625;7792.75390625;0.0;2305.86376953125;525.0;249161;536.0;0.0;Calculated values ==>;1560642885.124;327.56;327.36;288.06;288.16;286.76000000000005;277.66;273.7412296467126;277.16;276.36;274.26000000000005;277.16;351.46000000000004;291.56;275.46000000000004;277.86;298.26000000000005;294.76000000000005;295.96000000000004;315.96000000000004;278.16;277.06;326.76000000000005;325.66;273.16;241.71165711629368;267.8393353686513;273.7412296467126;284.96000000000004;5430000.0;3540000.0;3590000.0;1360000.0;3590000.0;3020000.0;5450000.0;0.0;0.0;0.08766666666666666;0.035;0.0011666666666666668;0.0011666666666666668;0.0;7792.75390625;0.0;2305.86376953125;12646.2587890625;482136.03411503736;481627.32798418746;238452.24826938;238778.2476007642;234330.72611148094;430542.39183029096;435505.82383528166;443431.1120271193;473208.68934220774;532161.0685149269;466251.5865425818;445163.16002712236;448540.00715330127;466520.93082736776;462673.248417762;427673.3200409128;464999.06573386386;437240.5822781351;435329.8517278034;224941.0041839467;220341.7376933702;469290.60212070297;200329.0160460147;238452.24826938;273.3031643922397;930619.679246485;511505.4512431128;123934.74725322779;140851.256028454;0;2;3;9;5;5;0;11;51;54;740856499574.8047;282694528105.1288;622846361434.8119;21311.950414343504;9413.655512614088;-0.0;229.69053736816065;2174704.1964210817;496970.71621534164;0.0;449050.9462602256;3.065300366659439;0.21565608253069787
3415;2019-06-16 01:55:45.114;539;521;149;150;138;44;42;30;15;38;783;185;25;48;251;217;228;360;118;53;41;1;546;353;358;138;357;300;549;0.0;-1.0;721.0;181.0;7.0;0;0;50;1;0;0;0;0;0;0;1;0;1;0;0;12609.41015625;7565.06103515625;0.0;2285.474609375;524.0;249162;536.0;0.0;Calculated values ==>;1560642945.114;327.06;325.26000000000005;288.06;288.16;286.96000000000004;277.56;273.6339639331285;277.36;276.16;274.66;276.96000000000004;351.46000000000004;291.66;275.66;277.96000000000004;298.26000000000005;294.86;295.96000000000004;309.16;278.46000000000004;277.26000000000005;326.76000000000005;325.56;273.26000000000005;242.14157278889297;267.5978703862781;273.6339639331285;284.96000000000004;5460000.0;3529999.9999999995;3579999.9999999995;1380000.0;3570000.0000000005;3000000.0;5490000.0;0.0;0.0;0.12016666666666667;0.030166666666666668;0.0011666666666666668;0.0011666666666666668;0.0;7565.06103515625;0.0;2285.474609375;12609.41015625;481094.25761489605;478211.572833955;238326.2036160404;238650.58332190322;234841.4839959749;430607.02586249536;436093.27495369175;444413.69907515554;472752.1489716358;532310.5938337429;466659.7008486289;445840.54513808986;449049.17973423813;466806.3634841397;462955.59896260384;426835.53643160884;453279.28493166243;437980.377758568;435919.11457929364;224941.0041839467;219923.6425635755;469116.05455528694;200454.21994658664;238326.2036160404;273.3480206798111;930830.1080770781;511633.411704013;123973.00202953257;140851.256028454;0;2;3;9;5;5;0;11;51;54;741071563724.8389;282776714405.14185;623026931334.8406;29315.797408616363;8104.632010695793;-0.0;230.52506279046213;2175126.024003357;497116.6776137709;0.0;449054.7807510392;3.822224073977683;0.23832449058057492
3416;2019-06-16 01:56:45.135;536;493;148;150;140;45;44;29;17;37;780;186;25;50;251;218;228;291;118;56;43;-7;547;353;358;140;358;300;549;211.0;-1.0;345.0;179.0;7.0;0;0;45;1;0;0;0;0;0;0;1;0;1;0;0;12479.6572265625;7302.4833984375;0.0;2268.455078125;524.0;249163;536.0;0.0;Calculated values ==>;1560643005.135;326.76000000000005;322.46000000000004;287.96000000000004;288.16;287.16;277.66;273.6339639331285;277.56;276.06;274.86;276.86;351.16;291.76000000000005;275.66;278.16;298.26000000000005;294.96000000000004;295.96000000000004;302.26000000000005;278.76000000000005;277.46000000000004;326.76000000000005;325.56;272.46000000000004;242.56692532238324;267.5978703862781;273.6339639331285;284.96000000000004;5470000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3000000.0;5490000.0;0.035166666666666666;0.0;0.0575;0.029833333333333333;0.0011666666666666668;0.036333333333333336;0.0;7302.4833984375;0.0;2268.455078125;12479.6572265625;480558.9696405184;474196.168281491;238003.16795453895;238650.58332190322;235464.36397173323;430607.02586249536;436440.2506915519;444700.7274647726;472391.7460337592;531998.4932822039;466781.3093524719;445840.54513808986;449323.756237676;466663.7800689285;463087.3425671512;426552.7056325729;440400.742735733;438486.3910099264;436266.9853589771;224941.0041839467;219923.6425635755;468049.84543673473;200126.44227049963;201342.66740714308;273.21914000794146;931039.2568147291;511757.3512711085;124010.96472583208;140851.256028454;0;2;3;9;5;5;0;11;51;54;741286438904.5111;282860143595.0146;623206994334.5659;14063.021398670697;7993.048194459347;-0.0;8535.583552249971;2175487.640681088;497250.8719001764;0.0;449127.8572238699;3.1963065294269155;0.133652837857896
3417;2019-06-16 01:57:45.115;536;468;146;148;141;47;46;30;6;37;775;187;17;50;251;218;228;254;118;58;44;-18;547;354;359;141;359;300;550;140.0;0.0;551.0;188.0;7.0;0;0;41;1;0;0;0;0;0;0;1;0;1;0;0;12226.009765625;7142.6435546875;0.0;2267.06884765625;524.0;249164;535.0;0.0;Calculated values ==>;1560643065.115;326.76000000000005;319.96000000000004;287.76000000000005;287.96000000000004;287.26000000000005;277.86;273.7412296467126;277.76000000000005;276.16;273.76000000000005;276.86;350.66;291.86;274.86;278.16;298.26000000000005;294.96000000000004;295.96000000000004;298.56;278.96000000000004;277.56;326.66;325.56;271.36;242.77792619122317;267.5978703862781;273.7412296467126;284.96000000000004;5470000.0;3540000.0;3590000.0;1410000.0;3590000.0;3000000.0;5500000.0;0.02333333333333333;0.0;0.09183333333333334;0.03133333333333333;0.0011666666666666668;0.024499999999999997;0.0;7142.6435546875;0.0;2267.06884765625;12226.009765625;480558.9696405184;470386.7645693473;237330.92658080193;237972.31005525356;235749.16786847432;430542.39183029096;436551.9870517963;443111.3028367894;472260.1919623333;531478.1602889443;466902.84000682394;444700.7274647726;449323.756237676;466520.93082736776;462937.3989142076;426552.7056325729;432142.1725643221;438597.85071237903;436205.073990345;224522.8720964353;219923.6425635755;466817.4960153872;200282.86795194555;202047.0612199863;273.2850151481773;931245.06874621;511877.6872037368;124048.74815988136;140851.256028454;0;2;3;9;5;5;0;11;51;54;741501467204.5795;282944415495.0414;623386934334.6232;22299.744603591495;8351.418345987837;-0.0;5736.871312873788;2175790.5627235197;497387.03038676083;0.0;449246.7547020758;3.867071883449878;0.19302481010444494
3418;2019-06-16 01:58:45.125;537;468;144;145;140;48;47;29;-10;36;768;188;-1;50;252;218;228;245;119;61;46;-25;548;355;360;144;360;299;551;144.0;-1.0;525.0;176.0;7.0;0;0;36;1;0;0;0;0;0;0;1;0;1;0;0;11900.5791015625;6849.23583984375;0.0;2259.61303710938;524.0;249165;533.0;0.0;Calculated values ==>;1560643125.125;326.86;319.96000000000004;287.56;287.66;287.16;277.96000000000004;273.8482719121499;277.86;276.06;272.16;276.76000000000005;349.96000000000004;291.96000000000004;273.06;278.16;298.36;294.96000000000004;295.96000000000004;297.66;279.26000000000005;277.76000000000005;326.46000000000004;325.56;270.66;243.40439225979637;267.47669482898436;273.8482719121499;285.06;5480000.0;3550000.0;3600000.0;1440000.0;3600000.0;2990000.0;5510000.0;0.024;0.0;0.0875;0.029333333333333333;0.0011666666666666668;0.025166666666666667;0.0;6849.23583984375;0.0;2259.61303710938;11900.5791015625;480580.74442649604;470253.6209704214;236665.3116728602;236982.50092614195;235408.44226868334;430477.46260093397;436490.9985850829;440962.88685121783;471765.34391292307;530824.951552773;467166.1955816831;442293.9462859474;449507.43788251607;466507.67227632634;462787.14600039157;426268.03616403294;429740.10307360993;438877.6270218307;436317.3535810935;223686.61821467688;219923.6425635755;465693.1502615648;200445.00723390863;202124.09419465472;273.35311088269987;931446.1571625557;511994.3056318385;124086.47679597326;140851.256028454;0;2;3;9;5;5;0;11;51;54;741717203154.5452;283029929745.0278;623566664284.5946;21045.314466514552;7780.612195477915;-0.0;5893.863694558709;2176151.8317505177;497521.48638018296;0.0;449343.6936475876;3.811655108736944;0.18559476789478954
3419;2019-06-16 01:59:45.116;538;477;142;143;138;50;41;29;-2;36;760;188;-1;45;252;218;228;249;119;63;40;-26;545;357;362;145;362;300;548;212.0;-1.0;562.0;205.0;7.0;0;0;33;1;0;0;0;0;0;0;1;0;1;0;0;11517.32421875;6644.9296875;0.0;2254.28198242188;524.0;249166;532.0;0.0;Calculated values ==>;1560643185.116;326.96000000000004;320.86;287.36;287.46000000000004;286.96000000000004;278.16;274.0616903277293;277.26000000000005;276.06;272.96000000000004;276.76000000000005;349.16;291.96000000000004;273.06;277.66;298.36;294.96000000000004;295.96000000000004;298.06;279.46000000000004;277.16;326.36;325.56;270.56;243.61107973660833;267.5978703862781;274.0616903277293;285.06;5450000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3000000.0;5480000.0;0.035333333333333335;0.0;0.09366666666666666;0.034166666666666665;0.0011666666666666668;0.036500000000000005;0.0;6644.9296875;0.0;2254.28198242188;11517.32421875;481072.4306036806;471984.4801339557;236120.5683718149;236436.3970380472;234868.92161671643;430346.717906069;434960.5676705249;441938.07731780596;471632.7587203168;529915.8841322873;467024.29318546323;442085.5645219337;448636.04472110956;466221.12760670384;462485.70515263407;427116.5613540054;431472.28211739263;438766.78764047986;434782.31747122854;223268.49639005636;219923.6425635755;465449.858535732;200939.8000439381;202064.2994882081;273.5561130611982;931641.2770843077;512106.7401434082;124124.08694539445;140851.256028454;0;2;3;9;5;5;0;11;51;54;741933770664.318;283116616739.9368;623746337329.4061;22573.505304652288;9037.426998469626;-0.0;8494.207656380247;2176515.2673913715;497661.61568410316;0.0;449463.5762569638;4.506594679060401;0.20276006873192787
3420;2019-06-16 02:00:45.126;538;470;141;142;137;52;35;29;7;37;752;188;9;46;252;217;228;240;119;64;34;-24;547;358;362;146;362;301;549;90.0;-1.0;457.0;160.0;7.0;0;0;30;1;0;0;0;0;0;0;1;0;1;0;0;11229.490234375;6491.1025390625;0.0;2254.93676757812;524.0;249167;531.0;0.0;Calculated values ==>;1560643245.126;326.96000000000004;320.16;287.26000000000005;287.36;286.86;278.36;274.1680685717883;276.66;276.06;273.86;276.86;348.36;291.96000000000004;274.06;277.76000000000005;298.36;294.86;295.96000000000004;297.16;279.56;276.56;326.26000000000005;325.56;270.76000000000005;243.81672145450628;267.7187500070086;274.1680685717883;285.06;5470000.0;3579999.9999999995;3620000.0000000005;1460000.0;3620000.0000000005;3010000.0;5490000.0;0.015000000000000001;0.0;0.07616666666666667;0.02666666666666667;0.0011666666666666668;0.01616666666666667;0.0;6491.1025390625;0.0;2254.93676757812;11229.490234375;480837.80957974604;470817.2869209878;235777.50395612247;236091.80394872042;234531.7053546236;430280.9020939914;433883.48505660606;443052.165307785;471599.1411268027;529005.2172145927;466882.12429807364;443343.77367153234;448587.98087873193;466221.12760670384;462201.38575610484;426552.7056325729;429041.5644726537;438934.9886892516;433702.1600636701;222850.3779558165;219923.6425635755;465507.819096526;201117.90589593575;203619.1140033719;273.6303333214243;931830.8654641849;512216.22532310133;124161.67003110897;140851.256028454;0;2;3;9;5;5;0;11;51;54;742151006864.2834;283203931289.923;623926667379.3774;18427.326091869185;7050.397685349075;-0.0;3719.6759113081544;2176856.9979318874;497795.7032339813;0.0;449565.37558373885;3.3383567881243863;0.18067787582408817
3421;2019-06-16 02:01:45.127;537;480;141;142;136;52;37;29;13;37;745;188;19;47;252;217;228;261;119;66;36;-20;554;357;362;145;362;302;557;128.0;-1.0;302.0;151.0;7.0;0;13;30;1;0;0;0;0;0;0;1;0;1;0;0;11368.3291015625;6612.59375;0.0;2332.09716796875;524.0;249168;529.0;0.0;Calculated values ==>;1560643305.127;326.86;321.16;287.26000000000005;287.36;286.76000000000005;278.36;274.0616903277293;276.86;276.06;274.46000000000004;276.86;347.66;291.96000000000004;275.06;277.86;298.36;294.86;295.96000000000004;299.26000000000005;279.76000000000005;276.76000000000005;326.06;325.56;271.16;243.61107973660833;267.8393353686513;274.0616903277293;285.06;5540000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3020000.0;5570000.0;0.021333333333333333;0.0;0.050333333333333334;0.025166666666666667;0.0011666666666666668;0.0225;0.0;6612.59375;0.0;2332.09716796875;11368.3291015625;479871.6661312093;471250.57248382265;235553.20961174916;235864.8476338713;234011.30514070267;430346.717906069;434244.55786418;443721.9807720978;471731.79225593165;528197.3986632949;466739.6874943457;444589.26801690354;448540.00715330127;466221.12760670384;462352.8576263787;424519.44104994467;432038.224239922;439270.2411883451;434064.28222162405;222014.15119762826;219923.6425635755;466052.21299864264;200758.3788467475;202562.55525678463;273.48493594786004;932019.1837644245;512325.4246124367;124199.89595109895;140851.256028454;0;2;3;9;5;5;0;11;51;54;742368210484.8842;283291232745.1644;624107570394.8778;12229.167963575966;6676.561492822694;-0.0;5208.788856708887;2177112.4729742357;497910.0964673045;0.0;449639.780697076;2.6959588133631915;0.1329670073203665
3422;2019-06-16 02:02:45.128;537;506;141;143;136;53;38;30;17;37;741;188;27;50;253;217;228;325;120;68;37;-15;560;358;363;143;363;303;563;-2.0;0.0;301.0;159.0;6.0;0;20;32;1;0;0;0;0;0;0;1;0;1;0;0;11541.7802734375;6787.4765625;0.0;2394.19653320312;524.0;249169;529.0;0.0;Calculated values ==>;1560643365.128;326.86;323.76000000000005;287.26000000000005;287.46000000000004;286.76000000000005;278.46000000000004;274.1680685717883;276.96000000000004;276.16;274.86;276.86;347.26;291.96000000000004;275.86;278.16;298.46000000000004;294.86;295.96000000000004;305.66;279.96000000000004;276.86;326.06;325.56;271.66;243.1966462407574;267.9596281332873;274.1680685717883;285.16;5600000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3030000.0;5630000.0;0.0;0.0;0.050166666666666665;0.026500000000000003;0.001;0.001;0.0;6787.4765625;0.0;2394.19653320312;11541.7802734375;479157.59279699944;474319.7491665094;235388.4885506682;236009.01645176514;233855.68071795237;430280.9020939914;434178.6716885159;444100.09568505123;471996.43091952;527701.9744961296;466596.9813365445;445537.8252269786;448769.2461549603;466207.9483817794;462201.38575610484;422695.1641015093;444328.60601152823;439383.49124631356;433997.93586973246;222014.15119762826;219923.6425635755;466835.29223301745;200712.46409734574;235388.4885506682;273.4712807341565;932210.1045242785;512437.0937260268;124239.28238832415;140851.256028454;0;2;3;9;5;5;0;11;51;54;742585714109.6215;283377634185.06006;624289073419.6586;12209.94618464989;7052.2549455953;-0.0;198.60944731906426;2177316.1356528797;498024.50517759984;0.0;449684.84310058266;2.1195277129471766;0.16146957504138792
3423;2019-06-16 02:03:45.118;539;524;142;143;136;54;41;30;26;37;741;188;36;54;253;217;229;393;120;70;40;-11;567;358;363;141;363;302;570;91.0;0.0;407.0;171.0;7.0;0;23;31;1;0;0;0;0;0;0;1;0;1;0;0;11611.1298828125;6843.83544921875;0.0;2417.38989257812;524.0;249170;528.0;0.0;Calculated values ==>;1560643425.118;327.06;325.56;287.36;287.46000000000004;286.76000000000005;278.56;274.1680685717883;277.26000000000005;276.16;275.76000000000005;276.86;347.26;291.96000000000004;276.76000000000005;278.56;298.46000000000004;294.86;296.06;312.46000000000004;280.16;277.16;325.96000000000004;325.56;272.06;242.77792619122317;267.8393353686513;274.1680685717883;285.16;5670000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3020000.0;5700000.0;0.015166666666666667;0.0;0.06783333333333334;0.0285;0.0011666666666666668;0.016333333333333335;0.0;6843.83544921875;0.0;2417.38989257812;11611.1298828125;478604.4142897217;476074.4704180614;235507.505510657;235816.11245847543;233677.404992707;430280.9020939914;434717.7860891638;445591.39424184;472260.1919623333;527779.3963660207;466739.6874943457;447005.8663255856;449505.1483678675;466207.9483817794;462201.38575610484;420761.2099116137;455494.54042796936;439717.1983153084;434538.5910328508;221596.04284303306;219923.6425635755;467513.824796885;201283.22591572424;203727.81731536228;273.6950713663893;932403.0132854583;512550.6690604314;124279.37225911977;140851.256028454;0;2;3;9;5;5;0;11;51;54;742803477809.6561;283462819985.0736;624470543169.6874;16572.23741812152;7587.572068113082;-0.0;3769.9093040523126;2177555.947207686;498146.48340297374;0.0;449717.9085783511;3.015769270210628;0.17058656076750053
3424;2019-06-16 02:04:45.098;545;533;142;143;135;54;42;31;40;37;743;188;44;56;253;217;230;439;118;72;41;-9;569;360;365;140;365;303;572;-2.0;-1.0;415.0;197.0;7.0;0;23;29;1;0;0;0;0;0;0;1;0;1;0;0;11567.232421875;6782.14111328125;0.0;2428.01147460938;524.0;249171;528.0;0.0;Calculated values ==>;1560643485.098;327.66;326.46000000000004;287.36;287.46000000000004;286.66;278.56;274.38016830617;277.36;276.26000000000005;277.16;276.86;347.46000000000004;291.96000000000004;277.56;278.76000000000005;298.46000000000004;294.86;296.16;317.06;280.36;277.26000000000005;325.96000000000004;325.56;272.26000000000005;242.56692532238324;267.9596281332873;274.38016830617;284.96000000000004;5690000.0;3600000.0;3650000.0;1400000.0;3650000.0;3030000.0;5720000.0;0.0;0.0;0.06916666666666667;0.03283333333333333;0.0011666666666666668;0.0011666666666666668;0.0;6782.14111328125;0.0;2428.01147460938;11567.232421875;479222.5030422399;477135.844951079;235453.7334004179;235761.72571221154;233326.06912397567;430148.3826014536;434408.92020770046;447376.48645180964;472391.7460337592;527911.1227596017;466596.9813365445;447935.7548802551;449596.476301459;465920.2808716204;461897.48510764097;420410.1035398204;462832.55100953893;439611.33918465447;434228.3108271235;221596.04284303306;219923.6425635755;467851.532398639;201557.98608098848;235453.7334004179;273.8114585280068;932596.1019203857;512664.1810152201;124319.73714441093;140851.256028454;0;2;3;9;5;5;0;11;51;54;743021805009.7256;283547091885.1004;624651982669.7451;17002.446275648465;8743.30477076286;-0.0;231.90367366448993;2177835.642975546;498282.52867979417;0.0;449751.24590369547;2.820545530834184;0.20641928858145908
3425;2019-06-16 02:05:45.099;551;539;141;143;136;54;43;31;48;38;745;189;50;63;253;217;230;466;118;74;42;-9;577;359;364;139;363;303;580;88.0;-1.0;454.0;169.0;7.0;0;23;29;1;0;0;0;0;0;0;1;0;1;0;0;11641.7763671875;6885.1650390625;0.0;2432.58618164062;524.0;249172;527.0;0.0;Calculated values ==>;1560643545.099;328.26000000000005;327.06;287.26000000000005;287.46000000000004;286.76000000000005;278.56;274.27422755570615;277.46000000000004;276.26000000000005;277.96000000000004;276.96000000000004;347.66;292.06;278.16;279.46000000000004;298.46000000000004;294.86;296.16;319.76000000000005;280.56;277.36;325.86;325.56;272.26000000000005;242.35481222062532;267.9596281332873;274.27422755570615;284.96000000000004;5770000.0;3590000.0;3640000.0;1390000.0;3629999.9999999995;3030000.0;5800000.0;0.014666666666666666;0.0;0.07566666666666667;0.028166666666666666;0.0011666666666666668;0.015833333333333335;0.0;6885.1650390625;0.0;2432.58618164062;11641.7763671875;479128.47550090175;477031.78401026095;234937.11980331768;235547.31306675405;233428.61516752775;430214.79039162316;434832.48858899495;448492.1240640218;472621.17715536855;528120.2319393447;466719.0363168656;448769.2461549603;450553.9940556073;466207.9483817794;462049.59554772783;417684.96251686953;465988.3719952389;440163.05421809835;434653.35091899;221177.93781777218;219923.6425635755;467990.2428578861;201657.3386893075;204109.53308718192;273.84580783955374;932789.5135502011;512778.0771312557;124360.24279991376;140851.256028454;0;2;3;9;5;5;0;11;51;54;743240508654.4614;283630793279.99927;624833785699.5255;18677.165426686715;7501.710134081631;-0.0;3650.2771156702947;2178132.978028208;498417.90606008976;0.0;449783.597949426;3.201325295116403;0.17646628625078933
3426;2019-06-16 02:06:45.119;559;545;141;142;134;53;45;31;51;38;748;189;53;63;253;218;231;486;118;76;44;-9;582;358;364;138;363;303;586;266.0;-1.0;479.0;162.0;7.0;0;20;29;1;0;0;0;0;0;0;1;0;1;0;0;11612.12890625;6961.77099609375;0.0;2418.51611328125;524.0;249173;527.0;0.0;Calculated values ==>;1560643605.119;329.06;327.66;287.26000000000005;287.36;286.56;278.46000000000004;274.1680685717883;277.66;276.26000000000005;278.26000000000005;276.96000000000004;347.96000000000004;292.06;278.46000000000004;279.46000000000004;298.46000000000004;294.96000000000004;296.26000000000005;321.76000000000005;280.76000000000005;277.56;325.86;325.56;272.26000000000005;242.14157278889297;267.9596281332873;274.1680685717883;284.96000000000004;5820000.0;3579999.9999999995;3640000.0;1380000.0;3629999.9999999995;3030000.0;5860000.0;0.044333333333333336;0.0;0.07983333333333334;0.027000000000000003;0.0011666666666666668;0.045500000000000006;0.0;6961.77099609375;0.0;2418.51611328125;11612.12890625;479683.6613784611;477176.8544551816;234782.9401481183;235085.83291362564;232688.67596746873;430280.9020939914;435189.27008113236;448907.5457794879;472752.1489716358;528433.8230485279;466719.0363168656;449183.62805661734;450553.9940556073;466207.9483817794;462334.5135562977;416220.97841031395;468293.406204212;440493.80720142537;435011.12638877804;221177.93781777218;219923.6425635755;468128.70100736275;201670.62514211578;202519.65886021842;273.8465088525421;932983.3606882661;512893.50672855653;124400.68212764274;140851.256028454;0;2;3;9;5;5;0;11;51;54;743458981454.392;283713920979.97284;625015646299.4678;19737.74749755021;7194.368048361668;-0.0;10578.361772549464;2178453.209010566;498540.41420067725;0.0;449902.2094641204;3.9988623888678205;0.14073348285955967
3427;2019-06-16 02:07:45.130;566;550;139;140;133;53;47;32;55;38;751;189;56;70;253;217;231;494;118;77;45;-11;572;360;365;137;365;305;574;122.0;0.0;586.0;158.0;7.0;0;16;30;1;0;0;0;0;0;0;1;0;1;0;0;11314.5732421875;6870.4482421875;0.0;2417.486328125;524.0;249174;527.0;0.0;Calculated values ==>;1560643665.13;329.76000000000005;328.16;287.06;287.16;286.46000000000004;278.46000000000004;274.38016830617;277.86;276.36;278.66;276.96000000000004;348.26;292.06;278.76000000000005;280.16;298.46000000000004;294.86;296.26000000000005;322.56;280.86;277.66;325.86;325.56;272.06;241.92719264551067;268.19934244402924;274.38016830617;284.96000000000004;5720000.0;3600000.0;3650000.0;1370000.0;3650000.0;3050000.0;5740000.0;0.02033333333333333;0.0;0.09766666666666667;0.026333333333333334;0.0011666666666666668;0.0215;0.0;6870.4482421875;0.0;2417.486328125;11314.5732421875;481847.30053568503;479342.023037717;234484.24553931612;234788.58297602573;232678.3524779817;430148.3826014536;435304.343683834;449090.67229019303;472882.9073446267;528593.6297361357;466433.26912357885;449228.9570467634;451147.423042573;465920.2808716204;461897.48510764097;419723.64726233686;471118.8609973842;440442.65803344065;434947.67464153876;221177.93781777218;219923.6425635755;468069.5193544689;202141.26688802423;203896.3122411951;274.0390765667498;933174.4515669072;513008.79635506653;124440.9895364299;140851.256028454;0;2;3;9;5;5;0;11;51;54;743677721549.962;283796436105.18787;625198079739.9432;24118.725260945153;7002.77731494971;-0.0;4967.604291607388;2178818.746620784;498658.7454357631;0.0;450031.78293244087;3.8855901270941016;0.1884044960290832
3428;2019-06-16 02:08:45.121;571;554;137;139;131;52;49;32;57;39;755;189;59;70;253;217;231;494;118;79;48;-13;570;359;364;136;364;306;572;260.0;0.0;705.0;171.0;7.0;0;11;34;1;0;0;0;0;0;0;1;0;1;0;0;11300.8564453125;7045.83056640625;0.0;2389.45678710938;523.0;249175;528.0;0.0;Calculated values ==>;1560643725.121;330.26000000000005;328.56;286.86;287.06;286.26000000000005;278.36;274.27422755570615;278.06;276.36;278.86;277.06;348.66;292.06;279.06;280.16;298.46000000000004;294.86;296.26000000000005;322.56;281.06;277.96000000000004;325.96000000000004;325.46000000000004;271.86;241.71165711629368;268.3187672390254;274.27422755570615;284.96000000000004;5700000.0;3590000.0;3640000.0;1360000.0;3640000.0;3060000.0;5720000.0;0.043333333333333335;0.0;0.1175;0.0285;0.0011666666666666668;0.044500000000000005;0.0;7045.83056640625;0.0;2389.45678710938;11300.8564453125;482779.06843492907;480149.2103511313;233929.08186187665;234535.94568338626;232131.133637973;430214.79039162316;435897.0153556221;449182.8699582856;473111.07959547755;528935.3484124116;466289.97760267474;449459.42253551364;450968.501026286;466064.25039095;462049.59554772783;420386.85997343744;471380.79637411074;440987.2903718098;435720.79255775904;221596.04284303306;219505.55070137876;468010.6732501067;201990.32633105805;202827.67198167875;273.9757307606782;933362.885211485;513124.747949668;124481.04138700261;140851.256028454;0;2;3;9;5;5;0;11;51;54;743896388744.7327;283878323820.1019;625381352244.751;29045.123876199235;7581.579887192886;-0.0;10363.743865635573;2179261.7122416506;498780.2635152069;0.0;450159.52500276535;4.980287920062005;0.1891669115457131
3429;2019-06-16 02:09:45.111;573;558;137;138;129;51;51;32;60;39;758;188;61;74;253;218;231;497;119;81;49;-14;566;360;365;135;364;306;568;286.0;-1.0;560.0;205.0;7.0;0;4;37;1;0;0;0;0;0;0;1;0;1;0;0;11262.7265625;7073.3671875;0.0;2363.0126953125;523.0;249176;529.0;0.0;Calculated values ==>;1560643785.111;330.46000000000004;328.96000000000004;286.86;286.96000000000004;286.06;278.26000000000005;274.38016830617;278.26000000000005;276.36;279.16;277.06;348.96000000000004;291.96000000000004;279.26000000000005;280.56;298.46000000000004;294.96000000000004;296.26000000000005;322.86;281.26000000000005;278.06;326.06;325.46000000000004;271.76000000000005;241.49495122638035;268.3187672390254;274.38016830617;285.06;5660000.0;3600000.0;3650000.0;1350000.0;3640000.0;3060000.0;5680000.0;0.04766666666666666;0.0;0.09333333333333332;0.034166666666666665;0.0011666666666666668;0.04883333333333333;0.0;7073.3671875;0.0;2363.0126953125;11262.7265625;483513.8796728433;481184.1902663548;234031.07960387014;234335.15411734206;231632.59074135812;430148.3826014536;436011.88369366544;449597.4423177968;473241.2657668606;529249.2194570062;466167.2321695752;449735.29261782207;451512.42183709046;466064.25039095;462031.17872931756;421680.5800315853;472350.33039789693;441101.27611480997;435659.06545682263;222014.15119762826;219505.55070137876;468050.61628366343;202007.01179622515;202772.09191449653;273.9867604245444;933550.8837316035;513242.3883209723;124520.63869871036;140851.256028454;0;2;3;9;5;5;0;11;51;54;744115052294.7675;283959610270.11487;625564921644.7802;23108.440182013353;9089.823153320807;-0.0;11372.647207983591;2179696.2528400323;498919.1687191735;0.0;450340.63140564226;4.617333244783644;0.18007211201416115
3430;2019-06-16 02:10:45.111;573;560;139;139;128;50;53;32;62;39;762;187;63;73;253;218;231;500;120;82;51;-15;570;358;363;134;363;306;573;139.0;-1.0;690.0;203.0;7.0;0;1;39;1;0;0;0;0;0;0;1;0;1;0;0;11289.3603515625;7323.12109375;0.0;2350.11938476562;523.0;249177;530.0;0.0;Calculated values ==>;1560643845.111;330.46000000000004;329.16;287.06;287.06;285.96000000000004;278.16;274.1680685717883;278.46000000000004;276.36;279.36;277.06;349.36;291.86;279.46000000000004;280.46000000000004;298.46000000000004;294.96000000000004;296.26000000000005;323.16;281.36;278.26000000000005;326.16;325.46000000000004;271.66;241.2770596917726;268.3187672390254;274.1680685717883;285.16;5700000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3060000.0;5730000.0;0.023166666666666665;0.0;0.115;0.03383333333333333;0.0011666666666666668;0.024333333333333332;0.0;7323.12109375;0.0;2350.11938476562;11289.3603515625;483058.6737705383;480883.6028810861;234510.0592689362;234510.0592689362;231221.2023033013;430280.9020939914;436830.5876020472;449872.9745629245;473371.24222306634;529667.5808205553;466044.4045967343;450010.4892693166;451376.6761187206;466207.9483817794;462334.5135562977;420386.85997343744;472151.4914462966;441689.4268647018;436483.0716089266;222432.26289678228;219505.55070137876;468090.62208550586;201457.696268616;203042.3986042478;273.76331932482594;933738.8177892207;513362.35905664944;124559.91479937769;140851.256028454;0;2;3;9;5;5;0;11;51;54;744333452294.7675;284040310270.11487;625748521644.7802;28567.757003845476;9021.080656804774;-0.0;5680.389709780517;2180126.887816581;499070.0929175912;0.0;450482.7400466236;4.473085050095904;0.22867643038841118
