;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3431;2019-06-16 02:11:45.132;574;562;141;141;128;49;55;31;63;39;765;187;64;76;253;218;231;507;119;84;53;-17;570;357;362;133;362;305;572;130.0;-1.0;541.0;195.0;7.0;0;1;40;1;0;0;0;0;0;0;1;0;1;0;0;11465.6640625;7424.77001953125;0.0;2353.21704101562;523.0;249178;532.0;0.0;Calculated values ==>;1560643905.132;330.56;329.36;287.26000000000005;287.26000000000005;285.96000000000004;278.06;274.0616903277293;278.66;276.26000000000005;279.46000000000004;277.06;349.66;291.86;279.56;280.76000000000005;298.46000000000004;294.96000000000004;296.26000000000005;323.86;281.56;278.46000000000004;326.36;325.46000000000004;271.46000000000004;241.05796691057077;268.19934244402924;274.0616903277293;285.06;5700000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3050000.0;5720000.0;0.021666666666666667;0.0;0.09016666666666667;0.0325;0.0011666666666666668;0.022833333333333334;0.0;7424.77001953125;0.0;2353.21704101562;11465.6640625;483198.3153502877;481283.1089157489;235146.78377310545;235146.78377310545;231244.20902332434;430346.717906069;437406.86254204705;450192.20628343086;473501.00995365425;530057.28727503;466188.15988602536;450329.1489940466;451960.05900340766;466351.3762726499;462485.70515263407;420386.85997343744;473323.9680652429;442222.9895933941;437062.7516608749;223268.49639005636;219505.55070137876;468032.5305025089;201003.12784950447;202747.69421056437;273.58093946419854;933928.5093612031;513485.301163755;124599.1229875973;140851.256028454;0;2;3;9;5;5;0;11;51;54;744551028419.4355;284120438304.9927;625931885799.5005;22468.5485721257;8678.455586222644;-0.0;5350.193811782091;2180552.3392182896;499217.6406763721;0.0;450574.693748365;3.7325880822028004;0.19425714934945026
3432;2019-06-16 02:12:45.102;575;563;143;144;130;49;56;31;65;39;769;186;65;75;253;219;231;508;119;86;55;-18;566;357;362;131;362;306;569;174.0;-1.0;701.0;204.0;7.0;0;1;42;1;0;0;0;0;0;0;1;0;1;0;0;11553.048828125;7430.658203125;0.0;2360.17504882812;523.0;249179;534.0;0.0;Calculated values ==>;1560643965.102;330.66;329.46000000000004;287.46000000000004;287.56;286.16;278.06;274.0616903277293;278.76000000000005;276.26000000000005;279.66;277.06;350.06000000000006;291.76000000000005;279.66;280.66;298.46000000000004;295.06;296.26000000000005;323.96000000000004;281.76000000000005;278.66;326.56;325.46000000000004;271.36;240.61611355647437;268.3187672390254;274.0616903277293;285.06;5660000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3060000.0;5690000.0;0.029;0.0;0.11683333333333333;0.034;0.0011666666666666668;0.030166666666666668;0.0;7430.658203125;0.0;2360.17504882812;11553.048828125;483791.65367042826;481772.062412019;235843.42586277289;236153.41943736575;231905.4783341239;430346.717906069;437578.2834772544;450285.02137613384;473759.9231585776;530399.3526615865;465921.49448112247;450285.02137613384;451648.01289712475;466351.3762726499;462618.4332792204;421680.5800315853;473853.9630394461;442544.37911539245;437406.86254204705;224104.74344509715;219505.55070137876;468211.01432788745;201185.38431104418;202525.75055890108;273.6523343336797;934120.2360574127;513609.03450138523;124638.38161589768;140851.256028454;0;2;3;9;5;5;0;11;51;54;744768119819.5391;284199598705.03046;626115094149.5879;29103.140930437974;9078.871420572672;-0.0;7085.5802114915705;2180981.888415643;499365.5444126368;0.0;450678.2733828832;4.6234668079422185;0.22072227185089724
3433;2019-06-16 02:13:45.123;576;564;146;146;132;48;59;30;66;39;773;186;66;78;253;220;231;510;119;88;57;-19;566;356;361;128;361;306;568;-2.0;-1.0;728.0;240.0;7.0;0;1;45;1;0;0;0;0;0;0;1;0;1;0;0;11813.68359375;7584.29736328125;0.0;2380.89111328125;524.0;249180;536.0;0.0;Calculated values ==>;1560644025.123;330.76000000000005;329.56;287.76000000000005;287.76000000000005;286.36;277.96000000000004;273.955091788801;279.06;276.16;279.76000000000005;277.06;350.46000000000004;291.76000000000005;279.76000000000005;280.96000000000004;298.46000000000004;295.16;296.26000000000005;324.16;281.96000000000004;278.86;326.76000000000005;325.56;271.26000000000005;239.943914813709;268.3187672390254;273.955091788801;285.06;5660000.0;3560000.0;3610000.0;1280000.0;3610000.0;3060000.0;5680000.0;0.0;0.0;0.12133333333333333;0.04;0.0011666666666666668;0.0011666666666666668;0.0;7584.29736328125;0.0;2380.89111328125;11813.68359375;483930.38478970324;482028.089705807;236805.07389293663;236805.07389293663;232525.13468888676;430412.23801567365;438316.31352762313;450422.0409547465;474146.7518333664;530817.3057209284;465921.49448112247;450422.0409547465;452053.8679280588;466494.5354798314;462901.36609670473;421680.5800315853;474275.3560311099;443070.8289787995;437977.1081470654;224941.0041839467;219923.6425635755;468526.7682764073;200578.87445900825;236805.07389293663;273.4100721195802;934315.0269802674;513734.20292453474;124677.90432863128;140851.256028454;0;2;3;9;5;5;0;11;51;54;744985095734.2081;284277325899.91187;626298758409.3077;30314.304201482904;10717.915752695963;-0.0;234.7007066298169;2181477.2070918684;499530.5753794582;0.0;450739.29707459384;4.141107893530152;0.27674778260030186
3434;2019-06-16 02:14:45.133;576;566;147;148;134;47;61;30;65;39;780;185;66;76;253;220;231;511;120;89;60;-19;561;356;361;131;361;306;564;184.0;0.0;693.0;272.0;7.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;11128.4375;7648.1376953125;0.0;1397.84313964844;524.0;249181;537.0;0.0;Calculated values ==>;1560644085.133;330.76000000000005;329.76000000000005;287.86;287.96000000000004;286.56;277.86;273.955091788801;279.26000000000005;276.16;279.66;277.06;351.16;291.66;279.76000000000005;280.76000000000005;298.46000000000004;295.16;296.26000000000005;324.26000000000005;282.06;279.16;326.86;325.56;271.26000000000005;240.61611355647437;268.3187672390254;273.955091788801;285.16;5610000.0;3560000.0;3610000.0;1310000.0;3610000.0;3060000.0;5640000.0;0.03066666666666667;0.0;0.11549999999999999;0.04533333333333334;0.0011666666666666668;0.03183333333333334;0.0;7648.1376953125;0.0;1397.84313964844;11128.4375;484494.0932757041;482767.6953328754;237234.42843151573;237550.6453007193;233224.4865340879;430412.23801567365;438653.9296755554;450285.02137613384;473759.9231585776;531548.3773321469;465798.5014169573;450422.0409547465;451783.45028349594;466494.5354798314;462901.36609670473;423241.2480189422;474925.4833640437;443229.8278896371;438485.31824677397;225359.1397227605;219923.6425635755;468113.1471251656;200635.51113478612;201976.83271110602;273.432318871275;934506.243186742;513861.16103949596;124709.39902897604;140851.256028454;0;2;3;9;5;5;0;11;51;54;745201731834.1737;284355038849.89954;626482389009.2786;28834.51843287566;12125.652831563872;-0.0;7528.853456218764;2181970.196098219;499720.970178142;0.0;450804.00414198806;5.3602838216567665;0.28274859334426883
3435;2019-06-16 02:15:45.124;575;566;148;149;136;46;63;31;59;39;796;186;62;72;253;221;231;508;120;91;62;-18;562;355;360;139;360;304;565;90.0;-2.0;531.0;209.0;7.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;11170.91796875;7679.94677734375;0.0;1368.24401855469;524.0;249182;538.0;0.0;Calculated values ==>;1560644145.124;330.66;329.76000000000005;287.96000000000004;288.06;286.76000000000005;277.76000000000005;273.8482719121499;279.46000000000004;276.26000000000005;279.06;277.06;352.76;291.76000000000005;279.36;280.36;298.46000000000004;295.26000000000005;296.26000000000005;323.96000000000004;282.26000000000005;279.36;326.96000000000004;325.56;271.36;242.35481222062532;268.0796299477929;273.8482719121499;285.16;5620000.0;3550000.0;3600000.0;1390000.0;3600000.0;3040000.0;5650000.0;0.015000000000000001;0.0;0.0885;0.034833333333333334;0.0011666666666666668;0.01616666666666667;0.0;7679.94677734375;0.0;1368.24401855469;11170.91796875;484243.5450936977;482653.08354322193;237521.24025369078;237838.3073714484;233804.38895259946;430477.46260093397;439212.19350399077;449825.5836211171;472719.2527797885;533366.0764220377;466209.1950385314;450236.6707993473;451596.54118503747;466637.4274074692;463183.32317938417;422933.8495576332;474360.39380069135;443750.6622840181;439045.0997009042;225777.27872811773;219923.6425635755;467098.261727355;200294.34197943567;202980.81917448502;273.2938614269913;934692.0432753307;513988.8759170361;124732.44629775286;140851.256028454;0;2;3;9;5;5;0;11;51;54;745417999389.8063;284436026700.1364;626665361559.8137;22083.514885288805;9293.66987121919;-0.0;3816.372535177111;2182394.4493962363;499899.4377603672;0.0;450898.53351066035;3.8895684325797384;0.2266779301661941
3436;2019-06-16 02:16:45.134;574;566;148;149;137;46;65;31;26;40;808;184;38;66;252;221;231;508;120;92;63;-17;560;355;360;143;359;304;563;165.0;-1.0;809.0;189.0;7.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;11091.0576171875;7509.638671875;0.0;1351.40161132812;524.0;249183;540.0;0.0;Calculated values ==>;1560644205.134;330.56;329.76000000000005;287.96000000000004;288.06;286.86;277.76000000000005;273.8482719121499;279.66;276.26000000000005;275.76000000000005;277.16;353.96000000000004;291.56;276.96000000000004;279.76000000000005;298.36;295.26000000000005;296.26000000000005;323.96000000000004;282.36;279.46000000000004;327.16;325.56;271.46000000000004;243.1966462407574;268.0796299477929;273.8482719121499;285.16;5600000.0;3550000.0;3600000.0;1430000.0;3590000.0;3040000.0;5630000.0;0.0275;0.0;0.13483333333333333;0.0315;0.0011666666666666668;0.028666666666666667;0.0;7509.638671875;0.0;1351.40161132812;11091.0576171875;484330.9781079078;482882.1830915641;237580.14290693114;237897.92528815984;234160.19533412464;430477.46260093397;439545.25928349345;445197.9025426301;472292.48545527144;534615.3372515421;465964.0608480819;446904.3873112669;450782.5135501844;466650.54303335864;463183.32317938417;423546.37686037767;474612.60755240545;443908.18112508935;439212.19350399077;226613.5671989835;219923.6425635755;466635.57275278756;200790.43904508767;202287.69443481386;273.48874325374044;934877.5906579279;514115.4768924059;124755.11378861721;140851.256028454;0;2;3;9;5;5;0;11;51;54;745634035389.772;284520640800.123;626847791959.7847;32954.27299491864;8374.121711792546;-0.0;6791.835639983071;2182853.1740698707;500046.6938954683;0.0;450986.9499790618;5.430539621618737;0.2556498600492193
3437;2019-06-16 02:17:45.125;572;564;147;148;138;47;66;31;-8;40;806;182;10;58;252;222;231;501;122;94;65;-16;559;355;360;145;360;305;562;316.0;1.0;721.0;186.0;7.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;11208.5224609375;7577.1494140625;0.0;1354.99291992188;524.0;249184;540.0;0.0;Calculated values ==>;1560644265.125;330.36;329.56;287.86;287.96000000000004;286.96000000000004;277.86;273.8482719121499;279.76000000000005;276.26000000000005;272.36;277.16;353.76;291.36;274.16;278.96000000000004;298.36;295.36;296.26000000000005;323.26000000000005;282.56;279.66;327.16;325.56;271.56;243.61107973660833;268.19934244402924;273.8482719121499;285.36;5590000.0;3550000.0;3600000.0;1450000.0;3600000.0;3050000.0;5620000.0;0.05266666666666667;0.00016666666666666666;0.12016666666666667;0.031000000000000003;0.0011666666666666668;0.05383333333333334;0.0;7577.1494140625;0.0;1354.99291992188;11208.5224609375;484168.0257508627;482718.28792117577;237292.8112842608;237609.73365870133;234492.05360139068;430477.46260093397;439711.23851803166;439972.1399166299;472028.77388759464;534333.6709250372;465573.95041074604;442668.9074931304;449505.0126014062;466507.67227632634;463315.15122866345;423849.2821941828;473712.5406377499;444222.35671622586;439545.25928349345;226613.5671989835;219923.6425635755;466453.26775529335;200861.7971048282;201651.3237279119;273.5167252125156;935063.3926172423;514241.18126783834;124777.6636933608;140851.256028454;0;2;3;9;5;5;0;11;51;54;745850002989.5454;284607027840.03235;627030464554.593;28733.09286121817;8233.335590164419;0.0;12806.623530742141;2183367.1583422585;500185.0686135178;0.0;451150.24597390584;5.572353207220149;0.20325807911958793
3438;2019-06-16 02:18:45.115;568;563;146;147;138;47;68;31;-2;40;797;180;8;46;253;222;231;503;123;95;67;-15;564;356;361;147;361;306;567;214.0;-1.0;640.0;186.0;7.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;11491.546875;7823.4619140625;0.0;1349.90625;525.0;249185;541.0;0.0;Calculated values ==>;1560644325.115;329.96000000000004;329.46000000000004;287.76000000000005;287.86;286.96000000000004;277.86;273.955091788801;279.96000000000004;276.26000000000005;272.96000000000004;277.16;352.86;291.16;273.96000000000004;277.76000000000005;298.46000000000004;295.36;296.26000000000005;323.46000000000004;282.66;279.86;327.26000000000005;325.66;271.66;244.02132995426717;268.3187672390254;273.955091788801;285.46000000000004;5640000.0;3560000.0;3610000.0;1470000.0;3610000.0;3060000.0;5670000.0;0.035666666666666666;0.0;0.10666666666666667;0.031000000000000003;0.0011666666666666668;0.036833333333333336;0.0;7823.4619140625;0.0;1349.90625;11491.546875;483046.239885493;482003.24809905817;236833.52371469807;237147.53177442364;234361.11853825874;430412.23801567365;439823.520614965;440666.3045709049;471764.18514258164;533322.064564937;465182.2774696979;442165.11039823265;447649.2082961263;466494.5354798314;463165.68256596546;422312.0513090076;473369.7679167617;444177.6072395959;439657.55536505504;227031.71669481136;220341.7376933702;466270.5782373311;200989.74834622658;202125.07154794285;273.57128394085044;935252.5283338644;514369.49830585514;124800.20076297599;140851.256028454;0;2;3;9;5;5;0;11;51;54;746066266939.5798;284694613240.04626;627213734004.6222;25565.499330632352;8223.705726624241;-0.0;8749.1131539303;2183819.5711958846;500322.187767511;0.0;451329.8471744502;4.637153709564891;0.2044203842894297
3439;2019-06-16 02:19:45.116;564;562;145;147;138;48;70;31;11;39;776;179;18;44;253;222;231;513;124;96;69;-15;567;358;362;137;363;307;570;152.0;-1.0;1006.0;287.0;7.0;0;0;55;1;0;0;0;0;0;0;1;1;0;0;0;12696.37109375;8154.5380859375;0.0;2371.1796875;525.0;249186;542.0;0.0;Calculated values ==>;1560644385.116;329.56;329.36;287.66;287.86;286.96000000000004;277.96000000000004;274.1680685717883;280.16;276.26000000000005;274.26000000000005;277.06;350.76;291.06;274.96000000000004;277.56;298.46000000000004;295.36;296.26000000000005;324.46000000000004;282.76000000000005;280.06;327.36;325.66;271.66;241.92719264551067;268.43790593516167;274.1680685717883;285.56;5670000.0;3579999.9999999995;3620000.0000000005;1370000.0;3629999.9999999995;3070000.0;5700000.0;0.025333333333333333;0.0;0.16766666666666669;0.04783333333333333;0.0011666666666666668;0.0265;0.0;8154.5380859375;0.0;2371.1796875;12696.37109375;482143.4371666458;481515.42990564805;236436.557927908;237061.4349738226;234283.44459506506;430280.9020939914;439936.2520002742;442402.47668766207;472980.6827117325;531055.2783985363;464912.8450278853;443435.5918674444;447177.4714065356;466207.9483817794;462865.82500516507;421361.08339856804;474464.4459543736;444132.9807277582;439770.3019814846;227449.86971758792;220341.7376933702;467674.4863581846;201442.52784989876;202983.14552628912;273.7573888538896;935454.0976761269;514502.65052486095;124831.2103292352;140851.256028454;0;2;3;9;5;5;0;11;52;54;746283170554.3179;284779814659.94336;627397637069.4;40400.951421798316;12734.762015313005;-0.0;6274.8596460626795;2184369.3007801645;500496.8445760478;0.0;451455.0490342951;5.644325105609556;0.31306755237125056
3440;2019-06-16 02:20:45.136;561;560;145;146;138;49;71;32;21;38;740;180;26;48;253;221;231;520;124;98;70;-15;577;358;363;132;363;306;580;144.0;-1.0;640.0;274.0;7.0;0;0;56;1;0;0;0;0;0;0;1;1;0;0;0;12993.8720703125;8466.759765625;0.0;2370.779296875;525.0;249187;542.0;0.0;Calculated values ==>;1560644445.136;329.26000000000005;329.16;287.66;287.76000000000005;286.96000000000004;278.06;274.1680685717883;280.26000000000005;276.36;275.26000000000005;276.96000000000004;347.16;291.16;275.76000000000005;277.96000000000004;298.46000000000004;295.26000000000005;296.26000000000005;325.16;282.96000000000004;280.16;327.36;325.66;271.66;240.83765695389522;268.3187672390254;274.1680685717883;285.56;5770000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3060000.0;5800000.0;0.024;0.0;0.10666666666666667;0.04566666666666667;0.0011666666666666668;0.025166666666666667;0.0;8466.759765625;0.0;2370.779296875;12993.8720703125;480557.77035761107;480062.8300798548;236161.57471496033;236470.27279711468;234029.18121803;430280.9020939914;439883.4970131265;444076.66985911725;473533.532933398;527364.672280651;465182.2774696979;444801.58097852516;447929.68506599474;466207.9483817794;462733.1757949236;418013.53635773156;474238.56104228686;444246.0077784119;439717.1983153084;227449.86971758792;220341.7376933702;468366.78916821175;201158.34370603474;202781.01004419685;273.64617468682354;935668.2543975459;514641.20751051843;124870.73982620072;140851.256028454;0;2;3;9;5;5;0;11;52;54;746500743054.2488;284860541559.9177;627581598369.3416;25911.28812299547;12202.519009439418;-0.0;5962.89407148964;2184922.086976861;500704.7245214131;0.0;451557.0643090026;4.067039661839699;0.2378955955222651
3441;2019-06-16 02:21:45.117;562;559;145;146;137;50;73;32;22;38;739;184;29;50;253;221;232;527;124;99;72;-14;582;359;364;128;364;306;585;87.0;-1.0;650.0;281.0;7.0;0;0;56;1;0;0;0;0;0;0;1;1;0;0;0;13101.1845703125;8517.08203125;0.0;2384.943359375;525.0;249188;542.0;0.0;Calculated values ==>;1560644505.117;329.36;329.06;287.66;287.76000000000005;286.86;278.16;274.27422755570615;280.46000000000004;276.36;275.36;276.96000000000004;347.06000000000006;291.56;276.06;278.16;298.46000000000004;295.26000000000005;296.36;325.86;283.06;280.36;327.36;325.66;271.76000000000005;239.943914813709;268.3187672390254;274.27422755570615;285.56;5820000.0;3590000.0;3640000.0;1280000.0;3640000.0;3060000.0;5850000.0;0.0145;0.0;0.10833333333333334;0.04683333333333333;0.0011666666666666668;0.01566666666666667;0.0;8517.08203125;0.0;2384.943359375;13101.1845703125;480113.69817806146;479328.5192305729;236027.0699812107;236334.2419655084;233605.2312012995;430214.79039162316;439997.1383431077;444222.0935492395;474050.2932466569;527259.8804449925;465675.42499568046;445233.9253261885;448209.4260714224;466064.25039095;462582.5062421609;416564.2830699628;474649.13634457433;444201.9191268611;439830.85826066753;227449.86971758792;220341.7376933702;469013.45664170955;201367.75592763704;203948.7686763074;273.7325960907499;935885.6443416;514782.6947074574;124910.35829863466;140851.256028454;0;2;3;9;5;5;0;11;52;54;746718773989.9213;284938516860.15826;627765140229.9077;26309.219909006933;12534.740316775727;-0.0;3695.486070154976;2185357.1200743513;500910.80307088845;0.0;451637.5253230391;3.9019764467360964;0.2517701896677437
3442;2019-06-16 02:22:45.117;566;561;145;146;137;51;48;34;1;40;757;187;16;46;254;220;232;530;123;100;48;-12;584;360;364;137;365;305;586;-2.0;-1.0;437.0;228.0;7.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;12277.4453125;8636.0283203125;0.0;1377.71142578125;526.0;249189;542.0;0.0;Calculated values ==>;1560644565.117;329.76000000000005;329.26000000000005;287.66;287.76000000000005;286.86;278.26000000000005;274.38016830617;277.96000000000004;276.56;273.26000000000005;277.16;348.86;291.86;274.76000000000005;277.76000000000005;298.56;295.16;296.36;326.16;283.16;277.96000000000004;327.36;325.76000000000005;271.96000000000004;241.92719264551067;268.19934244402924;274.38016830617;285.46000000000004;5840000.0;3600000.0;3640000.0;1370000.0;3650000.0;3050000.0;5860000.0;0.0;0.0;0.07283333333333333;0.038;0.0011666666666666668;0.0011666666666666668;0.0;8636.0283203125;0.0;1377.71142578125;12277.4453125;480451.4512711993;479498.23954495334;236000.40077337335;236307.27229725075;233580.78859098535;430148.3826014536;435720.79255775904;441331.01728135947;473078.44118532055;529221.1383985593;466188.15988602536;443549.91784386104;447838.18717396184;466051.1729702569;462298.19722436205;415829.3649500777;474969.1654369866;444359.4506210067;435720.79255775904;227449.86971758792;220759.83610629753;467970.7931639327;201268.26647058147;236000.40077337335;273.69808494865254;936097.1329239567;514925.6372937204;124941.71375517762;140851.256028454;0;2;3;9;5;5;0;11;52;54;746937173989.9213;285018016860.15826;627948440229.9077;17484.57035071833;10134.696014347346;-0.0;233.00712374845;2185722.0683265156;501099.7150403145;0.0;451670.2627663216;2.781405767977842;0.21588614428124686
3443;2019-06-16 02:23:45.128;569;563;145;146;135;51;51;34;-9;41;781;187;6;36;254;220;233;532;122;101;51;-9;576;360;365;141;365;304;578;-1.0;0.0;462.0;211.0;7.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;12084.208984375;8435.7783203125;0.0;1362.63159179688;526.0;249190;541.0;0.0;Calculated values ==>;1560644625.128;330.06;329.46000000000004;287.66;287.76000000000005;286.66;278.26000000000005;274.38016830617;278.26000000000005;276.56;272.26000000000005;277.26000000000005;351.26;291.86;273.76000000000005;276.76000000000005;298.56;295.16;296.46000000000004;326.36;283.26000000000005;278.26000000000005;327.26000000000005;325.76000000000005;272.26000000000005;242.77792619122317;268.0796299477929;274.38016830617;285.36;5760000.0;3600000.0;3650000.0;1410000.0;3650000.0;3040000.0;5780000.0;0.0;0.0;0.077;0.035166666666666666;0.0011666666666666668;0.0011666666666666668;0.0;8435.7783203125;0.0;1362.63159179688;12084.208984375;481808.2354555748;480725.37568085035;236215.92558772227;236525.24548008767;233178.4020097696;430148.3826014536;436011.88369366544;440037.4285321836;472653.6706096803;531802.8519403378;466331.64011549077;442285.3213856606;446621.9564447741;466051.1729702569;462298.19722436205;419003.8365392482;476255.09274977614;444315.77543482;436011.88369366544;227031.71669481136;220759.83610629753;467712.56826658786;201470.31803572646;236215.92558772227;273.7771740214427;936300.1839286806;515067.92843079125;124964.55413359472;140851.256028454;0;2;3;9;5;5;0;11;52;54;747155914084.6223;285101432150.04425;628131173724.658;18369.667508227198;9362.852466451957;-0.0;233.0952844569337;2186020.9084189064;501262.224398687;0.0;451674.1476651522;2.8540972984376514;0.21286498033954912
3444;2019-06-16 02:24:45.108;569;563;143;144;133;50;54;34;1;41;787;185;13;32;254;220;233;523;124;102;53;-6;564;361;365;144;365;304;567;-2.0;0.0;458.0;212.0;7.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;11763.3359375;8177.38330078125;0.0;1353.34814453125;526.0;249191;541.0;0.0;Calculated values ==>;1560644685.108;330.06;329.46000000000004;287.46000000000004;287.56;286.46000000000004;278.16;274.4858918419099;278.56;276.56;273.26000000000005;277.26000000000005;351.86;291.66;274.46000000000004;276.36;298.56;295.16;296.46000000000004;325.46000000000004;283.36;278.46000000000004;327.26000000000005;325.76000000000005;272.56;243.40439225979637;268.0796299477929;274.4858918419099;285.56;5640000.0;3610000.0;3650000.0;1440000.0;3650000.0;3040000.0;5670000.0;0.0;0.0;0.07633333333333334;0.035333333333333335;0.0011666666666666668;0.0011666666666666668;0.0;8177.38330078125;0.0;1353.34814453125;11763.3359375;483185.3531791046;482003.24809905817;235898.2950704502;236208.9246809468;232849.0291615686;430081.6785162784;436537.6337574082;441542.48092842754;472259.5391352755;532428.367393288;466086.66874854936;443315.08579407755;446054.7494118788;466051.1729702569;462146.61757077737;422888.39230534417;476299.4608983059;444473.30747702194;436362.84056435304;227031.71669481136;220759.83610629753;467593.6283991344;201804.18431264462;235898.2950704502;273.9121333300882;936498.8472265791;515206.3252966732;124987.17975368316;140851.256028454;0;2;3;9;5;5;0;11;52;54;747374841084.6919;285186903650.0714;628313512924.716;18300.023308338095;9391.227024389304;-0.0;233.87530307622;2186326.387315556;501418.4562998285;0.0;451678.0377895757;2.9300086563175625;0.22112556911627035
3445;2019-06-16 02:25:45.119;565;560;143;144;132;49;58;34;8;42;783;182;20;32;254;220;232;504;124;103;57;-4;561;358;363;146;363;303;563;199.0;-1.0;254.0;143.0;7.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;11583.0673828125;8041.8955078125;0.0;1341.07409667969;526.0;249192;541.0;0.0;Calculated values ==>;1560644745.119;329.66;329.16;287.46000000000004;287.56;286.36;278.06;274.1680685717883;278.96000000000004;276.56;273.96000000000004;277.36;351.46000000000004;291.36;275.16;276.36;298.56;295.16;296.36;323.56;283.46000000000004;278.86;327.26000000000005;325.76000000000005;272.76000000000005;243.81672145450628;267.9596281332873;274.1680685717883;285.56;5610000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3030000.0;5630000.0;0.033166666666666664;0.0;0.042333333333333334;0.02383333333333333;0.0011666666666666668;0.034333333333333334;0.0;8041.8955078125;0.0;1341.07409667969;11583.0673828125;482971.8881332126;482045.04894539923;236009.01645176514;236320.9391009993;232647.37709835204;430280.9020939914;437691.7838488006;442787.31820175383;472094.78864732845;532086.2488302357;465862.96658879216;444533.65563525405;446248.92018464074;466338.3406344101;462600.4079176935;423523.4604403168;474026.3226971581;445029.4078903859;437520.3941472015;227031.71669481136;220759.83610629753;467514.6561409828;201397.49849412247;202573.61803637244;273.739780145755;936693.436255432;515341.5107326805;125009.63738880765;140851.256028454;0;2;3;9;5;5;0;11;52;54;747593281124.3933;285273919599.9525;628495646309.467;10218.835700956395;6342.458923916838;-0.0;8066.505979805131;2186564.088044121;501549.59438679426;0.0;451747.22031464323;2.6247341345843815;0.10303765785340928
3446;2019-06-16 02:26:45.109;558;556;145;145;131;47;63;34;12;42;775;181;26;35;254;221;232;491;124;105;62;-2;555;357;362;147;362;302;557;154.0;0.0;92.0;141.0;7.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;11203.09375;7749.5986328125;0.0;1337.87683105469;526.0;249193;541.0;0.0;Calculated values ==>;1560644805.109;328.96000000000004;328.76000000000005;287.66;287.66;286.26000000000005;277.86;274.0616903277293;279.46000000000004;276.56;274.36;277.36;350.66;291.26000000000005;275.76000000000005;276.66;298.56;295.26000000000005;296.36;322.26000000000005;283.66;279.36;327.26000000000005;325.76000000000005;272.96000000000004;244.02132995426717;267.8393353686513;274.0616903277293;285.56;5550000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3020000.0;5570000.0;0.025666666666666667;0.0;0.015333333333333334;0.0235;0.0011666666666666668;0.026833333333333334;0.0;7749.5986328125;0.0;1337.87683105469;11203.09375;482687.9861065639;482179.86107923987;236806.61782133803;236806.61782133803;232494.95731534608;430346.717906069;438766.78764047986;443576.6592147222;471962.6950587572;531327.671585697;465884.6691268953;445591.39424184;446865.2917148446;466481.5206930663;462883.5339337955;425309.0978006779;472880.72545392456;445538.0915760685;438598.19827211706;227031.71669481136;220759.83610629753;467575.4946608137;200636.04556793245;202208.6791441675;273.4368952961581;936883.2892841229;515473.0845845759;125031.95825911047;140851.256028454;0;2;3;9;5;5;0;11;52;54;747810744874.4279;285361804949.9665;628677116059.4958;3725.089409250777;6273.07705368271;-0.0;6343.118763266647;2186680.2680534953;501654.70633171324;0.0;451867.2805074869;1.7982205609440047;0.08149179405424786
3447;2019-06-16 02:27:45.129;551;549;147;147;133;46;66;32;14;40;758;181;30;43;253;221;231;463;124;106;65;-2;545;356;361;135;361;303;547;-2.0;-1.0;253.0;179.0;7.0;0;0;50;1;0;0;0;0;0;0;1;1;0;0;0;11936.267578125;7514.20947265625;0.0;2337.40869140625;526.0;249194;542.0;0.0;Calculated values ==>;1560644865.129;328.26000000000005;328.06;287.86;287.86;286.46000000000004;277.76000000000005;273.955091788801;279.76000000000005;276.36;274.56;277.16;348.96000000000004;291.26000000000005;276.16;277.46000000000004;298.46000000000004;295.26000000000005;296.26000000000005;319.46000000000004;283.76000000000005;279.66;327.36;325.76000000000005;272.96000000000004;241.49495122638035;267.9596281332873;273.955091788801;285.56;5450000.0;3560000.0;3610000.0;1350000.0;3610000.0;3030000.0;5470000.0;0.0;0.0;0.042166666666666665;0.029833333333333333;0.0011666666666666668;0.0011666666666666668;0.0;7514.20947265625;0.0;2337.40869140625;11936.267578125;482869.6880162045;482363.71261598193;237742.70175785758;237742.70175785758;233355.13711966088;430412.23801567365;439491.22312496265;443664.5507289629;473338.7274854557;529478.5084212946;465740.3463148761;445965.0840659671;447796.21272308455;466494.5354798314;463033.5824654418;427879.0846015122;470040.81771146256;445888.8890948552;439324.5203113631;227449.86971758792;220759.83610629753;469230.471024758;200269.99513960088;237742.70175785758;273.2886072585176;937076.181571133;515600.32538488135;125062.59584758103;140851.256028454;0;2;3;9;5;5;0;11;53;54;748027717174.3589;285446433149.9396;628858676559.4381;10263.137094018097;8023.987530573854;-0.0;235.17878831242314;2186796.875463837;501773.8882506125;0.0;451922.11792678136;1.8801280261217872;0.15783852748280094
3448;2019-06-16 02:28:45.140;544;541;149;150;135;44;70;31;19;39;747;182;32;48;253;222;230;427;123;108;69;-2;543;354;359;129;359;301;545;177.0;210.0;0.0;171.0;7.0;0;0;47;1;0;0;0;0;0;0;1;1;0;0;0;11879.0634765625;7344.52783203125;0.0;2345.38696289062;526.0;249195;541.0;0.0;Calculated values ==>;1560644925.14;327.56;327.26000000000005;288.06;288.16;286.66;277.56;273.7412296467126;280.16;276.26000000000005;275.06;277.06;347.86;291.36;276.36;277.96000000000004;298.46000000000004;295.36;296.16;315.86;283.96000000000004;280.06;327.26000000000005;325.76000000000005;272.96000000000004;240.16925963744896;267.7187500070086;273.7412296467126;285.46000000000004;5430000.0;3540000.0;3590000.0;1290000.0;3590000.0;3010000.0;5450000.0;0.029500000000000002;0.035;0.0;0.0285;0.0011666666666666668;0.03066666666666667;0.0;7344.52783203125;0.0;2345.38696289062;11879.0634765625;482136.03411503736;481488.7639854263;238452.24826938;238778.2476007642;234021.86501065348;430542.39183029096;440587.810382915;444788.4522848616;474018.0131486867;528483.3400696995;466150.86799909524;446635.25890643254;448864.0834710752;466780.0534477276;463464.3154936422;428176.2830794393;464844.13731941656;446584.51148213923;440423.95831116976;227031.71669481136;220759.83610629753;470044.8034728446;199494.59551091035;200976.6801267217;272.9742035614711;937274.6790483063;515724.17089692515;125101.62629907303;140851.256028454;0;2;3;9;5;5;0;11;53;54;748243756774.9219;285525647670.146;629039909779.9104;0.0;7710.680926915127;0.0;7343.049864323074;2186882.417286303;501905.0345271768;0.0;451985.28141023393;1.553546249872838;0.07402834966098185
3449;2019-06-16 02:29:45.120;539;533;150;151;137;44;74;29;28;39;756;184;36;49;252;223;230;392;122;109;73;-1;540;353;358;132;358;298;543;202.0;335.0;361.0;214.0;7.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;10754.7470703125;6774.0029296875;0.0;1367.06457519531;526.0;249196;541.0;0.0;Calculated values ==>;1560644985.12;327.06;326.46000000000004;288.16;288.26000000000005;286.86;277.56;273.6339639331285;280.56;276.06;275.96000000000004;277.06;348.76;291.56;276.76000000000005;278.06;298.36;295.46000000000004;296.16;312.36;284.06;280.46000000000004;327.26000000000005;325.76000000000005;273.06;240.83765695389522;267.35522164206344;273.6339639331285;285.36;5400000.0;3529999.9999999995;3579999.9999999995;1320000.0;3579999.9999999995;2980000.0;5430000.0;0.033666666666666664;0.05583333333333333;0.06016666666666667;0.035666666666666666;0.0011666666666666668;0.034833333333333334;0.0;6774.0029296875;0.0;1367.06457519531;10754.7470703125;481794.6057237458;480612.3161440411;238842.73678366537;239170.98500803552;234695.64833269312;430607.02586249536;441452.48511977104;446650.78172399435;473630.5699406402;529651.6051433153;466823.3554041486;447766.00290744303;449554.17300267;466793.1479323858;463744.35380676674;428988.98316747235;459599.04275347496;446929.4069308699;441290.65377167217;227031.71669481136;220759.83610629753;469736.4133710638;200111.33563133678;201408.5595933765;273.21319383363766;937463.2312638115;515841.7861013684;125132.55308274526;140851.256028454;0;2;3;9;5;5;0;11;53;54;748458785074.1355;285603921569.85974;629219549879.2534;14833.456673241564;9616.62777271693;0.0;8355.892947210632;2187005.9882207485;502049.3806343995;0.0;452116.06232501066;4.029689886921208;0.1950353492177446
3450;2019-06-16 02:30:48.121;535;503;151;152;140;45;77;29;37;39;772;186;40;46;252;223;229;315;122;111;76;0;546;352;357;136;357;297;548;143.0;176.0;267.0;203.0;7.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;10460.1806640625;6340.623046875;0.0;1344.8671875;526.0;249197;540.0;0.0;Calculated values ==>;1560645048.121;326.66;323.46000000000004;288.26000000000005;288.36;287.16;277.66;273.5264737036516;280.86;276.06;276.86;277.06;350.36;291.76000000000005;277.16;277.76000000000005;298.36;295.46000000000004;296.06;304.66;284.26000000000005;280.76000000000005;327.16;325.76000000000005;273.16;241.71165711629368;267.23344911666527;273.5264737036516;285.36;5460000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;2970000.0;5480000.0;0.02383333333333333;0.029333333333333333;0.0445;0.03383333333333333;0.0011666666666666668;0.024999999999999998;0.0;6340.623046875;0.0;1344.8671875;10460.1806640625;480537.32292563474;475766.5684907003;239008.4967237887;239336.0627601253;235492.4523831208;430671.36484660726;442145.923611016;448092.6209710591;473111.07959547755;531391.846720942;467207.5652684309;448506.0254677254;449328.2495146734;466935.48835395055;463892.64845557977;427092.8113859242;445314.81017729035;447423.3238093122;441985.7013816811;226613.5671989835;220759.83610629753;469290.60212070297;199655.29005059667;201491.77302867896;273.0291643309669;937648.8648284939;515956.54090044135;125156.28286238853;140851.256028454;0;2;3;9;5;5;0;11;53;54;748684013649.7288;285688342910.0821;629406977854.7471;11055.461225960576;9122.661391705262;0.0;6012.348208825052;2187232.519848646;502213.3520176991;0.0;452241.78643104614;3.407781420285775;0.1899245180431493
3451;2019-06-16 02:31:45.111;535;478;150;151;142;46;80;29;43;38;779;184;45;49;252;224;229;279;122;112;78;1;544;353;358;136;358;297;547;202.0;142.0;621.0;248.0;7.0;0;100;19;1;0;0;0;0;0;0;1;0;0;0;0;10120.8935546875;5897.34375;0.0;1345.79858398438;525.0;249198;538.0;0.0;Calculated values ==>;1560645105.111;326.66;320.96000000000004;288.16;288.26000000000005;287.36;277.76000000000005;273.6339639331285;281.16;276.06;277.46000000000004;276.96000000000004;351.06000000000006;291.56;277.66;278.06;298.36;295.56;296.06;301.06;284.36;280.96000000000004;326.96000000000004;325.66;273.26000000000005;241.71165711629368;267.23344911666527;273.6339639331285;285.36;5440000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2970000.0;5470000.0;0.033666666666666664;0.023666666666666666;0.1035;0.04133333333333333;0.0011666666666666668;0.034833333333333334;0.0;5897.34375;0.0;1345.79858398438;10120.8935546875;480772.78998241096;472261.8528128425;238714.19847992898;239040.77047553018;236149.42236598366;430607.02586249536;442416.7057188962;448917.89140176895;473013.45329280203;532119.1642506967;466965.6223263347;449191.6291527948;449737.1296419877;466793.1479323858;463875.4189427811;427649.6296286476;438354.4664345611;447383.6628064182;442096.5686917007;225777.27872811773;220341.7376933702;469388.9171306721;200344.56249626857;201629.6699215586;273.3049330721066;937811.7697479277;516053.40780709;125177.58022938055;140851.256028454;0;2;3;9;5;5;0;11;53;54;748887752899.7628;285765849310.0951;629576238154.7754;25727.339541719288;11120.499991555344;0.0;8376.263640493284;2187523.6659342158;502373.5822631748;0.0;452355.6762906892;6.243713168741582;0.3145967208923821
3452;2019-06-16 02:32:45.102;536;469;149;151;143;48;81;30;49;38;780;182;49;51;252;223;229;267;123;113;79;3;550;353;358;137;358;299;553;304.0;-1.0;512.0;154.0;7.0;0;100;17;1;0;0;0;0;0;0;1;0;0;0;0;10135.1455078125;5844.25;0.0;1347.81481933594;525.0;249199;536.0;0.0;Calculated values ==>;1560645165.102;326.76000000000005;320.06;288.06;288.26000000000005;287.46000000000004;277.96000000000004;273.6339639331285;281.26000000000005;276.16;278.06;276.96000000000004;351.16;291.36;278.06;278.26000000000005;298.36;295.46000000000004;296.06;299.86;284.46000000000004;281.06;326.76000000000005;325.66;273.46000000000004;241.92719264551067;267.47669482898436;273.6339639331285;285.46000000000004;5500000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2990000.0;5530000.0;0.050666666666666665;0.0;0.08533333333333333;0.025666666666666667;0.0011666666666666668;0.051833333333333335;0.0;5844.25;0.0;1347.81481933594;10135.1455078125;480204.89506066334;470136.6126826123;238201.8307086709;238848.7684301769;236291.73966089974;430607.02586249536;442576.3078473376;449370.6488032909;472882.9073446267;532073.3785199946;466437.66676985694;449370.6488032909;449644.06252484635;466793.1479323858;463744.35380676674;425957.63583772484;434387.30464413547;447534.60202567163;442256.7935845782;224941.0041839467;220341.7376933702;469449.5019888445;200638.76017279344;201484.2312137939;273.4204654226589;937980.5447532226;516151.23974457855;125200.02364070124;140851.256028454;0;2;3;9;5;5;0;11;53;54;749102520679.5375;285847737025.00916;629755011334.5878;21225.121163135784;6899.475706611977;-0.0;12480.044482885654;2187914.877749103;502523.72620219906;0.0;452529.4527878166;5.645755756186654;0.18464414747156277
3453;2019-06-16 02:33:45.122;538;489;148;151;145;50;82;30;53;38;779;179;52;57;253;223;229;324;122;114;81;4;562;353;359;138;358;300;565;178.0;-1.0;839.0;120.0;7.0;0;100;15;1;0;0;0;0;0;0;1;0;0;0;0;10380.4921875;5900.6025390625;0.0;1350.32116699219;525.0;249200;534.0;0.0;Calculated values ==>;1560645225.122;326.96000000000004;322.06;287.96000000000004;288.26000000000005;287.66;278.16;273.6339639331285;281.36;276.16;278.46000000000004;276.96000000000004;351.06000000000006;291.06;278.36;278.86;298.46000000000004;295.46000000000004;296.06;305.56;284.56;281.26000000000005;326.56;325.66;273.56;242.14157278889297;267.5978703862781;273.6339639331285;285.36;5620000.0;3529999.9999999995;3590000.0;1380000.0;3579999.9999999995;3000000.0;5650000.0;0.029666666666666668;0.0;0.13983333333333334;0.02;0.0011666666666666668;0.030833333333333334;0.0;5900.6025390625;0.0;1350.32116699219;10380.4921875;479060.6816571685;471545.8440544065;237521.24025369078;238476.1289420021;236577.15481364174;430607.02586249536;442528.0126940142;449734.3731786205;472752.1489716358;531894.4433080523;465928.393738099;449597.6657697971;450279.57893523976;466922.41498093086;463744.35380676674;422359.0288710198;443740.4188041608;447495.3218870754;442368.09841364;224104.74344509715;220341.7376933702;469411.85696526687;200831.32010301805;202219.58735196243;273.49596924322805;938151.5653885116;516249.14614029665;125222.51560206902;140851.256028454;0;2;3;9;5;5;0;11;53;54;749317692379.4691;285930264524.9829;629934771234.5306;34804.943588405076;5371.610737244976;-0.0;7404.579091068392;2188381.9505942864;502626.0193422166;0.0;452695.213219279;6.562078894443075;0.26840171560456666
3454;2019-06-16 02:34:45.113;542;514;148;151;146;52;83;30;56;38;776;178;55;58;253;223;230;400;122;115;82;5;571;356;360;139;361;301;574;149.0;-1.0;747.0;199.0;7.0;0;100;13;1;0;0;0;0;0;0;1;0;0;0;0;10446.8203125;5901.28857421875;0.0;1350.43286132812;525.0;249201;532.0;0.0;Calculated values ==>;1560645285.113;327.36;324.56;287.96000000000004;288.26000000000005;287.76000000000005;278.36;273.955091788801;281.46000000000004;276.16;278.76000000000005;276.96000000000004;350.76;290.96000000000004;278.66;278.96000000000004;298.46000000000004;295.46000000000004;296.16;313.16;284.66;281.36;326.36;325.66;273.66;242.35481222062532;267.7187500070086;273.955091788801;285.36;5710000.0;3560000.0;3600000.0;1390000.0;3610000.0;3010000.0;5740000.0;0.024833333333333332;0.0;0.1245;0.033166666666666664;0.0011666666666666668;0.026;0.0;5901.28857421875;0.0;1350.43286132812;10446.8203125;478554.1148506327;474107.16597042023;237260.66614408448;238206.01496062233;236636.17210871406;430412.23801567365;442479.83621005784;449961.7295482359;472621.17715536855;531507.0790911687;465661.7645198234;449825.1039078654;450234.49445270485;466494.5354798314;463297.66702555475;419746.8503140823;456050.5510708392;447456.16685381945;442319.60946485755;223268.49639005636;220341.7376933702;469374.27755306003;201382.18299383688;202992.11493006596;273.72487247565755;938325.1002916889;516347.48048044025;125245.01850967221;140851.256028454;0;2;3;9;5;5;0;11;53;54;749533360024.2428;286013352059.89575;630115044189.3416;30948.153546022677;8888.404469547568;-0.0;6222.514857904581;2188929.8108784603;502744.83497712953;0.0;452808.7553015339;6.351467480217875;0.3181704580211022
3455;2019-06-16 02:35:45.133;549;530;147;150;147;54;64;32;47;38;773;178;50;63;253;222;231;450;123;115;67;6;583;357;362;139;362;304;587;-1.0;-1.0;1106.0;197.0;7.0;0;100;15;1;0;0;0;0;0;0;1;0;0;0;0;10811.3251953125;6184.29541015625;0.0;1363.8466796875;524.0;249202;531.0;0.0;Calculated values ==>;1560645345.133;328.06;326.16;287.86;288.16;287.86;278.56;274.0616903277293;279.56;276.36;277.86;276.96000000000004;350.46000000000004;290.96000000000004;278.16;279.46000000000004;298.46000000000004;295.36;296.26000000000005;318.16;284.66;279.86;326.26000000000005;325.56;273.76000000000005;242.35481222062532;268.0796299477929;274.0616903277293;285.46000000000004;5830000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;5870000.0;0.0;0.0;0.18433333333333335;0.03283333333333333;0.0011666666666666668;0.0011666666666666668;0.0;6184.29541015625;0.0;1363.8466796875;10811.3251953125;478121.88347261737;474844.30709415884;236587.98269916227;237517.13781828075;236587.98269916227;430346.717906069;438934.9886892516;448165.9890469976;472621.17715536855;530968.349634598;465226.67702375446;448583.2367254159;450373.3729486141;466351.3762726499;463015.90774916107;415851.55543239246;462419.9311725007;447074.0585671541;439437.3001688844;222850.3779558165;219923.6425635755;469472.9803218919;201758.50842015372;236587.98269916227;273.87630665189647;938502.310554602;516448.22725134465;125267.64504550555;140851.256028454;0;2;3;9;5;5;0;11;53;54;749750032224.174;286096779859.86926;630296604689.2838;45421.1122622149;8789.958494107072;-0.0;236.65753704800917;2189566.4335635095;502892.2037750103;0.0;452862.59968028695;7.21339471956033;0.4288425890863807
3456;2019-06-16 02:36:45.134;558;541;143;146;145;56;38;34;12;39;772;178;23;61;254;219;232;480;122;114;37;7;578;362;367;140;367;304;581;332.0;-1.0;971.0;192.0;7.0;0;100;18;1;0;0;0;0;0;0;1;0;0;0;0;10547.6513671875;6286.1123046875;0.0;1367.16491699219;524.0;249203;530.0;0.0;Calculated values ==>;1560645405.134;328.96000000000004;327.26000000000005;287.46000000000004;287.76000000000005;287.66;278.76000000000005;274.5913991737795;276.96000000000004;276.56;274.36;277.06;350.36;290.96000000000004;275.46000000000004;279.26000000000005;298.56;295.06;296.36;321.16;284.56;276.86;326.16;325.56;273.86;242.56692532238324;268.0796299477929;274.5913991737795;285.36;5780000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3040000.0;5810000.0;0.05533333333333333;0.0;0.16183333333333336;0.032;0.0011666666666666668;0.0565;0.0;6286.1123046875;0.0;1367.16491699219;10547.6513671875;480012.4822228037;477201.3279889175;235520.85682456978;236442.90745442134;236134.51781172285;430014.67791919125;433182.4302400453;443168.68479859125;472588.21769833704;530863.9974095965;465226.67702375446;444766.67480068695;450099.8059124212;465762.9190754383;461860.70334265823;417990.95171857666;468040.4902084675;445952.4637836491;432997.62667057913;222432.26289678228;219923.6425635755;469435.60934050113;203136.50592594902;203805.209336835;274.4348156670311;938680.3049929729;516552.1490479235;125290.40385484799;140851.256028454;0;2;3;9;5;5;0;11;53;54;749968735869.7788;286180481255.10077;630479007729.7883;38845.20761422261;8521.571309265668;-0.0;12949.371579356544;2190268.6646014107;503036.46892814984;0.0;452972.4850879538;7.881087899440683;0.30055491934514655
3457;2019-06-16 02:37:45.114;565;547;137;140;140;59;38;34;2;40;770;179;14;56;254;215;232;483;122;44;37;7;571;363;368;141;368;307;573;-1.0;-1.0;682.0;133.0;3.0;0;100;25;1;0;0;0;0;0;0;1;0;0;0;0;10222.431640625;6554.94384765625;0.0;1372.28503417969;523.0;249204;529.0;0.0;Calculated values ==>;1560645465.114;329.66;327.86;286.86;287.16;287.16;279.06;274.69669130483857;276.96000000000004;276.56;273.36;277.16;350.16;291.06;274.56;278.76000000000005;298.56;294.66;296.36;321.46000000000004;277.56;276.86;326.06;325.46000000000004;273.86;242.77792619122317;268.43790593516167;274.69669130483857;285.36;5710000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3070000.0;5730000.0;0.0;0.0;0.11366666666666667;0.022166666666666668;0.0005;0.0005;0.0;6554.94384765625;0.0;1372.28503417969;10222.431640625;481822.094168416;479031.60979820444;233903.75902660118;234814.68441476056;234814.68441476056;429947.3805835815;432929.84295338165;441056.33201739576;472555.3283204977;530428.089475615;464912.8450278853;442846.6802591378;448859.13062218303;465618.38118190103;461169.71765311295;420364.030590255;469581.74582114926;434033.169636506;432743.97865350964;222014.15119762826;219505.55070137876;469299.3162826378;203270.59533822304;233903.75902660118;274.49139675185296;938853.331323418;516659.1221796266;125313.22499486514;140851.256028454;0;2;3;9;5;5;0;11;53;54;750189162369.8489;286264753155.12756;630662246629.8466;27028.3120691993;5896.969980934528;-0.0;99.42010981345423;2190817.427616948;503156.5833874361;0.0;453081.18877208786;4.165983176746472;0.2531588676336741
3458;2019-06-16 02:38:45.116;566;551;134;136;133;59;40;35;11;40;768;179;22;48;255;214;232;487;123;42;39;8;571;363;368;141;367;307;574;189.0;0.0;628.0;100.0;7.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;10055.001953125;6794.72705078125;0.0;1375.17346191406;523.0;249205;529.0;0.0;Calculated values ==>;1560645525.116;329.76000000000005;328.26000000000005;286.56;286.76000000000005;286.46000000000004;279.06;274.69669130483857;277.16;276.66;274.26000000000005;277.16;349.96000000000004;291.06;275.36;277.96000000000004;298.66;294.56;296.36;321.86;277.36;277.06;326.06;325.46000000000004;273.96000000000004;242.77792619122317;268.43790593516167;274.69669130483857;285.46000000000004;5710000.0;3629999.9999999995;3679999.9999999995;1410000.0;3670000.0000000005;3070000.0;5740000.0;0.0315;0.0;0.10466666666666667;0.016666666666666666;0.0011666666666666668;0.03266666666666667;0.0;6794.72705078125;0.0;1375.17346191406;10055.001953125;481962.78976435965;479485.0362714705;232977.01102905092;233577.0737612175;232678.3524779817;429947.3805835815;433299.8492016903;442402.47668766207;472555.3283204977;530218.9530916922;464912.8450278853;444020.7736698696;447740.982777162;465894.2078454827;461034.77648449154;420364.030590255;470057.88379921083;433667.60643972526;433115.1307267976;222014.15119762826;219505.55070137876;469398.3044737421;203457.6671322685;204511.92941429644;274.5637572932973;939022.3155689114;516770.37314508675;125336.12124546019;140851.256028454;0;2;3;9;5;5;0;11;53;54;750409969729.3154;286349355974.92316;630846452769.4015;25009.556733464527;4432.343955691226;-0.0;7467.704576208373;2191251.0909775523;503242.66387262056;0.0;453144.2502462981;4.517754556253143;0.1702427133948878
