;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3459;2019-06-16 02:39:45.135;564;554;134;135;128;57;41;36;19;41;767;179;30;46;254;214;232;496;123;48;40;9;571;363;368;141;368;308;573;-2.0;-1.0;517.0;92.0;7.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;10018.0634765625;7007.09716796875;0.0;1376.2492675781198;523.0;249206;529.0;0.0;Calculated values ==>;1560645585.135;329.56;328.56;286.56;286.66;285.96000000000004;278.86;274.69669130483857;277.26000000000005;276.76000000000005;275.06;277.26000000000005;349.86;291.06;276.16;277.76000000000005;298.56;294.56;296.36;322.76000000000005;277.96000000000004;277.16;326.06;325.46000000000004;274.06;242.77792619122317;268.5567601203482;274.69669130483857;285.46000000000004;5710000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3080000.0;5730000.0;0.0;0.0;0.08616666666666667;0.015333333333333334;0.0011666666666666668;0.0011666666666666668;0.0;7007.09716796875;0.0;1376.2492675781198;10018.0634765625;481681.28665936436;480031.3463582682;233001.45756476326;233301.29102571617;231221.2023033013;429947.3805835815;433484.00545957795;443378.5454736212;472653.6706096803;530038.3807940419;464766.6228786185;444982.47805338737;447269.37293394975;465618.38118190103;461034.77648449154;420364.030590255;471551.0834748245;434757.92371039576;433299.8492016903;222014.15119762826;219505.55070137876;469497.271648461;203325.11579903745;233001.45756476326;274.5124948484733;939189.644084897;516885.42476849264;125359.05702892524;140851.256028454;0;2;3;9;5;5;0;11;53;54;750630839649.512;286433982764.9985;631031011194.5657;20684.60385695997;4081.3063896911613;-0.0;233.68145690974822;2191631.996231291;503313.63342547254;0.0;453208.4487863999;2.9820539918949547;0.1764270349437758
3460;2019-06-16 02:40:45.086;561;555;136;137;126;55;40;36;26;42;766;179;37;46;254;215;232;505;122;55;39;9;576;360;365;140;365;307;579;-2.0;-1.0;286.0;0.0;7.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;10141.06640625;7189.38671875;0.0;1382.23962402344;522.0;249207;529.0;0.0;Calculated values ==>;1560645645.086;329.26000000000005;328.66;286.76000000000005;286.86;285.76000000000005;278.66;274.38016830617;277.16;276.76000000000005;275.76000000000005;277.36;349.76;291.06;276.86;277.76000000000005;298.56;294.66;296.36;323.66;278.66;277.06;326.06;325.36;274.06;242.56692532238324;268.43790593516167;274.38016830617;285.36;5760000.0;3600000.0;3650000.0;1400000.0;3650000.0;3070000.0;5790000.0;0.0;0.0;0.04766666666666666;0.0;0.0011666666666666668;0.0011666666666666668;0.0;7189.38671875;0.0;1382.23962402344;10141.06640625;480674.8333630397;479464.81992024265;233453.19107853205;233753.2765654436;230500.58812107728;430148.3826014536;434047.17992658;444602.3403324462;472882.7909566239;530009.779551569;464912.8450278853;446183.8831362822;447459.6055514472;466051.1729702569;461629.7256903882;418684.20698643784;472125.38945857994;436711.97675382043;433865.5205784961;222014.15119762826;219087.46209138638;469633.2381088445;203019.46007791444;233453.19107853205;274.38016830617;939357.4996397727;517003.6321858733;125382.02566329634;140851.256028454;0;2;3;9;5;5;0;11;53;54;750850560064.4211;286518213919.9636;631215360519.4894;11515.450625466014;0.0;-0.0;233.81438441662473;2191900.110879274;503347.6165364819;0.0;453212.3414035071;1.3707159575135004;0.058795220123791465
3461;2019-06-16 02:41:45.106;560;555;140;140;126;52;41;36;31;42;765;179;40;48;254;216;233;512;122;63;40;10;578;358;363;140;363;308;581;-2.0;-1.0;518.0;56.0;7.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;10488.5263671875;7475.85595703125;0.0;1380.5661621093802;522.0;249208;531.0;0.0;Calculated values ==>;1560645705.106;329.16;328.66;287.16;287.16;285.76000000000005;278.36;274.1680685717883;277.26000000000005;276.76000000000005;276.26000000000005;277.36;349.66;291.06;277.16;277.96000000000004;298.56;294.76000000000005;296.46000000000004;324.36;279.46000000000004;277.16;326.26000000000005;325.36;274.16;242.56692532238324;268.5567601203482;274.1680685717883;285.36;5780000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3080000.0;5810000.0;0.0;0.0;0.08633333333333333;0.009333333333333334;0.0011666666666666668;0.0011666666666666668;0.0;7475.85595703125;0.0;1380.5661621093802;10488.5263671875;480297.99766460375;479227.44558799855;234607.91509481933;234607.91509481933;230456.35716547267;430280.9020939914;434717.7860891638;445126.96148863033;472882.7909566239;529829.0644156147;464766.6228786185;446417.86147193075;447551.6594779637;466338.3406344101;462068.13665675744;418316.9965598457;472918.82122495724;438542.5783408282;434538.5910328508;222850.3779558165;219087.46209138638;469732.021654708;202189.03077718586;234607.91509481933;274.04857248235066;939529.4702172544;517125.88327825116;125405.05671930064;140851.256028454;0;2;3;9;5;5;0;11;53;54;751069032864.3517;286602241919.9369;631399922019.4308;20973.64135142137;2497.067914856874;-0.0;233.25245526103672;2192170.9435598063;503368.4323720655;0.0;453216.23492457776;2.676471537000244;0.14305083677616195
3462;2019-06-16 02:42:45.147;561;555;144;144;129;50;43;36;34;42;765;179;42;50;253;217;233;517;123;69;42;10;579;357;362;138;362;309;582;-2.0;-1.0;638.0;0.0;7.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;11098.11328125;7929.59814453125;0.0;1389.0095214843802;522.0;249209;532.0;0.0;Calculated values ==>;1560645765.147;329.26000000000005;328.66;287.56;287.56;286.06;278.16;274.0616903277293;277.46000000000004;276.76000000000005;276.56;277.36;349.66;291.06;277.36;278.16;298.46000000000004;294.86;296.46000000000004;324.86;280.06;277.36;326.36;325.36;274.16;242.14157278889297;268.67533136820026;274.0616903277293;285.46000000000004;5790000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3090000.0;5820000.0;0.0;0.0;0.10633333333333334;0.0;0.0011666666666666668;0.0011666666666666668;0.0;7929.59814453125;0.0;1389.0095214843802;11098.11328125;480323.2492989889;479108.5530282476;235800.4961339521;235800.4961339521;231309.18475344108;430346.717906069;435315.5984456732;445362.51087543863;473143.7464358393;529752.9099435826;464620.10995377705;446509.7460264576;447644.1459968097;466351.3762726499;462352.8576263787;417968.8214500531;473538.9792332997;439770.3019814846;435138.326120535;223268.49639005636;219087.46209138638;470002.91871598386;202234.48292222194;235800.4961339521;274.0616903277293;939709.4818052948;517254.3497882068;125428.15228790794;140851.256028454;0;2;3;9;5;5;0;11;53;54;751286681489.815;286685698910.1145;631585148504.8251;25852.613639025374;0.0;-0.0;232.56080165101343;2192561.4290017323;503389.2554908148;0.0;453220.11935427465;2.7992566460124038;0.12388677254351865
3463;2019-06-16 02:43:45.097;562;556;148;148;132;47;44;34;40;42;767;178;46;50;253;218;233;522;123;75;43;11;579;356;361;137;361;309;581;-1.0;0.0;738.0;46.0;7.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;11378.0654296875;8116.98046875;0.0;1392.0432128906198;522.0;249210;533.0;0.0;Calculated values ==>;1560645825.097;329.36;328.76000000000005;287.96000000000004;287.96000000000004;286.36;277.86;273.955091788801;277.56;276.56;277.16;277.36;349.86;290.96000000000004;277.76000000000005;278.16;298.46000000000004;294.96000000000004;296.46000000000004;325.36;280.66;277.46000000000004;326.46000000000004;325.36;274.26000000000005;241.92719264551067;268.67533136820026;273.955091788801;285.46000000000004;5790000.0;3560000.0;3610000.0;1370000.0;3610000.0;3090000.0;5810000.0;0.0;0.0;0.123;0.007666666666666667;0.0011666666666666668;0.0011666666666666668;0.0;8116.98046875;0.0;1392.0432128906198;11378.0654296875;480465.8985564765;479371.21280481585;237062.89135953406;237062.89135953406;232214.8275727148;430412.23801567365;435731.16137290135;446224.1698070488;473273.90776018414;529962.3506881573;464495.79515444196;447078.50434123585;447644.1459968097;466494.5354798314;462636.5820206667;417968.8214500531;474409.3264386547;440975.2914610382;435555.27144483227;223686.61821467688;219087.46209138638;470236.29553865286;201794.0315642814;237062.89135953406;273.88564778400723;939896.6272093827;517387.959841652;125451.30841442119;140851.256028454;0;2;3;9;5;5;0;11;53;54;751503400739.1255;286768130159.85223;631770394004.2357;30064.90700386039;2058.057357136848;-0.0;231.57444343284794;2193027.0200228263;503406.39167667145;0.0;453223.98392480996;3.402509015399556;0.17094146995230874
3464;2019-06-16 02:44:45.118;563;557;152;151;135;46;45;33;47;42;770;178;51;52;253;219;233;524;124;79;44;11;572;356;361;136;361;308;574;263.0;-1.0;1021.0;82.0;7.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;11808.4521484375;8227.7451171875;0.0;1393.21105957031;522.0;249211;534.0;0.0;Calculated values ==>;1560645885.118;329.46000000000004;328.86;288.36;288.26000000000005;286.66;277.76000000000005;273.955091788801;277.66;276.46000000000004;277.86;277.36;350.16;290.96000000000004;278.26000000000005;278.36;298.46000000000004;295.06;296.46000000000004;325.56;281.06;277.56;326.56;325.36;274.26000000000005;241.71165711629368;268.5567601203482;273.955091788801;285.56;5720000.0;3560000.0;3610000.0;1360000.0;3610000.0;3080000.0;5740000.0;0.04383333333333333;0.0;0.1701666666666667;0.013666666666666666;0.0011666666666666668;0.045;0.0;8227.7451171875;0.0;1393.21105957031;11808.4521484375;481424.3267594851;480340.57874891796;238523.50806375872;238206.01496062233;233276.58015853117;430412.23801567365;435906.5852007355;447410.61151515384;473403.85947104497;530352.2848086851;464642.55268149753;447973.6730041497;448113.97177139675;466494.5354798314;462769.0328275246;420341.61640903587;475578.92424871254;441625.88944252714;435731.16137290135;224104.74344509715;219087.46209138638;470370.9986153779;201790.19835065215;202742.54341728822;273.8841533461319;940089.9158170163;517524.2135606512;125474.52699040681;140851.256028454;0;2;3;9;5;5;0;11;53;54;751720076549.6556;286850058825.05273;631955558789.6888;41796.40697349271;3670.6042702845843;-0.0;10484.48780800259;2193626.0739029357;503454.1472322799;0.0;453313.3156989721;5.815586104315373;0.20014063517488037
3465;2019-06-16 02:45:45.108;563;558;152;153;139;46;47;33;52;41;773;179;55;53;253;219;233;524;124;82;46;12;573;355;360;135;360;307;576;-2.0;-1.0;439.0;130.0;7.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;12154.8115234375;8302.00390625;0.0;1385.36291503906;521.0;249212;535.0;0.0;Calculated values ==>;1560645945.108;329.46000000000004;328.96000000000004;288.36;288.46000000000004;287.06;277.76000000000005;273.8482719121499;277.86;276.46000000000004;278.36;277.26000000000005;350.46000000000004;291.06;278.66;278.46000000000004;298.46000000000004;295.06;296.46000000000004;325.56;281.36;277.76000000000005;326.66;325.26000000000005;274.36;241.49495122638035;268.43790593516167;273.8482719121499;285.56;5730000.0;3550000.0;3600000.0;1350000.0;3600000.0;3070000.0;5760000.0;0.0;0.0;0.07316666666666666;0.021666666666666667;0.0011666666666666668;0.0011666666666666668;0.0;8302.00390625;0.0;1385.36291503906;12154.8115234375;481308.15827044274;480247.88327465113;238463.80856038243;238781.80036050547;234432.83454997092;430477.46260093397;436490.9985850829;448301.5085314506;473436.17305719486;530741.7249773676;464912.8450278853;448719.9929631818;448441.18314597476;466637.4274074692;462919.32119116804;420011.4791291694;475330.2082109731;442319.60946485755;436317.3535810935;224522.8720964353;218669.37671819705;470603.4154074653;201062.54518213886;238463.80856038243;273.59537818159635;940289.5763986696;517661.93851121695;125497.67791440172;140851.256028454;0;2;3;9;5;5;0;11;53;54;751936340499.6901;286931345275.0657;632140028039.7181;18089.650818391307;5840.052188215406;-0.0;230.82913585749625;2194125.041209534;503533.3894935349;0.0;453402.59512446716;2.4940247012602814;0.16635308629519682
3466;2019-06-16 02:46:45.129;564;558;151;152;140;46;49;32;42;41;775;179;49;56;253;220;233;525;123;85;48;13;573;356;361;134;360;305;576;193.0;-1.0;456.0;124.0;7.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;12267.982421875;8384.9814453125;0.0;1386.30920410156;521.0;249213;535.0;0.0;Calculated values ==>;1560646005.129;329.56;328.96000000000004;288.26000000000005;288.36;287.16;277.76000000000005;273.955091788801;278.06;276.36;277.36;277.26000000000005;350.66;291.06;278.06;278.76000000000005;298.46000000000004;295.16;296.46000000000004;325.66;281.66;277.96000000000004;326.66;325.26000000000005;274.46000000000004;241.2770596917726;268.19934244402924;273.955091788801;285.46000000000004;5730000.0;3560000.0;3610000.0;1340000.0;3600000.0;3050000.0;5760000.0;0.03216666666666666;0.0;0.076;0.020666666666666667;0.0011666666666666668;0.03333333333333333;0.0;8384.9814453125;0.0;1386.30920410156;12267.982421875;481449.44734755316;480247.88327465113;238147.02677214367;238463.80856038243;234736.6009068465;430412.23801567365;436603.72145541804;447276.8002363944;473565.85517348704;531101.6472572297;465204.42352049466;448257.2920903231;449228.9570467634;466637.4274074692;462901.36609670473;420011.4791291694;475477.0415349713;442592.00508711144;436430.11128019885;224522.8720964353;218669.37671819705;470835.2695607642;201534.23472920794;202815.68245071065;273.78427886825625;940493.1709143857;517801.04539264174;125520.78326606966;140851.256028454;0;2;3;9;5;5;0;11;53;54;752152716204.36;287012073519.9425;632323692299.438;18676.43497854617;5565.554719852163;-0.0;7787.147627649607;2194431.532491791;503628.4694839773;0.0;453469.43498316;3.277881957995854;0.12747993191234003
3467;2019-06-16 02:47:45.129;565;559;149;150;141;47;50;33;-6;41;777;179;9;51;253;220;233;526;121;86;49;13;573;357;362;134;362;303;576;176.0;-1.0;412.0;138.0;7.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;12095.33203125;8235.2685546875;0.0;1376.53698730469;521.0;249214;536.0;0.0;Calculated values ==>;1560646065.129;329.66;329.06;288.06;288.16;287.26000000000005;277.86;274.0616903277293;278.16;276.46000000000004;272.56;277.26000000000005;350.86;291.06;274.06;278.26000000000005;298.46000000000004;295.16;296.46000000000004;325.76000000000005;281.76000000000005;278.06;326.76000000000005;325.26000000000005;274.46000000000004;241.2770596917726;267.9596281332873;274.0616903277293;285.26000000000005;5730000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3030000.0;5760000.0;0.029333333333333333;0.0;0.06866666666666667;0.023;0.0011666666666666668;0.0305;0.0;8235.2685546875;0.0;1376.53698730469;12095.33203125;481590.62262284796;480390.31843792903;237517.00877014553;237831.43373326643;235041.35657457882;430346.717906069;436543.3446468343;440706.57273408404;473565.85517348704;531460.8904239582;465494.8583239426;442934.10434907244;448907.5457794879;466351.3762726499;462751.0426575283;420011.4791291694;475623.73455689114;442544.37911539245;436369.3260602679;224941.0041839467;218669.37671819705;470835.2695607642;201715.44598757214;203084.90467324434;273.8595065963909;940696.1985348284;517939.54747597507;125543.80698433137;140851.256028454;0;2;3;9;5;5;0;11;53;54;752369616204.36;287092473519.9425;632506092299.438;16410.724036593816;6189.755942183418;-0.0;7115.174852304219;2194723.925483584;503726.43040616094;0.0;453593.62100382627;3.091578861147293;0.12878514146421896
3468;2019-06-16 02:48:45.100;566;561;146;148;139;47;52;33;-13;41;777;179;-23;40;253;220;233;529;120;88;51;14;575;357;362;134;362;303;578;315.0;0.0;506.0;132.0;7.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;11955.2822265625;8142.1806640625;0.0;1381.88525390625;521.0;249215;536.0;0.0;Calculated values ==>;1560646125.1;329.76000000000005;329.26000000000005;287.76000000000005;287.96000000000004;287.06;277.86;274.0616903277293;278.36;276.46000000000004;271.86;277.26000000000005;350.86;291.06;270.86;277.16;298.46000000000004;295.16;296.46000000000004;326.06;281.96000000000004;278.26000000000005;326.76000000000005;325.26000000000005;274.56;241.2770596917726;267.9596281332873;274.0616903277293;285.16;5750000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3030000.0;5780000.0;0.0525;0.0;0.08433333333333333;0.022000000000000002;0.0011666666666666668;0.05366666666666667;0.0;8142.1806640625;0.0;1381.88525390625;11955.2822265625;481500.0714116164;480440.5757894085;236525.24548008767;237147.1412808077;234381.70958110513;430346.717906069;436890.05270406;439647.05077244143;473565.85517348704;531460.8904239582;465494.8583239426;438109.25301780854;447376.48645180964;466351.3762726499;462751.0426575283;419342.65896024543;475815.80281456874;442864.51706562244;436716.91860004765;224941.0041839467;218669.37671819705;470933.0218839325;201869.80926616612;202623.18831429485;273.91970726167415;940896.523449634;518075.96025463886;125566.78272601285;140851.256028454;0;2;3;9;5;5;0;11;53;54;752586711224.2012;287172834659.8837;632687804429.305;20052.547367029216;5919.390677590862;-0.0;12563.030192002067;2195027.639212438;503827.2911883003;0.0;453757.52678630524;4.0460627392256345;0.11505030955488597
3469;2019-06-16 02:49:45.100;567;562;144;146;137;48;54;33;-18;41;777;178;-24;27;253;220;233;531;122;92;53;16;576;358;363;137;363;302;578;236.0;-1.0;492.0;241.0;7.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;11739.2890625;8044.08984375;0.0;1362.72705078125;521.0;249216;537.0;0.0;Calculated values ==>;1560646185.1;329.86;329.36;287.56;287.76000000000005;286.86;277.96000000000004;274.1680685717883;278.56;276.46000000000004;271.36;277.26000000000005;350.86;290.96000000000004;270.76000000000005;275.86;298.46000000000004;295.16;296.46000000000004;326.26000000000005;282.36;278.46000000000004;326.86;325.26000000000005;274.76000000000005;241.92719264551067;267.8393353686513;274.1680685717883;285.36;5760000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3020000.0;5780000.0;0.03933333333333333;0.0;0.082;0.04016666666666667;0.0011666666666666668;0.0405;0.0;8044.08984375;0.0;1362.72705078125;11739.2890625;481525.5748633422;480583.0349405194;235907.6672431031;236525.24548008767;233778.18565037797;430280.9020939914;437003.68543558475;439103.4342402594;473176.1828425327;531536.0717182884;465517.01843391336;438179.53515710204;445733.73098647315;466207.9483817794;462600.4079176935;419003.8365392482;476108.80084933556;443296.4455426071;436830.5876020472;225359.1397227605;218669.37671819705;470727.4148199725;201887.38978404002;202867.3977766879;273.93108097802434;941093.9782103761;518210.84584220394;125589.65449521858;140851.256028454;0;2;3;9;5;5;0;11;53;54;752804211224.2012;287254134659.8837;632869304429.305;19451.71564540999;10798.40767227662;-0.0;9475.509187927051;2195356.8414042084;503966.6061745492;0.0;453941.181281138;4.223068541783626;0.2023637176637173
3470;2019-06-16 02:50:45.130;566;562;143;144;136;48;55;34;-14;41;772;178;-7;23;253;220;233;534;123;94;54;17;582;358;363;147;363;302;584;319.0;0.0;375.0;202.0;7.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;11434.0302734375;7981.123046875;0.0;1331.44201660156;522.0;249217;537.0;0.0;Calculated values ==>;1560646245.13;329.76000000000005;329.36;287.46000000000004;287.56;286.76000000000005;277.96000000000004;274.1680685717883;278.66;276.56;271.76000000000005;277.26000000000005;350.36;290.96000000000004;272.46000000000004;275.46000000000004;298.46000000000004;295.16;296.46000000000004;326.56;282.56;278.56;326.86;325.36;274.86;244.02132995426717;267.8393353686513;274.1680685717883;285.46000000000004;5820000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3020000.0;5840000.0;0.05316666666666667;0.0;0.0625;0.033666666666666664;0.0011666666666666668;0.05433333333333334;0.0;7981.123046875;0.0;1331.44201660156;11434.0302734375;480685.3847072894;479878.23496136337;235441.93830357396;235747.37079614986;233330.9687729969;430280.9020939914;437176.3494204144;439713.54161806765;471863.4502349779;531015.0068793237;465517.01843391336;440770.5613398004;445163.16002712236;466207.9483817794;462600.4079176935;416904.2575209925;475808.47934787703;443614.1450120138;437003.68543558475;225359.1397227605;219087.46209138638;469475.28080483334;201958.0186353525;202676.99850552902;273.9586119182253;941287.1857610148;518344.4560551465;125612.11712989639;140851.256028454;0;2;3;9;5;5;0;11;53;54;753022120124.9628;287339377260.18164;633050595029.9387;14859.720186419698;9006.414493039189;-0.0;12731.749989866363;2195642.9130014563;504131.72887992964;0.0;454126.33430517995;3.9299467353909203;0.14146669416881108
3471;2019-06-16 02:51:45.121;565;562;144;145;134;48;57;34;-2;41;751;178;6;27;253;220;234;535;124;97;56;17;580;358;362;144;362;304;583;-2.0;-1.0;493.0;180.0;7.0;0;0;46;1;0;0;0;0;0;0;1;1;0;0;0;12299.5693359375;7924.77197265625;0.0;2323.31225585938;522.0;249218;537.0;0.0;Calculated values ==>;1560646305.121;329.66;329.36;287.56;287.66;286.56;277.96000000000004;274.1680685717883;278.86;276.56;272.96000000000004;277.26000000000005;348.26;290.96000000000004;273.76000000000005;275.86;298.46000000000004;295.16;296.56;326.66;282.86;278.76000000000005;326.86;325.36;274.86;243.40439225979637;268.0796299477929;274.1680685717883;285.56;5800000.0;3579999.9999999995;3620000.0000000005;1440000.0;3620000.0000000005;3040000.0;5830000.0;0.0;0.0;0.08216666666666667;0.030000000000000002;0.0011666666666666668;0.0011666666666666668;0.0;7924.77197265625;0.0;2323.31225585938;12299.5693359375;480776.4337109751;479996.0331079752;235773.89547238185;236080.63882437785;232759.90498322426;430280.9020939914;437749.2872906415;441093.7378204844;472259.5391352755;528670.499479957;465226.67702375446;442285.3213856606;445341.22453111183;466351.3762726499;462600.4079176935;417947.14655134914;476078.9408903767;444290.2209761422;437578.2834772544;225359.1397227605;219087.46209138638;469882.8356051178;201860.75182629953;235773.89547238185;273.92069433087534;941484.9360905526;518476.98529780144;125642.56884702544;140851.256028454;0;2;3;9;5;5;0;11;54;54;753239587499.7346;287426664165.0901;633232367759.748;19656.977015855522;8040.662513364548;-0.0;235.4384526723513;2195930.508998635;504273.76654598775;0.0;454234.3779997689;2.7256877831046427;0.19359981872693713
3472;2019-06-16 02:52:45.131;564;560;146;146;134;49;52;34;7;40;711;181;17;36;253;220;234;533;124;98;51;16;577;358;363;141;363;304;580;307.0;0.0;258.0;212.0;7.0;0;0;48;1;0;0;0;0;0;0;1;1;0;0;0;12357.3798828125;7968.216796875;0.0;2323.6845703125;522.0;249219;538.0;0.0;Calculated values ==>;1560646365.131;329.56;329.16;287.76000000000005;287.76000000000005;286.56;278.06;274.1680685717883;278.36;276.56;273.86;277.16;344.26;291.26000000000005;274.86;276.76000000000005;298.46000000000004;295.16;296.56;326.46000000000004;282.96000000000004;278.26000000000005;326.96000000000004;325.36;274.76000000000005;242.77792619122317;268.0796299477929;274.1680685717883;285.56;5770000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3040000.0;5800000.0;0.051166666666666666;0.0;0.043000000000000003;0.035333333333333335;0.0011666666666666668;0.052333333333333336;0.0;7968.216796875;0.0;2323.6845703125;12357.3798828125;480984.2269096423;480062.8300798548;236470.27279711468;236470.27279711468;232831.69804557774;430280.9020939914;436657.0512451711;442433.1482669151;472555.3283204977;524480.4282661186;465595.7434684783;443898.39648781426;446621.9564447741;466207.9483817794;462600.4079176935;418981.9977762477;476155.1699391101;444246.0077784119;436483.0716089266;225777.27872811773;219087.46209138638;470189.461290968;201850.90963488378;202622.67887735387;273.9168562240958;941690.4449131057;518609.4489444553;125681.30027473297;140851.256028454;0;2;3;9;5;5;0;11;54;54;753457123749.7001;287512178415.0765;633414798159.719;10345.036261177349;9481.29549184831;-0.0;12238.693886285639;2196180.567445367;504419.80719872745;0.0;454338.34642776084;3.1155589715949454;0.11786422381795894
3473;2019-06-16 02:53:45.113;562;559;147;147;135;48;52;34;12;39;707;185;23;42;253;220;234;532;124;100;51;15;579;357;363;140;362;305;582;148.0;-1.0;638.0;220.0;7.0;0;0;48;1;0;0;0;0;0;0;1;1;0;0;0;12432.6748046875;7975.24755859375;0.0;2336.21484375;523.0;249220;538.0;0.0;Calculated values ==>;1560646425.113;329.36;329.06;287.86;287.86;286.66;277.96000000000004;274.0616903277293;278.36;276.56;274.36;277.06;343.86;291.66;275.46000000000004;277.36;298.46000000000004;295.16;296.56;326.36;283.16;278.26000000000005;326.96000000000004;325.46000000000004;274.66;242.56692532238324;268.19934244402924;274.0616903277293;285.56;5790000.0;3570000.0000000005;3629999.9999999995;1400000.0;3620000.0000000005;3050000.0;5820000.0;0.024666666666666667;0.0;0.10633333333333334;0.03666666666666667;0.0011666666666666668;0.025833333333333333;0.0;7975.24755859375;0.0;2336.21484375;12432.6748046875;480465.8985564765;479683.6613784611;236724.76172690355;236724.76172690355;233081.27194651033;430346.717906069;436657.0512451711;442963.5195641987;472588.21769833704;523980.73705511086;465942.7239419126;444567.3504985989;447276.8002363944;466351.3762726499;462751.0426575283;418295.26231804764;475761.46773245744;444560.2106271954;436483.0716089266;225777.27872811773;219505.55070137876;470225.6346856305;201717.81466894614;203298.77356833775;273.8604308163707;941896.9667265981;518742.2712884779;125720.12112002015;140851.256028454;0;2;3;9;5;5;0;11;54;54;753674858409.2432;287596453124.8996;633597443349.3357;25652.459953861853;9845.286733945093;-0.0;6023.927699381878;2196480.4565861225;504580.81373381556;0.0;454490.48928410147;4.0267493365200195;0.21730254237616864
3474;2019-06-16 02:54:45.122;562;558;146;147;136;48;46;34;11;39;720;187;25;46;253;220;234;531;125;105;46;13;568;359;364;139;364;305;571;197.0;-2.0;417.0;243.0;3.0;0;0;52;1;0;0;0;0;0;0;1;1;0;0;0;12504.4873046875;8014.46337890625;0.0;2345.40771484375;523.0;249221;539.0;0.0;Calculated values ==>;1560646485.122;329.36;328.96000000000004;287.76000000000005;287.86;286.76000000000005;277.96000000000004;274.27422755570615;277.76000000000005;276.56;274.26000000000005;277.06;345.16;291.86;275.66;277.76000000000005;298.46000000000004;295.16;296.56;326.26000000000005;283.66;277.76000000000005;327.06;325.46000000000004;274.46000000000004;242.35481222062532;268.19934244402924;274.27422755570615;285.66;5680000.0;3590000.0;3640000.0;1390000.0;3640000.0;3050000.0;5710000.0;0.03283333333333333;0.0;0.06949999999999999;0.0405;0.0005;0.03333333333333333;0.0;8014.46337890625;0.0;2345.40771484375;12504.4873046875;481747.23704167583;480834.06202149455;236720.24097753846;237032.91125978398;233652.21864448354;430214.79039162316;435366.92532215983;442816.332836664;472719.2527797885;525345.7743471956;466188.15988602536;444856.06423827005;447838.18717396184;466064.25039095;462449.46005367924;421930.0147215829;476968.2530492626;445142.8672267606;435366.92532215983;226195.42121513622;219505.55070137876;470163.3332718048;202033.35719161318;202553.66044840205;273.992500044534;942104.8075825135;518875.5388669022;125759.14049341089;140851.256028454;0;2;3;9;5;5;0;11;54;54;753892991124.4719;287680165679.9874;633780470799.5277;16734.41680733103;10859.264031247762;-0.0;7760.442162458593;2196833.733543099;504753.3775377283;0.0;454605.37626353296;3.4126025971854177;0.18423162838711585
3475;2019-06-16 02:55:45.103;560;556;146;147;136;48;37;35;-3;39;734;187;14;48;254;220;234;518;124;106;36;12;563;359;363;138;363;306;565;287.0;-1.0;559.0;192.0;7.0;0;0;55;1;0;0;0;0;0;0;1;1;0;0;0;12558.673828125;8083.60693359375;0.0;2360.42797851562;524.0;249222;539.0;0.0;Calculated values ==>;1560646545.103;329.16;328.76000000000005;287.76000000000005;287.86;286.76000000000005;277.96000000000004;274.27422755570615;276.86;276.66;272.86;277.06;346.56000000000006;291.86;274.56;277.96000000000004;298.56;295.16;296.56;324.96000000000004;283.76000000000005;276.76000000000005;327.06;325.56;274.36;242.14157278889297;268.3187672390254;274.27422755570615;285.56;5630000.0;3590000.0;3629999.9999999995;1380000.0;3629999.9999999995;3060000.0;5650000.0;0.04783333333333333;0.0;0.09316666666666666;0.032;0.0011666666666666668;0.049;0.0;8083.60693359375;0.0;2360.42797851562;12558.673828125;482045.04894539923;481252.05717721727;236890.6847814692;237205.37309028878;233804.38895259946;430214.79039162316;433997.93586973246;440514.97524299513;472850.0741107318;526735.7672569884;466044.4045967343;443052.3292051162;447929.68506599474;466338.3406344101;462449.46005367924;423478.7384144207;475820.74066937645;445496.1318083351;433816.67410848953;226195.42121513622;219923.6425635755;470199.78104355885;202267.85354009309;203092.20666488775;274.08380250795005;942313.601119537;519009.6469717014;125798.34337264312;140851.256028454;0;2;3;9;5;5;0;11;54;54;754111022059.2778;287763239364.91345;633963712754.3645;22196.69017198704;8573.821680110905;-0.0;11305.498904736487;2197158.056699439;504915.26863675815;0.0;454764.2087927181;4.02871218939045;0.1598580641592088
3476;2019-06-16 02:56:45.113;555;553;146;147;135;48;38;34;-19;39;746;186;-20;43;254;220;233;506;123;108;37;11;557;358;363;138;363;305;559;119.0;-2.0;573.0;186.0;7.0;0;0;56;1;0;0;0;0;0;0;1;1;0;0;0;12507.001953125;8024.93017578125;0.0;2351.365234375;524.0;249223;539.0;0.0;Calculated values ==>;1560646605.113;328.66;328.46000000000004;287.76000000000005;287.86;286.66;277.96000000000004;274.1680685717883;276.96000000000004;276.56;271.26000000000005;277.06;347.76;291.76000000000005;271.16;277.46000000000004;298.56;295.16;296.46000000000004;323.76000000000005;283.96000000000004;276.86;327.06;325.56;274.26000000000005;242.14157278889297;268.19934244402924;274.1680685717883;285.46000000000004;5570000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;5590000.0;0.01983333333333333;0.0;0.0955;0.031000000000000003;0.0011666666666666668;0.020999999999999998;0.0;8024.93017578125;0.0;2351.365234375;12507.001953125;482040.6135724054;481529.5251412164;237064.29829507726;237381.07457337916;233654.46815781266;430280.9020939914;434178.6716885159;438280.32711488655;472850.0741107318;528070.4398255501;466065.4829520719;438124.7295301388;447417.42732394347;466338.3406344101;462600.4079176935;424994.12663518573;474823.968512878;445805.9366445811;433997.93586973246;226195.42121513622;219923.6425635755;470101.35966640816;201914.12121098544;203866.9088267683;273.94150228634487;942522.5165644528;519143.9071538931;125837.61486023488;140851.256028454;0;2;3;9;5;5;0;11;54;54;754328858359.2432;287846053164.90027;634147043304.3353;22572.972663822555;8313.804392118103;-0.0;4832.751567902246;2197531.199403099;505056.0223090406;0.0;454898.71662753884;3.4424163164129715;0.18618328477402168
3477;2019-06-16 02:57:45.114;548;548;146;147;136;48;40;34;-4;39;755;186;3;37;254;220;232;491;124;110;39;10;551;358;363;138;362;305;554;152.0;-1.0;402.0;145.0;7.0;0;0;58;1;0;0;0;0;0;0;1;1;0;0;0;12528.1376953125;8079.43359375;0.0;2354.35693359375;524.0;249224;539.0;0.0;Calculated values ==>;1560646665.114;327.96000000000004;327.96000000000004;287.76000000000005;287.86;286.76000000000005;277.96000000000004;274.1680685717883;277.16;276.56;272.76000000000005;277.06;348.66;291.76000000000005;273.46000000000004;276.86;298.56;295.16;296.36;322.26000000000005;284.16;277.06;327.06;325.56;274.16;242.14157278889297;268.19934244402924;274.1680685717883;285.56;5510000.0;3579999.9999999995;3629999.9999999995;1380000.0;3620000.0000000005;3050000.0;5540000.0;0.025333333333333333;0.0;0.06699999999999999;0.024166666666666666;0.0011666666666666668;0.0265;0.0;8079.43359375;0.0;2354.35693359375;12528.1376953125;481762.018349482;481413.0207343645;237211.48396038325;237530.0566661712;234090.121503474;430280.9020939914;434538.5910328508;440578.77906221413;472850.0741107318;529012.0071169034;466065.4829520719;441630.0847411902;446570.8011300101;466481.5206930663;462600.4079176935;426459.47151972604;473266.28832509404;446114.6860336456;434358.88782729313;226195.42121513622;219923.6425635755;470002.91871598386;201905.8112700984;203460.1490614946;273.9382628282735;942731.1462058695;519278.1124223942;125876.8298653156;140851.256028454;0;2;3;9;5;5;0;11;54;54;754546661989.8456;287928854545.1293;634330046354.8414;15991.088842071751;6479.013429942231;-0.0;6118.816577293661;2197852.571939323;505179.29784579005;0.0;454989.981216719;2.740031896786206;0.12806849099625117
3478;2019-06-16 02:58:45.114;540;543;147;147;136;47;44;33;9;39;761;186;19;37;253;221;232;485;123;112;43;9;550;356;362;138;361;304;553;136.0;-1.0;589.0;188.0;7.0;0;0;58;1;0;0;0;0;0;0;1;1;0;0;0;12482.1787109375;8060.9697265625;0.0;2344.24365234375;524.0;249225;538.0;0.0;Calculated values ==>;1560646725.114;327.16;327.46000000000004;287.86;287.86;286.76000000000005;277.86;273.955091788801;277.56;276.46000000000004;274.06;277.06;349.26;291.76000000000005;275.06;276.86;298.46000000000004;295.26000000000005;296.36;321.66;284.36;277.46000000000004;326.96000000000004;325.56;274.06;242.14157278889297;268.0796299477929;273.955091788801;285.46000000000004;5500000.0;3560000.0;3620000.0000000005;1380000.0;3610000.0;3040000.0;5530000.0;0.02266666666666667;0.0;0.09816666666666667;0.03133333333333333;0.0011666666666666668;0.023833333333333335;0.0;8060.9697265625;0.0;2344.24365234375;12482.1787109375;480764.3833151268;480831.4730011544;237560.14002881784;237560.14002881784;234116.54519281306;430412.23801567365;435492.39016710146;442728.0766999201;472850.0741107318;529715.5300099069;466209.1950385314;444188.7006036905;446763.26843288407;466494.5354798314;463033.5824654418;426742.39359477005;472513.1936279575;446615.9432972033;435315.5984456732;225777.27872811773;219923.6425635755;469904.45810332865;201365.71356619915;203137.46870772593;273.7184344451717;942939.5655092549;519412.6157833968;125915.9848701984;140851.256028454;0;2;3;9;5;5;0;11;54;54;754764161989.8456;288011654545.1293;634512746354.8414;23693.738647626942;8414.213995496724;-0.0;5533.57875875441;2198183.278835071;505303.40807433537;0.0;455087.0845111861;3.617564583364151;0.18875607897265378
3479;2019-06-16 02:59:45.155;533;537;148;149;135;46;48;32;15;38;766;186;29;41;253;221;231;482;121;115;47;9;542;357;362;137;361;304;544;320.0;176.0;420.0;193.0;7.0;0;0;57;1;0;0;0;0;0;0;1;1;0;0;0;12389.8525390625;7846.9970703125;0.0;2348.58447265625;524.0;249226;538.0;0.0;Calculated values ==>;1560646785.155;326.46000000000004;326.86;287.96000000000004;288.06;286.66;277.76000000000005;274.0616903277293;277.96000000000004;276.36;274.66;276.96000000000004;349.76;291.76000000000005;276.06;277.26000000000005;298.46000000000004;295.26000000000005;296.26000000000005;321.36;284.66;277.86;326.96000000000004;325.56;274.06;241.92719264551067;268.0796299477929;274.0616903277293;285.26000000000005;5420000.0;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;3040000.0;5440000.0;0.05333333333333334;0.029333333333333333;0.07;0.03216666666666666;0.0011666666666666668;0.05450000000000001;0.0;7846.9970703125;0.0;2348.58447265625;12389.8525390625;480730.08160335314;481050.73077565356;238159.00187053782;238484.02604228636;234048.68177612257;430346.717906069;436194.857971995;443607.19622175704;472882.9073446267;530237.6965692197;466209.1950385314;445627.2469483674;447326.59894302575;466494.5354798314;462883.5339337955;428696.7446896631;473234.8951212734;447074.0585671541;436019.9354273413;225777.27872811773;219923.6425635755;470039.7140759448;201646.3411206618;202427.95771163772;273.83253686772235;943146.9740683563;519545.2727601595;125955.11849421701;140851.256028454;0;2;3;9;5;5;0;11;54;54;754981510409.4451;288094210919.9772;634695270994.5051;16937.259857076668;8633.320163394936;0.0;12730.762785505847;2198522.101859616;505445.56793496705;0.0;455239.3913623859;3.7566609265551385;0.13067761684471144
3480;2019-06-16 03:00:45.105;528;532;150;151;137;45;51;31;21;38;768;186;37;45;253;222;231;470;121;117;50;7;543;354;359;136;359;302;546;221.0;247.0;300.0;10.0;7.0;0;0;53;1;0;0;0;0;0;0;1;1;0;0;0;12333.3544921875;7667.54345703125;0.0;2325.87890625;525.0;249227;537.0;0.0;Calculated values ==>;1560646845.105;325.96000000000004;326.36;288.16;288.26000000000005;286.86;277.66;273.7412296467126;278.26000000000005;276.26000000000005;275.26000000000005;276.96000000000004;349.96000000000004;291.76000000000005;276.86;277.66;298.46000000000004;295.36;296.26000000000005;320.16;284.86;278.16;326.86;325.66;273.86;241.71165711629368;267.8393353686513;273.7412296467126;285.26000000000005;5430000.0;3540000.0;3590000.0;1360000.0;3590000.0;3020000.0;5460000.0;0.036833333333333336;0.04116666666666667;0.05;0.0016666666666666668;0.0011666666666666668;0.038000000000000006;0.0;7667.54345703125;0.0;2325.87890625;12333.3544921875;479915.3885133309;480118.46587362845;238746.16841705702;239073.1553876595;234613.310733768;430542.39183029096;437411.6681645412;444876.6353584544;473013.45329280203;530597.9988283011;466495.79604707024;447146.25206275086;448262.69519083336;466780.0534477276;463464.3154936422;428425.8261278113;471213.4708962069;447947.4875795486;437240.5822781351;225359.1397227605;220341.7376933702;469978.3967039981;201389.79116672726;202536.69748581632;273.7189073476893;943352.8291048427;519674.4528581253;125994.0398941876;140851.256028454;0;2;3;9;5;5;0;11;54;54;755197630159.617;288176042670.04224;634876919494.6497;12174.342209586359;447.6476758954514;0.0;8918.747622108116;2198764.4963797946;505521.1796047446;0.0;455419.6536054371;2.1554915547987727;0.01865535295933977
3481;2019-06-16 03:01:45.126;525;529;150;151;139;45;54;30;27;37;770;186;41;49;253;222;230;470;121;118;53;4;542;354;359;129;359;300;544;145.0;274.0;191.0;75.0;7.0;0;0;46;1;0;0;0;0;0;0;1;1;0;0;0;12063.2451171875;7218.24609375;0.0;2334.90063476562;524.0;249228;535.0;0.0;Calculated values ==>;1560646905.126;325.66;326.06;288.16;288.26000000000005;287.06;277.66;273.7412296467126;278.56;276.16;275.86;276.86;350.16;291.76000000000005;277.26000000000005;278.06;298.46000000000004;295.36;296.16;320.16;284.96000000000004;278.46000000000004;326.66;325.56;273.56;240.16925963744896;267.5978703862781;273.7412296467126;285.26000000000005;5420000.0;3540000.0;3590000.0;1290000.0;3590000.0;3000000.0;5440000.0;0.024166666666666666;0.04566666666666667;0.03183333333333333;0.0125;0.0011666666666666668;0.025333333333333333;0.0;7218.24609375;0.0;2334.90063476562;12063.2451171875;479615.17598063295;479936.3380631112;238810.436797775;239138.26185250925;235292.00770048736;430542.39183029096;437922.44539726764;446123.4859434057;473824.7944200122;530957.6171114945;466781.3093524719;448082.77831708995;449186.5519142498;466780.0534477276;463464.3154936422;428448.80056034995;471476.6337457189;448097.7416361935;437752.5954410684;224522.8720964353;219923.6425635755;470627.93931277987;200863.58082098313;202611.13339886168;273.5130196342112;943556.2052580261;519798.54452107876;126032.89331757714;140851.256028454;0;2;3;9;5;5;0;11;54;54;755413105549.2883;288255570494.9209;635057582704.374;7807.440313063785;3372.0544811474597;0.0;5956.91703840257;2198931.069514095;505553.0215968027;0.0;455543.66086477414;1.793797616597112;0.05522027110793343
3482;2019-06-16 03:02:45.116;525;527;150;151;140;46;57;30;33;37;775;186;41;51;252;223;230;471;118;120;55;1;545;353;358;130;358;297;548;243.0;216.0;291.0;130.0;7.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;10904.73828125;6727.60546875;0.0;1373.84741210938;524.0;249229;533.0;0.0;Calculated values ==>;1560646965.116;325.66;325.86;288.16;288.26000000000005;287.16;277.76000000000005;273.6339639331285;278.86;276.16;276.46000000000004;276.86;350.66;291.76000000000005;277.26000000000005;278.26000000000005;298.36;295.46000000000004;296.16;320.26000000000005;285.16;278.66;326.46000000000004;325.56;273.26000000000005;240.39332010688793;267.23344911666527;273.6339639331285;284.96000000000004;5450000.0;3529999.9999999995;3579999.9999999995;1300000.0;3579999.9999999995;2970000.0;5480000.0;0.0405;0.036000000000000004;0.0485;0.021666666666666667;0.0011666666666666668;0.04166666666666667;0.0;6727.60546875;0.0;1373.84741210938;10904.73828125;479256.90395711525;479179.0544520079;238682.33703136048;239008.4967237887;235492.4523831208;430607.02586249536;438654.2798845102;447538.9667477359;473695.5629922598;531703.6029813739;467207.5652684309;448643.4835266502;450008.9096296401;466793.1479323858;463744.35380676674;427626.2579157878;471097.84787168796;448584.64890675823;438318.1136646966;223686.61821467688;219923.6425635755;470201.7900079065;200499.83569871244;201568.9457360266;273.3659357715157;943747.5732197333;519914.74058154644;126063.79440026706;140851.256028454;0;2;3;9;5;5;0;11;54;54;755628169699.3225;288333257544.9332;635236652854.4025;11981.39785587764;5843.542343365872;0.0;9864.548663694584;2199095.9490143647;505629.8054375791;0.0;455675.4844380547;3.4178423636034116;0.10328698170007301
3483;2019-06-16 03:03:45.097;527;527;149;151;141;46;59;30;37;37;782;186;41;47;252;223;230;477;120;122;58;0;544;353;358;134;358;296;547;374.0;234.0;0.0;121.0;7.0;0;100;24;1;0;0;0;0;0;0;1;0;0;0;0;10439.853515625;6196.013671875;0.0;1354.91345214844;524.0;249230;531.0;0.0;Calculated values ==>;1560647025.097;325.86;325.86;288.06;288.26000000000005;287.26000000000005;277.76000000000005;273.6339639331285;279.06;276.16;276.86;276.86;351.36;291.76000000000005;277.26000000000005;277.86;298.36;295.46000000000004;296.16;320.86;285.36;278.96000000000004;326.26000000000005;325.56;273.16;241.2770596917726;267.1113755279542;273.6339639331285;285.16;5440000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;2960000.0;5470000.0;0.06233333333333334;0.039;0.0;0.020166666666666666;0.0011666666666666668;0.0635;0.0;6196.013671875;0.0;1354.91345214844;10439.853515625;479656.630469102;479298.6621696489;238389.01411904785;239040.77047553018;235834.43791769267;430607.02586249536;438988.9076503805;448280.0416260742;473176.5657117748;532505.4025882863;467349.119200488;448829.19095531723;449647.91442026;466793.1479323858;463744.35380676674;427902.11164355464;472114.8457603968;448882.6159333553;438821.784160885;222850.3779558165;219923.6425635755;469562.8289471395;200300.49964213851;201000.28862202924;273.2876112154857;943925.3884918762;520022.4033036275;126086.5268732189;140851.256028454;0;2;3;9;5;5;0;11;54;54;755842901679.1313;288412432464.86273;635414496519.2441;0.0;5430.123640984186;0.0;15101.664966717342;2199195.7623788305;505723.7229040798;0.0;455883.47033505916;2.7191082989503625;0.003852440832197549
3484;2019-06-16 03:04:45.117;530;528;147;150;142;48;61;30;40;38;784;184;42;49;252;224;230;479;121;123;60;0;546;354;359;137;359;296;549;530.0;139.0;163.0;112.0;7.0;0;100;15;1;0;0;0;0;0;0;1;0;0;0;0;9992.3818359375;5701.90478515625;0.0;1341.92016601562;524.0;249231;529.0;0.0;Calculated values ==>;1560647085.117;326.16;325.96000000000004;287.86;288.16;287.36;277.96000000000004;273.7412296467126;279.26000000000005;276.16;277.16;276.96000000000004;351.56000000000006;291.56;277.36;278.06;298.36;295.56;296.16;321.06;285.46000000000004;279.16;326.06;325.56;273.16;241.92719264551067;267.1113755279542;273.7412296467126;285.26000000000005;5460000.0;3540000.0;3590000.0;1370000.0;3590000.0;2960000.0;5490000.0;0.08833333333333333;0.023166666666666665;0.027166666666666665;0.018666666666666668;0.0011666666666666668;0.0895;0.0;5701.90478515625;0.0;1341.92016601562;9992.3818359375;479838.6695694416;479200.18018412613;237681.45085644198;238650.58332190322;236091.80394872042;430542.39183029096;439100.3218987744;448692.1575643293;472882.9073446267;532712.9685977338;467107.6220167955;448966.0569394879;449919.52377522737;466650.54303335864;463727.09145321214;427348.6927554487;472148.7471863351;448845.5812410875;438933.2126028584;222014.15119762826;219923.6425635755;469154.1284428507;200928.1619114687;201407.2550634516;273.5383248345558;944095.7138766376;520121.58567423874;126109.00797799026;140851.256028454;0;2;3;9;5;5;0;11;54;54;756058073379.9177;288493759565.16;635592155719.8934;6730.921881902712;5006.884708585799;0.0;21258.573199776907;2199251.872091723;505810.7269656674;0.0;456186.5733215492;4.684440629771168;-0.001227246264933078
3485;2019-06-16 03:05:45.128;533;530;147;150;144;50;64;30;43;38;780;181;44;51;253;224;230;486;119;127;63;0;558;354;359;139;359;296;562;374.0;-1.0;185.0;143.0;7.0;0;100;7;1;0;0;0;0;0;0;1;0;0;0;0;9819.1748046875;5484.7724609375;0.0;1341.00988769531;524.0;249232;527.0;0.0;Calculated values ==>;1560647145.128;326.46000000000004;326.16;287.86;288.16;287.56;278.16;273.7412296467126;279.56;276.16;277.46000000000004;276.96000000000004;351.16;291.26000000000005;277.56;278.26000000000005;298.46000000000004;295.56;296.16;321.76000000000005;285.86;279.46000000000004;325.86;325.56;273.16;242.35481222062532;267.1113755279542;273.7412296467126;285.06;5580000.0;3540000.0;3590000.0;1390000.0;3590000.0;2960000.0;5620000.0;0.06233333333333334;0.0;0.030833333333333334;0.02383333333333333;0.0011666666666666668;0.0635;0.0;5484.7724609375;0.0;1341.00988769531;9819.1748046875;478829.1649363391;477919.35697547096;237292.8112842608;238247.26314838254;236349.15479329458;430542.39183029096;439599.4078171972;449102.7566324114;472621.17715536855;532297.8052571118;466744.8102975111;449239.2911386302;450190.4979895049;466780.0534477276;463727.09145321214;423872.56009892083;471489.8919591343;449439.8365242237;439433.4158590946;221177.93781777218;219923.6425635755;468880.45426275564;200684.94943352655;201357.5348218603;273.44297191723217;944260.8404494065;520214.82507525233;126131.3698273282;140851.256028454;0;2;3;9;5;5;0;11;54;54;756273512869.6233;288576574745.0468;635769788279.6506;7659.5490552989495;6391.992865096626;-0.0;15117.81844586438;2199371.814668144;505905.73502693675;0.0;456489.76549322467;4.27340909457837;0.07104881645157961
3486;2019-06-16 03:06:45.108;537;532;146;150;144;52;66;30;46;38;773;178;46;56;253;224;231;495;117;130;65;-1;565;354;359;140;359;298;569;519.0;-1.0;243.0;118.0;7.0;0;100;3;1;0;0;0;0;0;0;1;0;0;0;0;9735.96484375;5375.73779296875;0.0;1350.63061523438;523.0;249233;525.0;0.0;Calculated values ==>;1560647205.108;326.86;326.36;287.76000000000005;288.16;287.56;278.36;273.7412296467126;279.76000000000005;276.16;277.76000000000005;276.96000000000004;350.46000000000004;290.96000000000004;277.76000000000005;278.76000000000005;298.46000000000004;295.56;296.26000000000005;322.66;286.16;279.66;325.66;325.46000000000004;273.06;242.56692532238324;267.35522164206344;273.7412296467126;284.86;5650000.0;3540000.0;3590000.0;1400000.0;3590000.0;2980000.0;5690000.0;0.08650000000000001;0.0;0.0405;0.019666666666666666;0.0011666666666666668;0.08766666666666667;0.0;5375.73779296875;0.0;1350.63061523438;9735.96484375;478558.65248213947;477356.850544275;236776.71050918946;238037.05066068747;236153.41943736575;430542.39183029096;439930.2995056856;449144.0562536693;472489.9908694221;531420.5441150686;466094.32297009614;449144.0562536693;450505.4477509386;466780.0534477276;463727.09145321214;421997.55104332056;471922.0054174722;449883.2528742092;439765.03452980146;220341.7376933702;219505.55070137876;468644.2581567397;200931.27074571679;201408.3013129113;273.53954272839786;944423.7456266963;520305.29915931297;126153.79268808058;140851.256028454;0;2;3;9;5;5;0;11;54;54;756488841069.6918;288660246845.0734;635947928879.7073;10052.617813072078;5265.022085750116;-0.0;20895.940278680704;2199519.366858297;506002.8444376276;0.0;456789.7801111393;5.383823480934926;0.02073500791879972
