;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3487;2019-06-16 03:07:45.129;543;535;145;149;145;53;39;31;50;38;766;176;50;57;253;222;231;502;117;132;39;0;574;356;361;141;361;300;577;178.0;-1.0;578.0;159.0;7.0;0;100;2;1;0;0;0;0;0;0;1;0;0;0;0;9798.7646484375;5417.2421875;0.0;1352.86022949219;523.0;249234;524.0;0.0;Calculated values ==>;1560647265.129;327.46000000000004;326.66;287.66;288.06;287.66;278.46000000000004;273.955091788801;277.06;276.26000000000005;278.16;276.96000000000004;349.76;290.76000000000005;278.16;278.86;298.46000000000004;295.36;296.26000000000005;323.36;286.36;277.06;325.56;325.46000000000004;273.16;242.77792619122317;267.5978703862781;273.955091788801;284.86;5740000.0;3560000.0;3610000.0;1410000.0;3610000.0;3000000.0;5770000.0;0.029666666666666668;0.0;0.09633333333333334;0.026500000000000003;0.0011666666666666668;0.030833333333333334;0.0;5417.2421875;0.0;1352.86022949219;9798.7646484375;478337.47092496033;476815.5364714668;236243.2204687659;237488.33777709963;236243.2204687659;430412.23801567365;434846.9440822899;449323.756237676;472358.58907936385;530541.0285485887;465561.65816320834;449323.756237676;450279.57893523976;466494.5354798314;463165.68256596546;419048.82613382884;471933.2045538642;449812.9088949283;434846.9440822899;219923.6425635755;219505.55070137876;468605.80246456154;201320.13523628633;202641.5492721099;273.7006140033827;944586.5920151771;520395.2721385379;126176.32966360055;140851.256028454;0;2;3;9;5;5;0;11;54;54;756704916669.3622;288744576349.9448;636127391669.4336;23891.015489800542;7083.070181549294;-0.0;7159.666339980549;2199802.3294709865;506105.78122163384;0.0;457023.65866145736;5.632669886295809;0.24119475142770347
3488;2019-06-16 03:08:45.109;550;538;143;147;146;55;35;32;53;38;760;176;53;62;253;221;232;509;118;133;34;0;581;358;363;142;363;300;584;-1.0;0.0;559.0;187.0;7.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;9878.478515625;5413.919921875;0.0;1357.4599609375;523.0;249235;523.0;0.0;Calculated values ==>;1560647325.109;328.16;326.96000000000004;287.46000000000004;287.86;287.76000000000005;278.66;274.1680685717883;276.66;276.36;278.46000000000004;276.96000000000004;349.16;290.76000000000005;278.46000000000004;279.36;298.46000000000004;295.26000000000005;296.36;324.06;286.46000000000004;276.56;325.46000000000004;325.46000000000004;273.16;242.98782864720522;267.5978703862781;274.1680685717883;284.96000000000004;5810000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3000000.0;5840000.0;0.0;0.0;0.09316666666666666;0.03116666666666667;0.0011666666666666668;0.0011666666666666668;0.0;5413.919921875;0.0;1357.4599609375;9878.478515625;478506.72662385117;476396.29392474727;235441.93830357396;236669.80964816376;236361.28986626936;430280.9020939914;433634.880018922;449734.3731786205;472226.9707426428;529915.8841322873;465561.65816320834;449734.3731786205;450957.510986099;466207.9483817794;462733.1757949236;416926.19716923346;472081.57393702114;449594.54175545095;433452.5470882844;219505.55070137876;219505.55070137876;468468.1067229894;201554.18755343102;235441.93830357396;273.80103162464627;944750.5143825876;520485.50173624995;126198.90813652745;140851.256028454;0;2;3;9;5;5;0;11;54;54;756922044269.4313;288829448049.9718;636307331669.4908;23122.120627413482;8318.817147451236;-0.0;231.01237691549554;2200193.975013376;506234.0874997293;0.0;457085.2271211213;4.677325847892798;0.31140517886889446
3489;2019-06-16 03:09:45.110;558;542;139;142;142;57;36;33;56;39;754;175;56;62;254;218;233;510;117;111;35;0;568;362;367;143;367;302;571;218.0;-1.0;590.0;226.0;7.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;9293.1298828125;5274.21923828125;0.0;1362.67333984375;522.0;249236;523.0;0.0;Calculated values ==>;1560647385.11;328.96000000000004;327.36;287.06;287.36;287.36;278.86;274.5913991737795;276.76000000000005;276.46000000000004;278.76000000000005;277.06;348.56000000000006;290.66;278.76000000000005;279.36;298.56;294.96000000000004;296.46000000000004;324.16;284.26000000000005;276.66;325.46000000000004;325.36;273.16;243.1966462407574;267.8393353686513;274.5913991737795;284.86;5680000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3020000.0;5710000.0;0.036333333333333336;0.0;0.09833333333333334;0.03766666666666666;0.0011666666666666668;0.037500000000000006;0.0;5274.21923828125;0.0;1362.67333984375;9293.1298828125;481184.1902663548;478554.1148506327;234561.90518326542;235480.5804119177;235480.5804119177;430014.67791919125;432812.2514932043;449779.38365072303;472193.81962526246;529137.3455859039;465148.62359049474;449779.38365072303;450598.1702979624;465762.9190754383;461726.5624587006;421635.18731943064;473895.6345655116;445485.69189471554;432626.2974239531;219505.55070137876;219087.46209138638;468330.1626717748;202696.91506355765;203688.27031172632;274.26433632316946;944910.2804484384;520574.57104694075;126221.57629180286;140851.256028454;0;2;3;9;5;5;0;11;54;54;757141047919.1667;288914949474.8685;636487934679.2727;24296.442744404598;10005.518993242846;-0.0;8585.176016708505;2200589.1362935756;506386.79284576396;0.0;457158.6965821167;6.461930376229183;0.2974973297569388
3490;2019-06-16 03:10:45.130;563;545;134;138;138;59;38;35;59;40;750;176;60;67;254;216;233;504;117;66;36;1;574;362;366;144;366;307;577;87.0;-1.0;874.0;132.0;7.0;0;100;9;1;0;0;0;0;0;0;1;0;0;0;0;9292.3173828125;5685.9501953125;0.0;1375.93835449219;522.0;249237;523.0;0.0;Calculated values ==>;1560647445.13;329.46000000000004;327.66;286.56;286.96000000000004;286.96000000000004;279.06;274.5913991737795;276.96000000000004;276.66;279.06;277.16;348.16;290.76000000000005;279.16;279.86;298.56;294.76000000000005;296.46000000000004;323.56;279.76000000000005;276.76000000000005;325.46000000000004;325.36;273.26000000000005;243.40439225979637;268.43790593516167;274.5913991737795;284.86;5740000.0;3620000.0000000005;3660000.0;1440000.0;3660000.0;3070000.0;5770000.0;0.0145;0.0;0.14566666666666667;0.022000000000000002;0.0011666666666666668;0.01566666666666667;0.0;5685.9501953125;0.0;1375.93835449219;9292.3173828125;481191.8609031909;478264.9812500058;232904.06378000695;234104.7225952942;234104.7225952942;430014.67791919125;433433.583526483;449275.48907731444;472160.7387857882;528335.0204821837;464541.1018056076;449413.9276720405;450378.25010594085;465907.1825204733;461457.9028561018;419678.51610872045;472233.752495857;438376.39602113876;433065.50215134333;219505.55070137876;219087.46209138638;468291.61117532355;203074.1205651048;205295.4993151507;274.4106516768568;945065.2108024606;520665.93623746966;126244.40566326046;140851.256028454;0;2;3;9;5;5;0;11;54;54;757361021219.9707;289001078175.1833;636670695579.9406;35863.332679945204;5834.784793424812;-0.0;3568.3967111003517;2201090.6348677655;506518.83937864593;0.0;457260.01011514297;6.409972893967903;0.30447537113712847
3491;2019-06-16 03:11:45.141;566;549;133;135;134;58;38;35;62;41;749;177;63;68;254;216;233;512;118;83;37;2;587;361;366;143;366;311;590;-2.0;-1.0;1251.0;144.0;7.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;9866.7734375;6654.14794921875;0.0;1397.55895996094;521.0;249238;523.0;0.0;Calculated values ==>;1560647505.141;329.76000000000005;328.06;286.46000000000004;286.66;286.56;278.96000000000004;274.4858918419099;276.96000000000004;276.66;279.36;277.26000000000005;348.06000000000006;290.86;279.46000000000004;279.96000000000004;298.56;294.76000000000005;296.46000000000004;324.36;281.46000000000004;276.86;325.46000000000004;325.26000000000005;273.36;243.1966462407574;268.91163127593666;274.4858918419099;284.96000000000004;5870000.0;3610000.0;3660000.0;1430000.0;3660000.0;3110000.0;5900000.0;0.0;0.0;0.2085;0.024;0.0011666666666666668;0.0011666666666666668;0.0;6654.14794921875;0.0;1397.55895996094;9866.7734375;480099.56911345496;477276.27100644965;232299.90789788179;232890.0715232149;232594.56683580406;430081.6785162784;433433.583526483;448953.8641575491;472391.1323836129;527921.5277195115;464076.4973563481;449093.476307622;449788.8919136844;465907.1825204733;461610.94820493297;415057.4351442641;471759.2247960652;441215.6968974505;433249.8226776551;219505.55070137876;218669.37671819705;468529.08662627725;202881.89925025616;232299.90789788179;274.3315045678715;945224.8991632448;520768.78924146126;126267.52237813687;140851.256028454;0;2;3;9;5;5;0;11;54;54;757580661479.6705;289087193960.0656;636856129569.6871;51306.00468317058;6375.532497024506;-0.0;234.44156724306887;2201817.1791868415;506620.61067724536;0.0;457291.70624397765;7.193006327814613;0.380719399817009
3492;2019-06-16 03:12:45.131;569;554;133;134;129;58;39;35;63;41;750;178;65;70;254;216;234;518;119;86;38;4;588;362;367;145;367;313;591;84.0;-1.0;1164.0;141.0;7.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;10446.2255859375;7410.958984375;0.0;1407.59899902344;521.0;249239;524.0;0.0;Calculated values ==>;1560647565.131;330.06;328.56;286.46000000000004;286.56;286.06;278.96000000000004;274.5913991737795;277.06;276.66;279.46000000000004;277.26000000000005;348.16;290.96000000000004;279.66;280.16;298.56;294.76000000000005;296.56;324.96000000000004;281.76000000000005;276.96000000000004;325.56;325.26000000000005;273.56;243.61107973660833;269.14681796795327;274.5913991737795;285.06;5880000.0;3620000.0000000005;3670000.0000000005;1450000.0;3670000.0000000005;3130000.0;5910000.0;0.014;0.0;0.194;0.0235;0.0011666666666666668;0.015166666666666667;0.0;7410.958984375;0.0;1407.59899902344;10446.2255859375;480412.94429705327;477886.3910915967;232276.7730777318;232571.19161235463;231107.28438417384;430014.67791919125;433366.6693374496;448722.6429086258;472127.72840069426;527872.0462125468;463905.8093811401;449003.0528735492;449700.94131747587;465762.9190754383;461457.9028561018;415036.4469656247;472539.8172319508;441494.3083671968;433182.4302400453;219923.6425635755;218669.37671819705;468452.63275199506;203168.32354236997;205407.43504509013;274.44713590049247;945394.145942635;520885.97893105575;126290.89479841273;140851.256028454;0;2;3;9;5;5;0;11;54;54;757800524829.7054;289173579560.07935;637043298369.7169;47637.53795705364;6234.181266426191;-0.0;3454.587427123487;2202641.5712873875;506725.6741117995;0.0;457322.44302861753;6.500644068851637;0.31253779479449206
3493;2019-06-16 03:13:45.132;572;559;135;135;126;56;40;36;62;42;751;178;65;69;255;216;234;523;118;77;39;6;582;363;368;145;368;313;585;163.0;0.0;1106.0;120.0;7.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;10881.8349609375;7942.2587890625;0.0;1410.80017089844;521.0;249240;525.0;0.0;Calculated values ==>;1560647625.132;330.36;329.06;286.66;286.66;285.76000000000005;278.76000000000005;274.69669130483857;277.16;276.76000000000005;279.36;277.36;348.26;290.96000000000004;279.66;280.06;298.66;294.76000000000005;296.56;325.46000000000004;280.86;277.06;325.66;325.26000000000005;273.76000000000005;243.61107973660833;269.14681796795327;274.69669130483857;284.96000000000004;5820000.0;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;3130000.0;5850000.0;0.027166666666666665;0.0;0.18433333333333335;0.02;0.0011666666666666668;0.028333333333333332;0.0;7942.2587890625;0.0;1410.80017089844;10881.8349609375;481539.3544661984;479328.5192305729;233009.09935779028;233009.09935779028;230368.55095489282;429947.3805835815;433299.8492016903;448582.1641359116;472226.6633779048;527977.1747153833;463905.8093811401;449003.0528735492;449561.71722006815;465749.9238030741;461304.5296429779;417241.00079777074;474054.0995985776;439789.15249072324;433115.1307267976;220341.7376933702;218669.37671819705;468652.0482603189;203493.12250155123;204708.4862544552;274.57746155233815;945571.8827425416;521013.92454473785;126314.38184957804;140851.256028454;0;2;3;9;5;5;0;11;54;54;758021028504.4391;289260581009.97424;637231101499.4901;45178.08000793377;5303.178515175353;-0.0;6471.521593383035;2203415.047660553;506821.82037894113;0.0;457405.1619823148;6.089214273137652;0.25235368595140273
3494;2019-06-16 03:14:45.102;574;562;139;139;126;54;40;37;49;42;751;178;57;68;255;216;234;526;117;82;39;7;580;363;368;145;368;313;582;143.0;-1.0;891.0;155.0;7.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;11534.7841796875;8522.6201171875;0.0;1402.91491699219;520.0;249241;526.0;0.0;Calculated values ==>;1560647685.102;330.56;329.36;287.06;287.06;285.76000000000005;278.56;274.69669130483857;277.16;276.86;278.06;277.36;348.26;290.96000000000004;278.86;279.96000000000004;298.66;294.76000000000005;296.56;325.76000000000005;281.36;277.06;325.76000000000005;325.16;273.86;243.61107973660833;269.14681796795327;274.69669130483857;284.86;5800000.0;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;3130000.0;5820000.0;0.02383333333333333;0.0;0.1485;0.025833333333333333;0.0011666666666666668;0.024999999999999998;0.0;8522.6201171875;0.0;1402.91491699219;11534.7841796875;482053.5216387108;480113.69817806146;234280.30544137995;234280.30544137995;230434.32403280388;429947.3805835815;433299.8492016903;446738.69557081297;472226.6633779048;527977.1747153833;463905.8093811401;447876.98117718834;449422.3175270736;465749.9238030741;461304.5296429779;417947.14655134914;474876.41192529787;440621.9576769227;433115.1307267976;220759.83610629753;218251.29456621417;468751.72169904737;203348.94541644456;204792.4088842749;274.52171394698473;945758.5944995561;521151.0632653599;126337.81775150877;140851.256028454;0;2;3;9;5;5;0;11;54;54;758241718104.5443;289347537510.01575;637418807599.5797;36143.3778979237;6856.238387300572;-0.0;5708.068046063067;2204092.3876373502;506923.0981889397;0.0;457506.60781440174;4.907310705524386;0.22135528120075335
3495;2019-06-16 03:15:45.122;574;565;145;145;127;51;40;37;10;41;735;177;32;67;255;216;234;526;117;89;39;7;575;362;367;131;366;313;577;253.0;-1.0;801.0;122.0;3.0;0;1;69;1;0;0;0;0;0;0;1;1;0;0;0;13125.86328125;9056.935546875;0.0;2432.97924804688;520.0;249242;528.0;0.0;Calculated values ==>;1560647745.122;330.56;329.66;287.66;287.66;285.86;278.26000000000005;274.5913991737795;277.16;276.86;274.16;277.26000000000005;346.66;290.86;276.36;279.86;298.66;294.76000000000005;296.56;325.76000000000005;282.06;277.06;325.96000000000004;325.16;273.86;240.61611355647437;269.14681796795327;274.5913991737795;284.86;5750000.0;3620000.0000000005;3670000.0000000005;1310000.0;3660000.0;3130000.0;5770000.0;0.042166666666666665;0.0;0.1335;0.02033333333333333;0.0005;0.042666666666666665;0.0;9056.935546875;0.0;2432.97924804688;13125.86328125;482627.4544256738;481126.1451803921;236243.2204687659;236243.2204687659;230836.99591645075;430014.67791919125;433550.350954743;440988.73662776884;473953.66127806285;526293.8350224148;463780.4084650648;444275.9125448123;449282.7410444934;466038.2188692544;461457.9028561018;419656.59003085777;475499.5757155168;441983.56317148387;433366.6693374496;221596.04284303306;218251.29456621417;470651.6059640497;203198.8292472295;203586.0682068569;274.4589457176314;945964.1683967971;521297.6083946129;126369.79419146884;140851.256028454;0;2;3;9;5;5;0;11;55;54;758462291604.4742;289430365109.98944;637606670199.52;31744.952635302005;5438.206459908677;-0.0;9803.972314905288;2204658.312303643;507025.5860472029;0.0;457635.9179063697;4.0894238337504945;0.14121256321176776
3496;2019-06-16 03:16:45.133;572;564;151;151;132;49;42;37;-13;42;731;179;-6;56;254;217;234;509;117;97;41;7;559;360;365;129;365;311;561;346.0;-1.0;266.0;212.0;3.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;12414.5654296875;9259.69140625;0.0;1176.08227539062;520.0;249243;530.0;0.0;Calculated values ==>;1560647805.133;330.36;329.56;288.26000000000005;288.26000000000005;286.36;278.06;274.38016830617;277.36;276.86;271.86;277.36;346.26;291.06;272.56;278.76000000000005;298.56;294.86;296.56;324.06;282.86;277.26000000000005;326.16;325.16;273.86;240.16925963744896;268.91163127593666;274.38016830617;284.86;5590000.0;3600000.0;3650000.0;1290000.0;3650000.0;3110000.0;5610000.0;0.057666666666666665;0.0;0.044333333333333336;0.035333333333333335;0.0005;0.058166666666666665;0.0;9259.69140625;0.0;1176.08227539062;12414.5654296875;484168.0257508627;482832.8830896988;238598.71102741803;238598.71102741803;232696.73988078404;430148.3826014536;434408.92020770046;437864.8868398262;474307.7343219315;526029.5288046709;464326.20516514615;438961.69736309384;448112.38529879943;466051.1729702569;461897.48510764097;424677.4849756925;475009.9352016931;443682.745899795;434228.3108271235;222432.26289678228;218251.29456621417;470919.2789562292;202147.67301780658;202461.00572276025;274.04157176042116;946177.0443225302;521450.2749360826;126399.87521796704;140851.256028454;0;2;3;9;5;5;0;11;55;54;758681931864.1741;289508379409.8828;637793904519.2642;10450.129812776204;9496.5967431576;-0.0;13481.13158023713;2205010.0024549393;507150.0655574521;0.0;457829.99601302826;3.203198838527869;0.10336379662685678
3497;2019-06-16 03:17:45.114;564;558;153;153;137;46;42;36;-7;43;751;181;-18;37;254;218;233;478;117;105;41;9;545;357;363;135;362;310;547;265.0;260.0;69.0;42.0;7.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;12862.6826171875;9012.4208984375;0.0;1409.1877441406198;520.0;249244;532.0;0.0;Calculated values ==>;1560647865.114;329.56;328.96000000000004;288.46000000000004;288.46000000000004;286.86;277.76000000000005;274.0616903277293;277.36;276.76000000000005;272.46000000000004;277.46000000000004;348.26;291.26000000000005;271.36;276.86;298.56;294.96000000000004;296.46000000000004;320.96000000000004;283.66;277.26000000000005;326.36;325.16;274.06;241.49495122638035;268.7936212382143;274.0616903277293;284.86;5450000.0;3570000.0000000005;3629999.9999999995;1350000.0;3620000.0000000005;3100000.0;5470000.0;0.04416666666666667;0.043333333333333335;0.0115;0.007;0.0011666666666666668;0.04533333333333334;0.0;9012.4208984375;0.0;1409.1877441406198;12862.6826171875;484649.73087979795;483602.7858546623;239698.18909231067;239698.18909231067;234586.02822254674;430346.717906069;434896.4795471851;439028.1094387085;473631.01605711324;528208.6580177817;464722.1579103434;437301.7563972805;445598.44716816605;466481.5206930663;462485.70515263407;428380.8135617276;472261.8528128425;445340.82824547135;434717.7860891638;223268.49639005636;218251.29456621417;470309.5239926605;201863.4651916182;202837.15293906248;273.9172342885375;946387.6213530547;521602.49432101706;126421.41231262257;140851.256028454;0;2;3;9;5;5;0;11;55;54;758900262704.8475;289587554330.127;637980145524.8386;2727.3934088415385;1879.1224116072963;0.0;10511.922036137927;2205119.780374772;507244.8331981086;0.0;458029.87481211196;1.4506817877251175;-0.012761563219723973
3498;2019-06-16 03:18:45.114;548;549;153;154;138;43;46;35;-11;43;770;182;-20;21;253;219;232;463;118;112;45;10;543;354;359;138;359;308;545;258.0;410.0;161.0;67.0;7.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;13163.9111328125;9047.7900390625;0.0;1396.04919433594;519.0;249245;534.0;0.0;Calculated values ==>;1560647925.114;327.96000000000004;328.06;288.46000000000004;288.56;286.96000000000004;277.46000000000004;273.7412296467126;277.76000000000005;276.66;272.06;277.46000000000004;350.16;291.36;271.16;275.26000000000005;298.46000000000004;295.06;296.36;319.46000000000004;284.36;277.66;326.56;325.06;274.16;242.14157278889297;268.5567601203482;273.7412296467126;284.96000000000004;5430000.0;3540000.0;3590000.0;1380000.0;3590000.0;3080000.0;5450000.0;0.043000000000000003;0.06833333333333333;0.026833333333333334;0.011166666666666667;0.0011666666666666668;0.044166666666666674;0.0;9047.7900390625;0.0;1396.04919433594;13163.9111328125;482686.9652482778;482594.3327240169;239764.7916584953;240096.5858779646;234951.72918333634;430542.39183029096;436551.9870517963;438851.5721092266;473241.6031071014;530352.2848086851;465138.30887886893;437443.34373287327;443672.2141913368;466780.0534477276;463069.30017575866;428674.10674406955;470307.8392434161;447192.6905723509;436378.7524107816;224104.74344509715;217833.21561994078;470002.91871598386;201000.46324456317;202024.42663662927;273.5666428930694;946604.5096343047;521752.9960788296;126444.78928710987;140851.256028454;0;2;3;9;5;5;0;11;55;54;759116862704.8475;289669454330.127;638165545524.8386;6382.338087868469;3003.8607527641975;0.0;10350.649388358397;2205195.6948039113;507285.52472447837;0.0;458203.72957398277;1.8898077409957093;0.018130683830890882
3499;2019-06-16 03:19:45.104;533;539;153;153;138;41;52;32;-17;42;775;180;-23;14;252;220;231;460;117;118;51;10;541;353;358;139;358;305;544;394.0;335.0;255.0;102.0;7.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;13347.0986328125;8962.7197265625;0.0;1375.0588378906198;520.0;249246;536.0;0.0;Calculated values ==>;1560647985.104;326.46000000000004;327.06;288.46000000000004;288.46000000000004;286.96000000000004;277.26000000000005;273.6339639331285;278.36;276.36;271.46000000000004;277.36;350.66;291.16;270.86;274.56;298.36;295.16;296.26000000000005;319.16;284.96000000000004;278.26000000000005;326.76000000000005;325.16;274.16;242.35481222062532;268.19934244402924;273.6339639331285;284.86;5410000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3050000.0;5440000.0;0.06566666666666666;0.05583333333333333;0.042499999999999996;0.017;0.0011666666666666668;0.06683333333333333;0.0;8962.7197265625;0.0;1375.0588378906198;13347.0986328125;480847.71043429465;481328.2400625499;239798.27028288378;239798.27028288378;234979.4982559435;430607.02586249536;437810.91113443754;438590.5995609556;473013.37450241524;531101.6472572297;465327.683547362;437656.05685647397;443257.1847228264;466793.1479323858;463350.48658631596;428966.0644078171;469994.90096596;448285.7836997216;437641.0399101803;224941.0041839467;218251.29456621417;469867.5881872505;200756.60025542584;201438.1256673765;273.46668201319704;946825.397894873;521903.0586456367;126467.87800528761;140851.256028454;0;2;3;9;5;5;0;11;55;54;759331926854.8817;289752540480.1402;638349414874.8678;10107.944970485014;4574.886794841019;0.0;15786.228101894054;2205333.0909262486;507348.67042801355;0.0;458421.50058521744;2.9473507946851574;0.0283712449704287
3500;2019-06-16 03:20:45.105;521;529;151;153;140;41;55;30;-12;41;773;177;-6;11;252;221;230;464;118;122;54;11;548;351;356;140;356;300;551;534.0;76.0;228.0;55.0;7.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;13137.6591796875;8486.208984375;0.0;1351.21215820312;520.0;249247;537.0;0.0;Calculated values ==>;1560648045.105;325.26000000000005;326.06;288.26000000000005;288.46000000000004;287.16;277.26000000000005;273.4187578820637;278.66;276.16;271.96000000000004;277.26000000000005;350.46000000000004;290.86;272.56;274.26000000000005;298.36;295.26000000000005;296.16;319.56;285.36;278.56;326.86;325.16;274.26000000000005;242.56692532238324;267.5978703862781;273.4187578820637;284.96000000000004;5480000.0;3510000.0;3560000.0;1400000.0;3560000.0;3000000.0;5510000.0;0.089;0.012666666666666666;0.038;0.009166666666666667;0.0011666666666666668;0.09016666666666666;0.0;8486.208984375;0.0;1351.21215820312;13137.6591796875;478332.5078761698;479101.78919548885;238912.33468982912;239566.37892065308;235408.44226868334;430735.4089219946;438767.45985519286;440449.4429945348;472784.61766108364;531269.9684629661;465683.9845507449;441345.6675628473;443837.0651105216;467077.56566689035;463779.2430610787;426788.3073614035;469654.5426401758;449253.1750018391;438600.31193768553;225359.1397227605;218251.29456621417;469830.78476507135;200457.94100551397;200955.50247647555;273.3407508654563;947046.1078881492;522048.4688081812;126490.59730887636;140851.256028454;0;2;3;9;5;5;0;11;55;54;759546130424.6229;289836241875.03906;638530917899.6486;9119.677075582791;2469.251067795942;0.0;21427.64031975243;2205493.3237802754;507407.3725551504;0.0;458731.62132361607;3.3562219187943008;-0.029448118231190933
3501;2019-06-16 03:21:45.105;517;524;149;151;141;41;56;29;-2;40;765;176;4;14;252;222;230;474;118;125;55;11;549;352;356;141;356;297;552;665.0;-1.0;353.0;211.0;7.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;12502.1005859375;7806.9326171875;0.0;1335.07214355469;520.0;249248;537.0;0.0;Calculated values ==>;1560648105.105;324.86;325.56;288.06;288.26000000000005;287.26000000000005;277.26000000000005;273.5264737036516;278.76000000000005;276.06;272.96000000000004;277.16;349.66;290.76000000000005;273.56;274.56;298.36;295.36;296.16;320.56;285.66;278.66;326.86;325.16;274.26000000000005;242.77792619122317;267.23344911666527;273.5264737036516;284.96000000000004;5490000.0;3520000.0000000005;3560000.0;1410000.0;3560000.0;2970000.0;5520000.0;0.11083333333333334;0.0;0.05883333333333333;0.035166666666666666;0.0011666666666666668;0.112;0.0;7806.9326171875;0.0;1335.07214355469;12502.1005859375;477644.0237913528;478274.0760248359;238232.76967341272;238880.49788242896;235692.7548229053;430671.36484660726;438934.2288957923;442562.444399365;472555.3283204977;530664.1259656582;465994.7752827137;443433.7978453809;444868.49476210645;467077.56566689035;463761.73777380685;426505.4245305267;471015.60720818705;449695.73370871716;438767.45985519286;225359.1397227605;218251.29456621417;469695.1433260035;200429.42379241015;200823.20864533726;273.33392039891186;947259.7725528628;522184.2449881942;126512.983011391;140851.256028454;0;2;3;9;5;5;0;11;55;54;759759730424.6229;289920541875.03906;638710017899.6486;14245.492712375843;9469.177803598033;-0.0;26649.756135503827;2205688.0335285086;507506.859462412;0.0;459132.2662940765;5.509122776631424;0.06853587341419969
3502;2019-06-16 03:22:45.116;517;521;146;148;141;44;43;29;5;39;756;175;11;18;252;222;231;475;117;124;43;11;545;353;358;141;358;295;547;353.0;124.0;372.0;143.0;7.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;11477.541015625;6959.58349609375;0.0;1324.34106445312;521.0;249249;535.0;0.0;Calculated values ==>;1560648165.116;324.86;325.26000000000005;287.76000000000005;287.96000000000004;287.26000000000005;277.56;273.6339639331285;277.46000000000004;276.06;273.66;277.06;348.76;290.66;274.26000000000005;274.96000000000004;298.36;295.36;296.26000000000005;320.66;285.56;277.46000000000004;326.66;325.26000000000005;274.26000000000005;242.77792619122317;266.98899913490544;273.6339639331285;284.86;5450000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;2950000.0;5470000.0;0.05883333333333333;0.020666666666666667;0.062000000000000006;0.02383333333333333;0.0011666666666666668;0.06;0.0;6959.58349609375;0.0;1324.34106445312;11477.541015625;478130.0822862527;478453.2954029711;237421.52251439085;238065.19055062212;235834.43791769267;430607.02586249536;436266.9853589771;443982.8824693468;472456.96783784614;529880.293064386;466160.88190201053;444838.7892130624;445828.09891910193;466793.1479323858;463613.17710080923;427879.0846015122;471820.38629429287;449179.6979440156;436266.9853589771;224522.8720964353;218669.37671819705;469695.1433260035;200728.8564750886;201442.32498140837;273.4558040455616;947459.6395348329;522307.3218489252;126535.1488510865;140851.256028454;0;2;3;9;5;5;0;11;55;54;759973969694.3301;290005157384.9234;638887650459.4058;15081.74961164401;6410.363169946806;0.0;14089.479622654124;2205932.472019717;507639.21323075384;0.0;459471.82216542953;4.295257899100906;0.10066937833130624
3503;2019-06-16 03:23:45.116;518;520;143;145;139;45;46;30;10;38;746;176;16;24;252;222;230;468;118;125;45;11;541;353;358;141;358;294;544;602.0;299.0;365.0;162.0;7.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;10488.080078125;6109.12060546875;0.0;1321.85241699219;521.0;249250;531.0;0.0;Calculated values ==>;1560648225.116;324.96000000000004;325.16;287.46000000000004;287.66;287.06;277.66;273.6339639331285;277.76000000000005;276.16;274.16;276.96000000000004;347.76;290.76000000000005;274.76000000000005;275.56;298.36;295.36;296.16;319.96000000000004;285.66;277.66;326.26000000000005;325.26000000000005;274.26000000000005;242.77792619122317;266.86631818009863;273.6339639331285;284.96000000000004;5410000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;2940000.0;5440000.0;0.10033333333333333;0.049833333333333334;0.06083333333333333;0.027000000000000003;0.0011666666666666668;0.10149999999999999;0.0;6109.12060546875;0.0;1321.85241699219;10488.080078125;478754.2262181434;478674.0646559222;236553.76820084162;237191.98444652552;235292.00770048736;430607.02586249536;436785.46530047123;444895.3071150428;472358.58907936385;528917.1984109012;466425.3946110023;445742.13839906454;446860.4645769222;466793.1479323858;463613.17710080923;428719.69164990797;471181.5185289848;449327.91110277054;436613.07576265995;222850.3779558165;218669.37671819705;469695.1433260035;200801.68018220362;201212.62372264775;273.4843532109911;947642.6863772809;522416.22771643824;126557.20046343187;140851.256028454;0;2;3;9;5;5;0;11;55;54;760188769694.3301;290089757384.9234;639064350459.4058;14849.028971747717;7260.123504882598;0.0;23893.145882061235;2206181.8951745788;507753.1339530441;0.0;459788.3440446355;6.190615713399107;0.06540510596993653
3504;2019-06-16 03:24:45.137;518;519;142;144;138;48;42;30;11;38;738;176;18;29;252;222;230;461;117;127;42;12;542;354;359;142;359;295;545;616.0;313.0;103.0;139.0;7.0;0;100;13;1;0;0;0;0;0;0;1;0;0;0;0;9889.173828125;5571.35400390625;0.0;1327.07336425781;521.0;249251;527.0;0.0;Calculated values ==>;1560648285.137;324.96000000000004;325.06;287.36;287.56;286.96000000000004;277.96000000000004;273.7412296467126;277.36;276.16;274.26000000000005;276.96000000000004;346.96000000000004;290.76000000000005;274.96000000000004;276.06;298.36;295.36;296.16;319.26000000000005;285.86;277.36;325.86;325.26000000000005;274.36;242.98782864720522;266.98899913490544;273.7412296467126;284.86;5420000.0;3540000.0;3590000.0;1420000.0;3590000.0;2950000.0;5450000.0;0.10266666666666667;0.05216666666666667;0.017166666666666667;0.023166666666666665;0.0011666666666666668;0.10383333333333333;0.0;5571.35400390625;0.0;1327.07336425781;9889.173828125;478633.7273053417;478412.4923998974;236207.40131760514;236842.40068438635;234951.72918333634;430542.39183029096;435856.36625110224;444838.7892130624;472226.9707426428;528007.8988874666;466282.1298426061;445828.09891910193;447363.74005107913;466650.54303335864;463464.3154936422;428448.80056034995;470010.059941933;449439.8365242237;435856.36625110224;221177.93781777218;218669.37671819705;469658.33171380573;201030.8170436023;201426.05956353492;273.57852763079705;947812.5562605725;522513.5990731389;126579.28257102985;140851.256028454;0;2;3;9;5;5;0;11;55;54;760403944979.8566;290174687100.1312;639241112304.8383;4185.370188909065;6223.204089859712;0.0;24341.68017772574;2206340.57068497;507865.53434298077;0.0;460190.44161436026;5.037416878064907;-0.021461074534680154
3505;2019-06-16 03:25:45.107;519;519;142;145;140;50;35;30;12;38;732;177;19;34;252;222;230;469;118;129;34;12;554;353;358;143;358;296;557;619.0;-2.0;730.0;49.0;7.0;0;100;7;1;0;0;0;0;0;0;1;0;0;0;0;9780.7841796875;5412.61669921875;0.0;1325.71484375;522.0;249252;524.0;0.0;Calculated values ==>;1560648345.107;325.06;325.06;287.36;287.66;287.16;278.16;273.6339639331285;276.66;276.16;274.36;276.96000000000004;346.36;290.86;275.06;276.56;298.36;295.36;296.16;320.06;286.06;276.56;325.56;325.36;274.36;243.1966462407574;267.1113755279542;273.6339639331285;284.96000000000004;5540000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;2960000.0;5570000.0;0.10316666666666667;0.0;0.12166666666666666;0.008166666666666666;0.0011666666666666668;0.10433333333333333;0.0;5412.61669921875;0.0;1325.71484375;9780.7841796875;477319.11019971955;476951.9339183034;235864.8476338713;236806.61782133803;235242.68176386558;430607.02586249536;434864.4174955049;444782.34520442283;472095.1348084983;527305.4189890936;466259.98959605355;445773.68374693;447866.3777741645;466793.1479323858;463613.17710080923;425062.77076218324;469601.47996884154;449918.61482626194;434686.96261437517;219923.6425635755;219087.46209138638;469522.3774010839;201093.6821867771;201482.497135866;273.5986956428852;947976.390619224;522605.0863958307;126601.37808615626;140851.256028454;0;2;3;9;5;5;0;11;55;54;760618937429.9591;290260144350.172;639418323654.9229;29648.78733381356;2192.1676775835053;-0.0;24330.999231591122;2206622.381022137;507935.6273770272;0.0;460595.8444734671;8.33618142485167;0.06275875908281564
3506;2019-06-16 03:26:45.098;521;521;142;145;141;52;37;30;12;38;727;177;19;38;252;222;231;481;118;130;36;12;565;354;359;144;359;298;568;643.0;-1.0;257.0;125.0;7.0;0;100;5;1;0;0;0;0;0;0;1;0;0;0;0;9817.3828125;5452.8232421875;0.0;1334.74108886719;522.0;249253;522.0;0.0;Calculated values ==>;1560648405.098;325.26000000000005;325.26000000000005;287.36;287.66;287.26000000000005;278.36;273.7412296467126;276.86;276.16;274.36;276.96000000000004;345.86;290.86;275.06;276.96000000000004;298.36;295.36;296.26000000000005;321.26000000000005;286.16;276.76000000000005;325.36;325.36;274.36;243.40439225979637;267.35522164206344;273.7412296467126;284.96000000000004;5650000.0;3540000.0;3590000.0;1440000.0;3590000.0;2980000.0;5680000.0;0.10716666666666666;0.0;0.04283333333333333;0.020833333333333332;0.0011666666666666668;0.10833333333333332;0.0;5452.8232421875;0.0;1334.74108886719;9817.3828125;476256.1739445133;475885.16386188415;235561.59176731503;236492.54234261092;235253.42832091652;430542.39183029096;434976.4790924014;444383.4236514063;471963.08021786925;526628.0166976651;465972.54252468114;445381.69947755703;448043.0009539207;466650.54303335864;463464.3154936422;421997.55104332056;469945.1080321049;449883.2528742092;434799.06761956174;219087.46209138638;219087.46209138638;469386.1838448776;201132.69288603813;201503.4656432211;273.61839947460766;948139.6841796122;522695.6181467808;126623.54522666823;140851.256028454;0;2;3;9;5;5;0;11;55;54;760834005164.7334;290346231435.08167;639596496924.736;10419.239634449936;5588.614394975821;-0.0;25273.690214103568;2206956.2311614887;508000.45750158624;0.0;461009.1548792191;6.081937824833074;0.0005879446715868547
3507;2019-06-16 03:27:45.129;525;522;143;146;141;54;34;32;13;38;723;177;18;40;253;220;231;488;119;127;33;12;575;357;362;145;362;299;578;421.0;0.0;869.0;109.0;7.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;9742.8056640625;5387.890625;0.0;1335.78637695312;522.0;249254;520.0;0.0;Calculated values ==>;1560648465.129;325.66;325.36;287.46000000000004;287.76000000000005;287.26000000000005;278.56;274.0616903277293;276.56;276.36;274.46000000000004;276.96000000000004;345.46000000000004;290.86;274.96000000000004;277.16;298.46000000000004;295.16;296.26000000000005;321.96000000000004;285.86;276.46000000000004;325.16;325.36;274.36;243.61107973660833;267.47669482898436;274.0616903277293;285.06;5750000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;2990000.0;5780000.0;0.07016666666666667;0.0;0.14483333333333331;0.018166666666666668;0.0011666666666666668;0.07133333333333333;0.0;5387.890625;0.0;1335.78637695312;9742.8056640625;475601.26060019067;474785.8853910804;235600.45318012373;236525.24548008767;234989.09103023677;430346.717906069;433702.1600636701;444326.6069160107;471830.8059033014;526131.9273518069;465828.4031637406;445042.1710269553;448131.96318365866;466351.3762726499;462751.0426575283;418706.88160937687;469677.77553191746;448884.8576902355;433520.3008126533;218251.29456621417;219087.46209138638;469249.7498014296;202033.38562765153;202582.3797231359;273.9834358612747;948302.7699674538;522786.004104151;126645.8111202836;140851.256028454;0;2;3;9;5;5;0;11;55;54;761050416919.369;290432976229.9356;639775689459.4342;35092.13488326402;4854.430615823636;-0.0;16473.571704385577;2207335.688566915;508087.5278396401;0.0;461357.22847310913;8.391262279119609;0.20965234682891587
3508;2019-06-16 03:28:45.109;531;526;142;145;143;56;34;33;16;38;720;177;22;43;253;218;232;496;119;122;33;12;579;359;364;145;364;303;582;341.0;0.0;807.0;165.0;7.0;0;100;5;1;0;0;0;0;0;0;1;0;0;0;0;10062.01171875;5583.76708984375;0.0;1358.04174804688;522.0;249255;519.0;0.0;Calculated values ==>;1560648525.109;326.26000000000005;325.76000000000005;287.36;287.66;287.46000000000004;278.76000000000005;274.27422755570615;276.56;276.46000000000004;274.76000000000005;276.96000000000004;345.16;290.86;275.36;277.46000000000004;298.46000000000004;294.96000000000004;296.36;322.76000000000005;285.36;276.46000000000004;325.06;325.36;274.36;243.61107973660833;267.9596281332873;274.27422755570615;285.06;5790000.0;3590000.0;3640000.0;1450000.0;3640000.0;3030000.0;5820000.0;0.05683333333333333;0.0;0.1345;0.0275;0.0011666666666666668;0.058;0.0;5583.76708984375;0.0;1358.04174804688;10062.01171875;475985.4109741621;474876.41192529787;235189.46235854935;236107.53932995026;235494.47589479273;430214.79039162316;433201.5241952028;443955.1368504969;471830.8059033014;525503.4850557557;465249.0376913574;444821.6150417089;447796.21272308455;466064.25039095;462183.0053738274;417639.4376421924;470369.3048147681;447756.78441579134;433017.6092021058;217833.21561994078;219087.46209138638;469249.7498014296;202433.72909790935;203092.60878993373;274.1483035500519;948467.7550989814;522877.4041083101;126668.25220514317;140851.256028454;0;2;3;9;5;5;0;11;55;54;761268144319.4382;290519947229.96326;639956229259.4916;32484.62934272303;7337.440569346808;-0.0;13335.65002390598;2207898.6405557436;508189.0928999066;0.0;461605.5558508635;7.657617946179078;0.2562719523877444
3509;2019-06-16 03:29:45.119;539;529;139;142;141;58;35;33;21;38;717;177;28;46;254;216;233;499;119;41;34;11;577;363;368;137;368;307;580;334.0;0.0;822.0;140.0;7.0;0;0;16;1;0;0;0;0;0;0;1;1;0;0;0;11215.3154296875;6112.20263671875;0.0;2369.42016601562;522.0;249256;518.0;0.0;Calculated values ==>;1560648585.119;327.06;326.06;287.06;287.36;287.26000000000005;278.96000000000004;274.69669130483857;276.66;276.46000000000004;275.26000000000005;276.96000000000004;344.86;290.86;275.96000000000004;277.76000000000005;298.56;294.76000000000005;296.46000000000004;323.06;277.26000000000005;276.56;324.96000000000004;325.36;274.26000000000005;241.92719264551067;268.43790593516167;274.69669130483857;285.06;5770000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3070000.0;5800000.0;0.05566666666666666;0.0;0.137;0.02333333333333333;0.0011666666666666668;0.05683333333333333;0.0;6112.20263671875;0.0;2369.42016601562;11215.3154296875;477396.8881585092;475568.0054194674;234330.86755345165;235241.7159985082;234937.11980331768;429947.3805835815;432370.4908045253;443874.8215240268;472882.9073446267;524872.6403571706;464665.1037303537;444891.802354063;447459.6055514472;465618.38118190103;461304.5296429779;418661.974786707;471088.94019599445;433484.00545957795;432182.85202778585;217415.1398638553;219087.46209138638;470236.29553865286;203516.04511846259;204148.60745583771;274.58631991859966;948645.0957103668;522974.88676708506;126699.31956478587;140851.256028454;0;2;3;9;5;5;0;11;56;54;761487780919.4033;290604561329.9498;640139259759.4625;32929.1523675623;6223.472509804439;-0.0;12959.946233172386;2208443.8462557173;508302.11934348306;0.0;461824.7223412991;6.144174566892868;0.1963848377458478
3510;2019-06-16 03:30:45.110;544;533;136;139;138;60;37;33;28;38;702;177;36;54;254;214;233;504;118;40;36;11;584;363;368;129;368;309;587;338.0;-1.0;822.0;84.0;7.0;0;0;25;1;0;0;0;0;0;0;1;1;0;0;0;11519.501953125;6766.4111328125;0.0;2413.50805664062;522.0;249257;518.0;0.0;Calculated values ==>;1560648645.11;327.56;326.46000000000004;286.76000000000005;287.06;286.96000000000004;279.16;274.69669130483857;276.86;276.46000000000004;275.96000000000004;276.96000000000004;343.36;290.86;276.76000000000005;278.56;298.56;294.56;296.46000000000004;323.56;277.16;276.76000000000005;324.96000000000004;325.36;274.26000000000005;240.16925963744896;268.67533136820026;274.69669130483857;284.96000000000004;5840000.0;3629999.9999999995;3679999.9999999995;1290000.0;3679999.9999999995;3090000.0;5870000.0;0.05633333333333333;0.0;0.137;0.014;0.0011666666666666668;0.0575;0.0;6766.4111328125;0.0;2413.50805664062;11519.501953125;477273.88241979724;475289.0534855625;233258.41468852208;234155.10540509387;233855.303666142;429947.3805835815;432743.97865350964;444493.19508952065;473921.41095746984;523134.38361652556;464371.3912419397;445650.56439955387;448206.75824692857;465618.38118190103;461034.77648449154;416176.9236819849;470932.16072797164;433299.8492016903;432557.5304485172;217415.1398638553;219087.46209138638;471307.4998227086;203625.44250390888;204226.69121490102;274.6285775806719;948834.5241031698;523082.192450118;126739.17132127257;140851.256028454;0;2;3;9;5;5;0;11;56;54;761708547799.1716;290684349359.8661;640324032039.2687;32998.88210422882;3747.5488024631964;-0.0;13129.02325593293;2208993.1641323627;508385.19872388814;0.0;462042.09780893504;5.433103836025838;0.14253727123575397
3511;2019-06-16 03:31:45.130;549;538;134;135;131;59;39;34;36;39;716;180;43;52;254;213;234;507;117;41;37;11;580;363;368;131;368;309;583;-2.0;-1.0;673.0;127.0;7.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;10355.8291015625;6970.75341796875;0.0;1418.1794433593802;522.0;249258;518.0;0.0;Calculated values ==>;1560648705.13;328.06;326.96000000000004;286.56;286.66;286.26000000000005;279.06;274.69669130483857;277.06;276.56;276.76000000000005;277.06;344.76;291.16;277.46000000000004;278.36;298.56;294.46000000000004;296.56;323.86;277.26000000000005;276.86;324.96000000000004;325.36;274.26000000000005;240.61611355647437;268.67533136820026;274.69669130483857;284.86;5800000.0;3629999.9999999995;3679999.9999999995;1310000.0;3679999.9999999995;3090000.0;5830000.0;0.0;0.0;0.11216666666666668;0.021166666666666667;0.0011666666666666668;0.0011666666666666668;0.0;6970.75341796875;0.0;1418.1794433593802;10355.8291015625;478482.1490671766;476518.9508411793;232759.90498322426;233057.15068091505;231873.35642510856;429947.3805835815;433115.1307267976;445650.56439955387;473759.9231585776;524608.9297303905;464744.33608710737;446652.2327064136;447925.825488537;465618.38118190103;460899.70540415944;417947.14655134914;471908.9428175276;433484.00545957795;432743.97865350964;217415.1398638553;219087.46209138638;471041.0630420859;203370.32549845436;232759.90498322426;274.5299841440087;949016.8792941005;523196.70698058343;126771.11269413236;140851.256028454;0;2;3;9;5;5;0;11;56;54;761929421399.9788;290762375360.15125;640509493839.9464;27175.766796739998;5665.697278006868;-0.0;233.31475261533296;2209494.7866935064;508463.66858941794;0.0;462153.4877436856;3.942668200365812;0.22819951249565476
3512;2019-06-16 03:32:45.131;552;541;134;135;127;57;40;36;44;40;744;183;50;51;254;213;234;507;117;40;39;11;582;362;367;134;367;310;585;187.0;-1.0;676.0;50.0;7.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;10682.0791015625;7475.4873046875;0.0;1418.18212890625;522.0;249259;519.0;0.0;Calculated values ==>;1560648765.131;328.36;327.26000000000005;286.56;286.66;285.86;278.86;274.5913991737795;277.16;276.76000000000005;277.56;277.16;347.56000000000006;291.46000000000004;278.16;278.26000000000005;298.56;294.46000000000004;296.56;323.86;277.16;277.06;325.06;325.36;274.26000000000005;241.2770596917726;268.7936212382143;274.5913991737795;284.86;5820000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3100000.0;5850000.0;0.03116666666666667;0.0;0.11266666666666666;0.008333333333333333;0.0011666666666666668;0.03233333333333334;0.0;7475.4873046875;0.0;1418.18212890625;10682.0791015625;478675.90628558176;476713.52872468345;232712.35682460482;233009.09935779028;230658.70561886387;430014.67791919125;433550.350954743;446602.07072580856;473468.5566066367;527473.8872251292;464970.65632687596;447454.47902896354;447595.8668190784;465762.9190754383;461053.9582046509;417241.00079777074;471649.37508288474;433550.350954743;433366.6693374496;217833.21561994078;219087.46209138638;470639.7110939334;203386.46906164457;204444.6196510297;274.5315352964067;949192.1981175131;523317.0943262158;126794.74943447846;140851.256028454;0;2;3;9;5;5;0;11;56;54;762149925074.7124;290841876685.05524;640695196934.722;27402.29112082914;2227.1103502690735;-0.0;7401.812939860911;2209949.611422556;508529.44308246404;0.0;462217.1148681471;4.163772297526868;0.1259430506110728
3513;2019-06-16 03:33:45.091;553;545;135;136;125;54;40;36;48;41;763;182;53;52;254;214;234;511;118;40;39;11;577;362;366;134;366;310;579;740.0;-1.0;692.0;98.0;7.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;10786.359375;7623.337890625;0.0;1410.3513183593802;522.0;249260;520.0;0.0;Calculated values ==>;1560648825.091;328.46000000000004;327.66;286.66;286.76000000000005;285.66;278.56;274.5913991737795;277.16;276.76000000000005;277.96000000000004;277.26000000000005;349.46000000000004;291.36;278.46000000000004;278.36;298.56;294.56;296.56;324.26000000000005;277.16;277.06;325.16;325.36;274.26000000000005;241.2770596917726;268.7936212382143;274.5913991737795;284.96000000000004;5770000.0;3620000.0000000005;3660000.0;1340000.0;3660000.0;3100000.0;5790000.0;0.12333333333333334;0.0;0.11533333333333333;0.01633333333333333;0.0011666666666666668;0.1245;0.0;7623.337890625;0.0;1410.3513183593802;10786.359375;479415.30801670137;478024.18373822066;233154.0220806841;233453.19107853205;230209.8817225394;430014.67791919125;433799.4536676275;447171.1259212027;473565.85517348704;529467.1112581616;464846.4512574052;447878.07164671243;447737.06391146855;465907.1825204733;461188.73474552366;418981.9977762477;473025.18155994464;433799.4536676275;433616.79160117084;218251.29456621417;219087.46209138638;470639.7110939334;203353.96318526764;203633.2140718378;274.51896665640504;949370.9825024955;523442.8339872279;126818.30483247929;140851.256028454;0;2;3;9;5;5;0;11;56;54;762369678474.8522;290922223085.1063;640881072934.8403;28120.24610221118;4365.66721584154;-0.0;28632.955402401964;2210411.990774502;508584.3462690079;0.0;462517.2044113661;6.765659887841772;0.04929749625384111
3514;2019-06-16 03:34:45.122;555;546;139;139;124;52;40;37;49;42;773;180;54;54;254;214;234;506;119;43;39;11;568;361;366;135;366;309;571;606.0;0.0;822.0;88.0;7.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;10897.935546875;7724.91845703125;0.0;1409.96813964844;521.0;249261;521.0;0.0;Calculated values ==>;1560648885.122;328.66;327.76000000000005;287.06;287.06;285.56;278.36;274.4858918419099;277.16;276.86;278.06;277.36;350.46000000000004;291.16;278.56;278.56;298.56;294.56;296.56;323.76000000000005;277.46000000000004;277.06;325.26000000000005;325.26000000000005;274.26000000000005;241.49495122638035;268.67533136820026;274.4858918419099;285.06;5680000.0;3610000.0;3660000.0;1350000.0;3660000.0;3090000.0;5710000.0;0.10099999999999999;0.0;0.137;0.014666666666666666;0.0011666666666666668;0.10216666666666666;0.0;7724.91845703125;0.0;1409.96813964844;10897.935546875;480760.71489508264;479127.0032363678;234561.90518326542;234561.90518326542;230095.5025152106;430081.6785162784;433799.4536676275;447503.02293430583;473533.6025564079;530590.445684791;464744.33608710737;448206.75824692857;448206.75824692857;465907.1825204733;461342.3614177066;421930.0147215829;473303.2464741726;434344.22949482966;433616.79160117084;218669.37671819705;218669.37671819705;470505.470076914;203104.7865379812;203464.0032272422;274.4178704958147;949551.7783228098;523570.80220601324;126841.81963763187;140851.256028454;0;2;3;9;5;5;0;11;56;54;762589391934.4822;291002964779.97034;641066868879.5275;33482.55838629648;3921.876691904348;-0.0;23513.94321220304;2210925.612712005;508653.44481727015;0.0;462951.986420458;6.668761308164047;0.09654619027613724
