;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3515;2019-06-16 03:35:45.112;554;547;144;144;127;49;38;37;26;42;777;178;41;54;254;215;234;500;121;46;37;11;568;359;364;134;364;308;570;390.0;-2.0;177.0;0.0;7.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;11117.2509765625;7854.171875;0.0;1399.15539550781;521.0;249262;523.0;0.0;Calculated values ==>;1560648945.112;328.56;327.86;287.56;287.56;285.86;278.06;274.27422755570615;276.96000000000004;276.86;275.76000000000005;277.36;350.86;290.96000000000004;277.26000000000005;278.56;298.56;294.66;296.56;323.16;277.76000000000005;276.86;325.46000000000004;325.26000000000005;274.26000000000005;241.2770596917726;268.5567601203482;274.27422755570615;285.26000000000005;5680000.0;3590000.0;3640000.0;1340000.0;3640000.0;3080000.0;5700000.0;0.065;0.0;0.029500000000000002;0.0;0.0011666666666666668;0.06616666666666667;0.0;7854.171875;0.0;1399.15539550781;11117.2509765625;480619.32687100675;479388.86351003015;236125.79058029887;236125.79058029887;230995.98036610222;430214.79039162316;433931.68165179034;444402.3695586691;473663.1379967309;531084.4030379371;464642.55268149753;446560.2727653208;448394.01843258145;466194.8918654774;461782.40754588926;421930.0147215829;472539.2161368325;435366.92532215983;433749.95420475816;219505.55070137876;218669.37671819705;470639.7110939334;202758.08115945454;203346.42868072886;274.27422755570615;949735.2076338864;523700.60632117535;126865.22509886809;140851.256028454;0;2;3;9;5;5;0;11;56;54;762808355434.517;291083651329.98315;641251938029.5569;7128.50650777683;0.0;-0.0;15245.033272173272;2211263.981848586;508686.12167599023;0.0;463274.9240593007;2.41789132988509;-0.042342718086821725
3516;2019-06-16 03:36:45.123;553;547;151;150;130;46;40;37;-13;43;779;177;-4;48;253;216;233;494;123;52;39;11;558;357;362;135;362;306;560;408.0;-2.0;0.0;72.0;7.0;0;97;51;1;0;0;0;0;0;0;1;0;0;0;0;11295.578125;7758.19482421875;0.0;1366.46252441406;521.0;249263;524.0;0.0;Calculated values ==>;1560649005.123;328.46000000000004;327.86;288.26000000000005;288.16;286.16;277.76000000000005;274.0616903277293;277.16;276.86;271.86;277.46000000000004;351.06000000000006;290.86;272.76000000000005;277.96000000000004;298.46000000000004;294.76000000000005;296.46000000000004;322.56;278.36;277.06;325.56;325.26000000000005;274.26000000000005;241.49495122638035;268.3187672390254;274.0616903277293;285.46000000000004;5580000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3060000.0;5600000.0;0.068;0.0;0.0;0.012;0.0011666666666666668;0.06916666666666667;0.0;7758.19482421875;0.0;1366.46252441406;11295.578125;481645.72507560346;480570.7801354695;238629.60744354897;238308.1971406618;232121.42960927432;430346.717906069;434782.31747122854;438986.2991974235;473631.01605711324;531443.9651793439;464811.52113392844;440363.3734854717;447929.68506599474;466351.3762726499;462219.8900438566;424699.6667561291;472937.1092787651;436890.05270406;434603.5697922251;219923.6425635755;218669.37671819705;470505.470076914;201765.65102519206;202387.45269971856;273.87909276660554;949922.0154512996;523830.7332290512;126888.27614008554;140851.256028454;0;2;3;9;5;5;0;11;56;54;763026195364.2192;291164366124.87286;641436171799.305;0.0;3224.8778286206634;-0.0;16061.614765565035;2211323.3969601765;508713.0005847553;0.0;463535.8606221931;2.1136675994825693;-0.032272107360135124
3517;2019-06-16 03:37:45.123;549;543;155;155;136;45;41;35;-12;43;778;178;-20;36;253;217;233;469;125;59;40;11;544;355;360;134;360;305;547;359.0;229.0;82.0;0.0;7.0;0;89;49;1;0;0;0;0;0;0;1;0;0;0;0;11540.962890625;7405.50439453125;0.0;1310.64978027344;520.0;249264;526.0;0.0;Calculated values ==>;1560649065.123;328.06;327.46000000000004;288.66;288.66;286.76000000000005;277.66;273.8482719121499;277.26000000000005;276.66;271.96000000000004;277.46000000000004;350.96000000000004;290.96000000000004;271.16;276.76000000000005;298.46000000000004;294.86;296.46000000000004;320.06;279.06;277.16;325.76000000000005;325.16;274.26000000000005;241.2770596917726;268.19934244402924;273.8482719121499;285.66;5440000.0;3550000.0;3600000.0;1340000.0;3600000.0;3050000.0;5470000.0;0.05983333333333333;0.03816666666666667;0.013666666666666666;0.0;0.0011666666666666668;0.061;0.0;7405.50439453125;0.0;1310.64978027344;11540.962890625;482709.45104782266;481533.0033335517;240361.5026847731;240361.5026847731;234276.7093608456;430477.46260093397;435442.3189386135;439361.0270025769;473760.40514917683;531414.780835583;465081.07853800297;438124.7295301388;446429.01896656933;466637.4274074692;462654.8538357037;428651.77868118696;470933.3871329845;438541.5298815537;435265.9143433108;220759.83610629753;218251.29456621417;470639.7110939334;201709.7481601087;202448.98936686455;273.8482719121499;950112.3199597632;523957.09738920745;126910.58540929126;140851.256028454;0;2;3;9;5;5;0;11;56;54;763242795364.2192;291245066124.87286;641619471799.305;3247.9008108470653;0.0;0.0;14201.83242356322;2211350.462800267;508739.8745666605;0.0;463788.05601543584;2.001999148299978;-0.05640939130063269
3518;2019-06-16 03:38:45.104;540;537;157;157;140;43;43;33;-3;42;776;179;2;27;252;218;232;444;125;68;42;11;536;352;357;135;357;301;538;196.0;257.0;0.0;51.0;7.0;0;89;42;1;0;0;0;0;0;0;1;0;0;0;0;11742.0380859375;6924.59912109375;0.0;1291.31884765625;520.0;249265;527.0;0.0;Calculated values ==>;1560649125.104;327.16;326.86;288.86;288.86;287.16;277.46000000000004;273.5264737036516;277.46000000000004;276.46000000000004;272.86;277.36;350.76;291.06;273.36;275.86;298.36;294.96000000000004;296.36;317.56;279.96000000000004;277.36;325.86;325.16;274.26000000000005;241.49495122638035;267.7187500070086;273.5264737036516;285.66;5360000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;3010000.0;5380000.0;0.03266666666666666;0.04283333333333333;0.0;0.0085;0.0011666666666666668;0.03383333333333333;0.0;6924.59912109375;0.0;1291.31884765625;11742.0380859375;482396.0072876834;481751.6737776843;241351.43739256667;241351.43739256667;235778.1398497657;430671.36484660726;436501.8475060906;441579.96937780036;473533.6025564079;531507.0790911687;465784.16209598747;442319.071281641;445928.9489011945;466935.48835395055;463236.97874712443;430527.3756025167;468415.18453241285;440692.296493468;436328.9944427473;221177.93781777218;218251.29456621417;470505.470076914;200295.23071115802;201710.96197603416;273.28119670552275;950306.2835272469;524076.47710332164;126932.26161495144;140851.256028454;0;2;3;9;5;5;0;11;56;54;763457827249.8826;291325740570.1217;641801214229.8656;0.0;2296.787034608926;0.0;7937.910098457129;2211377.5200695917;508759.0083977088;0.0;463972.49544603436;1.2457155940449585;-0.005155702351968891
3519;2019-06-16 03:39:45.134;530;530;157;158;142;43;46;30;6;41;771;179;12;26;251;219;230;432;125;79;45;11;536;350;355;135;355;299;539;515.0;269.0;438.0;52.0;7.0;0;85;32;1;0;0;0;0;0;0;1;0;0;0;0;11952.11328125;6439.3935546875;0.0;1262.10949707031;520.0;249266;529.0;0.0;Calculated values ==>;1560649185.134;326.16;326.16;288.86;288.96000000000004;287.36;277.46000000000004;273.3108153835814;277.76000000000005;276.16;273.76000000000005;277.26000000000005;350.26;291.06;274.36;275.76000000000005;298.26000000000005;295.06;296.16;316.36;281.06;277.66;326.06;325.16;274.26000000000005;241.49495122638035;267.47669482898436;273.3108153835814;285.66;5360000.0;3500000.0;3550000.0;1350000.0;3550000.0;2990000.0;5390000.0;0.08583333333333334;0.04483333333333333;0.073;0.008666666666666666;0.0011666666666666668;0.08700000000000001;0.0;6439.3935546875;0.0;1262.10949707031;11952.11328125;481019.8949188553;480666.97577366163;241315.28759521307;241656.38956346014;236383.54743954938;430799.1582183253;437479.1307715476;443315.7996292801;473436.17305719486;531137.1714212089;466072.3472657185;444182.85976177163;446176.45202680735;467090.7383467643;463666.15784065425;430050.66536795045;466462.76289679547;442880.2645256257;437309.20404756913;222014.15119762826;218251.29456621417;470505.470076914;200241.1730948435;200791.9753965726;273.2512588060869;950503.8335141767;524187.89939220285;126953.55082376544;140851.256028454;0;2;3;9;5;5;0;11;56;54;763671534049.7808;291406781070.08307;641981304229.7798;17744.44773701387;2342.2905738446107;0.0;20576.9988926367;2211525.4644025285;508797.6867072509;0.0;464210.2384996343;5.279974172601801;0.02682844193339643
3520;2019-06-16 03:40:45.114;523;526;157;159;145;44;48;27;13;40;766;179;17;27;251;220;230;444;126;86;47;11;548;349;354;135;354;297;551;629.0;-1.0;444.0;192.0;7.0;0;81;20;1;0;0;0;0;0;0;1;0;0;0;0;12304.4580078125;6017.46923828125;0.0;1218.35913085938;520.0;249267;529.0;0.0;Calculated values ==>;1560649245.114;325.46000000000004;325.76000000000005;288.86;289.06;287.66;277.56;273.20264511476705;277.96000000000004;275.86;274.46000000000004;277.16;349.76;291.06;274.86;275.86;298.26000000000005;295.16;296.16;317.56;281.76000000000005;277.86;326.06;325.16;274.26000000000005;241.49495122638035;267.23344911666527;273.20264511476705;285.76000000000005;5480000.0;3490000.0;3540000.0;1350000.0;3540000.0;2970000.0;5510000.0;0.10483333333333333;0.0;0.07400000000000001;0.032;0.0011666666666666668;0.106;0.0;6017.46923828125;0.0;1218.35913085938;12304.4580078125;478615.1614445782;478677.98403564823;240891.93509399393;241563.93860106144;236982.50092614195;430862.6128555636;438045.20909982815;444725.97564661124;473338.7274854557;530768.1111709444;466359.4260392759;445294.8252547872;446703.0798258108;467232.53252066195;463945.06333759974;426788.3073614035;466618.6471537634;444182.7160673673;437876.8768870679;222014.15119762826;218251.29456621417;470505.470076914;199698.50218799722;200151.88902815757;273.0333800183046;950705.9042289518;524291.6719797807;126974.21450548079;140851.256028454;0;2;3;9;5;5;0;11;56;54;763884163149.8484;291487754070.1088;642160044629.8367;18132.033035937442;8665.822972445338;-0.0;25198.848713044496;2211824.3354188404;508889.3904087393;0.0;464591.57674133737;7.186005812849691;0.12484626796669139
3521;2019-06-16 03:41:45.115;521;524;156;159;149;46;50;27;17;39;760;178;23;31;251;221;230;464;127;90;48;11;560;350;355;135;355;297;563;538.0;-1.0;706.0;183.0;7.0;0;76;13;1;0;0;0;0;0;0;1;0;0;0;0;12775.078125;5840.41064453125;0.0;1198.23828125;520.0;249268;529.0;0.0;Calculated values ==>;1560649305.115;325.26000000000005;325.56;288.76000000000005;289.06;288.06;277.76000000000005;273.3108153835814;278.16;275.86;274.86;277.06;349.16;290.96000000000004;275.46000000000004;276.26000000000005;298.26000000000005;295.26000000000005;296.16;319.56;282.16;277.96000000000004;326.06;325.16;274.26000000000005;241.49495122638035;267.23344911666527;273.3108153835814;285.86;5600000.0;3500000.0;3550000.0;1350000.0;3550000.0;2970000.0;5630000.0;0.08966666666666666;0.0;0.11766666666666666;0.030500000000000003;0.0011666666666666668;0.09083333333333332;0.0;5840.41064453125;0.0;1198.23828125;12775.078125;476871.420309681;476935.7072479271;240158.33298564304;241147.7228032167;237897.92528815984;430799.1582183253;438154.8016244343;445294.8252547872;473241.2657668606;530144.0725334188;466237.95428865636;446142.09852666856;447261.0685572322;467090.7383467643;463927.47094490804;423264.5391097799;468028.63559454243;444603.1434190211;437817.7651183062;222014.15119762826;218251.29456621417;470505.470076914;200041.97010463144;200557.22614163527;273.1729355402154;950914.9038464084;524390.4892922791;126994.35315286258;140851.256028454;0;2;3;9;5;5;0;11;56;54;764096866694.5914;291568755420.011;642338247599.6215;28858.08595600166;8249.136749154619;-0.0;21551.165623714274;2212215.9262697054;509030.350755549;0.0;464981.16668673063;8.333756797276234;0.21672314707372592
3522;2019-06-16 03:42:45.106;525;524;154;158;153;49;33;28;26;39;756;178;31;34;251;220;231;478;127;89;32;11;570;353;358;136;358;298;574;406.0;-2.0;930.0;242.0;7.0;0;74;8;1;0;0;0;0;0;0;1;0;0;0;0;12919.3828125;5654.90185546875;0.0;1193.99633789062;519.0;249269;528.0;0.0;Calculated values ==>;1560649365.106;325.66;325.56;288.56;288.96000000000004;288.46000000000004;278.06;273.6339639331285;276.46000000000004;275.96000000000004;275.76000000000005;277.06;348.76;290.96000000000004;276.26000000000005;276.56;298.26000000000005;295.16;296.26000000000005;320.96000000000004;282.06;276.36;325.96000000000004;325.06;274.26000000000005;241.71165711629368;267.35522164206344;273.6339639331285;285.86;5700000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2980000.0;5740000.0;0.06766666666666667;0.0;0.155;0.04033333333333333;0.0011666666666666668;0.06883333333333333;0.0;5654.90185546875;0.0;1193.99633789062;12919.3828125;476220.0084832579;475578.92424871254;239162.188706478;240454.97585598976;238842.2252100796;430607.02586249536;434509.0152533873;446370.11790384504;473111.07959547755;529651.6051433153;466094.32297009614;447070.3672417847;447488.2920017346;466663.7800689285;463350.48658631596;420386.85997343744;468681.50640102144;443842.2828788888;434330.5690018519;221596.04284303306;217833.21561994078;470370.9986153779;200763.64231059724;201414.46513086642;273.4694428078868;951128.99223592;524486.2691938713;127014.28545104123;140851.256028454;0;2;3;9;5;5;0;11;56;54;764310734609.3671;291650043224.9257;642516720824.4342;38069.00371695341;10874.163370959486;-0.0;16032.391816452833;2212773.568357533;509189.68768559094;0.0;465294.31601895666;9.487009015167644;0.37407469508658536
3523;2019-06-16 03:43:45.106;532;527;152;156;155;52;31;30;37;38;753;178;39;39;252;218;232;490;127;88;30;11;586;356;361;136;361;299;589;387.0;-1.0;832.0;191.0;7.0;0;72;5;1;0;0;0;0;0;0;1;0;0;0;0;13090.7431640625;5707.80517578125;0.0;1182.95959472656;520.0;249270;526.0;0.0;Calculated values ==>;1560649425.106;326.36;325.86;288.36;288.76000000000005;288.66;278.36;273.955091788801;276.26000000000005;276.16;276.86;276.96000000000004;348.46000000000004;290.96000000000004;277.06;277.06;298.36;294.96000000000004;296.36;322.16;281.96000000000004;276.16;325.76000000000005;325.16;274.26000000000005;241.71165711629368;267.47669482898436;273.955091788801;285.86;5860000.0;3560000.0;3610000.0;1360000.0;3610000.0;2990000.0;5890000.0;0.0645;0.0;0.13866666666666666;0.03183333333333333;0.0011666666666666668;0.06566666666666666;0.0;5707.80517578125;0.0;1182.95959472656;13090.7431640625;475265.3661980997;474146.69615749095;238084.7005112131;239345.5505304007;239028.5813358025;430412.23801567365;433406.2193873385;447715.9441943271;473013.45329280203;529262.6817932395;465950.4152497214;447993.4676947062;447993.4676947062;466364.5342688999;462636.5820206667;415078.9338809449;468509.54712593986;443070.8289787995;433223.753696834;220759.83610629753;218251.29456621417;470370.9986153779;201614.30927765556;202262.2603909421;273.81554074302073;951345.7432857248;524580.9584191317;127034.09341714637;140851.256028454;0;2;3;9;5;5;0;11;56;54;764526434609.3671;291731643224.9257;642695820824.4342;34126.093375111785;8555.421277250827;-0.0;15166.471393753569;2213375.1941666333;509351.6008909927;0.0;465554.3065457084;8.395002292590684;0.30425365240165053
3524;2019-06-16 03:44:45.136;541;530;147;151;153;55;32;32;47;39;751;178;45;44;252;214;233;496;128;38;31;11;575;362;367;138;367;302;578;385.0;-1.0;822.0;221.0;3.0;0;76;5;1;0;0;0;0;0;0;1;0;0;0;0;12517.8486328125;5559.99072265625;0.0;1222.49377441406;520.0;249271;524.0;0.0;Calculated values ==>;1560649485.136;327.26000000000005;326.16;287.86;288.26000000000005;288.46000000000004;278.66;274.5913991737795;276.36;276.36;277.86;277.06;348.26;290.96000000000004;277.66;277.56;298.36;294.56;296.46000000000004;322.76000000000005;276.96000000000004;276.26000000000005;325.56;325.16;274.26000000000005;242.14157278889297;267.8393353686513;274.5913991737795;285.96000000000004;5750000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3020000.0;5780000.0;0.06416666666666666;0.0;0.137;0.036833333333333336;0.0005;0.06466666666666666;0.0;5559.99072265625;0.0;1222.49377441406;12517.8486328125;477928.61933048407;475962.3711050083;236835.64464459583;238088.40552060903;238721.75908906528;430014.67791919125;432064.8867102419;448540.00715330127;472850.0741107318;528824.1147818659;465517.01843391336;448262.69519083336;448123.7737234782;465500.0144636098;461188.73474552366;419342.65896024543;470896.39922104665;433182.4302400453;431876.54111442826;219923.6425635755;218251.29456621417;470101.35966640816;203115.9931243066;203376.7120793604;274.42687144985524;951559.2549197294;524674.9036673901;127054.14888460202;140851.256028454;0;2;3;9;5;5;0;11;56;54;764744943809.263;291813884324.88654;642876210974.3483;33623.08992197227;9833.961000967407;-0.0;14776.322277601053;2213940.0529821035;509504.9223656643;0.0;465803.95458782435;8.58584685681104;0.33738842137171293
3525;2019-06-16 03:45:45.117;549;534;142;146;149;59;34;32;51;39;749;178;51;49;253;210;233;495;129;38;33;11;580;363;368;140;368;305;583;363.0;-1.0;840.0;170.0;7.0;0;84;13;1;0;0;0;0;0;0;1;0;0;0;0;12155.8134765625;6024.2470703125;0.0;1272.20458984375;520.0;249272;522.0;0.0;Calculated values ==>;1560649545.117;328.06;326.56;287.36;287.76000000000005;288.06;279.06;274.69669130483857;276.56;276.36;278.26000000000005;277.06;348.06000000000006;290.96000000000004;278.26000000000005;278.06;298.46000000000004;294.16;296.46000000000004;322.66;276.96000000000004;276.46000000000004;325.36;325.16;274.26000000000005;242.56692532238324;268.19934244402924;274.69669130483857;286.06;5800000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3050000.0;5830000.0;0.0605;0.0;0.14;0.028333333333333332;0.0011666666666666668;0.06166666666666667;0.0;6024.2470703125;0.0;1272.20458984375;12155.8134765625;478482.1490671766;475931.9929173948;235163.44586932092;236388.41644652825;237318.1267964123;429947.3805835815;432182.85202778585;448535.7928194581;472588.21769833704;528384.3830754816;465081.07853800297;448535.7928194581;448257.2920903231;465486.7286700281;460493.7052714807;417617.36558674;470084.0597633482;432929.84295338165;431994.6062598477;219087.46209138638;218251.29456621417;469830.78476507135;203460.52895661956;204060.31387118416;274.5648635692086;951764.8036602221;524771.4084131127;127074.93145446981;140851.256028454;0;2;3;9;5;5;0;11;56;54;764965373984.9429;291897257915.1437;643058253309.9098;34310.5369407974;7547.157247906134;-0.0;14055.948030634252;2214505.9872717457;509649.719151345;0.0;466044.1474226428;7.6631278905972255;0.2817317062065496
3526;2019-06-16 03:46:45.137;554;539;138;141;142;60;36;33;35;40;749;178;43;54;253;209;233;502;127;38;35;11;583;363;368;139;368;308;586;287.0;-1.0;685.0;86.0;7.0;0;86;22;1;0;0;0;0;0;0;1;0;0;0;0;11836.97265625;6573.7548828125;0.0;1297.9892578125;520.0;249273;521.0;0.0;Calculated values ==>;1560649605.137;328.56;327.06;286.96000000000004;287.26000000000005;287.36;279.16;274.69669130483857;276.76000000000005;276.46000000000004;276.66;277.16;348.06000000000006;290.96000000000004;277.46000000000004;278.56;298.46000000000004;294.06;296.46000000000004;323.36;276.96000000000004;276.66;325.26000000000005;325.16;274.26000000000005;242.35481222062532;268.5567601203482;274.69669130483857;285.86;5830000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3080000.0;5860000.0;0.04783333333333333;0.0;0.11416666666666667;0.014333333333333333;0.0011666666666666668;0.049;0.0;6573.7548828125;0.0;1297.9892578125;11836.97265625;478845.2356962846;476297.5595855088;233879.9420362362;234782.9401481183;235085.83291362564;429947.3805835815;432557.5304485172;445702.7690767803;472817.310826017;528153.1436717134;464642.55268149753;446844.49984372937;448394.01843258145;465486.7286700281;460358.10709178087;416542.4182770857;470758.1739148765;432929.84295338165;432370.4908045253;218669.37671819705;218251.29456621417;469966.18980854325;203570.189903476;204291.8506685417;274.6072386299074;951964.8101912268;524876.4267571386;127096.35687595417;140851.256028454;0;2;3;9;5;5;0;11;56;54;765186247584.8727;291980985815.11707;643242214609.8513;27643.469455618906;3818.342665305964;-0.0;11175.853366663197;2215022.4427526807;509744.4632214248;0.0;466254.4825225573;5.41654615875291;0.1673705643775248
3527;2019-06-16 03:47:45.148;558;543;135;137;134;60;38;34;-10;40;751;177;13;51;253;209;234;503;126;40;37;11;579;363;368;138;368;310;582;91.0;0.0;555.0;121.0;7.0;0;84;32;1;0;0;0;0;0;0;1;0;0;0;0;11335.7783203125;7042.298828125;0.0;1297.63793945312;520.0;249274;521.0;0.0;Calculated values ==>;1560649665.148;328.96000000000004;327.46000000000004;286.66;286.86;286.56;279.16;274.69669130483857;276.96000000000004;276.56;272.16;277.16;348.26;290.86;274.46000000000004;278.26000000000005;298.46000000000004;294.06;296.56;323.46000000000004;277.16;276.86;325.26000000000005;325.16;274.26000000000005;242.14157278889297;268.7936212382143;274.69669130483857;285.76000000000005;5790000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3100000.0;5820000.0;0.015166666666666667;0.0;0.0925;0.020166666666666666;0.0011666666666666668;0.016333333333333335;0.0;7042.298828125;0.0;1297.63793945312;11335.7783203125;479894.581038988;477371.02187216573;233081.27194651033;233678.95402450833;232783.772910599;429947.3805835815;432929.84295338165;438561.0797399928;472947.9820155742;528208.6580177817;464224.09281831636;442075.34363280225;447595.8668190784;465486.7286700281;460358.10709178087;418295.26231804764;471433.8041683122;433299.8492016903;432743.97865350964;218669.37671819705;218251.29456621417;470101.35966640816;203352.8685259773;205476.32591315822;274.5232315633042;952157.9518519149;524989.9146735455;127117.99106811003;140851.256028454;0;2;3;9;5;5;0;11;56;54;765407088064.5708;292064101050.0035;643427648599.5979;21756.75953729643;5379.4279046653555;-0.0;3712.038328092407;2215434.186799631;509821.1253615526;0.0;466378.57103190076;3.6988560740625833;0.1893982877525048
3528;2019-06-16 03:48:45.128;559;547;133;135;129;58;39;35;-6;41;754;177;-12;43;253;209;234;506;124;40;38;11;582;362;367;138;367;310;585;305.0;-1.0;628.0;47.0;7.0;0;86;39;1;0;0;0;0;0;0;1;0;0;0;0;11200.4736328125;7483.51123046875;0.0;1311.19262695312;520.0;249275;522.0;0.0;Calculated values ==>;1560649725.128;329.06;327.86;286.46000000000004;286.66;286.06;278.96000000000004;274.5913991737795;277.06;276.66;272.56;277.26000000000005;348.56000000000006;290.86;271.96000000000004;277.46000000000004;298.46000000000004;294.06;296.56;323.76000000000005;277.16;276.96000000000004;325.36;325.16;274.26000000000005;242.14157278889297;268.7936212382143;274.5913991737795;285.56;5820000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3100000.0;5850000.0;0.05083333333333333;0.0;0.10466666666666667;0.007833333333333333;0.0011666666666666668;0.052;0.0;7483.51123046875;0.0;1311.19262695312;11200.4736328125;479683.6613784611;477589.93276247237;232416.47945589264;233009.09935779028;231241.37674339238;430014.67791919125;433366.6693374496;439183.176753574;473045.8727645816;528523.4063309287;464224.09281831636;438248.17528810265;446459.3092807162;465631.5214710507;460513.55173570686;417241.00079777074;471497.724249525;433550.350954743;433182.4302400453;219087.46209138638;218251.29456621417;470101.35966640816;203400.17296285246;204051.17983929886;274.53683320096303;952345.691350884;525110.9227412665;127139.72407608542;140851.256028454;0;2;3;9;5;5;0;11;56;54;765627514564.6409;292146873450.0298;643613586599.657;24678.621063428855;2089.1592958445194;-0.0;11914.825020838814;2215821.0193175916;509883.3428421677;0.0;466508.7514852295;4.398397718357265;0.09848900634384701
3529;2019-06-16 03:49:45.109;557;549;133;134;125;55;40;36;-1;41;757;176;5;33;253;210;234;513;123;42;38;11;582;362;366;136;366;309;585;711.0;0.0;589.0;167.0;7.0;0;77;42;1;0;0;0;0;0;0;1;0;0;0;0;10938.7958984375;7627.09521484375;0.0;1246.83850097656;520.0;249276;524.0;0.0;Calculated values ==>;1560649785.109;328.86;328.06;286.46000000000004;286.56;285.66;278.66;274.5913991737795;277.16;276.76000000000005;273.06;277.26000000000005;348.86;290.76000000000005;273.66;276.46000000000004;298.46000000000004;294.16;296.56;324.46000000000004;277.36;276.96000000000004;325.56;325.16;274.26000000000005;241.71165711629368;268.67533136820026;274.5913991737795;285.46000000000004;5820000.0;3620000.0000000005;3660000.0;1360000.0;3660000.0;3090000.0;5850000.0;0.11850000000000001;0.0;0.09816666666666667;0.02783333333333333;0.0011666666666666668;0.11966666666666667;0.0;7627.09521484375;0.0;1246.83850097656;10938.7958984375;479396.35575180565;477880.99659935967;232416.47945589264;232712.35682460482;230079.1692868355;430014.67791919125;433799.4536676275;440171.277620612;473306.2826088756;528914.7608176694;464246.8977659505;441083.1268105331;445218.16594836477;465776.03838283056;460648.84988001734;417241.00079777074;472555.8707766026;434163.16617520025;433433.583526483;219923.6425635755;218251.29456621417;470370.9986153779;203207.24324040776;203492.012952815;274.4622026484516;952530.1268404078;525236.8045863206;127161.03425177261;140851.256028454;0;2;3;9;5;5;0;11;56;54;765847344929.4452;292229047419.9566;643799227794.4917;23261.96937499005;7436.057857936668;-0.0;27516.341278648935;2216220.3977276646;509962.69451572216;0.0;466837.2404829662;6.56015363375906;0.09071110088263183
3530;2019-06-16 03:50:45.139;556;549;135;135;123;52;40;37;5;42;760;176;17;30;252;210;234;513;123;45;38;11;574;360;365;138;365;308;576;250.0;-1.0;434.0;192.0;7.0;0;82;45;1;0;0;0;0;0;0;1;0;0;0;0;10781.6201171875;7697.2626953125;0.0;1269.87145996094;520.0;249277;526.0;0.0;Calculated values ==>;1560649845.139;328.76000000000005;328.06;286.66;286.66;285.46000000000004;278.36;274.38016830617;277.16;276.86;273.66;277.36;349.16;290.76000000000005;274.86;276.16;298.36;294.16;296.56;324.46000000000004;277.66;276.96000000000004;325.76000000000005;325.16;274.26000000000005;242.14157278889297;268.5567601203482;274.38016830617;285.46000000000004;5740000.0;3600000.0;3650000.0;1380000.0;3650000.0;3080000.0;5760000.0;0.041666666666666664;0.0;0.07233333333333333;0.032;0.0011666666666666668;0.042833333333333334;0.0;7697.2626953125;0.0;1269.87145996094;10781.6201171875;480198.2874739701;478960.53280004236;233227.35871329103;233227.35871329103;229695.57139949547;430148.3826014536;434047.17992658;441295.68005589535;473143.7464358393;529305.6068311351;464394.14735077554;443083.93690773816;444982.47805338737;465789.28146489616;460958.12350355304;419989.51527601347;473705.57145586103;434947.67464153876;433683.32636128634;220759.83610629753;218251.29456621417;470101.35966640816;202352.63558050487;203193.5813467675;274.12135048469156;952711.2208088518;525364.5714203357;127182.01732106193;140851.256028454;0;2;3;9;5;5;0;11;56;54;766066754579.3406;292311288519.9174;643984420344.4034;17283.54688371991;8567.959170748905;-0.0;9872.644078121892;2216558.4459693106;510096.12800763524;0.0;467148.97114822967;3.9838982571239736;0.16700933490059686
3531;2019-06-16 03:51:45.130;552;547;138;138;123;49;39;37;10;43;760;176;24;31;252;211;234;501;122;48;38;11;566;358;364;138;363;307;568;144.0;-1.0;182.0;138.0;7.0;0;83;46;1;0;0;0;0;0;0;1;0;0;0;0;10722.4765625;7632.1279296875;0.0;1276.43737792969;520.0;249278;527.0;0.0;Calculated values ==>;1560649905.13;328.36;327.86;286.96000000000004;286.96000000000004;285.46000000000004;278.06;274.1680685717883;277.06;276.86;274.16;277.46000000000004;349.16;290.76000000000005;275.56;276.26000000000005;298.36;294.26000000000005;296.56;323.26000000000005;277.96000000000004;276.96000000000004;325.86;325.16;274.26000000000005;242.14157278889297;268.43790593516167;274.1680685717883;285.36;5660000.0;3579999.9999999995;3640000.0;1380000.0;3629999.9999999995;3070000.0;5680000.0;0.024;0.0;0.030333333333333334;0.023;0.0011666666666666668;0.025166666666666667;0.0;7632.1279296875;0.0;1276.43737792969;10722.4765625;480571.21788311057;479626.34058217995;234335.15411734206;234335.15411734206;229870.64341678587;430280.9020939914;434112.87870749587;442253.9184824793;473241.6031071014;529382.0332538435;464541.1018056076;444312.00193913304;445324.3809667724;466077.4508732314;461400.04798587883;422556.53619855095;472945.33680892194;435720.79255775904;433931.68165179034;221177.93781777218;218251.29456621417;470101.35966640816;201562.47119123724;203081.73463814278;273.8042680933826;952890.3947349191;525492.297180846;127203.23337855369;140851.256028454;0;2;3;9;5;5;0;11;56;54;766285421774.9802;292394076100.15955;644168892669.943;7300.973901167676;6176.394434928931;-0.0;5809.72366651013;2216763.2862457996;510218.9791909332;0.0;467279.6379435241;2.165005400601989;0.1010099920617693
3532;2019-06-16 03:52:45.120;547;543;141;141;126;47;40;37;12;43;760;175;27;34;252;212;233;484;122;51;39;11;559;357;362;137;362;307;561;152.0;-1.0;434.0;74.0;7.0;0;80;50;1;0;0;0;0;0;0;1;0;0;0;0;10787.6630859375;7758.21142578125;0.0;1255.83325195312;520.0;249279;529.0;0.0;Calculated values ==>;1560649965.12;327.86;327.46000000000004;287.26000000000005;287.26000000000005;285.76000000000005;277.86;274.0616903277293;277.16;276.86;274.36;277.46000000000004;349.16;290.66;275.86;276.56;298.36;294.36;296.46000000000004;321.56;278.26000000000005;277.06;326.06;325.16;274.26000000000005;241.92719264551067;268.43790593516167;274.0616903277293;285.36;5590000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3070000.0;5610000.0;0.025333333333333333;0.0;0.07233333333333333;0.012333333333333333;0.0011666666666666668;0.0265;0.0;7758.21142578125;0.0;1255.83325195312;10787.6630859375;480688.2262073324;479888.5601449364;235443.07012640353;235443.07012640353;230908.88485754;430346.717906069;434782.31747122854;442550.7883978828;473371.616014766;529382.0332538435;464417.01177673007;444747.180057976;445755.06062311685;466221.12760670384;461686.8058337108;424403.15649778204;471322.21765017527;436716.91860004765;434603.5697922251;222014.15119762826;218251.29456621417;470236.29553865286;201882.94699005169;203360.4366878785;273.9248281355404;953069.6160227783;525620.5286328477;127224.33211667967;140851.256028454;0;2;3;9;5;5;0;11;56;54;766503185474.1494;292476562349.84485;644353061969.2404;17408.30719516645;3309.6912987660808;-0.0;6127.943027265184;2216969.162602371;510298.01672996004;0.0;467379.10191883345;2.978234797028463;0.10500354499079471
3533;2019-06-16 03:53:45.111;541;539;146;145;128;45;42;35;13;43;760;176;29;35;251;213;233;476;122;56;41;11;553;355;360;137;360;307;556;292.0;0.0;462.0;87.0;7.0;0;81;53;1;0;0;0;0;0;0;1;0;0;0;0;11060.2685546875;7787.7421875;0.0;1272.275390625;520.0;249280;530.0;0.0;Calculated values ==>;1560650025.111;327.26000000000005;327.06;287.76000000000005;287.66;285.96000000000004;277.66;273.8482719121499;277.36;276.66;274.46000000000004;277.46000000000004;349.16;290.76000000000005;276.06;276.66;298.26000000000005;294.46000000000004;296.46000000000004;320.76000000000005;278.76000000000005;277.26000000000005;326.16;325.16;274.26000000000005;241.92719264551067;268.43790593516167;273.8482719121499;285.36;5530000.0;3550000.0;3600000.0;1370000.0;3600000.0;3070000.0;5560000.0;0.048666666666666664;0.0;0.077;0.0145;0.0011666666666666668;0.049833333333333334;0.0;7787.7421875;0.0;1272.275390625;11060.2685546875;480551.4950504326;479916.2265738047;237152.33093866782;236835.7020964706;231620.58575183383;430477.46260093397;435618.25068350555;442698.855600732;473371.616014766;529382.0332538435;464541.1018056076;445036.2088601978;445898.2057857615;466377.8143668663;462124.50259435363;426152.22522616445;470785.4650272659;438034.446279952;435442.3189386135;222432.26289678228;218251.29456621417;470236.29553865286;201385.40466257973;202222.757451652;273.7216652964412;953251.6548104015;525750.0588142286;127245.39652862697;140851.256028454;0;2;3;9;5;5;0;11;56;54;766719752984.7828;292558750020.08527;644537234339.779;18581.135722237723;3898.337917703061;-0.0;11622.108147433582;2217269.029640756;510358.0746302364;0.0;467526.99682482454;3.763964196903004;0.09115307288184762
3534;2019-06-16 03:54:45.121;534;534;150;150;132;44;44;33;16;43;760;176;32;37;251;215;232;463;122;61;42;11;543;355;360;137;360;306;546;468.0;-1.0;805.0;195.0;7.0;0;78;55;1;0;0;0;0;0;0;1;0;0;0;0;11135.728515625;7698.74853515625;0.0;1240.41198730469;520.0;249281;530.0;0.0;Calculated values ==>;1560650085.121;326.56;326.56;288.16;288.16;286.36;277.56;273.8482719121499;277.56;276.46000000000004;274.76000000000005;277.46000000000004;349.16;290.76000000000005;276.36;276.86;298.26000000000005;294.66;296.36;319.46000000000004;279.26000000000005;277.36;326.16;325.16;274.26000000000005;241.92719264551067;268.3187672390254;273.8482719121499;285.36;5430000.0;3550000.0;3600000.0;1370000.0;3600000.0;3060000.0;5460000.0;0.078;0.0;0.13416666666666668;0.0325;0.0011666666666666668;0.07916666666666666;0.0;7698.74853515625;0.0;1240.41198730469;11135.728515625;480751.37200005335;480397.81486514193;238746.16841705702;238746.16841705702;233075.78472627656;430477.46260093397;435968.7166933796;443346.1541946438;473371.616014766;529458.4190747546;464687.76280607015;445664.3711478791;446377.6748942886;466377.8143668663;462389.91602610215;428674.10674406955;470174.428186088;438877.6270218307;435618.25068350555;222432.26289678228;218251.29456621417;470236.29553865286;201293.27166634708;201845.209092147;273.6856536525304;953436.6522803984;525879.1344125784;127266.33907994996;140851.256028454;0;2;3;9;5;5;0;11;56;54;766935788984.7485;292640963720.0722;644721164989.7499;32475.42840587981;8740.648275849937;-0.0;18507.032459315884;2217694.5719203176;510463.41706931347;0.0;467778.11484253616;6.681064624690723;0.2001468295334696
3535;2019-06-16 03:55:45.112;527;527;152;152;137;43;45;32;18;42;760;177;32;38;251;215;231;447;121;64;44;12;544;353;358;137;358;305;546;334.0;-2.0;335.0;49.0;7.0;0;78;56;1;0;0;0;0;0;0;1;0;0;0;0;11502.7265625;7813.3740234375;0.0;1235.67443847656;520.0;249282;530.0;0.0;Calculated values ==>;1560650145.112;325.86;325.86;288.36;288.36;286.86;277.46000000000004;273.6339639331285;277.66;276.36;274.96000000000004;277.36;349.16;290.86;276.36;276.96000000000004;298.26000000000005;294.66;296.26000000000005;317.86;279.56;277.56;326.16;325.16;274.36;241.92719264551067;268.19934244402924;273.6339639331285;285.26000000000005;5440000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3050000.0;5460000.0;0.05566666666666666;0.0;0.05583333333333333;0.008166666666666666;0.0011666666666666668;0.05683333333333333;0.0;7813.3740234375;0.0;1235.67443847656;11502.7265625;479656.630469102;479418.1271284156;239401.56679116597;239401.56679116597;234613.310733768;430607.02586249536;436613.07576265995;443841.7334455326;473273.90776018414;529534.7643434273;464957.64817713265;445859.90203062753;446712.3873244594;466663.7800689285;462691.76546004;428153.281939987;467769.764213902;439818.9425820325;436440.2506915519;222432.26289678228;218251.29456621417;470334.5574354778;200983.26118658643;201771.90675618188;273.55548166318516;953625.2777744493;526008.3827102779;127286.97003836845;140851.256028454;0;2;3;9;5;5;0;11;56;54;767151156674.5226;292723151389.98596;644904437494.5576;13559.59803445783;2199.7022526992796;-0.0;13336.984213660195;2218078.1395964683;510554.5729815176;0.0;468043.44184284506;3.2153971352102624;0.031014944379475405
3536;2019-06-16 03:56:45.102;521;524;153;154;140;43;47;31;5;41;759;177;18;36;250;216;231;452;121;69;46;12;542;353;358;136;358;302;545;481.0;-1.0;251.0;121.0;7.0;0;72;48;1;0;0;0;0;0;0;1;0;0;0;0;11370.595703125;7395.56787109375;0.0;1203.3828125;520.0;249283;529.0;0.0;Calculated values ==>;1560650205.102;325.26000000000005;325.56;288.46000000000004;288.56;287.16;277.46000000000004;273.6339639331285;277.86;276.26000000000005;273.66;277.26000000000005;349.06000000000006;290.86;274.96000000000004;276.76000000000005;298.16;294.76000000000005;296.26000000000005;318.36;280.06;277.76000000000005;326.06;325.16;274.36;241.71165711629368;267.8393353686513;273.6339639331285;285.26000000000005;5420000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3020000.0;5450000.0;0.08016666666666666;0.0;0.04183333333333333;0.020166666666666666;0.0011666666666666668;0.08133333333333333;0.0;7395.56787109375;0.0;1203.3828125;11370.595703125;479055.03600705724;479116.45905085944;239764.7916584953;240096.5858779646;235577.23409711488;430607.02586249536;436957.42395210196;442552.9904358224;473306.2826088756;529659.2116147263;465394.303379512;444445.26436519914;447005.8663255856;466534.3108773681;462823.7401354272;428696.7446896631;468662.0631198055;440639.99668080016;436785.46530047123;222014.15119762826;218251.29456621417;470469.1018322894;200781.39693884455;201340.58497785596;273.47640285920767;953815.8570248567;526135.1027692221;127307.29212788364;140851.256028454;0;2;3;9;5;5;0;11;56;54;767365920874.5568;292805037739.99896;645086507144.5865;10114.111661290239;5438.702048684472;-0.0;19149.51693290604;2218275.3876304785;510618.21574181103;0.0;468314.11756563565;4.035647129491112;0.034646326350461054
3537;2019-06-16 03:57:45.113;518;521;153;154;142;45;49;30;-9;41;757;177;-2;31;250;217;230;451;121;72;47;12;543;353;358;136;358;299;546;445.0;0.0;58.0;46.0;7.0;0;68;38;1;0;0;0;0;0;0;1;0;0;0;0;11139.734375;6872.40966796875;0.0;1154.34191894531;520.0;249284;528.0;0.0;Calculated values ==>;1560650265.113;324.96000000000004;325.26000000000005;288.46000000000004;288.56;287.36;277.66;273.6339639331285;278.06;276.16;272.26000000000005;277.26000000000005;348.86;290.86;272.96000000000004;276.26000000000005;298.16;294.86;296.16;318.26000000000005;280.36;277.86;325.96000000000004;325.16;274.36;241.71165711629368;267.47669482898436;273.6339639331285;285.26000000000005;5430000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2990000.0;5460000.0;0.07416666666666667;0.0;0.009666666666666665;0.007666666666666667;0.0011666666666666668;0.07533333333333334;0.0;6872.40966796875;0.0;1154.34191894531;11139.734375;478513.08138792077;478573.9358650602;239731.43154882238;240062.77954076632;236178.3664922996;430607.02586249536;437300.0667916998;441111.7799768891;473306.2826088756;529679.4811607535;465828.4031637406;442147.02957710525;446879.0238427447;466534.3108773681;462955.59896260384;428176.2830794393;468374.9440756189;441128.4923144203;436957.42395210196;221596.04284303306;218251.29456621417;470469.1018322894;200946.13380988184;201546.7910757504;273.5409448440771;954003.4774993667;526254.0243801841;127326.94343603161;140851.256028454;0;2;3;9;5;5;0;11;56;54;767580760254.2632;292886652699.88745;645266840199.3401;2321.60124628107;2066.3427548384584;-0.0;17734.26767668515;2218379.037570239;510680.7692477956;0.0;468621.5387871886;2.7560603362723124;-0.054799439736556384
3538;2019-06-16 03:58:45.123;517;519;152;154;143;46;50;30;-2;40;754;176;-1;24;250;218;230;458;121;75;49;12;546;353;358;136;358;296;548;536.0;0.0;86.0;123.0;7.0;0;67;26;1;0;0;0;0;0;0;1;0;0;0;0;10751.3857421875;6308.7841796875;0.0;1138.11767578125;520.0;249285;526.0;0.0;Calculated values ==>;1560650325.123;324.86;325.06;288.36;288.56;287.46000000000004;277.76000000000005;273.6339639331285;278.16;276.16;272.96000000000004;277.16;348.56000000000006;290.76000000000005;273.06;275.56;298.16;294.96000000000004;296.16;318.96000000000004;280.66;278.06;325.76000000000005;325.16;274.36;241.71165711629368;267.1113755279542;273.6339639331285;285.26000000000005;5460000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2960000.0;5480000.0;0.08933333333333333;0.0;0.014333333333333333;0.0205;0.0011666666666666668;0.0905;0.0;6308.7841796875;0.0;1138.11767578125;10751.3857421875;478008.7924876597;478049.3768449685;239336.0627601253;239995.52798232224;236436.3970380472;430607.02586249536;437470.7598859434;442768.92604114447;473208.68934220774;529596.0770884464;466138.5905669043;442914.171103171;446475.90041281306;466534.3108773681;463087.3425671512;427348.6927554487;469157.5256024622;441613.989353865;437300.0667916998;220759.83610629753;218251.29456621417;470469.1018322894;200731.5497814014;201229.21385295034;273.45686013822484;954185.9339046478;526363.8859694442;127346.05044995628;140851.256028454;0;2;3;9;5;5;0;11;56;54;767795596054.229;292968266299.8745;645445369949.3118;3469.2023930563173;5529.619817043204;-0.0;21364.412190956824;2218427.3023100086;510744.07948583254;0.0;468947.4154230892;4.077297511146683;-0.011705599990601922
3539;2019-06-16 03:59:45.114;517;519;149;152;144;48;52;30;6;40;748;175;8;23;251;218;230;465;121;77;51;12;543;355;360;137;360;296;546;181.0;-1.0;329.0;137.0;7.0;0;66;17;1;0;0;0;0;0;0;1;0;0;0;0;10330.822265625;5786.2080078125;0.0;1134.01416015625;520.0;249286;524.0;0.0;Calculated values ==>;1560650385.114;324.86;325.06;288.06;288.36;287.56;277.96000000000004;273.8482719121499;278.36;276.16;273.76000000000005;277.16;347.96000000000004;290.66;273.96000000000004;275.46000000000004;298.26000000000005;294.96000000000004;296.16;319.66;280.86;278.26000000000005;325.56;325.16;274.36;241.92719264551067;267.1113755279542;273.8482719121499;285.26000000000005;5430000.0;3550000.0;3600000.0;1370000.0;3600000.0;2960000.0;5460000.0;0.030166666666666668;0.0;0.05483333333333333;0.022833333333333334;0.0011666666666666668;0.03133333333333334;0.0;5786.2080078125;0.0;1134.01416015625;10330.822265625;478372.2150125961;478291.6021179772;238420.57787436055;239401.56679116597;236812.65066584962;430477.46260093397;437352.68036330503;443924.6351342377;473078.44118532055;528971.7854068787;466017.11324375926;444211.38067900744;446335.83893966797;466377.8143668663;462787.14600039157;428176.2830794393;470472.0782380178;441513.7055510032;437181.2009864583;219923.6425635755;218251.29456621417;470334.5574354778;201128.74031817907;202517.2661846326;273.6212915814139;954361.5926191334;526464.6624525612;127364.98204181301;140851.256028454;0;2;3;9;5;5;0;11;56;54;768010963744.859;293050154015.114;645622943309.8312;13313.308232413881;6146.866157511654;-0.0;7352.803290457206;2218567.1355874916;510841.36894029763;0.0;469186.6896562815;3.8745833630154953;0.1565956162956222
3540;2019-06-16 04:00:45.134;518;518;147;150;145;50;53;31;12;40;744;175;17;25;251;217;230;467;120;79;52;13;551;354;359;138;359;297;554;480.0;0.0;239.0;17.0;7.0;0;69;10;1;0;0;0;0;0;0;1;0;0;0;0;10029.92578125;5540.4228515625;0.0;1152.75451660156;520.0;249287;522.0;0.0;Calculated values ==>;1560650445.134;324.96000000000004;324.96000000000004;287.86;288.16;287.66;278.16;273.7412296467126;278.46000000000004;276.26000000000005;274.36;277.16;347.56000000000006;290.66;274.86;275.66;298.26000000000005;294.86;296.16;319.86;281.06;278.36;325.36;325.16;274.46000000000004;242.14157278889297;267.23344911666527;273.7412296467126;285.16;5510000.0;3540000.0;3590000.0;1380000.0;3590000.0;2970000.0;5540000.0;0.08;0.0;0.03983333333333334;0.0028333333333333335;0.0011666666666666668;0.08116666666666666;0.0;5540.4228515625;0.0;1152.75451660156;10029.92578125;477542.56717470713;477176.14313819545;237530.0566661712;238493.40521355058;236894.14439874087;430542.39183029096;437752.5954410684;444583.24951340194;472947.9820155742;528478.4343953453;465873.0672631746;445294.8252547872;446422.9685661995;466520.93082736776;462805.38187136047;425934.1150943203;469702.7111558495;442047.3307318264;437582.33777929767;219087.46209138638;218251.29456621417;470298.1829359995;201385.74394297562;201905.27205193328;273.71732643234725;954531.3220771035;526559.0825058895;127384.04479958181;140851.256028454;0;2;3;9;5;5;0;11;56;54;768226735644.7904;293132681515.08777;645800902609.7747;9687.367305221984;761.9185771469009;-0.0;19129.121834871075;2218758.871774343;510898.9613374702;0.0;469407.4459264922;4.419187792322516;-0.0546038772795103
3541;2019-06-16 04:01:45.125;520;519;147;150;145;51;55;31;15;40;740;175;22;30;251;218;231;476;116;81;54;13;559;355;360;138;360;297;563;534.0;-1.0;496.0;47.0;7.0;0;68;4;1;0;0;0;0;0;0;1;0;0;0;0;9839.6201171875;5327.025390625;0.0;1148.6904296875;519.0;249288;520.0;0.0;Calculated values ==>;1560650505.125;325.16;325.06;287.86;288.16;287.66;278.26000000000005;273.8482719121499;278.66;276.26000000000005;274.66;277.16;347.16;290.66;275.36;276.16;298.26000000000005;294.96000000000004;296.26000000000005;320.76000000000005;281.26000000000005;278.56;325.16;325.06;274.46000000000004;242.14157278889297;267.23344911666527;273.8482719121499;284.76000000000005;5590000.0;3550000.0;3600000.0;1380000.0;3600000.0;2970000.0;5630000.0;0.089;0.0;0.08266666666666667;0.007833333333333333;0.0011666666666666668;0.09016666666666666;0.0;5327.025390625;0.0;1148.6904296875;9839.6201171875;476850.26079806726;476213.4310963976;237263.574307357;238216.943586614;236633.99302087343;430477.46260093397;437864.61894757615;445010.80839371757;472947.9820155742;528061.6644505977;465873.0672631746;446001.37555907265;447121.84733497526;466377.8143668663;462787.14600039157;423849.2821941828;469855.2053086879;442159.0684893813;437694.3850122894;218251.29456621417;217833.21561994078;470298.1829359995;201594.1116171746;202055.63886085537;273.8031636048984;954696.8767891511;526649.630990169;127403.22063064126;140851.256028454;0;2;3;9;5;5;0;11;56;54;768442403289.5641;293215469095.0009;645979075879.5878;20122.44693352755;2104.848558664128;-0.0;21246.760277987632;2219007.2496304708;510922.847480118;0.0;469743.8611405604;6.71339771177318;0.01774861047114379
3542;2019-06-16 04:02:45.115;523;520;146;149;145;53;51;32;21;40;739;175;29;33;251;217;231;483;115;82;50;13;567;356;361;138;361;298;570;180.0;-1.0;596.0;31.0;7.0;0;69;1;1;0;0;0;0;0;0;1;0;0;0;0;9784.2353515625;5288.3623046875;0.0;1157.53161621094;519.0;249289;518.0;0.0;Calculated values ==>;1560650565.115;325.46000000000004;325.16;287.76000000000005;288.06;287.66;278.46000000000004;273.955091788801;278.26000000000005;276.36;275.26000000000005;277.16;347.06000000000006;290.66;276.06;276.46000000000004;298.26000000000005;294.86;296.26000000000005;321.46000000000004;281.36;278.16;324.96000000000004;325.06;274.46000000000004;242.14157278889297;267.35522164206344;273.955091788801;284.66;5670000.0;3560000.0;3610000.0;1380000.0;3610000.0;2980000.0;5700000.0;0.030000000000000002;0.0;0.09933333333333333;0.005166666666666667;0.0011666666666666668;0.03116666666666667;0.0;5288.3623046875;0.0;1157.53161621094;9784.2353515625;476299.4608983059;475490.9549300488;236748.43304263309;237690.89814036293;236436.557927908;430412.23801567365;436949.6230331232;445665.0885892439;472947.9820155742;527880.1113781915;465728.7424332417;446790.83026174403;447349.16613002797;466234.42928284;462504.01303383906;421361.08339856804;469982.10676201683;442110.38373763114;436776.8904632732;217415.1398638553;217833.21561994078;470298.1829359995;201870.46975191528;203176.06196065873;273.91544071596684;954860.3816627285;526738.0778107167;127422.43594460729;140851.256028454;0;2;3;9;5;5;0;11;56;54;768658667239.5985;293298255295.0141;646157546129.6161;24216.932137841308;1386.8765181177682;-0.0;7280.559154998152;2219376.6828736532;510951.9403394776;0.0;469981.5491812628;5.10159928390099;0.13230889342244487
