;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3543;2019-06-16 04:03:45.116;528;522;145;148;146;55;49;32;30;40;738;174;37;39;251;216;232;490;116;84;48;13;579;356;361;138;361;301;583;234.0;-1.0;742.0;44.0;7.0;0;68;1;1;0;0;0;0;0;0;1;0;0;0;0;9978.291015625;5431.603515625;0.0;1161.75268554688;519.0;249290;517.0;0.0;Calculated values ==>;1560650625.116;325.96000000000004;325.36;287.66;287.96000000000004;287.76000000000005;278.66;273.955091788801;278.06;276.36;276.16;277.16;346.96000000000004;290.56;276.86;277.06;298.26000000000005;294.76000000000005;296.36;322.16;281.56;277.96000000000004;324.86;325.06;274.46000000000004;242.14157278889297;267.7187500070086;273.955091788801;284.76000000000005;5790000.0;3560000.0;3610000.0;1380000.0;3610000.0;3010000.0;5830000.0;0.039;0.0;0.12366666666666666;0.007333333333333333;0.0011666666666666668;0.04016666666666667;0.0;5431.603515625;0.0;1161.75268554688;9978.291015625;475545.05766370526;474157.4741414443;236080.63882437785;237007.14279389585;236388.41644652825;430412.23801567365;436603.72145541804;446353.3190648992;472947.9820155742;527543.3640140779;465171.35215869127;447336.7810407945;447616.0868409365;466234.42928284;462371.3252196394;417639.4376421924;469316.4441428659;442431.7791291878;436430.11128019885;216997.06728235667;217833.21561994078;470298.1829359995;201857.9537536387;202851.9736519589;273.91056341982005;955025.0721270514;526827.4123479956;127441.76363588808;140851.256028454;0;2;3;9;5;5;0;11;56;54;768875270849.3369;293381056674.91406;646337249124.399;30235.926843492543;1968.561680670646;-0.0;9382.055194734306;2219830.464260847;510979.90279046685;0.0;470120.40661492816;6.307340669916491;0.16642334767898576
3544;2019-06-16 04:04:45.116;535;526;141;145;144;56;37;34;42;40;739;174;44;43;252;215;233;496;117;85;36;14;572;360;365;138;365;304;575;186.0;-1.0;826.0;115.0;7.0;0;70;4;1;0;0;0;0;0;0;1;0;0;0;0;9871.953125;5434.06982421875;0.0;1191.66394042969;518.0;249291;516.0;0.0;Calculated values ==>;1560650685.116;326.66;325.76000000000005;287.26000000000005;287.66;287.56;278.76000000000005;274.38016830617;276.86;276.56;277.36;277.16;347.06000000000006;290.56;277.56;277.46000000000004;298.36;294.66;296.46000000000004;322.76000000000005;281.66;276.76000000000005;324.76000000000005;324.96000000000004;274.56;242.14157278889297;268.0796299477929;274.38016830617;284.86;5720000.0;3600000.0;3650000.0;1380000.0;3650000.0;3040000.0;5750000.0;0.031000000000000003;0.0;0.13766666666666666;0.019166666666666665;0.0011666666666666668;0.03216666666666667;0.0;5434.06982421875;0.0;1191.66394042969;9871.953125;477425.2354804776;475747.7365831955;235067.60073673358;236298.0514312861;235988.8647669342;430148.3826014536;433500.59072566376;447466.95896490954;472947.9820155742;527415.194142179;464733.4038619482;447747.1211392313;447607.1325964645;465789.28146489616;461629.7256903882;420341.61640903587;471289.7629671989;441754.40105574357;433317.3069910173;216578.99785978085;217415.1398638553;470396.5654319022;202759.1114469275;203930.92193930387;274.27925208128835;955190.4908282233;526917.9596258276;127461.37544110455;140851.256028454;0;2;3;9;5;5;0;11;56;54;769093070849.3369;293463856674.91406;646518749124.399;33688.113674975524;5129.717868045347;-0.0;7378.595385830116;2220363.164598501;511039.0551200395;0.0;470260.0787030995;6.972273346588679;0.2686909911277823
3545;2019-06-16 04:05:45.107;541;528;136;140;141;58;37;36;50;41;741;173;50;49;252;212;233;494;115;66;36;14;577;361;366;138;366;307;580;217.0;-1.0;806.0;52.0;7.0;0;72;11;1;0;0;0;0;0;0;1;0;0;0;0;9773.9560546875;5886.9755859375;0.0;1217.78491210938;518.0;249292;516.0;0.0;Calculated values ==>;1560650745.107;327.26000000000005;325.96000000000004;286.76000000000005;287.16;287.26000000000005;278.96000000000004;274.4858918419099;276.86;276.76000000000005;278.16;277.26000000000005;347.26;290.46000000000004;278.16;278.06;298.36;294.36;296.46000000000004;322.56;279.76000000000005;276.76000000000005;324.76000000000005;324.96000000000004;274.56;242.14157278889297;268.43790593516167;274.4858918419099;284.66;5770000.0;3610000.0;3660000.0;1380000.0;3660000.0;3070000.0;5800000.0;0.036166666666666666;0.0;0.13433333333333333;0.008666666666666666;0.0011666666666666668;0.037333333333333336;0.0;5886.9755859375;0.0;1217.78491210938;9773.9560546875;477686.77191885404;475420.8634286407;233428.61516752775;234633.50876436237;234937.11980331768;430081.6785162784;433249.8226776551;448021.6136539549;473045.8727645816;527391.8619163583;464168.5656275591;448021.6136539549;447881.39085722744;465644.78589503816;461073.2656927703;418661.974786707;470328.57862667367;438376.39602113876;433065.50215134333;216578.99785978085;217415.1398638553;470396.5654319022;203152.4094973666;204098.5409245591;274.4363073567383;955354.1821811463;527012.2875198814;127481.45116979003;140851.256028454;0;2;3;9;5;5;0;11;56;54;769312337954.9783;293546644255.15625;646702021629.9352;32894.09642503502;2316.116018099308;-0.0;8548.099885799946;2220917.933123194;511101.0944286465;0.0;470392.7812557155;6.1590130083855135;0.18031239307968178
3546;2019-06-16 04:06:48.107;546;533;132;135;136;58;38;35;55;41;744;173;55;52;252;212;233;500;115;41;37;14;585;362;366;138;366;307;589;293.0;-1.0;821.0;0.0;7.0;0;73;16;1;0;0;0;0;0;0;1;0;0;0;0;9532.029296875;6230.71435546875;0.0;1229.63708496094;518.0;249293;516.0;0.0;Calculated values ==>;1560650808.107;327.76000000000005;326.46000000000004;286.36;286.66;286.76000000000005;278.96000000000004;274.5913991737795;276.96000000000004;276.66;278.66;277.26000000000005;347.56000000000006;290.46000000000004;278.66;278.36;298.36;294.36;296.46000000000004;323.16;277.26000000000005;276.86;324.76000000000005;324.96000000000004;274.56;242.14157278889297;268.43790593516167;274.5913991737795;284.66;5850000.0;3620000.0000000005;3660000.0;1380000.0;3660000.0;3070000.0;5890000.0;0.04883333333333333;0.0;0.13683333333333333;0.0;0.0011666666666666668;0.05;0.0;6230.71435546875;0.0;1229.63708496094;9532.029296875;477444.2017298415;475040.19161002146;232029.0392268406;232913.75258127373;233210.36451515422;430014.67791919125;433433.583526483;448719.9929631818;473045.8727645816;527706.3390002913;464168.5656275591;448719.9929631818;448301.5085314506;465644.78589503816;460919.05237078964;415807.66901660786;470056.0262993036;433981.5763581648;433249.8226776551;216578.99785978085;217415.1398638553;470396.5654319022;203541.3894073567;204206.101236478;274.5913991737795;955523.1095529725;527118.3173068687;127502.8661122644;140851.256028454;0;2;3;9;5;5;0;11;56;54;769542917954.9783;293633584255.15625;646895431629.9352;33548.6055865554;0.0;-0.0;11452.186072058856;2221499.3067657957;511121.3604438049;0.0;470567.7837578468;6.03199353514938;0.11513660287534846
3547;2019-06-16 04:07:45.128;550;537;129;131;129;58;39;35;58;42;747;172;60;56;253;211;234;502;115;40;38;15;579;363;368;139;368;309;581;123.0;-1.0;711.0;0.0;7.0;0;76;23;1;0;0;0;0;0;0;1;0;0;0;0;9445.36328125;6524.4052734375;0.0;1249.77685546875;517.0;249294;516.0;0.0;Calculated values ==>;1560650865.128;328.16;326.86;286.06;286.26000000000005;286.06;278.96000000000004;274.69669130483857;277.06;276.66;278.96000000000004;277.36;347.86;290.36;279.16;278.76000000000005;298.46000000000004;294.26000000000005;296.56;323.36;277.16;276.96000000000004;324.76000000000005;324.86;274.66;242.35481222062532;268.67533136820026;274.69669130483857;284.66;5790000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3090000.0;5810000.0;0.0205;0.0;0.11850000000000001;0.0;0.0011666666666666668;0.021666666666666667;0.0;6524.4052734375;0.0;1249.77685546875;9445.36328125;478746.0795691336;476617.70546567935;231331.90209028058;231919.67948815622;231331.90209028058;429947.3805835815;433115.1307267976;448766.42471495393;473013.37450241524;527866.1843082734;463748.0191085698;449045.1784721628;448486.954613219;465486.7286700281;460629.17054598924;418295.26231804764;471412.7892230674;433299.8492016903;432929.84295338165;216578.99785978085;216997.06728235667;470360.39762778033;203801.94454194742;205284.32687147305;274.69669130483857;955673.402594703;527219.3325395343;127522.50203755194;140851.256028454;0;2;3;9;5;5;0;11;56;54;769752185024.6423;293712558340.0294;647071056309.6532;29028.290900501273;0.0;-0.0;4932.31951510802;2221994.889711471;511121.3604438049;0.0;470697.5422150115;4.368383690077918;0.12660968452793864
3548;2019-06-16 04:08:45.108;553;540;129;130;123;57;40;36;60;42;750;172;62;58;253;211;234;504;116;39;38;15;583;362;367;138;367;309;586;88.0;-1.0;724.0;34.0;7.0;0;73;29;1;0;0;0;0;0;0;1;0;0;0;0;9599.12890625;6949.537109375;0.0;1233.64306640625;517.0;249295;517.0;0.0;Calculated values ==>;1560650925.108;328.46000000000004;327.16;286.06;286.16;285.46000000000004;278.86;274.5913991737795;277.16;276.76000000000005;279.16;277.36;348.16;290.36;279.36;278.96000000000004;298.46000000000004;294.26000000000005;296.56;323.56;277.06;276.96000000000004;324.86;324.86;274.66;242.14157278889297;268.67533136820026;274.5913991737795;284.76000000000005;5830000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3090000.0;5860000.0;0.014666666666666666;0.0;0.12066666666666667;0.005666666666666667;0.0011666666666666668;0.015833333333333335;0.0;6949.537109375;0.0;1233.64306640625;9599.12890625;478700.82149371685;476444.45287957514;231218.88782994126;231511.19523966554;229481.510182511;430014.67791919125;433550.350954743;449045.1784721628;473143.7464358393;528180.8629909446;463748.0191085698;449323.2256033016;448766.42471495393;465631.5214710507;460784.0165094478;416882.7924508038;471063.1355850674;433366.6693374496;433182.4302400453;216997.06728235667;216997.06728235667;470494.9286190506;203434.93573623282;205482.17431155866;274.55027026960465;955832.0537949487;527331.5779651424;127543.19030518548;140851.256028454;0;2;3;9;5;5;0;11;56;54;769972611524.7124;293795630640.05585;647256394509.7122;29636.969290135552;1513.3399596693007;-0.0;3605.254052201039;2222483.6039208253;511133.96740641736;0.0;470768.6649459462;4.247195168067746;0.15749276792217118
3549;2019-06-16 04:09:45.119;557;545;132;132;121;54;40;37;57;43;753;172;60;60;253;211;234;510;115;43;38;15;580;363;368;139;368;309;582;-2.0;0.0;796.0;64.0;5.0;0;77;34;1;0;0;0;0;0;0;1;0;0;0;0;9866.96875;7151.6923828125;0.0;1248.35668945312;517.0;249296;518.0;0.0;Calculated values ==>;1560650985.119;328.86;327.66;286.36;286.36;285.26000000000005;278.56;274.69669130483857;277.16;276.86;278.86;277.46000000000004;348.46000000000004;290.36;279.16;279.16;298.46000000000004;294.26000000000005;296.56;324.16;277.46000000000004;276.96000000000004;324.96000000000004;324.86;274.66;242.35481222062532;268.67533136820026;274.69669130483857;284.66;5800000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3090000.0;5820000.0;0.0;0.0;0.13266666666666665;0.010666666666666666;0.0008333333333333334;0.0008333333333333334;0.0;7151.6923828125;0.0;1248.35668945312;9866.96875;479633.22038000467;477661.91121444356;232191.3936082771;232191.3936082771;228991.74486012058;429947.3805835815;433299.8492016903;448626.77982236113;473111.3802909942;528495.4506134242;463748.0191085698;449045.1784721628;449045.1784721628;465486.7286700281;460629.17054598924;417947.14655134914;472490.2620517995;433850.6589431533;432929.84295338165;217415.1398638553;216997.06728235667;470360.39762778033;203597.2202507315;232191.3936082771;274.6176789241748;955994.3010150671;527449.1097542951;127563.8774284001;140851.256028454;0;2;3;9;5;5;0;11;56;54;770193151949.411;293878745874.94226;647441828499.4587;32507.254903169527;2845.473892021854;-0.0;167.28204112092047;2223001.567397626;511170.2975144307;0.0;470800.1085102777;4.228548015700106;0.20730230539514918
3550;2019-06-16 04:10:45.109;560;547;139;138;122;52;40;37;51;43;754;173;57;61;252;212;234;509;115;47;38;15;576;361;366;138;366;309;579;353.0;-2.0;549.0;0.0;3.0;0;76;39;1;0;0;0;0;0;0;1;0;0;0;0;10082.08984375;7352.359375;0.0;1247.30151367188;516.0;249297;519.0;0.0;Calculated values ==>;1560651045.109;329.16;327.86;287.06;286.96000000000004;285.36;278.36;274.4858918419099;277.16;276.86;278.26000000000005;277.46000000000004;348.56000000000006;290.46000000000004;278.86;279.26000000000005;298.36;294.36;296.56;324.06;277.86;276.96000000000004;325.06;324.76000000000005;274.66;242.14157278889297;268.67533136820026;274.4858918419099;284.66;5760000.0;3610000.0;3660000.0;1380000.0;3660000.0;3090000.0;5790000.0;0.05883333333333333;0.0;0.0915;0.0;0.0005;0.05933333333333333;0.0;7352.359375;0.0;1247.30151367188;10082.08984375;480532.6349469501;478313.3256751201;234356.25338997078;234054.29255134374;229342.41340034065;430081.6785162784;433799.4536676275;447785.0797391884;473241.6031071014;528600.2930880411;463872.8754058863;448626.77982236113;449184.2897663036;465644.78589503816;461073.2656927703;419320.77450680744;472725.875631606;435063.3416043607;433433.583526483;217833.21561994078;216578.99785978085;470494.9286190506;203280.56203811016;203542.43584163708;274.4858918419099;956160.5154630156;527569.9567077798;127584.67111390416;140851.256028454;0;2;3;9;5;5;0;11;56;54;770413315249.446;293961832024.95544;647627197599.4882;22372.16336964866;0.0;-0.0;13640.208095967522;2223458.8196618916;511194.00584482093;0.0;470915.1517510354;4.187650179677943;0.03279485556421373
3551;2019-06-16 04:11:45.120;562;550;147;146;126;49;39;37;47;44;756;173;53;59;252;213;234;502;116;54;38;16;562;358;363;142;363;310;564;234.0;-1.0;472.0;63.0;7.0;0;90;47;1;0;0;0;0;0;0;1;0;0;0;0;10609.0869140625;7571.88525390625;0.0;1325.16149902344;516.0;249298;521.0;0.0;Calculated values ==>;1560651105.12;329.36;328.16;287.86;287.76000000000005;285.76000000000005;278.06;274.1680685717883;277.06;276.86;277.86;277.56;348.76;290.46000000000004;278.46000000000004;279.06;298.36;294.46000000000004;296.56;323.36;278.56;276.96000000000004;325.26000000000005;324.76000000000005;274.76000000000005;242.98782864720522;268.7936212382143;274.1680685717883;284.76000000000005;5620000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3100000.0;5640000.0;0.039;0.0;0.07866666666666666;0.0105;0.0011666666666666668;0.04016666666666667;0.0;7571.88525390625;0.0;1325.16149902344;10609.0869140625;482439.60276943335;480523.6241373561;237234.42843151573;236919.39709424853;230839.52284026163;430280.9020939914;434358.88782729313;447029.15784969734;472817.88148187683;528733.1881184353;463724.57919160085;447878.07164671243;448720.21487353265;466077.4508732314;461667.65482352895;423781.6424138464;473604.94375177444;437003.68543558475;434178.6716885159;218669.37671819705;216578.99785978085;470054.39208017604;202270.02520289237;203285.58878214695;274.0800815067704;956332.9735472818;527694.34821378;127606.11223579914;140851.256028454;0;2;3;9;5;5;0;11;56;54;770632055344.1471;294045847424.84064;647812931644.2344;19254.385101548658;2811.7358522114787;-0.0;9274.205496739154;2223805.77116146;511217.4412725982;0.0;471106.1402055122;3.522553867684162;0.08413497794130441
3552;2019-06-16 04:12:45.100;559;546;155;154;133;47;40;35;46;44;755;173;52;61;252;214;233;470;117;62;39;16;545;356;361;147;361;311;547;133.0;0.0;513.0;35.0;7.0;0;99;56;1;0;0;0;0;0;0;1;0;0;0;0;11357.791015625;7751.12744140625;0.0;1378.56628417969;516.0;249299;523.0;0.0;Calculated values ==>;1560651165.1;329.06;327.76000000000005;288.66;288.56;286.46000000000004;277.86;273.955091788801;277.16;276.66;277.76000000000005;277.56;348.66;290.46000000000004;278.36;279.26000000000005;298.36;294.56;296.46000000000004;320.16;279.36;277.06;325.46000000000004;324.76000000000005;274.76000000000005;244.02132995426717;268.91163127593666;273.955091788801;284.86;5450000.0;3560000.0;3610000.0;1470000.0;3610000.0;3110000.0;5470000.0;0.022166666666666668;0.0;0.08549999999999999;0.005833333333333333;0.0011666666666666668;0.023333333333333334;0.0;7751.12744140625;0.0;1378.56628417969;11357.791015625;483967.07267160947;481948.83254347753;240361.5026847731;240029.09387081568;233355.13711966088;430412.23801567365;435024.7519814282;446694.8343252789;472161.1242600225;528551.4376075015;463575.979911776;447547.6811777081;448814.0728468347;466364.5342688999;462105.5904936287;428380.8135617276;471081.6022525221;438822.1517515752;434846.9440822899;219505.55070137876;216578.99785978085;469375.5011993562;201829.0916943179;203755.71224384065;273.8993148133499;956515.9698443153;527821.9974223573;127628.63579031138;140851.256028454;0;2;3;9;5;5;0;11;56;54;770849182944.2162;294132518524.8682;647999169544.2936;20936.02099494716;1560.68738877939;-0.0;5392.128742897149;2224140.5795723535;511253.86598733126;0.0;471228.31891773065;3.054739618314393;0.09304106213394137
3553;2019-06-16 04:13:45.111;549;541;156;157;139;44;43;33;48;43;748;174;53;58;251;215;232;445;118;73;42;16;540;353;358;150;358;310;542;251.0;217.0;519.0;-1.0;3.0;0;99;61;1;0;0;0;0;0;0;1;0;0;0;0;12265.904296875;7931.29443359375;0.0;1358.83068847656;516.0;249300;524.0;0.0;Calculated values ==>;1560651225.111;328.06;327.26000000000005;288.76000000000005;288.86;287.06;277.56;273.6339639331285;277.46000000000004;276.46000000000004;277.96000000000004;277.46000000000004;347.96000000000004;290.56;278.46000000000004;278.96000000000004;298.26000000000005;294.66;296.36;317.66;280.46000000000004;277.36;325.56;324.76000000000005;274.76000000000005;244.62907804385475;268.7936212382143;273.6339639331285;284.96000000000004;5400000.0;3529999.9999999995;3579999.9999999995;1500000.0;3579999.9999999995;3100000.0;5420000.0;0.04183333333333333;0.036166666666666666;0.08650000000000001;0.0;0.0005;0.04233333333333333;0.0;7931.29443359375;0.0;1358.83068847656;12265.904296875;483168.6542650887;481838.04107683635;240869.74090593786;241207.66063936744;235348.4633089648;430607.02586249536;436266.9853589771;447171.1259212027;471664.7844145748;527893.818072443;463849.5950112669;447878.07164671243;448580.3159070279;466663.7800689285;462691.76546004;429477.4515212816;468017.36097448;441290.65377167217;436093.27495369175;219923.6425635755;216578.99785978085;468965.2865306276;201183.85751793825;201652.58842409574;273.6339639331285;956712.8700641894;527952.708230912;127651.45161394391;140851.256028454;0;2;3;9;5;5;0;11;56;54;771064922489.7784;294221634860.10046;648185503699.7792;21277.898716882377;0.0;0.0;9924.655729752896;2224492.4267310244;511266.8740999885;0.0;471355.9821893117;3.358679677253019;0.04835326806398961
3554;2019-06-16 04:14:45.131;539;537;155;156;142;43;45;30;51;40;731;175;54;62;250;216;231;447;119;81;44;15;549;352;357;143;357;309;551;507.0;-2.0;535.0;102.0;7.0;0;1;63;1;0;0;0;0;0;0;1;1;0;0;0;13995.640625;8275.5458984375;0.0;2377.48071289062;515.0;249301;526.0;0.0;Calculated values ==>;1560651285.131;327.06;326.86;288.66;288.76000000000005;287.36;277.46000000000004;273.5264737036516;277.66;276.16;278.26000000000005;277.16;346.26;290.66;278.56;279.36;298.16;294.76000000000005;296.26000000000005;317.86;281.26000000000005;277.56;325.76000000000005;324.66;274.66;243.1966462407574;268.67533136820026;273.5264737036516;285.06;5490000.0;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;3090000.0;5510000.0;0.0845;0.0;0.08916666666666666;0.017;0.0011666666666666668;0.08566666666666667;0.0;8275.5458984375;0.0;2377.48071289062;13995.640625;480742.27586470905;480226.8242377373;240226.1665073755;240558.2877051051;236034.54159981437;430671.36484660726;436846.2480136892;447785.0797391884;472292.48545527144;526186.3189326522;464122.31427296804;448206.75824692857;449323.2256033016;466677.1382597011;462973.9210329063;426765.1856023837;467078.5095752588;442783.7060152053;436674.2638054423;220759.83610629753;216160.93158060662;469819.94228607416;200700.0186162953;201238.31245916995;273.44010125749276;956931.789220538;528087.8102526369;127682.59792092151;140851.256028454;0;2;3;9;5;5;0;11;57;54;771279493989.7102;294309564160.0725;648371265599.7201;22031.75128345797;4575.038702386241;-0.0;20169.013165330667;2224853.460785496;511305.0121309371;0.0;471606.84635688236;4.390846362988978;0.05898712975343171
3555;2019-06-16 04:15:48.151;535;535;154;156;145;44;47;29;54;38;693;177;56;64;250;217;231;470;120;87;46;15;568;352;357;136;356;306;571;522.0;0.0;871.0;103.0;7.0;0;1;63;1;0;0;0;0;0;0;1;1;0;0;0;14999.119140625;8636.1259765625;0.0;2366.55200195312;515.0;249302;528.0;0.0;Calculated values ==>;1560651348.151;326.66;326.66;288.56;288.76000000000005;287.66;277.56;273.5264737036516;277.86;276.06;278.56;276.96000000000004;342.46000000000004;290.86;278.76000000000005;279.56;298.16;294.86;296.26000000000005;320.16;281.86;277.76000000000005;325.96000000000004;324.66;274.66;241.71165711629368;268.3187672390254;273.5264737036516;285.16;5680000.0;3520000.0000000005;3570000.0000000005;1360000.0;3560000.0;3060000.0;5710000.0;0.087;0.0;0.1451666666666667;0.017166666666666667;0.0011666666666666668;0.08816666666666666;0.0;8636.1259765625;0.0;2366.55200195312;14999.119140625;477910.33154487296;477546.7300918098;239254.682544261;239900.76362024984;236408.69137893917;430671.36484660726;437188.938451433;448766.74113503785;473013.45329280203;522427.79153898044;464811.52113392844;449044.3348516398;450147.83784224367;466819.69984961615;463105.5069138693;421039.004242121;467857.2982160236;443731.3529548978;437017.80472393817;221596.04284303306;216160.93158060662;470763.29942817445;200765.5489448973;201274.85695093803;273.46578813689655;957185.5739094097;528235.8343583647;127724.12138503249;140851.256028454;0;2;3;9;5;5;0;11;57;54;771504475389.6421;294397477060.0459;648565052099.6615;36001.506399602076;4634.961383296258;-0.0;20784.66989531951;2225361.412993563;511385.625214996;0.0;471965.3048437853;5.582380743865433;0.11257016352366546
3556;2019-06-16 04:16:45.122;542;538;152;155;147;45;49;29;33;36;696;181;40;66;250;218;232;491;121;90;48;16;584;354;359;133;359;303;586;-1.0;-1.0;641.0;289.0;7.0;0;1;57;1;0;0;0;0;0;0;1;1;0;0;0;15084.4921875;8612.7578125;0.0;2348.28100585938;516.0;249303;528.0;0.0;Calculated values ==>;1560651405.122;327.36;326.96000000000004;288.36;288.66;287.86;277.66;273.7412296467126;278.06;276.06;276.46000000000004;276.76000000000005;342.76;291.26000000000005;277.16;279.76000000000005;298.16;294.96000000000004;296.36;322.26000000000005;282.16;277.96000000000004;325.96000000000004;324.76000000000005;274.76000000000005;241.05796691057077;267.9596281332873;273.7412296467126;285.26000000000005;5840000.0;3540000.0;3590000.0;1330000.0;3590000.0;3030000.0;5860000.0;0.0;0.0;0.10683333333333334;0.04816666666666667;0.0011666666666666668;0.0011666666666666668;0.0;8612.7578125;0.0;2348.28100585938;15084.4921875;476981.8966481522;476150.52699907863;238170.84550265985;239117.82271645393;236615.1788067852;430542.39183029096;437069.0757284575;446390.54166232125;473209.4130839679;522985.1677097412;465740.3463148761;447376.48645180964;450961.9451180683;466391.21630984533;462937.3989142076;415829.3649500777;469068.55322021304;443796.41213842004;436897.1440491649;221596.04284303306;216578.99785978085;471261.7068757205;200841.69360129876;238170.84550265985;273.50444109941554;957423.6146621396;528372.3185469188;127761.42815601599;140851.256028454;0;2;3;9;5;5;0;11;57;54;771708431569.485;294474103054.9869;648738528794.528;26232.801934519237;13025.23063938465;-0.0;231.84734830425592;2225853.8506015316;511525.3639370723;0.0;472131.6009553081;3.602749755439593;0.26651498408735635
3557;2019-06-16 04:17:45.123;555;545;148;151;146;48;34;32;-13;36;716;183;-19;59;251;215;233;503;121;86;33;17;582;358;363;132;363;302;584;208.0;0.0;593.0;234.0;7.0;0;0;52;1;0;0;0;0;0;0;1;1;0;0;0;14522.43359375;8315.150390625;0.0;2334.6826171875;516.0;249304;528.0;0.0;Calculated values ==>;1560651465.123;328.66;327.66;287.96000000000004;288.26000000000005;287.76000000000005;277.96000000000004;274.1680685717883;276.56;276.36;271.86;276.76000000000005;344.76;291.46000000000004;271.26000000000005;279.06;298.26000000000005;294.66;296.46000000000004;323.46000000000004;281.76000000000005;276.46000000000004;325.96000000000004;324.76000000000005;274.86;240.83765695389522;267.8393353686513;274.1680685717883;285.26000000000005;5820000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3020000.0;5840000.0;0.034666666666666665;0.0;0.09883333333333333;0.039;0.0011666666666666668;0.035833333333333335;0.0;8315.150390625;0.0;2334.6826171875;14522.43359375;479108.5530282476;477419.67378412496;236979.39245456902;237914.69851715938;236361.28986626936;430280.9020939914;433452.5470882844;439865.3636856337;473339.41292369686;525163.2582597233;466129.36155048787;438950.1900821458;450189.5037919261;465946.8475650451;461934.76558694645;416904.2575209925;471172.6370472952;442336.0261245639;433269.66867335857;221596.04284303306;216578.99785978085;471492.10713068635;202078.77115969532;203215.07045766793;274.0056519824296;957670.3431554249;528513.3867995394;127800.45350323919;140851.256028454;0;2;3;9;5;5;0;11;57;54;771925035179.2234;294553604379.89087;648920031819.3087;23501.241561313574;10507.120102868652;-0.0;8243.623102728914;2226268.3078710022;511721.4701280696;0.0;472202.23105279676;3.9673847219872793;0.19588864738328846
3558;2019-06-16 04:18:45.123;567;553;143;146;142;50;34;33;-15;37;736;183;-26;45;251;213;233;511;121;39;33;18;581;360;365;132;365;302;583;192.0;-2.0;697.0;220.0;7.0;0;0;51;1;0;0;0;0;0;0;1;1;0;0;0;14081.2822265625;8213.494140625;0.0;2337.88500976562;516.0;249305;527.0;0.0;Calculated values ==>;1560651525.123;329.86;328.46000000000004;287.46000000000004;287.76000000000005;287.36;278.16;274.38016830617;276.56;276.46000000000004;271.66;276.86;346.76;291.46000000000004;270.56;277.66;298.26000000000005;294.46000000000004;296.46000000000004;324.26000000000005;277.06;276.46000000000004;325.86;324.76000000000005;274.96000000000004;240.83765695389522;267.8393353686513;274.38016830617;285.26000000000005;5810000.0;3600000.0;3650000.0;1320000.0;3650000.0;3020000.0;5830000.0;0.032;0.0;0.11616666666666667;0.03666666666666667;0.0011666666666666668;0.03316666666666667;0.0;8213.494140625;0.0;2337.88500976562;14081.2822265625;480944.59026088536;478700.82149371685;235468.16985926087;236388.41644652825;235163.44586932092;430148.3826014536;432949.0678229144;439561.4401127939;473436.4806182908;527256.6740192041;466129.36155048787;437869.15320432716;448262.69519083336;465658.1741919227;461361.4654085356;417262.5414257748;472511.9878720823;433865.5205784961;432764.09833711403;221177.93781777218;216578.99785978085;471589.48105234385;202653.05799990875;203807.35841707187;274.2380943345971;957908.7074539275;528651.1255039665;127839.39156679713;140851.256028454;0;2;3;9;5;5;0;11;57;54;772143435179.2234;294632804379.89087;649101231819.3087;27520.857055446824;9861.002178589288;-0.0;7593.731874014733;2226693.492026142;511891.20448041504;0.0;472334.2090109363;4.26253198439806;0.20914917842594188
3559;2019-06-16 04:19:45.113;571;558;138;139;135;52;35;33;-22;38;753;183;-26;33;251;212;233;508;119;38;34;19;563;362;367;133;367;304;565;225.0;-1.0;422.0;221.0;3.0;0;0;51;1;0;0;0;0;0;0;1;1;0;0;0;13157.787109375;7867.505859375;0.0;2350.82983398438;516.0;249306;526.0;0.0;Calculated values ==>;1560651585.113;330.26000000000005;328.96000000000004;286.96000000000004;287.06;286.66;278.36;274.5913991737795;276.66;276.46000000000004;270.96000000000004;276.96000000000004;348.46000000000004;291.46000000000004;270.56;276.46000000000004;298.26000000000005;294.36;296.46000000000004;323.96000000000004;276.96000000000004;276.56;325.76000000000005;324.76000000000005;275.06;241.05796691057077;268.0796299477929;274.5913991737795;285.06;5630000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;3040000.0;5650000.0;0.0375;0.0;0.07033333333333333;0.036833333333333336;0.0005;0.038;0.0;7867.505859375;0.0;2350.82983398438;13157.787109375;483576.8709975398;481533.1460780456;234413.26873080953;234719.21987078554;233501.4284755672;430014.67791919125;432626.2974239531;438039.0146135774;473403.82665571757;528879.5811680062;465841.3709369655;437413.810930519;446196.8478688148;465368.39748007257;460919.05237078964;423195.7859143633;474360.39380069135;433182.4302400453;432439.757026355;220759.83610629753;216578.99785978085;471554.28894245124;203070.48176377162;203482.88685544318;274.4092419382254;958135.661866389;528785.1115025989;127878.4576783973;140851.256028454;0;2;3;9;5;5;0;11;57;54;772362998579.2583;294712291129.9035;649283001519.3376;16526.120143769673;9889.1535644147;-0.0;8700.36106649465;2227060.4889931697;512055.761680861;0.0;472469.97048811085;3.43653172380114;0.1610843056620695
3560;2019-06-16 04:20:45.114;567;557;134;136;130;52;37;34;-16;38;765;183;-7;29;252;211;233;490;117;38;36;20;559;360;365;132;365;304;562;-2.0;-1.0;398.0;177.0;7.0;0;0;53;1;0;0;0;0;0;0;1;1;0;0;0;12670.900390625;7926.7333984375;0.0;2349.63452148438;516.0;249307;526.0;0.0;Calculated values ==>;1560651645.114;329.86;328.86;286.56;286.76000000000005;286.16;278.36;274.38016830617;276.86;276.56;271.56;276.96000000000004;349.66;291.46000000000004;272.46000000000004;276.06;298.36;294.26000000000005;296.46000000000004;322.16;276.96000000000004;276.76000000000005;325.76000000000005;324.76000000000005;275.16;240.83765695389522;268.0796299477929;274.38016830617;284.86;5590000.0;3600000.0;3650000.0;1320000.0;3650000.0;3040000.0;5620000.0;0.0;0.0;0.06633333333333333;0.029500000000000002;0.0011666666666666668;0.0011666666666666668;0.0;7926.7333984375;0.0;2349.63452148438;12670.900390625;483477.3442476162;481741.00066938106;233274.80006095755;233881.4349158991;232072.99123057924;430148.3826014536;433500.59072566376;438967.53409683413;473533.532933398;530133.2815370072;465841.3709369655;440340.5815783672;445627.2469483674;465789.28146489616;461092.6986229182;424403.15649778204;472085.9337162801;433683.32636128634;433317.3069910173;220759.83610629753;216578.99785978085;471784.17857572425;202480.9631712914;233274.80006095755;274.17124633579033;958350.9045168019;528916.732357089;127917.62886764348;140851.256028454;0;2;3;9;5;5;0;11;57;54;772582602239.8656;294791792455.12335;649465404559.842;15686.942538061001;7944.44485443077;-0.0;233.3829247517364;2227328.935656964;512204.3774783177;0.0;472544.41959570826;2.322296214305348;0.16812147227672022
3561;2019-06-16 04:21:45.104;557;553;135;135;126;51;37;35;-5;39;774;184;7;30;251;211;232;482;117;38;36;22;554;359;364;133;364;304;556;403.0;-1.0;269.0;196.0;6.0;0;0;53;1;0;0;0;0;0;0;1;1;0;0;0;12280.3603515625;7849.8115234375;0.0;2347.41357421875;516.0;249308;528.0;0.0;Calculated values ==>;1560651705.104;328.86;328.46000000000004;286.66;286.66;285.76000000000005;278.26000000000005;274.27422755570615;276.86;276.66;272.66;277.06;350.56000000000006;291.56;273.86;276.16;298.26000000000005;294.26000000000005;296.36;321.36;276.96000000000004;276.76000000000005;325.96000000000004;324.76000000000005;275.36;241.05796691057077;268.0796299477929;274.27422755570615;284.86;5540000.0;3590000.0;3640000.0;1330000.0;3640000.0;3040000.0;5560000.0;0.06716666666666667;0.0;0.04483333333333333;0.03266666666666666;0.001;0.06816666666666667;0.0;7849.8115234375;0.0;2347.41357421875;12280.3603515625;482664.2745690073;481877.7357552146;233731.9613397987;233731.9613397987;231025.6995469264;430214.79039162316;433749.95420475816;440642.64510116994;473501.00995365425;531072.693019601;465964.0608480819;442433.1482669151;445769.9504256632;465802.6480608363;461246.53888341883;425599.563228236;471679.1763946326;433931.68165179034;433567.68989926;221596.04284303306;216578.99785978085;471846.71735943656;202384.53121882473;202844.3957193769;274.1291800930751;958558.7970351578;529048.1816529242;127956.76441143599;140851.256028454;0;2;3;9;5;5;0;11;57;54;772801265789.9004;294871279205.136;649647774159.8711;10681.905439058475;8802.431413926652;-0.0;15727.637886595367;2227548.639433408;512343.9115210258;0.0;472677.40593440615;3.4530937978091396;0.08709547515085349
3562;2019-06-16 04:22:45.135;547;547;136;137;126;50;37;36;5;39;780;184;17;33;251;212;232;471;118;41;36;23;550;358;363;133;363;304;552;433.0;0.0;218.0;197.0;7.0;0;0;53;1;0;0;0;0;0;0;1;1;0;0;0;12178.7060546875;7785.89892578125;0.0;2349.81909179688;517.0;249309;530.0;0.0;Calculated values ==>;1560651765.135;327.86;327.86;286.76000000000005;286.86;285.76000000000005;278.16;274.1680685717883;276.86;276.76000000000005;273.66;277.06;351.16;291.56;274.86;276.46000000000004;298.26000000000005;294.36;296.36;320.26000000000005;277.26000000000005;276.76000000000005;326.16;324.86;275.46000000000004;241.05796691057077;268.0796299477929;274.1680685717883;284.96000000000004;5500000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3040000.0;5520000.0;0.07216666666666667;0.0;0.036333333333333336;0.03283333333333333;0.0011666666666666668;0.07333333333333333;0.0;7785.89892578125;0.0;2349.81909179688;12178.7060546875;481739.2540378415;481506.61665275577;234143.04538558066;234450.81939765735;231120.26360780591;430280.9020939914;433997.93586973246;442137.2501143532;473501.00995365425;531698.5695214175;465964.0608480819;443898.39648781426;446196.8478688148;465946.8475650451;461533.9137599592;426742.39359477005;470568.6572483434;434717.7860891638;433816.67410848953;222432.26289678228;216997.06728235667;471944.1597200548;202134.74897021728;202643.97186773442;274.02744615054553;958762.7278980691;529178.5465602014;127995.92824111637;140851.256028454;0;2;3;9;5;5;0;11;57;54;773019478474.533;294951120435.0015;649830268399.5637;8720.090874903606;8858.742319619665;-0.0;16952.66483098871;2227710.406272125;512491.16400972207;0.0;472949.88249678613;3.4069118700446124;0.07552061510085033
3563;2019-06-16 04:23:45.105;538;540;140;140;127;48;36;35;11;39;784;185;22;38;251;213;231;469;118;45;35;23;544;357;362;132;362;303;547;354.0;0.0;-1.0;201.0;7.0;0;0;52;1;0;0;0;0;0;0;1;1;0;0;0;12100.244140625;7645.00390625;0.0;2358.65966796875;517.0;249310;532.0;0.0;Calculated values ==>;1560651825.105;326.96000000000004;327.16;287.16;287.16;285.86;277.96000000000004;274.0616903277293;276.76000000000005;276.66;274.26000000000005;277.06;351.56000000000006;291.66;275.36;276.96000000000004;298.26000000000005;294.46000000000004;296.26000000000005;320.06;277.66;276.66;326.36;324.86;275.46000000000004;240.83765695389522;267.9596281332873;274.0616903277293;284.96000000000004;5440000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3030000.0;5470000.0;0.059000000000000004;0.0;0.0;0.033499999999999995;0.0011666666666666668;0.060166666666666674;0.0;7645.00390625;0.0;2358.65966796875;12100.244140625;481189.5391080369;481116.21182099375;235520.62652433867;235520.62652433867;231539.2039198338;430346.717906069;434064.28222162405;443226.97429043637;473630.5699406402;532190.4455563852;466230.3373497767;444821.6150417089;447095.7395217318;466090.7741585676;461820.26031341054;428153.281939987;470933.3871329845;435668.7067053961;433883.48505660606;223268.49639005636;216997.06728235667;472076.1002201579;201671.51280723646;202327.86681283123;273.8423620637857;958964.951320834;529307.0731217678;128035.14594547162;140851.256028454;0;2;3;9;5;5;0;11;57;54;773236869724.6367;295030580685.0394;650012277349.6505;0.0;9058.553678332866;-0.0;13931.929697667121;2227783.037362405;512640.4001543762;0.0;473207.12543217046;2.2982063726383823;0.05584119719224818
3564;2019-06-16 04:24:45.106;532;534;143;143;129;46;38;34;13;39;788;185;27;40;251;214;231;459;118;50;37;22;540;355;360;131;360;302;542;327.0;92.0;202.0;172.0;7.0;0;0;50;1;0;0;0;0;0;0;1;1;0;0;0;12021.1494140625;7434.779296875;0.0;2343.91333007812;517.0;249311;532.0;0.0;Calculated values ==>;1560651885.106;326.36;326.56;287.46000000000004;287.46000000000004;286.06;277.76000000000005;273.8482719121499;276.96000000000004;276.56;274.46000000000004;277.06;351.96000000000004;291.66;275.86;277.16;298.26000000000005;294.56;296.26000000000005;319.06;278.16;276.86;326.36;324.86;275.36;240.61611355647437;267.8393353686513;273.8482719121499;284.96000000000004;5400000.0;3550000.0;3600000.0;1310000.0;3600000.0;3020000.0;5420000.0;0.0545;0.015333333333333334;0.033666666666666664;0.028666666666666667;0.0011666666666666668;0.05566666666666667;0.0;7434.779296875;0.0;2343.91333007812;12021.1494140625;480826.59709221777;480868.9511173836;236613.01508633554;236613.01508633554;232265.9394191014;430477.46260093397;434911.66494596965;443721.9807720978;473759.9231585776;532681.6696647728;466373.7312450065;445733.73098647315;447566.28926109587;466377.8143668663;462257.26908921276;429233.8113496848;470113.7082804603;437009.2976769699;434733.80906377075;223268.49639005636;216997.06728235667;472110.68294196425;201305.08436944179;202045.0709413527;273.69027201327657;959165.9662837405;529432.7400760564;128074.33470687649;140851.256028454;0;2;3;9;5;5;0;11;57;54;773453473334.3751;295109481999.9441;650193780374.4313;8161.368845556086;7763.093825745644;0.0;12953.006422147939;2227851.0499028927;512780.58288641414;0.0;473431.1703002505;2.9531012166037796;0.08012553179622128
3565;2019-06-16 04:25:45.106;527;529;145;146;132;45;39;32;16;39;788;185;30;40;250;215;230;457;118;58;38;22;543;352;358;140;357;299;546;220.0;-1.0;73.0;138.0;7.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;10862.0439453125;6945.3916015625;0.0;1349.54052734375;517.0;249312;531.0;0.0;Calculated values ==>;1560651945.106;325.86;326.06;287.66;287.76000000000005;286.36;277.66;273.5264737036516;277.06;276.36;274.76000000000005;277.06;351.96000000000004;291.66;276.16;277.16;298.16;294.66;296.16;318.86;278.96000000000004;276.96000000000004;326.26000000000005;324.86;275.36;242.56692532238324;267.47669482898436;273.5264737036516;284.96000000000004;5430000.0;3520000.0000000005;3579999.9999999995;1400000.0;3570000.0000000005;2990000.0;5460000.0;0.03666666666666667;0.0;0.012166666666666666;0.023;0.0011666666666666668;0.03783333333333334;0.0;6945.3916015625;0.0;1349.54052734375;10862.0439453125;479775.6696960998;479698.60235480993;237131.6497641307;237451.91767955592;233075.78472627656;430671.36484660726;435569.4238987748;444756.5733829062;472588.21769833704;532905.0070289635;466802.27948984667;446738.889340787;448131.96318365866;466677.1382597011;462842.2204873615;428176.2830794393;469277.64029218914;438821.784160885;435393.88335433026;222850.3779558165;216997.06728235667;470915.85626126267;200385.00656514263;201518.16296334926;273.31647400388;959356.6595617352;529552.5748335434;128105.11348902166;140851.256028454;0;2;3;9;5;5;0;11;57;54;773668873334.3751;295190781999.9441;650374080374.4313;2973.18739628279;6222.20954301076;-0.0;8848.298088125448;2227943.837871575;512897.1270811538;0.0;473612.84783783613;2.1752673496314907;0.06588052290577108
3566;2019-06-16 04:26:45.087;524;527;146;147;134;45;41;31;23;39;780;183;34;39;250;216;230;463;115;66;40;22;544;352;357;145;357;297;546;411.0;-1.0;490.0;232.0;7.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;10505.849609375;6459.5986328125;0.0;1326.16455078125;517.0;249313;530.0;0.0;Calculated values ==>;1560652005.087;325.56;325.86;287.76000000000005;287.86;286.56;277.66;273.5264737036516;277.26000000000005;276.26000000000005;275.46000000000004;277.06;351.16;291.46000000000004;276.56;277.06;298.16;294.76000000000005;296.16;319.46000000000004;279.76000000000005;277.16;326.16;324.86;275.36;243.61107973660833;267.23344911666527;273.5264737036516;284.66;5440000.0;3520000.0000000005;3570000.0000000005;1450000.0;3570000.0000000005;2970000.0;5460000.0;0.0685;0.0;0.08166666666666668;0.03866666666666666;0.0011666666666666668;0.06966666666666667;0.0;6459.5986328125;0.0;1326.16455078125;10505.849609375;479236.21991428133;479418.1271284156;237451.91767955592;237773.47839515514;233687.63907211472;430671.36484660726;436155.6998607666;446142.09852666856;471929.7997510953;532223.0344632167;466844.53682410484;447677.6462252161;448368.3964651742;466677.1382597011;462973.9210329063;427902.11164355464;470174.428186088;440365.605568416;435981.958921699;222432.26289678228;216997.06728235667;470244.1503563232;200575.30877464387;201192.85964147255;273.3911877161588;959534.6689537022;529664.2477111173;128127.40397043113;140851.256028454;0;2;3;9;5;5;0;11;57;54;773883305409.1842;295276254924.868;650552823754.2721;20054.621163082018;10427.195207824934;-0.0;16356.973916522446;2228135.6755082374;513035.8281846914;0.0;473822.825257109;6.01595363009867;0.18547145248485322
3567;2019-06-16 04:27:45.117;525;525;146;148;137;46;43;30;33;38;766;181;40;43;250;216;230;467;117;70;42;21;553;351;356;147;356;297;556;371.0;-1.0;529.0;180.0;7.0;0;100;22;1;0;0;0;0;0;0;1;0;0;0;0;10354.8271484375;6211.07080078125;0.0;1316.09704589844;517.0;249314;528.0;0.0;Calculated values ==>;1560652065.117;325.66;325.66;287.76000000000005;287.96000000000004;286.86;277.76000000000005;273.4187578820637;277.46000000000004;276.16;276.46000000000004;276.96000000000004;349.76;291.26000000000005;277.16;277.46000000000004;298.16;294.76000000000005;296.16;319.86;280.16;277.36;325.96000000000004;324.86;275.26000000000005;244.02132995426717;267.23344911666527;273.4187578820637;284.86;5530000.0;3510000.0;3560000.0;1470000.0;3560000.0;2970000.0;5560000.0;0.06183333333333333;0.0;0.08816666666666667;0.030000000000000002;0.0011666666666666668;0.063;0.0;6211.07080078125;0.0;1316.09704589844;10354.8271484375;478295.1743645873;477932.115465491;237152.33093866782;237789.26784107496;234344.06911210594;430735.4089219946;436735.5502733607;447538.9667477359;471565.593789997;530768.1111709444;466602.1359273504;448506.0254677254;448917.89140176895;466819.69984961615;463123.7929140055;425355.184297501;469434.1188749938;441231.2012808853;436563.54194264;221596.04284303306;216997.06728235667;469874.17469448753;200374.8882626851;201055.95201594403;273.3081413604516;959708.5948467783;529769.8894178891;128149.43382657044;140851.256028454;0;2;3;9;5;5;0;11;57;54;774097312359.9321;295363898725.1743;650731112854.8953;21791.632919765314;8084.978592954074;-0.0;14836.978165381845;2228484.5686528725;513190.1734342948;0.0;474082.90483350086;5.940293957683546;0.17412337553501558
3568;2019-06-16 04:28:45.128;528;526;146;149;140;48;44;29;44;37;751;179;45;48;249;217;231;480;119;75;43;20;566;351;357;142;356;299;569;522.0;-2.0;660.0;272.0;7.0;0;1;17;1;0;0;0;0;0;0;1;0;1;0;0;11331.046875;6071.95654296875;0.0;2282.13745117188;517.0;249315;526.0;0.0;Calculated values ==>;1560652125.128;325.96000000000004;325.76000000000005;287.76000000000005;288.06;287.16;277.96000000000004;273.4187578820637;277.56;276.06;277.56;276.86;348.26;291.06;277.66;277.96000000000004;298.06;294.86;296.26000000000005;321.16;280.66;277.46000000000004;325.76000000000005;324.86;275.16;242.98782864720522;267.47669482898436;273.4187578820637;285.06;5660000.0;3510000.0;3570000.0000000005;1420000.0;3560000.0;2990000.0;5690000.0;0.087;0.0;0.11;0.04533333333333334;0.0011666666666666668;0.08816666666666666;0.0;6071.95654296875;0.0;2282.13745117188;11331.046875;477145.50524310634;476488.4829712201;236776.71050918946;237720.1954140658;234919.83579624994;430735.4089219946;436674.2638054423;448684.19816349365;472128.42060986464;529054.2280433484;466072.3472657185;448821.82606398215;449233.69419269334;466690.6173508106;463255.1075124623;421680.5800315853;469659.7539380478;441825.1629536205;436501.8475060906;220759.83610629753;216997.06728235667;470450.12188174675;200342.83184826307;200824.94366419216;273.2955503323073;959889.3435945897;529872.2667446833;128179.42461130774;140851.256028454;0;2;3;9;5;5;0;11;57;55;774311251574.6398;295450614620.0558;650909945634.6509;27317.550294675366;12244.86381485126;-0.0;20778.84702206071;2228893.8868736858;513359.61984694307;0.0;474379.7577893901;7.222956932721766;0.2233292175799448
3569;2019-06-16 04:29:45.118;535;530;146;149;143;51;41;29;51;36;704;178;49;58;250;217;231;492;118;78;41;16;577;355;360;136;360;300;580;326.0;0.0;1064.0;306.0;7.0;0;1;17;1;0;0;0;0;0;0;1;0;1;0;0;11666.888671875;6262.8896484375;0.0;2298.67797851562;517.0;249316;523.0;0.0;Calculated values ==>;1560652185.118;326.66;326.16;287.76000000000005;288.06;287.46000000000004;278.26000000000005;273.8482719121499;277.26000000000005;276.06;278.26000000000005;276.76000000000005;343.56000000000006;290.96000000000004;278.06;278.96000000000004;298.16;294.86;296.26000000000005;322.36;280.96000000000004;277.26000000000005;325.46000000000004;324.86;274.76000000000005;241.71165711629368;267.5978703862781;273.8482719121499;284.96000000000004;5770000.0;3550000.0;3600000.0;1360000.0;3600000.0;3000000.0;5800000.0;0.05433333333333333;0.0;0.17733333333333334;0.051000000000000004;0.0011666666666666668;0.0555;0.0;6262.8896484375;0.0;2298.67797851562;11666.888671875;476815.5364714668;475715.00634842727;236470.27279711468;237402.84647820983;235547.31306675405;430477.46260093397;435442.3189386135;449460.79382102675;472818.15071447083;524064.7596474321;465806.22961004206;449186.5519142498;450415.47969397355;466247.85315236123;462654.8538357037;418013.53635773156;470023.24974923173;441675.5319146329;435442.3189386135;219505.55070137876;216997.06728235667;470861.32822474994;201356.68938543028;202094.81276045067;273.7104437368052;960080.9611159337;529975.0399978971;128217.59171098421;140851.256028454;0;2;3;9;5;5;0;11;57;55;774526315724.674;295534000720.06903;651089615684.6794;43997.12785324577;13744.736580805305;-0.0;12950.786592888038;2229488.076810182;513576.1637536074;0.0;474660.791222846;8.256975136701353;0.3665552641027776
3570;2019-06-16 04:30:45.099;546;535;145;148;145;53;33;32;55;36;690;181;53;65;250;214;232;501;118;59;32;13;583;358;363;134;363;301;585;308.0;0.0;1029.0;341.0;7.0;0;1;15;1;0;0;0;0;0;0;1;0;1;0;0;11652.7216796875;6224.29052734375;0.0;2316.85546875;517.0;249317;522.0;0.0;Calculated values ==>;1560652245.099;327.76000000000005;326.66;287.66;287.96000000000004;287.66;278.46000000000004;274.1680685717883;276.46000000000004;276.36;278.66;276.76000000000005;342.16;291.26000000000005;278.46000000000004;279.66;298.16;294.56;296.36;323.26000000000005;279.06;276.36;325.36;324.86;274.46000000000004;241.2770596917726;267.7187500070086;274.1680685717883;284.96000000000004;5830000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3010000.0;5850000.0;0.051333333333333335;0.0;0.17149999999999999;0.05683333333333333;0.0011666666666666668;0.052500000000000005;0.0;6224.29052734375;0.0;2316.85546875;11652.7216796875;477686.31693105533;475832.1914644247;236027.0699812107;236951.7241013001;236027.0699812107;430280.9020939914;433269.66867335857;449825.1039078654;473079.2034362849;522516.1622527263;466028.71343982156;449551.36088337604;451184.1741644558;465816.1379094171;461801.27186994074;416198.707368943;470736.9808616156;437862.7576246094;433086.23799672595;219087.46209138638;216997.06728235667;470835.2695607642;202040.41488778216;202795.67388985833;273.9907139682568;960275.2296641631;530079.0668803216;128256.04230979725;140851.256028454;0;2;3;9;5;5;0;11;57;55;774743147039.4808;295614975069.99695;651269858589.5189;42495.07416694427;15276.507573914478;-0.0;12090.25461561055;2230208.616916398;513817.93087084277;0.0;474869.400485539;8.179445286196987;0.3887501024104577
