;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3571;2019-06-16 04:31:45.099;557;541;141;144;143;56;34;33;58;36;702;183;57;69;251;211;233;506;119;38;33;10;576;362;367;133;367;304;579;270.0;-1.0;1025.0;276.0;7.0;0;1;19;1;0;0;0;0;0;0;1;0;1;0;0;11597.759765625;6335.1767578125;0.0;2337.9638671875;516.0;249318;521.0;0.0;Calculated values ==>;1560652305.099;328.86;327.26000000000005;287.26000000000005;287.56;287.46000000000004;278.76000000000005;274.5913991737795;276.56;276.46000000000004;278.96000000000004;276.76000000000005;343.36;291.46000000000004;278.86;280.06;298.26000000000005;294.26000000000005;296.46000000000004;323.76000000000005;276.96000000000004;276.46000000000004;325.26000000000005;324.76000000000005;274.16;241.05796691057077;268.0796299477929;274.5913991737795;285.06;5760000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;3040000.0;5790000.0;0.045000000000000005;0.0;0.17083333333333334;0.046;0.0011666666666666668;0.046166666666666675;0.0;6335.1767578125;0.0;2337.9638671875;11597.759765625;480105.3288919207;477444.3426235563;234963.06882945876;235880.75832551313;235573.84504332507;430014.67791919125;432439.757026355;449688.22403800517;473209.4130839679;523535.307087865;465841.3709369655;449550.6973594706;451190.22717599076;465368.39748007257;460784.0165094478;419003.8365392482;472275.74740022176;433182.4302400453;432252.62270688626;218669.37671819705;216578.99785978085;470676.0732030181;203096.3214206335;203901.61828656046;274.419251966421;960468.9836762074;530183.7291076978;128294.83247093007;140851.256028454;0;2;3;9;5;5;0;11;57;55;774962147039.4808;295695075069.99695;651451358589.5189;42126.11669713433;12308.66858198969;-0.0;10542.20470407171;2230913.793506932;514047.80733880866;0.0;475058.00431320304;7.4917486978018095;0.34614502204806064
3572;2019-06-16 04:32:45.110;564;545;136;138;138;59;36;33;61;37;720;183;61;73;251;208;233;497;119;39;35;7;569;363;368;133;368;307;572;164.0;0.0;1043.0;208.0;7.0;0;1;28;1;0;0;0;0;0;0;1;0;1;0;0;11480.97265625;6658.1923828125;0.0;2364.4609375;516.0;249319;520.0;0.0;Calculated values ==>;1560652365.11;329.56;327.66;286.76000000000005;286.96000000000004;286.96000000000004;279.06;274.69669130483857;276.76000000000005;276.46000000000004;279.26000000000005;276.86;345.16;291.46000000000004;279.26000000000005;280.46000000000004;298.26000000000005;293.96000000000004;296.46000000000004;322.86;277.06;276.66;325.16;324.76000000000005;273.86;241.05796691057077;268.43790593516167;274.69669130483857;285.06;5690000.0;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;3070000.0;5720000.0;0.02733333333333333;0.0;0.17383333333333334;0.034666666666666665;0.0011666666666666668;0.028499999999999998;0.0;6658.1923828125;0.0;2364.4609375;11480.97265625;481912.61569304083;478864.4879993571;233627.1015684804;234232.02483291633;234232.02483291633;429947.3805835815;432557.5304485172;449552.194433706;473306.6277234293;525187.883676963;465407.28956781275;449552.194433706;451198.39998633583;465223.0916647954;460222.37524275546;421315.7193360742;471831.5662192057;433115.1307267976;432370.4908045253;218251.29456621417;216578.99785978085;470383.01723186334;203372.18413046634;204610.68952266575;274.53070304077227;960661.3417053013;530292.0270347024;128334.02652850901;140851.256028454;0;2;3;9;5;5;0;11;57;55;775182687464.1794;295774889699.8879;651634692194.2683;42794.2917910465;9256.375547515097;-0.0;6491.154336532997;2231621.5933162123;514227.54898623744;0.0;475199.97499486816;6.488315531674113;0.31143678697263333
3573;2019-06-16 04:33:45.120;567;550;134;135;131;59;38;34;61;38;739;183;62;73;251;207;233;498;117;40;37;4;572;362;367;132;367;309;575;391.0;-1.0;1008.0;229.0;7.0;0;1;37;1;0;0;0;0;0;0;1;0;1;0;0;11672.947265625;7254.71630859375;0.0;2393.64135742188;515.0;249320;520.0;0.0;Calculated values ==>;1560652425.12;329.86;328.16;286.56;286.66;286.26000000000005;279.06;274.5913991737795;276.96000000000004;276.56;279.26000000000005;276.96000000000004;347.06000000000006;291.46000000000004;279.36;280.46000000000004;298.26000000000005;293.86;296.46000000000004;322.96000000000004;277.16;276.86;325.16;324.66;273.56;240.83765695389522;268.67533136820026;274.5913991737795;284.86;5720000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;3090000.0;5750000.0;0.06516666666666666;0.0;0.168;0.03816666666666667;0.0011666666666666668;0.06633333333333333;0.0;7254.71630859375;0.0;2393.64135742188;11672.947265625;481988.0669594868;479223.11148889206;232952.63011163627;233251.93617064907;232060.09614430892;430014.67791919125;433182.4302400453;449184.2897663036;473533.532933398;527026.5884343204;465116.4869159478;449323.2256033016;450840.27004017454;465368.39748007257;460242.557883941;420341.61640903587;471591.26062235166;433550.350954743;432997.62667057913;218251.29456621417;216160.93158060662;470224.6814958697;203075.95514495255;203601.42430265804;274.4113624140774;960854.323196175;530407.9872639299;128373.6839894358;140851.256028454;0;2;3;9;5;5;0;11;57;55;775403224214.1444;295854402949.87524;651819522994.2389;41346.200216386984;10196.176389060005;-0.0;15216.614757072099;2232322.880944624;514389.6806031164;0.0;475380.90322029876;6.919207773325402;0.25021876112907815
3574;2019-06-16 04:34:45.121;568;555;134;135;127;57;39;35;58;39;756;183;61;74;251;208;233;507;116;41;38;2;575;362;367;132;367;310;578;826.0;-1.0;1101.0;203.0;7.0;0;0;45;1;0;0;0;0;0;0;1;0;1;0;0;11948.7451171875;7655.1171875;0.0;2391.267578125;515.0;249321;521.0;0.0;Calculated values ==>;1560652485.121;329.96000000000004;328.66;286.56;286.66;285.86;278.86;274.5913991737795;277.06;276.66;278.96000000000004;277.06;348.76;291.46000000000004;279.26000000000005;280.56;298.26000000000005;293.96000000000004;296.46000000000004;323.86;277.26000000000005;276.96000000000004;325.26000000000005;324.66;273.36;240.83765695389522;268.7936212382143;274.5913991737795;284.76000000000005;5750000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;3100000.0;5780000.0;0.13766666666666666;0.0;0.1835;0.03383333333333333;0.0011666666666666668;0.13883333333333334;0.0;7655.1171875;0.0;2391.267578125;11948.7451171875;481782.5913446543;479583.30245928996;232879.87769701355;233178.4020097696;230814.5134614537;430014.67791919125;433366.6693374496;448580.3159070279;473630.5699406402;528733.1881184353;464970.65632687596;448999.47296598606;450797.72478578344;465368.39748007257;460378.1213234712;419342.65896024543;472554.75782851625;433733.48194404994;433182.4302400453;218669.37671819705;216160.93158060662;470029.42859260336;203198.1820394452;203447.60805337434;274.45869518569845;961051.1739140335;530532.2379475512;128413.55889524631;140851.256028454;0;2;3;9;5;5;0;11;57;55;775623427884.7534;295933604270.0943;652005226089.7524;45027.621564701425;9027.790508381851;-0.0;31894.851146916153;2233042.6747911545;514549.8829977002;0.0;475773.5053138436;8.555342566023286;0.1580430598222409
3575;2019-06-16 04:35:45.111;569;558;135;136;126;54;39;35;55;40;769;183;59;71;251;208;233;517;115;44;38;-1;584;360;365;131;365;310;586;1334.0;-1.0;963.0;206.0;7.0;0;0;51;1;0;0;0;0;0;0;1;0;1;0;0;12374.41796875;8202.9833984375;0.0;2377.75366210938;515.0;249322;522.0;0.0;Calculated values ==>;1560652545.111;330.06;328.96000000000004;286.66;286.76000000000005;285.76000000000005;278.56;274.38016830617;277.06;276.66;278.66;277.16;350.06000000000006;291.46000000000004;279.06;280.26000000000005;298.26000000000005;293.96000000000004;296.46000000000004;324.86;277.56;276.96000000000004;325.36;324.66;273.06;240.61611355647437;268.7936212382143;274.38016830617;284.66;5840000.0;3600000.0;3650000.0;1310000.0;3650000.0;3100000.0;5860000.0;0.22233333333333333;0.0;0.1605;0.034333333333333334;0.0011666666666666668;0.2235;0.0;8202.9833984375;0.0;2377.75366210938;12374.41796875;480880.09640704654;479065.49235819705;232985.1686561351;233282.53521538188;230346.73453006876;430148.3826014536;433865.5205784961;448159.52433752787;473856.7996405058;530095.8074964032;464970.65632687596;448720.21487353265;450385.2784345884;465658.1741919227;460688.5861845942;416176.9236819849;473029.3596341534;434768.59577993193;433683.32636128634;219087.46209138638;216160.93158060662;469871.8556297344;202691.49425041987;202849.6267790105;274.25301415892085;961253.8331576108;530664.3667606487;128453.29411528065;140851.256028454;0;2;3;9;5;5;0;11;57;55;775842991284.7883;296012491120.1068;652191195089.782;39397.618828980834;9173.192407356466;-0.0;51591.33185663865;2233746.101203935;514701.5325762125;0.0;476469.10755261855;9.466461789931195;0.03640016062652855
3576;2019-06-16 04:36:45.122;573;562;138;138;125;52;39;35;32;41;779;183;43;67;251;209;234;524;117;47;38;-2;579;360;365;142;365;308;582;1296.0;-1.0;1004.0;201.0;7.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;11415.73046875;8211.0712890625;0.0;1375.3486328125;514.0;249323;523.0;0.0;Calculated values ==>;1560652605.122;330.46000000000004;329.36;286.96000000000004;286.96000000000004;285.66;278.36;274.38016830617;277.06;276.66;276.36;277.26000000000005;351.06000000000006;291.46000000000004;277.46000000000004;279.86;298.26000000000005;294.06;296.56;325.56;277.86;276.96000000000004;325.46000000000004;324.56;272.96000000000004;242.98782864720522;268.5567601203482;274.38016830617;284.86;5790000.0;3600000.0;3650000.0;1420000.0;3650000.0;3080000.0;5820000.0;0.21600000000000003;0.0;0.1673333333333333;0.033499999999999995;0.0011666666666666668;0.2171666666666667;0.0;8211.0712890625;0.0;1375.3486328125;11415.73046875;482027.2998100404;480113.69817806146;233979.16410180728;233979.16410180728;230144.28422376778;430148.3826014536;433865.5205784961;445271.23071639397;472522.5091947854;531293.4974549119;465262.0307979504;446844.49984372937;450197.0571395063;465658.1741919227;460823.4196012535;418295.26231804764;474580.24022554775;435304.343683834;433683.32636128634;219505.55070137876;215742.86842915416;468269.4296827956;202677.64920949782;202845.80776993232;274.24764035167925;961452.1207403791;530801.1756265522;128484.57570160186;140851.256028454;0;2;3;9;5;5;0;11;57;55;776062031434.489;296094406134.9949;652376629079.5286;40593.992638820615;8897.324645855475;-0.0;50130.21445408906;2234412.820174662;514852.1478258511;0.0;477316.9425119672;10.39194324373809;0.05631310518692857
3577;2019-06-16 04:37:45.112;576;563;138;139;126;50;38;35;-10;42;783;182;16;55;251;210;234;513;117;50;38;3;566;359;364;147;364;308;569;1309.0;-1.0;549.0;108.0;7.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;11281.3076171875;8058.4794921875;0.0;1355.81396484375;514.0;249324;525.0;0.0;Calculated values ==>;1560652665.112;330.76000000000005;329.46000000000004;286.96000000000004;287.06;285.76000000000005;278.16;274.27422755570615;276.96000000000004;276.66;272.16;277.36;351.46000000000004;291.36;274.76000000000005;278.66;298.26000000000005;294.16;296.56;324.46000000000004;278.16;276.96000000000004;325.66;324.56;273.46000000000004;244.02132995426717;268.5567601203482;274.27422755570615;284.86;5660000.0;3590000.0;3640000.0;1470000.0;3640000.0;3080000.0;5690000.0;0.21816666666666668;0.0;0.0915;0.018000000000000002;0.0011666666666666668;0.21933333333333335;0.0;8058.4794921875;0.0;1355.81396484375;11281.3076171875;483930.38478970324;481772.062412019;234309.26293713786;234614.04505979858;230725.10509164416;430214.79039162316;433931.68165179034;439006.489614467;471962.6950587572;531711.5783978377;465138.30887886893;442936.2754991869;448533.76885935507;465802.6480608363;461112.25666892657;422556.53619855095;474590.344857131;436072.7713138505;433931.68165179034;220341.7376933702;215742.86842915416;468076.26754362136;202544.58463268206;202713.545687493;274.19137123228194;961641.2312007946;530936.7326198192;128507.3315966379;140851.256028454;0;2;3;9;5;5;0;11;57;55;776280694984.5238;296181091685.00867;652561398279.558;21636.264305833323;4779.570292396908;-0.0;50713.84448816922;2234931.3192183706;514966.10295466724;0.0;478157.16960876;8.192827155689908;-0.09065531110149365
3578;2019-06-16 04:38:45.103;573;563;140;140;126;48;40;35;-1;42;776;180;9;45;250;211;233;499;119;54;39;0;561;358;363;148;363;306;563;1347.0;-1.0;413.0;102.0;7.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;11251.91015625;8034.15771484375;0.0;1339.66625976562;514.0;249325;527.0;0.0;Calculated values ==>;1560652725.103;330.46000000000004;329.46000000000004;287.16;287.16;285.76000000000005;277.96000000000004;274.1680685717883;277.16;276.66;273.06;277.36;350.76;291.16;274.06;277.66;298.16;294.26000000000005;296.46000000000004;323.06;278.56;277.06;325.86;324.56;273.16;244.22491754036054;268.3187672390254;274.1680685717883;285.06;5610000.0;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;3060000.0;5630000.0;0.2245;0.0;0.06883333333333333;0.017;0.0011666666666666668;0.22566666666666668;0.0;8034.15771484375;0.0;1339.66625976562;11251.91015625;484080.1752032883;482464.10030780645;235079.8463642666;235079.8463642666;230862.5836470123;430280.9020939914;434538.5910328508;440817.3637915739;471830.38154423045;531130.6756210164;465182.2774696979;442313.58979942015;447508.6907727563;465816.1379094171;461400.04798587883;423803.8223898416;473290.2319849861;437003.68543558475;434358.88782729313;221177.93781777218;215742.86842915416;467636.6709846157;202266.69225056042;202436.331895166;274.0787852240412;961828.979848854;531070.8178139406;128529.79056246913;140851.256028454;0;2;3;9;5;5;0;11;57;55;776498762269.295;296269578409.91583;652745570649.3647;16420.237891073095;4511.28963847894;-0.0;52337.1901220167;2235248.4091657177;515043.5151737684;0.0;479015.7994158174;7.816310381977492;-0.1216169954165936
3579;2019-06-16 04:39:45.133;565;560;142;143;127;46;42;33;7;41;755;177;19;44;250;212;233;488;117;59;41;-6;551;357;362;137;362;306;553;1307.0;-1.0;627.0;177.0;7.0;0;0;56;1;0;0;0;0;0;0;1;1;0;0;0;12064.8935546875;7914.31494140625;0.0;2364.56518554688;513.0;249326;529.0;0.0;Calculated values ==>;1560652785.133;329.66;329.16;287.36;287.46000000000004;285.86;277.76000000000005;274.0616903277293;277.36;276.46000000000004;273.86;277.26000000000005;348.66;290.86;275.06;277.56;298.16;294.36;296.46000000000004;321.96000000000004;279.06;277.26000000000005;326.06;324.46000000000004;272.56;241.92719264551067;268.3187672390254;274.0616903277293;284.86;5510000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3060000.0;5530000.0;0.21783333333333335;0.0;0.1045;0.029500000000000002;0.0011666666666666668;0.21900000000000003;0.0;7914.31494140625;0.0;2364.56518554688;12064.8935546875;484109.3171277118;483193.7653549378;235977.6309429711;236291.73966089974;231394.2863513698;430346.717906069;435138.326120535;442016.3825157325;473176.1828425327;528935.3484124116;464811.52113392844;443785.1483169292;447367.9854087869;465960.3153875682;461686.8058337108;426719.9322494439;472954.4811940867;438090.06076039566;434960.5676705249;222014.15119762826;215324.80838970217;468562.83405567316;201847.66968902719;202029.4883562856;273.9110766322815;962023.3836997013;531203.7882046486;128560.67459212971;140851.256028454;0;2;3;9;5;5;0;11;58;55;776716371019.1913;296355121159.87506;652929262449.2772;25097.630490390704;7868.097348816057;-0.0;51011.9063698184;2235594.564393183;515146.7283127258;0.0;479877.4725074074;8.16992057226353;-0.029648574559701255
3580;2019-06-16 04:40:45.114;556;554;145;145;130;44;43;32;13;40;741;178;27;46;250;213;232;473;116;63;42;-11;548;355;360;132;360;306;550;1408.0;-1.0;638.0;174.0;7.0;0;0;57;1;0;0;0;0;0;0;1;1;0;0;0;12156.177734375;7912.0244140625;0.0;2364.67407226562;513.0;249327;531.0;0.0;Calculated values ==>;1560652845.114;328.76000000000005;328.56;287.66;287.66;286.16;277.56;273.8482719121499;277.46000000000004;276.36;274.46000000000004;277.16;347.26;290.96000000000004;275.86;277.76000000000005;298.16;294.46000000000004;296.36;320.46000000000004;279.46000000000004;277.36;326.26000000000005;324.46000000000004;272.06;240.83765695389522;268.3187672390254;273.8482719121499;284.76000000000005;5480000.0;3550000.0;3600000.0;1320000.0;3600000.0;3060000.0;5500000.0;0.23466666666666666;0.0;0.10633333333333334;0.029;0.0011666666666666668;0.23583333333333334;0.0;7912.0244140625;0.0;2364.67407226562;12156.177734375;483213.88319724886;482708.8836678829;237012.14028239695;237012.14028239695;232367.60090600746;430477.46260093397;435793.71486953663;442905.06249663915;473727.59171134117;527469.4539350944;464935.19273318537;444945.90934977244;447649.2082961263;466247.85315236123;462124.50259435363;427302.86375262105;471130.773131264;439212.19350399077;435618.25068350555;222850.3779558165;215324.80838970217;468758.4909427722;201320.2780998695;201496.8456159668;273.6962117301168;962225.1620443499;531335.6326023998;128600.07243946275;140851.256028454;0;2;3;9;5;5;0;11;58;55;776932902429.8591;296435795605.1239;653112804309.8434;25688.515407523173;7755.708172444179;-0.0;55213.631361761225;2236017.6482579745;515276.8854629843;0.0;480762.40500717564;8.62707561768762;-0.051200125565933785
3581;2019-06-16 04:41:45.094;547;547;147;147;133;43;45;30;19;39;750;181;33;48;249;214;231;464;116;68;44;-14;543;353;358;128;358;304;546;1429.0;-1.0;286.0;132.0;7.0;0;0;57;1;0;0;0;0;0;0;1;1;0;0;0;12324.9453125;7831.38134765625;0.0;2364.84521484375;512.0;249328;532.0;0.0;Calculated values ==>;1560652905.094;327.86;327.86;287.86;287.86;286.46000000000004;277.46000000000004;273.6339639331285;277.66;276.16;275.06;277.06;348.16;291.26000000000005;276.46000000000004;277.96000000000004;298.06;294.56;296.26000000000005;319.56;279.96000000000004;277.56;326.36;324.36;271.76000000000005;239.943914813709;268.0796299477929;273.6339639331285;284.76000000000005;5430000.0;3529999.9999999995;3579999.9999999995;1280000.0;3579999.9999999995;3040000.0;5460000.0;0.23816666666666667;0.0;0.04766666666666666;0.022000000000000002;0.0011666666666666668;0.23933333333333334;0.0;7831.38134765625;0.0;2364.84521484375;12324.9453125;482549.3865376012;482202.96321668685;237773.47839515514;237773.47839515514;233381.19744867613;430607.02586249536;436613.07576265995;444188.7006036905;474146.7518333664;528565.9442730256;465595.7434684783;446196.8478688148;448305.2499804515;466404.73984073254;462559.6743059256;428425.8261278113;470323.33213912376;440476.48395510943;436440.2506915519;223268.49639005636;214906.75144652807;469013.45664170955;200816.99505702936;200997.14504544638;273.49035545696233;962429.1034000192;531466.7839187732;128639.47196264761;140851.256028454;0;2;3;9;5;5;0;11;58;55;777148230629.9276;296513769605.1487;653295743309.9016;11600.717964390848;5900.322154862964;-0.0;56349.38328463459;2236328.2882883023;515390.64778233046;0.0;481691.7868989282;7.242917068506284;-0.1400406925145527
3582;2019-06-16 04:42:45.125;540;541;148;149;136;43;47;29;35;39;765;183;42;46;249;214;231;458;115;73;46;-14;543;352;358;136;357;301;545;1368.0;82.0;344.0;92.0;7.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;11342.5390625;7505.92138671875;0.0;1370.54284667969;512.0;249329;533.0;0.0;Calculated values ==>;1560652965.125;327.16;327.26000000000005;287.96000000000004;288.06;286.76000000000005;277.46000000000004;273.5264737036516;277.86;276.06;276.66;277.06;349.66;291.46000000000004;277.36;277.76000000000005;298.06;294.56;296.26000000000005;318.96000000000004;280.46000000000004;277.76000000000005;326.46000000000004;324.36;271.76000000000005;241.71165711629368;267.7187500070086;273.5264737036516;284.66;5430000.0;3520000.0000000005;3579999.9999999995;1360000.0;3570000.0000000005;3010000.0;5450000.0;0.228;0.013666666666666666;0.05733333333333333;0.015333333333333334;0.0011666666666666668;0.22916666666666669;0.0;7505.92138671875;0.0;1370.54284667969;11342.5390625;481583.4419642785;481488.7639854263;238127.62683361306;238452.24826938;234330.72611148094;430671.36484660726;436957.42395210196;447056.735888594;473111.07959547755;530361.0249238308;466272.94233991107;448033.6816270905;448587.98087873193;466547.812170346;462710.40465551656;428425.8261278113;469562.193849734;441290.65377167217;436785.46530047123;223686.61821467688;214906.75144652807;467912.072879551;200655.33482534115;200846.10285738326;273.4225798343801;962626.4343378141;531594.6608102866;128670.61627936202;140851.256028454;0;2;3;9;5;5;0;11;58;55;777363141609.5657;296593010525.01526;653477337084.5958;14127.01366095983;4097.936650164552;0.0;54069.437226541;2236542.7968236636;515474.00965362403;0.0;482612.41914933716;8.144502770106557;-0.16638579893546526
3583;2019-06-16 04:43:45.115;536;537;149;150;138;44;49;28;49;39;776;183;49;47;249;215;230;466;116;78;48;-13;546;352;357;141;356;299;549;1397.0;0.0;269.0;135.0;7.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;11187.033203125;7082.70166015625;0.0;1339.99267578125;512.0;249330;533.0;0.0;Calculated values ==>;1560653025.115;326.76000000000005;326.86;288.06;288.16;286.96000000000004;277.56;273.5264737036516;278.06;275.96000000000004;278.06;277.06;350.76;291.46000000000004;278.06;277.86;298.06;294.66;296.16;319.76000000000005;280.96000000000004;277.96000000000004;326.46000000000004;324.36;271.86;242.77792619122317;267.47669482898436;273.5264737036516;284.76000000000005;5460000.0;3520000.0000000005;3570000.0000000005;1410000.0;3560000.0;2990000.0;5490000.0;0.23283333333333334;0.0;0.04483333333333333;0.022500000000000003;0.0011666666666666668;0.234;0.0;7082.70166015625;0.0;1339.99267578125;11187.033203125;480676.7207193423;480462.9079154341;238326.2036160404;238650.58332190322;234841.4839959749;430671.36484660726;437529.9546409269;449370.6488032909;472456.96783784614;531657.3694284931;466559.28236905794;449370.6488032909;449096.5729453799;466690.6173508106;462842.2204873615;427348.6927554487;470221.5045014175;442305.8324441169;437359.6536354156;223686.61821467688;214906.75144652807;467314.989749377;200535.038413613;200723.45590393848;273.3753847583147;962814.1494823182;531716.2124070534;128693.20031075344;140851.256028454;0;2;3;9;5;5;0;11;58;55;777577605859.5997;296676096675.02844;653657307084.6244;11156.129865803892;6002.548905054691;-0.0;55372.87026916565;2236753.454570943;515558.1663381454;0.0;483524.2863754082;8.611442627159162;-0.16457083678918635
3584;2019-06-16 04:44:45.095;536;536;148;150;140;45;51;29;55;38;774;181;54;50;249;216;231;474;117;81;50;-12;544;353;358;144;358;298;547;211.0;-1.0;371.0;179.0;7.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;10941.03515625;6662.5380859375;0.0;1327.47119140625;512.0;249331;533.0;0.0;Calculated values ==>;1560653085.095;326.76000000000005;326.76000000000005;287.96000000000004;288.16;287.16;277.66;273.6339639331285;278.26000000000005;276.06;278.66;276.96000000000004;350.56000000000006;291.26000000000005;278.56;278.16;298.06;294.76000000000005;296.26000000000005;320.56;281.26000000000005;278.16;326.46000000000004;324.36;271.96000000000004;243.40439225979637;267.35522164206344;273.6339639331285;284.86;5440000.0;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;2980000.0;5470000.0;0.035166666666666666;0.0;0.06183333333333333;0.029833333333333333;0.0011666666666666668;0.036333333333333336;0.0;6662.5380859375;0.0;1327.47119140625;10941.03515625;480911.81456751225;480558.9696405184;238065.19055062212;238714.19847992898;235520.62652433867;430607.02586249536;437641.0399101803;450370.02740027104;471963.08021786925;531524.5232217384;466459.19053111866;450234.4500892488;449690.5506482974;466404.73984073254;462823.7401354272;428153.281939987;471672.9322888407;442576.3078473376;437470.7598859434;223686.61821467688;214906.75144652807;466994.4357557345;200015.14876797487;201236.93910044516;273.17532039258117;962998.4885851818;531830.7178904192;128715.42176669855;140851.256028454;0;2;3;9;5;5;0;11;58;55;777792034359.668;296761568175.0556;653836347384.6813;15480.27666209698;7964.882061801496;-0.0;8583.162155206435;2236975.3506353945;515674.52279782016;0.0;484057.07565680175;4.008546143985531;0.16554467800659178
3585;2019-06-16 04:45:45.126;538;535;147;149;142;48;52;29;59;38;764;178;58;56;249;216;231;479;116;83;51;-11;549;354;359;146;359;298;552;-1.0;-1.0;675.0;123.0;7.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;10897.1875;6466.119140625;0.0;1322.82409667969;512.0;249332;531.0;0.0;Calculated values ==>;1560653145.126;326.96000000000004;326.66;287.86;288.06;287.36;277.96000000000004;273.7412296467126;278.36;276.06;279.06;276.96000000000004;349.56000000000006;290.96000000000004;278.96000000000004;278.76000000000005;298.06;294.76000000000005;296.26000000000005;321.06;281.46000000000004;278.26000000000005;326.26000000000005;324.36;272.06;243.81672145450628;267.35522164206344;273.7412296467126;284.76000000000005;5490000.0;3540000.0;3590000.0;1460000.0;3590000.0;2980000.0;5520000.0;0.0;0.0;0.1125;0.0205;0.0011666666666666668;0.0011666666666666668;0.0;6466.119140625;0.0;1322.82409667969;10897.1875;480602.647294826;479827.62356172176;237590.3204905783;238232.76967341272;236006.0425799679;430542.39183029096;437582.33777929767;450910.77711760055;471698.3107888524;530484.3553738609;466094.32297009614;450775.8216114879;450505.4477509386;466261.3989570346;462673.248417762;426765.1856023837;471757.4143703477;442687.6176020984;437411.6681645412;222850.3779558165;214906.75144652807;466813.41573012155;200694.0135886195;237590.3204905783;273.4465281843961;963180.5677993582;531940.179893286;128737.51897172233;140851.256028454;0;2;3;9;5;5;0;11;58;55;778007245494.3055;296848613124.909;654015239764.38;28149.38589701037;5455.4477439007915;-0.0;233.12490561962338;2237339.1190060438;515786.4166613215;0.0;484130.5826745319;4.34435808756005;0.2459027937873916
3586;2019-06-16 04:46:45.117;541;536;145;147;142;50;40;30;61;38;752;176;60;60;249;216;231;486;116;84;40;-10;552;355;360;143;360;299;555;1302.0;-1.0;589.0;152.0;7.0;0;0;23;1;0;0;0;0;0;0;1;0;1;0;0;11937.5576171875;6233.4580078125;0.0;2671.18310546875;512.0;249333;530.0;0.0;Calculated values ==>;1560653205.117;327.26000000000005;326.76000000000005;287.66;287.86;287.36;278.16;273.8482719121499;277.16;276.16;279.26000000000005;276.96000000000004;348.36;290.76000000000005;279.16;279.16;298.06;294.76000000000005;296.26000000000005;321.76000000000005;281.56;277.16;326.16;324.36;272.16;243.1966462407574;267.47669482898436;273.8482719121499;284.76000000000005;5520000.0;3550000.0;3600000.0;1430000.0;3600000.0;2990000.0;5550000.0;0.217;0.0;0.09816666666666667;0.025333333333333333;0.0011666666666666668;0.21816666666666668;0.0;6233.4580078125;0.0;2671.18310546875;11937.5576171875;480669.1244934756;479612.0090410768;236864.87743105832;237500.0697741863;235921.06768909429;430477.46260093397;435265.9143433108;451001.4982258487;472095.1348084983;529158.4594518314;465706.3106162492;450866.4600432827;450866.4600432827;466117.788102169;462522.44405874936;425910.9329702509;472401.5925575764;442639.751493181;435265.9143433108;222432.26289678228;214906.75144652807;467334.16942907963;201355.53047157632;201545.4200275094;273.7099908052053;963370.8287991266;532045.9938286943;128770.7973726619;140851.256028454;0;2;3;9;5;5;0;11;58;56;778222913139.9364;296935300120.16254;654194312899.9038;24506.912501211074;6738.12552025675;-0.0;50990.02117656401;2237777.855673606;515888.0145301867;0.0;484557.37819753255;9.235078444136109;-0.057206179035058244
3587;2019-06-16 04:47:45.117;544;538;142;145;142;52;34;30;58;37;729;176;59;71;250;214;231;491;116;83;33;-12;556;358;363;134;363;301;559;1322.0;-1.0;599.0;222.0;7.0;0;0;23;1;0;0;0;0;0;0;1;0;1;0;0;11533.7392578125;6288.39990234375;0.0;2309.62084960938;512.0;249334;528.0;0.0;Calculated values ==>;1560653265.117;327.56;326.96000000000004;287.36;287.66;287.36;278.36;274.1680685717883;276.56;276.16;278.96000000000004;276.86;346.06000000000006;290.76000000000005;279.06;280.26000000000005;298.16;294.56;296.26000000000005;322.26000000000005;281.46000000000004;276.46000000000004;325.96000000000004;324.36;271.96000000000004;241.2770596917726;267.7187500070086;274.1680685717883;284.76000000000005;5560000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3010000.0;5590000.0;0.22033333333333335;0.0;0.09983333333333334;0.037000000000000005;0.0011666666666666668;0.22150000000000003;0.0;6288.39990234375;0.0;2309.62084960938;11533.7392578125;480619.2830010181;479418.6070673253;235808.96665544147;236748.72018400344;235808.96665544147;430280.9020939914;433452.5470882844;450234.49445270485;473176.5657117748;526602.5982076639;465416.7235597946;450370.6358326275;451992.1937761931;465816.1379094171;461801.27186994074;424745.0959481683;472622.7960997099;441851.56343584816;433269.66867335857;221596.04284303306;214906.75144652807;468385.4201070298;202000.0933081902;202178.16863808542;273.9750065772115;963566.4229397515;532150.3426446123;128812.30407228754;140851.256028454;0;2;3;9;5;5;0;11;58;56;778439813139.9364;297018400120.16254;654374312899.9038;24782.067714260716;9856.257091557067;-0.0;51186.76725781301;2238188.5971754016;516026.3010519518;0.0;485408.8514344857;9.981959167071645;-0.010454408563448286
3588;2019-06-16 04:48:48.098;548;540;140;143;140;54;35;31;52;37;723;179;54;72;250;213;231;498;115;83;34;-13;562;359;364;131;364;303;565;1286.0;-1.0;650.0;199.0;7.0;0;0;24;1;0;0;0;0;0;0;1;0;1;0;0;11519.9921875;6382.666015625;0.0;2327.88696289062;512.0;249335;526.0;0.0;Calculated values ==>;1560653328.098;327.96000000000004;327.16;287.16;287.46000000000004;287.16;278.56;274.27422755570615;276.66;276.26000000000005;278.36;276.86;345.46000000000004;291.06;278.56;280.36;298.16;294.46000000000004;296.26000000000005;322.96000000000004;281.46000000000004;276.56;325.76000000000005;324.36;271.86;240.61611355647437;267.9596281332873;274.27422755570615;284.66;5620000.0;3590000.0;3640000.0;1310000.0;3640000.0;3030000.0;5650000.0;0.21433333333333332;0.0;0.10833333333333334;0.033166666666666664;0.0011666666666666668;0.2155;0.0;6382.666015625;0.0;2327.88696289062;11519.9921875;480476.5456591888;478986.7810172944;235026.20042761866;235953.49064485112;235026.20042761866;430214.79039162316;433384.8821390699;449045.67269265273;473566.1253818903;525817.8335889742;465494.8583239426;449321.41302191373;451773.65031303524;465671.6860993213;461514.72384408844;422933.8495576332;472885.79756755393;441640.4647343188;433201.5241952028;220759.83610629753;214906.75144652807;468700.0606696762;202304.52290290626;202481.6704223749;274.09806743278665;963768.0822534913;532261.1810337654;128852.87002774468;140851.256028454;0;2;3;9;5;5;0;11;58;56;778668749074.7423;297101849945.0918;654564515519.7426;26730.291227222537;8835.45200259787;-0.0;49720.12848804441;2238639.194380366;516189.8041810436;0.0;486291.5204894275;9.791097296373776;-0.01183197846919012
3589;2019-06-16 04:49:45.128;552;543;138;141;138;56;35;32;44;38;734;182;48;74;251;212;232;506;114;45;34;-14;566;361;366;129;366;304;569;1395.0;-1.0;636.0;258.0;7.0;0;0;26;1;0;0;0;0;0;0;1;0;1;0;0;11545.30859375;6564.8623046875;0.0;2339.5654296875;513.0;249336;525.0;0.0;Calculated values ==>;1560653385.128;328.36;327.46000000000004;286.96000000000004;287.26000000000005;286.96000000000004;278.76000000000005;274.4858918419099;276.66;276.36;277.56;276.96000000000004;346.56000000000006;291.36;277.96000000000004;280.56;298.26000000000005;294.36;296.36;323.76000000000005;277.66;276.56;325.66;324.46000000000004;271.76000000000005;240.16925963744896;268.0796299477929;274.4858918419099;284.56;5660000.0;3610000.0;3660000.0;1290000.0;3660000.0;3040000.0;5690000.0;0.23249999999999998;0.0;0.10600000000000001;0.043000000000000003;0.0011666666666666668;0.23366666666666666;0.0;6564.8623046875;0.0;2339.5654296875;11545.30859375;480571.21788311057;478936.8490721231;234309.26293713786;235226.6515478155;234309.26293713786;430081.6785162784;432880.6149027872;447747.1211392313;473921.41095746984;526891.7281662308;465718.59861231054;448305.2499804515;451866.65278891707;465513.42449155;461073.2656927703;421974.64738274645;473558.39145460847;434704.8021103697;432695.15374167816;220341.7376933702;215324.80838970217;468876.6448923797;202711.95144623893;202869.71263057296;274.2655671668481;963950.778656671;532363.7362476178;128889.840140219;140851.256028454;0;2;3;9;5;5;0;11;58;56;778876908574.638;297175988945.0546;654737601569.6558;25973.727987457194;11445.081818184053;-0.0;53702.54473962825;2239056.6541323527;516350.44290926843;0.0;487110.71424654074;10.233263412706586;-0.001310028001991516
3590;2019-06-16 04:50:45.148;558;547;137;139;136;56;36;31;37;39;750;183;43;69;251;211;232;512;113;38;35;-14;576;360;365;134;365;303;579;160.0;-1.0;597.0;157.0;7.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;10727.4853515625;6792.92529296875;0.0;1381.0625;513.0;249337;524.0;0.0;Calculated values ==>;1560653445.148;328.96000000000004;327.86;286.86;287.06;286.76000000000005;278.76000000000005;274.38016830617;276.76000000000005;276.26000000000005;276.86;277.06;348.16;291.46000000000004;277.46000000000004;280.06;298.26000000000005;294.26000000000005;296.36;324.36;276.96000000000004;276.66;325.56;324.46000000000004;271.76000000000005;241.2770596917726;267.9596281332873;274.38016830617;284.46000000000004;5760000.0;3600000.0;3650000.0;1340000.0;3650000.0;3030000.0;5790000.0;0.02666666666666667;0.0;0.09949999999999999;0.026166666666666668;0.0011666666666666668;0.027833333333333335;0.0;6792.92529296875;0.0;1381.0625;10727.4853515625;480247.88327465113;478313.3256751201;233753.2765654436;234356.25338997078;233453.19107853205;430148.3826014536;433317.3069910173;446955.08328484115;473371.24222306634;528642.8357593152;465985.50491965073;447796.21272308455;451368.48825574096;465658.1741919227;461092.6986229182;418684.20698643784;473174.6031522318;433683.32636128634;433133.46834165603;219923.6425635755;215324.80838970217;468188.9083317238;202129.27799811054;203454.8348242862;274.03440660620004;964136.4471416951;532475.088249195;128920.85570803413;140851.256028454;0;2;3;9;5;5;0;11;58;56;779096281674.5682;297254915245.02954;654919762269.5979;24360.167626029695;6961.893660396214;-0.0;6392.721966233461;2239476.2430787086;516503.8855020286;0.0;487611.67506689345;4.614000437473318;0.1979557998973302
3591;2019-06-16 04:51:45.139;564;551;136;138;132;55;37;32;33;39;765;182;40;62;251;212;233;519;113;44;36;-12;581;359;364;135;364;303;584;231.0;0.0;797.0;171.0;7.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;10618.33203125;6797.89111328125;0.0;1369.51293945312;513.0;249338;524.0;0.0;Calculated values ==>;1560653505.139;329.56;328.26000000000005;286.76000000000005;286.96000000000004;286.36;278.66;274.27422755570615;276.86;276.36;276.46000000000004;277.06;349.66;291.36;277.16;279.36;298.26000000000005;294.36;296.46000000000004;325.06;277.56;276.76000000000005;325.56;324.46000000000004;271.96000000000004;241.49495122638035;267.9596281332873;274.27422755570615;284.46000000000004;5810000.0;3590000.0;3640000.0;1350000.0;3640000.0;3030000.0;5840000.0;0.0385;0.0;0.13283333333333333;0.0285;0.0011666666666666668;0.03966666666666667;0.0;6797.89111328125;0.0;1369.51293945312;10618.33203125;480516.93220134743;478291.642437662;233330.9687729969;233929.41865336837;232144.70751894577;430214.79039162316;433749.95420475816;446390.54166232125;473241.2657668606;530209.2358670825;465862.96658879216;447376.48645180964;450417.6927448154;465802.6480608363;461380.6943720889;417262.5414257748;473583.6821938608;435011.12638877804;433567.68989926;219923.6425635755;215324.80838970217;468247.46116362757;202045.87049460644;202966.02044397086;273.9973756540456;964314.3022707602;532588.3280639411;128943.77373178622;140851.256028454;0;2;3;9;5;5;0;11;58;56;779314948869.3389;297335603139.9449;655101534999.4072;32457.117153444782;7586.745334067103;-0.0;9147.199555059804;2239949.6494297683;516625.1059743899;0.0;487741.15498786647;6.022851535807511;0.23274988158013896
3592;2019-06-16 04:52:45.109;570;556;135;137;130;55;37;33;32;40;776;180;39;58;251;212;233;524;114;50;36;-11;582;360;365;135;365;305;584;213.0;-1.0;824.0;161.0;3.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;10574.677734375;6973.89306640625;0.0;1374.8210449218802;513.0;249339;524.0;0.0;Calculated values ==>;1560653565.109;330.16;328.76000000000005;286.66;286.86;286.16;278.66;274.38016830617;276.86;276.46000000000004;276.36;277.16;350.76;291.16;277.06;278.96000000000004;298.26000000000005;294.36;296.46000000000004;325.56;278.16;276.76000000000005;325.56;324.46000000000004;272.06;241.49495122638035;268.19934244402924;274.38016830617;284.56;5820000.0;3600000.0;3650000.0;1350000.0;3650000.0;3050000.0;5840000.0;0.0355;0.0;0.13733333333333334;0.026833333333333334;0.0005;0.036;0.0;6973.89306640625;0.0;1374.8210449218802;10574.677734375;481255.1665955205;479014.7142322318;233033.09325913945;233629.73941657605;231556.69288319236;430148.3826014536;433500.59072566376;445859.90203062753;473338.7274854557;531206.0339399034;465327.683547362;446853.7789523966;449505.0126014062;465658.1741919227;461227.1456847587;416904.2575209925;474328.96403016255;435835.70984594146;433317.3069910173;219923.6425635755;215324.80838970217;468345.8528238868;202348.4644013597;202774.6398021622;274.1197279662154;964490.8223813506;532703.0355497258;128966.63174694199;140851.256028454;0;2;3;9;5;5;0;11;58;56;779533539519.4431;297416562639.9835;655283843799.4941;33442.23743441945;7137.596589337812;-0.0;8299.536018798784;2240498.536137618;516747.7474723854;0.0;487886.47175631975;5.85471839025282;0.23257068945011247
3593;2019-06-16 04:53:45.110;574;560;133;134;128;53;37;34;35;41;782;177;42;56;251;212;234;525;115;55;36;-10;578;360;364;135;364;308;581;544.0;-2.0;919.0;162.0;7.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;10676.771484375;7310.95068359375;0.0;1384.89489746094;513.0;249340;525.0;0.0;Calculated values ==>;1560653625.11;330.56;329.16;286.46000000000004;286.56;285.96000000000004;278.46000000000004;274.38016830617;276.86;276.56;276.66;277.26000000000005;351.36;290.86;277.36;278.76000000000005;298.26000000000005;294.36;296.56;325.66;278.66;276.76000000000005;325.66;324.46000000000004;272.16;241.49495122638035;268.5567601203482;274.38016830617;284.66;5780000.0;3600000.0;3640000.0;1350000.0;3640000.0;3080000.0;5810000.0;0.09066666666666667;0.0;0.15316666666666665;0.027000000000000003;0.0011666666666666668;0.09183333333333334;0.0;7310.95068359375;0.0;1384.89489746094;10676.771484375;482283.46592343505;479945.04651280894;232510.8315026375;232807.7038249061;231039.2490800999;430148.3826014536;433749.95420475816;445702.7690767803;473436.17305719486;531607.0715657657;464518.39432022074;446702.48507869197;448673.3390170395;465802.6480608363;461227.1456847587;418640.1860117456;474853.5714910636;436944.7260494021;433567.68989926;220341.7376933702;215324.80838970217;468444.224088775;202521.80116537042;202902.78703172412;274.18711609763756;964667.920742883;532822.0778981714;128989.62976306128;140851.256028454;0;2;3;9;5;5;0;11;58;56;779752243164.179;297497563989.8857;655467746864.272;37247.21825176427;7179.905418931925;-0.0;21182.72691333538;2241087.6247522715;516867.0619775188;0.0;488132.16137521615;7.544965003400392;0.17266624241789072
3594;2019-06-16 04:54:45.140;575;563;132;134;125;52;37;34;40;41;786;175;45;56;251;213;234;527;115;60;36;-8;577;360;365;135;365;309;579;302.0;-1.0;1038.0;159.0;7.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;10836.7021484375;7594.37890625;0.0;1386.71105957031;513.0;249341;525.0;0.0;Calculated values ==>;1560653685.14;330.66;329.46000000000004;286.36;286.56;285.66;278.36;274.38016830617;276.86;276.56;277.16;277.26000000000005;351.76;290.66;277.66;278.76000000000005;298.26000000000005;294.46000000000004;296.56;325.86;279.16;276.76000000000005;325.66;324.46000000000004;272.36;241.49495122638035;268.67533136820026;274.38016830617;284.66;5770000.0;3600000.0;3650000.0;1350000.0;3650000.0;3090000.0;5790000.0;0.050333333333333334;0.0;0.17300000000000001;0.026500000000000003;0.0011666666666666668;0.051500000000000004;0.0;7594.37890625;0.0;1386.71105957031;10836.7021484375;482539.0340253663;480608.4286819671;232261.87884961197;232855.75589469384;230209.8817225394;430148.3826014536;433500.59072566376;446224.1698070488;473436.17305719486;531950.1782888139;464122.31427296804;446936.61044061894;448486.954613219;465658.1741919227;461361.4654085356;418981.9977762477;475397.9924364687;437577.1061865502;433317.3069910173;220341.7376933702;215324.80838970217;468640.9058032574;202510.8226573834;203184.7948041329;274.18285023177384;964847.2893299235;532946.3510840611;129012.7380278088;140851.256028454;0;2;3;9;5;5;0;11;58;56;779971052514.9437;297578604490.16895;655652939414.9192;42162.40905689212;7052.447203365662;-0.0;11851.824377624549;2241749.7025222713;516985.7242179219;0.0;488407.5869475672;6.79947321208074;0.23867395596500507
3595;2019-06-16 04:55:45.101;575;565;133;134;124;51;37;34;45;41;789;174;49;55;251;213;234;530;115;65;36;-6;585;359;364;135;364;309;588;1289.0;-1.0;833.0;128.0;7.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;11196.1796875;8071.51513671875;0.0;1400.87780761719;513.0;249342;526.0;0.0;Calculated values ==>;1560653745.101;330.66;329.66;286.46000000000004;286.56;285.56;278.26000000000005;274.27422755570615;276.86;276.56;277.66;277.26000000000005;352.06000000000006;290.56;278.06;278.66;298.26000000000005;294.46000000000004;296.56;326.16;279.66;276.76000000000005;325.76000000000005;324.46000000000004;272.56;241.49495122638035;268.67533136820026;274.27422755570615;284.66;5850000.0;3590000.0;3640000.0;1350000.0;3640000.0;3090000.0;5880000.0;0.21483333333333335;0.0;0.13883333333333334;0.021333333333333333;0.0011666666666666668;0.21600000000000003;0.0;8071.51513671875;0.0;1400.87780761719;11196.1796875;481618.7194697478;479838.1215351775;232346.3561495534;232641.49915182983;229726.55157753304;430214.79039162316;433749.95420475816;446936.61044061894;473436.17305719486;532263.7471082384;463997.64030627004;447503.02293430583;448346.9478411799;465802.6480608363;461514.72384408844;416155.62832688726;474719.28985240456;438656.3963097951;433567.68989926;220759.83610629753;215324.80838970217;468837.507044565;202496.46815962493;202657.6944064841;274.1726816645577;965030.7773336746;533076.8153440851;129035.95283558237;140851.256028454;0;2;3;9;5;5;0;11;58;56;780189610359.8186;297659551840.1226;655838218904.8131;33936.43975334467;5681.942162878721;-0.0;49876.5590264396;2242383.447393229;517091.77515130414;0.0;488921.65578022995;9.447975972763768;-0.02404337236386433
3596;2019-06-16 04:56:45.111;575;566;135;135;123;50;37;35;39;42;791;174;47;57;251;213;234;532;116;68;36;-4;576;360;365;135;365;309;578;722.0;0.0;970.0;157.0;7.0;0;98;54;1;0;0;0;0;0;0;1;0;0;0;0;11318.0439453125;8215.3310546875;0.0;1371.58618164062;513.0;249343;527.0;0.0;Calculated values ==>;1560653805.111;330.66;329.76000000000005;286.66;286.66;285.46000000000004;278.16;274.38016830617;276.86;276.66;277.06;277.36;352.26;290.56;277.86;278.86;298.26000000000005;294.46000000000004;296.56;326.36;279.96000000000004;276.76000000000005;325.86;324.46000000000004;272.76000000000005;241.49495122638035;268.67533136820026;274.38016830617;284.76000000000005;5760000.0;3600000.0;3650000.0;1350000.0;3650000.0;3090000.0;5780000.0;0.12033333333333333;0.0;0.16166666666666665;0.026166666666666668;0.0011666666666666668;0.1215;0.0;8215.3310546875;0.0;1371.58618164062;11318.0439453125;482653.5168566432;481151.69300878386;233178.4020097696;233178.4020097696;229652.3408786685;430148.3826014536;433500.59072566376;446081.0773258971;473533.6025564079;532472.7490519658;463997.64030627004;447220.2034694722;448626.77982236113;465658.1741919227;461361.4654085356;419320.77450680744;476255.09274977614;438939.5729205384;433317.3069910173;221177.93781777218;215324.80838970217;469034.0285436012;202637.39781722723;202930.65848848622;274.23201443845494;965218.4271336732;533212.561682945;129059.06055280028;140851.256028454;0;2;3;9;5;5;0;11;58;56;780408346809.7838;297740565340.10974;656023649804.7837;39356.72818723496;6970.71183734012;-0.0;27991.977793057526;2242994.3255887036;517197.2315077531;0.0;489570.6684043682;7.7521705868087425;0.13134331427004747
3597;2019-06-16 04:57:45.112;574;566;137;137;125;49;37;35;-4;42;792;175;16;51;251;213;234;522;116;71;36;-2;570;359;364;136;364;309;573;1175.0;-1.0;763.0;107.0;7.0;0;96;61;1;0;0;0;0;0;0;1;0;0;0;0;11576.5947265625;8583.22265625;0.0;1364.80639648438;512.0;249344;528.0;0.0;Calculated values ==>;1560653865.112;330.56;329.76000000000005;286.86;286.86;285.66;278.06;274.27422755570615;276.86;276.66;272.76000000000005;277.36;352.36;290.66;274.76000000000005;278.26000000000005;298.26000000000005;294.46000000000004;296.56;325.36;280.26000000000005;276.76000000000005;325.96000000000004;324.36;272.96000000000004;241.71165711629368;268.67533136820026;274.27422755570615;284.76000000000005;5700000.0;3590000.0;3640000.0;1360000.0;3640000.0;3090000.0;5730000.0;0.19583333333333333;0.0;0.12716666666666668;0.017833333333333333;0.0011666666666666668;0.197;0.0;8583.22265625;0.0;1364.80639648438;11576.5947265625;483198.3153502877;481731.6846256516;233903.75902660118;233903.75902660118;230342.55163003705;430214.79039162316;433749.95420475816;439711.5781995815;473403.85947104497;532577.2369403733;464122.31427296804;442730.14272439573;447785.0797391884;465802.6480608363;461514.72384408844;421293.63899040426;475410.2662166897;439664.2104404854;433567.68989926;221596.04284303306;214906.75144652807;469093.9126544294;202532.57293970985;202718.35830570667;274.1867061572031;965409.2189688527;533352.5519634995;129081.86420431163;140851.256028454;0;2;3;9;5;5;0;11;58;56;780627050454.5197;297821866695.01154;656209052894.5597;30161.26350221368;4753.677224912499;-0.0;45477.318323930005;2243573.6518406924;517294.9363782079;0.0;490182.9227420058;8.081224795876429;-0.027086530265263194
3598;2019-06-16 04:58:45.112;569;564;141;141;126;48;38;35;-10;42;791;175;-9;40;251;214;234;518;116;76;37;0;569;358;364;137;363;309;572;1288.0;-2.0;722.0;84.0;7.0;0;96;66;1;0;0;0;0;0;0;1;0;0;0;0;11937.39453125;8854.2255859375;0.0;1360.84338378906;512.0;249345;530.0;0.0;Calculated values ==>;1560653925.112;330.06;329.56;287.26000000000005;287.26000000000005;285.76000000000005;277.96000000000004;274.1680685717883;276.96000000000004;276.66;272.16;277.36;352.26;290.66;272.26000000000005;277.16;298.26000000000005;294.56;296.56;324.96000000000004;280.76000000000005;276.86;326.16;324.36;273.16;241.92719264551067;268.67533136820026;274.1680685717883;284.76000000000005;5690000.0;3579999.9999999995;3640000.0;1370000.0;3629999.9999999995;3090000.0;5720000.0;0.21466666666666667;0.0;0.12033333333333333;0.014;0.0011666666666666668;0.21583333333333335;0.0;8854.2255859375;0.0;1360.84338378906;11937.39453125;482613.7260546949;481565.4309589414;235146.78377310545;235146.78377310545;230657.15316961752;430280.9020939914;433931.68165179034;438784.29025187716;473273.90776018414;532472.7490519658;464122.31427296804;438939.586306344;446224.1698070488;465946.8475650451;461801.27186994074;421613.08563283616;474948.30098107946;440493.80720142537;433749.95420475816;222432.26289678228;214906.75144652807;469154.1284428507;202331.15955049812;202508.54130305274;274.10385347641807;965605.1688793345;533497.8640321844;129104.57795248057;140851.256028454;0;2;3;9;5;5;0;11;58;56;780845450454.5197;297903766695.01154;656394452894.5597;28453.193394399277;3735.5215644929362;-0.0;49909.60495128476;2244062.105648164;517365.6797014529;0.0;490977.81376929925;8.036981458811884;-0.06769585050608046
