;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3599;2019-06-16 04:59:45.123;563;561;144;144;128;47;40;35;6;42;789;175;11;30;251;215;234;515;115;81;39;2;560;358;363;136;363;308;562;1189.0;0.0;793.0;141.0;7.0;0;94;67;1;0;0;0;0;0;0;1;0;0;0;0;12008.40234375;8681.7783203125;0.0;1344.87194824219;512.0;249346;531.0;0.0;Calculated values ==>;1560653985.123;329.46000000000004;329.26000000000005;287.56;287.56;285.96000000000004;277.86;274.1680685717883;277.16;276.66;273.76000000000005;277.36;352.06000000000006;290.66;274.26000000000005;276.16;298.26000000000005;294.66;296.56;324.66;281.26000000000005;277.06;326.26000000000005;324.36;273.36;241.71165711629368;268.5567601203482;274.1680685717883;284.66;5600000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3080000.0;5620000.0;0.19816666666666669;0.0;0.13216666666666665;0.0235;0.0011666666666666668;0.19933333333333336;0.0;8681.7783203125;0.0;1344.87194824219;12008.40234375;482808.42077013134;482300.09925075044;236349.15479329458;236349.15479329458;231477.58672330622;430280.9020939914;434538.5910328508;441446.09905818984;473403.85947104497;532338.4340352077;464269.81132602115;442194.31993339997;444982.47805338737;465946.8475650451;461934.76558694645;424380.97350184433;475757.548669179;441526.9608701017;434358.88782729313;222850.3779558165;214906.75144652807;469487.2124451795;202236.29703013372;202435.9542243997;274.0669623416296;965804.7537702097;533644.0241889871;129127.12971394844;140851.256028454;0;2;3;9;5;5;0;11;58;56;781063590439.2216;297985681709.8996;656579586829.3066;31615.562168041415;6280.3965122535765;-0.0;46229.9714315101;2244562.77038221;517449.1609874088;0.0;491779.12378463574;8.390232815403822;-0.006888173625434553
3600;2019-06-16 05:00:45.113;554;555;147;147;131;45;41;34;12;42;787;175;24;30;250;215;233;500;115;86;40;4;555;356;361;137;361;307;557;1184.0;-2.0;323.0;17.0;7.0;0;93;69;1;0;0;0;0;0;0;1;0;0;0;0;12247.7900390625;8778.962890625;0.0;1332.87890625;512.0;249347;532.0;0.0;Calculated values ==>;1560654045.113;328.56;328.66;287.86;287.86;286.26000000000005;277.66;273.955091788801;277.26000000000005;276.56;274.36;277.36;351.86;290.66;275.56;276.16;298.16;294.66;296.46000000000004;323.16;281.76000000000005;277.16;326.36;324.36;273.56;241.92719264551067;268.43790593516167;273.955091788801;284.66;5550000.0;3560000.0;3610000.0;1370000.0;3610000.0;3070000.0;5570000.0;0.19733333333333333;0.0;0.05383333333333333;0.0028333333333333335;0.0011666666666666668;0.1985;0.0;8778.962890625;0.0;1332.87890625;12247.7900390625;482132.64763795224;482040.6135724054;237440.38292137926;237440.38292137926;232494.95731534608;430412.23801567365;435202.0721543156;442550.7883978828;473273.90776018414;532204.2865271305;464417.01177673007;444312.00193913304;445180.40119705;466104.2199880029;462238.51792549907;425577.05017209897;474201.16115692124;442751.9202415012;435024.7519814282;223268.49639005636;214906.75144652807;469547.9199074341;201930.69595534814;202139.4010844516;273.93890446811633;966006.8550176092;533789.5061147385;129149.44058530768;140851.256028454;0;2;3;9;5;5;0;11;58;56;781280754239.2561;298067568059.9126;656764056079.3359;12953.381643156446;758.2488011975769;-0.0;46227.742153049854;2244934.1163460515;517507.8065891339;0.0;492549.4763178051;5.927641452611309;-0.15745341816323352
3601;2019-06-16 05:01:45.134;546;548;147;148;133;43;44;33;17;42;784;175;31;33;250;216;233;487;114;92;43;5;550;355;360;137;360;304;552;1229.0;-1.0;283.0;51.0;7.0;0;91;67;1;0;0;0;0;0;0;1;0;0;0;0;12344.451171875;8573.2431640625;0.0;1307.62683105469;511.0;249348;533.0;0.0;Calculated values ==>;1560654105.134;327.76000000000005;327.96000000000004;287.86;287.96000000000004;286.46000000000004;277.46000000000004;273.8482719121499;277.56;276.46000000000004;274.86;277.36;351.56000000000006;290.66;276.26000000000005;276.46000000000004;298.16;294.76000000000005;296.46000000000004;321.86;282.36;277.46000000000004;326.46000000000004;324.26000000000005;273.66;241.92719264551067;268.0796299477929;273.8482719121499;284.56;5500000.0;3550000.0;3600000.0;1370000.0;3600000.0;3040000.0;5520000.0;0.2048333333333333;0.0;0.04716666666666667;0.0085;0.0011666666666666668;0.206;0.0;8573.2431640625;0.0;1307.62683105469;12344.451171875;481600.31161635835;481645.81674113404;237590.3204905783;237910.89765255377;233225.9436851275;430477.46260093397;435968.7166933796;443898.39648781426;473273.90776018414;532115.6478452821;464856.85033418046;445912.450752771;446196.8478688148;466247.85315236123;462522.44405874936;427001.06841355044;472936.45005457517;443908.18112508935;435793.71486953663;223686.61821467688;214488.6975840042;469646.3180116958;201591.3815080467;201795.2589941937;273.80209822125875;966211.8620889055;533934.1584428159;129171.45250131414;140851.256028454;0;2;3;9;5;5;0;11;58;56;781497129944.7855;298149796830.11383;656947420234.7847;11428.814206545703;2278.4669602810177;-0.0;48203.68191032064;2245137.372426701;517533.1214109625;0.0;493336.6802785796;6.265740072254951;-0.15893977194721032
3602;2019-06-16 05:02:45.134;539;541;146;147;135;43;46;32;30;41;780;174;38;36;250;217;232;469;115;97;45;7;543;354;359;137;359;302;546;1088.0;-1.0;145.0;21.0;7.0;0;90;63;1;0;0;0;0;0;0;1;0;0;0;0;11972.787109375;8203.287109375;0.0;1295.03173828125;511.0;249349;534.0;0.0;Calculated values ==>;1560654165.134;327.06;327.26000000000005;287.76000000000005;287.86;286.66;277.46000000000004;273.7412296467126;277.76000000000005;276.36;276.16;277.26000000000005;351.16;290.56;276.96000000000004;276.76000000000005;298.16;294.86;296.36;320.06;282.86;277.66;326.56;324.26000000000005;273.86;241.92719264551067;267.8393353686513;273.7412296467126;284.66;5430000.0;3540000.0;3590000.0;1370000.0;3590000.0;3020000.0;5460000.0;0.18133333333333335;0.0;0.024166666666666666;0.0035;0.0011666666666666668;0.18250000000000002;0.0;8203.287109375;0.0;1295.03173828125;11972.787109375;481445.03081529273;481372.0735297743;237451.91767955592;237773.47839515514;233995.12670318302;430542.39183029096;436551.9870517963;446159.5380015785;473176.1828425327;531848.6080526202;465025.6580310535;447286.45025618136;447005.8663255856;466391.21630984533;462805.38187136047;428674.10674406955;471065.50125539734;444891.0526304784;436378.7524107816;224104.74344509715;214488.6975840042;469843.0551361263;201391.1306131833;201621.65619260306;273.71943054957535;966414.5057412493;534073.9628617612;129193.14132272528;140851.256028454;0;2;3;9;5;5;0;11;58;56;781712829944.7855;298231996830.11383;657129220234.7847;5915.236511886216;939.5817358303004;-0.0;42843.170059817596;2245281.9061826877;517559.9384834301;0.0;494095.4040449974;5.232293114670213;-0.17904048914678883
3603;2019-06-16 05:03:45.115;534;536;145;147;135;42;49;30;38;41;775;174;42;39;249;218;231;464;115;103;47;8;543;352;357;137;357;300;545;1144.0;0.0;37.0;0.0;7.0;0;88;53;1;0;0;0;0;0;0;1;0;0;0;0;11566.5107421875;7671.0859375;0.0;1270.47998046875;511.0;249350;534.0;0.0;Calculated values ==>;1560654225.115;326.56;326.76000000000005;287.66;287.86;286.66;277.36;273.5264737036516;278.06;276.16;276.96000000000004;277.26000000000005;350.66;290.56;277.36;277.06;298.06;294.96000000000004;296.26000000000005;319.56;283.46000000000004;277.86;326.56;324.26000000000005;273.96000000000004;241.92719264551067;267.5978703862781;273.5264737036516;284.66;5430000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3000000.0;5450000.0;0.19066666666666665;0.0;0.006166666666666667;0.0;0.0011666666666666668;0.19183333333333333;0.0;7671.0859375;0.0;1270.47998046875;11566.5107421875;480751.37200005335;480794.33556448796;237161.76825025954;237804.35672461631;234021.86501065348;430671.36484660726;437529.9546409269;447665.9719958352;473176.1828425327;531478.1602889443;465316.75980191655;448221.35771391523;447805.08668736095;466547.812170346;463236.97874712443;428425.8261278113;470456.49209302437;446209.1723143544;437188.938451433;224104.74344509715;214488.6975840042;469941.3943347461;200920.47264012235;201140.8801720693;273.5264737036516;966610.6044389128;534206.2074129941;129214.5138169288;140851.256028454;0;2;3;9;5;5;0;11;58;56;781927561924.5944;298314170800.04065;657309763044.6239;1521.5972460268958;0.0;-0.0;45281.88584659126;2245343.860172304;517567.7658517699;0.0;494829.54695799964;5.234372091197476;-0.23812522831986271
3604;2019-06-16 05:04:45.105;531;533;144;146;135;43;51;29;41;40;769;174;44;42;249;218;231;464;115;106;49;9;542;353;358;137;358;298;544;1006.0;-1.0;399.0;94.0;7.0;0;88;44;1;0;0;0;0;0;0;1;0;0;0;0;11102.5576171875;7157.8212890625;0.0;1258.85815429688;511.0;249351;533.0;0.0;Calculated values ==>;1560654285.105;326.26000000000005;326.46000000000004;287.56;287.76000000000005;286.66;277.46000000000004;273.6339639331285;278.26000000000005;276.06;277.26000000000005;277.16;350.06000000000006;290.56;277.56;277.36;298.06;294.96000000000004;296.26000000000005;319.56;283.76000000000005;278.06;326.46000000000004;324.26000000000005;274.06;241.92719264551067;267.35522164206344;273.6339639331285;284.66;5420000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2980000.0;5440000.0;0.16766666666666669;0.0;0.0665;0.015666666666666666;0.0011666666666666668;0.16883333333333336;0.0;7157.8212890625;0.0;1258.85815429688;11102.5576171875;480452.01652143535;480494.41365976614;236872.24619527673;237513.00670074782;234048.68177612257;430607.02586249536;437641.0399101803;448457.1826467565;473078.44118532055;531004.5444894524;465606.7220071223;448869.8142738907;448594.8971988886;466404.73984073254;463087.3425671512;428696.7446896631;470589.4545170744;446472.9545232516;437300.0667916998;223686.61821467688;214488.6975840042;470039.7140759448;200993.3035831275;201241.23309772278;273.55941306824013;966799.4818571205;534329.7610441973;129235.58812175223;140851.256028454;0;2;3;9;5;5;0;11;58;56;782142026174.6284;298396357100.0537;657489133144.6525;16456.34795773133;4215.060431054138;-0.0;39854.599755333125;2245493.651412991;517602.885501117;0.0;495538.89942634286;7.191197972006953;-0.08015146598042798
3605;2019-06-16 05:05:45.116;531;532;143;145;137;45;52;29;43;39;763;174;45;45;249;219;231;470;115;109;51;10;549;352;357;137;357;296;551;1140.0;-2.0;272.0;72.0;3.0;0;86;33;1;0;0;0;0;0;0;1;0;0;0;0;10751.83984375;6710.603515625;0.0;1243.38244628906;511.0;249352;532.0;0.0;Calculated values ==>;1560654345.116;326.26000000000005;326.36;287.46000000000004;287.66;286.86;277.66;273.5264737036516;278.36;276.06;277.46000000000004;277.06;349.46000000000004;290.56;277.66;277.66;298.06;295.06;296.26000000000005;320.16;284.06;278.26000000000005;326.36;324.26000000000005;274.16;241.92719264551067;267.1113755279542;273.5264737036516;284.66;5490000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;2960000.0;5510000.0;0.19;0.0;0.04533333333333334;0.012;0.0005;0.1905;0.0;6710.603515625;0.0;1243.38244628906;10751.83984375;479622.11530035315;479524.5404228354;236349.3324064729;236982.50092614195;234477.70222245323;430671.36484660726;438038.4151603797;449102.7566324114;472980.6827117325;530531.9285876651;465895.557245978;449375.6615518123;449375.6615518123;466547.812170346;463368.3371447518;426765.1856023837;470552.19600573246;447121.24516867945;437869.33121613413;223268.49639005636;214488.6975840042;470138.0144479632;200782.5534251686;200875.9045511038;273.472451901314;966981.6352243755;534445.3524386162;129256.44394959619;140851.256028454;0;2;3;9;5;5;0;11;58;56;782356565499.3352;298478572169.94135;657667365814.4089;11257.182545395008;3232.2655322735354;-0.0;45147.24777968828;2245724.6398403174;517664.95792858565;0.0;496247.3780187668;7.497711982761126;-0.16107441213116
3606;2019-06-16 05:06:45.116;534;532;142;144;137;47;54;29;43;39;758;174;44;47;249;219;231;480;117;111;53;11;553;353;358;137;358;296;555;610.0;-1.0;566.0;101.0;7.0;0;85;24;1;0;0;0;0;0;0;1;0;0;0;0;10269.5361328125;6316.89794921875;0.0;1240.14416503906;510.0;249353;530.0;0.0;Calculated values ==>;1560654405.116;326.56;326.36;287.36;287.56;286.86;277.86;273.6339639331285;278.56;276.06;277.46000000000004;277.06;348.96000000000004;290.56;277.56;277.86;298.06;295.06;296.26000000000005;321.16;284.26000000000005;278.46000000000004;326.16;324.16;274.26000000000005;241.92719264551067;267.1113755279542;273.6339639331285;284.86;5530000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2960000.0;5550000.0;0.10166666666666666;0.0;0.09433333333333334;0.016833333333333332;0.0011666666666666668;0.10283333333333332;0.0;6316.89794921875;0.0;1240.14416503906;10269.5361328125;479568.0149069494;479046.8653543872;235921.06768909429;236549.09833774075;234370.64042682532;430607.02586249536;438149.4439138761;449102.7566324114;472980.6827117325;530012.0968166317;465895.557245978;449239.2911386302;449647.91442026;466404.73984073254;463218.971569767;425622.4201876684;471513.0319836473;447232.48511056957;437980.377758568;222432.26289678228;214070.64678622372;470236.29553865286;200966.7994878043;201363.36330856447;273.5490366852602;967156.8133575135;534553.9149508233;129277.14000469059;140851.256028454;0;2;3;9;5;5;0;11;58;56;782571065499.3352;298560772169.94135;657844965814.4089;23407.491957307935;4532.703183522617;-0.0;24332.116319275356;2246013.51212784;517729.66600121727;0.0;496826.37271959154;6.917033234667855;0.059489194697090866
3607;2019-06-16 05:07:45.137;539;534;140;142;138;49;46;31;42;39;754;174;44;51;250;218;231;484;117;111;45;12;551;355;360;138;360;298;553;1209.0;-1.0;730.0;142.0;7.0;0;87;20;1;0;0;0;0;0;0;1;0;0;0;0;10003.388671875;6024.88671875;0.0;1252.00610351562;510.0;249354;527.0;0.0;Calculated values ==>;1560654465.137;327.06;326.56;287.16;287.36;286.96000000000004;278.06;273.8482719121499;277.76000000000005;276.26000000000005;277.36;277.06;348.56000000000006;290.56;277.56;278.26000000000005;298.16;294.96000000000004;296.26000000000005;321.56;284.26000000000005;277.66;325.86;324.16;274.36;242.14157278889297;267.35522164206344;273.8482719121499;284.86;5510000.0;3550000.0;3600000.0;1380000.0;3600000.0;2980000.0;5530000.0;0.20149999999999998;0.0;0.12166666666666666;0.023666666666666666;0.0011666666666666668;0.20266666666666666;0.0;6024.88671875;0.0;1252.00610351562;10003.388671875;480506.9448221223;479568.0149069494;235352.85732633783;235977.6309429711;234732.54511346918;430477.46260093397;436317.3535810935;448594.8971988886;472850.0741107318;529443.3298662049;465606.7220071223;448869.8142738907;449826.76612235775;466247.85315236123;462787.14600039157;426197.5418769268;472365.8026077905;446848.90192859794;436143.2612592245;221177.93781777218;214070.64678622372;470199.78104355885;201528.9016365438;201723.6119077844;273.77771131638076;967325.8135273302;534656.7991535134;129297.91519241767;140851.256028454;0;2;3;9;5;5;0;11;58;56;782786540889.8624;298643301045.1433;658023228184.8451;30059.696126751947;6358.544145966022;-0.0;47509.0489352252;2246459.227975596;517820.45816198987;0.0;497425.2586349098;11.53339636268174;-0.017496280810674877
3608;2019-06-16 05:08:45.127;542;535;139;141;137;51;36;32;41;39;750;174;43;52;250;218;231;488;117;111;36;12;553;356;361;138;361;300;556;1159.0;-1.0;967.0;90.0;7.0;0;89;19;1;0;0;0;0;0;0;1;0;0;0;0;9876.5322265625;6014.90087890625;0.0;1277.73840332031;510.0;249355;525.0;0.0;Calculated values ==>;1560654525.127;327.36;326.66;287.06;287.26000000000005;286.86;278.26000000000005;273.955091788801;276.76000000000005;276.36;277.26000000000005;277.06;348.16;290.56;277.46000000000004;278.36;298.16;294.96000000000004;296.26000000000005;321.96000000000004;284.26000000000005;276.76000000000005;325.66;324.16;274.36;242.14157278889297;267.5978703862781;273.955091788801;284.86;5530000.0;3560000.0;3610000.0;1380000.0;3610000.0;3000000.0;5560000.0;0.19316666666666665;0.0;0.16116666666666665;0.015000000000000001;0.0011666666666666668;0.19433333333333333;0.0;6014.90087890625;0.0;1277.73840332031;9876.5322265625;480691.5397864127;479351.70999916556;234960.35179438625;235580.95070276302;234344.06911210594;430412.23801567365;434310.53623595677;448082.77831708995;472850.0741107318;528873.2616124821;465316.75980191655;448359.7611168141;449597.6657697971;466104.2199880029;462636.5820206667;425622.4201876684;472567.3543346034;446656.14520981186;434310.53623595677;220341.7376933702;214070.64678622372;470199.78104355885;201864.62055563505;202063.30847902375;273.9131614210856;967491.4519238422;534757.113994916;129318.99288311062;140851.256028454;0;2;3;9;5;5;0;11;58;56;783002804839.8969;298726087245.1565;658202598284.8737;39682.15975922115;4025.027407318857;-0.0;45133.37792743065;2247040.313244383;517906.9735033205;0.0;498197.1501888507;12.182223973492105;0.011720117160329231
3609;2019-06-16 05:09:45.138;544;537;138;140;136;53;34;32;40;39;749;174;42;55;250;217;231;493;117;111;33;13;552;359;364;139;364;301;554;1288.0;-1.0;1031.0;170.0;7.0;0;92;19;1;0;0;0;0;0;0;1;0;0;0;0;9782.67578125;5939.8759765625;0.0;1300.76354980469;510.0;249356;524.0;0.0;Calculated values ==>;1560654585.138;327.56;326.86;286.96000000000004;287.16;286.76000000000005;278.46000000000004;274.27422755570615;276.56;276.36;277.16;277.06;348.06000000000006;290.56;277.36;278.66;298.16;294.86;296.26000000000005;322.46000000000004;284.26000000000005;276.46000000000004;325.56;324.16;274.46000000000004;242.35481222062532;267.7187500070086;274.27422755570615;284.86;5520000.0;3590000.0;3640000.0;1390000.0;3640000.0;3010000.0;5540000.0;0.21466666666666667;0.0;0.17183333333333334;0.028333333333333332;0.0011666666666666668;0.21583333333333335;0.0;5939.8759765625;0.0;1300.76354980469;9782.67578125;481088.3646772273;479871.6661312093;234705.5109248598;235325.1898844697;234090.121503474;430214.79039162316;433201.5241952028;447755.4656965252;472719.2527797885;528692.118982801;465171.35215869127;448033.6816270905;449825.1039078654;465671.6860993213;462049.59554772783;425910.9329702509;473559.3449617397;446073.93905182;433017.6092021058;219923.6425635755;214070.64678622372;470163.3332718048;202583.5105221073;202757.14295671677;274.2064866752031;967655.3086919178;534856.7553994844;129340.48433873527;140851.256028454;0;2;3;9;5;5;0;11;58;56;783220344714.5995;298809202480.0429;658382931339.6272;42128.714297470804;7581.428311241429;-0.0;49697.8839646298;2247722.1955160922;518003.71169959474;0.0;498987.5555846322;13.729177679864078;0.06210277193483484
3610;2019-06-16 05:10:45.098;545;539;137;139;136;55;35;34;38;40;748;174;41;54;251;215;232;497;117;109;34;13;559;359;364;139;364;303;562;1097.0;0.0;767.0;112.0;7.0;0;96;19;1;0;0;0;0;0;0;1;0;0;0;0;9852.599609375;6026.12646484375;0.0;1334.89306640625;510.0;249357;523.0;0.0;Calculated values ==>;1560654645.098;327.66;327.06;286.86;287.06;286.76000000000005;278.66;274.27422755570615;276.66;276.56;276.96000000000004;277.16;347.96000000000004;290.56;277.26000000000005;278.56;298.26000000000005;294.66;296.36;322.86;284.06;276.56;325.46000000000004;324.16;274.46000000000004;242.35481222062532;267.9596281332873;274.27422755570615;284.86;5590000.0;3590000.0;3640000.0;1390000.0;3640000.0;3030000.0;5620000.0;0.18283333333333335;0.0;0.12783333333333333;0.018666666666666668;0.0011666666666666668;0.18400000000000002;0.0;6026.12646484375;0.0;1334.89306640625;9852.599609375;480406.8940897058;479202.7998770104;234186.23827051462;234798.8974493224;233881.4349158991;430214.79039162316;433384.8821390699;447095.7395217318;472817.310826017;528433.8230485279;464879.6758075948;447516.57979027147;449321.41302191373;465802.6480608363;461782.40754588926;424127.1010466766;473123.1285388295;445764.64951268205;433201.5241952028;219505.55070137876;214070.64678622372;470163.3332718048;202607.65328188785;202807.87981714183;274.2158597037025;967818.8269020804;534956.4056087682;129362.43350134758;140851.256028454;0;2;3;9;5;5;0;11;58;56;783438599114.7383;298892546880.09595;658564010539.7424;31253.727024326716;4994.372693145117;-0.0;42392.43056556323;2248333.3081806;518108.44017580344;0.0;499754.4632600132;10.683374762039362;-0.0020131324573476736
3611;2019-06-16 05:11:45.119;547;541;136;138;134;56;36;33;36;40;748;173;40;56;251;214;232;503;118;109;35;14;568;360;365;139;365;305;571;996.0;-1.0;884.0;121.0;7.0;0;99;23;1;0;0;0;0;0;0;1;0;0;0;0;10063.47265625;6397.072265625;0.0;1359.14428710938;510.0;249358;522.0;0.0;Calculated values ==>;1560654705.119;327.86;327.26000000000005;286.76000000000005;286.96000000000004;286.56;278.76000000000005;274.38016830617;276.76000000000005;276.46000000000004;276.76000000000005;277.16;347.96000000000004;290.46000000000004;277.16;278.76000000000005;298.26000000000005;294.56;296.36;323.46000000000004;284.06;276.66;325.36;324.16;274.56;242.35481222062532;268.19934244402924;274.38016830617;284.96000000000004;5680000.0;3600000.0;3650000.0;1390000.0;3650000.0;3050000.0;5710000.0;0.166;0.0;0.14733333333333334;0.020166666666666666;0.0011666666666666668;0.16716666666666669;0.0;6397.072265625;0.0;1359.14428710938;10063.47265625;479626.34058217995;478410.5821735764;233652.21864448354;234257.6986921363;233050.54886001608;430148.3826014536;433317.3069910173;446429.01896656933;472817.310826017;528279.7451289311;464463.0643916602;446994.97740117426;449228.9570467634;465658.1741919227;461495.6585078262;421338.2011348838;472857.3846242247;445568.17471546953;433133.46834165603;219087.46209138638;214070.64678622372;470261.8752935162;202864.93349149136;203079.79988837166;274.3202915751161;967984.8522592515;535059.9684990271;129384.89167020157;140851.256028454;0;2;3;9;5;5;0;11;58;56;783657375659.4045;298975976069.9687;658746474379.4641;35885.10859332816;5392.504993007501;-0.0;38457.304909774044;2248892.994298164;518195.0277847826;0.0;500428.4468663414;10.280130519047965;0.05844136507994504
3612;2019-06-16 05:12:45.119;549;543;135;137;133;57;37;34;34;40;749;174;40;55;251;214;232;509;117;69;36;15;575;360;365;140;365;307;578;340.0;-1.0;832.0;94.0;7.0;0;99;30;1;0;0;0;0;0;0;1;0;0;0;0;10462.9453125;6899.75732421875;0.0;1372.80981445312;510.0;249359;521.0;0.0;Calculated values ==>;1560654765.119;328.06;327.46000000000004;286.66;286.86;286.46000000000004;278.86;274.38016830617;276.86;276.56;276.56;277.16;348.06000000000006;290.56;277.16;278.66;298.26000000000005;294.56;296.36;324.06;280.06;276.76000000000005;325.26000000000005;324.16;274.66;242.56692532238324;268.43790593516167;274.38016830617;284.86;5750000.0;3600000.0;3650000.0;1400000.0;3650000.0;3070000.0;5780000.0;0.056666666666666664;0.0;0.13866666666666666;0.015666666666666666;0.0011666666666666668;0.057833333333333334;0.0;6899.75732421875;0.0;1372.80981445312;10462.9453125;479079.77955893206;477855.4017101244;233178.4020097696;233778.18565037797;232582.24699980664;430148.3826014536;433500.59072566376;445755.06062311685;472686.4266018815;528230.265241673;464292.8331997473;446610.8889343629;448719.9929631818;465658.1741919227;461495.6585078262;419026.1129923422;472854.21271094406;439108.08847079804;433317.3069910173;218669.37671819705;214070.64678622372;470225.6346856305;202836.74725000953;203448.82674084045;274.30936327644827;968155.9057423244;535170.7754122758;129407.65795438125;140851.256028454;0;2;3;9;5;5;0;11;58;56;783876375659.4045;299059676069.9687;658930074379.4641;33684.672787737545;4189.092569824728;-0.0;13294.060441135229;2249472.7424763395;518274.8744311395;0.0;500859.70824426564;6.185241526720605;0.16576479125556032
3613;2019-06-16 05:13:45.120;553;545;135;137;131;55;37;34;33;40;750;174;39;55;251;214;233;516;117;84;36;16;583;360;365;141;365;308;585;195.0;-1.0;1056.0;135.0;7.0;0;99;35;1;0;0;0;0;0;0;1;0;0;0;0;10702.8037109375;7274.748046875;0.0;1374.6667480468802;509.0;249360;521.0;0.0;Calculated values ==>;1560654825.12;328.46000000000004;327.66;286.66;286.86;286.26000000000005;278.66;274.38016830617;276.86;276.56;276.46000000000004;277.16;348.16;290.56;277.06;278.66;298.26000000000005;294.56;296.46000000000004;324.76000000000005;281.56;276.76000000000005;325.26000000000005;324.06;274.76000000000005;242.77792619122317;268.5567601203482;274.38016830617;284.86;5830000.0;3600000.0;3650000.0;1410000.0;3650000.0;3080000.0;5850000.0;0.0325;0.0;0.17600000000000002;0.022500000000000003;0.0011666666666666668;0.03366666666666667;0.0;7274.748046875;0.0;1374.6667480468802;10702.8037109375;478700.82149371685;477298.3370708972;233009.09935779028;233605.2312012995;231827.2706798568;430148.3826014536;433500.59072566376;445415.2873379444;472555.3283204977;528257.9626010839;464145.38579566014;446275.24975105154;448533.76885935507;465658.1741919227;461495.6585078262;416542.4182770857;473006.966224741;441591.6237628214;433317.3069910173;218669.37671819705;213652.59903751023;470189.461290968;202789.01848412908;203836.24900945392;274.2908533955006;968332.2899236607;535288.8982589069;129430.5539739684;140851.256028454;0;2;3;9;5;5;0;11;58;56;784095379309.14;299143977474.8669;659114577454.2412;42702.2233182715;6016.509963153876;-0.0;7725.862285379301;2250109.3105524117;518359.9225362564;0.0;501034.87718620873;6.52582826758911;0.26234732739200617
3614;2019-06-16 05:14:45.100;559;549;134;136;128;55;38;35;30;41;750;175;38;54;251;214;234;519;118;84;37;16;578;362;367;141;367;309;580;1103.0;-1.0;1116.0;148.0;7.0;0;99;42;1;0;0;0;0;0;0;1;0;0;0;0;10981.3291015625;7579.302734375;0.0;1379.97375488281;509.0;249361;521.0;0.0;Calculated values ==>;1560654885.1;329.06;328.06;286.56;286.76000000000005;285.96000000000004;278.66;274.5913991737795;276.96000000000004;276.66;276.16;277.26000000000005;348.16;290.66;276.96000000000004;278.56;298.26000000000005;294.56;296.56;325.06;281.56;276.86;325.26000000000005;324.06;274.76000000000005;242.77792619122317;268.67533136820026;274.5913991737795;284.96000000000004;5780000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3090000.0;5800000.0;0.18383333333333332;0.0;0.186;0.024666666666666667;0.0011666666666666668;0.185;0.0;7579.302734375;0.0;1379.97375488281;10981.3291015625;480155.2999993081;478482.1490671766;232831.69804557774;233428.61516752775;231061.79163349114;430014.67791919125;433182.4302400453;444783.8392473439;472653.6706096803;528180.8629909446;464122.31427296804;445937.77994195605;448206.75824692857;465368.39748007257;461188.73474552366;418640.1860117456;474090.11617536965;441166.4514664573;432997.62667057913;218669.37671819705;213652.59903751023;470189.461290968;203387.3112581512;203572.99658023406;274.5318609020036;968512.9307967867;535412.6407542045;129453.50165972093;140851.256028454;0;2;3;9;5;5;0;11;58;56;784314906109.2098;299228549274.8938;659299615754.3;44899.75420598984;6581.119700809481;-0.0;42443.556566713836;2250839.0836931863;518464.8677900737;0.0;501452.81631727895;10.483483860122938;0.09085228158895364
3615;2019-06-16 05:15:45.121;563;553;134;135;127;53;38;36;26;41;750;175;36;51;252;214;234;520;116;82;37;16;585;360;365;141;365;309;587;751.0;-1.0;1060.0;99.0;7.0;0;99;47;1;0;0;0;0;0;0;1;0;0;0;0;11190.75390625;7965.61279296875;0.0;1375.60986328125;509.0;249362;521.0;0.0;Calculated values ==>;1560654945.121;329.46000000000004;328.46000000000004;286.56;286.66;285.86;278.46000000000004;274.38016830617;276.96000000000004;276.76000000000005;275.76000000000005;277.26000000000005;348.16;290.66;276.76000000000005;278.26000000000005;298.36;294.56;296.56;325.16;281.36;276.86;325.26000000000005;324.06;274.76000000000005;242.77792619122317;268.67533136820026;274.38016830617;284.76000000000005;5850000.0;3600000.0;3650000.0;1410000.0;3650000.0;3090000.0;5870000.0;0.12516666666666668;0.0;0.17666666666666667;0.0165;0.0011666666666666668;0.12633333333333335;0.0;7965.61279296875;0.0;1375.60986328125;11190.75390625;479903.9835135239;478221.71769562294;232665.0568454224;232961.30083607114;230614.68566141522;430148.3826014536;433683.32636128634;444201.66082275484;472653.6706096803;528180.8629909446;464122.31427296804;445650.56439955387;447785.0797391884;465789.28146489616;461495.6585078262;416155.62832688726;473352.15716541855;441265.06438923226;433500.59072566376;218669.37671819705;213652.59903751023;470189.461290968;202891.73404516443;203166.68557498208;274.3306807446628;968697.7628242128;535542.2270565864;129476.47289371406;140851.256028454;0;2;3;9;5;5;0;11;58;56;784534582969.7473;299313178885.1009;659485080644.7539;42631.420397374306;4410.4124995557595;-0.0;29098.850017369456;2251568.765449259;518556.49595060316;0.0;502049.2117056248;8.151040363367798;0.10731903686030504
3616;2019-06-16 05:16:45.121;565;556;134;135;124;51;38;36;19;42;751;175;32;50;251;214;234;523;116;89;37;16;577;360;365;141;365;309;579;953.0;-1.0;1134.0;125.0;7.0;0;99;53;1;0;0;0;0;0;0;1;0;0;0;0;11316.4482421875;8185.78857421875;0.0;1373.125;509.0;249363;522.0;0.0;Calculated values ==>;1560655005.121;329.66;328.76000000000005;286.56;286.66;285.56;278.26000000000005;274.38016830617;276.96000000000004;276.76000000000005;275.06;277.36;348.26;290.66;276.36;278.16;298.26000000000005;294.56;296.56;325.46000000000004;282.06;276.86;325.36;324.06;274.76000000000005;242.77792619122317;268.67533136820026;274.38016830617;284.76000000000005;5770000.0;3600000.0;3650000.0;1410000.0;3650000.0;3090000.0;5790000.0;0.15883333333333333;0.0;0.189;0.020833333333333332;0.0011666666666666668;0.16;0.0;8185.78857421875;0.0;1373.125;11316.4482421875;481126.1451803921;479608.19602779264;232855.75589469384;233154.0220806841;229919.95752069808;430148.3826014536;433683.32636128634;443174.07890385523;472751.9947874012;528285.7356010654;464122.31427296804;445073.60678362066;447644.1459968097;465658.1741919227;461495.6585078262;418981.9977762477;474808.30821722647;442402.23115914676;433500.59072566376;219087.46209138638;213652.59903751023;470189.461290968;202874.6514490473;203093.26366896345;274.32405892888903;968885.3228421165;535676.8220679796;129499.37901757474;140851.256028454;0;2;3;9;5;5;0;11;58;56;784753582969.7473;299397778885.1009;659670480644.7539;45416.5917889587;5569.058538373349;-0.0;36865.17232907205;2252302.498884145;518639.6582092526;0.0;502598.9118918452;9.190461026172018;0.0943982083026369
3617;2019-06-16 05:17:45.122;565;557;136;136;124;50;38;36;-13;42;751;175;-10;45;251;214;234;515;116;93;37;16;572;360;365;141;365;310;574;1037.0;0.0;904.0;71.0;7.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;11720.400390625;8525.3310546875;0.0;1391.65954589844;509.0;249364;522.0;0.0;Calculated values ==>;1560655065.122;329.66;328.86;286.76000000000005;286.76000000000005;285.56;278.16;274.38016830617;276.96000000000004;276.76000000000005;271.86;277.36;348.26;290.66;272.16;277.66;298.26000000000005;294.56;296.56;324.66;282.46000000000004;276.86;325.36;324.06;274.76000000000005;242.77792619122317;268.7936212382143;274.38016830617;284.76000000000005;5720000.0;3600000.0;3650000.0;1410000.0;3650000.0;3100000.0;5740000.0;0.1728333333333333;0.0;0.15066666666666664;0.011833333333333333;0.0011666666666666668;0.174;0.0;8525.3310546875;0.0;1391.65954589844;11720.400390625;481706.4220426708;480340.57874891796;233577.0737612175;233577.0737612175;230029.26422453657;430148.3826014536;433683.32636128634;438091.248992408;472751.9947874012;528208.6580177817;463974.5189117857;438561.0797399928;446744.6316743796;465658.1741919227;461495.6585078262;420646.9650684767;474254.98902128125;443044.9537255349;433500.59072566376;219087.46209138638;213652.59903751023;470189.461290968;202929.0327030403;203134.52723120817;274.3451364371408;969077.2997800537;535816.0837190411;129522.41927276058;140851.256028454;0;2;3;9;5;5;0;11;58;56;784972586619.4828;299482380294.9987;659856183739.5295;35431.10725426472;3162.581738290478;-0.0;40083.69504803527;2252976.2409375384;518712.4230908647;0.0;503240.16313988913;7.933594697159626;0.00010631236736165678
3618;2019-06-16 05:18:45.102;561;557;139;139;124;48;38;36;-8;42;751;175;-19;34;251;215;234;514;117;101;37;16;571;359;364;141;364;308;574;1097.0;-1.0;590.0;65.0;7.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;11748.421875;8698.1474609375;0.0;1377.22009277344;508.0;249365;523.0;0.0;Calculated values ==>;1560655125.102;329.26000000000005;328.86;287.06;287.06;285.56;277.96000000000004;274.27422755570615;276.96000000000004;276.76000000000005;272.36;277.36;348.26;290.66;271.26000000000005;276.56;298.26000000000005;294.66;296.56;324.56;283.26000000000005;276.86;325.46000000000004;323.96000000000004;274.76000000000005;242.77792619122317;268.5567601203482;274.27422755570615;284.86;5710000.0;3590000.0;3640000.0;1410000.0;3640000.0;3080000.0;5740000.0;0.18283333333333335;0.0;0.09833333333333334;0.010833333333333334;0.0011666666666666668;0.18400000000000002;0.0;8698.1474609375;0.0;1377.22009277344;11748.421875;481258.18742864096;480340.57874891796;234484.24553931612;234484.24553931612;230029.26422453657;430214.79039162316;433931.68165179034;439315.4269074652;472751.9947874012;528362.7715125432;464269.81132602115;437601.09044165985;445559.1329363517;465802.6480608363;461782.40754588926;420971.61832664284;474107.16597042023;444516.696244341;433749.95420475816;219505.55070137876;213234.55432191002;470189.461290968;202663.00999663025;202864.77507706394;274.2373454599254;969272.8081078231;535959.564863721;129545.48557842452;140851.256028454;0;2;3;9;5;5;0;11;58;56;785191213719.5524;299566952095.02563;660041521939.5885;23270.820996232105;2898.2032223553256;-0.0;42482.87295949574;2253465.260612203;518762.91279670567;0.0;503927.98852192616;6.8138355064572735;-0.06379134103508118
3619;2019-06-16 05:19:45.113;556;554;143;143;127;47;40;36;-2;42;750;175;-3;24;251;216;234;513;117;107;39;16;562;358;363;141;363;306;564;1020.0;-1.0;641.0;101.0;7.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;11820.0888671875;8621.55859375;0.0;1376.45837402344;508.0;249366;524.0;0.0;Calculated values ==>;1560655185.113;328.76000000000005;328.56;287.46000000000004;287.46000000000004;285.86;277.86;274.1680685717883;277.16;276.76000000000005;272.96000000000004;277.36;348.16;290.66;272.86;275.56;298.26000000000005;294.76000000000005;296.56;324.46000000000004;283.86;277.06;325.56;323.96000000000004;274.76000000000005;242.77792619122317;268.3187672390254;274.1680685717883;284.86;5620000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3060000.0;5640000.0;0.16999999999999998;0.0;0.10683333333333334;0.016833333333333332;0.0011666666666666668;0.17116666666666666;0.0;8621.55859375;0.0;1376.45837402344;11820.0888671875;481600.9523884558;481087.31802470906;235981.2120247172;235981.2120247172;231134.54281902438;430280.9020939914;434538.5910328508;440666.3045709049;472751.9947874012;528412.0366864651;464563.9173149001;440514.97524299513;444512.27536222443;465946.8475650451;462068.13665675744;423781.6424138464;475217.3853043336;445651.1672211228;434358.88782729313;219923.6425635755;213234.55432191002;470189.461290968;202349.53534282875;202578.76780317267;274.1109970241441;969469.2483711865;536103.9222079748;129568.43710595855;140851.256028454;0;2;3;9;5;5;0;11;58;56;785409353704.2543;299651567604.91;660225755709.3367;25460.174845866135;4508.638753460345;-0.0;39673.03054412862;2253871.4266937976;518824.64779576164;0.0;504612.74656615086;6.965565708473122;-0.019852323597564205
3620;2019-06-16 05:20:45.103;549;549;146;146;130;45;41;35;7;42;749;175;16;24;251;216;234;498;116;113;40;17;555;356;361;140;361;305;557;952.0;-1.0;193.0;0.0;7.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;11827.337890625;8376.98828125;0.0;1369.46765136719;508.0;249367;525.0;0.0;Calculated values ==>;1560655245.103;328.06;328.06;287.76000000000005;287.76000000000005;286.16;277.66;273.955091788801;277.26000000000005;276.66;273.86;277.36;348.06000000000006;290.66;274.76000000000005;275.56;298.26000000000005;294.76000000000005;296.56;322.96000000000004;284.46000000000004;277.16;325.66;323.96000000000004;274.86;242.56692532238324;268.19934244402924;273.955091788801;284.76000000000005;5550000.0;3560000.0;3610000.0;1400000.0;3610000.0;3050000.0;5570000.0;0.15866666666666665;0.0;0.03216666666666666;0.0;0.0011666666666666668;0.15983333333333333;0.0;8376.98828125;0.0;1369.46765136719;11827.337890625;481436.06752072636;481202.8507467255;237122.89439350186;237122.89439350186;232194.5785064578;430412.23801567365;435202.0721543156;442225.1804755989;472882.7909566239;528384.3830754816;464710.52961456263;443549.91784386104;444711.81521382625;466234.42928284;462371.3252196394;425843.42766833055;473908.73497533164;446961.280138781;435024.7519814282;220341.7376933702;213234.55432191002;470422.9394058528;201972.2588119733;202228.8327943202;273.955091788801;969666.2774172181;536245.5531561961;129591.3160090543;140851.256028454;0;2;3;9;5;5;0;11;58;56;785626517504.2888;299735853554.9234;660409025159.3658;7728.135646846623;0.0;-0.0;37208.54775007276;2254147.949853072;518862.2135233815;0.0;505253.3196054012;4.610566518495781;-0.1499379507553807
3621;2019-06-16 05:21:45.134;541;542;148;148;132;43;44;34;12;42;748;176;24;28;250;217;233;479;116;119;43;17;546;354;360;139;359;303;548;918.0;-1.0;319.0;40.0;7.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;11664.525390625;7940.0341796875;0.0;1365.54870605469;508.0;249368;526.0;0.0;Calculated values ==>;1560655305.134;327.26000000000005;327.36;287.96000000000004;287.96000000000004;286.36;277.46000000000004;273.7412296467126;277.56;276.56;274.36;277.36;347.96000000000004;290.76000000000005;275.56;275.96000000000004;298.16;294.86;296.46000000000004;321.06;285.06;277.46000000000004;325.76000000000005;323.96000000000004;274.86;242.35481222062532;267.9596281332873;273.7412296467126;284.76000000000005;5460000.0;3540000.0;3600000.0;1390000.0;3590000.0;3030000.0;5480000.0;0.153;0.0;0.05316666666666667;0.006666666666666667;0.0011666666666666668;0.15416666666666667;0.0;7940.0341796875;0.0;1365.54870605469;11664.525390625;481372.0735297743;481277.4076940607;238034.12789039293;238034.12789039293;233024.3210620819;430542.39183029096;435968.7166933796;443373.06176112994;473013.37450241524;528433.8230485279;465126.00160488195;445108.7251088686;445680.44742188096;466391.21630984533;462805.38187136047;428108.2245077574;472278.82170424476;448059.59872306447;435793.71486953663;220759.83610629753;213234.55432191002;470557.3835890923;201370.01852050348;201647.4766454648;273.7111834243233;969862.1440905323;536381.5985975285;129614.11958784985;140851.256028454;0;2;3;9;5;5;0;11;58;56;785842929259.7839;299819596800.115;660591519399.7833;12866.495132293307;1794.5824337905922;-0.0;36097.545059544405;2254319.6604479514;518877.176103705;0.0;505864.5193370014;5.454641933650342;-0.10202055612844914
3622;2019-06-16 05:22:45.104;533;534;148;149;135;43;47;32;13;41;746;176;27;32;250;218;232;454;116;125;46;17;541;353;358;138;358;301;543;955.0;188.0;306.0;35.0;5.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;11594.3857421875;7605.67626953125;0.0;1359.92553710938;508.0;249369;527.0;0.0;Calculated values ==>;1560655365.104;326.46000000000004;326.56;287.96000000000004;288.06;286.66;277.46000000000004;273.6339639331285;277.86;276.36;274.46000000000004;277.26000000000005;347.76;290.76000000000005;275.86;276.36;298.16;294.96000000000004;296.36;318.56;285.66;277.76000000000005;325.86;323.96000000000004;274.86;242.14157278889297;267.7187500070086;273.6339639331285;284.76000000000005;5410000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3010000.0;5430000.0;0.15916666666666668;0.03133333333333333;0.051000000000000004;0.005833333333333333;0.0008333333333333334;0.16;0.0;7605.67626953125;0.0;1359.92553710938;11594.3857421875;480847.71043429465;480751.37200005335;238190.48246040993;238515.9119396583;234075.57745634907;430607.02586249536;436957.42395210196;443924.276660834;473045.8727645816;528378.9364818194;465416.7235597946;445928.9489011945;446635.25890643254;466534.3108773681;463087.3425671512;429211.22506574664;469233.5875943743;449327.91110277054;436785.46530047123;221177.93781777218;213234.55432191002;470691.5974162874;201120.27755097044;201313.3515348738;273.6090993988051;970055.8714379352;536511.0814108736;129636.82051707771;140851.256028454;0;2;3;9;5;5;0;11;58;56;786058221559.8866;299902655250.1546;660772628799.8698;12383.003954603042;1572.4993658810156;0.0;37675.53820249559;2254529.967734196;518905.22108920815;0.0;506478.98764329794;5.758792620562028;-0.11996265328043008
3623;2019-06-16 05:23:45.125;527;529;148;149;136;42;50;30;15;40;745;176;27;34;249;219;231;451;116;130;49;17;544;351;356;137;356;299;546;876.0;98.0;235.0;20.0;7.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;11384.078125;7152.8447265625;0.0;1348.08605957031;508.0;249370;527.0;0.0;Calculated values ==>;1560655425.125;325.86;326.06;287.96000000000004;288.06;286.76000000000005;277.36;273.4187578820637;278.16;276.16;274.66;277.16;347.66;290.76000000000005;275.86;276.56;298.06;295.06;296.26000000000005;318.26000000000005;286.16;278.06;325.86;323.96000000000004;274.86;241.92719264551067;267.47669482898436;273.4187578820637;284.76000000000005;5440000.0;3510000.0;3560000.0;1370000.0;3560000.0;2990000.0;5460000.0;0.146;0.01633333333333333;0.03916666666666667;0.0033333333333333335;0.0011666666666666668;0.14716666666666667;0.0;7152.8447265625;0.0;1348.08605957031;11384.078125;479656.630469102;479698.60235480993;238096.3566306435;238420.57787436055;234303.6779088703;430735.4089219946;437927.85481464386;444613.46213006455;473078.44118532055;528428.6472838819;465706.3106162492;446317.34896883566;447298.3091029478;466690.6173508106;463517.398655582;428153.281939987;468374.9440756189;450429.13405674417;437758.75445384247;221177.93781777218;213234.55432191002;470825.5820460267;200616.95308736915;200914.07180175523;273.4031374891592;970247.4256570558;536634.1121313396;129659.39517871609;140851.256028454;0;2;3;9;5;5;0;11;58;56;786272496529.5598;299985184125.0287;660952691799.5951;9556.529937505571;900.6954298621919;0.0;34855.642463632175;2254712.861173325;518925.8382592927;0.0;507083.6256972037;5.33034193207605;-0.13527137595576613
3624;2019-06-16 05:24:45.115;524;526;147;149;137;43;53;29;19;39;745;176;29;36;249;220;231;460;116;133;51;16;543;352;357;136;357;297;545;-1.0;92.0;257.0;151.0;7.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;11121.16796875;6645.88671875;0.0;1346.73815917969;507.0;249371;527.0;0.0;Calculated values ==>;1560655485.115;325.56;325.76000000000005;287.86;288.06;286.86;277.46000000000004;273.5264737036516;278.46000000000004;276.06;275.06;277.06;347.66;290.76000000000005;276.06;276.76000000000005;298.06;295.16;296.26000000000005;319.16;286.46000000000004;278.26000000000005;325.86;323.86;274.76000000000005;241.71165711629368;267.23344911666527;273.5264737036516;284.76000000000005;5430000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;2970000.0;5450000.0;0.0;0.015333333333333334;0.04283333333333333;0.025166666666666667;0.0011666666666666668;0.0011666666666666668;0.0;6645.88671875;0.0;1346.73815917969;11121.16796875;479355.8371930047;479397.23400993436;237804.35672461631;238452.24826938;234640.67459964514;430671.36484660726;438207.1016784942;445578.0381609218;473111.07959547755;528582.6039339992;465994.7752827137;446982.4429998829;447954.47212068277;466547.812170346;463499.5827140881;428425.8261278113;469860.93174594315;450686.6038123809;437869.33121613413;221177.93781777218;212816.51262364245;470861.32822474994;200087.84406909326;237804.35672461631;273.199629166396;970434.9381172473;536749.0823951641;129681.84830439783;140851.256028454;0;2;3;9;5;5;0;11;58;56;786486360879.5939;300067070475.0417;661131461999.6235;10515.163313599987;6814.466017917359;0.0;233.4091369067708;2254880.097406426;518990.12055586575;0.0;507375.9857257941;2.1974055753475357;0.1686119363963131
3625;2019-06-16 05:25:45.095;524;525;145;148;140;45;54;29;25;38;744;176;31;39;249;220;231;465;117;134;53;16;545;353;358;136;358;296;548;223.0;-2.0;550.0;145.0;7.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;10670.392578125;6191.69384765625;0.0;1337.84191894531;507.0;249372;526.0;0.0;Calculated values ==>;1560655545.095;325.56;325.66;287.66;287.96000000000004;287.16;277.66;273.6339639331285;278.56;276.06;275.66;276.96000000000004;347.56000000000006;290.76000000000005;276.26000000000005;277.06;298.06;295.16;296.26000000000005;319.66;286.56;278.46000000000004;325.76000000000005;323.86;274.76000000000005;241.71165711629368;267.1113755279542;273.6339639331285;284.86;5450000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2960000.0;5480000.0;0.03716666666666667;0.0;0.09166666666666666;0.024166666666666666;0.0011666666666666668;0.03833333333333334;0.0;6191.69384765625;0.0;1337.84191894531;10670.392578125;479116.45905085944;478897.3421307077;237071.703381161;238034.12789039293;235492.4523831208;430607.02586249536;438149.4439138761;446615.7736650954;473013.45329280203;528555.4131325923;466138.5905669043;447451.1340063539;448554.955639772;466404.73984073254;463350.48658631596;427879.0846015122;470205.6659857585;450652.27371114545;437980.377758568;220759.83610629753;212816.51262364245;470861.32822474994;200843.92490915005;201946.50947134168;273.5009084728783;970616.473923083;536856.0265733055;129704.2123478891;140851.256028454;0;2;3;9;5;5;0;11;58;56;786700789379.6621;300148643275.0676;661309302699.68;22529.086135961654;6525.420580126997;-0.0;9047.964951010343;2255155.374362345;519101.2492223109;0.0;507453.30472828995;5.060401178530621;0.18719298386646407
3626;2019-06-16 05:26:45.126;525;525;143;146;140;47;56;30;31;38;744;176;33;42;250;220;231;471;121;134;55;16;546;354;359;136;359;296;549;1221.0;-1.0;192.0;126.0;7.0;0;100;14;1;0;0;0;0;0;0;1;0;0;0;0;10122.080078125;5684.3134765625;0.0;1342.47534179688;507.0;249373;525.0;0.0;Calculated values ==>;1560655605.126;325.66;325.66;287.46000000000004;287.76000000000005;287.16;277.86;273.7412296467126;278.76000000000005;276.16;276.26000000000005;276.96000000000004;347.56000000000006;290.76000000000005;276.46000000000004;277.36;298.16;295.16;296.26000000000005;320.26000000000005;286.56;278.66;325.66;323.86;274.76000000000005;241.71165711629368;267.1113755279542;273.7412296467126;285.26000000000005;5460000.0;3540000.0;3590000.0;1360000.0;3590000.0;2960000.0;5490000.0;0.20350000000000001;0.0;0.032;0.021;0.0011666666666666668;0.2046666666666667;0.0;5684.3134765625;0.0;1342.47534179688;10122.080078125;479137.19390043814;478777.199549684;236407.28467271884;237361.02760794485;235464.36397173323;430542.39183029096;438260.93883625965;447451.1340063539;473013.45329280203;528555.4131325923;466138.5905669043;447728.1403398786;448966.0569394879;466391.21630984533;463201.08628054545;427603.2058163863;470965.8401571522;450471.520473373;438091.89182571816;220341.7376933702;212816.51262364245;470861.32822474994;201270.75116728846;201471.0408533943;273.6723912452377;970789.834051406;536955.0444336499;129726.5598652792;140851.256028454;0;2;3;9;5;5;0;11;58;56;786916000514.2997;300230285434.9302;661486994459.3809;7877.772250850095;5661.402118206692;-0.0;48428.40083233562;2255408.895766893;519202.8585490014;0.0;507932.5219100302;8.818761571357518;-0.1608762263453589
3627;2019-06-16 05:27:48.117;527;525;142;145;140;50;36;31;34;38;743;176;36;45;250;219;231;474;122;132;36;16;554;355;359;137;359;298;557;230.0;-1.0;502.0;77.0;7.0;0;100;10;1;0;0;0;0;0;0;1;0;0;0;0;10095.57421875;5610.3408203125;0.0;1344.86987304688;507.0;249374;523.0;0.0;Calculated values ==>;1560655668.117;325.86;325.66;287.36;287.66;287.16;278.16;273.8482719121499;276.76000000000005;276.26000000000005;276.56;276.96000000000004;347.46000000000004;290.76000000000005;276.76000000000005;277.66;298.16;295.06;296.26000000000005;320.56;286.36;276.76000000000005;325.46000000000004;323.86;274.76000000000005;241.92719264551067;267.35522164206344;273.8482719121499;285.36;5540000.0;3550000.0;3590000.0;1370000.0;3590000.0;2980000.0;5570000.0;0.03833333333333333;0.0;0.08366666666666665;0.012833333333333334;0.0011666666666666668;0.0395;0.0;5610.3408203125;0.0;1344.86987304688;10095.57421875;478458.38614010526;477810.8001093649;235864.8476338713;236806.61782133803;235242.68176386558;430477.46260093397;434799.06761956174;447488.2920017346;472882.9073446267;528297.1719809249;465850.6824753086;447766.00290744303;449007.0190855985;466391.21630984533;462919.32119116804;425331.96782532346;470353.4885968709;450177.80367915705;434799.06761956174;219505.55070137876;212816.51262364245;470727.4148199725;201504.59003353468;202519.44996265855;273.76821947312396;970966.7132549286;537053.8585407049;129750.07077679306;140851.256028454;0;2;3;9;5;5;0;11;58;56;787142138204.9297;300316268150.1697;661674077729.902;20580.636398006056;3455.0262514259516;-0.0;9175.044897447677;2255657.8712702533;519282.6159019224;0.0;508436.4800572626;4.774939108399439;0.13912526083871368
