;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3628;2019-06-16 05:28:45.117;529;526;141;145;141;52;40;31;37;38;743;176;38;48;250;219;231;485;122;135;39;16;570;355;360;137;360;299;573;134.0;-1.0;534.0;114.0;7.0;0;100;8;1;0;0;0;0;0;0;1;0;0;0;0;10124.1787109375;5640.1279296875;0.0;1355.50622558594;507.0;249375;521.0;0.0;Calculated values ==>;1560655725.117;326.06;325.76000000000005;287.26000000000005;287.66;287.26000000000005;278.36;273.8482719121499;277.16;276.26000000000005;276.86;276.96000000000004;347.46000000000004;290.76000000000005;276.96000000000004;277.96000000000004;298.16;295.06;296.26000000000005;321.66;286.66;277.06;325.26000000000005;323.86;274.76000000000005;241.92719264551067;267.47669482898436;273.8482719121499;285.36;5700000.0;3550000.0;3600000.0;1370000.0;3600000.0;2990000.0;5730000.0;0.022333333333333334;0.0;0.089;0.019;0.0011666666666666668;0.0235;0.0;5640.1279296875;0.0;1355.50622558594;10124.1787109375;476800.818025105;475995.27215316694;235120.31391542603;236353.20712719177;235120.31391542603;430477.46260093397;435265.9143433108;447715.9441943271;472882.9073446267;528220.0462833587;465706.3106162492;447854.7951058831;449233.69419269334;466247.85315236123;462919.32119116804;420386.85997343744;469886.5639969288;450437.21398841986;435089.031508698;218669.37671819705;212816.51262364245;470727.4148199725;201395.52034960923;203069.80088124552;273.725617888073;971126.7862989553;537142.9247516424;129771.44875424057;140851.256028454;0;2;3;9;5;5;0;11;58;56;787347053204.9297;300394358150.1697;661844222729.902;21922.51772217989;5117.305994936902;-0.0;5452.451919745134;2255994.354573705;519350.4801988728;0.0;508552.281073732;4.644650494246992;0.20379206858112803
3629;2019-06-16 05:29:45.128;536;529;142;144;141;53;36;31;40;38;743;176;40;52;250;218;232;495;121;134;35;16;581;357;362;138;362;301;584;1276.0;-1.0;926.0;169.0;7.0;0;100;8;1;0;0;0;0;0;0;1;0;0;0;0;10335.775390625;5783.916015625;0.0;1355.66662597656;507.0;249376;519.0;0.0;Calculated values ==>;1560655785.128;326.76000000000005;326.06;287.36;287.56;287.26000000000005;278.46000000000004;274.0616903277293;276.76000000000005;276.26000000000005;277.16;276.96000000000004;347.46000000000004;290.76000000000005;277.16;278.36;298.16;294.96000000000004;296.36;322.66;286.56;276.66;325.06;323.86;274.76000000000005;242.14157278889297;267.7187500070086;274.0616903277293;285.26000000000005;5810000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3010000.0;5840000.0;0.21266666666666667;0.0;0.15433333333333332;0.028166666666666666;0.0011666666666666668;0.21383333333333335;0.0;5783.916015625;0.0;1355.66662597656;10335.775390625;476471.46076254075;475070.53125844954;235137.50239699116;235747.37079614986;234834.04749387663;430346.717906069;434064.28222162405;447755.4656965252;472752.1489716358;528065.6687750703;465416.7235597946;447755.4656965252;449414.24132049555;465960.3153875682;462485.70515263407;416926.19716923346;469951.37018343626;449926.01064825204;433883.48505660606;217833.21561994078;212816.51262364245;470593.2725848416;202080.60265677774;202260.9598650252;274.00181890948903;971297.3171744985;537238.1425711237;129794.04600337567;140851.256028454;0;2;3;9;5;5;0;11;58;56;787563692914.6337;300476873275.0569;662024255729.6559;37915.820529134355;7563.106869640465;-0.0;49528.616636799714;2256493.0988114676;519456.16967878613;0.0;509010.540643265;13.307156567104647;0.05721312048533731
3630;2019-06-16 05:30:45.098;544;533;140;143;141;55;35;34;44;39;742;176;44;53;251;216;233;502;122;129;34;16;583;360;365;139;365;303;585;1145.0;-1.0;785.0;168.0;7.0;0;100;10;1;0;0;0;0;0;0;1;0;0;0;0;10318.978515625;5895.99267578125;0.0;1365.8359375;507.0;249377;517.0;0.0;Calculated values ==>;1560655845.098;327.56;326.46000000000004;287.16;287.46000000000004;287.26000000000005;278.66;274.38016830617;276.66;276.56;277.56;277.06;347.36;290.76000000000005;277.56;278.46000000000004;298.26000000000005;294.76000000000005;296.46000000000004;323.36;286.06;276.56;324.86;323.86;274.76000000000005;242.35481222062532;267.9596281332873;274.38016830617;285.36;5830000.0;3600000.0;3650000.0;1390000.0;3650000.0;3030000.0;5850000.0;0.19083333333333333;0.0;0.13083333333333333;0.028;0.0011666666666666668;0.192;0.0;5895.99267578125;0.0;1365.8359375;10318.978515625;477395.2804934209;475537.2899167205;234506.2463377856;235415.78081705316;234808.45840811136;430148.3826014536;433133.46834165603;447935.7548802551;472719.2527797885;527806.5535311698;465126.00160488195;447935.7548802551;449183.62805661734;465658.1741919227;461763.66765822354;416542.4182770857;470889.4645028737;448626.03839070926;432949.0678229144;216997.06728235667;212816.51262364245;470458.9003634767;202838.45950310968;203030.8852911676;274.3100272045293;971469.3540623246;537335.4264773122;129816.71385182143;140851.256028454;0;2;3;9;5;5;0;11;58;56;787781683864.7377;300559931725.0965;662205365129.7423;32066.896145176524;7493.372344090277;-0.0;44144.291046095386;2257075.996522712;519581.5776036303;0.0;509790.75790387933;11.526650378704044;0.05772367851344187
3631;2019-06-16 05:31:45.128;553;537;137;140;138;57;36;34;49;39;742;176;49;57;251;214;234;505;123;44;35;15;577;362;367;140;367;306;579;1190.0;0.0;646.0;171.0;7.0;0;100;17;1;0;0;0;0;0;0;1;0;0;0;0;10286.365234375;6196.67626953125;0.0;1380.3752441406198;507.0;249378;516.0;0.0;Calculated values ==>;1560655905.128;328.46000000000004;326.86;286.86;287.16;286.96000000000004;278.86;274.5913991737795;276.76000000000005;276.56;278.06;277.06;347.36;290.76000000000005;278.06;278.86;298.26000000000005;294.56;296.56;323.66;277.56;276.66;324.76000000000005;323.86;274.66;242.56692532238324;268.3187672390254;274.5913991737795;285.46000000000004;5770000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3060000.0;5790000.0;0.19833333333333333;0.0;0.10766666666666666;0.0285;0.0011666666666666668;0.1995;0.0;6196.67626953125;0.0;1380.3752441406198;10286.365234375;479415.30801670137;476862.39057674137;233753.2765654436;234659.17379046427;234054.29255134374;430014.67791919125;432812.2514932043;448069.6469006501;472588.21769833704;527574.2254450012;464687.76280607015;448069.6469006501;449182.8699582856;465368.39748007257;461188.73474552366;418981.9977762477;472125.38945857994;434279.63764931663;432626.2974239531;216578.99785978085;212816.51262364245;470225.6346856305;203340.09309685705;203517.94797094233;274.5136028593591;971641.1511157583;537436.2491045957;129839.61038753745;140851.256028454;0;2;3;9;5;5;0;11;58;56;788001393664.6329;300643673575.0566;662388156479.6552;26349.21529287505;7606.237935280044;-0.0;45707.11571587565;2257563.040851595;519707.47060427454;0.0;510539.8940074002;10.513663368962096;0.017801235621106828
3632;2019-06-16 05:32:45.129;558;541;133;136;133;59;37;34;54;40;742;177;55;58;252;211;234;499;124;41;36;15;574;364;369;140;368;310;577;450.0;-1.0;546.0;136.0;7.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;10431.1455078125;6775.29150390625;0.0;1393.47521972656;507.0;249379;515.0;0.0;Calculated values ==>;1560655965.129;328.96000000000004;327.26000000000005;286.46000000000004;286.76000000000005;286.46000000000004;279.06;274.8017692304317;276.86;276.56;278.56;277.16;347.36;290.86;278.66;278.96000000000004;298.36;294.26000000000005;296.56;323.06;277.26000000000005;276.76000000000005;324.66;323.86;274.66;242.56692532238324;268.7936212382143;274.8017692304317;285.56;5740000.0;3640000.0;3690000.0;1400000.0;3679999.9999999995;3100000.0;5770000.0;0.075;0.0;0.091;0.02266666666666667;0.0011666666666666668;0.07616666666666666;0.0;6775.29150390625;0.0;1393.47521972656;10431.1455078125;480482.75169280777;477686.77191885404;232606.17792614936;233502.54247542922;232606.17792614936;429879.7862731237;432488.85388799326;448018.8913512371;472686.4266018815;527263.8593112476;464224.09281831636;448159.52433752787;448580.3159070279;465354.9656912107;460473.9852029322;419989.51527601347;471481.18454910954;433233.1241697373;432301.3137403124;216160.93158060662;212816.51262364245;470225.6346856305;203766.58694229572;204208.33122432412;274.6877912849905;971813.7999158334;537544.3506375727;129862.72619329876;140851.256028454;0;2;3;9;5;5;0;11;58;56;788222197344.3662;300727674974.9551;662572959559.4319;22226.959701213662;6039.738415515589;-0.0;17373.082168301105;2257967.849056081;519821.18896900164;0.0;511065.5710836053;5.587107800861946;0.12830600198139336
3633;2019-06-16 05:33:45.119;559;546;133;134;128;58;39;35;56;40;744;177;58;61;252;211;234;503;125;41;38;14;580;363;368;139;368;310;583;589.0;0.0;635.0;87.0;7.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;10671.166015625;7293.08837890625;0.0;1399.22985839844;506.0;249380;515.0;0.0;Calculated values ==>;1560656025.119;329.06;327.76000000000005;286.46000000000004;286.56;285.96000000000004;278.96000000000004;274.69669130483857;277.06;276.66;278.76000000000005;277.16;347.56000000000006;290.86;278.96000000000004;279.26000000000005;298.36;294.26000000000005;296.56;323.46000000000004;277.26000000000005;276.96000000000004;324.66;323.76000000000005;274.56;242.35481222062532;268.7936212382143;274.69669130483857;285.66;5800000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3100000.0;5830000.0;0.09816666666666667;0.0;0.10583333333333332;0.0145;0.0011666666666666668;0.09933333333333333;0.0;7293.08837890625;0.0;1399.22985839844;10671.166015625;479919.74862793874;477686.31693105533;232463.53242385;232759.90498322426;230994.33402649628;429947.3805835815;433115.1307267976;448299.9719043353;472817.310826017;527473.8872251292;464224.09281831636;448580.3159070279;448999.47296598606;465354.9656912107;460629.17054598924;417947.14655134914;471303.31164524704;433484.00545957795;432929.84295338165;216160.93158060662;212398.47392691602;470261.8752935162;203632.36186358923;203970.98299433055;274.6312493341538;971989.623203124;537661.5675971983;129885.99485686311;140851.256028454;0;2;3;9;5;5;0;11;58;56;788443260494.4014;300811361024.9684;662758928559.4614;25893.98872931229;3866.1279447339407;-0.0;22743.246755932407;2258368.790125082;519903.7240972025;0.0;511399.8181075702;6.04020262450249;0.07956011705947075
3634;2019-06-16 05:34:45.130;560;549;135;136;125;56;40;36;54;41;748;178;58;61;252;211;234;511;125;40;39;14;580;362;367;134;367;311;583;653.0;-1.0;678.0;58.0;7.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;11003.3388671875;7780.18505859375;0.0;1413.2819824218802;506.0;249381;515.0;0.0;Calculated values ==>;1560656085.13;329.16;328.06;286.66;286.76000000000005;285.66;278.76000000000005;274.5913991737795;277.16;276.76000000000005;278.56;277.26000000000005;347.96000000000004;290.96000000000004;278.96000000000004;279.26000000000005;298.36;294.26000000000005;296.56;324.26000000000005;277.16;277.06;324.66;323.76000000000005;274.56;241.2770596917726;268.91163127593666;274.5913991737795;285.66;5800000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3110000.0;5830000.0;0.10883333333333334;0.0;0.113;0.009666666666666665;0.0011666666666666668;0.11;0.0;7780.18505859375;0.0;1413.2819824218802;11003.3388671875;480062.8300798548;478121.88347261737;233057.15068091505;233355.28246129732;230122.52595657407;430014.67791919125;433550.350954743;447830.4120205589;473565.85517348704;527816.5067094351;464201.3967820956;448393.61156270275;448814.0728468347;465500.0144636098;460784.0165094478;417947.14655134914;472511.9878720823;433550.350954743;433366.6693374496;216160.93158060662;212398.47392691602;470933.0218839325;203431.45108425076;203745.66304966994;274.54892346538196;972170.2771914452;537787.2012381171;129909.4367524908;140851.256028454;0;2;3;9;5;5;0;11;58;56;788663800919.9762;300893276040.1819;662945262714.947;27617.082585802822;2585.848517730257;-0.0;25258.310691655763;2258814.7974735624;519957.50042504945;0.0;511799.90442305553;6.032679678706051;0.05233519920949341
3635;2019-06-16 05:35:45.130;563;552;139;139;125;53;40;37;49;41;756;178;54;61;252;212;234;516;124;43;39;14;581;361;366;131;366;310;583;748.0;-1.0;656.0;109.0;3.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;11300.2685546875;8094.49462890625;0.0;1408.7839355468802;506.0;249382;516.0;0.0;Calculated values ==>;1560656145.13;329.46000000000004;328.36;287.06;287.06;285.66;278.46000000000004;274.4858918419099;277.16;276.86;278.06;277.26000000000005;348.76;290.96000000000004;278.56;279.26000000000005;298.36;294.36;296.56;324.76000000000005;277.46000000000004;277.06;324.76000000000005;323.76000000000005;274.56;240.61611355647437;268.7936212382143;274.4858918419099;285.56;5810000.0;3610000.0;3660000.0;1310000.0;3660000.0;3100000.0;5830000.0;0.12466666666666668;0.0;0.10933333333333332;0.018166666666666668;0.0005;0.12516666666666668;0.0;8094.49462890625;0.0;1408.7839355468802;11300.2685546875;480374.14137567265;478556.27979737194;234255.1284225252;234255.1284225252;230122.52595657407;430081.6785162784;433799.4536676275;447312.8991861806;473953.66127806285;528733.1881184353;464348.74374755577;448018.8913512371;448999.47296598606;465644.78589503816;461073.2656927703;417595.7551246372;473262.24186359573;434344.22949482966;433616.79160117084;216578.99785978085;212398.47392691602;471332.97713222547;203091.7619244973;203216.24940717913;274.41282710928095;972356.1405866275;537919.4902355128;129932.95396847387;140851.256028454;0;2;3;9;5;5;0;11;58;56;788883700919.9762;300972776040.1819;663131562714.947;26701.511007277375;4873.048742940396;-0.0;28838.46786461463;2259267.4524201714;520019.6579022217;0.0;512250.7109110245;6.357072162527827;0.06005170644409185
3636;2019-06-16 05:36:45.131;565;555;141;141;127;50;39;37;40;42;767;179;48;59;251;213;235;514;124;47;38;14;571;360;365;131;365;309;574;678.0;-1.0;466.0;31.0;7.0;0;87;55;1;0;0;0;0;0;0;1;0;0;0;0;11427.453125;8181.755859375;0.0;1322.05114746094;506.0;249383;517.0;0.0;Calculated values ==>;1560656205.131;329.66;328.66;287.26000000000005;287.26000000000005;285.86;278.16;274.38016830617;277.06;276.86;277.16;277.36;349.86;291.06;277.96000000000004;279.06;298.26000000000005;294.46000000000004;296.66;324.56;277.86;276.96000000000004;324.86;323.76000000000005;274.56;240.61611355647437;268.67533136820026;274.38016830617;285.56;5710000.0;3600000.0;3650000.0;1310000.0;3650000.0;3090000.0;5740000.0;0.113;0.0;0.07766666666666668;0.005166666666666667;0.0011666666666666668;0.11416666666666667;0.0;8181.755859375;0.0;1322.05114746094;11427.453125;481822.094168416;480055.87730439665;235093.9197107973;235093.9197107973;230904.7854815097;430148.3826014536;433865.5205784961;446224.1698070488;474050.5081408163;529962.3506881573;464620.10995377705;447361.7092104105;448905.8905245643;465658.1741919227;461361.4654085356;421271.9610659081;474107.16597042023;435304.343683834;433683.32636128634;216997.06728235667;212398.47392691602;471332.97713222547;202947.7635151346;203276.26438136766;274.3523945275844;972545.5414236909;538055.1279166751;129955.71130675409;140851.256028454;0;2;3;9;5;5;0;11;58;56;789103004574.7113;301051377350.0869;663317265809.7227;18894.467555338673;1386.656937021636;-0.0;26304.806242707382;2259647.4252405087;520071.822985562;0.0;512710.24585348513;4.90181784010967;-0.015423011280316272
3637;2019-06-16 05:37:45.111;565;555;144;144;128;48;40;37;2;43;773;179;27;53;251;213;234;499;124;52;39;14;564;359;364;131;363;308;566;570.0;0.0;114.0;0.0;7.0;0;71;57;1;0;0;0;0;0;0;1;0;0;0;0;11293.208984375;8169.87646484375;0.0;1224.52868652344;506.0;249384;519.0;0.0;Calculated values ==>;1560656265.111;329.66;328.66;287.56;287.56;285.96000000000004;277.96000000000004;274.27422755570615;277.16;276.86;273.36;277.46000000000004;350.46000000000004;291.06;275.86;278.46000000000004;298.26000000000005;294.46000000000004;296.56;323.06;278.36;277.06;325.06;323.76000000000005;274.56;240.61611355647437;268.5567601203482;274.27422755570615;285.56;5640000.0;3590000.0;3640000.0;1310000.0;3629999.9999999995;3080000.0;5660000.0;0.095;0.0;0.019;0.0;0.0011666666666666668;0.09616666666666666;0.0;8169.87646484375;0.0;1224.52868652344;11293.208984375;482628.26310615015;480994.5993537854;236236.8020470742;236236.8020470742;231383.50495803688;430214.79039162316;434293.55171347444;440842.8340465798;474147.34029804735;530666.1049808121;464766.6228786185;444547.7262109147;448254.08648987196;465946.8475650451;461514.72384408844;423173.61684472807;472905.5017350139;436422.9032701672;434112.87870749587;217833.21561994078;212398.47392691602;471332.97713222547;202758.08115945454;203164.23548564748;274.27422755570615;972734.8171617122;538191.3460982193;129976.9257315445;140851.256028454;0;2;3;9;5;5;0;11;58;56;789321631674.7809;301129951150.1119;663502304109.7815;4523.61030485538;0.0;-0.0;22209.561189834418;2259842.5108391894;520083.374608216;0.0;513114.39748675306;2.8456481346026745;-0.08552228857783287
3638;2019-06-16 05:38:45.112;560;554;146;146;130;46;41;36;-9;43;775;179;-20;43;251;214;234;490;125;60;40;16;558;356;362;138;361;306;560;536.0;-1.0;126.0;136.0;5.0;0;86;57;1;0;0;0;0;0;0;1;0;0;0;0;11521.6357421875;8077.45703125;0.0;1283.57946777344;506.0;249385;520.0;0.0;Calculated values ==>;1560656325.112;329.16;328.56;287.76000000000005;287.76000000000005;286.16;277.76000000000005;273.955091788801;277.26000000000005;276.76000000000005;272.26000000000005;277.46000000000004;350.66;291.06;271.16;277.46000000000004;298.26000000000005;294.56;296.56;322.16;279.16;277.16;325.16;323.76000000000005;274.76000000000005;242.14157278889297;268.3187672390254;273.955091788801;285.66;5580000.0;3560000.0;3620000.0000000005;1380000.0;3610000.0;3060000.0;5600000.0;0.08933333333333333;0.0;0.021;0.02266666666666667;0.0008333333333333334;0.09016666666666667;0.0;8077.45703125;0.0;1283.57946777344;11521.6357421875;482620.9770744785;481553.207173127;237035.1375840839;237035.1375840839;232121.42960927432;430412.23801567365;434960.5676705249;439601.1947501439;473241.6031071014;531026.2279586041;465058.7780355377;437898.67151236854;447227.0908755239;466234.42928284;462105.5904936287;424971.9477732997;472345.41457609815;438259.8388448866;434782.31747122854;218251.29456621417;212398.47392691602;470593.2725848416;201520.91426181374;201849.14183410828;273.77907687967763;972924.9440362657;538326.7428004306;129997.82698115341;140851.256028454;0;2;3;9;5;5;0;11;58;56;789539435304.5178;301210652495.0144;663686507179.559;4999.685890254934;6098.973455321965;-0.0;21002.808003280345;2259921.8729633996;520134.20023402857;0.0;513474.5065646453;3.429264200839953;0.012810355551316847
3639;2019-06-16 05:39:45.122;553;550;149;149;132;44;43;34;-12;43;771;178;-21;28;250;215;233;478;125;69;42;16;548;355;361;141;360;305;550;586.0;-1.0;437.0;147.0;7.0;0;99;57;1;0;0;0;0;0;0;1;0;0;0;0;11543.9228515625;7918.39599609375;0.0;1366.4501953125;506.0;249386;522.0;0.0;Calculated values ==>;1560656385.122;328.46000000000004;328.16;288.06;288.06;286.36;277.56;273.8482719121499;277.46000000000004;276.56;271.96000000000004;277.46000000000004;350.26;290.96000000000004;271.06;275.96000000000004;298.16;294.66;296.46000000000004;320.96000000000004;280.06;277.36;325.36;323.76000000000005;274.76000000000005;242.77792619122317;268.19934244402924;273.8482719121499;285.66;5480000.0;3550000.0;3610000.0;1410000.0;3600000.0;3050000.0;5500000.0;0.09766666666666667;0.0;0.07283333333333333;0.0245;0.0011666666666666668;0.09883333333333333;0.0;7918.39599609375;0.0;1366.4501953125;11543.9228515625;482800.6409616817;482155.4415711738;238294.95543281117;238294.95543281117;232973.14753796702;430477.46260093397;435555.27144483227;439361.0270025769;472850.300935316;530684.0115263712;465081.07853800297;437968.82056851813;445287.5332964052;466247.85315236123;462389.91602610215;427558.0640605297;471870.91480534145;439989.1224034124;435378.9101572175;219087.46209138638;212398.47392691602;470189.461290968;201375.4375381265;201811.24972238077;273.7177705051217;973117.1890600144;538460.0637920998;130019.91424227237;140851.256028454;0;2;3;9;5;5;0;11;58;56;789756371454.4834;301294366445.0011;663869837729.5298;17333.283765994136;6585.943581944617;-0.0;23084.27043964303;2260108.012061852;520239.9254939293;0.0;513841.96011699794;5.062388414262229;0.07085049839869885
3640;2019-06-16 05:40:45.133;543;543;151;151;136;43;45;33;0;42;762;177;3;25;250;216;232;462;126;77;44;17;545;354;359;143;359;303;547;458.0;-1.0;269.0;170.0;7.0;0;99;54;1;0;0;0;0;0;0;1;0;0;0;0;11594.517578125;7740.6025390625;0.0;1346.47790527344;506.0;249387;523.0;0.0;Calculated values ==>;1560656445.133;327.46000000000004;327.46000000000004;288.26000000000005;288.26000000000005;286.76000000000005;277.46000000000004;273.7412296467126;277.66;276.46000000000004;273.16;277.36;349.36;290.86;273.46000000000004;275.66;298.16;294.76000000000005;296.36;319.36;280.86;277.56;325.46000000000004;323.76000000000005;274.86;243.1966462407574;267.9596281332873;273.7412296467126;285.76000000000005;5450000.0;3540000.0;3590000.0;1430000.0;3590000.0;3030000.0;5470000.0;0.07633333333333334;0.0;0.04483333333333333;0.028333333333333332;0.0011666666666666668;0.0775;0.0;7740.6025390625;0.0;1346.47790527344;11594.517578125;481765.78590309795;481533.0033335517;239040.77047553018;239040.77047553018;234276.7093608456;430542.39183029096;436378.7524107816;441604.3489713403;472489.7604950056;529896.1217030672;465249.0376913574;442049.80010727816;445251.96559515793;466391.21630984533;462673.248417762;428130.59545599995;469891.5016478123;441725.292161973;436205.073990345;219505.55070137876;212398.47392691602;470018.21299050737;200978.5393152334;201551.51913915187;273.5580573734968;973310.04474706;538590.579369851;130042.52612116428;140851.256028454;0;2;3;9;5;5;0;11;58;56;789972411054.1881;301379582064.88464;664052271169.2805;10788.057132915457;7622.790754132761;-0.0;18185.650500967466;2260342.399532182;520358.35332102334;0.0;514185.93917563435;4.027310929202416;0.08082973929149062
3641;2019-06-16 05:41:45.133;534;536;152;152;138;42;47;31;10;41;752;177;17;27;249;217;232;453;127;84;46;17;542;352;357;145;357;301;544;386.0;149.0;228.0;135.0;6.0;0;99;48;1;0;0;0;0;0;0;1;0;0;0;0;11408.4580078125;7304.67919921875;0.0;1333.078125;506.0;249388;525.0;0.0;Calculated values ==>;1560656505.133;326.56;326.76000000000005;288.36;288.36;286.96000000000004;277.36;273.5264737036516;277.86;276.26000000000005;274.16;277.26000000000005;348.36;290.86;274.86;275.86;298.06;294.86;296.36;318.46000000000004;281.56;277.76000000000005;325.66;323.76000000000005;274.86;243.61107973660833;267.7187500070086;273.5264737036516;285.86;5420000.0;3520000.0000000005;3570000.0000000005;1450000.0;3570000.0000000005;3010000.0;5440000.0;0.06433333333333333;0.024833333333333332;0.038;0.022500000000000003;0.001;0.06533333333333333;0.0;7304.67919921875;0.0;1333.078125;11408.4580078125;480868.9511173836;480911.81456751225;239467.52982584352;239467.52982584352;234979.4982559435;430671.36484660726;437188.938451433;443489.2359988558;472127.72840069426;529005.2172145927;465539.28514194506;444501.2531899496;445928.9489011945;466547.812170346;463105.5069138693;428943.4519212549;468948.274574163;443258.85628080706;437017.80472393817;220341.7376933702;212398.47392691602;469747.2219256856;200491.40939028768;201087.98266226047;273.3582592958133;973501.7362102761;538715.9567176701;130064.8557547499;140851.256028454;0;2;3;9;5;5;0;11;58;56;790187211054.1881;301465982064.88464;664233471169.2805;9233.917411125589;6058.255782046454;0.0;15414.081708029607;2260509.2493200493;520472.36204215814;0.0;514465.9369440427;3.5548874260575394;0.06739690020324539
3642;2019-06-16 05:42:45.114;526;529;152;153;140;43;49;30;15;40;739;178;23;31;249;218;231;448;128;91;48;17;542;351;357;146;356;300;544;338.0;204.0;436.0;125.0;7.0;0;99;42;1;0;0;0;0;0;0;1;0;0;0;0;11362.6494140625;7036.4775390625;0.0;1319.85131835938;506.0;249389;525.0;0.0;Calculated values ==>;1560656565.114;325.76000000000005;326.06;288.36;288.46000000000004;287.16;277.46000000000004;273.4187578820637;278.06;276.16;274.66;277.16;347.06000000000006;290.96000000000004;275.46000000000004;276.26000000000005;298.06;294.96000000000004;296.26000000000005;317.96000000000004;282.26000000000005;277.96000000000004;325.66;323.76000000000005;274.86;243.81672145450628;267.5978703862781;273.4187578820637;285.96000000000004;5420000.0;3510000.0;3570000.0000000005;1460000.0;3560000.0;3000000.0;5440000.0;0.05633333333333333;0.034;0.07266666666666667;0.020833333333333332;0.0011666666666666668;0.0575;0.0;7036.4775390625;0.0;1319.85131835938;11362.6494140625;479754.9279826774;479936.3380631112;239467.52982584352;239798.27028288378;235605.6685923078;430735.4089219946;437529.9546409269;444413.69907515554;471896.58969717816;527725.3091712017;465806.22961004206;445556.8106898908;446687.032041366;466690.6173508106;463386.3092251209;428696.7446896631;468195.74131965014;444357.33609619254;437359.6536354156;220341.7376933702;212398.47392691602;469611.3707347989;200339.0468731928;201132.95812150743;273.2940635143202;973691.4353489545;538835.4285128051;130086.95649939336;140851.256028454;0;2;3;9;5;5;0;11;58;56;790401343224.8486;301553254420.1538;664413714074.8364;17736.091393342627;5609.840080450126;0.0;13583.034992049721;2260733.9282232565;520569.5653838369;0.0;514707.5030637861;4.419281133609659;0.12091610930956755
3643;2019-06-16 05:43:45.104;522;525;153;154;143;44;51;29;21;39;728;179;31;35;249;219;231;455;127;97;50;17;546;352;357;147;357;298;549;168.0;-1.0;388.0;211.0;7.0;0;99;34;1;0;0;0;0;0;0;1;0;0;0;0;11380.06640625;6717.80712890625;0.0;1315.87646484375;506.0;249390;525.0;0.0;Calculated values ==>;1560656625.104;325.36;325.66;288.46000000000004;288.56;287.46000000000004;277.56;273.5264737036516;278.26000000000005;276.06;275.26000000000005;277.06;345.96000000000004;291.06;276.26000000000005;276.66;298.06;295.06;296.26000000000005;318.66;282.86;278.16;325.66;323.76000000000005;274.86;244.02132995426717;267.35522164206344;273.5264737036516;285.86;5460000.0;3520000.0000000005;3570000.0000000005;1470000.0;3570000.0000000005;2980000.0;5490000.0;0.028;0.0;0.06466666666666666;0.035166666666666666;0.0011666666666666668;0.029166666666666667;0.0;6717.80712890625;0.0;1315.87646484375;11380.06640625;478714.9257109239;478777.199549684;239632.05374343944;239962.08100009835;236407.28467271884;430671.36484660726;437869.33121613413;445665.0885892439;471664.89969118324;526732.4111923921;466216.0241976915;447070.3672417847;447627.2371781062;466547.812170346;463368.3371447518;427603.2058163863;468569.76610119134;445288.0178673916;437699.845760556;220341.7376933702;212398.47392691602;469475.28080483334;200318.11333761932;201890.67095385212;273.2901902737625;973880.9263937153;538950.0284485499;130108.91723685717;140851.256028454;0;2;3;9;5;5;0;11;58;56;790615507524.8827;301641139770.1678;664593084174.865;15865.771066271722;9465.360389263693;-0.0;6877.767598528863;2261013.8970745443;520695.1711166594;0.0;514877.9813342866;4.00923171521492;0.21669459649231135
3644;2019-06-16 05:44:45.125;522;524;152;154;145;46;52;29;31;38;717;179;39;41;249;219;231;465;127;99;51;16;547;354;359;147;359;299;549;1328.0;-1.0;788.0;208.0;7.0;0;99;30;1;0;0;0;0;0;0;1;0;0;0;0;11335.3515625;6505.69873046875;0.0;1317.33752441406;506.0;249391;525.0;0.0;Calculated values ==>;1560656685.125;325.36;325.56;288.36;288.56;287.66;277.76000000000005;273.7412296467126;278.36;276.06;276.26000000000005;276.96000000000004;344.86;291.06;277.06;277.26000000000005;298.06;295.06;296.26000000000005;319.66;283.06;278.26000000000005;325.66;323.76000000000005;274.76000000000005;244.02132995426717;267.47669482898436;273.7412296467126;285.86;5470000.0;3540000.0;3590000.0;1470000.0;3590000.0;2990000.0;5490000.0;0.22133333333333333;0.0;0.13133333333333333;0.034666666666666665;0.0011666666666666668;0.2225;0.0;6505.69873046875;0.0;1317.33752441406;11335.3515625;478594.4830504024;478635.9710636061;239303.48083026664;239962.08100009835;237041.87423056492;430542.39183029096;437582.33777929767;446879.0238427447;471565.593789997;525504.7178863427;466072.3472657185;447993.4676947062;448270.2827830808;466261.3989570346;463069.30017575866;427325.6164869104;470072.16220191744;445201.32140664157;437411.6681645412;220341.7376933702;212398.47392691602;469375.5011993562;201250.9333696574;201450.45983574298;273.6646438172367;974070.2877964685;539060.262899102;130130.86836694164;140851.256028454;0;2;3;9;5;5;0;11;58;56;790830382704.5549;301729370640.0332;664772246859.5917;32259.15588213213;9294.985018096224;-0.0;52501.368853157604;2261415.078496206;520851.56204582297;0.0;515372.98065977695;12.022890689619453;0.05793721380963274
3645;2019-06-16 05:45:45.125;524;524;150;152;147;49;34;31;42;37;687;179;44;52;250;218;231;474;127;99;33;13;558;355;360;136;360;302;561;1074.0;-1.0;1003.0;209.0;7.0;0;0;31;1;0;0;0;0;0;0;1;1;0;0;0;12626.306640625;6766.224609375;0.0;2331.20581054688;506.0;249392;523.0;0.0;Calculated values ==>;1560656745.125;325.56;325.56;288.16;288.36;287.86;278.06;273.8482719121499;276.56;276.26000000000005;277.36;276.86;341.86;291.06;277.56;278.36;298.16;294.96000000000004;296.26000000000005;320.56;283.06;276.46000000000004;325.46000000000004;323.76000000000005;274.46000000000004;241.71165711629368;267.8393353686513;273.8482719121499;285.86;5580000.0;3550000.0;3600000.0;1360000.0;3600000.0;3020000.0;5610000.0;0.179;0.0;0.16716666666666666;0.034833333333333334;0.0011666666666666668;0.18016666666666667;0.0;6766.224609375;0.0;2331.20581054688;12626.306640625;477546.30192245194;477180.39832085423;238277.68078554928;238921.03891112437;237322.13993447679;430477.46260093397;434197.24731978856;447845.39370153175;472915.8103579757;522120.14008139167;465639.6508067808;448123.7737234782;449230.24535680655;466247.85315236123;462787.14600039157;424150.0086172125;469820.2814064323;445002.87759650644;434017.3760585396;219505.55070137876;212398.47392691602;470567.18631662737;201495.02269001165;201733.20826509836;273.76448374473813;974269.9682814946;539170.8622602673;130161.27289473297;140851.256028454;0;2;3;9;5;5;0;11;59;56;791046082704.5549;301814270640.0332;664952546859.5917;41181.57035409244;9372.680366327115;-0.0;41849.864230784995;2262027.0845481744;521007.1259240265;0.0;516159.2409354765;10.1571664399713;0.14865251239880814
3646;2019-06-16 05:46:45.116;529;526;148;150;147;51;33;32;45;36;676;180;46;59;250;217;232;485;127;99;32;9;572;357;362;132;362;304;575;1131.0;-1.0;1023.0;199.0;7.0;0;0;36;1;0;0;0;0;0;0;1;1;0;0;0;13070.7861328125;7214.76123046875;0.0;2370.27075195312;506.0;249393;521.0;0.0;Calculated values ==>;1560656805.116;326.06;325.76000000000005;287.96000000000004;288.16;287.86;278.26000000000005;274.0616903277293;276.46000000000004;276.36;277.66;276.76000000000005;340.76;291.16;277.76000000000005;279.06;298.16;294.86;296.36;321.66;283.06;276.36;325.26000000000005;323.76000000000005;274.06;240.83765695389522;268.0796299477929;274.0616903277293;285.86;5720000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3040000.0;5750000.0;0.1885;0.0;0.1705;0.033166666666666664;0.0011666666666666668;0.18966666666666668;0.0;7214.76123046875;0.0;2370.27075195312;13070.7861328125;476555.4827546231;475747.7365831955;237232.15571651584;237860.5338253889;236919.6784536156;430346.717906069;433520.3008126533;447886.92588112364;473339.41292369686;520799.6454875177;465472.8050970547;448026.5480966273;449825.5836211171;465960.3153875682;462352.8576263787;420033.864347706;469619.70976424386;444603.8499484956;433337.9007451696;218669.37671819705;212398.47392691602;470712.50156274275;202012.3174480061;202228.9596869161;273.97523156107906;974484.0785996827;539287.3529992448;130200.44598920034;140851.256028454;0;2;3;9;5;5;0;11;59;56;791262650214.3278;301894658579.94885;665134319589.401;41921.62073784654;8911.88943980543;-0.0;43833.662487382084;2262719.507260892;521159.4744832055;0.0;516873.1632196371;9.876563045240284;0.12884423245847054
3647;2019-06-16 05:47:45.116;538;531;146;149;146;53;34;33;46;37;697;182;47;61;251;215;232;496;128;46;33;6;587;359;364;130;364;306;590;1013.0;-1.0;1064.0;184.0;7.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;12533.7724609375;7705.97265625;0.0;1410.92565917969;506.0;249394;519.0;0.0;Calculated values ==>;1560656865.116;326.96000000000004;326.26000000000005;287.76000000000005;288.06;287.76000000000005;278.46000000000004;274.27422755570615;276.56;276.46000000000004;277.76000000000005;276.86;342.86;291.36;277.86;279.26000000000005;298.26000000000005;294.66;296.36;322.76000000000005;277.76000000000005;276.46000000000004;325.06;323.76000000000005;273.76000000000005;240.39332010688793;268.3187672390254;274.27422755570615;285.96000000000004;5870000.0;3590000.0;3640000.0;1300000.0;3640000.0;3060000.0;5900000.0;0.16883333333333334;0.0;0.17733333333333334;0.03066666666666667;0.0011666666666666668;0.17;0.0;7705.97265625;0.0;1410.92565917969;12533.7724609375;476027.41607308143;474617.8414103669;236200.16715237274;237123.37214804406;236200.16715237274;430214.79039162316;433201.5241952028;447649.2082961263;473695.5629922598;522848.92699229484;465429.02043352457;447789.5392935794;449735.29261782207;465802.6480608363;461782.40754588926;414697.60831577086;469306.006579761;435366.92532215983;433017.6092021058;217833.21561994078;212398.47392691602;470688.30480466236;202513.35072755805;202744.53476184598;274.1792399170661;974697.4499212973;539411.6924483008;130231.9559592931;140851.256028454;0;2;3;9;5;5;0;11;59;56;791480450214.3278;301973258579.94885;665317319589.401;43470.758742159436;8224.0319250312;-0.0;39146.42265484417;2263431.1104232254;521302.27382791246;0.0;517564.6639291557;9.964048098276212;0.1593200047689881
3648;2019-06-16 05:48:45.137;549;538;144;146;143;55;35;33;49;38;726;184;49;56;251;214;234;506;127;39;34;5;588;362;367;134;367;308;590;1198.0;-1.0;1053.0;209.0;3.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;12771.4462890625;8179.45361328125;0.0;1403.88146972656;506.0;249395;517.0;0.0;Calculated values ==>;1560656925.137;328.06;326.96000000000004;287.56;287.76000000000005;287.46000000000004;278.66;274.5913991737795;276.66;276.46000000000004;278.06;276.96000000000004;345.76;291.56;278.06;278.76000000000005;298.26000000000005;294.56;296.56;323.76000000000005;277.06;276.56;324.86;323.76000000000005;273.66;241.2770596917726;268.5567601203482;274.5913991737795;285.86;5880000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3080000.0;5900000.0;0.1996666666666667;0.0;0.1755;0.034833333333333334;0.0005;0.2001666666666667;0.0;8179.45361328125;0.0;1403.88146972656;12771.4462890625;477518.5933379696;475657.1678980217;235589.79497283208;236200.16715237274;235286.09030270425;430014.67791919125;432626.2974239531;447692.51816426485;473273.9119493556;525739.4586864589;465385.6667270264;447692.51816426485;448673.3390170395;465368.39748007257;461188.73474552366;415036.4469656247;470844.42025097756;433366.6693374496;432439.757026355;216997.06728235667;212398.47392691602;470052.5991512875;203267.70876719564;203348.44670109815;274.48560262958756;974908.4005516181;539544.1173333642;130255.42089527886;140851.256028454;0;2;3;9;5;5;0;11;59;56;791699826969.8645;302052486300.1427;665501584059.8519;42896.554049185645;9293.007015045867;-0.0;45856.44395010559;2264151.089936244;521448.300244134;0.0;518273.26907762507;10.230885611855756;0.12971988815191993
3649;2019-06-16 05:49:45.117;559;546;139;141;136;56;37;34;52;39;749;184;54;56;251;211;234;507;126;40;36;4;575;365;370;136;370;311;578;1028.0;-1.0;1047.0;207.0;6.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;12728.412109375;8659.8681640625;0.0;1408.6953125;506.0;249396;516.0;0.0;Calculated values ==>;1560656985.117;329.06;327.76000000000005;287.06;287.26000000000005;286.76000000000005;278.76000000000005;274.9066339382667;276.86;276.56;278.36;277.06;348.06000000000006;291.56;278.56;278.76000000000005;298.26000000000005;294.26000000000005;296.56;323.86;277.16;276.76000000000005;324.76000000000005;323.76000000000005;273.56;241.71165711629368;268.91163127593666;274.9066339382667;285.76000000000005;5750000.0;3650000.0;3700000.0;1360000.0;3700000.0;3110000.0;5780000.0;0.1713333333333333;0.0;0.17450000000000002;0.034499999999999996;0.001;0.1723333333333333;0.0;8659.8681640625;0.0;1408.6953125;12728.412109375;480507.628721366;478289.0869753052;234381.70958110513;234989.09103023677;233477.83339875515;429811.8947417682;432232.2269198731;447547.6811777081;473111.07959547755;527921.5277195115;464948.89742558415;447830.4120205589;448112.38529879943;464931.6375858497;460318.4583724024;419656.59003085777;472554.75782851625;432794.5550643631;432043.5753533974;216578.99785978085;212398.47392691602;469683.74434536137;204011.35422830647;204187.58453016024;274.7869375654872;975120.8285387326;539684.3982389929;130278.85122242491;140851.256028454;0;2;3;9;5;5;0;11;59;56;791920853269.9348;302133459300.16846;665687222159.911;42497.089052670584;9165.697459038394;-0.0;39267.182418537865;2264862.4664244214;521602.0715072878;0.0;518982.3961764049;9.031076691517386;0.14573743809790163
3650;2019-06-16 05:50:45.118;563;552;137;138;131;56;39;36;47;40;761;182;52;56;252;210;234;506;125;41;38;4;581;363;368;137;368;311;584;269.0;-1.0;816.0;150.0;7.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;12730.1025390625;9169.373046875;0.0;1402.32629394531;505.0;249397;515.0;0.0;Calculated values ==>;1560657045.118;329.46000000000004;328.36;286.86;286.96000000000004;286.26000000000005;278.76000000000005;274.69669130483857;277.06;276.76000000000005;277.86;277.16;349.26;291.36;278.36;278.76000000000005;298.36;294.16;296.56;323.76000000000005;277.26000000000005;276.96000000000004;324.66;323.66;273.56;241.92719264551067;268.91163127593666;274.69669130483857;285.66;5810000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3110000.0;5840000.0;0.04483333333333333;0.0;0.136;0.025;0.0011666666666666668;0.046;0.0;9169.373046875;0.0;1402.32629394531;12730.1025390625;480374.14137567265;478436.5133682412;233629.73941657605;233929.41865336837;231850.28403237188;429947.3805835815;433115.1307267976;446837.4684301176;473078.44118532055;529180.9826170664;464700.0886415265;447547.6811777081;448112.38529879943;465354.9656912107;460493.7052714807;417595.7551246372;471627.8417780815;433484.00545957795;432929.84295338165;216160.93158060662;211980.4382156667;469547.9199074341;203373.13628957255;204140.51390511246;274.53107132117105;975332.9863631182;539832.977725188;130302.27679286999;140851.256028454;0;2;3;9;5;5;0;11;59;56;792142256959.6674;302215360665.0695;665873825269.6855;33111.14917111413;6654.369590446539;-0.0;10524.309136220383;2265492.5455766693;521733.9075964391;0.0;519397.33218767826;4.7570240390395755;0.18504435109897246
3651;2019-06-16 05:51:45.118;565;557;138;139;128;53;39;37;25;41;767;179;37;55;251;211;234;515;124;41;38;4;585;362;367;138;367;310;586;133.0;-1.0;785.0;169.0;6.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;12989.40234375;9645.9560546875;0.0;1400.07556152344;505.0;249398;515.0;0.0;Calculated values ==>;1560657105.118;329.66;328.86;286.96000000000004;287.06;285.96000000000004;278.46000000000004;274.5913991737795;277.06;276.86;275.66;277.26000000000005;349.86;291.06;276.86;278.66;298.26000000000005;294.26000000000005;296.56;324.66;277.26000000000005;276.96000000000004;324.66;323.66;273.56;242.14157278889297;268.7936212382143;274.5913991737795;285.56;5850000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3100000.0;5860000.0;0.022166666666666668;0.0;0.13083333333333333;0.028166666666666666;0.001;0.02316666666666667;0.0;9645.9560546875;0.0;1400.07556152344;12989.40234375;480190.97549355123;478920.9906326269;233879.9420362362;234180.0091219196;230927.3825627044;430014.67791919125;433366.6693374496;443853.56900006416;473045.8727645816;529886.28061756;464473.3046041639;445598.44716816605;448159.52433752787;465368.39748007257;460784.0165094478;416155.62832688726;472728.6294098352;433733.48194404994;433182.4302400453;216160.93158060662;211980.4382156667;469411.85696526687;202976.39523064633;204310.36127980848;274.3727793820091;975547.315570475;539989.7721343677;130325.63014166556;140851.256028454;0;2;3;9;5;5;0;11;59;56;792362756959.6674;302297860665.0695;666060125269.6855;31514.763568165497;7504.598838858477;-0.0;5302.2029309121535;2266031.0948494966;521851.8990000167;0.0;519529.2197882377;4.012442375494442;0.20089916017854983
3652;2019-06-16 05:52:45.109;567;559;141;141;128;51;40;37;8;42;768;178;25;47;251;211;235;513;123;43;39;4;572;361;366;139;366;310;574;136.0;-1.0;646.0;148.0;7.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;12958.609375;9603.537109375;0.0;1394.07531738281;505.0;249399;516.0;0.0;Calculated values ==>;1560657165.109;329.86;329.06;287.26000000000005;287.26000000000005;285.96000000000004;278.26000000000005;274.4858918419099;277.16;276.86;273.96000000000004;277.36;349.96000000000004;290.96000000000004;275.66;277.86;298.26000000000005;294.26000000000005;296.66;324.46000000000004;277.46000000000004;277.06;324.76000000000005;323.66;273.56;242.35481222062532;268.7936212382143;274.4858918419099;285.46000000000004;5720000.0;3610000.0;3660000.0;1390000.0;3660000.0;3100000.0;5740000.0;0.02266666666666667;0.0;0.10766666666666666;0.024666666666666667;0.0011666666666666668;0.023833333333333335;0.0;9603.537109375;0.0;1394.07531738281;12958.609375;481988.0669594868;480624.8068653491;235093.9197107973;235093.9197107973;231198.25459416583;430081.6785162784;433799.4536676275;441323.7897637848;473013.37450241524;529991.0488446471;464348.74374755577;443853.56900006416;447029.15784969734;465513.42449155;460938.52517989284;420949.96948908176;473959.1963328861;434344.22949482966;433616.79160117084;216578.99785978085;211980.4382156667;469275.5542788157;202685.72613155883;204272.1412018712;274.2553855872389;975763.516566223;540150.1605153668;130348.91123961008;140851.256028454;0;2;3;9;5;5;0;11;59;56;792582623974.4366;302380948199.98236;666246097369.4905;25693.364851069662;6575.882427632336;-0.0;5466.047501183308;2266507.7577423295;521969.2187431794;0.0;519618.941748098;3.4312260985005443;0.16422810959576645
3653;2019-06-16 05:53:45.099;565;558;144;144;129;48;39;37;0;43;767;178;19;42;251;212;234;504;123;47;38;4;565;359;364;139;364;308;567;-2.0;-1.0;361.0;120.0;7.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;13074.3642578125;9618.3916015625;0.0;1385.95129394531;505.0;249400;518.0;0.0;Calculated values ==>;1560657225.099;329.66;328.96000000000004;287.56;287.56;286.06;277.96000000000004;274.27422755570615;277.06;276.86;273.16;277.46000000000004;349.86;290.96000000000004;275.06;277.36;298.26000000000005;294.36;296.56;323.56;277.86;276.96000000000004;324.96000000000004;323.66;273.56;242.35481222062532;268.5567601203482;274.27422755570615;285.46000000000004;5650000.0;3590000.0;3640000.0;1390000.0;3640000.0;3080000.0;5670000.0;0.0;0.0;0.06016666666666667;0.02;0.0011666666666666668;0.0011666666666666668;0.0;9618.3916015625;0.0;1385.95129394531;13074.3642578125;482513.4726267541;481300.63866739423;236208.9246809468;236208.9246809468;231656.14346399409;430214.79039162316;434112.87870749587;440539.589879252;473111.3802909942;530038.3807940419;464642.55268149753;443378.5454736212;446702.48507869197;465802.6480608363;461380.6943720889;422866.2318983058;473517.6103915255;435544.0976640484;433931.68165179034;217415.1398638553;211980.4382156667;469275.5542788157;201801.11832897342;236208.9246809468;273.90194076479446;975980.4218562897;540310.3165575269;130372.07426689343;140851.256028454;0;2;3;9;5;5;0;11;59;56;792801587474.4714;302464334299.9956;666431466469.5199;14364.098038275095;5349.488718996846;-0.0;230.67654979931748;2266841.514297762;522068.5802730683;0.0;519666.40653641365;1.8123992951194658;0.12427728096353412
3654;2019-06-16 05:54:45.130;559;555;148;148;131;46;40;36;-3;43;764;178;15;35;250;213;234;491;123;52;39;5;553;358;363;139;363;307;555;-2.0;-1.0;643.0;188.0;7.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;12982.255859375;9424.2255859375;0.0;1385.20263671875;505.0;249401;520.0;0.0;Calculated values ==>;1560657285.13;329.06;328.66;287.96000000000004;287.96000000000004;286.26000000000005;277.76000000000005;274.1680685717883;277.16;276.76000000000005;272.86;277.46000000000004;349.56000000000006;290.96000000000004;274.66;276.66;298.16;294.46000000000004;296.56;322.26000000000005;278.36;277.06;325.16;323.66;273.66;242.35481222062532;268.43790593516167;274.1680685717883;285.46000000000004;5530000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3070000.0;5550000.0;0.0;0.0;0.10716666666666666;0.03133333333333333;0.0011666666666666668;0.0011666666666666668;0.0;9424.2255859375;0.0;1385.20263671875;12982.255859375;483055.6512334638;482271.6412551394;237819.52755278748;237819.52755278748;232544.5928384478;430280.9020939914;434538.5910328508;440299.2787007576;473111.3802909942;529800.5685820328;464789.0179918443;442994.2643117957;445898.2057857615;465816.1379094171;461667.65482352895;426414.85398391896;473137.94402720826;436657.0512451711;434358.88782729313;218251.29456621417;211980.4382156667;469374.27755306003;201650.96524507855;237819.52755278748;273.8388326204886;976197.6725459888;540469.0870234988;130395.17914772568;140851.256028454;0;2;3;9;5;5;0;11;59;56;793019800159.9706;302547777390.1865;666616061794.9421;25575.144258666936;8388.663785650086;-0.0;229.2959203202566;2267174.5132782916;522183.12402791454;0.0;519670.2416207771;3.1632666650183694;0.21167499346984084
3655;2019-06-16 05:55:45.130;551;549;152;152;135;43;41;34;-1;43;762;178;16;32;250;214;233;472;123;59;40;5;548;355;360;138;360;306;550;-1.0;0.0;501.0;108.0;7.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;13287.3740234375;9386.626953125;0.0;1380.74182128906;505.0;249402;522.0;0.0;Calculated values ==>;1560657345.13;328.26000000000005;328.06;288.36;288.36;286.66;277.46000000000004;273.8482719121499;277.26000000000005;276.56;273.06;277.46000000000004;349.36;290.96000000000004;274.76000000000005;276.36;298.16;294.56;296.46000000000004;320.36;279.06;277.16;325.36;323.66;273.66;242.14157278889297;268.3187672390254;273.8482719121499;285.46000000000004;5480000.0;3550000.0;3600000.0;1380000.0;3600000.0;3060000.0;5500000.0;0.0;0.0;0.08349999999999999;0.018000000000000002;0.0011666666666666668;0.0011666666666666668;0.0;9386.626953125;0.0;1380.74182128906;13287.3740234375;482524.6329871828;482016.8185266787;239271.01122138754;239271.01122138754;233888.94906767053;430477.46260093397;435442.3189386135;440817.3637915739;473241.6031071014;529667.5808205553;464935.19273318537;443346.1541946438;445664.3711478791;466247.85315236123;462257.26908921276;427558.0640605297;470982.28413500125;438541.5298815537;435265.9143433108;219087.46209138638;211980.4382156667;469510.4172373617;201048.06002557356;239271.01122138754;273.58970623522015;976416.5861283456;540625.844127991;130418.22868487574;140851.256028454;0;2;3;9;5;5;0;11;59;56;793236700159.9706;302630877390.1865;666799961794.9421;20020.736864461025;4832.322429812188;-0.0;228.6607203089105;2267554.4789543175;522293.2989130434;0.0;519674.0579261157;2.329419614027014;0.14413529193530655
