;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3656;2019-06-16 05:56:45.121;541;542;154;154;138;41;43;32;1;42;759;179;17;30;249;215;232;460;123;68;42;6;544;353;358;138;358;303;546;341.0;0.0;528.0;126.0;7.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;13254.50390625;9077.1806640625;0.0;1363.99072265625;505.0;249403;524.0;0.0;Calculated values ==>;1560657405.121;327.26000000000005;327.36;288.56;288.56;286.96000000000004;277.26000000000005;273.6339639331285;277.46000000000004;276.36;273.26000000000005;277.36;349.06000000000006;291.06;274.86;276.16;298.06;294.66;296.36;319.16;279.96000000000004;277.36;325.56;323.66;273.76000000000005;242.14157278889297;267.9596281332873;273.6339639331285;285.46000000000004;5440000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3030000.0;5460000.0;0.05683333333333333;0.0;0.08800000000000001;0.021;0.0011666666666666668;0.058;0.0;9077.1806640625;0.0;1363.99072265625;13254.50390625;481605.32181311894;481510.8203817652;240062.77954076632;240062.77954076632;234924.04371813397;430607.02586249536;436266.9853589771;441753.0823843035;473143.7464358393;529582.9255284944;465494.8583239426;444100.09568505123;445965.0840659671;466404.73984073254;462691.76546004;428403.1635035491;469726.7604633253;440476.48395510943;436093.27495369175;219923.6425635755;211980.4382156667;469608.95739645907;200736.23599134336;201527.28715469383;273.4586976408051;976637.7352668468;540779.6861115466;130441.09802513561;140851.256028454;0;2;3;9;5;5;0;11;59;56;793452067849.7446;302713664970.0997;666982634389.7505;21209.482482580494;5646.32714950743;-0.0;13604.82729234188;2267898.0125774085;522380.6078944675;0.0;519789.3197009068;3.8751051415453293;0.10579271306878078
3657;2019-06-16 05:57:45.121;534;535;154;155;141;40;45;30;4;41;757;178;16;29;249;216;232;451;122;75;44;6;542;351;356;137;356;301;544;328.0;206.0;673.0;114.0;7.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;13192.98046875;8715.84375;0.0;1353.7041015625;505.0;249404;526.0;0.0;Calculated values ==>;1560657465.121;326.56;326.66;288.56;288.66;287.26000000000005;277.16;273.4187578820637;277.66;276.16;273.56;277.26000000000005;348.86;290.96000000000004;274.76000000000005;276.06;298.06;294.76000000000005;296.36;318.26000000000005;280.66;277.56;325.76000000000005;323.66;273.76000000000005;241.92719264551067;267.7187500070086;273.4187578820637;285.36;5420000.0;3510000.0;3560000.0;1370000.0;3560000.0;3010000.0;5440000.0;0.05466666666666666;0.034333333333333334;0.11216666666666668;0.019;0.0011666666666666668;0.05583333333333333;0.0;8715.84375;0.0;1353.7041015625;13192.98046875;480868.9511173836;480772.78998241096;240130.51377898402;240464.2919070507;235920.5014572733;430735.4089219946;437078.2854679012;442613.016394442;473176.1828425327;529526.8628537641;465661.7645198234;444357.3337933654;446212.05846747686;466690.6173508106;463123.7929140055;428943.4519212549;468647.7639340334;442035.4903823703;436907.12993524404;220759.83610629753;211980.4382156667;469744.696391452;200305.94888435234;201138.10397170283;273.2810604322563;976858.1309699719;540927.961314997;130463.7454820041;140851.256028454;0;2;3;9;5;5;0;11;59;56;793666267849.7446;302796164970.0997;667163834389.7505;27178.776072381726;5119.336202634893;0.0;13163.770616297717;2268301.2480653664;522470.3217557353;0.0;520012.39135014545;4.514788902290183;0.12964028113993603
3658;2019-06-16 05:58:45.122;527;530;154;155;143;40;48;28;-15;40;754;178;-3;27;248;217;231;459;123;82;46;7;546;351;356;136;356;299;548;458.0;-1.0;807.0;221.0;7.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;13053.9169921875;8344.865234375;0.0;1348.27758789062;505.0;249405;527.0;0.0;Calculated values ==>;1560657525.122;325.86;326.16;288.56;288.66;287.46000000000004;277.16;273.4187578820637;277.96000000000004;275.96000000000004;271.66;277.16;348.56000000000006;290.96000000000004;272.86;275.86;297.96000000000004;294.86;296.26000000000005;319.06;281.36;277.76000000000005;325.86;323.66;273.86;241.71165711629368;267.47669482898436;273.4187578820637;285.46000000000004;5460000.0;3510000.0;3560000.0;1360000.0;3560000.0;2990000.0;5480000.0;0.07633333333333334;0.0;0.1345;0.036833333333333336;0.0011666666666666668;0.0775;0.0;8344.865234375;0.0;1348.27758789062;13053.9169921875;479418.1271284156;479600.7544797671;239995.52798232224;240327.48659251104;236436.3970380472;430735.4089219946;437589.2515478474;440214.53273417184;473208.68934220774;529366.8951012784;465950.4152497214;441999.8727961359;446317.34896883566;466561.43444993236;463255.1075124623;427603.2058163863;469307.74940714973;443148.37913805177;437249.02133429924;221177.93781777218;211980.4382156667;469978.3967039981;200176.3778025753;200775.8058697973;273.23013055551274;977076.8587606179;541070.136259238;130486.26237133091;140851.256028454;0;2;3;9;5;5;0;11;59;56;793879871409.4866;302878066335.00073;667343837389.5331;32285.131838299738;9937.707696202408;-0.0;18326.6741984989;2268796.7888895664;522595.7992126635;0.0;520274.816096958;6.246633815599608;0.20363988779488734
3659;2019-06-16 05:59:45.112;525;528;152;154;145;42;49;28;-17;39;753;177;-18;20;248;218;231;468;123;85;48;8;544;353;357;135;358;298;547;1217.0;82.0;1154.0;265.0;7.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;12786.3896484375;7841.20166015625;0.0;1351.01477050781;505.0;249406;527.0;0.0;Calculated values ==>;1560657585.112;325.66;325.96000000000004;288.36;288.56;287.66;277.36;273.6339639331285;278.06;275.96000000000004;271.46000000000004;277.06;348.46000000000004;290.86;271.36;275.16;297.96000000000004;294.96000000000004;296.26000000000005;319.96000000000004;281.66;277.96000000000004;325.86;323.66;273.96000000000004;241.49495122638035;267.35522164206344;273.6339639331285;285.46000000000004;5440000.0;3529999.9999999995;3570000.0000000005;1350000.0;3579999.9999999995;2980000.0;5470000.0;0.20283333333333334;0.013666666666666666;0.19233333333333333;0.04416666666666667;0.0011666666666666668;0.20400000000000001;0.0;7841.20166015625;0.0;1351.01477050781;12786.3896484375;479376.4707036725;479439.15007483924;239368.75781071908;240029.09387081568;237101.6283511676;430607.02586249536;437529.9546409269;440130.4106590965;473241.2657668606;529339.1788879137;465972.54252468114;439980.03784828715;445523.4938528923;466275.0664382286;463087.3425671512;428153.281939987;470785.01730358595;443416.64665337646;437359.6536354156;221177.93781777218;211980.4382156667;470211.52306949627;200879.27412840805;201099.3937246304;273.51475807547024;977292.1587600092;541204.9976693988;130508.75272530397;140851.256028454;0;2;3;9;5;5;0;11;59;56;794093735759.5206;302959352785.0137;667522907539.5615;46015.96859273574;11895.507661564729;0.0;48197.09302180018;2269449.1893084003;522777.7123500969;0.0;520829.0884297608;11.543306239193413;0.1624432920678028
3660;2019-06-16 06:00:45.123;523;526;149;151;146;44;48;29;-11;38;752;177;-9;14;249;218;231;474;123;86;47;9;552;354;359;134;359;299;554;1121.0;-1.0;948.0;256.0;7.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;12651.00390625;7740.62744140625;0.0;1349.90966796875;504.0;249407;526.0;0.0;Calculated values ==>;1560657645.123;325.46000000000004;325.76000000000005;288.06;288.26000000000005;287.76000000000005;277.56;273.7412296467126;277.96000000000004;276.06;272.06;276.96000000000004;348.36;290.86;272.26000000000005;274.56;298.06;294.96000000000004;296.26000000000005;320.56;281.76000000000005;277.86;325.76000000000005;323.56;274.06;241.2770596917726;267.47669482898436;273.7412296467126;285.46000000000004;5520000.0;3540000.0;3590000.0;1340000.0;3590000.0;2990000.0;5540000.0;0.18683333333333335;0.0;0.158;0.042666666666666665;0.0011666666666666668;0.18800000000000003;0.0;7740.62744140625;0.0;1349.90966796875;12651.00390625;478132.13155170204;478316.4046971712;238170.9934408115;238817.14559756604;237211.48396038325;430542.39183029096;436897.1440491649;440813.73739064514;473273.9119493556;529158.4594518314;465828.4031637406;441111.7799768891;444470.14050354663;466261.3989570346;462937.3989142076;425910.9329702509;470751.340015283;443164.6029505043;436724.7826973762;220759.83610629753;211562.405474017;470444.08031532593;201135.36277856634;201365.19381991006;273.6194440631395;977504.1759020265;541334.8700506398;130531.26455533951;140851.256028454;0;2;3;9;5;5;0;11;59;56;794308575139.227;303040067579.9034;667702040374.3167;37869.18318870845;11490.505281568408;-0.0;44247.60270896364;2270148.3603968276;522972.6315196542;0.0;521599.6021280826;10.29722337118057;0.13766807355961075
3661;2019-06-16 06:01:45.093;522;525;146;148;144;47;33;30;2;38;754;178;3;13;249;217;232;482;124;86;32;10;556;356;361;130;361;299;559;1100.0;-1.0;1076.0;180.0;7.0;0;79;47;1;0;0;0;0;0;0;1;0;0;0;0;12157.0654296875;7623.076171875;0.0;1232.91467285156;504.0;249408;524.0;0.0;Calculated values ==>;1560657705.093;325.36;325.66;287.76000000000005;287.96000000000004;287.56;277.86;273.955091788801;276.46000000000004;276.16;273.36;276.96000000000004;348.56000000000006;290.96000000000004;273.46000000000004;274.46000000000004;298.06;294.86;296.36;321.36;281.76000000000005;276.36;325.56;323.56;274.16;240.39332010688793;267.47669482898436;273.955091788801;285.56;5560000.0;3560000.0;3610000.0;1300000.0;3610000.0;2990000.0;5590000.0;0.18333333333333332;0.0;0.17933333333333332;0.030000000000000002;0.0011666666666666668;0.1845;0.0;7623.076171875;0.0;1232.91467285156;12157.0654296875;477503.8600099947;477567.7230948914;237064.29829507726;237699.0707429203;236434.3191282796;430412.23801567365;433769.5290198815;442733.2750669633;473792.32411537116;529366.8951012784;465950.4152497214;442879.2504583835;444326.6069160107;465973.9058467576;462504.01303383906;425016.6573782275;471286.10504609294;442751.9202415012;433588.14229367237;219923.6425635755;211562.405474017;471077.2095911244;201764.82221844;201988.03480429045;273.87425913933697;977710.8064463023;541462.8368987131;130552.77732975519;140851.256028454;0;2;3;9;5;5;0;11;59;56;794524467139.3301;303119227979.94116;667881350674.4022;43213.67587750184;8079.371621180532;-0.0;42730.219831790964;2270823.713044122;523135.6322861011;0.0;522324.0549086739;10.61691108075851;0.12749526607192124
3662;2019-06-16 06:02:45.114;522;524;144;146;143;49;33;32;11;39;758;178;10;16;250;215;232;486;126;56;32;11;559;358;363;131;363;300;561;851.0;-1.0;1077.0;160.0;7.0;0;60;46;1;0;0;0;0;0;0;1;0;0;0;0;11828.0771484375;7597.0224609375;0.0;1118.94323730469;504.0;249409;522.0;0.0;Calculated values ==>;1560657765.114;325.36;325.56;287.56;287.76000000000005;287.46000000000004;278.06;274.1680685717883;276.46000000000004;276.36;274.26000000000005;277.06;348.96000000000004;290.96000000000004;274.16;274.76000000000005;298.16;294.66;296.36;321.76000000000005;278.76000000000005;276.36;325.36;323.56;274.26000000000005;240.61611355647437;267.5978703862781;274.1680685717883;285.76000000000005;5590000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3000000.0;5610000.0;0.14183333333333334;0.0;0.1795;0.02666666666666667;0.0011666666666666668;0.14300000000000002;0.0;7597.0224609375;0.0;1118.94323730469;11828.0771484375;477137.6277719929;477180.39832085423;236377.45634648448;237006.06766991055;236064.87643221763;430280.9020939914;433269.66867335857;443837.0651105216;473759.9231585776;529707.431855792;465806.22961004206;443692.3600913442;444557.31930295983;465816.1379094171;461934.76558694645;424127.1010466766;471620.68746462255;437348.5841517321;433086.23799672595;219087.46209138638;211562.405474017;471041.0630420859;202288.08113282337;202566.19957862244;274.08710349982493;977910.7525916084;541589.7154462513;130572.3830053067;140851.256028454;0;2;3;9;5;5;0;11;59;56;794741743159.8617;303197555385.1328;668061113569.842;43358.04262399684;7166.746184247001;-0.0;32964.365493788806;2271545.396534246;523262.7277359676;0.0;522955.0638971383;9.578875960798065;0.17367668796248745
3663;2019-06-16 06:03:48.094;522;524;142;144;140;51;34;32;14;39;760;178;15;19;250;214;232;491;124;37;33;12;564;359;364;132;364;302;567;893.0;0.0;1031.0;130.0;7.0;0;51;45;1;0;0;0;0;0;0;1;0;0;0;0;11494.822265625;7595.9169921875;0.0;1055.1083984375;504.0;249410;520.0;0.0;Calculated values ==>;1560657828.094;325.36;325.56;287.36;287.56;287.16;278.26000000000005;274.27422755570615;276.56;276.36;274.56;277.06;349.16;290.96000000000004;274.66;275.06;298.16;294.56;296.36;322.26000000000005;276.86;276.46000000000004;325.16;323.56;274.36;240.83765695389522;267.8393353686513;274.27422755570615;285.56;5640000.0;3590000.0;3640000.0;1320000.0;3640000.0;3020000.0;5670000.0;0.14883333333333332;0.0;0.17183333333333334;0.021666666666666667;0.0011666666666666668;0.15;0.0;7595.9169921875;0.0;1055.1083984375;11494.822265625;476524.19764675415;476444.49536650645;235588.75383454532;236208.9246809468;234972.86474122872;430214.79039162316;433201.5241952028;443867.07844128745;473630.5699406402;529763.5573304285;465517.01843391336;444011.9539437932;444589.26801690354;465671.6860993213;461648.628002798;422601.2185073633;471583.86962913506;433749.95420475816;433017.6092021058;218251.29456621417;211562.405474017;471004.98279486166;202591.90475782298;202848.54691730856;274.20974576625605;978114.7631757116;541722.6114638968;130591.3999180929;140851.256028454;0;2;3;9;5;5;0;11;59;56;794970675459.931;303280374085.1579;668250683369.8994;41459.11734460865;5815.616690802505;-0.0;34525.35934271958;2272287.3110809736;523376.2873490396;0.0;523545.41151817865;9.455537313157858;0.12853527905088874
3664;2019-06-16 06:04:45.135;525;525;141;142;138;53;36;33;19;40;759;178;26;25;250;214;233;494;124;37;34;13;565;360;365;139;365;305;568;1039.0;-1.0;1249.0;214.0;7.0;0;68;49;1;0;0;0;0;0;0;1;0;0;0;0;11573.716796875;7825.64208984375;0.0;1170.67321777344;504.0;249411;518.0;0.0;Calculated values ==>;1560657885.135;325.66;325.66;287.26000000000005;287.36;286.96000000000004;278.46000000000004;274.38016830617;276.76000000000005;276.46000000000004;275.06;277.16;349.06000000000006;290.96000000000004;275.76000000000005;275.66;298.16;294.56;296.46000000000004;322.56;276.86;276.56;324.96000000000004;323.56;274.46000000000004;242.35481222062532;268.19934244402924;274.38016830617;285.56;5650000.0;3600000.0;3650000.0;1390000.0;3650000.0;3050000.0;5680000.0;0.17316666666666666;0.0;0.20816666666666667;0.035666666666666666;0.0011666666666666668;0.17433333333333334;0.0;7825.64208984375;0.0;1170.67321777344;11573.716796875;476834.88856328046;476466.42127783014;235253.42832091652;235561.59176731503;234335.15411734206;430148.3826014536;433317.3069910173;443987.30161898106;472817.310826017;529430.2317793416;465081.07853800297;445000.09919413156;444856.06423827005;465526.9584903107;461495.6585078262;422578.6856572262;471902.4608505096;433500.59072566376;432949.0678229144;217415.1398638553;211562.405474017;470163.3332718048;202792.4611983775;203009.69520397767;274.29218872172436;978297.5204721161;541844.786623604;130609.03336377679;140851.256028454;0;2;3;9;5;5;0;11;59;56;795178589904.5278;303357664640.008;668423802804.5637;50208.72594755564;9536.227770618907;-0.0;40086.09729323464;2273013.5368364025;523497.9102043487;0.0;524136.5104195283;11.09688217873846;0.19637206321429052
3665;2019-06-16 06:05:45.125;527;527;141;142;136;53;36;34;24;41;755;177;33;32;251;213;233;498;123;37;35;14;578;360;365;145;365;307;581;603.0;-1.0;1061.0;175.0;7.0;0;95;56;1;0;0;0;0;0;0;1;0;0;0;0;12256.552734375;8480.2978515625;0.0;1327.3193359375;503.0;249412;517.0;0.0;Calculated values ==>;1560657945.125;325.86;325.86;287.26000000000005;287.36;286.76000000000005;278.46000000000004;274.38016830617;276.76000000000005;276.56;275.56;277.26000000000005;348.66;290.86;276.46000000000004;276.36;298.26000000000005;294.46000000000004;296.46000000000004;322.96000000000004;276.86;276.66;324.86;323.46000000000004;274.56;243.61107973660833;268.43790593516167;274.38016830617;285.46000000000004;5780000.0;3600000.0;3650000.0;1450000.0;3650000.0;3070000.0;5810000.0;0.1005;0.0;0.17683333333333331;0.029166666666666667;0.0011666666666666668;0.10166666666666667;0.0;8480.2978515625;0.0;1327.3193359375;12256.552734375;475522.2477602329;475149.0089059926;234911.2435515995;235215.552266475;233404.10532144303;430148.3826014536;433317.3069910173;444312.00193913304;472127.72840069426;528858.648623613;464665.1037303537;445611.7091226259;445468.1497532969;465658.1741919227;461361.4654085356;418316.9965598457;470805.8373883183;433500.59072566376;433133.46834165603;216997.06728235667;211144.3756859795;469448.80467432167;202764.53258899917;203133.42927217655;274.28135517864547;978496.0729539782;541980.6468093318;130629.84649896025;140851.256028454;0;2;3;9;5;5;0;11;59;56;795397553404.5626;303442850440.02155;668607372204.5929;42713.64416341534;7778.291269155241;-0.0;23383.33730539708;2273787.7608619365;523642.1738150933;0.0;524665.3342226085;7.532438443062719;0.19550936198699076
3666;2019-06-16 06:06:45.106;533;530;141;142;134;53;37;34;17;41;749;175;28;37;251;214;234;504;124;37;36;15;587;361;366;147;366;307;589;1210.0;-1.0;1080.0;170.0;7.0;0;99;60;1;0;0;0;0;0;0;1;0;0;0;0;12505.8837890625;8858.5224609375;0.0;1347.43725585938;503.0;249413;515.0;0.0;Calculated values ==>;1560658005.106;326.46000000000004;326.16;287.26000000000005;287.36;286.56;278.46000000000004;274.4858918419099;276.86;276.56;274.86;277.26000000000005;348.06000000000006;290.66;275.96000000000004;276.86;298.26000000000005;294.56;296.56;323.56;276.86;276.76000000000005;324.66;323.46000000000004;274.66;244.02132995426717;268.43790593516167;274.4858918419099;285.56;5870000.0;3610000.0;3660000.0;1470000.0;3660000.0;3070000.0;5890000.0;0.20166666666666666;0.0;0.18000000000000002;0.028333333333333332;0.0011666666666666668;0.20283333333333334;0.0;8858.5224609375;0.0;1347.43725585938;12505.8837890625;475289.0534855625;474594.1132112362;234706.80654377743;235008.86647312366;232618.0025825294;430081.6785162784;433249.8226776551;443288.7182359786;471863.4502349779;528230.265241673;464417.01177673007;444891.802354063;446183.8831362822;465513.42449155;461342.3614177066;415413.4463592655;470669.65957301785;433249.8226776551;433065.50215134333;216160.93158060662;211144.3756859795;469275.6989400007;203101.73369658735;203283.52129718746;274.4166884144117;978702.3612461713;542125.0912232538;130652.12907881994;140851.256028454;0;2;3;9;5;5;0;11;59;56;795616783959.3674;303530422699.9436;668791513874.429;43233.65721709043;7541.5956818967115;-0.0;46607.44511658462;2274503.7615674245;523769.7991120923;0.0;525248.4060443745;9.541748225333494;0.0862424341208844
3667;2019-06-16 06:07:45.136;541;535;140;141;133;53;38;35;5;41;742;174;19;35;251;212;234;504;123;39;37;16;578;362;367;139;367;307;580;521.0;1.0;924.0;67.0;7.0;0;99;63;1;0;0;0;0;0;0;1;0;0;0;0;12432.1376953125;8906.8154296875;0.0;1373.99475097656;503.0;249414;514.0;0.0;Calculated values ==>;1560658065.136;327.26000000000005;326.66;287.16;287.26000000000005;286.46000000000004;278.46000000000004;274.5913991737795;276.96000000000004;276.66;273.66;277.26000000000005;347.36;290.56;275.06;276.66;298.26000000000005;294.36;296.56;323.56;277.06;276.86;324.56;323.46000000000004;274.76000000000005;242.35481222062532;268.43790593516167;274.5913991737795;285.46000000000004;5780000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3070000.0;5800000.0;0.08683333333333333;0.00016666666666666666;0.154;0.011166666666666667;0.0011666666666666668;0.088;0.0;8906.8154296875;0.0;1373.99475097656;12432.1376953125;477565.63022192585;476447.92008491757;234633.50876436237;234937.11980331768;232534.5741048767;430014.67791919125;433182.4302400453;441507.3586842071;472915.35137376806;527496.6978078819;464292.8331997473;443582.2324138357;445898.2057857615;465368.39748007257;460919.05237078964;418640.1860117456;471845.1649853731;433366.6693374496;432997.62667057913;215742.86842915416;211144.3756859795;470458.9003634767;203432.53873428164;203846.1879581653;274.5493438411647;978910.2820001981;542273.2097278462;130674.81901816612;140851.256028454;0;2;3;9;5;5;0;11;59;56;795836793909.2626;303616265599.9027;668975805974.3411;36663.522272288516;2981.794371526011;0.0;20165.326606692415;2275169.9043011;523857.5378766209;0.0;525805.124028352;5.8176974576378795;0.1105778632850699
3668;2019-06-16 06:08:45.117;545;539;139;140;130;51;38;36;-9;41;744;175;-11;31;251;212;235;505;124;39;37;16;578;361;366;135;366;308;580;517.0;-1.0;861.0;38.0;3.0;0;94;68;1;0;0;0;0;0;0;1;0;0;0;0;12499.26171875;9099.66015625;0.0;1354.85021972656;503.0;249415;513.0;0.0;Calculated values ==>;1560658125.117;327.66;327.06;287.06;287.16;286.16;278.26000000000005;274.4858918419099;276.96000000000004;276.76000000000005;272.26000000000005;277.26000000000005;347.56000000000006;290.66;272.06;276.26000000000005;298.26000000000005;294.36;296.66;323.66;277.06;276.86;324.46000000000004;323.46000000000004;274.76000000000005;241.49495122638035;268.5567601203482;274.4858918419099;285.56;5780000.0;3610000.0;3660000.0;1350000.0;3660000.0;3080000.0;5800000.0;0.08616666666666667;0.0;0.1435;0.006333333333333333;0.0005;0.08666666666666667;0.0;9099.66015625;0.0;1354.85021972656;12499.26171875;478144.65396575385;477031.78401026095;234330.86755345165;234633.50876436237;231648.38632362554;430081.6785162784;433433.583526483;439161.1069816975;473436.17305719486;527628.8974851285;464269.81132602115;438851.5721092266;445126.96148863033;465513.42449155;461073.2656927703;418960.5976796189;471995.92345827783;433616.79160117084;433249.8226776551;215324.80838970217;211144.3756859795;470995.0139456755;203215.05070602137;203394.56503398734;274.46054959557705;979117.9778714298;542423.2161744367;130697.55219187343;140851.256028454;0;2;3;9;5;5;0;11;59;56;796056624274.9407;303698439570.1562;669160247549.91;33858.25907555952;1695.9397671844763;-0.0;19920.78899578454;2275757.399714999;523896.506650543;0.0;526139.069209931;5.306320989073254;0.08280289915256908
3669;2019-06-16 06:09:45.107;546;542;141;141;129;50;38;36;-12;42;752;176;-17;20;251;213;235;508;125;40;37;17;577;360;365;132;365;308;579;846.0;-1.0;876.0;0.0;7.0;0;78;73;1;0;0;0;0;0;0;1;0;0;0;0;12637.953125;9496.3056640625;0.0;1249.21948242188;502.0;249416;512.0;0.0;Calculated values ==>;1560658185.107;327.76000000000005;327.36;287.26000000000005;287.26000000000005;286.06;278.16;274.38016830617;276.96000000000004;276.76000000000005;271.96000000000004;277.36;348.36;290.76000000000005;271.46000000000004;275.16;298.26000000000005;294.46000000000004;296.66;323.96000000000004;277.16;276.86;324.36;323.36;274.86;240.83765695389522;268.5567601203482;274.38016830617;285.66;5770000.0;3600000.0;3650000.0;1320000.0;3650000.0;3080000.0;5790000.0;0.14100000000000001;0.0;0.146;0.0;0.0011666666666666668;0.1421666666666667;0.0;9496.3056640625;0.0;1249.21948242188;12637.953125;478409.2126739478;477589.4991650821;234963.06882945876;234963.06882945876;231377.51042524225;430148.3826014536;433683.32636128634;438696.35173092526;473921.58982693544;528467.5704421921;464394.14735077554;437915.60822266474;443525.4963883602;465658.1741919227;461361.4654085356;419299.3231357841;472575.989638196;434047.17992658;433500.59072566376;214906.75144652807;210726.34883551928;471492.10713068635;203019.46007791444;203281.59989181923;274.38016830617;979327.4197490292;542578.156728567;130719.24915596464;140851.256028454;0;2;3;9;5;5;0;11;59;56;796275887724.9756;303778526220.16895;669345016749.9395;34408.82618133958;0.0;-0.0;32729.466530211568;2276326.197276834;523910.63712646655;0.0;526577.7482140291;6.248023414054996;0.009303728750634583
3670;2019-06-16 06:10:45.128;544;543;143;143;129;48;37;37;-18;42;760;177;-19;13;251;213;235;511;126;43;36;18;580;358;363;131;363;307;582;764.0;0.0;465.0;85.0;7.0;0;62;74;1;0;0;0;0;0;0;1;0;0;0;0;12664.9365234375;9592.20703125;0.0;1144.35534667969;502.0;249417;512.0;0.0;Calculated values ==>;1560658245.128;327.56;327.46000000000004;287.46000000000004;287.46000000000004;286.06;277.96000000000004;274.1680685717883;276.86;276.86;271.36;277.36;349.16;290.86;271.26000000000005;274.46000000000004;298.26000000000005;294.46000000000004;296.66;324.26000000000005;277.46000000000004;276.76000000000005;324.36;323.36;274.96000000000004;240.61611355647437;268.43790593516167;274.1680685717883;285.76000000000005;5800000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3070000.0;5820000.0;0.12733333333333333;0.0;0.0775;0.014166666666666666;0.0011666666666666668;0.1285;0.0;9592.20703125;0.0;1144.35534667969;12664.9365234375;477758.6016337329;477371.02187216573;235494.47589479273;235494.47589479273;231309.18475344108;430280.9020939914;433997.93586973246;437985.2681005028;474050.5081408163;529382.0332538435;464665.1037303537;437828.56808052456;442698.855600732;465946.8475650451;461667.65482352895;418273.9783656563;472640.54590633756;435074.67720794375;433816.67410848953;214906.75144652807;210726.34883551928;471721.96164693194;202345.79394531302;202646.75474122268;274.1095426334043;979538.3509625392;542737.2833422805;130739.2025941033;140851.256028454;0;2;3;9;5;5;0;11;59;56;796494364164.6423;303857453835.0486;669529581324.658;18262.059247027206;3816.1623757729344;-0.0;29705.334638693792;2276765.2749448163;523942.44961002306;0.0;527098.2203244795;4.823103935757066;0.0036645867972176496
3671;2019-06-16 06:11:45.098;541;542;146;146;130;45;38;36;-21;43;764;178;-23;9;250;214;235;512;127;48;37;19;577;356;362;135;361;306;579;805.0;-1.0;530.0;39.0;7.0;0;61;74;1;0;0;0;0;0;0;1;0;0;0;0;12552.509765625;9512.5625;0.0;1137.99450683594;501.0;249418;511.0;0.0;Calculated values ==>;1560658305.098;327.26000000000005;327.36;287.76000000000005;287.76000000000005;286.16;277.66;273.955091788801;276.96000000000004;276.76000000000005;271.06;277.46000000000004;349.56000000000006;290.96000000000004;270.86;274.06;298.16;294.56;296.66;324.36;277.96000000000004;276.86;324.26000000000005;323.26000000000005;275.06;241.49495122638035;268.3187672390254;273.955091788801;285.86;5770000.0;3560000.0;3620000.0000000005;1350000.0;3610000.0;3060000.0;5790000.0;0.13416666666666668;0.0;0.08833333333333333;0.006500000000000001;0.0011666666666666668;0.13533333333333336;0.0;9512.5625;0.0;1137.99450683594;12552.509765625;477686.77191885404;477589.4991650821;236497.71864953657;236497.71864953657;231671.45678623105;430412.23801567365;434424.3181684167;437742.05038880615;473631.01605711324;529876.7049705541;464935.19273318537;437427.84448784514;442313.58979942015;466104.2199880029;462105.5904936287;419299.3231357841;473174.6031522318;436194.857971995;434244.55786418;214488.6975840042;210308.32490665457;471288.5232524436;201905.7688415351;202203.97530539715;273.9291941240496;979748.3912756888;542896.4101519105;130758.21266643394;140851.256028454;0;2;3;9;5;5;0;11;59;56;796711755414.7461;303937213935.0866;669713389374.7456;20832.204870008944;1750.9879036709053;-0.0;31402.82550628862;2277090.897586513;523988.8193325811;0.0;527607.2003752632;5.068844591444199;-0.01725320661033139
3672;2019-06-16 06:12:45.119;538;539;148;148;133;44;39;34;-21;43;764;178;-23;5;250;215;235;508;126;54;38;20;574;355;361;136;360;306;576;934.0;-1.0;725.0;34.0;7.0;0;66;76;1;0;0;0;0;0;0;1;0;0;0;0;12877.6689453125;9476.833984375;0.0;1166.41052246094;501.0;249419;511.0;0.0;Calculated values ==>;1560658365.119;326.96000000000004;327.06;287.96000000000004;287.96000000000004;286.46000000000004;277.56;273.8482719121499;277.06;276.56;271.06;277.46000000000004;349.56000000000006;290.96000000000004;270.86;273.66;298.16;294.66;296.66;323.96000000000004;278.56;276.96000000000004;324.26000000000005;323.26000000000005;275.16;241.71165711629368;268.3187672390254;273.8482719121499;285.76000000000005;5740000.0;3550000.0;3610000.0;1360000.0;3600000.0;3060000.0;5760000.0;0.15566666666666668;0.0;0.12083333333333333;0.005666666666666667;0.0011666666666666668;0.15683333333333335;0.0;9476.833984375;0.0;1166.41052246094;12877.6689453125;477616.14800580073;477518.29500695947;237203.73177575332;237203.73177575332;232630.17226522032;430477.46260093397;434846.9440822899;437742.05038880615;473501.42000396166;529876.7049705541;464935.19273318537;437427.84448784514;441718.17312246026;466247.85315236123;462389.91602610215;420298.0376168093;472961.1882401102;437465.24820655317;434668.6427963687;214488.6975840042;210308.32490665457;471253.26030847814;201664.59905813207;201928.97092744487;273.83066381361994;979960.3836026444;543054.7105081119;130777.42276283012;140851.256028454;0;2;3;9;5;5;0;11;59;56;796928731329.4152;304018542389.9625;669897053634.4655;28526.02536912312;1527.669080418628;-0.0;36501.33853810956;2277502.360132716;524016.151036823;0.0;528173.2664619149;6.253265434699387;-0.009994724783893287
3673;2019-06-16 06:13:45.149;533;536;149;149;134;42;40;33;-22;43;761;177;-24;2;250;216;235;506;125;60;39;21;573;355;360;140;360;304;575;1077.0;-1.0;1028.0;87.0;7.0;0;76;76;1;0;0;0;0;0;0;1;0;0;0;0;13045.0283203125;9453.9169921875;0.0;1222.82116699219;501.0;249420;511.0;0.0;Calculated values ==>;1560658425.149;326.46000000000004;326.76000000000005;288.06;288.06;286.56;277.36;273.8482719121499;277.16;276.46000000000004;270.96000000000004;277.46000000000004;349.26;290.86;270.76000000000005;273.36;298.16;294.76000000000005;296.66;323.76000000000005;279.16;277.06;324.26000000000005;323.26000000000005;275.26000000000005;242.56692532238324;268.0796299477929;273.8482719121499;285.66;5730000.0;3550000.0;3600000.0;1400000.0;3600000.0;3040000.0;5750000.0;0.1795;0.0;0.1713333333333333;0.0145;0.0011666666666666668;0.18066666666666667;0.0;9453.9169921875;0.0;1222.82116699219;13045.0283203125;477013.7880278759;477204.98327389266;237545.767592387;237545.767592387;232952.63011163627;430477.46260093397;435265.9143433108;438039.0146135774;472980.94656883925;529715.5300099069;465103.48649095057;437727.04723144654;441691.54992388893;466247.85315236123;462522.44405874936;420625.34854496503;472790.8901955465;438709.7716932626;435089.031508698;214488.6975840042;210308.32490665457;470817.3119576869;201623.87397618065;201855.84192388676;273.81477670631443;980176.5140909936;543212.5456443038;130797.34298203143;140851.256028454;0;2;3;9;5;5;0;11;59;56;797145139479.312;304101383789.92303;670080145134.3782;40505.79409587397;3903.3048507318404;-0.0;42137.46291832256;2278077.9129272313;524061.4317819524;0.0;528828.9174687454;8.106086388427258;0.04601642261103869
3674;2019-06-16 06:14:45.110;529;532;149;149;136;42;42;32;-24;42;757;176;-26;-1;249;217;235;503;127;65;41;21;567;356;361;142;361;303;569;1322.0;-1.0;612.0;159.0;7.0;0;94;73;1;0;0;0;0;0;0;1;0;0;0;0;12821.2001953125;9333.9521484375;0.0;1318.56408691406;500.0;249421;511.0;0.0;Calculated values ==>;1560658485.11;326.06;326.36;288.06;288.06;286.76000000000005;277.36;273.955091788801;277.36;276.36;270.76000000000005;277.36;348.86;290.76000000000005;270.56;273.06;298.06;294.86;296.66;323.46000000000004;279.66;277.26000000000005;324.26000000000005;323.16;275.26000000000005;242.98782864720522;267.9596281332873;273.955091788801;285.86;5670000.0;3560000.0;3610000.0;1420000.0;3610000.0;3030000.0;5690000.0;0.22033333333333335;0.0;0.10200000000000001;0.026500000000000003;0.0011666666666666668;0.22150000000000003;0.0;9333.9521484375;0.0;1318.56408691406;12821.2001953125;477167.68567106;477356.850544275;237720.1954140658;237720.1954140658;233702.66098515617;430412.23801567365;435378.9101572175;437953.82195464283;472620.9849758201;529374.0820662462;465126.00160488195;437642.0229114993;441455.363107709;465973.9058467576;462504.01303383906;422534.77108626446;473113.923200958;439324.5203113631;435202.0721543156;214488.6975840042;209890.3038832737;470549.00337383006;201814.85552735007;202003.9731941725;273.89376568679;980391.9258864293;543369.0094527616;130818.50742663174;140851.256028454;0;2;3;9;5;5;0;11;59;56;797361298884.1882;304185928799.87463;670262126769.2739;24086.174575583864;7121.454917931721;-0.0;51653.378919671704;2278615.829459355;524153.2450625233;0.0;529609.9997832215;7.77853857084055;-0.01781477797624348
3675;2019-06-16 06:15:45.130;524;528;149;149;137;43;44;32;-24;41;750;175;-26;-1;249;217;235;496;126;69;43;21;568;355;360;144;360;303;570;1289.0;-1.0;879.0;82.0;7.0;0;99;73;1;0;0;0;0;0;0;1;0;0;0;0;12967.3515625;9230.8759765625;0.0;1337.58483886719;500.0;249422;512.0;0.0;Calculated values ==>;1560658545.13;325.56;325.96000000000004;288.06;288.06;286.86;277.46000000000004;273.8482719121499;277.56;276.36;270.76000000000005;277.26000000000005;348.16;290.66;270.56;273.06;298.06;294.86;296.66;322.76000000000005;280.06;277.46000000000004;324.36;323.16;275.26000000000005;243.40439225979637;267.9596281332873;273.8482719121499;285.76000000000005;5680000.0;3550000.0;3600000.0;1440000.0;3600000.0;3030000.0;5700000.0;0.21483333333333335;0.0;0.1465;0.013666666666666666;0.0011666666666666668;0.21600000000000003;0.0;9230.8759765625;0.0;1337.58483886719;12967.3515625;476321.3084265831;476655.81570024474;237690.89814036293;237690.89814036293;233979.93868738474;430477.46260093397;435968.7166933796;437953.82195464283;472259.5391352755;528642.8357593152;465002.8811168492;437642.0229114993;441455.363107709;466117.788102169;462654.8538357037;422222.7333221027;471941.6942924026;440207.0039935974;435793.71486953663;214906.75144652807;209890.3038832737;470279.77213233593;201637.5966515571;201832.32898984538;273.8201304701419;980606.9021200626;543523.7679233359;130840.64937928563;140851.256028454;0;2;3;9;5;5;0;11;59;56;797577670984.979;304271757400.1883;670443987369.9386;34620.32700690206;3671.4430649039764;-0.0;50535.65935001332;2279105.2133812797;524243.2158596479;0.0;530461.8589636884;8.404954228730594;-0.0149298403133921
3676;2019-06-16 06:16:45.111;520;524;148;149;137;43;45;32;-18;41;743;175;-15;-1;249;218;234;493;127;72;44;21;566;356;361;137;360;302;568;1345.0;-1.0;867.0;56.0;7.0;0;97;70;1;0;0;0;0;0;0;1;0;0;0;0;12849.7822265625;9142.8779296875;0.0;1338.84313964844;499.0;249423;512.0;0.0;Calculated values ==>;1560658605.111;325.16;325.56;287.96000000000004;288.06;286.86;277.46000000000004;273.955091788801;277.66;276.36;271.36;277.26000000000005;347.46000000000004;290.66;271.66;273.06;298.06;294.96000000000004;296.56;322.46000000000004;280.36;277.56;324.36;323.06;275.26000000000005;241.92719264551067;267.8393353686513;273.955091788801;285.86;5660000.0;3560000.0;3610000.0;1370000.0;3600000.0;3020000.0;5680000.0;0.22416666666666665;0.0;0.1445;0.009333333333333334;0.0011666666666666668;0.22533333333333333;0.0;9142.8779296875;0.0;1338.84313964844;12849.7822265625;475987.43659471144;476321.3084265831;237433.57469339934;237749.58439437702;234031.07960387014;430412.23801567365;435906.5852007355;439103.4342402594;473176.1828425327;527988.4168575022;465148.62359049474;439561.4401127939;441666.2829081751;466117.788102169;462636.5820206667;422556.53619855095;471752.8589932846;440483.78149257216;435731.16137290135;214906.75144652807;209472.28574929133;471218.06502558704;201923.91022390057;202107.76203698228;273.93626124444694;980821.9767728992;543676.83405279;130862.94588295736;140851.256028454;0;2;3;9;5;5;0;11;59;56;797793902489.7865;304356030705.1133;670625429894.7771;34272.44122036385;2513.4121114824075;-0.0;52643.1393170271;2279679.137982302;524294.7399982596;0.0;531321.410007763;8.531899681102567;-0.037838730399979634
3677;2019-06-16 06:17:45.111;517;521;148;148;138;44;47;33;-2;41;742;177;2;2;250;218;234;488;128;75;46;23;563;356;361;161;361;303;565;1281.0;-1.0;574.0;297.0;7.0;0;99;69;1;0;0;0;0;0;0;1;0;0;0;0;12418.1259765625;8987.2490234375;0.0;1278.05493164062;498.0;249424;512.0;0.0;Calculated values ==>;1560658665.111;324.86;325.26000000000005;287.96000000000004;287.96000000000004;286.96000000000004;277.56;273.955091788801;277.86;276.46000000000004;272.96000000000004;277.26000000000005;347.36;290.86;273.36;273.36;298.16;294.96000000000004;296.56;321.96000000000004;280.66;277.76000000000005;324.36;322.96000000000004;275.46000000000004;246.78385650967056;267.9596281332873;273.955091788801;285.96000000000004;5630000.0;3560000.0;3610000.0;1610000.0000000002;3610000.0;3030000.0;5650000.0;0.2135;0.0;0.09566666666666666;0.0495;0.0011666666666666668;0.21466666666666667;0.0;8987.2490234375;0.0;1278.05493164062;12418.1259765625;475923.59497332526;476256.1739445133;237521.24025369078;237521.24025369078;234413.26873080953;430412.23801567365;436256.0551253566;441306.1226980395;469988.28925168223;527806.5535311698;465249.0376913574;441901.5654153896;441901.5654153896;466104.2199880029;462636.5820206667;423478.7384144207;471396.1837277903;440975.2914610382;436081.5480936552;214906.75144652807;209054.2704885073;468156.7358321908;201719.48401383715;201914.05877601026;273.8565776692148;981032.5426745919;543827.918444066;130884.75336688476;140851.256028454;0;2;3;9;5;5;0;11;59;56;798010502489.7865;304445430705.1133;670806929894.7771;22920.45510078869;13188.643965008507;-0.0;50267.95437352111;2280155.745451645;524425.5904655637;0.0;532179.0024551842;8.414466226943885;0.06687493923533835
3678;2019-06-16 06:18:45.102;515;519;148;148;138;45;49;33;7;39;705;178;10;24;250;218;234;485;130;79;48;21;564;356;361;161;361;305;566;1345.0;-1.0;863.0;408.0;7.0;0;96;73;1;0;0;0;0;0;0;1;1;0;0;0;14336.92578125;9208.1044921875;0.0;2826.99926757812;498.0;249425;512.0;0.0;Calculated values ==>;1560658725.102;324.66;325.06;287.96000000000004;287.96000000000004;286.96000000000004;277.66;273.955091788801;278.06;276.46000000000004;273.86;277.06;343.66;290.96000000000004;274.16;275.56;298.16;294.96000000000004;296.56;321.66;281.06;277.96000000000004;324.36;322.96000000000004;275.26000000000005;246.78385650967056;268.19934244402924;273.955091788801;286.16;5640000.0;3560000.0;3610000.0;1610000.0000000002;3610000.0;3050000.0;5660000.0;0.22416666666666665;0.0;0.14383333333333334;0.068;0.0011666666666666668;0.22533333333333333;0.0;9208.1044921875;0.0;2826.99926757812;14336.92578125;475508.7356097982;475842.07825948065;237491.92718546838;237491.92718546838;234387.1566061113;430412.23801567365;436603.72145541804;442225.1804755989;469785.20863552904;523770.56332688173;465081.07853800297;442668.9074931304;444711.81521382625;466104.2199880029;462636.5820206667;423173.61684472807;470814.4572403967;441625.88944252714;436430.11128019885;214906.75144652807;209054.2704885073;467952.6840526128;201686.4522256469;201871.8356019182;273.84369234942153;981255.4679951917;543979.5236456785;130918.95702052461;140851.256028454;0;2;3;9;5;5;0;11;60;56;798227069999.5593;304542016215.01196;670989302534.5857;34597.48707995143;18106.103764233685;-0.0;52853.798119505904;2280634.9897385538;524686.3409112658;0.0;533038.221489534;8.770791766380809;0.15594029466566361
3679;2019-06-16 06:19:45.112;517;518;148;148;138;45;51;33;11;38;677;189;15;34;250;218;234;486;127;81;50;17;563;358;363;162;363;306;565;1460.0;0.0;1307.0;504.0;7.0;0;99;76;1;0;0;0;0;0;0;1;1;0;0;0;14553.2021484375;9377.4453125;0.0;2835.69604492188;497.0;249426;512.0;0.0;Calculated values ==>;1560658785.112;324.86;324.96000000000004;287.96000000000004;287.96000000000004;286.96000000000004;277.66;274.1680685717883;278.26000000000005;276.46000000000004;274.26000000000005;276.96000000000004;340.86;292.06;274.66;276.56;298.16;294.96000000000004;296.56;321.76000000000005;281.26000000000005;278.16;324.36;322.86;274.86;246.9743241755756;268.3187672390254;274.1680685717883;285.86;5630000.0;3579999.9999999995;3629999.9999999995;1620000.0;3629999.9999999995;3060000.0;5650000.0;0.24333333333333332;0.0;0.21783333333333335;0.084;0.0011666666666666668;0.2445;0.0;9377.4453125;0.0;2835.69604492188;14553.2021484375;475923.59497332526;475820.74066937645;237521.24025369078;237521.24025369078;234413.26873080953;430280.9020939914;436483.0716089266;442609.8111887139;469547.44776932354;520741.29622613546;466289.97760267474;443199.35914791975;445950.30100830784;465816.1379094171;462334.5135562977;423478.7384144207;471096.38693633344;441526.9608701017;436308.6438538564;214906.75144652807;208636.25808486674;467404.4156651337;202166.22168729233;202334.92320737737;274.0396961491662;981496.2591864119;544134.4290406232;130966.15401297588;140851.256028454;0;2;3;9;5;5;0;11;60;56;798444306199.5248;304638932364.9966;671172633084.5565;52376.62857972633;22280.008294138675;-0.0;57206.57469806413;2281359.8948329855;525022.9479368544;0.0;533955.5441244969;10.796830046660874;0.24358089720000958
3680;2019-06-16 06:20:45.103;522;521;148;148;139;46;53;33;11;36;662;201;18;55;250;218;234;489;125;82;51;11;571;358;363;150;363;308;573;1352.0;0.0;1052.0;473.0;7.0;0;31;85;1;0;0;0;0;0;0;1;1;1;0;0;16434.744140625;10037.548828125;0.0;4058.0625;497.0;249427;511.0;0.0;Calculated values ==>;1560658845.103;325.36;325.26000000000005;287.96000000000004;287.96000000000004;287.06;277.76000000000005;274.1680685717883;278.46000000000004;276.46000000000004;274.26000000000005;276.76000000000005;339.36;293.26000000000005;274.96000000000004;278.66;298.16;294.96000000000004;296.56;322.06;281.36;278.26000000000005;324.26000000000005;322.86;274.26000000000005;244.62907804385475;268.5567601203482;274.1680685717883;285.66;5710000.0;3579999.9999999995;3629999.9999999995;1500000.0;3629999.9999999995;3080000.0;5730000.0;0.22533333333333333;0.0;0.1753333333333333;0.07883333333333334;0.0011666666666666668;0.2265;0.0;10037.548828125;0.0;4058.0625;16434.744140625;475658.9043662902;475263.667208837;237289.2635833208;237289.2635833208;234510.0592689362;430280.9020939914;436830.5876020472;442194.31993339997;470966.47585528815;518991.1536387254;467474.7226255329;443231.3596024861;448533.76885935507;465816.1379094171;462334.5135562977;420971.61832664284;470494.1635429619;441689.4268647018;436483.0716089266;214488.6975840042;208636.25808486674;468463.5278177751;202084.91980314412;202266.25196389557;274.0080462544791;981754.4533369503;544296.1963895494;131023.59338359178;140851.256028454;0;2;3;9;5;5;0;11;60;57;798662073529.2963;304732518324.8984;671356805454.3633;42099.18148950485;20999.51359848674;-0.0;53050.10964959952;2282147.0751546407;525383.5565195123;0.0;534874.2120055747;8.24006863085386;0.17177940855658086
3681;2019-06-16 06:21:45.123;531;527;148;149;139;47;53;32;10;36;669;206;19;53;250;217;234;496;125;84;52;-4;577;359;364;147;364;309;579;1340.0;-1.0;1205.0;427.0;7.0;0;57;90;1;0;0;0;0;0;0;1;1;1;0;0;17173.849609375;10473.82421875;0.0;4258.5283203125;496.0;249428;510.0;0.0;Calculated values ==>;1560658905.123;326.26000000000005;325.86;287.96000000000004;288.06;287.06;277.86;274.27422755570615;278.46000000000004;276.36;274.16;276.76000000000005;340.06000000000006;293.76000000000005;275.06;278.46000000000004;298.16;294.86;296.56;322.76000000000005;281.56;278.36;324.16;322.76000000000005;272.76000000000005;244.02132995426717;268.67533136820026;274.27422755570615;285.66;5770000.0;3590000.0;3640000.0;1470000.0;3640000.0;3090000.0;5790000.0;0.22333333333333333;0.0;0.20083333333333334;0.07116666666666666;0.0011666666666666668;0.2245;0.0;10473.82421875;0.0;4258.5283203125;17173.849609375;476232.0370364763;475397.9924364687;237118.97370230645;237431.25715542358;234356.25338997078;430214.79039162316;436597.2893215753;441835.6131989616;471366.9202731048;519649.14874482417;467944.48766981426;443174.07890385523;448066.3845579902;465671.6860993213;462049.59554772783;418981.9977762477;470764.9065359352;441802.921509229;436422.9032701672;214070.64678622372;208218.24852204052;467375.0144371895;202184.54690913967;202366.09181452362;274.05138242233613;982034.6183086494;544467.1814742553;131092.92140871353;140851.256028454;0;2;3;9;5;5;0;11;60;57;798880246229.2269;304821648024.87006;671541967154.3044;48129.92247987257;18872.72160574621;-0.0;52545.75417179198;2282899.2349905465;525715.9359023175;0.0;535754.4708589838;8.114684870622726;0.16481029084050758
3682;2019-06-16 06:22:45.123;542;535;148;149;139;48;39;27;10;35;692;207;21;62;251;217;235;504;126;85;38;-125;585;359;364;145;364;311;587;1446.0;0.0;1175.0;384.0;7.0;0;71;98;1;0;0;0;0;0;0;1;1;1;0;0;18152.826171875;11274.8837890625;0.0;4418.712890625;495.0;249429;509.0;0.0;Calculated values ==>;1560658965.123;327.36;326.66;287.96000000000004;288.06;287.06;277.96000000000004;274.27422755570615;277.06;275.86;274.16;276.66;342.36;293.86;275.26000000000005;279.36;298.26000000000005;294.86;296.66;323.56;281.66;276.96000000000004;324.06;322.66;260.66;243.61107973660833;268.91163127593666;274.27422755570615;285.76000000000005;5850000.0;3590000.0;3640000.0;1450000.0;3640000.0;3110000.0;5870000.0;0.24100000000000002;0.0;0.19583333333333333;0.064;0.0011666666666666668;0.2421666666666667;0.0;11274.8837890625;0.0;4418.712890625;18152.826171875;476859.93462485535;475584.8270251415;236896.63145141889;237206.34392337865;234155.10540509387;430214.79039162316;434112.87870749587;441413.91313283873;471533.705207396;521917.6096697198;467785.65911905013;443059.7537681832;448953.8641575491;465802.6480608363;462049.59554772783;416500.13370687526;470932.16072797164;441965.0496261948;433931.68165179034;213652.59903751023;207800.24178383037;455352.2778472223;200690.3047513658;200864.7330286544;273.4669399140924;982329.0072734931;544648.4207076537;131165.231752138;140851.256028454;0;2;3;9;5;5;0;11;60;57;799098646229.2269;304909248024.87006;671727967154.3044;47141.706641371784;16298.366278134816;-0.0;56441.0460582361;2283693.1652332237;526009.0283013498;0.0;536662.6941942341;7.638855606178981;0.12081401150121655
3683;2019-06-16 06:23:45.124;553;545;148;148;138;48;38;10;11;32;716;209;23;57;251;217;235;512;129;87;37;-231;583;361;366;143;366;313;584;1438.0;-1.0;1318.0;407.0;7.0;0;78;99;1;0;0;0;0;0;0;1;1;1;0;0;18087.3828125;11165.91796875;0.0;4470.4951171875;493.0;249430;509.0;0.0;Calculated values ==>;1560659025.124;328.46000000000004;327.66;287.96000000000004;287.96000000000004;286.96000000000004;277.96000000000004;274.4858918419099;276.96000000000004;274.16;274.26000000000005;276.36;344.76;294.06;275.46000000000004;278.86;298.26000000000005;294.86;296.66;324.36;281.86;276.86;324.06;322.46000000000004;250.06000000000003;243.1966462407574;269.14681796795327;274.4858918419099;286.06;5830000.0;3610000.0;3660000.0;1430000.0;3660000.0;3130000.0;5840000.0;0.23966666666666667;0.0;0.21966666666666665;0.06783333333333334;0.0011666666666666668;0.24083333333333334;0.0;11165.91796875;0.0;4470.4951171875;18087.3828125;478700.82149371685;477419.67378412496;236979.39245456902;236979.39245456902;233929.41865336837;430081.6785162784;433433.583526483;441140.86030291184;471502.6223741309;524291.1661113871;467749.33400466153;442945.74777951854;447876.98117718834;465513.42449155;461745.05252366984;417219.929126684;472533.8574490985;441868.7678590352;433249.8226776551;213652.59903751023;206964.23671620517;444463.5942265981;199801.30675640109;199981.40820961018;273.1251229081015;982631.0140492271;544835.4305062641;131239.30972035354;140851.256028454;0;2;3;9;5;5;0;11;60;57;799317649879.8326;304995649465.109;671915170274.8221;53014.25526238352;16596.2585000617;-0.0;56178.809817720816;2284527.8121619467;526283.1547439574;0.0;537601.2086374426;8.044640601960932;0.15056461457843517
