;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3684;2019-06-16 06:24:45.145;561;553;147;147;136;48;38;-2;12;30;737;212;26;65;251;216;236;516;131;89;37;-237;577;361;366;143;366;315;579;1281.0;-1.0;1247.0;515.0;7.0;0;86;99;1;0;0;0;0;0;0;1;1;1;0;0;17967.189453125;10999.259765625;0.0;4576.1611328125;491.0;249431;508.0;0.0;Calculated values ==>;1560659085.145;329.26000000000005;328.46000000000004;287.86;287.86;286.76000000000005;277.96000000000004;274.4858918419099;276.96000000000004;272.96000000000004;274.36;276.16;346.86;294.36;275.76000000000005;279.66;298.26000000000005;294.76000000000005;296.76000000000005;324.76000000000005;282.06;276.86;323.96000000000004;322.26000000000005;249.46000000000004;243.1966462407574;269.38090353596624;274.4858918419099;286.26000000000005;5770000.0;3610000.0;3660000.0;1430000.0;3660000.0;3150000.0;5790000.0;0.2135;0.0;0.20783333333333334;0.08583333333333334;0.0011666666666666668;0.21466666666666667;0.0;10999.259765625;0.0;4576.1611328125;17967.189453125;480557.77035761107;479177.69754267;236807.800374897;236807.800374897;233453.19107853205;430081.6785162784;433433.583526483;440866.4603635008;471304.9624172612;526348.0538125687;467836.37732932484;442981.45428823534;448631.60495306796;465513.42449155;461610.94820493297;419614.02175494155;473770.76607788284;442193.31063224736;433249.8226776551;213234.55432191002;206128.24275125185;443809.68758012325;198627.23750931423;198834.7405683663;272.6592950097284;982931.573976818;545020.2049688704;131314.72490840257;140851.256028454;0;2;3;9;5;5;0;11;60;57;799537326739.4976;305081479494.9781;672103636214.5347;50345.38514986178;21044.82696441111;-0.0;50321.10429279399;2285389.443963019;526596.940242182;0.0;538489.0185450921;7.814319574457007;0.20481539878057353
3685;2019-06-16 06:25:45.105;564;558;148;148;135;47;39;-5;10;29;753;214;26;64;251;216;236;517;131;92;38;-237;577;360;365;143;365;317;579;290.0;-1.0;1261.0;532.0;7.0;0;97;98;1;0;0;0;0;0;0;1;1;1;0;0;17964.880859375;10989.408203125;0.0;4671.47314453125;490.0;249432;507.0;0.0;Calculated values ==>;1560659145.105;329.56;328.96000000000004;287.96000000000004;287.96000000000004;286.66;277.86;274.38016830617;277.06;272.66;274.16;276.06;348.46000000000004;294.56;275.76000000000005;279.56;298.26000000000005;294.76000000000005;296.76000000000005;324.86;282.36;276.96000000000004;323.86;322.16;249.46000000000004;243.1966462407574;269.6138998590099;274.38016830617;286.26000000000005;5770000.0;3600000.0;3650000.0;1430000.0;3650000.0;3170000.0;5790000.0;0.04833333333333333;0.0;0.21016666666666667;0.08866666666666667;0.0011666666666666668;0.0495;0.0;10989.408203125;0.0;4671.47314453125;17964.880859375;480984.2269096423;479894.581038988;237118.97370230645;237118.97370230645;233154.0220806841;430148.3826014536;433865.5205784961;440127.6108453059;471206.1028288316;527878.6834326073;467801.2165707867;442568.4360352259;448115.9045465615;465658.1741919227;461763.66765822354;419614.02175494155;473919.429964404;442884.74206181505;433683.32636128634;212816.51262364245;205710.24989127388;443809.68758012325;196022.39194910368;196990.9982530512;271.61056211414046;983230.8082736664;545203.32170946;131391.73715168345;140851.256028454;0;2;3;9;5;5;0;11;60;57;799756480539.637;305167222295.03265;672293109814.6553;51302.780171351835;21970.473545950405;-0.0;11716.27024135764;2286235.9472958716;526955.1621061045;0.0;539005.652014458;5.426867241502925;0.3211105007259921
3686;2019-06-16 06:26:45.125;564;559;149;149;135;46;41;-10;-4;28;763;216;-5;58;251;217;236;519;132;96;40;-238;576;359;364;143;364;317;577;313.0;-1.0;1039.0;551.0;7.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;18009.634765625;10958.5908203125;0.0;4694.69482421875;490.0;249433;506.0;0.0;Calculated values ==>;1560659205.125;329.56;329.06;288.06;288.06;286.66;277.76000000000005;274.27422755570615;277.26000000000005;272.16;272.76000000000005;275.96000000000004;349.46000000000004;294.76000000000005;272.66;278.96000000000004;298.26000000000005;294.86;296.76000000000005;325.06;282.76000000000005;277.16;323.76000000000005;322.16;249.36;243.1966462407574;269.6138998590099;274.27422755570615;286.36;5760000.0;3590000.0;3640000.0;1430000.0;3640000.0;3170000.0;5770000.0;0.05216666666666667;0.0;0.17316666666666666;0.09183333333333334;0.0011666666666666668;0.05333333333333334;0.0;10958.5908203125;0.0;4694.69482421875;18009.634765625;481100.72560964705;480272.87565206;237488.33777709963;237488.33777709963;233202.84744063267;430214.79039162316;434473.7075064044;437930.37279267807;471107.22338200803;528931.7391441937;468047.41044584615;437771.0175694801;447260.5625000883;465802.6480608363;462049.59554772783;419946.855545253;474468.20825136587;443727.5851227284;434293.55171347444;212398.47392691602;205710.24989127388;443700.46768907615;194822.65163407067;195755.96351844943;271.12061176218424;983530.6958329895;545386.2826679278;131469.81456853147;140851.256028454;0;2;3;9;5;5;0;11;60;57;799975253439.5674;305253050895.0054;672483373214.5948;42098.15371396551;22855.279441051338;-0.0;12722.004703734669;2287014.5478583737;527328.8345635247;0.0;539209.3721896994;4.962244963943963;0.30001459783036766
3687;2019-06-16 06:27:45.106;561;559;151;151;137;45;43;-18;-6;28;770;218;-7;53;251;217;235;517;133;99;42;-239;573;358;364;143;363;319;574;398.0;-1.0;1172.0;547.0;7.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;18163.935546875;10871.7763671875;0.0;4721.958984375;489.0;249434;504.0;0.0;Calculated values ==>;1560659265.106;329.26000000000005;329.06;288.26000000000005;288.26000000000005;286.86;277.66;274.1680685717883;277.46000000000004;271.36;272.56;275.96000000000004;350.16;294.96000000000004;272.46000000000004;278.46000000000004;298.26000000000005;294.86;296.66;324.86;283.06;277.36;323.56;322.06;249.26000000000002;243.1966462407574;269.84581860846123;274.1680685717883;286.46000000000004;5730000.0;3579999.9999999995;3640000.0;1430000.0;3629999.9999999995;3190000.0;5740000.0;0.06633333333333333;0.0;0.19533333333333333;0.09116666666666666;0.0011666666666666668;0.06749999999999999;0.0;10871.7763671875;0.0;4721.958984375;18163.935546875;481025.23657554766;480624.8068653491;238206.01496062233;238206.01496062233;233878.50607280058;430280.9020939914;434832.48858899495;437152.6697122858;471107.22338200803;529515.8089999469;468013.2631345822;436991.12473680306;446154.7743153962;465946.8475650451;462201.38575610484;420625.34854496503;474550.1984131811;444201.9191268611;434653.35091899;211562.405474017;205292.2597576877;443591.17967610323;195386.7035338053;196126.7903979725;271.3458291712299;983832.0467939592;545568.1447864149;131548.26183403013;140851.256028454;0;2;3;9;5;5;0;11;60;57;800193584279.373;305338823724.929;672674112794.425;47224.95206019653;22627.974741639493;-0.0;16100.542835168677;2287758.6713587446;527707.7416561223;0.0;539449.4840261427;5.51205132697036;0.3077852129169717
3688;2019-06-16 06:28:45.127;556;556;152;152;138;44;46;-19;-7;28;775;219;-9;41;251;218;235;517;135;103;45;-240;572;358;363;143;363;319;574;375.0;-1.0;1055.0;398.0;7.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;18334.943359375;10918.9833984375;0.0;4717.30419921875;488.0;249435;504.0;0.0;Calculated values ==>;1560659325.127;328.76000000000005;328.76000000000005;288.36;288.36;286.96000000000004;277.56;274.1680685717883;277.76000000000005;271.26000000000005;272.46000000000004;275.96000000000004;350.66;295.06;272.26000000000005;277.26000000000005;298.26000000000005;294.96000000000004;296.66;324.86;283.46000000000004;277.66;323.56;321.96000000000004;249.16000000000003;243.1966462407574;269.84581860846123;274.1680685717883;286.66;5720000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3190000.0;5740000.0;0.0625;0.0;0.17583333333333334;0.06633333333333333;0.0011666666666666668;0.06366666666666666;0.0;10918.9833984375;0.0;4717.30419921875;18334.943359375;480433.38527015765;480198.2874739701;238523.50806375872;238523.50806375872;234180.89168135365;430280.9020939914;435606.35181711527;436991.12473680306;471107.22338200803;530042.2108981445;468136.52406532527;436666.95863518585;444397.14810876874;465946.8475650451;462334.5135562977;420949.96948908176;474550.1984131811;445029.4078903859;435429.60780573246;211562.405474017;204874.27233412856;443481.8232190328;196481.70229979057;197252.10188185284;271.78816503651905;984136.3105739859;545749.7980079557;131626.9498919369;140851.256028454;0;2;3;9;5;5;0;11;60;57;800411760614.9069;305424653755.13904;672865579784.8936;42289.5734451747;16384.34135430973;-0.0;15163.96787715367;2288504.886823815;528032.9580769729;0.0;539710.1128042061;4.722213135022266;0.24143183998902576
3689;2019-06-16 06:29:45.107;550;552;153;153;139;43;48;-18;-9;29;779;219;-11;46;251;218;235;516;135;107;47;-241;595;358;363;142;363;309;595;318.0;-1.0;1081.0;334.0;8.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;26759.408203125;19508.4453125;0.0;4571.40087890625;487.0;249436;502.0;0.0;Calculated values ==>;1560659385.107;328.16;328.36;288.46000000000004;288.46000000000004;287.06;277.46000000000004;274.1680685717883;277.96000000000004;271.36;272.26000000000005;276.06;351.06000000000006;295.06;272.06;277.76000000000005;298.26000000000005;294.96000000000004;296.66;324.76000000000005;283.86;277.86;323.36;321.86;249.06000000000003;242.98782864720522;268.67533136820026;274.1680685717883;286.66;5950000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3090000.0;5950000.0;0.053000000000000005;0.0;0.18016666666666667;0.05566666666666666;0.0013333333333333333;0.05433333333333334;0.0;19508.4453125;0.0;4571.40087890625;26759.408203125;476815.32953049045;477109.7310043309;238226.2344861763;238226.2344861763;233958.2740616195;430280.9020939914;435958.4241996531;438939.586306344;471339.3356437985;531218.205575079;469524.4353171711;438628.6885954579;447078.50434123585;465946.8475650451;462334.5135562977;412664.1677039546;471720.2709078228;445651.1672211228;435782.62218529254;210726.34883551928;204456.2876039246;443568.96455814916;197144.25675151485;198152.40344439;272.05449959438863;984511.9715750385;546003.2753933255;131704.329965654;140851.256028454;0;3;3;9;5;5;0;11;60;57;800629488014.9761;305510125255.1662;673053916984.9535;43563.458541461725;13717.642067902641;-0.0;12911.241884922372;2289220.09027662;528283.7243222838;0.0;539943.9948989373;2.914983008460302;0.14763862831959274
3690;2019-06-16 06:30:45.127;572;565;157;157;143;41;43;-13;-29;28;778;218;-31;12;250;219;236;533;136;114;42;-244;644;359;363;140;363;295;644;83.0;-1.0;1522.0;377.0;0.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;29255.05859375;21626.89453125;0.0;4378.21826171875;486.0;249437;502.0;0.0;Calculated values ==>;1560659445.127;330.36;329.66;288.86;288.86;287.46000000000004;277.26000000000005;274.27422755570615;277.46000000000004;271.86;270.26000000000005;275.96000000000004;350.96000000000004;294.96000000000004;270.06;274.36;298.16;295.06;296.76000000000005;326.46000000000004;284.56;277.36;323.36;321.76000000000005;248.76000000000002;242.56692532238324;266.98899913490544;274.27422755570615;286.76000000000005;6440000.000000001;3590000.0;3629999.9999999995;1400000.0;3629999.9999999995;2950000.0;6440000.000000001;0.013833333333333333;0.0;0.25366666666666665;0.06283333333333334;0.0;0.013833333333333333;0.0;21626.89453125;0.0;4378.21826171875;29255.05859375;474108.2231661055;473020.78889811;238126.9255913812;238126.9255913812;233990.6027009913;430214.79039162316;435074.67720794375;438976.4476318292;471506.718606615;532165.0284405085;471308.9164947858;438672.6834563149;444980.7184430424;465816.1379094171;462316.2933191314;267002.89599819627;467935.37649146083;446729.08510916616;434896.4795471851;210726.34883551928;204038.30555042345;443634.50970501517;197456.45514739444;197456.45514739444;272.1836235156042;984978.9143939385;546346.1841567473;131778.93498518868;140851.256028454;0;3;3;9;5;5;0;11;60;57;800847360614.9069;305594753455.1393;673235177384.8959;61265.57142688494;15468.187761370504;-0.0;3284.5870041971043;2290093.9567178283;528527.0206425332;0.0;540079.0051280507;3.0770236156825232;0.1964915808448766
3691;2019-06-16 06:31:45.108;633;613;148;148;139;45;36;-8;-33;29;768;218;-35;11;251;214;237;542;138;43;35;-247;608;361;366;139;366;294;607;390.0;-1.0;1279.0;459.0;2.0;0;96;0;1;1;0;0;0;0;0;1;1;1;0;0;27398.986328125;20365.578125;0.0;4363.93798828125;487.0;249438;500.0;0.0;Calculated values ==>;1560659505.108;336.46000000000004;334.46000000000004;287.96000000000004;287.96000000000004;287.06;277.66;274.4858918419099;276.76000000000005;272.36;269.86;276.06;349.96000000000004;294.96000000000004;269.66;274.26000000000005;298.26000000000005;294.56;296.86;327.36;277.46000000000004;276.66;323.16;321.86;248.46000000000004;242.35481222062532;266.86631818009863;274.4858918419099;286.96000000000004;6080000.0;3610000.0;3660000.0;1390000.0;3660000.0;2940000.0;6070000.0;0.065;0.0;0.21316666666666664;0.0765;0.0003333333333333333;0.06533333333333334;0.0;20365.578125;0.0;4363.93798828125;27398.986328125;487225.4798019918;484519.0866690904;236362.8436896089;236362.8436896089;233670.74141340295;430081.6785162784;433065.50215134333;438591.3684654617;471737.69219339563;531202.418984432;471443.29079668515;438286.6576737402;445036.9422506828;465513.42449155;461342.3614177066;407824.6176053639;474138.4750110907;434344.22949482966;432880.6149027872;209890.3038832737;204456.2876039246;443504.99234576453;197190.89604653936;197390.75292226928;272.0850238667643;985450.8819308042;546696.0106151018;131851.76321762818;140851.256028454;0;3;3;9;5;5;0;11;60;57;801065991359.7122;305678426950.06476;673411821429.7386;51458.53403730028;18843.028366890725;-0.0;15385.33764939384;2291033.0267961374;528812.8568998605;0.0;540234.538565502;3.4649646867762924;0.18849696324832763
3692;2019-06-16 06:32:45.118;662;643;147;146;135;45;37;-8;-36;30;760;217;-39;0;251;214;237;522;138;48;36;-249;589;358;363;138;363;290;588;494.0;-1.0;938.0;494.0;13.0;0;93;0;1;1;0;0;0;0;0;1;1;1;0;0;26403.3046875;19728.587890625;0.0;4283.9091796875;489.0;249439;499.0;0.0;Calculated values ==>;1560659565.118;339.36;337.46000000000004;287.86;287.76000000000005;286.66;277.66;274.1680685717883;276.86;272.36;269.56;276.16;349.16;294.86;269.26000000000005;273.16;298.26000000000005;294.56;296.86;325.36;277.96000000000004;276.76000000000005;323.06;322.06;248.26000000000002;242.14157278889297;266.37251300914875;274.1680685717883;286.96000000000004;5890000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;2900000.0;5880000.0;0.08233333333333334;0.0;0.15633333333333335;0.08233333333333334;0.0021666666666666666;0.0845;0.0;19728.587890625;0.0;4283.9091796875;26403.3046875;493193.78753853426;490730.70114103553;236560.8655283021;236253.56589080393;232937.49558209488;430280.9020939914;433997.93586973246;439026.1125350663;471968.1179040911;530675.1105653038;471861.2275491829;438574.09084898385;444275.1623213946;465946.8475650451;461801.27186994074;415725.84963886405;473524.96712197125;435958.4241996531;433816.67410848953;209472.28574929133;205292.2597576877;443484.55737992754;195190.67062022656;196251.44484863876;271.2663581589454;985899.3090812673;547030.1843515206;131923.84062158197;140851.256028454;0;3;3;9;5;5;0;11;60;57;801284727809.6774;305761540800.0516;673587050629.7108;38119.607419353284;20442.863343215384;-0.0;20074.26187245739;2291779.6357222428;529140.2938944645;0.0;540530.084477581;3.274825288047508;0.16758308301599822
3693;2019-06-16 06:33:45.109;662;646;152;152;138;41;37;-11;-42;29;753;215;-45;6;250;215;237;515;135;70;36;-251;577;354;359;137;359;285;576;469.0;-1.0;826.0;447.0;7.0;0;88;0;1;1;0;0;0;0;0;1;1;1;0;0;25091.6796875;17063.41015625;0.0;4185.0126953125;507.0;249440;497.0;0.0;Calculated values ==>;1560659625.109;339.36;337.76;288.36;288.36;286.96000000000004;277.26000000000005;273.7412296467126;276.86;272.06;268.96000000000004;276.06;348.46000000000004;294.66;268.66;273.76000000000005;298.16;294.66;296.86;324.66;280.16;276.76000000000005;322.86;323.86;248.06000000000003;241.92719264551067;265.74818594083865;273.7412296467126;286.66;5770000.0;3540000.0;3590000.0;1370000.0;3590000.0;2850000.0;5760000.0;0.07816666666666668;0.0;0.13766666666666666;0.0745;0.0011666666666666668;0.07933333333333334;0.0;17063.41015625;0.0;4185.0126953125;25091.6796875;494411.9616506983;492381.81082319113;238463.80856038243;238463.80856038243;234130.04204625817;430542.39183029096;434976.4790924014;439231.9296735248;472002.15594002855;530329.9383110194;472293.3705605757;438784.80134693766;446100.422831628;466391.21630984533;462540.9979189812;419926.16154930193;474002.27386489953;440587.810382915;434799.06761956174;208636.25808486674;212816.51262364245;443464.5659813663;194124.15708805367;194776.21078617618;270.81808296606516;986328.3695818784;547336.7383449253;131994.40438431394;140851.256028454;0;3;3;9;5;5;0;11;60;57;801501295319.4502;305844028424.965;673759524754.5299;33743.17002593319;18575.86046255179;-0.0;19041.813308781922;2292378.4023718536;529465.4011524334;0.0;540856.002875322;3.358406611906229;0.16473430646517792
3694;2019-06-16 06:34:45.109;643;624;159;159;142;38;39;-8;-26;28;750;216;-28;16;249;216;236;469;135;84;38;-253;531;353;358;136;358;305;532;327.0;213.0;750.0;302.0;3.0;0;82;100;1;0;0;0;0;0;0;1;1;1;0;0;17940.9375;10050.396484375;0.0;4440.2578125;559.0;249441;494.0;0.0;Calculated values ==>;1560659685.109;337.46000000000004;335.56;289.06;289.06;287.36;276.96000000000004;273.6339639331285;277.06;272.36;270.56;275.96000000000004;348.16;294.76000000000005;270.36;274.76000000000005;298.06;294.76000000000005;296.76000000000005;320.06;281.56;276.96000000000004;322.56;329.06;247.86;241.71165711629368;268.19934244402924;273.6339639331285;286.66;5310000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3050000.0;5320000.0;0.0545;0.0355;0.125;0.050333333333333334;0.0005;0.055;0.0;10050.396484375;0.0;4440.2578125;17940.9375;496551.3012302659;494004.7304645029;242262.7038334659;242262.7038334659;236593.37660352796;430607.02586249536;435569.4238987748;437184.50195927493;472036.2627623985;528489.0112660631;469711.80575094564;436868.48986907717;443549.91784386104;466404.73984073254;462823.7401354272;432722.1568871604;472895.17960545636;443053.2811633769;435393.88335433026;207382.2378540181;234559.02529450474;443445.0175510017;194922.3955499601;195352.76198890107;271.13896995593234;986686.9747251075;547562.6867335972;132066.2816385457;140851.256028454;0;3;3;9;5;5;0;11;60;57;801716395319.4502;305925928424.965;673936524754.5299;30282.763301164352;12508.971974052425;0.0;13202.261675098605;2292911.951816246;529724.4414227384;0.0;541124.7035001877;3.864145524635892;0.18737651385425386
3695;2019-06-16 06:35:45.110;600;594;163;163;150;38;36;-5;-21;27;757;216;-23;27;249;216;233;425;137;93;35;-255;516;355;360;134;360;307;516;351.0;122.0;762.0;235.0;7.0;0;75;100;1;0;0;0;0;0;0;1;1;1;0;0;18874.376953125;9679.193359375;0.0;4426.8427734375;596.0;249442;492.0;0.0;Calculated values ==>;1560659745.11;333.16;332.56;289.46000000000004;289.46000000000004;288.16;276.96000000000004;273.8482719121499;276.76000000000005;272.66;271.06;275.86;348.86;294.76000000000005;270.86;275.86;298.06;294.76000000000005;296.46000000000004;315.66;282.46000000000004;276.66;322.36;332.76000000000005;247.66000000000003;241.2770596917726;268.43790593516167;273.8482719121499;286.86;5160000.0;3550000.0;3600000.0;1340000.0;3600000.0;3070000.0;5160000.0;0.058499999999999996;0.02033333333333333;0.127;0.03916666666666667;0.0011666666666666668;0.059666666666666666;0.0;9679.193359375;0.0;4426.8427734375;18874.376953125;492554.4537028825;491779.6559542705;418074.83059871953;418074.83059871953;239759.81812288827;430477.46260093397;434555.4581654633;437514.20447033056;472202.2088784924;529068.0314497742;469436.86616945645;437198.53567211574;444747.180057976;466117.788102169;462522.44405874936;435671.5210404702;468602.6236005014;444065.411795852;434376.6058122323;206546.2383541025;250035.78352995744;443621.83655424195;196727.26485432318;201055.2898828449;271.87530080965195;986993.7741250844;547727.1027223173;132140.17537488102;140851.256028454;0;3;3;9;5;5;0;11;60;57;801931798909.19;306006929774.8672;674120127814.3081;30579.941331232938;9670.037391580152;0.0;13921.505183786781;2293419.1494740564;529909.2695809801;0.0;541350.7386575952;3.840305199601031;0.16573613031014847
3696;2019-06-16 06:36:45.120;555;561;161;159;151;41;32;-3;-19;27;766;216;-22;27;250;214;231;400;139;93;31;-254;514;355;359;131;359;308;515;353.0;178.0;613.0;196.0;8.0;0;55;100;1;0;0;0;0;0;0;1;1;1;0;0;18549.064453125;9627.857421875;0.0;4325.27099609375;610.0;249443;491.0;0.0;Calculated values ==>;1560659805.12;328.66;329.26000000000005;289.26000000000005;289.06;288.26000000000005;277.26000000000005;273.8482719121499;276.36;272.86;271.26000000000005;275.86;349.76;294.76000000000005;270.96000000000004;275.86;298.16;294.56;296.26000000000005;313.16;282.46000000000004;276.26000000000005;322.26000000000005;334.16;247.76000000000002;240.61611355647437;268.5567601203482;273.8482719121499;287.06;5140000.0;3550000.0;3590000.0;1310000.0;3590000.0;3080000.0;5150000.0;0.05883333333333333;0.029666666666666668;0.10216666666666667;0.03266666666666666;0.0013333333333333333;0.06016666666666666;0.0;9627.857421875;0.0;4325.27099609375;18549.064453125;486899.0647014621;487580.30131583294;417814.74147444003;417180.5352280145;240136.93560913813;430477.46260093397;434084.4541166122;437601.09044165985;472596.2217928923;529933.7273312858;469299.032968294;437126.8590839872;444547.7262109147;466391.21630984533;462257.26908921276;435714.7376333376;465013.3242839122;444267.2284727559;433904.5296488982;206128.24275125185;255893.36323571714;444311.7311087068;196938.8702133786;201833.62636320823;271.9602797580481;987305.6881137555;547888.0216274838;132213.12181199575;140851.256028454;0;3;3;9;5;5;0;11;60;57;802147534859.1556;306086443024.85455;674304658564.2788;24587.656833322733;8080.846789247387;0.0;13962.932681022347;2293878.956080352;530057.2182698026;0.0;541583.1477014843;3.34200581451976;0.13210116671279887
3697;2019-06-16 06:37:45.121;521;536;159;159;150;41;33;-2;-20;27;774;214;-23;24;250;214;229;409;140;100;31;-246;517;353;358;129;358;306;518;381.0;248.0;455.0;234.0;7.0;0;24;100;1;0;0;0;0;0;0;1;1;1;0;0;18305.556640625;9725.6787109375;0.0;4102.94140625;615.0;249444;489.0;0.0;Calculated values ==>;1560659865.121;325.26000000000005;326.76000000000005;289.06;289.06;288.16;277.26000000000005;273.6339639331285;276.46000000000004;272.96000000000004;271.16;275.86;350.56000000000006;294.56;270.86;275.56;298.16;294.56;296.06;314.06;283.16;276.26000000000005;322.06;334.66;248.56000000000003;240.16925963744896;268.3187672390254;273.6339639331285;287.16;5170000.0;3529999.9999999995;3579999.9999999995;1290000.0;3579999.9999999995;3060000.0;5180000.0;0.0635;0.04133333333333333;0.07583333333333334;0.039;0.0011666666666666668;0.06466666666666666;0.0;9725.6787109375;0.0;4102.94140625;18305.556640625;482010.4889406351;483919.83145266736;416034.7896245328;416034.7896245328;239688.71132494378;430607.02586249536;434509.0152533873;437898.67151236854;472857.82487454545;530921.7713363036;469333.043314177;437427.84448784514;444512.27536222443;466534.3108773681;462559.6743059256;434577.5602926975;465942.47689340427;445553.250508334;434151.6192275535;205292.2597576877;257985.5697089033;445539.1685749591;195209.49716830908;199193.4586301482;271.2553421709446;987612.8150757502;548049.3037836944;132283.3580861279;140851.256028454;0;3;3;9;5;5;0;11;60;57;802362638444.7505;306164444325.07025;674488861634.7882;18403.92905442451;9762.857184859351;0.0;15193.961051965542;2294237.2252681274;530205.9182816236;0.0;541826.1258661664;3.135580189765761;0.1254479583985585
3698;2019-06-16 06:38:45.141;501;518;160;161;150;41;36;-1;-24;27;781;211;-27;21;249;215;228;430;139;108;35;-236;524;350;355;128;355;301;526;462.0;-1.0;686.0;371.0;7.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;18545.638671875;9954.7744140625;0.0;3902.6953125;614.0;249445;488.0;0.0;Calculated values ==>;1560659925.141;323.26000000000005;324.96000000000004;289.16;289.26000000000005;288.16;277.26000000000005;273.3108153835814;276.76000000000005;273.06;270.76000000000005;275.86;351.26;294.26000000000005;270.46000000000004;275.26000000000005;298.06;294.66;295.96000000000004;316.16;283.96000000000004;276.66;321.96000000000004;334.56;249.56000000000003;239.943914813709;267.7187500070086;273.3108153835814;287.06;5240000.0;3500000.0;3550000.0;1280000.0;3550000.0;3010000.0;5260000.0;0.077;0.0;0.11433333333333334;0.06183333333333333;0.0011666666666666668;0.07816666666666666;0.0;9954.7744140625;0.0;3902.6953125;18545.638671875;478433.29142360564;480544.37042568595;242846.54629206358;243200.5531356148;239409.58476602085;430799.1582183253;435760.7856976155;438404.20131815126;472988.3078366223;532027.6715589184;469659.9670484514;437940.2675631159;445074.8090602398;466833.15677505854;463142.2002654372;432650.31622332556;467969.23787757877;447352.61191146885;435586.53424517426;204874.27233412856;257567.11924055516;446773.17189884756;193990.03632112645;194719.23796248372;270.7489652941982;987920.0107343548;548213.3622276093;132350.0939633094;140851.256028454;0;3;3;9;5;5;0;11;60;57;802576609744.6825;306241570025.0457;674671022334.7303;27944.68619799317;15630.423883222422;-0.0;18827.79365943031;2294623.5924745947;530417.5994940156;0.0;542109.7349935455;4.503196108091058;0.20905865961418924
3699;2019-06-16 06:39:45.142;494;508;162;163;152;42;40;2;-30;27;785;209;-32;13;248;216;228;449;139;116;39;-224;537;349;354;127;354;296;539;381.0;0.0;493.0;413.0;7.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;19667.62109375;10384.1767578125;0.0;3839.7314453125;613.0;249446;486.0;0.0;Calculated values ==>;1560659985.142;322.56;323.96000000000004;289.36;289.46000000000004;288.36;277.36;273.20264511476705;277.16;273.36;270.16;275.86;351.66;294.06;269.96000000000004;274.46000000000004;297.96000000000004;294.76000000000005;295.96000000000004;318.06;284.76000000000005;277.06;321.76000000000005;334.46000000000004;250.76000000000002;239.71726792356844;267.1113755279542;273.20264511476705;287.06;5370000.0;3490000.0;3540000.0;1270000.0;3540000.0;2960000.0;5390000.0;0.0635;0.0;0.08216666666666667;0.06883333333333333;0.0011666666666666668;0.06466666666666666;0.0;10384.1767578125;0.0;3839.7314453125;19667.62109375;475849.8072246023;477588.7630226232;243038.5491668151;243388.73900743033;239634.4896957248;430862.6128555636;436687.2200625221;438602.1121803833;473118.57976311014;532816.7399324347;470105.5714815874;438296.42880847026;444924.569094875;466846.7340063354;463422.6167568847;429303.3882247059;469027.56363129156;448735.99242530926;436515.5988461327;204038.30555042345;257148.6733736563;448202.3385334704;192132.87546743872;193051.27679706665;269.9852870470974;988238.4598727475;548382.8563120245;132414.61526155027;140851.256028454;0;3;3;9;5;5;0;11;60;57;802789313289.4255;306318071299.9533;674850125319.514;20251.55561658028;17626.114707711848;-0.0;15744.026159172938;2295025.234516487;530694.7419342356;0.0;542397.8382933275;3.769828637651384;0.2049530491195276
3700;2019-06-16 06:40:45.102;499;508;166;167;156;44;43;6;-36;26;786;208;-38;12;248;217;229;466;139;121;41;-211;566;349;354;130;354;290;568;375.0;-1.0;807.0;394.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;20874.90625;11189.130859375;0.0;2877.07958984375;611.0;249447;486.0;0.0;Calculated values ==>;1560660045.102;323.06;323.96000000000004;289.76000000000005;289.86;288.76000000000005;277.56;273.20264511476705;277.46000000000004;273.76000000000005;269.56;275.76000000000005;351.76;293.96000000000004;269.36;274.36;297.96000000000004;294.86;296.06;319.76000000000005;285.26000000000005;277.26000000000005;321.76000000000005;334.26000000000005;252.06000000000003;240.39332010688793;266.37251300914875;273.20264511476705;287.06;5660000.0;3490000.0;3540000.0;1300000.0;3540000.0;2900000.0;5680000.0;0.0625;0.0;0.1345;0.06566666666666666;0.0011666666666666668;0.06366666666666666;0.0;11189.130859375;0.0;2877.07958984375;20874.90625;472905.5017350139;473980.82252892153;243325.36680188825;243666.92097415985;239996.53554411646;430862.6128555636;437199.54331133293;439026.1125350663;472630.20280472847;533366.2037270205;470802.6409350901;438725.04157221253;445962.0087519238;466846.7340063354;463553.39371655026;421085.9510559718;467651.14809800114;449474.40310886595;436858.41488472256;204038.30555042345;256311.7953858065;449006.290584472;194222.55213486194;195122.34193242525;270.8399796627361;988576.0890312305;548562.5140239064;132470.55137126197;140851.256028454;0;3;3;9;5;5;0;11;60;57;803001571689.5605;306395119900.0023;675025808119.6259;32926.07887382749;16730.798824857728;-0.0;15390.529977962928;2295468.086039553;530980.8586754472;0.0;542657.1199582122;4.6243732746271355;0.24505163876887698
3701;2019-06-16 06:41:45.133;517;518;168;170;162;47;35;11;-33;28;782;207;-39;6;249;217;230;484;139;121;35;-197;590;353;358;135;358;290;593;407.0;-1.0;1165.0;252.0;7.0;0;100;71;1;0;0;0;0;0;0;1;0;1;0;0;20973.060546875;9815.310546875;0.0;2834.26318359375;610.0;249448;485.0;0.0;Calculated values ==>;1560660105.133;324.86;324.96000000000004;289.96000000000004;290.16;289.36;277.86;273.6339639331285;276.66;274.26000000000005;269.86;275.96000000000004;351.36;293.86;269.26000000000005;273.76000000000005;298.06;294.86;296.16;321.56;285.26000000000005;276.66;321.66;334.16;253.46000000000004;241.49495122638035;266.37251300914875;273.6339639331285;287.06;5900000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;2900000.0;5930000.0;0.06783333333333334;0.0;0.19416666666666668;0.042;0.0011666666666666668;0.069;0.0;9815.310546875;0.0;2834.26318359375;20973.060546875;472517.0192873;472282.7485844479;243111.58943203287;243778.48385726416;241145.3576556768;430607.02586249536;434864.4174955049;439475.67851534626;472168.09959432366;532952.5185886605;470684.7074836014;438574.09084898385;445122.10662287497;466404.73984073254;462955.59896260384;412767.63881312485;467024.27453584917;448733.74386293045;434864.4174955049;203620.32615720207;255893.36323571714;449568.33244408044;198061.5212669178;198823.23739531348;272.40127851545077;988925.0022660296;548737.6414711197;132518.17048479736;140851.256028454;0;3;3;9;5;5;0;11;60;57;803215282049.2007;306474660974.86835;675199898019.3326;46874.58219906986;10563.286069440832;-0.0;16286.841426913208;2296133.435133553;531208.4268987153;0.0;542921.2344414906;5.828236687363212;0.25607171670385825
3702;2019-06-16 06:42:45.133;538;532;163;166;165;50;31;12;-26;29;772;204;-29;11;249;212;232;498;138;40;30;-181;588;361;366;137;366;295;591;348.0;-1.0;904.0;230.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;1;0;0;20793.634765625;9099.48046875;0.0;2879.65405273438;608.0;249449;484.0;0.0;Calculated values ==>;1560660165.133;326.96000000000004;326.36;289.46000000000004;289.76000000000005;289.66;278.16;274.4858918419099;276.26000000000005;274.36;270.56;276.06;350.36;293.56;270.26000000000005;274.26000000000005;298.06;294.36;296.36;322.96000000000004;277.16;276.16;321.56;333.96000000000004;255.06000000000003;241.92719264551067;266.98899913490544;274.4858918419099;286.96000000000004;5880000.0;3610000.0;3660000.0;1370000.0;3660000.0;2950000.0;5910000.0;0.058;0.0;0.15066666666666664;0.03833333333333333;0.0;0.058;0.0;9099.48046875;0.0;2879.65405273438;20793.634765625;475904.15289032937;474641.70952875854;241534.27178915948;242517.72486647085;242188.50956051712;430081.6785162784;432135.2526055904;439429.99169588764;472002.15594002855;531542.310093567;469646.93086490605;438976.4476318292;444838.7892130624;465250.37265374704;461073.2656927703;414312.0414140003;469481.84383912064;433799.4536676275;431947.42082675546;203202.34940748036;255056.51255035817;450883.8911760437;200003.09854572386;200003.09854572386;273.2048561967068;989273.0580603004;548895.2647295833;132565.78646176675;140851.256028454;0;3;3;9;5;5;0;11;60;57;803432482049.2007;306556260974.86835;675375398019.3326;36073.65190129134;9617.097050828927;-0.0;13452.770692299833;2296824.670417723;531376.5967580508;0.0;543169.064542484;4.937211410252316;0.2209578418507783
3703;2019-06-16 06:43:45.124;552;544;152;155;158;55;33;13;-19;31;763;202;-16;12;250;208;233;505;137;38;32;-166;583;364;369;138;369;300;585;1279.0;-1.0;1163.0;279.0;3.0;0;100;65;1;0;0;0;0;0;0;1;0;1;0;0;19014.458984375;9119.10546875;0.0;2918.564453125;607.0;249450;483.0;0.0;Calculated values ==>;1560660225.124;328.36;327.56;288.36;288.66;288.96000000000004;278.66;274.8017692304317;276.46000000000004;274.46000000000004;271.26000000000005;276.26000000000005;349.46000000000004;293.36;271.56;274.36;298.16;293.96000000000004;296.46000000000004;323.66;276.96000000000004;276.36;321.46000000000004;333.86;256.56;242.14157278889297;267.5978703862781;274.8017692304317;286.86;5830000.0;3640000.0;3690000.0;1380000.0;3690000.0;3000000.0;5850000.0;0.21316666666666664;0.0;0.19383333333333336;0.0465;0.0005;0.21366666666666664;0.0;9119.10546875;0.0;2918.564453125;19014.458984375;478556.27979737194;477152.3381169568;238199.73608570948;239147.75723167043;240106.690050871;429879.7862731237;431735.0349942396;439391.7415149867;472066.18378088326;530228.4959201239;468716.7063048361;439846.68438734236;443981.54984624276;464945.2602709624;460066.2838712648;416542.4182770857;471345.9086876191;432675.7974509262;431545.0288538934;202784.37528459195;254638.09398592086;452270.4471754056;202032.45745625577;202117.09227364138;274.0147498182119;989604.7424157368;549047.063506274;132614.09770168376;140851.256028454;0;3;3;9;5;5;0;11;60;57;803652948974.8456;306638748600.1096;675553871244.8547;46008.141226717344;11636.06652194047;-0.0;49021.10244931384;2297508.5827602153;531553.6798885542;0.0;543689.6020611787;8.860959877636963;0.16197467830701287
3704;2019-06-16 06:44:45.124;557;551;144;145;145;57;35;15;-12;33;757;202;-3;23;250;207;233;503;140;38;33;-153;569;366;371;141;370;305;571;-1.0;-1.0;945.0;413.0;13.0;0;100;75;1;0;0;0;0;0;0;1;0;1;0;0;17126.318359375;9509.419921875;0.0;2972.45581054688;606.0;249451;482.0;0.0;Calculated values ==>;1560660285.124;328.86;328.26000000000005;287.56;287.66;287.66;278.86;275.0112864084945;276.66;274.66;271.96000000000004;276.46000000000004;348.86;293.36;272.86;275.46000000000004;298.16;293.86;296.46000000000004;323.46000000000004;276.96000000000004;276.46000000000004;321.36;333.76000000000005;257.86;242.77792619122317;268.19934244402924;275.0112864084945;287.16;5690000.0;3660000.0;3710000.0;1410000.0;3700000.0;3050000.0;5710000.0;0.0;0.0;0.1575;0.06883333333333333;0.0021666666666666666;0.0021666666666666666;0.0;9509.419921875;0.0;2972.45581054688;17126.318359375;480926.3808669115;479840.36313469394;236098.24358777553;236408.69137893917;236408.69137893917;429743.705733735;431593.8739449759;439361.0270025769;471866.4182417926;529221.1383985593;468018.73062796064;440729.75779049523;444567.3504985989;464799.13120582135;459616.26960334147;421315.7193360742;472857.3846242247;432163.2314376127;431211.115945236;202366.40377179522;254219.67992080047;453110.14735915104;198877.77322782527;236098.24358777553;272.77956493851946;989905.915560268;549202.3012178625;132663.18953721435;140851.256028454;0;3;3;9;5;5;0;11;60;57;803874948974.8456;306722448600.1096;675735371244.8547;37876.11246952338;17499.661752706255;-0.0;422.74455677449765;2298207.618207684;531796.4776241762;0.0;544101.6341195627;4.470363267122308;0.3553032019458616
3705;2019-06-16 06:45:45.135;552;551;142;143;137;57;37;16;-8;35;754;203;4;26;250;206;233;496;140;40;36;-141;570;363;368;141;368;308;572;335.0;-2.0;1092.0;452.0;8.0;0;100;84;1;0;0;0;0;0;0;1;0;1;0;0;16581.294921875;9974.2373046875;0.0;2991.97998046875;604.0;249452;481.0;0.0;Calculated values ==>;1560660345.135;328.36;328.26000000000005;287.36;287.46000000000004;286.86;278.86;274.69669130483857;276.86;274.76000000000005;272.36;276.66;348.56000000000006;293.46000000000004;273.56;275.76000000000005;298.16;293.76000000000005;296.46000000000004;322.76000000000005;277.16;276.76000000000005;321.26000000000005;333.56;259.06;242.77792619122317;268.5567601203482;274.69669130483857;287.16;5700000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3080000.0;5720000.0;0.05583333333333333;0.0;0.182;0.07533333333333332;0.0013333333333333333;0.057166666666666664;0.0;9974.2373046875;0.0;2991.97998046875;16581.294921875;480100.6519804554;479722.05730319704;235453.7334004179;235761.72571221154;233929.08186187665;429947.3805835815;432743.97865350964;439315.4269074652;472063.34231996303;528677.1384999253;467718.9606211675;441144.9977105962;444402.3695586691;465091.1060056729;459950.50744786946;420993.67438183987;471681.46909315226;433299.8492016903;432557.5304485172;201948.4348523538;253382.8652305231;454354.6546556138;199542.05799363137;200379.64809058266;273.03095484232284;990186.8638349703;549364.6947945604;132712.90228107065;140851.256028454;0;3;3;9;5;5;0;11;60;57;804096689619.5425;306807064109.99396;675919304959.6034;43638.75314231776;19195.88228186934;-0.0;13272.83560812859;2298887.033290121;532102.329886683;0.0;544215.7848779173;5.869674197072393;0.3438620013965479
3706;2019-06-16 06:46:45.085;546;548;144;144;134;54;38;19;-10;36;753;204;5;32;250;207;233;500;141;43;37;-132;572;362;367;143;367;309;574;-1.0;-1.0;1201.0;351.0;8.0;0;100;93;1;0;0;0;0;0;0;1;0;1;0;0;16597.884765625;10509.484375;0.0;2992.46704101562;602.0;249453;481.0;0.0;Calculated values ==>;1560660405.085;327.76000000000005;327.96000000000004;287.56;287.56;286.56;278.56;274.5913991737795;276.96000000000004;275.06;272.16;276.76000000000005;348.46000000000004;293.56;273.66;276.36;298.16;293.86;296.46000000000004;323.16;277.46000000000004;276.86;321.26000000000005;333.36;259.96000000000004;243.1966462407574;268.67533136820026;274.5913991737795;287.26000000000005;5720000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3090000.0;5740000.0;0.0;0.0;0.20016666666666666;0.058499999999999996;0.0013333333333333333;0.0013333333333333333;0.0;10509.484375;0.0;2992.46704101562;16597.884765625;479007.7222572058;479055.6289014015;236016.08903815722;236016.08903815722;232977.01102905092;430014.67791919125;433182.4302400453;438784.29025187716;471897.7078724963;528495.4506134242;467700.27344493836;441083.1268105331;445073.60678362066;465236.6699430183;460242.557883941;420341.61640903587;472021.8930755134;434098.11877146957;432997.62667057913;201948.4348523538;252546.06836287308;454955.3150802572;199709.70134674077;236016.08903815722;273.0931232346376;990463.1265882824;549535.2502272929;132762.73111429613;140851.256028454;0;3;3;9;5;5;0;11;60;57;804317005869.7178;306892193110.06165;676104250709.7505;47854.7635458448;14931.86840341071;-0.0;262.6420501765625;2299648.843891484;532386.4908110177;0.0;544328.4865287868;4.669641598965085;0.34131797969972205
3707;2019-06-16 06:47:45.116;541;545;148;148;135;51;39;22;-10;38;752;204;6;31;250;208;233;504;142;46;38;-124;572;361;366;142;365;310;574;-1.0;-1.0;984.0;332.0;8.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;17015.109375;10976.390625;0.0;2998.13793945312;599.0;249454;481.0;0.0;Calculated values ==>;1560660465.116;327.26000000000005;327.66;287.96000000000004;287.96000000000004;286.66;278.26000000000005;274.4858918419099;277.06;275.36;272.16;276.96000000000004;348.36;293.56;273.76000000000005;276.26000000000005;298.16;293.96000000000004;296.46000000000004;323.56;277.76000000000005;276.96000000000004;321.26000000000005;333.06;260.76000000000005;242.98782864720522;268.7936212382143;274.4858918419099;287.36;5720000.0;3610000.0;3660000.0;1420000.0;3650000.0;3100000.0;5740000.0;0.0;0.0;0.164;0.05533333333333333;0.0013333333333333333;0.0013333333333333333;0.0;10976.390625;0.0;2998.13793945312;17015.109375;478290.3069005125;478625.10958839394;237260.66614408448;237260.66614408448;233276.58015853117;430081.6785162784;433616.79160117084;438561.0797399928;472226.9707426428;528313.5842548227;467559.3252886817;441021.3247816201;444729.9843135515;465526.9584903107;460533.5242618854;420341.61640903587;472620.74417861004;434884.3229509934;433433.583526483;201948.4348523538;251290.9062238717;455945.27061460767;199173.02066842347;237260.66614408448;272.8762477483209;990743.3795949294;549714.3916939531;132812.67861526515;140851.256028454;0;3;3;9;5;5;0;11;60;57;804537019484.3473;306977737284.9176;676290046654.4376;39259.64168773737;14208.064497022191;-0.0;261.563889843198;2300375.172343119;532629.4490483789;0.0;544332.8571686108;3.8448001896302544;0.2919996110791556
3708;2019-06-16 06:48:45.126;540;542;152;152;137;48;40;25;-8;38;752;204;7;34;249;209;233;507;139;49;39;-118;570;359;364;142;364;311;572;-1.0;-2.0;1224.0;165.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;17263.666015625;10901.3115234375;0.0;3007.484375;598.0;249455;480.0;0.0;Calculated values ==>;1560660525.126;327.16;327.36;288.36;288.36;286.86;277.96000000000004;274.27422755570615;277.16;275.66;272.36;276.96000000000004;348.36;293.56;273.86;276.56;298.06;294.06;296.46000000000004;323.86;278.06;277.06;321.16;332.96000000000004;261.36;242.98782864720522;268.91163127593666;274.27422755570615;287.06;5700000.0;3590000.0;3640000.0;1420000.0;3640000.0;3110000.0;5720000.0;0.0;0.0;0.20400000000000001;0.0275;0.0011666666666666668;0.0011666666666666668;0.0;10901.3115234375;0.0;3007.484375;17263.666015625;478387.25688672985;478434.0399986491;238583.58747847835;238583.58747847835;233929.08186187665;430214.79039162316;434293.55171347444;438649.893173099;472226.9707426428;528236.5287653642;467418.11660540965;440959.59226609033;444967.1547298483;465540.6161959158;460977.8470136248;420993.67438183987;473323.9680652429;435897.0153556221;434112.87870749587;201530.46850934727;250872.52762923925;456562.64333747205;200897.30792557896;238583.58747847835;273.54823382585994;991029.0836658828;549896.7362641918;132862.73380901973;140851.256028454;0;3;3;9;5;5;0;11;60;57;804756055984.3125;307062951484.90405;676476377704.408;48501.527390494084;7030.79672382706;-0.0;228.11750643385378;2301106.6373091675;532806.4690569428;0.0;544336.9385270255;4.009005670075227;0.249192764869551
3709;2019-06-16 06:49:45.117;539;541;154;154;140;46;41;24;-5;38;752;204;9;34;249;210;233;506;137;52;40;-113;566;359;364;141;364;311;567;350.0;0.0;958.0;237.0;7.0;0;100;99;1;0;0;0;0;0;0;1;0;1;0;0;17204.08203125;10762.64453125;0.0;3017.23266601562;595.0;249456;480.0;0.0;Calculated values ==>;1560660585.117;327.06;327.26000000000005;288.56;288.56;287.16;277.76000000000005;274.27422755570615;277.26000000000005;275.56;272.66;276.96000000000004;348.36;293.56;274.06;276.56;298.06;294.16;296.46000000000004;323.76000000000005;278.36;277.16;321.16;332.66;261.86;242.77792619122317;268.91163127593666;274.27422755570615;286.86;5660000.0;3590000.0;3640000.0;1410000.0;3640000.0;3110000.0;5670000.0;0.058333333333333334;0.0;0.15966666666666668;0.0395;0.0011666666666666668;0.059500000000000004;0.0;10762.64453125;0.0;3017.23266601562;17204.08203125;478724.37511925667;478890.2581954633;239379.42962160494;239379.42962160494;234972.86474122872;430214.79039162316;434473.7075064044;439117.1398541336;472358.58907936385;528236.5287653642;467418.11660540965;441262.74136931915;444967.1547298483;465540.6161959158;461112.25666892657;422266.6168296528;473812.85385043453;436422.9032701672;434293.55171347444;201530.46850934727;249617.41799618208;457235.80179274397;200438.27495432255;201201.8270066222;273.3678220576753;991316.2718157618;550077.2421518972;132912.93225361206;140851.256028454;0;3;3;9;5;5;0;11;60;57;804974423224.9512;307147838750.15234;676662949714.9537;38109.0587623365;10143.502310117647;-0.0;13868.95762005771;2301828.283932653;532949.5667481038;0.0;544454.3965320793;4.508132968328543;0.2021252917065604
3710;2019-06-16 06:50:45.087;537;540;155;155;141;44;42;23;0;38;752;203;11;36;249;211;233;504;139;56;41;-109;567;358;363;142;363;311;569;149.0;-1.0;1126.0;331.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;17233.587890625;10796.19140625;0.0;3010.32202148438;592.0;249457;479.0;0.0;Calculated values ==>;1560660645.087;326.86;327.16;288.66;288.66;287.26000000000005;277.56;274.1680685717883;277.36;275.46000000000004;273.16;276.96000000000004;348.36;293.46000000000004;274.26000000000005;276.76000000000005;298.06;294.26000000000005;296.46000000000004;323.56;278.76000000000005;277.26000000000005;321.06;332.36;262.26000000000005;242.98782864720522;268.91163127593666;274.1680685717883;287.06;5670000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3110000.0;5690000.0;0.024833333333333332;0.0;0.18766666666666668;0.05516666666666667;0.0011666666666666668;0.026;0.0;10796.19140625;0.0;3010.32202148438;17233.587890625;478318.07629122917;478507.446494842;239640.01103495553;239640.01103495553;235226.6515478155;430280.9020939914;434896.4795471851;439889.8657361282;472226.9707426428;528236.5287653642;467295.44281513663;441564.8193833535;445257.21813696023;465685.3213544199;461400.04798587883;421952.1349484844;473262.22844651254;437348.5841517321;434717.7860891638;201112.50472608567;248362.34728340767;457486.1480790958;199458.30814602392;201261.3332756555;272.97675117627386;991603.1089071493;550256.8092889317;132963.13676102104;140851.256028454;0;3;3;9;5;5;0;11;60;57;805192414174.1885;307232696299.85547;676849456414.3013;45120.98897440957;14234.535836307801;-0.0;6069.867773151216;2302521.5208695014;533152.6154901214;0.0;544620.4703313359;4.7387338538665915;0.29607293884864516
3711;2019-06-16 06:51:45.098;536;539;155;155;142;43;43;24;-6;37;753;204;9;39;249;212;233;505;140;59;42;-106;568;357;362;142;361;311;569;159.0;-1.0;1278.0;386.0;3.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;17247.013671875;10861.9736328125;0.0;3009.52026367188;589.0;249458;479.0;0.0;Calculated values ==>;1560660705.098;326.76000000000005;327.06;288.66;288.66;287.36;277.46000000000004;274.0616903277293;277.46000000000004;275.56;272.56;276.86;348.46000000000004;293.56;274.06;277.06;298.06;294.36;296.46000000000004;323.66;279.06;277.36;321.06;332.06;262.56;242.98782864720522;268.91163127593666;274.0616903277293;287.16;5680000.0;3570000.0000000005;3620000.0000000005;1420000.0;3610000.0;3110000.0;5690000.0;0.026500000000000003;0.0;0.213;0.06433333333333333;0.0005;0.027000000000000003;0.0;10861.9736328125;0.0;3009.52026367188;17247.013671875;478054.0149437122;478364.0641421523;239640.01103495553;239640.01103495553;235534.50914494824;430346.717906069;435315.5984456732;438961.69736309384;472128.42060986464;528341.5085753801;467418.11660540965;441262.74136931915;445690.6980614366;465973.9058467576;461686.8058337108;421635.18731943064;473410.38426851184;438090.06076039566;435138.326120535;201112.50472608567;247107.31509690773;457793.32054795424;199199.18471931605;199948.0889103464;272.86992002139266;991890.4999329493;550437.3270869242;133013.3113105094;140851.256028454;0;3;3;9;5;5;0;11;60;57;805409954049.7555;307317911920.0776;677036090624.7877;51069.41519312467;16636.222738309054;-0.0;6350.136404675093;2303323.254530549;533409.9189759061;0.0;544723.9893414273;5.338702153405241;0.34244112798484344
