;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3712;2019-06-16 06:52:45.108;536;538;155;156;143;43;45;25;-6;36;753;204;9;37;249;212;233;505;142;63;43;-104;567;356;362;142;361;312;569;95.0;-1.0;1385.0;377.0;3.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;17159.998046875;10821.5712890625;0.0;3019.40405273438;586.0;249459;478.0;0.0;Calculated values ==>;1560660765.108;326.76000000000005;326.96000000000004;288.66;288.76000000000005;287.46000000000004;277.46000000000004;273.955091788801;277.66;275.66;272.56;276.76000000000005;348.46000000000004;293.56;274.06;276.86;298.06;294.36;296.46000000000004;323.66;279.46000000000004;277.46000000000004;320.96000000000004;331.76000000000005;262.76000000000005;242.98782864720522;269.02936301313275;273.955091788801;287.36;5670000.0;3560000.0;3620000.0000000005;1420000.0;3610000.0;3120000.0;5690000.0;0.01583333333333333;0.0;0.23083333333333333;0.06283333333333334;0.0005;0.01633333333333333;0.0;10821.5712890625;0.0;3019.40405273438;17159.998046875;478174.7204995866;478220.5566993217;239640.01103495553;239964.50418559642;235843.42586277289;430412.23801567365;435668.7067053961;438739.21713075;472029.85167895287;528264.47524665;467276.6460281015;441049.9834432025;445204.7030323925;465973.9058467576;461839.3725590994;421952.1349484844;473410.38426851184;438766.78764047986;435315.5984456732;200694.54348549087;245852.32104278926;457997.92212503153;199123.55798169418;200363.8575649573;272.8357611709801;992177.2728180763;550618.0534106124;133063.56071997745;140851.256028454;0;3;3;9;5;5;0;11;60;57;805627190249.721;307403126120.064;677223021774.758;55311.28132024039;16265.939213673031;-0.0;3837.5451010516927;2304209.9080856536;533684.1493562429;0.0;544808.9008368525;5.448659778131975;0.36640256699914997
3713;2019-06-16 06:53:45.109;535;538;156;156;143;42;46;25;0;36;753;204;12;40;249;213;233;506;143;66;45;-103;569;356;361;142;361;312;571;300.0;-1.0;1334.0;177.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17232.2265625;10943.2470703125;0.0;3023.39892578125;582.0;249460;477.0;0.0;Calculated values ==>;1560660825.109;326.66;326.96000000000004;288.76000000000005;288.76000000000005;287.46000000000004;277.36;273.955091788801;277.76000000000005;275.66;273.16;276.76000000000005;348.46000000000004;293.56;274.36;277.16;298.06;294.46000000000004;296.46000000000004;323.76000000000005;279.76000000000005;277.66;320.86;331.36;262.86;242.98782864720522;269.02936301313275;273.955091788801;287.46000000000004;5690000.0;3560000.0;3610000.0;1420000.0;3610000.0;3120000.0;5710000.0;0.05;0.0;0.22233333333333333;0.029500000000000002;0.0005;0.0505;0.0;10943.2470703125;0.0;3023.39892578125;17232.2265625;477789.27768357197;477979.2290054399;239900.76362024984;239900.76362024984;235788.8792292689;430412.23801567365;436081.5480936552;439671.4108720169;472029.85167895287;528264.47524665;467276.6460281015;441504.51939280285;445639.04230116797;465973.9058467576;461972.54226096225;421315.7193360742;473303.2464741726;439491.22312496265;435906.5852007355;200276.58477070546;244179.05427248686;458100.16939059226;200610.82658390052;200999.83586148813;273.4226238030938;992463.8794661728;550799.4299196128;133113.91825068244;140851.256028454;0;3;3;9;5;5;0;11;60;57;805844093864.459;307488327539.9611;677410224894.532;53151.13657339121;7595.935612797407;-0.0;11862.790841631991;2305113.7766312333;533883.0016270392;0.0;544939.7391501523;5.198804569696149;0.24480747343718037
3714;2019-06-16 06:54:45.129;535;538;156;156;143;42;48;25;7;36;754;204;18;40;249;214;234;508;144;69;47;-102;567;357;362;142;362;313;569;214.0;-1.0;1243.0;130.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17192.958984375;10865.732421875;0.0;3033.666015625;579.0;249461;477.0;0.0;Calculated values ==>;1560660885.129;326.66;326.96000000000004;288.76000000000005;288.76000000000005;287.46000000000004;277.36;274.0616903277293;277.96000000000004;275.66;273.86;276.76000000000005;348.56000000000006;293.56;274.96000000000004;277.16;298.06;294.56;296.56;323.96000000000004;280.06;277.86;320.86;331.06;262.96000000000004;242.98782864720522;269.14681796795327;274.0616903277293;287.56;5670000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3130000.0;5690000.0;0.035666666666666666;0.0;0.20716666666666667;0.021666666666666667;0.0011666666666666668;0.036833333333333336;0.0;10865.732421875;0.0;3033.666015625;17192.958984375;478031.23936706554;478220.5566993217;239964.50418559642;239964.50418559642;235843.42586277289;430346.717906069;436194.857971995;440530.708574972;472029.85167895287;528292.4974744171;467134.9121779175;442198.2301569956;445442.62595952844;465829.7507489795;461953.5920572434;422244.48072279256;473853.9630394461;439770.3019814846;436019.9354273413;200276.58477070546;242924.1476594651;458202.38119344227;201101.79787930046;202332.74332791616;273.619601400068;992750.851637821;550981.2319958218;133164.41061702516;140851.256028454;0;3;3;9;5;5;0;11;60;57;806061066164.39;307573555939.934;677597787394.4724;49601.68933245329;5570.512638473073;-0.0;8607.478242328827;2305970.335604693;533992.7586025656;0.0;545110.3815876563;4.588664790066041;0.22237121878098015
3715;2019-06-16 06:55:45.110;536;538;156;157;143;43;49;25;10;36;754;206;23;46;249;214;234;509;145;71;48;-101;571;357;362;139;362;313;573;242.0;-1.0;1133.0;164.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17176.830078125;10968.119140625;0.0;3050.78051757812;576.0;249462;476.0;0.0;Calculated values ==>;1560660945.11;326.76000000000005;326.96000000000004;288.76000000000005;288.86;287.46000000000004;277.46000000000004;274.0616903277293;278.06;275.66;274.16;276.76000000000005;348.56000000000006;293.76000000000005;275.46000000000004;277.76000000000005;298.06;294.56;296.56;324.06;280.26000000000005;277.96000000000004;320.76000000000005;330.76000000000005;263.06;242.35481222062532;269.14681796795327;274.0616903277293;287.66;5710000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3130000.0;5730000.0;0.04033333333333333;0.0;0.18883333333333333;0.02733333333333333;0.0011666666666666668;0.0415;0.0;10968.119140625;0.0;3050.78051757812;17176.830078125;477691.0247474393;477737.32084269205;239837.44774636638;240161.6874995558;235734.65144870296;430346.717906069;436369.3260602679;440988.73662776884;472424.9728513876;528292.4974744171;467380.9233537061;442945.74777951854;446308.544671297;465829.7507489795;461953.5920572434;420971.61832664284;473493.3141073732;440101.83946078573;436194.857971995;199858.6285646581;241669.27786274583;458774.6081297476;200779.86315981197;201877.86754577933;273.4933691198807;993037.1758483658;551163.1231415725;133215.0982819117;140851.256028454;0;3;3;9;5;5;0;11;60;57;806278197384.1967;307657829244.859;677785527924.3053;45359.44227319919;7051.856362511574;-0.0;9724.155102687952;2306761.427775494;534097.9117017842;0.0;545263.0968235853;4.432263248424089;0.218361135026496
3716;2019-06-16 06:56:45.140;538;540;157;157;143;43;51;24;5;36;757;206;20;45;249;215;234;511;146;73;50;-100;572;357;362;139;362;313;574;221.0;0.0;995.0;346.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17162.33203125;10987.1064453125;0.0;3042.69165039062;573.0;249463;476.0;0.0;Calculated values ==>;1560661005.14;326.96000000000004;327.16;288.86;288.86;287.46000000000004;277.46000000000004;274.0616903277293;278.26000000000005;275.56;273.66;276.76000000000005;348.86;293.76000000000005;275.16;277.66;298.06;294.66;296.56;324.26000000000005;280.46000000000004;278.16;320.76000000000005;330.46000000000004;263.16;242.35481222062532;269.14681796795327;274.0616903277293;287.76000000000005;5720000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3130000.0;5740000.0;0.036833333333333336;0.0;0.16583333333333333;0.057666666666666665;0.0011666666666666668;0.038000000000000006;0.0;10987.1064453125;0.0;3042.69165039062;17162.33203125;477858.34769813094;477905.0619481221;240129.7903629419;240129.7903629419;235707.65598442644;430346.717906069;436716.91860004765;440223.95158698264;472424.9728513876;528607.7268881333;467380.9233537061;442497.99277932243;446164.750083202;465829.7507489795;462086.8017432054;420646.9650684767;473662.81421236944;440431.9404890446;436543.3446468343;199858.6285646581;240414.4444865203;458876.0959046701;199233.25921955597;200488.85447395814;272.8834229616681;993323.4786134533;551346.174835535;133265.9026062897;140851.256028454;0;3;3;9;5;5;0;11;60;57;806495505984.9562;307741270945.15063;677973421824.962;39964.289817598255;14972.736915508247;-0.0;8970.070626569295;2307472.8143942873;534281.5417488816;0.0;545418.9599311478;4.555097437877492;0.2835828546880503
3717;2019-06-16 06:57:45.121;541;541;157;158;144;44;53;24;-12;36;759;206;-7;46;249;215;234;512;148;75;52;-99;573;358;363;146;363;313;574;158.0;-1.0;949.0;433.0;8.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18781.439453125;11033.6689453125;0.0;4601.82666015625;570.0;249464;475.0;0.0;Calculated values ==>;1560661065.121;327.26000000000005;327.26000000000005;288.86;288.96000000000004;287.56;277.56;274.1680685717883;278.46000000000004;275.56;271.96000000000004;276.76000000000005;349.06000000000006;293.76000000000005;272.46000000000004;277.76000000000005;298.06;294.66;296.56;324.36;280.66;278.36;320.66;330.16;263.26000000000005;243.81672145450628;269.14681796795327;274.1680685717883;287.96000000000004;5730000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3130000.0;5740000.0;0.026333333333333334;0.0;0.15816666666666668;0.07216666666666667;0.0013333333333333333;0.027666666666666666;0.0;11033.6689453125;0.0;4601.82666015625;18781.439453125;478169.888283681;478049.3259014894;240129.7903629419;240454.97585598976;236016.08903815722;430280.9020939914;436830.5876020472;437568.04326289374;471499.95120613376;528817.828463334;467380.9233537061;438358.5854627292;446308.544671297;465685.3213544199;461934.76558694645;420319.61842642823;473811.0793388045;440545.07506360364;436657.0512451711;199440.67485045042;239159.6471344744;457878.7329461329;198666.56088694205;200664.7888134963;272.66261587171454;993622.9151906039;551529.6231865807;133329.58675245312;140851.256028454;0;3;3;9;5;5;0;11;61;57;806712937109.7626;307826743870.0745;678161162354.7949;37786.2511291297;18706.478416938273;-0.0;6529.119260609669;2308120.530393228;534562.113000695;0.0;545548.0789461193;4.030690833019377;0.29076440866283126
3718;2019-06-16 06:58:45.121;542;543;158;158;144;44;55;22;-13;36;744;209;-11;38;249;215;234;515;150;77;54;-101;576;358;363;140;363;314;577;147.0;-1.0;769.0;390.0;14.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18188.61328125;11115.3193359375;0.0;4009.80932617188;566.0;249465;474.0;0.0;Calculated values ==>;1560661125.121;327.36;327.46000000000004;288.96000000000004;288.96000000000004;287.56;277.56;274.1680685717883;278.66;275.36;271.86;276.76000000000005;347.56000000000006;294.06;272.06;276.96000000000004;298.06;294.66;296.56;324.66;280.86;278.56;320.56;329.76000000000005;263.06;242.56692532238324;269.2639976450953;274.1680685717883;288.16;5760000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3140000.0;5770000.0;0.0245;0.0;0.12816666666666668;0.065;0.0023333333333333335;0.026833333333333334;0.0;11115.3193359375;0.0;4009.80932617188;18188.61328125;477952.3102089604;477976.1345757476;240358.72083425234;240358.72083425234;235934.6543233908;430280.9020939914;437176.3494204144;437179.3288687813;472293.48310962116;527163.3562732856;467608.46788375056;437498.6818074642;444954.14487134095;465685.3213544199;461934.76558694645;419320.77450680744;473875.6670589877;440873.7416961306;437003.68543558475;199022.72361097817;237486.63934987856;458618.2853979521;198412.71148953823;202060.19056299163;272.5615848700031;993930.9989633904;551714.1980889245;133401.35038567253;140851.256028454;0;3;3;9;5;5;0;11;61;57;806930737109.7626;307912543870.0745;678349262354.7949;30601.92146077299;16913.3623040469;-0.0;6304.317112414582;2308690.431831477;534858.9450067033;0.0;545655.0242492278;3.5582904502531805;0.2606527275702114
3719;2019-06-16 06:59:45.132;543;544;159;159;145;45;57;22;-12;35;740;214;-13;37;250;215;234;517;152;79;56;-105;575;359;364;139;364;314;577;-1.0;0.0;805.0;259.0;16.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18144.244140625;11072.1533203125;0.0;4007.19848632812;563.0;249466;474.0;0.0;Calculated values ==>;1560661185.132;327.46000000000004;327.56;289.06;289.06;287.66;277.66;274.27422755570615;278.86;275.36;271.96000000000004;276.66;347.16;294.56;271.86;276.86;298.16;294.66;296.56;324.86;281.06;278.76000000000005;320.56;329.46000000000004;262.66;242.35481222062532;269.2639976450953;274.27422755570615;288.36;5750000.0;3590000.0;3640000.0;1390000.0;3640000.0;3140000.0;5770000.0;0.0;0.0;0.13416666666666668;0.043166666666666666;0.0026666666666666666;0.0026666666666666666;0.0;11072.1533203125;0.0;4007.19848632812;18144.244140625;478217.1687628049;478120.6220935167;240684.04957093557;240684.04957093557;236243.2204687659;430214.79039162316;437290.4139363382;437339.1761139985;472326.8440106818;526742.2191788685;468222.0069081799;437179.3288687813;444808.1289173907;465671.6860993213;461782.40754588926;419656.59003085777;474172.2320502089;440987.2903718098;437117.7862642755;199022.72361097817;236231.924509345;458368.3232398762;199360.28334024528;240684.04957093557;272.9421388166146;994233.8282833577;551899.1275916682;133468.17103222507;140851.256028454;0;3;3;9;5;5;0;11;61;57;807148877094.4645;307996259214.9601;678537696894.5374;31928.834780478563;11180.513722334068;-0.0;523.8232978489065;2309211.6169992085;535093.1035611359;0.0;545711.9358511168;2.893570782097307;0.22650240534596833
3720;2019-06-16 07:00:45.112;543;545;161;161;145;45;59;21;-11;36;748;216;-2;41;250;215;234;518;154;82;57;-107;577;359;364;139;363;314;579;130.0;0.0;685.0;222.0;19.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18207.453125;11099.0068359375;0.0;4008.79931640625;560.0;249467;473.0;0.0;Calculated values ==>;1560661245.112;327.46000000000004;327.66;289.26000000000005;289.26000000000005;287.66;277.66;274.27422755570615;279.06;275.26000000000005;272.06;276.76000000000005;347.96000000000004;294.76000000000005;272.96000000000004;277.26000000000005;298.16;294.66;296.56;324.96000000000004;281.36;278.86;320.46000000000004;329.16;262.46000000000004;242.35481222062532;269.2639976450953;274.27422755570615;288.56;5770000.0;3590000.0;3640000.0;1390000.0;3629999.9999999995;3140000.0;5790000.0;0.021666666666666667;0.0;0.11416666666666667;0.037000000000000005;0.0031666666666666666;0.024833333333333332;0.0;11099.0068359375;0.0;4008.79931640625;18207.453125;477976.1345757476;478024.18373822066;241272.74280157944;241272.74280157944;236188.71048908448;430214.79039162316;437634.38984935347;437498.6818074642;472424.9728513876;527584.3197634575;468466.8690088573;438919.38981578365;445390.86433637445;465816.1379094171;461782.40754588926;418981.9977762477;474067.94469769293;441477.67629999033;437290.4139363382;198604.77482894104;234977.24436692704;458164.97835251613;199705.31473828823;205005.85925642605;273.07869038818967;994536.658117064;552083.8256731397;133534.9487472752;140851.256028454;0;3;3;9;5;5;0;11;61;57;807367204294.5339;308079631414.9866;678726034094.5973;27148.076073730925;9563.007553726433;-0.0;5768.3997745511515;2309703.7604872864;535265.9086175989;0.0;545764.353565006;2.8117572448080725;0.1821466118974708
3721;2019-06-16 07:01:45.113;544;545;161;161;146;44;60;19;-7;35;756;216;8;35;250;216;234;520;154;85;59;-108;578;358;363;137;363;313;580;183.0;-1.0;440.0;322.0;21.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18270.103515625;11142.5654296875;0.0;3988.09423828125;557.0;249468;473.0;0.0;Calculated values ==>;1560661305.113;327.56;327.66;289.26000000000005;289.26000000000005;287.76000000000005;277.56;274.1680685717883;279.16;275.06;272.46000000000004;276.66;348.76;294.76000000000005;273.96000000000004;276.66;298.16;294.76000000000005;296.56;325.16;281.66;279.06;320.46000000000004;328.86;262.36;241.92719264551067;269.14681796795327;274.1680685717883;288.56;5780000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3130000.0;5800000.0;0.030500000000000003;0.0;0.07333333333333333;0.05366666666666667;0.0035;0.034;0.0;11142.5654296875;0.0;3988.09423828125;18270.103515625;478000.0924220781;477903.5701501674;241239.86420107784;241239.86420107784;236470.27279711468;430280.9020939914;438033.3197705455;438358.5854627292;472589.4791058512;528502.6607270554;468606.1840665331;440683.66314903874;444715.10356319183;465816.1379094171;462068.13665675744;418640.1860117456;474238.56104228686;442174.86015567573;437862.7576246094;198604.77482894104;233722.59852315116;458377.86463004455;197653.94686059386;202140.73246917312;272.25870335134425;994840.642821696;552269.1751975699;133601.59063749676;140851.256028454;0;3;3;9;5;5;0;11;61;57;807585307929.2705;308162432794.88654;678914137229.3701;17651.673497489926;13992.18358696052;-0.0;8014.548855284834;2310077.0979554495;535462.2051484218;0.0;545879.2133844143;2.621062584844942;0.1848115340815009
3722;2019-06-16 07:02:45.124;547;547;162;162;146;43;61;19;-6;35;763;217;11;47;250;216;235;519;154;88;60;-108;576;358;363;136;363;312;578;347.0;-1.0;443.0;388.0;17.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18308.140625;11099.515625;0.0;3989.30688476562;553.0;249469;472.0;0.0;Calculated values ==>;1560661365.124;327.86;327.86;289.36;289.36;287.76000000000005;277.46000000000004;274.1680685717883;279.26000000000005;275.06;272.56;276.66;349.46000000000004;294.86;274.26000000000005;277.86;298.16;294.76000000000005;296.66;325.06;281.96000000000004;279.16;320.36;328.46000000000004;262.36;241.71165711629368;269.02936301313275;274.1680685717883;288.56;5760000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3120000.0;5780000.0;0.057833333333333334;0.0;0.07383333333333333;0.06466666666666666;0.0028333333333333335;0.06066666666666667;0.0;11099.515625;0.0;3989.30688476562;18308.140625;478673.1008107359;478433.39208036993;241634.8211640619;241634.8211640619;236525.24548008767;430280.9020939914;438203.4745120459;438739.21713075;472720.47428543336;529314.3506984756;468867.127325703;441353.2758899251;446645.12888361624;465816.1379094171;462068.13665675744;419635.09159543796;474342.34157386114;442657.40752815985;438033.3197705455;198186.82848740023;232049.79005350024;458534.62422594754;197824.00369954968;199870.11330640875;272.32670233953513;995145.517407091;552454.5598544659;133668.08116805827;140851.256028454;0;3;3;9;5;5;0;11;61;57;807803147859.8383;308244347810.10004;679101671604.8589;17787.573258336957;16859.286794040396;-0.0;14448.567858824297;2310372.4791558115;535719.3478697912;0.0;546066.440342837;3.253761377299431;0.19904070895656095
3723;2019-06-16 07:03:45.124;550;549;162;162;146;42;63;18;-7;35;770;216;12;45;250;217;235;519;155;92;62;-108;576;357;362;132;361;311;578;224.0;-1.0;360.0;461.0;16.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18287.7421875;11126.5048828125;0.0;4000.349609375;550.0;249470;472.0;0.0;Calculated values ==>;1560661425.124;328.16;328.06;289.36;289.36;287.76000000000005;277.36;274.0616903277293;279.46000000000004;274.96000000000004;272.46000000000004;276.66;350.16;294.76000000000005;274.36;277.66;298.16;294.86;296.66;325.06;282.36;279.36;320.36;328.16;262.36;240.83765695389522;268.91163127593666;274.0616903277293;288.66;5760000.0;3570000.0000000005;3620000.0000000005;1320000.0;3610000.0;3110000.0;5780000.0;0.037333333333333336;0.0;0.060000000000000005;0.07683333333333334;0.0026666666666666666;0.04;0.0;11126.5048828125;0.0;4000.349609375;18287.7421875;479104.06176200474;478721.6210732678;241634.8211640619;241634.8211640619;236525.24548008767;430346.717906069;438766.78764047986;438805.9494045361;473242.3297776949;530124.6329787363;468884.06514597475;441715.46234335366;446551.99970010656;466104.2199880029;462352.8576263787;419635.09159543796;474342.34157386114;443501.124914463;438598.19827211706;198186.82848740023;230795.22267914342;459158.0845856794;196021.24174182085;199062.14703663692;271.5986710812064;995450.4830971952;552639.776692031;133734.66163884278;140851.256028454;0;3;3;9;5;5;0;11;61;57;808020647859.8383;308324747810.10004;679288571604.8589;14567.082459762916;20217.68075850313;-0.0;9581.442049419205;2310642.1012867955;536028.3225993958;0.0;546266.6904254057;2.932943216357298;0.23208629759217816
3724;2019-06-16 07:04:45.124;553;551;162;162;146;41;64;17;-8;34;777;215;13;49;249;217;235;520;156;95;63;-107;573;356;361;128;361;309;574;422.0;-1.0;448.0;341.0;11.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18242.4453125;11067.015625;0.0;4001.86157226562;546.0;249471;471.0;0.0;Calculated values ==>;1560661485.124;328.46000000000004;328.26000000000005;289.36;289.36;287.76000000000005;277.26000000000005;273.955091788801;279.56;274.86;272.36;276.56;350.86;294.66;274.46000000000004;278.06;298.06;294.86;296.66;325.16;282.66;279.46000000000004;320.26000000000005;327.76000000000005;262.46000000000004;239.943914813709;268.67533136820026;273.955091788801;288.76000000000005;5730000.0;3560000.0;3610000.0;1280000.0;3610000.0;3090000.0;5740000.0;0.07033333333333333;0.0;0.07466666666666667;0.05683333333333333;0.0018333333333333333;0.07216666666666667;0.0;11067.015625;0.0;4001.86157226562;18242.4453125;479888.88934626966;479485.0362714705;241769.67170440155;241769.67170440155;236636.17210871406;430412.23801567365;439157.44328511844;439094.5795304832;473664.3179132749;531008.9890600382;469039.64832984173;442284.0055802907;447503.02293430583;465973.9058467576;462504.01303383906;420625.34854496503;474991.93201342766;444177.6072395959;438989.9883500334;197768.88456892778;229122.51738040973;459875.32423190394;198089.47859285894;199199.13707837157;272.42461372537093;995754.9013263618;552824.7226962628;133801.3467320231;140851.256028454;0;3;3;9;5;5;0;11;61;57;808237547859.8383;308402747810.10004;679474571604.8589;17995.04753667595;14878.16222715239;-0.0;17304.906433438264;2310913.4523700993;536320.7879576095;0.0;546490.7433294295;3.3299173880302018;0.17621584044411387
3725;2019-06-16 07:05:45.135;556;554;162;163;147;40;65;20;-9;35;787;214;12;42;249;218;235;520;155;98;64;-106;574;355;360;134;360;306;575;283.0;-1.0;561.0;310.0;12.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17275.875;11124.3798828125;0.0;3007.02514648438;543.0;249472;471.0;0.0;Calculated values ==>;1560661545.135;328.76000000000005;328.56;289.36;289.46000000000004;287.86;277.16;273.8482719121499;279.66;275.16;272.26000000000005;276.66;351.86;294.56;274.36;277.36;298.06;294.96000000000004;296.66;325.16;282.96000000000004;279.56;320.26000000000005;327.46000000000004;262.56;241.2770596917726;268.3187672390254;273.8482719121499;288.66;5740000.0;3550000.0;3600000.0;1340000.0;3600000.0;3060000.0;5750000.0;0.04716666666666667;0.0;0.0935;0.051666666666666666;0.002;0.04916666666666667;0.0;11124.3798828125;0.0;3007.02514648438;17275.875;480198.2874739701;479795.21391806944;241735.78092918446;242067.6353320927;236919.6784536156;430477.46260093397;439545.25928349345;439601.1947501439;472981.82504853373;532279.0179507238;469333.043314177;442757.55712985963;447086.0058300499;466117.788102169;462787.14600039157;420298.0376168093;474866.7753934061;444847.3262068442;439378.91214579094;197768.88456892778;227868.02628245065;459048.3168198923;197966.77801203344;199747.2120290023;272.37161591679376;996050.9415926619;553009.6848954293;133859.76482928757;140851.256028454;0;3;3;9;5;5;0;11;61;57;808453887514.5426;308481362219.9926;679659105429.6067;22592.817965013328;13489.212838406042;-0.0;11781.891922408777;2311251.74659139;536557.2260885446;0.0;546733.1777535611;3.3870604251026593;0.20411099489709358
3726;2019-06-16 07:06:45.105;559;556;163;163;147;39;67;21;-9;35;795;210;10;42;249;219;235;522;153;101;66;-104;572;355;360;135;360;303;574;336.0;0.0;803.0;176.0;8.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;17321.23828125;11152.2685546875;0.0;2967.142578125;539.0;249473;471.0;0.0;Calculated values ==>;1560661605.105;329.06;328.76000000000005;289.46000000000004;289.46000000000004;287.86;277.06;273.8482719121499;279.86;275.26000000000005;272.26000000000005;276.66;352.66;294.16;274.16;277.36;298.06;295.06;296.66;325.36;283.26000000000005;279.76000000000005;320.26000000000005;327.06;262.76000000000005;241.49495122638035;267.9596281332873;273.8482719121499;288.46000000000004;5720000.0;3550000.0;3600000.0;1350000.0;3600000.0;3030000.0;5740000.0;0.056;0.0;0.13383333333333333;0.029333333333333333;0.0013333333333333333;0.05733333333333333;0.0;11152.2685546875;0.0;2967.142578125;17321.23828125;480858.76817954064;480198.2874739701;242101.97402400477;242101.97402400477;236947.8583831626;430477.46260093397;439876.853395306;440254.13072146993;472851.2559263234;533336.0624606729;469264.4658180255;443080.6557621375;447656.4881179867;466117.788102169;462919.32119116804;420949.96948908176;475285.70940191793;445313.1669787469;439711.23851803166;197768.88456892778;226195.42121513622;459094.2539264283;199868.50682780333;200850.68048352894;273.1261024557088;996339.1067155044;553195.2308131285;133909.5246679842;140851.256028454;0;3;3;9;5;5;0;11;61;57;808669779514.6456;308562021870.03107;679841714079.6938;32171.60933110238;7603.955248226333;-0.0;13694.671993978156;2311707.888633962;536732.91460115;0.0;546945.3763006158;3.787001884876478;0.17305655143896778
3727;2019-06-16 07:07:45.115;562;559;163;163;149;40;68;21;-8;35;794;206;10;38;249;219;235;521;151;104;67;-102;569;355;360;136;360;300;571;411.0;-1.0;466.0;231.0;7.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;17204.556640625;11084.626953125;0.0;2933.96728515625;535.0;249474;472.0;0.0;Calculated values ==>;1560661665.115;329.36;329.06;289.46000000000004;289.46000000000004;288.06;277.16;273.8482719121499;279.96000000000004;275.26000000000005;272.36;276.66;352.56000000000006;293.76000000000005;274.16;276.96000000000004;298.06;295.06;296.66;325.26000000000005;283.56;279.86;320.36;326.66;262.96000000000004;241.71165711629368;267.5978703862781;273.8482719121499;288.26000000000005;5690000.0;3550000.0;3600000.0;1360000.0;3600000.0;3000000.0;5710000.0;0.0685;0.0;0.07766666666666668;0.0385;0.0011666666666666668;0.06966666666666667;0.0;11084.626953125;0.0;2933.96728515625;17204.556640625;481631.3975326867;480975.55206840276;242205.73323749678;242205.73323749678;237661.69200244505;430477.46260093397;440042.10740737274;441047.95758756367;472720.47428543336;533454.340860032;469197.61380468245;443692.3600913442;447665.9719958352;466117.788102169;462919.32119116804;421908.2876640842;475512.7408457512;445776.6003281578;439876.853395306;198186.82848740023;224522.8720964353;459140.5626238012;198878.5571909417;199604.1319094247;272.73442270252116;996626.8696256339;553380.5691602413;133958.70877948965;140851.256028454;0;3;3;9;5;5;0;11;61;57;808885815514.6113;308643335420.0181;680022644229.665;18808.490097470974;10020.087209165089;-0.0;16738.999596849728;2312132.793601493;536879.8060994416;0.0;547199.0324994874;3.2505097250801525;0.13636597695006114
3728;2019-06-16 07:08:45.156;565;561;164;164;149;40;69;19;-8;34;788;206;9;41;249;219;235;519;150;106;68;-102;567;354;359;138;359;296;568;163.0;-1.0;679.0;363.0;7.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;17136.11328125;11099.474609375;0.0;2885.89038085938;530.0;249475;473.0;0.0;Calculated values ==>;1560661725.156;329.66;329.26000000000005;289.56;289.56;288.06;277.16;273.7412296467126;280.06;275.06;272.36;276.56;351.96000000000004;293.76000000000005;274.06;277.26000000000005;298.06;295.06;296.66;325.06;283.76000000000005;279.96000000000004;320.46000000000004;326.16;262.96000000000004;242.14157278889297;267.1113755279542;273.7412296467126;288.16;5670000.0;3540000.0;3590000.0;1380000.0;3590000.0;2960000.0;5680000.0;0.027166666666666665;0.0;0.11316666666666667;0.0605;0.0011666666666666668;0.028333333333333332;0.0;11099.474609375;0.0;2885.89038085938;17136.11328125;482283.51648645673;481606.64380765584;242647.25501129928;242647.25501129928;237749.58439437702;430542.39183029096;440423.95831116976;441892.5926658527;472360.27449258295;533128.0076173926;469748.1278660192;444354.4352571944;448829.19095531723;466261.3989570346;463069.30017575866;422534.77108626446;475593.72231628996;446278.9332181177;440259.75801807217;198604.77482894104;222432.26289678228;458829.2679732881;197370.8030089125;199235.12750312843;272.1294420467658;996913.2374254923;553565.5629990551;134007.24073413984;140851.256028454;0;3;3;9;5;5;0;11;61;57;809101662909.2136;308725591589.8666;680201566409.3353;27671.71586284373;15818.237130344722;-0.0;6829.031197923406;2312520.3933293987;537095.272603443;0.0;547395.5669625904;3.59797432718047;0.2574641597233046
3729;2019-06-16 07:09:45.137;569;564;165;165;151;40;71;21;-8;34;779;207;7;39;249;220;235;516;152;109;70;-103;561;355;360;138;360;293;563;259.0;-1.0;589.0;426.0;7.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;17156.71484375;10974.7490234375;0.0;2864.86206054688;525.0;249476;475.0;0.0;Calculated values ==>;1560661785.137;330.06;329.56;289.66;289.66;288.26000000000005;277.16;273.8482719121499;280.26000000000005;275.26000000000005;272.36;276.56;351.06000000000006;293.86;273.86;277.06;298.06;295.16;296.66;324.76000000000005;284.06;280.16;320.66;325.66;262.86;242.14157278889297;266.74333088950624;273.8482719121499;288.36;5610000.0;3550000.0;3600000.0;1380000.0;3600000.0;2930000.0;5630000.0;0.043166666666666666;0.0;0.09816666666666667;0.071;0.0011666666666666668;0.044333333333333336;0.0;10974.7490234375;0.0;2864.86206054688;17156.71484375;483526.8594632991;482603.56819970196;243167.8402678971;243167.8402678971;238537.2205903802;430477.46260093397;440535.73838924203;442517.1646399339;472360.27449258295;532418.2575636595;470277.08656205906;444668.6123976786;449111.07896416564;466117.788102169;463051.38004137354;424359.15067903575;475778.4758817119;446543.79474602366;440371.54654177895;199440.67485045042;220341.7376933702;458727.9298030529;197151.36602687495;198362.3258753229;272.0455133475991;997198.9204991186;553749.4566118057;134055.1484957026;140851.256028454;0;3;3;9;5;5;0;11;61;57;809317294604.8788;308808365370.1219;680378210454.8802;24086.74256384862;18571.936028108634;-0.0;10729.075449546219;2312951.577232797;537381.7666288014;0.0;547541.8381845447;3.857605081351268;0.2677707340893313
3730;2019-06-16 07:10:45.117;573;567;165;165;153;41;72;19;-10;34;769;207;5;39;249;220;234;512;152;111;71;-104;562;354;359;140;359;291;564;365.0;-1.0;899.0;383.0;7.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;17086.8046875;11003.61328125;0.0;2835.27905273438;521.0;249477;479.0;0.0;Calculated values ==>;1560661845.117;330.46000000000004;329.86;289.66;289.66;288.46000000000004;277.26000000000005;273.7412296467126;280.36;275.06;272.16;276.56;350.06000000000006;293.86;273.66;277.06;298.06;295.16;296.56;324.36;284.26000000000005;280.26000000000005;321.06;325.26000000000005;262.76000000000005;242.56692532238324;266.49643012054327;273.7412296467126;288.36;5620000.0;3540000.0;3590000.0;1400000.0;3590000.0;2910000.0;5640000.0;0.06083333333333333;0.0;0.14983333333333335;0.06383333333333334;0.0011666666666666668;0.062;0.0;11003.61328125;0.0;2835.27905273438;17086.8046875;483967.15550729213;482907.02076417545;243131.09209133463;243131.09209133463;239150.2803997213;430542.39183029096;440914.4828320235;442641.0413489649;472096.9026672395;531532.0264699052;470549.06774385326;444783.1931477316;449478.9198775059;466261.3989570346;463201.08628054545;423781.6424138464;475071.50364172104;447041.01317347086;440751.3174876573;201112.50472608567;218669.37671819705;458312.9691135226;198241.57722915377;199086.27240129156;272.47708396849896;997484.1880410821;553932.5485800633;134102.6338379364;140851.256028454;0;3;3;9;5;5;0;11;61;57;809532922704.9474;308891737570.1484;680553352054.9359;36619.18637395171;16601.22384861888;-0.0;14983.232795354676;2313457.291346526;537674.778591312;0.0;547756.0359969086;4.928403326792024;0.286025436637589
3731;2019-06-16 07:11:45.127;576;570;166;166;154;41;73;21;-12;34;759;208;4;38;249;220;234;513;153;113;72;-104;560;354;359;140;359;292;562;420.0;-1.0;1336.0;205.0;6.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;17174.857421875;10948.2685546875;0.0;2837.17260742188;516.0;249478;485.0;0.0;Calculated values ==>;1560661905.127;330.76000000000005;330.16;289.76000000000005;289.76000000000005;288.56;277.26000000000005;273.7412296467126;280.46000000000004;275.26000000000005;271.96000000000004;276.56;349.06000000000006;293.96000000000004;273.56;276.96000000000004;298.06;295.16;296.56;324.46000000000004;284.46000000000004;280.36;321.66;324.76000000000005;262.76000000000005;242.56692532238324;266.62003547228215;273.7412296467126;288.46000000000004;5600000.0;3540000.0;3590000.0;1400000.0;3590000.0;2920000.0;5620000.0;0.07;0.0;0.22266666666666665;0.034166666666666665;0.001;0.07100000000000001;0.0;10948.2685546875;0.0;2837.17260742188;17174.857421875;484606.4814313017;483551.80319330696;243547.68637010112;243547.68637010112;239537.71073319425;430542.39183029096;441077.3095759076;442143.79146169574;472096.9026672395;530419.8553295669;470531.5285631397;444442.36511677806;449159.5931050039;466261.3989570346;463201.08628054545;424380.97350184433;475467.066163526;447344.12619359005;440914.4828320235;203620.32615720207;216578.99785978085;458312.9691135226;200005.99679293224;200619.26002641348;273.1760177078182;997769.74947759;554115.5114173918;134149.91214683527;140851.256028454;0;3;3;9;5;5;0;11;61;57;809748358604.9132;308975751570.135;680728281204.9081;53916.01561291134;8825.488220953504;-0.0;17060.960819198313;2314211.877106299;537886.7031734026;0.0;548023.1154494785;5.78889450940518;0.27009653602077277
3732;2019-06-16 07:12:45.128;578;572;166;166;156;42;75;22;-10;33;750;208;4;37;249;221;234;510;153;115;74;-104;559;355;360;139;360;294;561;224.0;0.0;1290.0;187.0;7.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17244.376953125;10916.4853515625;0.0;2867.8154296875;512.0;249479;494.0;0.0;Calculated values ==>;1560661965.128;330.96000000000004;330.36;289.76000000000005;289.76000000000005;288.76000000000005;277.36;273.8482719121499;280.66;275.36;272.16;276.46000000000004;348.16;293.96000000000004;273.56;276.86;298.06;295.26000000000005;296.56;324.16;284.66;280.56;322.56;324.36;262.76000000000005;242.35481222062532;266.86631818009863;273.8482719121499;288.46000000000004;5590000.0;3550000.0;3600000.0;1390000.0;3600000.0;2940000.0;5610000.0;0.037333333333333336;0.0;0.215;0.03116666666666667;0.0011666666666666668;0.038500000000000006;0.0;10916.4853515625;0.0;2867.8154296875;17244.376953125;484993.5194215177;483941.99985600583;243585.24516990833;243585.24516990833;240223.83194752494;430477.46260093397;441189.06381045876;442018.0725426571;472130.5325463717;529332.9992369891;470259.4816577965;444041.2000962594;448653.0759923857;466117.788102169;463183.32317938417;424677.4849756925;475155.57297945814;447456.16685381945;441026.24236554437;207382.2378540181;214906.75144652807;458469.9448394925;200207.96691308552;201522.42989056496;273.2598693002613;998056.5812108177;554297.7207364952;134197.4545061132;140851.256028454;0;3;3;9;5;5;0;11;61;57;809964062199.6526;309059452965.0339;680904084134.6957;51989.17271035789;8049.164978706352;-0.0;9220.896780286708;2315094.4350503143;538027.3276269317;0.0;548242.1345794676;5.0245011022655826;0.27424199893935586
3733;2019-06-16 07:13:45.119;578;573;166;166;156;43;76;22;-4;34;746;208;5;38;250;220;234;514;153;116;75;-103;560;356;361;140;361;295;561;-1.0;-1.0;1366.0;257.0;7.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17269.9765625;10883.22265625;0.0;2874.896484375;509.0;249480;505.0;0.0;Calculated values ==>;1560662025.119;330.96000000000004;330.46000000000004;289.76000000000005;289.76000000000005;288.76000000000005;277.46000000000004;273.955091788801;280.76000000000005;275.36;272.76000000000005;276.56;347.76;293.96000000000004;273.66;276.96000000000004;298.16;295.16;296.56;324.56;284.76000000000005;280.66;323.66;324.06;262.86;242.56692532238324;266.98899913490544;273.955091788801;288.46000000000004;5600000.0;3560000.0;3610000.0;1400000.0;3610000.0;2950000.0;5610000.0;0.0;0.0;0.22766666666666666;0.04283333333333333;0.0011666666666666668;0.0011666666666666668;0.0;10883.22265625;0.0;2874.896484375;17269.9765625;484881.5860059437;484080.1752032883;243585.24516990833;243585.24516990833;240223.83194752494;430412.23801567365;441138.44347547856;442684.52525277244;472096.9026672395;528840.4285623443;470123.1048956079;443982.8824693468;448603.97265113157;466104.2199880029;462901.36609670473;424380.97350184433;475736.7582324687;447417.13752108946;440975.2914610382;211980.4382156667;213652.59903751023;458414.77532386186;199805.71122894925;243585.24516990833;273.1055946997536;998344.1576802043;554479.3577200681;134245.3032602903;140851.256028454;0;3;3;9;5;5;0;11;61;57;810180329754.4257;309143140409.94604;681080757629.5103;55295.40999275708;11077.088245398756;-0.0;230.28838733965156;2315988.3391328407;538186.6891624822;0.0;548320.8826418004;4.840980510833829;0.34427975126721977
3734;2019-06-16 07:14:45.119;577;573;166;167;157;44;76;23;-2;34;742;207;7;37;250;220;234;519;153;117;76;-102;559;358;363;140;363;297;561;-1.0;-1.0;1405.0;409.0;7.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17301.470703125;10916.8056640625;0.0;2893.52587890625;505.0;249481;516.0;0.0;Calculated values ==>;1560662085.119;330.86;330.46000000000004;289.76000000000005;289.86;288.86;277.56;274.1680685717883;280.76000000000005;275.46000000000004;272.96000000000004;276.56;347.36;293.86;273.86;276.86;298.16;295.16;296.56;325.06;284.86;280.76000000000005;324.76000000000005;323.66;262.96000000000004;242.56692532238324;267.23344911666527;274.1680685717883;288.46000000000004;5590000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;2970000.0;5610000.0;0.0;0.0;0.2341666666666667;0.06816666666666667;0.0011666666666666668;0.0011666666666666668;0.0;10916.8056640625;0.0;2893.52587890625;17301.470703125;484856.1852565005;484080.1752032883;243585.24516990833;243930.49448640735;240553.03386565726;430280.9020939914;440709.58247278957;442562.444399365;472096.9026672395;528270.0678493961;469730.2851201691;443866.45865721634;448092.6209710591;465816.1379094171;462600.4079176935;424677.4849756925;476460.2180746449;447187.2356179066;440709.58247278957;216578.99785978085;211980.4382156667;458516.54736623977;199434.4795094342;243585.24516990833;272.96731860683695;998632.2530740844;554661.0246227373;134293.37344665098;140851.256028454;0;3;3;9;5;5;0;11;61;57;810397529754.4257;309227140409.94604;681258357629.5103;56932.46511172547;17660.76095890558;-0.0;229.97839352002813;2316923.5714253783;538426.1712391847;0.0;548324.7181983076;5.4179151478985155;0.420443041754086
3735;2019-06-16 07:15:45.119;574;572;166;167;158;45;52;23;-26;35;740;206;-21;39;250;220;234;523;154;118;51;-102;561;358;363;139;363;297;563;138.0;-1.0;1638.0;410.0;7.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17384.11328125;10897.796875;0.0;2909.04541015625;502.0;249482;525.0;0.0;Calculated values ==>;1560662145.119;330.56;330.36;289.76000000000005;289.86;288.96000000000004;277.66;274.1680685717883;278.36;275.46000000000004;270.56;276.66;347.16;293.76000000000005;271.06;277.06;298.16;295.16;296.56;325.46000000000004;284.96000000000004;278.26000000000005;325.66;323.36;262.96000000000004;242.35481222062532;267.23344911666527;274.1680685717883;288.56;5610000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;2970000.0;5630000.0;0.023;0.0;0.27299999999999996;0.06833333333333333;0.0011666666666666668;0.024166666666666666;0.0;10897.796875;0.0;2909.04541015625;17384.11328125;484218.2489208838;483715.4953605664;243510.27396830267;243854.4474617644;240816.46781613881;430280.9020939914;436657.0512451711;438989.0907281145;472326.8440106818;528061.6644505977;469610.8629403026;439745.9624900432;448368.3964651742;465816.1379094171;462600.4079176935;424082.3731508139;476791.5138527176;447339.4583441819;436483.0716089266;220341.7376933702;210726.34883551928;458673.08712974;199935.56273897507;202039.16948797708;273.1653861940719;998921.2996072875;554842.8129772295;134341.72820739317;140851.256028454;0;3;3;9;5;5;0;11;61;57;810615329754.4257;309310840409.94604;681436557629.5103;65261.61314103505;17680.3975000356;-0.0;5665.7276345896125;2317941.855410818;538720.6808930092;0.0;548373.8490818752;6.417668605581345;0.4428821252210413
3736;2019-06-16 07:16:45.130;572;570;166;167;157;46;53;25;-29;35;741;205;-29;27;251;219;234;527;155;119;53;-101;564;358;363;139;363;300;566;153.0;-1.0;1704.0;345.0;7.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17508.2109375;10974.7607421875;0.0;2927.75439453125;495.0;249483;531.0;0.0;Calculated values ==>;1560662205.13;330.36;330.16;289.76000000000005;289.86;288.86;277.76000000000005;274.1680685717883;278.46000000000004;275.66;270.26000000000005;276.66;347.26;293.66;270.26000000000005;275.86;298.26000000000005;295.06;296.56;325.86;285.06;278.46000000000004;326.26000000000005;322.66;263.06;242.35481222062532;267.5978703862781;274.1680685717883;288.66;5640000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3000000.0;5660000.0;0.025500000000000002;0.0;0.284;0.0575;0.0011666666666666668;0.02666666666666667;0.0;10974.7607421875;0.0;2927.75439453125;17508.2109375;483602.0628695919;483096.43220877275;243398.90332271133;243741.49343918156;240388.01180532714;430280.9020939914;436830.5876020472;437856.56215164;472326.8440106818;527934.1129554303;469077.49398789863;437856.56215164;446123.4859434057;465946.8475650451;462467.52072328096;423173.61684472807;477001.20693551266;447491.43718633126;436830.5876020472;222850.3779558165;207800.24178383037;458774.6081297476;200373.11619261155;202255.49437955342;273.33784727572316;999212.1222842525;555025.1177075886;134390.3771232254;140851.256028454;0;3;3;9;5;5;0;11;61;57;810833169684.9934;309394255700.16345;681615690464.9772;67445.29865236407;14858.085786385325;-0.0;6255.335819266501;2319047.949091983;538991.8846326745;0.0;548473.2094903188;6.369978337525292;0.4193074186206869
3737;2019-06-16 07:17:45.120;568;568;166;167;158;47;38;25;-26;35;743;206;-27;23;251;219;234;529;154;120;38;-101;565;359;364;140;364;303;567;168.0;-1.0;1659.0;300.0;7.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17551.26171875;10977.34765625;0.0;2953.36254882812;490.0;249484;535.0;0.0;Calculated values ==>;1560662265.12;329.96000000000004;329.96000000000004;289.76000000000005;289.86;288.96000000000004;277.86;274.27422755570615;276.96000000000004;275.66;270.56;276.66;347.46000000000004;293.76000000000005;270.46000000000004;275.46000000000004;298.26000000000005;295.06;296.56;326.06;285.16;276.96000000000004;326.66;322.16;263.06;242.56692532238324;267.9596281332873;274.27422755570615;288.56;5650000.0;3590000.0;3640000.0;1400000.0;3640000.0;3030000.0;5670000.0;0.028;0.0;0.2765;0.05;0.0011666666666666668;0.029166666666666667;0.0;10977.34765625;0.0;2953.36254882812;17551.26171875;482931.9835434303;482703.1009827732;243362.0647625057;243704.13497606496;240683.42383979782;430214.79039162316;433931.68165179034;437642.0229114993;472195.2020149266;527911.1227596017;468782.15747417515;437485.64907481754;444965.2754471953;465802.6480608363;462316.2933191314;422866.2318983058;477167.68567106;447453.0441045822;433931.68165179034;224522.8720964353;205710.24989127388;458618.2853979521;200843.14228541017;202543.899184494;273.5269721218045;999504.2358615614;555208.0214545049;134439.3782626818;140851.256028454;0;3;3;9;5;5;0;11;61;57;811051233334.1614;309477941749.8442;681796560314.2871;65474.89049311366;12888.757155627096;-0.0;6748.81032196281;2320155.432719263;539223.069785694;0.0;548581.5593131016;6.109699844282008;0.3858207145325916
3738;2019-06-16 07:18:45.121;561;564;166;167;156;47;39;26;-24;36;746;206;-25;17;251;219;234;531;155;121;39;-100;568;360;365;138;365;304;570;169.0;-1.0;1554.0;170.0;7.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17690.06640625;11020.578125;0.0;2976.416015625;486.0;249485;536.0;0.0;Calculated values ==>;1560662325.121;329.26000000000005;329.56;289.76000000000005;289.86;288.76000000000005;277.86;274.38016830617;277.06;275.76000000000005;270.76000000000005;276.76000000000005;347.76;293.76000000000005;270.66;274.86;298.26000000000005;295.06;296.56;326.26000000000005;285.26000000000005;277.06;326.76000000000005;321.76000000000005;263.16;242.14157278889297;268.0796299477929;274.38016830617;288.66;5680000.0;3600000.0;3650000.0;1380000.0;3650000.0;3040000.0;5700000.0;0.028166666666666666;0.0;0.259;0.028333333333333332;0.0011666666666666668;0.029333333333333333;0.0;11020.578125;0.0;2976.416015625;17690.06640625;481606.64380765584;481797.01479058946;243252.38823545515;243592.9217168578;239932.58045519973;430148.3826014536;433865.5205784961;437727.04723144654;472556.2466753328;528147.6268721176;468643.1757465133;437570.5891863215;443898.39648781426;465658.1741919227;462164.74920835934;421930.0147215829;477090.42654402234;447414.7792100246;433865.5205784961;224941.0041839467;204038.30555042345;459031.84620053536;201804.9074732047;203453.3868217033;273.90792002043514;999797.9184913775;555391.3405584565;134488.79390776926;140851.256028454;0;3;3;9;5;5;0;11;61;57;811269936979.7662;309561343140.0748;681978663349.7908;61103.83419738464;7288.096597274369;-0.0;6758.755923532589;2321210.2730083126;539391.2130364407;0.0;548694.1242415096;5.369058953884505;0.30871581263575093
3739;2019-06-16 07:19:45.111;555;558;165;166;155;47;40;26;-23;36;749;207;-25;18;251;219;234;530;155;122;39;-101;569;360;365;139;365;306;571;177.0;-1.0;1492.0;291.0;7.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17712.765625;11039.9951171875;0.0;2981.10229492188;481.0;249486;536.0;0.0;Calculated values ==>;1560662385.111;328.66;328.96000000000004;289.66;289.76000000000005;288.66;277.86;274.38016830617;277.16;275.76000000000005;270.86;276.76000000000005;348.06000000000006;293.86;270.66;274.96000000000004;298.26000000000005;295.06;296.56;326.16;285.36;277.06;326.76000000000005;321.26000000000005;263.06;242.35481222062532;268.3187672390254;274.38016830617;288.66;5690000.0;3600000.0;3650000.0;1390000.0;3650000.0;3060000.0;5710000.0;0.029500000000000002;0.0;0.24866666666666667;0.0485;0.0011666666666666668;0.03066666666666667;0.0;11039.9951171875;0.0;2981.10229492188;17712.765625;480643.57456896384;480834.06202149455;242877.71862933147;243216.10544337775;239577.06477013984;430148.3826014536;434047.17992658;437427.84448784514;472424.9728513876;528307.3450254627;468485.7931119602;437112.3332710247;443639.0469653982;465658.1741919227;462164.74920835934;421613.08563283616;476823.3059424403;447567.024376769;433865.5205784961;224941.0041839467;201948.4348523538;458774.6081297476;200992.79878505872;202586.2468226126;273.59009651766763;1000092.8929210848;555575.1480291522;134538.4316193674;140851.256028454;0;3;3;9;5;5;0;11;61;57;811488900479.801;309644429290.088;682161632849.8198;58793.51469809289;12502.417753217413;-0.0;7092.564395180428;2322209.2510585045;539556.1065025622;0.0;548809.5326729057;5.59075331569911;0.3535370870328619
