;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3740;2019-06-16 07:20:45.112;550;553;165;165;154;47;42;26;-22;37;752;207;-24;17;251;219;235;529;156;124;41;-101;574;360;365;139;364;306;575;-2.0;-1.0;1258.0;281.0;7.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17637.15625;11127.470703125;0.0;2987.19970703125;477.0;249487;535.0;0.0;Calculated values ==>;1560662445.112;328.16;328.46000000000004;289.66;289.66;288.56;277.86;274.38016830617;277.36;275.76000000000005;270.96000000000004;276.86;348.36;293.86;270.76000000000005;274.86;298.26000000000005;295.06;296.66;326.06;285.56;277.26000000000005;326.66;320.86;263.06;242.35481222062532;268.3187672390254;274.38016830617;288.76000000000005;5740000.0;3600000.0;3650000.0;1390000.0;3640000.0;3060000.0;5750000.0;0.0;0.0;0.20966666666666667;0.04683333333333333;0.0011666666666666668;0.0011666666666666668;0.0;11127.470703125;0.0;2987.19970703125;17637.15625;479342.023037717;479652.3709276747;242735.87641783437;242735.87641783437;239131.5570195476;430148.3826014536;434408.92020770046;437585.1090581189;472523.0838727012;528621.3905861635;468485.7931119602;437270.2536001789;443492.7161922392;465802.6480608363;462164.74920835934;420298.0376168093;476186.3352362656;447870.78749936516;434228.3108271235;224522.8720964353;200276.58477070546;458774.6081297476;200509.17958163767;242735.87641783437;273.40005928883147;1000387.4805127319;555759.8799895797;134588.16829825443;140851.256028454;0;3;3;9;5;5;0;11;61;57;811707904129.5365;309727830679.98724;682345235909.598;49706.91988023556;12095.430903669816;-0.0;223.4078401441707;2323113.4364150697;539761.0919908232;0.0;548870.5001242337;4.394417781049903;0.3290335894697297
3741;2019-06-16 07:21:45.112;547;550;165;165;152;46;46;25;-21;37;754;207;-23;17;251;219;235;528;157;126;45;-102;576;359;364;137;364;306;578;-2.0;0.0;1058.0;413.0;8.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17702.3046875;11187.3291015625;0.0;3002.84838867188;473.0;249488;534.0;0.0;Calculated values ==>;1560662505.112;327.86;328.16;289.66;289.66;288.36;277.76000000000005;274.27422755570615;277.76000000000005;275.66;271.06;276.86;348.56000000000006;293.86;270.86;274.86;298.26000000000005;295.06;296.66;325.96000000000004;285.76000000000005;277.66;326.56;320.46000000000004;262.96000000000004;241.92719264551067;268.3187672390254;274.27422755570615;288.86;5760000.0;3590000.0;3640000.0;1370000.0;3640000.0;3060000.0;5780000.0;0.0;0.0;0.17633333333333334;0.06883333333333333;0.0013333333333333333;0.0013333333333333333;0.0;11187.3291015625;0.0;3002.84838867188;17702.3046875;478673.1008107359;478865.5461981814;242630.84970148903;242630.84970148903;238404.48418074273;430214.79039162316;435366.92532215983;437742.05038880615;472785.1150065333;528830.7054929463;468485.7931119602;437427.84448784514;443492.7161922392;465802.6480608363;462316.2933191314;419635.09159543796;475669.0952705581;448361.4024278057;435189.27008113236;224104.74344509715;198604.77482894104;458985.09233437356;198883.56765598617;242630.84970148903;272.75300533122015;1000681.9760205444;555945.8366546187;134638.0853657186;140851.256028454;0;3;3;9;5;5;0;11;61;57;811926604129.5365;309810630679.98724;682528835909.598;42118.71245522059;17903.654948695665;-0.0;256.7445605061911;2323878.650017865;540011.0843729262;0.0;548874.501394239;4.247946299889925;0.3595313457656158
3742;2019-06-16 07:22:45.093;545;547;164;165;151;45;49;25;-21;37;757;208;-23;17;251;219;235;526;155;128;48;-102;576;359;364;137;364;307;577;-1.0;-1.0;1096.0;371.0;7.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17570.556640625;11180.30078125;0.0;3003.01733398438;469.0;249489;532.0;0.0;Calculated values ==>;1560662565.093;327.66;327.86;289.56;289.66;288.26000000000005;277.66;274.27422755570615;278.06;275.66;271.06;276.86;348.86;293.96000000000004;270.86;274.86;298.26000000000005;295.06;296.66;325.76000000000005;285.96000000000004;277.96000000000004;326.36;320.06;262.96000000000004;241.92719264551067;268.43790593516167;274.27422755570615;288.66;5760000.0;3590000.0;3640000.0;1370000.0;3640000.0;3070000.0;5770000.0;0.0;0.0;0.18266666666666667;0.06183333333333333;0.0011666666666666668;0.0011666666666666668;0.0;11180.30078125;0.0;3003.01733398438;17570.556640625;478385.166006407;478553.31698960986;242331.77232746402;242665.73150403038;238117.67056465906;430214.79039162316;435897.0153556221;437514.20447033056;472785.1150065333;529068.0314497742;468467.74989676406;437198.53567211574;443288.7182359786;465802.6480608363;462316.2933191314;419635.09159543796;475499.5757155168;448662.30875118816;435720.79255775904;223268.49639005636;196933.003932529;458985.09233437356;199268.09587562954;242331.77232746402;272.9056061434368;1000975.8234501886;556132.1745444529;134688.11839788387;140851.256028454;0;3;3;9;5;5;0;11;61;57;812144934969.342;309892804649.91406;682712677674.4343;43519.62250329872;16059.167614365671;-0.0;225.62052360201088;2324592.0768185;540294.0182699179;0.0;548878.5198303618;4.216531713903403;0.34277617593282633
3743;2019-06-16 07:23:45.103;544;545;165;165;150;44;53;24;-21;37;760;208;-23;16;251;220;235;524;155;130;52;-102;577;358;363;126;363;306;578;365.0;-1.0;967.0;148.0;8.0;0;84;100;1;0;0;0;0;0;0;1;1;0;0;0;17500.6171875;11227.0849609375;0.0;2920.9482421875;466.0;249490;530.0;0.0;Calculated values ==>;1560662625.103;327.56;327.66;289.66;289.66;288.16;277.56;274.1680685717883;278.46000000000004;275.56;271.06;276.86;349.16;293.96000000000004;270.86;274.76000000000005;298.26000000000005;295.16;296.66;325.56;286.16;278.36;326.16;319.76000000000005;262.96000000000004;239.4893008659735;268.3187672390254;274.1680685717883;288.66;5770000.0;3579999.9999999995;3629999.9999999995;1260000.0;3629999.9999999995;3060000.0;5780000.0;0.06083333333333333;0.0;0.16116666666666665;0.024666666666666667;0.0013333333333333333;0.06216666666666666;0.0;11227.0849609375;0.0;2920.9482421875;17500.6171875;478120.6220935167;478144.65396575385;242630.84970148903;242630.84970148903;237773.5022494836;430280.9020939914;436830.5876020472;437742.05038880615;474211.2612040692;529458.4190747546;468607.05097777524;437427.84448784514;443346.1541946438;465946.8475650451;462600.4079176935;419299.3231357841;475080.8582235228;449147.6275590263;436657.0512451711;222432.26289678228;195679.20071851107;460676.30368440703;201142.92715223582;202032.74854739406;273.640135783312;1001268.1319420069;556318.9338803105;134737.49300540742;140851.256028454;0;3;3;9;5;5;0;11;61;57;812363071319.3074;309971717799.90155;682896608324.4052;38131.892028293914;6401.823287793556;-0.0;14585.810817711805;2325272.6195110367;540481.2243898936;0.0;549001.9689962856;4.178639199174414;0.18446872560163796
3744;2019-06-16 07:24:45.104;543;544;165;165;150;43;56;25;-24;37;769;207;-26;7;251;220;235;523;154;132;55;-101;573;358;363;116;363;303;575;401.0;-1.0;1024.0;155.0;7.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16855.2421875;11172.3330078125;0.0;2389.03979492188;462.0;249491;527.0;0.0;Calculated values ==>;1560662685.104;327.46000000000004;327.56;289.66;289.66;288.16;277.46000000000004;274.1680685717883;278.76000000000005;275.66;270.76000000000005;276.86;350.06000000000006;293.86;270.56;273.86;298.26000000000005;295.16;296.66;325.46000000000004;286.36;278.66;325.86;319.36;263.06;237.13273582259043;267.9596281332873;274.1680685717883;288.56;5730000.0;3579999.9999999995;3629999.9999999995;1160000.0;3629999.9999999995;3030000.0;5750000.0;0.06683333333333333;0.0;0.17066666666666666;0.025833333333333333;0.0011666666666666668;0.06799999999999999;0.0;11172.3330078125;0.0;2389.03979492188;16855.2421875;478457.6303569584;478361.2520872328;242735.87641783437;242735.87641783437;237860.5338253889;430280.9020939914;437348.5841517321;437953.82195464283;475486.468966604;530626.595412262;468902.8432709624;437642.0229114993;442640.2954479828;465946.8475650451;462600.4079176935;420625.34854496503;475307.8897366171;449445.79046799336;437176.3494204144;221177.93781777218;194007.49548133422;462276.0045434583;201200.4596221846;201913.077067208;273.6626691566639;1001554.4355425708;556505.5988082633;134781.7436433374;140851.256028454;0;3;3;9;5;5;0;11;61;57;812580874949.9098;310044319010.10236;683079311369.9104;40405.9071714062;6744.451577132903;-0.0;15997.902520018033;2325927.112080872;540590.7785066091;0.0;549256.8375225428;4.656480002955494;0.20040914207662477
3745;2019-06-16 07:25:45.114;542;543;164;165;150;42;61;28;-28;38;781;206;-30;-3;251;221;235;521;153;135;60;-96;576;356;361;123;361;298;578;205.0;-1.0;962.0;101.0;7.0;0;42;100;1;0;0;0;0;0;0;1;0;0;0;0;15535.115234375;11292.826171875;0.0;1008.6987915039099;459.0;249492;525.0;0.0;Calculated values ==>;1560662745.114;327.36;327.46000000000004;289.56;289.66;288.16;277.36;273.955091788801;279.26000000000005;275.96000000000004;270.36;276.96000000000004;351.26;293.76000000000005;270.16;272.86;298.26000000000005;295.26000000000005;296.66;325.26000000000005;286.66;279.16;325.66;319.06;263.56;238.79729159403252;267.35522164206344;273.955091788801;288.46000000000004;5760000.0;3560000.0;3610000.0;1230000.0;3610000.0;2980000.0;5780000.0;0.034166666666666665;0.0;0.16033333333333333;0.016833333333333332;0.0011666666666666668;0.035333333333333335;0.0;11292.826171875;0.0;1008.6987915039099;15535.115234375;477952.3102089604;477855.4017101244;242297.34928677586;242630.84970148903;237773.5022494836;430412.23801567365;438653.9296755554;438461.08877795865;474691.6694266985;532252.1475312008;469473.3564276721;438153.8488135099;442208.55964602064;466234.42928284;463033.5824654418;419635.09159543796;474638.18281243875;450255.8188384086;438485.31824677397;220341.7376933702;192753.74022246967;461719.55535692035;200938.99105089475;202304.5972190606;273.55139109891155;1001824.4001743176;556692.8396696743;134810.06285063448;140851.256028454;0;3;3;9;5;5;0;11;61;57;812798111149.8752;310116030960.09094;683259641419.8817;38082.70966890591;4389.806165818097;-0.0;8345.052142979206;2326581.2928997385;540683.5794520326;0.0;549459.7292876948;4.130997427472191;0.2022883971840073
3746;2019-06-16 07:26:45.135;541;542;164;165;149;40;67;29;-33;40;785;204;-36;-11;250;221;235;520;151;138;66;-90;574;354;359;131;359;294;576;201.0;-1.0;924.0;104.0;7.0;0;24;100;1;0;0;0;0;0;0;1;0;0;0;0;15332.1865234375;11327.443359375;0.0;871.2892456054691;455.0;249493;522.0;0.0;Calculated values ==>;1560662805.135;327.26000000000005;327.36;289.56;289.66;288.06;277.16;273.7412296467126;279.86;276.06;269.86;277.16;351.66;293.56;269.56;272.06;298.16;295.26000000000005;296.66;325.16;286.96000000000004;279.76000000000005;325.36;318.66;264.16;240.61611355647437;266.86631818009863;273.7412296467126;288.26000000000005;5740000.0;3540000.0;3590000.0;1310000.0;3590000.0;2940000.0;5760000.0;0.033499999999999995;0.0;0.154;0.017333333333333333;0.0011666666666666668;0.034666666666666665;0.0;11327.443359375;0.0;871.2892456054691;15332.1865234375;478049.3259014894;477952.3102089604;242366.31898649895;242700.74009124367;237517.00877014553;430542.39183029096;440095.2062005338;438591.3684654617;473856.7996405058;532965.5742408424;469784.12753429817;438133.8669386556;441871.8552859117;466391.21630984533;463332.75784822745;420298.0376168093;474741.45738586795;451056.49885298626;439930.2995056856;219087.46209138638;191082.09718829524;461108.8613101182;200368.19704709036;201781.59538158966;273.3185695221763;1002081.7177182037;556881.4078912665;134825.73490088494;140851.256028454;0;3;3;9;5;5;0;11;61;57;813014186749.5457;310192257629.9747;683437303579.6107;36686.368398429186;4519.504847225816;-0.0;8255.821742968657;2327204.5866258265;540757.8496958518;0.0;549598.1183224154;4.05465851169076;0.1964685310425608
3747;2019-06-16 07:27:48.095;542;541;165;165;151;39;70;29;-37;41;775;202;-39;-16;250;222;235;516;152;140;69;-85;569;354;359;139;359;292;571;323.0;-1.0;890.0;127.0;7.0;0;45;88;1;0;0;0;0;0;0;1;0;0;0;0;14379.1240234375;10277.8505859375;0.0;983.5912475585941;452.0;249494;519.0;0.0;Calculated values ==>;1560662868.095;327.36;327.26000000000005;289.66;289.66;288.26000000000005;277.06;273.7412296467126;280.16;276.06;269.46000000000004;277.26000000000005;350.66;293.36;269.26000000000005;271.56;298.16;295.36;296.66;324.76000000000005;287.16;280.06;325.06;318.36;264.66;242.35481222062532;266.62003547228215;273.7412296467126;288.36;5690000.0;3540000.0;3590000.0;1390000.0;3590000.0;2920000.0;5710000.0;0.05383333333333333;0.0;0.14833333333333334;0.021166666666666667;0.0011666666666666668;0.055;0.0;10277.8505859375;0.0;983.5912475585941;14379.1240234375;478793.8383580822;478410.5821735764;242877.71862933147;242877.71862933147;238295.1953935296;430542.39183029096;440587.810382915;438430.3070074864;472915.35137376806;532078.569524715;469820.54448918387;438126.0023570898;441560.16659196327;466391.21630984533;463464.3154936422;421908.2876640842;474779.829732722;451347.78323759936;440423.95831116976;217833.21561994078;189828.38726562503;460394.52767461026;200260.27345934592;201164.27987204256;273.27612723361267;1002341.5266228098;557070.3341839917;134841.95480031832;140851.256028454;0;3;3;9;5;5;0;11;61;57;813240213149.6826;310277253630.0262;683621776379.7225;35328.55497630751;5506.175047556429;-0.0;13159.282314151997;2327834.3171228296;540845.5186967626;0.0;549785.3815102284;4.794591415232094;0.20498000956827844
3748;2019-06-16 07:28:45.116;540;539;165;165;152;39;73;28;-36;41;759;199;-38;-15;250;222;235;507;153;143;72;-79;561;354;359;146;359;293;563;352.0;-1.0;647.0;203.0;7.0;0;81;73;1;0;0;0;0;0;0;1;0;0;0;0;13588.0068359375;9313.6396484375;0.0;1195.5986328125;449.0;249495;517.0;0.0;Calculated values ==>;1560662925.116;327.16;327.06;289.66;289.66;288.36;277.06;273.7412296467126;280.46000000000004;275.96000000000004;269.56;277.26000000000005;349.06000000000006;293.06;269.36;271.66;298.16;295.36;296.66;323.86;287.46000000000004;280.36;324.86;318.06;265.26000000000005;243.81672145450628;266.74333088950624;273.7412296467126;288.46000000000004;5610000.0;3540000.0;3590000.0;1460000.0;3590000.0;2930000.0;5630000.0;0.058666666666666666;0.0;0.10783333333333332;0.03383333333333333;0.0011666666666666668;0.059833333333333336;0.0;9313.6396484375;0.0;1195.5986328125;13588.0068359375;479463.8571516716;479083.4056427353;243167.8402678971;243167.8402678971;238858.7797671139;430542.39183029096;441077.3095759076;438358.4652479722;471995.6991225075;530343.9716245541;469326.4126358015;438053.3765868196;441495.94083570276;466391.21630984533;463464.3154936422;424359.15067903575;474466.2490024473;451783.23495743994;440914.4828320235;216997.06728235667;188574.69595719432;459931.01496411854;199409.4020486413;200262.63064901676;272.9405225159699;1002563.0146458893;557225.4906232778;134859.21307614737;140851.256028454;0;3;3;9;5;5;0;11;61;57;813444918539.354;310358508554.89575;683788562804.4547;25766.673981661184;8814.31457030698;-0.0;14399.002488949905;2328318.1658790545;540958.9310074833;0.0;550003.6316428998;4.66066043324048;0.21306009237772086
3749;2019-06-16 07:29:45.136;536;536;167;167;153;40;76;27;-28;40;741;193;-22;-9;250;223;235;491;154;144;74;-73;555;354;359;149;359;294;557;372.0;0.0;694.0;221.0;7.0;0;99;62;1;0;0;0;0;0;0;1;0;0;0;0;12863.6865234375;8494.833984375;0.0;1294.04736328125;447.0;249496;515.0;0.0;Calculated values ==>;1560662985.136;326.76000000000005;326.76000000000005;289.86;289.86;288.46000000000004;277.16;273.7412296467126;280.76000000000005;275.86;270.36;277.16;347.26;292.46000000000004;270.96000000000004;272.26000000000005;298.16;295.46000000000004;296.66;322.26000000000005;287.56;280.56;324.66;317.86;265.86;244.42749628697553;266.86631818009863;273.7412296467126;288.56;5550000.0;3540000.0;3590000.0;1490000.0;3590000.0;2940000.0;5570000.0;0.062000000000000006;0.0;0.11566666666666667;0.036833333333333336;0.0011666666666666668;0.06316666666666668;0.0;8494.833984375;0.0;1294.04736328125;12863.6865234375;479612.0090410768;479373.8786205146;244084.42020959308;244084.42020959308;239372.05299829348;430542.39183029096;441563.78912261873;439348.1850569723;471498.710610231;528397.2494043566;468471.30062419747;440247.3576207073;442164.05421810626;466391.21630984533;463595.7598268558;426108.26079322345;472880.72545392456;451927.9976308351;441239.80083343096;216160.93158060662;187738.9118479558;460084.5971403461;199486.9492585735;200310.64924975327;272.9711813439458;1002783.51890074;557373.944038153;134879.96704179153;140851.256028454;0;3;3;9;5;5;0;11;61;57;813660390339.2855;310447038054.8676;683964721504.3987;27743.94960734813;9598.680030311956;-0.0;15218.691408368975;2328764.2363827755;541112.4237763135;0.0;550250.5280300042;5.369492098156222;0.2509196680898474
3750;2019-06-16 07:30:45.117;529;531;168;168;156;41;78;27;-15;39;724;189;-7;-1;250;223;235;477;156;146;77;-67;556;353;358;152;358;295;559;286.0;-1.0;963.0;167.0;7.0;0;99;54;1;0;0;0;0;0;0;1;0;0;0;0;12528.158203125;8054.9150390625;0.0;1295.91931152344;444.0;249497;512.0;0.0;Calculated values ==>;1560663045.117;326.06;326.26000000000005;289.96000000000004;289.96000000000004;288.76000000000005;277.26000000000005;273.6339639331285;280.96000000000004;275.86;271.66;277.06;345.56000000000006;292.06;272.46000000000004;273.06;298.16;295.46000000000004;296.66;320.86;287.76000000000005;280.86;324.36;317.56;266.46000000000004;245.02929689885198;266.98899913490544;273.6339639331285;288.76000000000005;5560000.0;3529999.9999999995;3579999.9999999995;1520000.0;3579999.9999999995;2950000.0;5590000.0;0.04766666666666666;0.0;0.1605;0.02783333333333333;0.0011666666666666668;0.04883333333333333;0.0;8054.9150390625;0.0;1295.91931152344;12528.158203125;478501.3995833711;478424.5366202284;244355.32472878732;244355.32472878732;240289.78610704388;430607.02586249536;442096.5686917007;441072.3702089887;470998.74155135604;526549.5515077595;467851.4377123377;442247.69132820406;443119.3036228862;466534.3108773681;463744.35380676674;425821.6093116878;470538.0440765876;452392.6806234051;441936.0282491544;214906.75144652807;186485.25045852014;460241.50178051327;199915.1717540041;200976.8818933334;273.1359307806438;1002995.0506011902;557511.8149408248;134901.54326284718;140851.256028454;0;3;3;9;5;5;0;11;61;57;813875422224.9489;310537309460.14606;684141365549.9436;38705.73035202503;7245.749519071171;-0.0;11766.838313709259;2329317.8083641557;541252.7495724133;0.0;550475.3362332338;6.172531350765371;0.3088852672595834
3751;2019-06-16 07:31:45.117;523;527;169;170;157;42;80;25;-23;38;703;188;-7;10;250;224;234;478;155;148;79;-61;558;354;359;143;359;297;561;371.0;-1.0;468.0;190.0;7.0;0;1;48;1;0;0;0;0;0;0;1;0;1;0;0;13201.4384765625;7694.0693359375;0.0;2265.10083007812;442.0;249498;510.0;0.0;Calculated values ==>;1560663105.117;325.46000000000004;325.86;290.06;290.16;288.86;277.36;273.7412296467126;281.16;275.66;270.86;276.96000000000004;343.46000000000004;291.96000000000004;272.46000000000004;274.16;298.16;295.56;296.56;320.96000000000004;287.96000000000004;281.06;324.16;317.36;267.06;243.1966462407574;267.23344911666527;273.7412296467126;288.66;5580000.0;3540000.0;3590000.0;1430000.0;3590000.0;2970000.0;5610000.0;0.06183333333333333;0.0;0.078;0.03166666666666666;0.0011666666666666668;0.063;0.0;7694.0693359375;0.0;2265.10083007812;13201.4384765625;477403.1422140558;477610.9659155383;244626.45485023712;244977.2519856306;240553.03386565726;430542.39183029096;442207.87201947026;439444.0457998233;472095.1348084983;524199.20624451013;467449.2065393673;441829.943814551;444297.16997077694;466391.21630984533;463727.09145321214;424971.9477732997;470423.0015564453;452505.1438823547;442047.3307318264;214070.64678622372;185649.48583044452;462215.39727760275;199622.70157250535;200456.10441098185;273.0248172000145;1003209.4639068543;557643.0564772831;134931.21843069384;140851.256028454;0;3;3;9;5;5;0;11;61;58;814090522224.9489;310625809460.14606;684318965549.9436;18706.0648497308;8315.43536399475;-0.0;15220.247258213209;2329796.239990837;541382.4261131055;0.0;550700.2286129998;4.241492691437612;0.17776471724008575
3752;2019-06-16 07:32:45.108;520;523;169;170;160;44;81;27;-30;36;673;190;-23;18;250;223;234;479;154;149;80;-55;563;355;360;137;359;298;565;229.0;-1.0;674.0;152.0;7.0;0;1;45;1;0;0;0;0;0;0;1;0;1;0;0;13233.9736328125;7615.5576171875;0.0;2290.87841796875;439.0;249499;508.0;0.0;Calculated values ==>;1560663165.108;325.16;325.46000000000004;290.06;290.16;289.16;277.56;273.8482719121499;281.26000000000005;275.86;270.16;276.76000000000005;340.46000000000004;292.16;270.86;274.96000000000004;298.16;295.46000000000004;296.56;321.06;288.06;281.16;323.96000000000004;317.06;267.66;241.92719264551067;267.35522164206344;273.8482719121499;288.56;5630000.0;3550000.0;3600000.0;1370000.0;3590000.0;2980000.0;5650000.0;0.03816666666666667;0.0;0.11233333333333334;0.025333333333333333;0.0011666666666666668;0.03933333333333334;0.0;7615.5576171875;0.0;2290.87841796875;13233.9736328125;476358.14947452984;476545.79518502334;244470.5247331116;244819.01970726505;241411.9412363984;430477.46260093397;442159.0684893813;438153.8488135099;472687.3056196521;520975.1135015043;467549.6172264999;439224.0832595134;445239.70399650995;466391.21630984533;463446.8648078147;423478.7384144207;470042.0062199237;452473.9457314294;441998.2104767617;213234.55432191002;184395.8529593127;463704.0628566382;200415.48000847068;201722.1974367439;273.34150359563546;1003429.7259632695;557770.617564725;134969.17922941368;140851.256028454;0;3;3;9;5;5;0;11;61;58;814306189869.7225;310709796860.0579;684497438774.7563;26705.94342909941;6669.977432153577;-0.0;9450.856512907367;2330174.6166277532;541507.2858211764;0.0;550905.7903053304;4.323126624163871;0.21860551743538473
3753;2019-06-16 07:33:45.128;520;522;170;171;161;45;83;26;-24;36;674;193;-25;18;250;223;235;486;153;150;82;-49;575;355;360;132;360;299;578;187.0;-1.0;724.0;143.0;7.0;0;1;42;1;0;0;0;0;0;0;1;0;1;0;0;13474.9111328125;7640.91943359375;0.0;2315.42553710938;437.0;249500;507.0;0.0;Calculated values ==>;1560663225.128;325.16;325.36;290.16;290.26000000000005;289.26000000000005;277.66;273.8482719121499;281.46000000000004;275.76000000000005;270.76000000000005;276.76000000000005;340.56000000000006;292.46000000000004;270.66;274.96000000000004;298.16;295.46000000000004;296.66;321.76000000000005;288.16;281.36;323.86;316.86;268.26000000000005;240.83765695389522;267.47669482898436;273.8482719121499;288.46000000000004;5750000.0;3550000.0;3600000.0;1320000.0;3600000.0;2990000.0;5780000.0;0.03116666666666667;0.0;0.12066666666666667;0.02383333333333333;0.0011666666666666668;0.03233333333333334;0.0;7640.91943359375;0.0;2315.42553710938;13474.9111328125;474866.7753934061;474785.8853910804;244321.98362799824;244665.1762076672;241305.73458147567;430477.46260093397;442479.83621005784;438850.44880392915;473339.41292369686;520998.3494601964;467771.2012917856;438697.47117191745;445042.1710269553;466247.85315236123;463446.8648078147;419967.9737638811;469371.4037499138;452617.9766110549;442319.60946485755;212816.51262364245;183560.10687098323;465024.0851517924;200581.5775041482;202159.83958078196;273.4067695661262;1003652.3741942588;557897.797252544;135007.57789098256;140851.256028454;0;3;3;9;5;5;0;11;61;58;814522261869.6538;310790523760.0323;684676598474.6995;28751.110470173568;6302.546432268851;-0.0;7765.165892918445;2330636.9127908056;541615.4262214673;0.0;551049.3049809511;4.300656809437262;0.22802482861092108
3754;2019-06-16 07:34:45.129;524;524;169;171;162;46;69;28;-11;36;690;195;-9;19;251;223;235;493;154;150;71;-42;587;357;362;128;362;301;590;88.0;-2.0;1047.0;228.0;20.0;0;1;41;1;0;0;0;0;0;0;1;0;1;0;0;13690.623046875;7792.64794921875;0.0;2337.892578125;435.0;249501;505.0;0.0;Calculated values ==>;1560663285.129;325.56;325.56;290.06;290.26000000000005;289.36;277.76000000000005;274.0616903277293;280.06;275.96000000000004;272.06;276.76000000000005;342.16;292.66;272.26000000000005;275.06;298.26000000000005;295.46000000000004;296.66;322.46000000000004;288.16;280.26000000000005;323.66;316.66;268.96000000000004;239.943914813709;267.7187500070086;274.0616903277293;288.56;5870000.0;3570000.0000000005;3620000.0000000005;1280000.0;3620000.0000000005;3010000.0;5900000.0;0.014666666666666666;0.0;0.17450000000000002;0.038;0.0033333333333333335;0.018;0.0;7792.64794921875;0.0;2337.892578125;13690.623046875;473950.8290777654;473571.2167106198;243549.18207520948;244221.93740103836;241241.27576607215;430346.717906069;439770.3019814846;440384.28162507055;473857.33391166833;522516.1622527263;467731.71649337746;440684.76455267647;444788.4522848616;466090.7741585676;463148.1647397199;415765.76463975967;468841.0119423843;452267.28390789893;440101.83946078573;211980.4382156667;182724.36793118677;466281.9275957604;200967.2836265308;208852.82037628614;273.5668886634697;1003878.7574184736;558026.4124574631;135046.3561881902;140851.256028454;0;3;3;9;5;5;0;11;61;58;814738865479.3922;310868525059.93805;684856601474.482;41778.266150745185;10081.956470830723;-0.0;4162.482343520993;2331224.6673910166;541751.9660211203;0.0;551148.7037060859;5.530080533598751;0.3663536773202926
3755;2019-06-16 07:35:45.089;531;527;168;170;163;48;38;31;0;37;712;196;2;15;251;222;236;500;154;149;37;-36;597;359;364;138;364;302;600;93.0;0.0;920.0;182.0;0.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;12871.90234375;7868.25537109375;0.0;1362.94958496094;433.0;249502;503.0;0.0;Calculated values ==>;1560663345.089;326.26000000000005;325.86;289.96000000000004;290.16;289.46000000000004;277.96000000000004;274.27422755570615;276.96000000000004;276.26000000000005;273.16;276.86;344.36;292.76000000000005;273.36;274.66;298.26000000000005;295.36;296.76000000000005;323.16;288.06;276.86;323.46000000000004;316.46000000000004;269.56;242.14157278889297;267.8393353686513;274.27422755570615;288.56;5970000.0;3590000.0;3640000.0;1380000.0;3640000.0;3020000.0;6000000.0;0.015500000000000002;0.0;0.15333333333333332;0.030333333333333334;0.0;0.015500000000000002;0.0;7868.25537109375;0.0;1362.94958496094;12871.90234375;473737.55982304306;472751.4754649556;242874.2313927332;243534.89105356415;241246.7554092247;430214.79039162316;433931.68165179034;441814.68150891823;472654.2065195329;524744.0727709808;467712.13336206257;442110.7359169888;444011.9539437932;465802.6480608363;462715.43254397233;412236.96756590164;468587.451960191;451768.9547489059;433749.95420475816;211144.3756859795;181888.63598580268;465451.8565980442;201661.15422580522;201661.15422580522;273.84729812566593;1004099.9642272841;558156.8329801969;135077.17597933463;140851.256028454;0;3;3;9;5;5;0;11;61;58;814956520279.5306;310948271859.9888;685037380874.597;36823.54085007733;8001.651305291249;-0.0;3597.376399673771;2331879.2457730677;541902.5622881962;0.0;551213.3260853273;5.2455306523426595;0.3403639095237033
3756;2019-06-16 07:36:45.140;539;532;164;166;160;50;37;32;7;38;732;195;10;17;252;220;236;505;153;147;36;-30;601;361;366;144;366;304;603;137.0;-1.0;1039.0;123.0;0.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;12837.861328125;8081.21923828125;0.0;1363.8583984375;431.0;249503;502.0;0.0;Calculated values ==>;1560663405.14;327.06;326.36;289.56;289.76000000000005;289.16;278.16;274.4858918419099;276.86;276.36;273.86;276.96000000000004;346.36;292.66;274.16;274.86;298.36;295.16;296.76000000000005;323.66;287.86;276.76000000000005;323.36;316.26000000000005;270.16;243.40439225979637;268.0796299477929;274.4858918419099;288.46000000000004;6010000.0;3610000.0;3660000.0;1440000.0;3660000.0;3040000.0;6030000.0;0.022833333333333334;0.0;0.17316666666666666;0.0205;0.0;0.022833333333333334;0.0;8081.21923828125;0.0;1363.8583984375;12837.861328125;474437.9962641305;473128.5764207091;241474.4737905617;242121.7051479229;240195.21465009724;430081.6785162784;433249.8226776551;442433.1482669151;471963.08021786925;526682.2706451536;467308.3238851196;442875.1821116291;443898.39648781426;465644.78589503816;462146.61757077737;410551.20696461527;468967.7485579181;451119.8406210487;433065.50215134333;210726.34883551928;181052.91087944093;465191.5095671774;202639.37405501926;202639.37405501926;274.23738584191585;1004314.3943691313;558289.8582443155;135099.91869413096;140851.256028454;0;3;3;9;5;5;0;11;61;58;815175706429.9623;311032943770.1555;685219335404.9553;41524.2885676933;5382.318777999242;-0.0;5261.3965915327335;2332532.699316628;542014.1901755648;0.0;551287.2119433748;5.523300701565076;0.3111666342972364
3757;2019-06-16 07:37:45.120;546;537;159;161;155;52;38;32;10;39;738;194;17;23;252;219;237;505;151;55;37;-25;591;363;368;146;368;307;593;175.0;-2.0;884.0;88.0;3.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;12447.19921875;8357.724609375;0.0;1366.9921875;430.0;249504;501.0;0.0;Calculated values ==>;1560663465.12;327.76000000000005;326.86;289.06;289.26000000000005;288.66;278.36;274.69669130483857;276.96000000000004;276.36;274.16;277.06;346.96000000000004;292.56;274.86;275.46000000000004;298.36;295.06;296.86;323.66;278.66;276.86;323.26000000000005;316.16;270.66;243.81672145450628;268.43790593516167;274.69669130483857;288.26000000000005;5910000.0;3629999.9999999995;3679999.9999999995;1460000.0;3679999.9999999995;3070000.0;5930000.0;0.029166666666666667;0.0;0.14733333333333334;0.014666666666666666;0.0005;0.029666666666666668;0.0;8357.724609375;0.0;1366.9921875;12447.19921875;476714.3588410362;475136.8404666077;240180.31055909264;240822.39451499493;238910.8829173069;429947.3805835815;432929.84295338165;442253.9184824793;471797.4602824029;527077.2926182718;466760.07214872784;443288.7182359786;444166.49989544915;465354.9656912107;461708.1977795224;414976.5547078009;470296.42502926255;436006.8109048512;432743.97865350964;210308.32490665457;180635.0508419939;465407.2056259486;203311.67217074605;203933.05371661705;274.5072931956915;1004525.0329699724;558426.8037788123;135122.66819656783;140851.256028454;0;3;3;9;5;5;0;11;61;58;815395833029.1572;311119914769.83746;685402574304.2853;35204.157623262035;3844.0678240096377;-0.0;6788.05743979448;2333171.8898979756;542091.0511014488;0.0;551387.5905892298;4.7133797152628105;0.23325133750210036
3758;2019-06-16 07:38:45.101;549;541;157;158;148;52;40;34;-13;40;738;192;-3;27;252;218;237;506;153;77;39;-21;595;362;367;142;367;308;597;-1.0;-1.0;974.0;35.0;0.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;12375.2666015625;8843.02734375;0.0;1385.7961425781198;429.0;249505;500.0;0.0;Calculated values ==>;1560663525.101;328.06;327.26000000000005;288.86;288.96000000000004;287.96000000000004;278.36;274.5913991737795;277.16;276.56;271.86;277.16;346.96000000000004;292.36;272.86;275.86;298.36;294.96000000000004;296.86;323.76000000000005;280.86;277.06;323.16;316.06;271.06;242.98782864720522;268.5567601203482;274.5913991737795;288.46000000000004;5950000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3080000.0;5970000.0;0.0;0.0;0.16233333333333333;0.005833333333333333;0.0;0.0;0.0;8843.02734375;0.0;1385.7961425781198;12375.2666015625;476667.9200300222;475235.7136965532;239424.17574479542;239740.69928974358;236625.92970673012;430014.67791919125;433550.350954743;438540.82570523745;472424.0149512065;526999.4638333253;466371.7090113042;440082.6566914647;444547.7262109147;465500.0144636098;461726.5624587006;413428.0678425099;469922.0724849512;440007.92009233515;433366.6693374496;209890.3038832737;180217.192455513;466377.4124359473;203331.64600989973;203933.05371661705;274.510335987088;1004731.8213487169;558570.0979879905;135145.6008350867;140851.256028454;0;3;3;9;5;5;0;11;61;58;815616263204.8372;311206287410.1039;685587015879.8542;38182.29017054316;1534.4336374852771;-0.0;0.0;2333783.2499727947;542135.8577538318;0.0;551444.1398218066;3.882824242799179;0.23150850478941426
3759;2019-06-16 07:39:45.111;551;545;158;158;145;50;41;35;-18;41;741;191;-16;22;252;218;237;511;157;94;39;-17;597;362;367;143;367;309;599;225.0;0.0;978.0;171.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;12558.9306640625;9213.6650390625;0.0;1387.02478027344;429.0;249506;499.0;0.0;Calculated values ==>;1560663585.111;328.26000000000005;327.66;288.96000000000004;288.96000000000004;287.66;278.16;274.5913991737795;277.26000000000005;276.66;271.36;277.26000000000005;347.26;292.26000000000005;271.56;275.36;298.36;294.96000000000004;296.86;324.26000000000005;282.56;277.06;323.06;316.06;271.46000000000004;243.1966462407574;268.67533136820026;274.5913991737795;288.86;5970000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3090000.0;5990000.0;0.0375;0.0;0.16299999999999998;0.0285;0.0;0.0375;0.0;9213.6650390625;0.0;1387.02478027344;12558.9306640625;476719.0788556959;475584.10498408217;239681.04209257115;239681.04209257115;235660.48746415527;430014.67791919125;433733.48194404994;437530.6787186241;472391.1323836129;527236.5498040328;466105.09641159413;437845.99643053644;443615.8663983838;465500.0144636098;461726.5624587006;412626.7171021432;470430.97911686456;442792.4406858724;433366.6693374496;209472.28574929133;180217.192455513;466635.57275278756;202825.08613452472;202825.08613452472;274.314093459207;1004939.6409567269;558720.5955032294;135168.71152724695;140851.256028454;0;3;3;9;5;5;0;11;61;58;815836499904.8021;311291801660.0903;685772146729.8248;38257.0115912082;7518.598868620491;-0.0;8645.309370109682;2334420.350319738;542211.312265027;0.0;551516.1960739201;5.1337149522734995;0.28600560177736795
3760;2019-06-16 07:40:45.112;552;547;162;161;145;48;40;35;-18;41;744;190;-20;14;252;219;237;516;158;104;39;-15;597;361;366;144;366;309;599;379.0;-1.0;975.0;104.0;0.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;12731.5693359375;9418.685546875;0.0;1385.2800292968802;428.0;249507;499.0;0.0;Calculated values ==>;1560663645.112;328.36;327.86;289.36;289.26000000000005;287.66;277.96000000000004;274.4858918419099;277.16;276.66;271.36;277.26000000000005;347.56000000000006;292.16;271.16;274.56;298.36;295.06;296.86;324.76000000000005;283.56;277.06;323.06;315.96000000000004;271.66;243.40439225979637;268.67533136820026;274.4858918419099;288.96000000000004;5970000.0;3610000.0;3660000.0;1440000.0;3660000.0;3090000.0;5990000.0;0.06316666666666666;0.0;0.1625;0.017333333333333333;0.0;0.06316666666666666;0.0;9418.685546875;0.0;1385.2800292968802;12731.5693359375;476866.6309543097;475881.6393523846;240956.34562940238;240635.67625338503;235660.48746415527;430081.6785162784;433799.4536676275;437530.6787186241;472259.5391352755;527551.4135780502;465981.8169659812;437214.0438153077;442432.96582128026;465644.78589503816;462012.88651447376;412626.7171021432;471200.69110164174;444587.57656984974;433616.79160117084;209472.28574929133;179799.33570027514;466694.5126702172;202883.60541783166;202883.60541783166;274.332166165706;1005150.3986357084;558875.8676790844;135191.81445234115;140851.256028454;0;3;3;9;5;5;0;11;61;58;816056403569.5365;311377903094.98627;685957549819.6008;38130.14941137878;4572.722392374682;-0.0;14574.646260580925;2335056.9206033186;542312.0749547638;0.0;551709.6989289359;5.301527264272278;0.22204226540527738
3761;2019-06-16 07:41:45.122;552;548;167;166;148;46;41;35;-17;42;742;191;-19;12;252;219;237;515;162;113;41;-13;592;360;365;137;364;311;594;257.0;-2.0;1266.0;142.0;0.0;0;1;80;1;0;0;0;0;0;0;1;0;1;0;0;14526.462890625;10021.2197265625;0.0;2381.04223632812;428.0;249508;499.0;0.0;Calculated values ==>;1560663705.122;328.36;327.96000000000004;289.86;289.76000000000005;287.96000000000004;277.76000000000005;274.38016830617;277.26000000000005;276.66;271.46000000000004;277.36;347.36;292.26000000000005;271.26000000000005;274.36;298.36;295.06;296.86;324.66;284.46000000000004;277.26000000000005;323.06;315.96000000000004;271.86;241.92719264551067;268.91163127593666;274.38016830617;289.36;5920000.0;3600000.0;3650000.0;1370000.0;3640000.0;3110000.0;5940000.0;0.04283333333333333;0.0;0.211;0.023666666666666666;0.0;0.04283333333333333;0.0;10021.2197265625;0.0;2381.04223632812;14526.462890625;477473.2957374514;476642.5449987702;242746.53966002076;242417.19008015707;236706.32112641193;430148.3826014536;434228.3108271235;437231.03110804653;473273.90776018414;527186.1611023514;465816.9686665555;436912.08382788545;441715.46234335366;465933.5026396987;462164.74920835934;414595.8597587226;471697.360150076;446187.8389021148;434228.3108271235;209472.28574929133;179799.33570027514;467872.0456657565;202558.7607281194;202558.7607281194;274.2014750584427;1005377.586762605;559037.8938895391;135223.2057022195;140851.256028454;0;3;3;9;5;5;0;11;61;59;816275740119.5016;311462217144.97284;686143580819.5713;49515.84905016462;6279.081076857411;-0.0;9923.179062574009;2335787.425654269;542402.5217222755;0.0;551913.8814980205;5.298880912710458;0.2877746165678625
3762;2019-06-16 07:42:45.123;548;547;172;172;153;45;43;35;-15;41;723;191;-17;14;252;220;237;511;162;118;42;-14;590;359;365;130;364;313;592;225.0;-1.0;1307.0;123.0;7.0;0;1;91;1;0;0;0;0;0;0;1;0;1;0;0;15468.888671875;10863.9482421875;0.0;2412.37890625;427.0;249509;498.0;0.0;Calculated values ==>;1560663765.123;327.96000000000004;327.86;290.36;290.36;288.46000000000004;277.66;274.27422755570615;277.46000000000004;276.66;271.66;277.26000000000005;345.46000000000004;292.26000000000005;271.46000000000004;274.56;298.36;295.16;296.86;324.26000000000005;284.96000000000004;277.36;322.96000000000004;315.86;271.76000000000005;240.39332010688793;269.14681796795327;274.27422755570615;289.36;5900000.0;3590000.0;3650000.0;1300000.0;3640000.0;3130000.0;5920000.0;0.0375;0.0;0.21783333333333335;0.0205;0.0011666666666666668;0.03866666666666667;0.0;10863.9482421875;0.0;2412.37890625;15468.888671875;477129.7727731538;476739.3974350013;244487.76934749918;244487.76934749918;238311.81468507703;430214.79039162316;434589.01295012434;437089.72060350876;474082.51977729687;525029.4747791167;465527.72582711524;436769.11898854957;441595.6070332459;465933.5026396987;462449.46005367924;415353.1784206478;471347.0616843271;446956.56668010855;434408.92020770046;209054.2704885073;179381.48055642567;468739.5896840475;202360.99330358164;203632.0598221481;274.1200286303042;1005627.5521913449;559211.9398564529;135263.15154411233;140851.256028454;0;3;3;9;5;5;0;11;61;59;816494743769.237;311542318479.8761;686330783939.3452;51131.74109683413;5460.7612257995515;-0.0;8923.371934908026;2336626.1695499793;542500.3553718798;0.0;552070.938707053;4.934789081726742;0.26913853336914145
3763;2019-06-16 07:43:45.143;544;544;176;176;156;43;44;34;-14;41;725;194;-17;11;252;221;237;510;163;124;43;-14;589;359;364;129;363;312;591;234.0;0.0;1232.0;155.0;11.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15460.11328125;11369.7705078125;0.0;1436.65234375;427.0;249510;498.0;0.0;Calculated values ==>;1560663825.143;327.56;327.56;290.76000000000005;290.76000000000005;288.76000000000005;277.46000000000004;274.27422755570615;277.56;276.56;271.76000000000005;277.26000000000005;345.66;292.56;271.46000000000004;274.26000000000005;298.36;295.26000000000005;296.86;324.16;285.56;277.46000000000004;322.96000000000004;315.86;271.76000000000005;240.16925963744896;269.02936301313275;274.27422755570615;289.46000000000004;5890000.0;3590000.0;3640000.0;1290000.0;3629999.9999999995;3120000.0;5910000.0;0.039;0.0;0.20533333333333334;0.025833333333333333;0.0018333333333333333;0.04083333333333333;0.0;11369.7705078125;0.0;1436.65234375;15460.11328125;476664.68993856286;476419.9771429727;245893.7790608386;245893.7790608386;239285.81440823802;430214.79039162316;435011.12638877804;437478.7579247441;474211.1747634917;525319.2194231767;466043.9375728645;437000.6383046333;441353.2758899251;466077.4508732314;462582.5062421609;415725.84963886405;471324.7460299086;448059.56569815305;434832.48858899495;209054.2704885073;179381.48055642567;468876.6448923797;202247.99347899656;204207.60017858946;274.0760752373734;1005885.3797881;559397.2826063072;135295.23749627228;140851.256028454;0;3;3;9;5;5;0;11;61;59;816713516669.1675;311620044379.8514;686518346439.2856;48300.7169661935;6887.906828179064;-0.0;9417.18294342489;2337455.04956818;542603.2952408192;0.0;552223.8276103096;5.044797246400072;0.2834284077147851
3764;2019-06-16 07:44:45.134;539;541;177;177;159;42;46;34;-15;41;747;196;-18;5;251;221;237;509;163;129;45;-14;584;359;364;132;363;312;586;391.0;-1.0;1456.0;97.0;17.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15731.0654296875;11277.955078125;0.0;1421.20397949219;428.0;249511;497.0;0.0;Calculated values ==>;1560663885.134;327.06;327.26000000000005;290.86;290.86;289.06;277.36;274.27422755570615;277.76000000000005;276.56;271.66;277.26000000000005;347.86;292.76000000000005;271.36;273.66;298.26000000000005;295.26000000000005;296.86;324.06;286.06;277.66;322.86;315.96000000000004;271.76000000000005;240.83765695389522;269.02936301313275;274.27422755570615;289.46000000000004;5840000.0;3590000.0;3640000.0;1320000.0;3629999.9999999995;3120000.0;5860000.0;0.06516666666666666;0.0;0.24266666666666667;0.016166666666666666;0.0028333333333333335;0.068;0.0;11277.955078125;0.0;1421.20397949219;15731.0654296875;476542.900219018;476591.20758618036;246437.91411753668;246437.91411753668;240397.437896632;430214.79039162316;435366.92532215983;437319.724394416;473824.5983165287;527634.057505114;466291.1456195655;436840.5790983701;440440.11189307703;465946.8475650451;462582.5062421609;417533.7028280658;471822.6211724976;448812.41734371195;435189.27008113236;208636.25808486674;179799.33570027514;468464.7437268148;202490.63985533814;204321.77628292973;274.1704174168379;1006145.2672891446;559585.9853437516;135319.0493933819;140851.256028454;0;3;3;9;5;5;0;11;61;59;816931883909.8062;311698332635.0804;686705518359.8331;56985.1911814829;4299.914679255539;-0.0;15698.98957827778;2338332.300531258;542696.5131022102;0.0;552433.0976533869;6.062141208699937;0.279547165496288
3765;2019-06-16 07:45:45.124;535;537;176;176;159;41;47;34;-15;42;770;197;-18;4;251;221;237;507;163;133;46;-13;588;357;363;132;362;311;590;273.0;-1.0;1204.0;77.0;14.0;0;98;99;1;0;0;0;0;0;0;1;0;0;0;0;15914.0537109375;11354.4833984375;0.0;1407.82312011719;429.0;249512;497.0;0.0;Calculated values ==>;1560663945.124;326.66;326.86;290.76000000000005;290.76000000000005;289.06;277.26000000000005;274.0616903277293;277.86;276.56;271.66;277.36;350.16;292.86;271.36;273.56;298.26000000000005;295.26000000000005;296.86;323.86;286.46000000000004;277.76000000000005;322.86;316.06;271.86;240.83765695389522;268.91163127593666;274.0616903277293;289.46000000000004;5880000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;3110000.0;5900000.0;0.0455;0.0;0.20066666666666666;0.012833333333333334;0.0023333333333333335;0.04783333333333333;0.0;11354.4833984375;0.0;1407.82312011719;15914.0537109375;475460.9129924565;475509.1295054199;245932.39141917726;245932.39141917726;240272.76211888163;430346.717906069;435782.62218529254;437548.62350390764;473921.58982693544;530124.6329787363;466557.6968382662;437071.7284734032;440502.8199851677;466090.7741585676;462883.5339337955;416094.68152137875;470997.3082705818;449594.54175545095;435606.35181711527;208636.25808486674;180217.192455513;468562.6788159988;201968.9512955539;204113.5093503648;273.958340551644;1006408.932663804;559774.5575638106;135342.62069001142;140851.256028454;0;3;3;9;5;5;0;11;61;59;817149947559.8408;311777519435.09296;686892387209.8628;47272.98755647631;3421.2861698457095;-0.0;11073.074297992896;2339200.9738845197;542760.8457187396;0.0;552656.1610023025;4.83982640085579;0.2339630175382471
3766;2019-06-16 07:46:45.115;532;535;173;174;157;41;49;33;-16;42;784;195;-18;3;251;222;237;507;159;137;48;-13;589;357;362;132;362;311;591;248.0;-1.0;1003.0;159.0;13.0;0;81;98;1;0;0;0;0;0;0;1;0;0;0;0;15727.2060546875;11379.439453125;0.0;1288.26525878906;432.0;249513;496.0;0.0;Calculated values ==>;1560664005.115;326.36;326.66;290.46000000000004;290.56;288.86;277.26000000000005;274.0616903277293;278.06;276.46000000000004;271.56;277.36;351.56000000000006;292.66;271.36;273.46000000000004;298.26000000000005;295.36;296.86;323.86;286.86;277.96000000000004;322.76000000000005;316.36;271.86;240.83765695389522;268.91163127593666;274.0616903277293;289.06;5890000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3110000.0;5910000.0;0.04133333333333333;0.0;0.16716666666666666;0.026500000000000003;0.0021666666666666666;0.0435;0.0;11379.439453125;0.0;1288.26525878906;15727.2060546875;474891.6462587218;475088.2379110436;244864.04980263888;245205.59026560298;239603.2710444496;430346.717906069;436369.3260602679;437389.9950341223;473921.58982693544;531590.9968135419;466311.1231323348;437071.7284734032;440350.00678964186;466090.7741585676;463015.90774916107;415725.84963886405;470866.3503242394;450368.9831162589;436194.857971995;208218.24852204052;181470.77258748977;468562.6788159988;201630.18019120142;203783.59132127304;273.8262279834046;1006672.5702766663;559963.9785033047;135365.08472303493;140851.256028454;0;3;3;9;5;5;0;11;61;59;817367414934.6127;311856707555.0099;687078959219.667;39411.182381241604;7073.71121355713;-0.0;10109.890099306405;2339923.233611364;542848.2909114294;0.0;552832.6592267227;4.467643111453124;0.23858381937418172
3767;2019-06-16 07:47:45.135;531;534;172;172;156;41;51;33;-15;42;790;194;-18;3;251;222;237;507;159;139;50;-12;592;357;362;134;362;312;593;303.0;0.0;1182.0;83.0;8.0;0;83;98;1;0;0;0;0;0;0;1;0;0;0;0;15594.7646484375;11430.8916015625;0.0;1298.63903808594;435.0;249514;495.0;0.0;Calculated values ==>;1560664065.135;326.26000000000005;326.56;290.36;290.36;288.76000000000005;277.26000000000005;274.0616903277293;278.26000000000005;276.46000000000004;271.66;277.36;352.16;292.56;271.36;273.46000000000004;298.26000000000005;295.36;296.86;323.86;287.06;278.16;322.66;316.66;271.96000000000004;241.2770596917726;269.02936301313275;274.0616903277293;289.06;5920000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3120000.0;5930000.0;0.050499999999999996;0.0;0.197;0.013833333333333333;0.0013333333333333333;0.05183333333333333;0.0;11430.8916015625;0.0;1298.63903808594;15594.7646484375;474367.13767640496;474689.86545268656;244451.5104076253;244451.5104076253;239226.45111101068;430346.717906069;436716.91860004765;437319.724394416;473663.1379967309;532144.1455586192;466043.9375728645;436840.5790983701;440133.4945721987;466090.7741585676;463015.90774916107;414595.8597587226;470603.8847641776;450663.2501541948;436543.3446468343;207800.24178383037;182724.36793118677;468385.4201070298;201955.11392678495;203048.2688201828;273.95294993766333;1006933.6737045835;560154.1279573974;135386.64944468063;140851.256028454;0;3;3;9;5;5;0;11;61;59;817584687334.5436;311936534154.9845;687265921519.6075;46366.82826212332;3685.619235493387;-0.0;12102.828097014768;2340638.2886387496;542937.9818855054;0.0;553017.8269136281;4.88276255850609;0.2237956237638448
3768;2019-06-16 07:48:45.126;531;533;171;171;154;41;53;33;-16;42;792;193;-18;4;251;223;237;509;157;142;52;-11;593;357;362;135;362;311;595;306.0;-1.0;994.0;105.0;0.0;0;83;98;1;0;0;0;0;0;0;1;0;0;0;0;15608.29296875;11520.4111328125;0.0;1291.56787109375;437.0;249515;495.0;0.0;Calculated values ==>;1560664125.126;326.26000000000005;326.46000000000004;290.26000000000005;290.26000000000005;288.56;277.26000000000005;274.0616903277293;278.46000000000004;276.46000000000004;271.56;277.36;352.36;292.46000000000004;271.36;273.56;298.26000000000005;295.46000000000004;296.86;324.06;287.36;278.36;322.66;316.86;272.06;241.49495122638035;268.91163127593666;274.0616903277293;288.86;5930000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3110000.0;5950000.0;0.051000000000000004;0.0;0.16566666666666666;0.0175;0.0;0.051000000000000004;0.0;11520.4111328125;0.0;1291.56787109375;15608.29296875;474241.5452395861;474289.8141419963;244043.05642096285;244043.05642096285;238538.84235837084;430346.717906069;437062.7516608749;437389.9950341223;473533.6025564079;532428.1100800355;466064.214842739;437071.7284734032;440502.8199851677;466090.7741585676;463148.1647397199;414210.96885686315;470648.45991503994;451103.10828574025;436890.05270406;207800.24178383037;183560.10687098323;468345.8528238868;201846.7863229944;201846.7863229944;273.9107322459236;1007193.660180632;560345.3601241881;135408.23126447585;140851.256028454;0;3;3;9;5;5;0;11;61;59;817801854754.3157;312017222049.89984;687452793484.4115;39021.65824314352;4663.733663765617;-0.0;11987.206585434345;2341349.752623272;543007.5493895684;0.0;553218.5470898947;4.3453551145665665;0.19764517851657626
