;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3769;2019-06-16 07:49:45.086;532;534;170;171;154;41;55;33;-15;42;792;192;-18;3;251;223;238;510;156;144;54;-9;594;357;362;136;362;311;595;307.0;0.0;1133.0;170.0;0.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;15629.1220703125;11584.0087890625;0.0;1296.81311035156;437.0;249516;493.0;0.0;Calculated values ==>;1560664185.086;326.36;326.56;290.16;290.26000000000005;288.56;277.26000000000005;274.0616903277293;278.66;276.46000000000004;271.66;277.36;352.36;292.36;271.36;273.46000000000004;298.26000000000005;295.46000000000004;296.96000000000004;324.16;287.56;278.56;322.46000000000004;316.86;272.26000000000005;241.71165711629368;268.91163127593666;274.0616903277293;288.76000000000005;5940000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3110000.0;5950000.0;0.051166666666666666;0.0;0.18883333333333333;0.028333333333333332;0.0;0.051166666666666666;0.0;11584.0087890625;0.0;1296.81311035156;15629.1220703125;474265.60934336646;474439.5541715919;243708.26145768794;244043.05642096285;238538.84235837084;430346.717906069;437406.86254204705;437548.62350390764;473403.85947104497;532428.1100800355;465940.63419867784;437071.7284734032;440350.00678964186;466090.7741585676;463148.1647397199;414192.3406987947;470802.0882852467;451395.3355053036;437235.0200923345;206964.23671620517;183560.10687098323;468404.8657701933;201706.6388668525;201706.6388668525;273.8560700818886;1007453.7984315951;560537.7685991044;135429.78672610727;140851.256028454;0;3;3;9;5;5;0;11;61;59;818018909954.4537;312098467849.95154;687639269084.5302;44534.82809896391;7556.449762261322;-0.0;12051.202172703828;2342045.5924738636;543109.3163616088;0.0;553418.7336162912;4.979688449604823;0.2529425563333567
3770;2019-06-16 07:50:45.097;533;535;171;171;154;41;57;33;-16;42;790;192;-18;2;251;223;238;511;156;145;56;-8;598;357;362;137;362;311;599;385.0;-1.0;1088.0;135.0;0.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;15713.4072265625;11685.857421875;0.0;1297.98596191406;438.0;249517;493.0;0.0;Calculated values ==>;1560664245.097;326.46000000000004;326.66;290.26000000000005;290.26000000000005;288.56;277.26000000000005;274.0616903277293;278.86;276.46000000000004;271.56;277.36;352.16;292.36;271.36;273.36;298.26000000000005;295.46000000000004;296.96000000000004;324.26000000000005;287.66;278.76000000000005;322.46000000000004;316.96000000000004;272.36;241.92719264551067;268.91163127593666;274.0616903277293;288.76000000000005;5980000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3110000.0;5990000.0;0.06416666666666666;0.0;0.18133333333333335;0.022500000000000003;0.0;0.06416666666666666;0.0;11685.857421875;0.0;1297.98596191406;15713.4072265625;473912.4678862189;474087.51038392354;243902.27992259577;243902.27992259577;238424.62223370926;430346.717906069;437749.2872906415;437389.9950341223;473273.90776018414;532218.8855811242;465940.63419867784;437071.7284734032;440196.911670792;466090.7741585676;463148.1647397199;412608.83851184306;470430.97911686456;451541.149871606;437578.2834772544;206964.23671620517;183977.97901196036;468365.571043304;201822.40241427493;201822.40241427493;273.90122523965266;1007715.0340597985;560731.7197017816;135451.41401595628;140851.256028454;0;3;3;9;5;5;0;11;61;59;818236149774.1569;312180382864.8396;687825903294.275;42716.25679506567;5997.221294153154;-0.0;15127.669034874514;2342772.818147255;543222.2843272553;0.0;553645.2657326536;4.916968361140431;0.2167180217326482
3771;2019-06-16 07:51:45.107;535;536;171;171;153;41;59;33;-17;42;787;192;-19;0;251;224;238;513;159;147;58;-6;599;357;362;138;362;310;601;338.0;-1.0;806.0;132.0;0.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;15771.7490234375;11731.912109375;0.0;1292.86889648438;439.0;249518;491.0;0.0;Calculated values ==>;1560664305.107;326.66;326.76000000000005;290.26000000000005;290.26000000000005;288.46000000000004;277.26000000000005;274.0616903277293;279.06;276.46000000000004;271.46000000000004;277.36;351.86;292.36;271.26000000000005;273.16;298.26000000000005;295.56;296.96000000000004;324.46000000000004;287.86;278.96000000000004;322.26000000000005;317.06;272.56;242.14157278889297;268.7936212382143;274.0616903277293;289.06;5990000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3100000.0;6010000.0;0.05633333333333333;0.0;0.13433333333333333;0.022000000000000002;0.0;0.05633333333333333;0.0;11731.912109375;0.0;1292.86889648438;15771.7490234375;474087.51038392354;473986.53134467953;243832.6468105908;243832.6468105908;238057.36370027653;430346.717906069;438090.06076039566;437460.313363465;473143.7464358393;531979.8649282418;466084.60121496924;437142.86386454466;440107.37261156883;466090.7741585676;463280.3055365746;412201.07490331115;470477.0189210431;451832.1870000479;437919.87830209354;206128.24275125185;184395.8529593127;468425.1277242677;201746.34995205936;201746.34995205936;273.8715637072311;1007977.4540922664;560926.9003066331;135473.00807160148;140851.256028454;0;3;3;9;5;5;0;11;61;59;818453385974.9855;312262896615.1543;688012234344.9857;31664.242418265494;5866.933110988583;-0.0;13304.442097051926;2343392.758949313;543321.1687590008;0.0;553882.2394820333;3.9029921196707176;0.17514087189868022
3772;2019-06-16 07:52:45.147;537;537;171;171;154;41;60;33;-18;42;783;192;-20;-1;251;224;238;513;159;147;59;-4;597;357;362;140;362;309;599;303.0;-1.0;764.0;258.0;0.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;15737.94140625;11694.173828125;0.0;1328.78845214844;439.0;249519;490.0;0.0;Calculated values ==>;1560664365.147;326.86;326.86;290.26000000000005;290.26000000000005;288.56;277.26000000000005;274.0616903277293;279.16;276.46000000000004;271.36;277.36;351.46000000000004;292.36;271.16;273.06;298.26000000000005;295.56;296.96000000000004;324.46000000000004;287.86;279.06;322.16;317.06;272.76000000000005;242.56692532238324;268.67533136820026;274.0616903277293;289.06;5970000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3090000.0;5990000.0;0.050499999999999996;0.0;0.12733333333333333;0.043000000000000003;0.0;0.050499999999999996;0.0;11694.173828125;0.0;1328.78845214844;15737.94140625;474638.2701305915;474388.03984544973;243902.27992259577;243902.27992259577;238424.62223370926;430346.717906069;438259.8388448866;437530.6787186241;472882.7909566239;531636.529601254;466228.2923211868;437214.0438153077;440171.277620612;466090.7741585676;463280.3055365746;413011.6900792812;470739.385555524;451832.1870000479;438090.06076039566;205710.24989127388;184395.8529593127;468347.1497546473;201351.3165598748;201351.3165598748;273.7172631950166;1008240.2098995158;561122.2478342433;135494.86978092257;140851.256028454;0;3;3;9;5;5;0;11;61;59;818670730774.8474;312346352215.10126;688198058144.8677;30073.505448214077;11480.820827375217;-0.0;11955.306582126303;2343907.5831686947;543465.8297514727;0.0;554092.8777194964;4.108867990715862;0.23661387809113857
3773;2019-06-16 07:53:48.128;537;538;172;172;154;41;62;33;-19;42;778;191;-22;-2;251;224;238;514;161;149;61;-2;597;357;362;145;362;307;598;256.0;-1.0;764.0;166.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;15740.6064453125;11670.2744140625;0.0;1355.94567871094;439.0;249520;490.0;0.0;Calculated values ==>;1560664428.128;326.86;326.96000000000004;290.36;290.36;288.56;277.26000000000005;274.0616903277293;279.36;276.46000000000004;271.26000000000005;277.36;350.96000000000004;292.26000000000005;270.96000000000004;272.96000000000004;298.26000000000005;295.56;296.96000000000004;324.56;288.06;279.26000000000005;322.16;317.06;272.96000000000004;243.61107973660833;268.43790593516167;274.0616903277293;289.26000000000005;5970000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3070000.0;5980000.0;0.042666666666666665;0.0;0.12733333333333333;0.027666666666666666;0.0;0.042666666666666665;0.0;11670.2744140625;0.0;1355.94567871094;15740.6064453125;474638.2701305915;474663.0438927271;244272.21091877538;244272.21091877538;238453.0484042409;430346.717906069;438598.19827211706;437828.56808052456;472226.6633779048;531264.2688581708;466392.121167278;437356.53477473935;440451.2342739305;466090.7741585676;463280.3055365746;413011.6900792812;471023.98652890895;452122.4443351143;438429.2166670595;205710.24989127388;184395.8529593127;467853.8297478368;201622.43369575375;201622.43369575375;273.8232036850033;1008515.5641245934;561326.6251000063;135518.3541198326;140851.256028454;0;3;3;9;5;5;0;11;61;59;818898721994.654;312436100140.02515;688392039624.7031;30076.91444499415;7365.735290774298;-0.0;10103.756073442379;2344433.7406120393;543630.6873833991;0.0;554285.8363061537;3.6500539274311947;0.19633873090723775
3774;2019-06-16 07:54:45.118;539;539;172;171;154;40;64;32;-21;42;767;191;-24;-2;251;224;238;514;162;152;63;0;594;357;362;152;362;306;595;341.0;-1.0;855.0;330.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;15691.203125;11640.7919921875;0.0;1325.50146484375;439.0;249521;489.0;0.0;Calculated values ==>;1560664485.118;327.06;327.06;290.36;290.26000000000005;288.56;277.16;274.0616903277293;279.56;276.36;271.06;277.36;349.86;292.26000000000005;270.76000000000005;272.96000000000004;298.26000000000005;295.56;296.96000000000004;324.56;288.36;279.46000000000004;322.06;317.06;273.16;245.02929689885198;268.3187672390254;274.0616903277293;289.36;5940000.0;3570000.0000000005;3620000.0000000005;1520000.0;3620000.0000000005;3060000.0;5950000.0;0.05683333333333333;0.0;0.14250000000000002;0.055;0.0;0.05683333333333333;0.0;11640.7919921875;0.0;1325.50146484375;15691.203125;475310.12031637045;475185.9991197739;244379.39460785442;244043.05642096285;238538.84235837084;430346.717906069;438934.9886892516;437742.05038880615;471298.90656803106;530190.3213035207;466535.2236481595;437270.2536001789;440666.3045709049;466090.7741585676;463280.3055365746;414192.3406987947;471414.88707806874;452556.39140135556;438766.78764047986;205292.2597576877;184395.8529593127;467077.26976151625;201321.54704663224;201321.54704663224;273.70561947838246;1008764.3556284423;561511.1386659389;135539.5785188238;140851.256028454;0;3;3;9;5;5;0;11;61;59;819105025794.6886;312520730290.0393;688566713974.7323;33689.92172625979;14616.564749318619;-0.0;13494.804507083672;2344938.4728334295;543804.68339444;0.0;554472.6254683355;4.766303584556696;0.2916371131637825
3775;2019-06-16 07:55:45.109;541;540;172;172;154;40;65;32;-19;40;738;192;-9;6;251;224;238;513;161;154;64;1;594;356;361;149;361;304;596;263.0;-1.0;701.0;246.0;0.0;0;2;100;1;0;0;0;0;0;0;1;1;0;0;0;16564.7265625;11638.810546875;0.0;2321.27954101562;438.0;249522;487.0;0.0;Calculated values ==>;1560664545.109;327.26000000000005;327.16;290.36;290.36;288.56;277.16;273.955091788801;279.66;276.36;271.26000000000005;277.16;346.96000000000004;292.36;272.26000000000005;273.76000000000005;298.26000000000005;295.56;296.96000000000004;324.46000000000004;288.56;279.56;321.86;316.96000000000004;273.26000000000005;244.42749628697553;268.0796299477929;273.955091788801;289.26000000000005;5940000.0;3560000.0;3610000.0;1490000.0;3610000.0;3040000.0;5960000.0;0.04383333333333333;0.0;0.11683333333333333;0.041;0.0;0.04383333333333333;0.0;11638.810546875;0.0;2321.27954101562;16564.7265625;475607.221448679;475210.7869292509;244343.53571018908;244343.53571018908;238510.15795289585;430412.23801567365;439324.5203113631;438504.63750537357;471498.710610231;527310.5211232998;466942.6610300376;440037.4285321836;442285.3213856606;466234.42928284;463429.53646658803;414192.3406987947;471131.57385779155;453018.7353767087;439157.44328511844;204456.2876039246;183977.97901196036;467597.7094222843;201179.16270268828;201179.16270268828;273.6454632692998;1009033.1147223107;561705.1062540577;135569.96380203115;140851.256028454;0;3;3;9;5;5;0;11;62;59;819321893259.461;312611016744.9446;688749686524.5403;27727.52630611373;10923.160415503437;-0.0;10431.381298863187;2345450.208128019;544017.4825126005;0.0;554671.9804421102;3.5158847623093448;0.2111710794939089
3776;2019-06-16 07:56:45.119;545;543;172;172;155;39;67;32;-7;39;699;195;6;17;251;225;238;513;162;157;66;2;592;355;360;147;360;303;594;261.0;0.0;536.0;164.0;0.0;0;24;100;1;0;0;0;0;0;0;1;1;0;0;0;16597.376953125;11647.9931640625;0.0;2434.193359375;437.0;249523;487.0;0.0;Calculated values ==>;1560664605.119;327.66;327.46000000000004;290.36;290.36;288.66;277.06;273.8482719121499;279.86;276.36;272.46000000000004;277.06;343.06000000000006;292.66;273.76000000000005;274.86;298.26000000000005;295.66;296.96000000000004;324.46000000000004;288.86;279.76000000000005;321.86;316.86;273.36;244.02132995426717;267.9596281332873;273.8482719121499;289.36;5920000.0;3550000.0;3600000.0;1470000.0;3600000.0;3030000.0;5940000.0;0.0435;0.0;0.08933333333333333;0.02733333333333333;0.0;0.0435;0.0;11647.9931640625;0.0;2434.193359375;16597.376953125;476444.87058589875;475903.7423707253;244415.38583615457;244415.38583615457;238881.6849102002;430477.46260093397;439876.853395306;440556.0271991494;471664.89969118324;523300.31042619376;467449.7163013512;442493.0341924577;444100.09568505123;466377.8143668663;463709.95100614504;414957.6175018677;471392.1322237235;453621.0436104021;439711.23851803166;204456.2876039246;183560.10687098323;467976.1614092546;201080.2444366578;201080.2444366578;273.60230796709675;1009309.5116433741;561899.1952944009;135609.5993476849;140851.256028454;0;3;3;9;5;5;0;11;62;59;819538229309.4266;312699831544.9305;688931816874.5114;21393.169926782582;7295.155063917645;-0.0;10380.448242539762;2345859.615486417;544169.3271114541;0.0;554845.4412602464;2.7743399910387776;0.14484581306574104
3777;2019-06-16 07:57:45.130;551;547;172;172;156;40;68;32;2;38;692;200;12;26;251;225;238;512;162;158;67;2;589;355;361;145;360;302;591;334.0;-1.0;683.0;240.0;7.0;0;38;100;1;0;0;0;0;0;0;1;1;0;0;0;16759.416015625;11525.0078125;0.0;2526.15161132812;436.0;249524;486.0;0.0;Calculated values ==>;1560664665.13;328.26000000000005;327.86;290.36;290.36;288.76000000000005;277.16;273.8482719121499;279.96000000000004;276.36;273.36;276.96000000000004;342.36;293.16;274.36;275.76000000000005;298.26000000000005;295.66;296.96000000000004;324.36;288.96000000000004;279.86;321.76000000000005;316.76000000000005;273.36;243.61107973660833;267.8393353686513;273.8482719121499;289.36;5890000.0;3550000.0;3610000.0;1450000.0;3600000.0;3020000.0;5910000.0;0.05566666666666666;0.0;0.11383333333333333;0.04;0.0011666666666666668;0.05683333333333333;0.0;11525.0078125;0.0;2526.15161132812;16759.416015625;477689.6807145447;476861.34122013143;244524.1636939273;244524.1636939273;239285.81440823802;430477.46260093397;439823.520614965;442110.7359169888;471830.8059033014;522645.4976186812;468196.52568898356;443576.6592147222;445591.39424184;466377.8143668663;463709.95100614504;416075.34859273385;471629.50250213465;453591.65705251123;439657.55536505504;204038.30555042345;183142.23651711168;468253.1250508563;201026.65873720747;201919.56939614305;273.58132519360765;1009587.5358806053;562092.3390395716;135650.94313418667;140851.256028454;0;3;3;9;5;5;0;11;62;59;819754568964.9905;312787447605.1588;689113350149.9845;27443.404118965107;10689.058652545955;-0.0;13511.442202566499;2346266.6615492916;544319.2230353641;0.0;555044.5768493073;3.675419473676971;0.2001741514856536
3778;2019-06-16 07:58:45.130;558;552;173;173;156;40;70;31;8;37;699;203;17;34;251;225;238;513;161;160;69;1;589;356;361;144;360;302;591;266.0;-1.0;778.0;172.0;7.0;0;47;100;1;0;0;0;0;0;0;1;1;0;0;0;16724.296875;11568.6767578125;0.0;2595.54272460938;435.0;249525;485.0;0.0;Calculated values ==>;1560664725.13;328.96000000000004;328.36;290.46000000000004;290.46000000000004;288.76000000000005;277.16;273.955091788801;280.16;276.26000000000005;273.96000000000004;276.86;343.06000000000006;293.46000000000004;274.86;276.56;298.26000000000005;295.66;296.96000000000004;324.46000000000004;289.16;280.06;321.66;316.66;273.26000000000005;243.40439225979637;267.8393353686513;273.955091788801;289.26000000000005;5890000.0;3560000.0;3610000.0;1440000.0;3600000.0;3020000.0;5910000.0;0.044333333333333336;0.0;0.12966666666666668;0.028666666666666667;0.0011666666666666668;0.045500000000000006;0.0;11568.6767578125;0.0;2595.54272460938;16724.296875;478708.1226566785;477594.19622730947;244864.04980263888;244864.04980263888;239285.81440823802;430412.23801567365;440154.36420568853;442993.0989471373;471864.221826097;523380.51113235316;468559.0378897104;444301.04523409;446724.52688641194;466377.8143668663;463561.2915065947;416075.34859273385;471781.63131102955;453877.0401161356;439989.1224034124;203620.32615720207;182724.36793118677;468291.61117532355;201466.92243702838;202579.66929255685;273.7579871461417;1009866.5668213605;562284.7864109909;135693.6239203195;140851.256028454;0;3;3;9;5;5;0;11;62;59;819971168964.9905;312874147605.1588;689294550149.9845;31317.894220810795;7648.974410497794;-0.0;10802.130116543929;2346756.3390354565;544472.0399775561;0.0;555247.1899519665;3.5137127612020547;0.18713586999317475
3779;2019-06-16 07:59:45.111;564;557;173;173;157;40;72;31;11;37;710;204;22;40;251;225;238;517;162;160;71;0;586;357;362;142;362;303;587;130.0;-1.0;1101.0;211.0;14.0;0;50;100;1;0;0;0;0;0;0;1;1;0;0;0;16633.6171875;11431.880859375;0.0;2628.84204101562;434.0;249526;483.0;0.0;Calculated values ==>;1560664785.111;329.56;328.86;290.46000000000004;290.46000000000004;288.86;277.16;274.0616903277293;280.36;276.26000000000005;274.26000000000005;276.86;344.16;293.56;275.36;277.16;298.26000000000005;295.66;296.96000000000004;324.86;289.16;280.26000000000005;321.46000000000004;316.56;273.16;242.98782864720522;267.9596281332873;274.0616903277293;289.36;5860000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3030000.0;5870000.0;0.021666666666666667;0.0;0.1835;0.035166666666666666;0.0023333333333333335;0.024;0.0;11431.880859375;0.0;2628.84204101562;16633.6171875;479929.8625131822;478801.8063182642;245013.03317255888;245013.03317255888;239724.565690397;430346.717906069;440267.06782150705;443226.97429043637;472128.42060986464;524454.9604845678;468540.56641411164;444821.6150417089;447376.48645180964;466090.7741585676;463412.3307658889;417159.5370317308;472901.5310291649;453705.38493801095;440101.83946078573;202784.37528459195;182306.50109390085;468468.1067229894;201698.88914265836;205909.9864788987;273.85304600051205;1010144.4614104718;562476.3970283809;135737.14667342335;140851.256028454;0;3;3;9;5;5;0;11;62;59;820188000279.7974;312959920435.08246;689475992674.823;44320.40362461726;9381.384151574974;-0.0;5620.604471565289;2347386.458582544;544613.9146908898;0.0;555384.0027356405;4.219014389801359;0.2754855012202186
3780;2019-06-16 08:00:45.141;569;562;174;174;158;41;73;31;12;37;720;204;25;42;251;225;238;517;161;159;72;-1;586;357;362;139;362;304;588;-1.0;-1.0;1028.0;151.0;14.0;0;45;100;1;0;0;0;0;0;0;1;1;0;0;0;16598.173828125;11448.27734375;0.0;2600.81640625;434.0;249527;483.0;0.0;Calculated values ==>;1560664845.141;330.06;329.36;290.56;290.56;288.96000000000004;277.26000000000005;274.0616903277293;280.46000000000004;276.26000000000005;274.36;276.86;345.16;293.56;275.66;277.36;298.26000000000005;295.66;296.96000000000004;324.86;289.06;280.36;321.46000000000004;316.56;273.06;242.35481222062532;268.0796299477929;274.0616903277293;289.26000000000005;5860000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;5880000.0;0.0;0.0;0.1713333333333333;0.025166666666666667;0.0023333333333333335;0.0023333333333333335;0.0;11448.27734375;0.0;2600.81640625;16598.173828125;480646.77951875504;479405.7042891367;245318.66724079414;245318.66724079414;240013.86847425313;430346.717906069;440431.9404890446;443168.68479859125;472523.0838727012;525424.6521664313;468401.15335692395;445054.37130637356;447466.95896490954;466090.7741585676;463412.3307658889;417159.5370317308;472773.5318156398;453562.39847631933;440267.06782150705;202784.37528459195;182306.50109390085;468781.62705904327;201755.29718951427;245318.66724079414;273.87505400618545;1010421.5314679325;562667.1603473085;135780.74895070665;140851.256028454;0;3;3;9;5;5;0;11;62;59;820405308879.6938;313044262585.04224;689658183724.7362;41362.16041035518;6720.162635049814;-0.0;454.87960135499685;2348100.836959845;544748.1613371592;0.0;555434.6570840743;3.454828013142128;0.24515275058217734
3781;2019-06-16 08:01:45.112;572;566;174;174;158;41;75;31;12;37;731;205;27;44;251;225;238;522;161;161;74;-3;587;357;362;136;362;304;589;-3.0;-1.0;1224.0;129.0;14.0;0;36;100;1;0;0;0;0;0;0;1;1;0;0;0;16675.662109375;11465.041015625;0.0;2566.15747070312;433.0;249528;482.0;0.0;Calculated values ==>;1560664905.112;330.36;329.76000000000005;290.56;290.56;288.96000000000004;277.26000000000005;274.0616903277293;280.66;276.26000000000005;274.36;276.86;346.26;293.66;275.86;277.56;298.26000000000005;295.66;296.96000000000004;325.36;289.26000000000005;280.56;321.36;316.46000000000004;272.86;241.71165711629368;268.0796299477929;274.0616903277293;289.26000000000005;5870000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3040000.0;5890000.0;0.0;0.0;0.20400000000000001;0.021500000000000002;0.0023333333333333335;0.0023333333333333335;0.0;11465.041015625;0.0;2566.15747070312;16675.662109375;480959.19616668916;479864.32219991134;245280.8291323237;245280.8291323237;239983.12745506375;430346.717906069;440760.6321181403;443168.68479859125;472915.8103579757;526577.5264948038;468522.201623838;445341.22453111183;447747.1211392313;466090.7741585676;463412.3307658889;416801.6966373363;473397.96836206695;453848.19279329677;440596.4608192194;202366.40377179522;181888.63598580268;468995.5380171435;201860.70972786323;245280.8291323237;273.9161601544119;1010698.6794142587;562858.0123770759;135823.78625489387;140851.256028454;0;3;3;9;5;5;0;11;62;59;820622403899.535;313126722709.98193;689840495564.6028;49226.82691442852;5743.3988082195265;-0.0;455.73647393609;2348855.3803146896;544851.9741486547;0.0;555442.2418836037;3.9501944363905;0.26795832552073523
3782;2019-06-16 08:02:45.132;575;569;174;174;159;42;76;32;12;37;740;205;27;44;251;225;238;525;162;160;76;-4;587;358;363;135;363;307;589;224.0;-1.0;1112.0;149.0;14.0;0;30;100;1;0;0;0;0;0;0;1;1;0;0;0;16661.794921875;11431.9345703125;0.0;2547.98388671875;432.0;249529;481.0;0.0;Calculated values ==>;1560664965.132;330.66;330.06;290.56;290.56;289.06;277.36;274.1680685717883;280.76000000000005;276.36;274.36;276.86;347.16;293.66;275.86;277.56;298.26000000000005;295.66;296.96000000000004;325.66;289.16;280.76000000000005;321.26000000000005;316.36;272.76000000000005;241.49495122638035;268.43790593516167;274.1680685717883;289.36;5870000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3070000.0;5890000.0;0.037333333333333336;0.0;0.18533333333333332;0.024833333333333332;0.0023333333333333335;0.03966666666666667;0.0;11431.9345703125;0.0;2547.98388671875;16661.794921875;481387.3923790058;480295.83144359983;245280.8291323237;245280.8291323237;240303.7789958172;430280.9020939914;440709.58247278957;442550.7883978828;473046.2935902154;527287.015778891;468103.09700639517;444747.180057976;447177.4714065356;465946.8475650451;463263.0670591279;416801.6966373363;473847.66395534;453533.268337165;440709.58247278957;201948.4348523538;181470.77258748977;469034.0285436012;202093.8454685485;204634.25627229997;274.0115217255726;1010976.5841601448;563048.884109608;135866.41830547372;140851.256028454;0;3;3;9;5;5;0;11;62;59;820839976399.466;313208049809.9561;690023856664.5446;44564.68675623662;6629.014546363808;-0.0;9364.321272619422;2349637.236793679;544955.1119610583;0.0;555524.1029760705;4.331786538051084;0.23939761749778662
3783;2019-06-16 08:03:45.103;576;572;175;175;159;43;78;33;12;38;750;204;26;46;251;224;238;529;160;161;77;-6;587;359;363;135;363;308;589;217.0;-1.0;1107.0;136.0;14.0;0;25;100;1;0;0;0;0;0;0;1;1;0;0;0;16726.9375;11430.7353515625;0.0;2529.1064453125;431.0;249530;480.0;0.0;Calculated values ==>;1560665025.103;330.76000000000005;330.36;290.66;290.66;289.06;277.46000000000004;274.27422755570615;280.96000000000004;276.46000000000004;274.36;276.96000000000004;348.16;293.56;275.76000000000005;277.76000000000005;298.26000000000005;295.56;296.96000000000004;326.06;289.26000000000005;280.86;321.16;316.26000000000005;272.56;241.49495122638035;268.5567601203482;274.27422755570615;289.16;5870000.0;3590000.0;3629999.9999999995;1350000.0;3629999.9999999995;3080000.0;5890000.0;0.036166666666666666;0.0;0.1845;0.02266666666666667;0.0023333333333333335;0.0385;0.0;11430.7353515625;0.0;2529.1064453125;16726.9375;481529.88860082126;480726.23906126845;245625.11643944975;245625.11643944975;240303.7789958172;430214.79039162316;441037.5559757664;442343.2040964072;473143.78782676667;528257.9626010839;467840.9624295219;444402.3695586691;447269.37293394975;465946.8475650451;462980.92809904646;416801.6966373363;474445.12397162546;453676.4608853369;440873.7416961306;201530.46850934727;181052.91087944093;468837.507044565;202356.94815508506;204979.2613844405;274.1184557494127;1011254.6891143959;563239.3142730638;135908.70694215145;140851.256028454;0;3;3;9;5;5;0;11;62;59;821057671129.3066;313289010659.8969;690208267489.4097;44277.46422117394;6040.22600149488;-0.0;9081.937492000068;2350377.2302148417;545060.6379366611;0.0;555677.7475015655;4.255035879272348;0.2296641496654125
3784;2019-06-16 08:04:45.133;577;573;175;175;160;43;79;33;11;38;758;203;26;44;252;224;238;533;162;161;78;-7;586;360;364;135;365;309;588;191.0;-1.0;1254.0;171.0;13.0;0;21;100;1;0;0;0;0;0;0;1;1;0;0;0;16701.236328125;11414.037109375;0.0;2509.55639648438;431.0;249531;480.0;0.0;Calculated values ==>;1560665085.133;330.86;330.46000000000004;290.66;290.66;289.16;277.46000000000004;274.38016830617;281.06;276.46000000000004;274.26000000000005;276.96000000000004;348.96000000000004;293.46000000000004;275.76000000000005;277.56;298.36;295.56;296.96000000000004;326.46000000000004;289.26000000000005;280.96000000000004;321.16;316.26000000000005;272.46000000000004;241.49495122638035;268.67533136820026;274.38016830617;289.36;5860000.0;3600000.0;3640000.0;1350000.0;3650000.0;3090000.0;5880000.0;0.03183333333333333;0.0;0.209;0.0285;0.0021666666666666666;0.033999999999999996;0.0;11414.037109375;0.0;2509.55639648438;16701.236328125;481787.6245017782;480985.8203096603;245663.48885089136;245663.48885089136;240657.2050640445;430148.3826014536;440987.2903718098;441985.3313433802;473143.78782676667;529019.5636155247;467578.0488697139;444201.66082275484;446794.52036748576;465789.28146489616;462830.7780603107;417159.5370317308;475164.70097118797;453504.26709067414;440823.14440679894;201530.46850934727;181052.91087944093;468739.21643722313;202553.3822885506;205300.59496164095;274.1993857244574;1011533.3965135551;563429.7825633661;135950.71679357492;140851.256028454;0;3;3;9;5;5;0;11;62;59;821275880179.2026;313370051159.8583;690393460039.3214;50041.27735245939;7586.296273237167;-0.0;8007.76668113537;2351163.6127223372;545174.2490660725;0.0;555820.2329100411;4.713965563502771;0.2773566589042514
3785;2019-06-16 08:05:45.124;576;573;174;174;159;43;78;33;-8;38;764;202;-7;44;252;224;238;535;160;162;78;-9;590;359;364;135;364;310;591;-2.0;-1.0;1094.0;131.0;9.0;0;17;100;1;0;0;0;0;0;0;1;1;0;0;0;16658.087890625;11460.63671875;0.0;2481.19995117188;431.0;249532;479.0;0.0;Calculated values ==>;1560665145.124;330.76000000000005;330.46000000000004;290.56;290.56;289.06;277.46000000000004;274.27422755570615;280.96000000000004;276.46000000000004;272.36;276.96000000000004;349.56000000000006;293.36;272.46000000000004;277.56;298.36;295.56;296.96000000000004;326.66;289.36;280.96000000000004;321.06;316.26000000000005;272.26000000000005;241.49495122638035;268.7936212382143;274.27422755570615;289.16;5900000.0;3590000.0;3640000.0;1350000.0;3640000.0;3100000.0;5910000.0;0.0;0.0;0.18233333333333332;0.021833333333333333;0.0015;0.0015;0.0;11460.63671875;0.0;2481.19995117188;16658.087890625;481182.51041751273;480636.3733681329;245205.59026560298;245205.59026560298;240241.8455193713;430214.79039162316;440823.14440679894;438872.73935059755;473143.78782676667;529571.9181356989;467314.34853039216;439028.1094387085;446602.07072580856;465933.5026396987;462980.92809904646;415706.6402933306;475088.2379110436;453647.6657075979;440823.14440679894;201112.50472608567;181052.91087944093;468542.5750511011;202266.03309936295;245205.59026560298;274.083094241375;1011811.3491837024;563620.3762524824;135992.3001914816;140851.256028454;0;3;3;9;5;5;0;11;62;59;821494247419.8413;313451039010.09515;690579132184.8645;43141.28943980844;5813.704499279617;-0.0;293.4263312117939;2351940.0176363355;545285.8989895025;0.0;555889.3991421884;3.532419826474398;0.2437761677085236
3786;2019-06-16 08:06:45.134;576;573;174;174;158;42;78;33;-14;39;769;202;-14;31;252;224;238;537;159;164;78;-11;589;358;363;135;363;311;591;214.0;0.0;1084.0;140.0;9.0;0;13;100;1;0;0;0;0;0;0;1;1;0;0;0;16706.693359375;11432.50390625;0.0;2467.82641601562;431.0;249533;479.0;0.0;Calculated values ==>;1560665205.134;330.76000000000005;330.46000000000004;290.56;290.56;288.96000000000004;277.36;274.1680685717883;280.96000000000004;276.46000000000004;271.76000000000005;277.06;350.06000000000006;293.36;271.76000000000005;276.26000000000005;298.36;295.56;296.96000000000004;326.86;289.56;280.96000000000004;321.06;316.26000000000005;272.06;241.49495122638035;268.91163127593666;274.1680685717883;289.06;5890000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3110000.0;5910000.0;0.035666666666666666;0.0;0.18066666666666667;0.02333333333333333;0.0015;0.03716666666666667;0.0;11432.50390625;0.0;2467.82641601562;16706.693359375;481298.4292251385;480636.3733681329;245205.59026560298;245205.59026560298;239921.94081982228;430280.9020939914;441037.5559757664;437706.9197206977;473241.2657668606;530019.821811998;467172.68857233843;437706.9197206977;444530.4115356956;466077.4508732314;463130.76999981416;416075.34859273385;475385.188268212;454104.9658933827;441037.5559757664;201112.50472608567;181052.91087944093;468345.8528238868;202019.81802797373;203762.74157119644;273.9826909097834;1012089.4353673821;563811.1842203557;136033.54895151602;140851.256028454;0;3;3;9;5;5;0;11;62;59;821712383769.8066;313532052510.0823;690765463234.8348;42580.80303915213;6214.2741452379705;-0.0;8818.71393536985;2352654.4874653416;545386.1488503834;0.0;555965.3463001482;4.144778561662948;0.22450905178912137
3787;2019-06-16 08:07:45.135;572;572;174;174;158;42;78;33;-15;39;773;202;-17;21;252;224;238;538;161;164;78;-13;589;358;364;135;363;311;591;195.0;-1.0;1106.0;127.0;9.0;0;8;100;1;0;0;0;0;0;0;1;1;0;0;0;16572.44140625;11480.2333984375;0.0;2445.00024414062;433.0;249534;478.0;0.0;Calculated values ==>;1560665265.135;330.36;330.36;290.56;290.56;288.96000000000004;277.36;274.1680685717883;280.96000000000004;276.46000000000004;271.66;277.06;350.46000000000004;293.36;271.46000000000004;275.26000000000005;298.36;295.56;296.96000000000004;326.96000000000004;289.56;280.96000000000004;320.96000000000004;316.46000000000004;271.86;241.49495122638035;268.91163127593666;274.1680685717883;289.26000000000005;5890000.0;3579999.9999999995;3640000.0;1350000.0;3629999.9999999995;3110000.0;5910000.0;0.0325;0.0;0.18433333333333335;0.021166666666666667;0.0015;0.034;0.0;11480.2333984375;0.0;2445.00024414062;16572.44140625;480726.23906126845;480492.767159723;245205.59026560298;245205.59026560298;239921.94081982228;430280.9020939914;440823.14440679894;437548.62350390764;473241.2657668606;530439.0090081198;467172.68857233843;437231.03110804653;443059.7537681832;466077.4508732314;463130.76999981416;416075.34859273385;475533.4451549043;453933.9225991938;440823.14440679894;200694.54348549087;181888.63598580268;468149.0490147693;202043.54368325273;203947.75162070934;273.99193262933403;1012366.766112196;564002.1268799887;136074.48985597157;140851.256028454;0;3;3;9;5;5;0;11;62;59;821930487404.5432;313613053859.98444;690952066344.6094;43411.436380274055;5632.566529517102;-0.0;8053.763354727047;2353371.1014030045;545484.8741679483;0.0;556105.9526207955;4.10030939013725;0.2261205659956373
3788;2019-06-16 08:08:45.135;565;568;173;173;157;42;80;33;-16;39;776;202;-18;16;252;224;238;538;161;166;79;-16;592;358;363;134;363;311;593;197.0;-1.0;1182.0;139.0;3.0;0;3;100;1;0;0;0;0;0;0;1;1;0;0;0;16594.017578125;11506.271484375;0.0;2420.87353515625;435.0;249535;478.0;0.0;Calculated values ==>;1560665325.135;329.66;329.96000000000004;290.46000000000004;290.46000000000004;288.86;277.36;274.1680685717883;281.16;276.46000000000004;271.56;277.06;350.76;293.36;271.36;274.76000000000005;298.36;295.56;296.96000000000004;326.96000000000004;289.76000000000005;281.06;320.96000000000004;316.66;271.56;241.2770596917726;268.91163127593666;274.1680685717883;289.26000000000005;5920000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3110000.0;5930000.0;0.03283333333333333;0.0;0.197;0.023166666666666665;0.0005;0.03333333333333333;0.0;11506.271484375;0.0;2420.87353515625;16594.017578125;479365.7872824103;479681.5844594022;244790.4030861472;244790.4030861472;239543.19783227766;430280.9020939914;441364.16243693535;437389.9950341223;473371.24222306634;530753.2995576473;467172.68857233843;437071.7284734032;442315.4447309332;466077.4508732314;463130.76999981416;414957.6175018677;475285.5368248343;454389.7536915715;441201.0285065325;200694.54348549087;182724.36793118677;467992.3154765687;202003.88613360707;202645.68388789517;273.9764842573193;1012643.1532703992;564193.6810873455;136115.03880413237;140851.256028454;0;3;3;9;5;5;0;11;62;59;822148587404.5432;313693753859.98444;691138666344.6094;46371.063453401504;6162.065279778611;-0.0;7951.844820621244;2354119.2889016187;545583.162766359;0.0;556239.3326889233;4.342955678926155;0.24463398443955126
3789;2019-06-16 08:09:45.096;561;563;172;173;156;41;81;33;-16;39;779;202;-18;14;252;224;238;537;162;168;80;-18;593;359;364;134;363;311;594;218.0;-1.0;1293.0;161.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16493.60546875;11538.017578125;0.0;2413.63525390625;439.0;249536;477.0;0.0;Calculated values ==>;1560665385.096;329.26000000000005;329.46000000000004;290.36;290.46000000000004;288.76000000000005;277.26000000000005;274.27422755570615;281.26000000000005;276.46000000000004;271.56;277.06;351.06000000000006;293.36;271.36;274.56;298.36;295.56;296.96000000000004;326.86;289.96000000000004;281.16;320.86;317.06;271.36;241.2770596917726;268.91163127593666;274.27422755570615;289.36;5930000.0;3590000.0;3640000.0;1340000.0;3629999.9999999995;3110000.0;5940000.0;0.036333333333333336;0.0;0.2155;0.026833333333333334;0.0;0.036333333333333336;0.0;11538.017578125;0.0;2413.63525390625;16493.60546875;478666.6218223195;478838.3036650245;244415.38583615457;244753.78712338937;239196.9078256028;430214.79039162316;441314.5531615306;437389.9950341223;473371.24222306634;531067.5055544617;467172.68857233843;437071.7284734032;442015.9671382998;466077.4508732314;462980.92809904646;414577.0721709814;475012.4329466581;454504.3078870022;441151.0922300985;200276.58477070546;184395.8529593127;467795.64079699304;202221.1960939056;202221.1960939056;274.06564717890745;1012918.7042376739;564385.5920061907;136155.3001904289;140851.256028454;0;3;3;9;5;5;0;11;62;59;822366545639.4185;313774101599.9384;691325145054.5026;50678.8761716167;7126.247599532847;-0.0;8681.119559615008;2354927.512710858;545693.8267285952;0.0;556377.8506301222;4.765474322735472;0.2729147190334215
3790;2019-06-16 08:10:45.116;557;560;173;173;156;41;83;32;-16;39;781;202;-18;13;252;224;238;536;162;169;82;-20;596;358;363;132;363;311;598;176.0;1.0;1109.0;74.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16573.55859375;11638.0146484375;0.0;2410.35424804688;441.0;249537;477.0;0.0;Calculated values ==>;1560665445.116;328.86;329.16;290.46000000000004;290.46000000000004;288.76000000000005;277.26000000000005;274.1680685717883;281.46000000000004;276.36;271.56;277.06;351.26;293.36;271.36;274.46000000000004;298.36;295.56;296.96000000000004;326.76000000000005;290.06;281.36;320.86;317.26000000000005;271.16;240.83765695389522;268.91163127593666;274.1680685717883;289.36;5960000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3110000.0;5980000.0;0.029333333333333333;0.00016666666666666666;0.18483333333333332;0.012333333333333333;0.0;0.029333333333333333;0.0;11638.0146484375;0.0;2410.35424804688;16573.55859375;477722.89125359646;477921.968633541;244608.68114812643;244608.68114812643;239079.6439105041;430280.9020939914;441851.56343584816;437389.9950341223;473630.5699406402;531276.9296994685;467172.68857233843;437071.7284734032;441865.84420653095;466077.4508732314;463130.76999981416;413409.79061012703;474363.272489947;454815.634887687;441689.4268647018;200276.58477070546;185231.60634950487;467876.721181576;202183.11546625447;202183.11546625447;274.0462706191907;1013194.3557913406;564578.7899858846;136195.51350290325;140851.256028454;0;3;3;9;5;5;0;11;62;59;822584718339.3491;313853928199.913;691511807254.4432;43474.071573460904;3276.8878038222992;0.0;7025.518467687788;2355712.38214445;545780.548421194;0.0;556508.7829098583;3.827951717471529;0.20276970884673076
3791;2019-06-16 08:11:45.137;555;558;173;173;155;41;84;32;-16;39;785;202;-18;11;252;225;238;535;161;171;84;-22;597;357;362;127;362;311;599;212.0;0.0;1026.0;99.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16626.583984375;11655.3740234375;0.0;2432.95825195312;445.0;249538;477.0;0.0;Calculated values ==>;1560665505.137;328.66;328.96000000000004;290.46000000000004;290.46000000000004;288.66;277.26000000000005;274.0616903277293;281.56;276.36;271.56;277.06;351.66;293.36;271.36;274.26000000000005;298.36;295.66;296.96000000000004;326.66;290.26000000000005;281.56;320.86;317.66;270.96000000000004;239.71726792356844;268.91163127593666;274.0616903277293;289.26000000000005;5970000.0;3570000.0000000005;3620000.0000000005;1270000.0;3620000.0000000005;3110000.0;5990000.0;0.035333333333333335;0.0;0.17099999999999999;0.0165;0.0;0.035333333333333335;0.0;11655.3740234375;0.0;2432.95825195312;16626.583984375;477308.4516512824;477507.85717955977;244572.73894925276;244572.73894925276;238737.0270480168;430346.717906069;442222.9895933941;437389.9950341223;474275.28757416795;531695.6675582769;467172.68857233843;437071.7284734032;441564.8193833535;466221.12760670384;463412.3307658889;413011.6900792812;474087.51038392354;455266.7001950955;442222.9895933941;200276.58477070546;186903.13564328075;468372.405420688;201797.39591160524;201797.39591160524;273.89147394648194;1013471.1204805847;564772.9694976757;136235.88856683017;140851.256028454;0;3;3;9;5;5;0;11;62;59;822802294464.8815;313931655395.1032;691698472564.9;40286.33444995042;4398.487656899866;-0.0;8495.037643423206;2356410.6298308712;545844.532270035;0.0;556638.1661460561;3.7747448534534938;0.19609257629954246
3792;2019-06-16 08:12:45.097;553;556;174;174;156;41;86;33;-16;39;792;202;-18;9;252;225;239;533;161;172;85;-23;596;357;362;129;362;310;597;189.0;0.0;974.0;98.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15783.9423828125;11619.314453125;0.0;1440.1818847656198;449.0;249539;475.0;0.0;Calculated values ==>;1560665565.097;328.46000000000004;328.76000000000005;290.56;290.56;288.76000000000005;277.26000000000005;274.0616903277293;281.76000000000005;276.46000000000004;271.56;277.06;352.36;293.36;271.36;274.06;298.36;295.66;297.06;326.46000000000004;290.36;281.66;320.66;318.06;270.86;240.16925963744896;268.7936212382143;274.0616903277293;289.26000000000005;5960000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;3100000.0;5970000.0;0.0315;0.0;0.16233333333333333;0.01633333333333333;0.0;0.0315;0.0;11619.314453125;0.0;1440.1818847656198;15783.9423828125;477135.4561046633;477455.4490142471;244983.28996129482;244983.28996129482;239108.8246193838;430346.717906069;442544.37911539245;437618.5379703155;474018.0131486867;532502.6922613462;467314.34853039216;437301.7563972805;441474.6228121385;466221.12760670384;463412.3307658889;413785.3731725281;474038.4111293572;455407.6182641765;442383.84218772314;199440.67485045042;188574.69595719432;467998.8043673394;201766.69350067395;201766.69350067395;273.87949939417433;1013741.0281409299;564966.7959305081;136268.1432170832;140851.256028454;0;3;3;9;5;5;0;11;62;59;823019349664.1565;314008404194.84686;691884648364.2782;38286.61608557181;4348.457810822202;-0.0;7579.440183642049;2357064.96790009;545917.3748878812;0.0;556772.0308248466;3.845057480076353;0.2042464027410748
3793;2019-06-16 08:13:45.128;551;554;173;174;156;40;88;32;-18;40;801;202;-20;1;252;225;239;531;162;174;87;-22;594;357;362;132;361;309;596;143.0;-1.0;913.0;38.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15732.3203125;11603.185546875;0.0;1419.51513671875;452.0;249540;475.0;0.0;Calculated values ==>;1560665625.128;328.26000000000005;328.56;290.46000000000004;290.56;288.76000000000005;277.16;274.0616903277293;281.96000000000004;276.36;271.36;277.16;353.26;293.36;271.16;273.26000000000005;298.36;295.66;297.06;326.26000000000005;290.56;281.86;320.66;318.36;270.96000000000004;240.83765695389522;268.67533136820026;274.0616903277293;289.36;5940000.0;3570000.0000000005;3620000.0000000005;1320000.0;3610000.0;3090000.0;5960000.0;0.02383333333333333;0.0;0.15216666666666667;0.006333333333333333;0.0;0.02383333333333333;0.0;11603.185546875;0.0;1419.51513671875;15732.3203125;477084.14137497393;477282.5204226096;244680.96464964;245019.99066111576;239138.09513960916;430346.717906069;442864.51706562244;437530.6787186241;473727.59171134117;533517.2412086267;467455.7454842776;437214.0438153077;440476.3296797733;466364.5342688999;463412.3307658889;414558.8071106784;473863.79955227807;455688.9596420027;442704.60315965564;199440.67485045042;189828.38726562503;467680.55453162285;202024.4395832555;202024.4395832555;273.9799522586852;1014003.7993590119;565160.4167500482;136291.98633823454;140851.256028454;0;3;3;9;5;5;0;11;62;59;823236661884.6537;314086744650.02606;692070444309.7032;35836.19938843192;1682.4887280063265;-0.0;5736.210565237536;2357682.9771703538;545967.6587423952;0.0;556883.0519126153;3.321499874151998;0.16854709835335616
3794;2019-06-16 08:14:45.118;548;552;173;173;156;40;90;32;-19;40;810;200;-21;0;251;225;239;529;159;175;89;-21;594;357;362;132;362;308;595;205.0;-1.0;763.0;99.0;0.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;15606.27734375;11598.294921875;0.0;1373.92370605469;454.0;249541;474.0;0.0;Calculated values ==>;1560665685.118;327.96000000000004;328.36;290.46000000000004;290.46000000000004;288.76000000000005;277.16;274.0616903277293;282.16;276.36;271.26000000000005;277.16;354.16;293.16;271.06;273.16;298.26000000000005;295.66;297.06;326.06;290.66;282.06;320.56;318.56;271.06;240.83765695389522;268.5567601203482;274.0616903277293;289.06;5940000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3080000.0;5950000.0;0.034166666666666665;0.0;0.12716666666666668;0.0165;0.0;0.034166666666666665;0.0;11598.294921875;0.0;1373.92370605469;15606.27734375;476642.5449987702;477109.7310043309;244717.30799601163;244717.30799601163;239167.45602267626;430346.717906069;443183.42525679106;437601.09044165985;473727.59171134117;534530.0113664168;467352.48568699387;437285.26766895736;440539.589879252;466090.7741585676;463412.3307658889;414558.8071106784;473689.3239781035;455829.3850296311;443024.1235409956;199022.72361097817;190664.19178205615;467778.64790938713;201682.51906430867;201682.51906430867;273.8466576097272;1014264.9108136921;565353.7301963734;136315.2611154852;140851.256028454;0;3;3;9;5;5;0;11;62;59;823453825684.6882;314165931450.03864;692255513459.7327;30000.978326819826;4390.586125943795;-0.0;8245.838152953469;2358231.5288775433;546018.2592646934;0.0;556999.5495657733;3.2868242379077013;0.16435626213828233
3795;2019-06-16 08:15:45.088;546;550;172;173;155;39;92;32;-20;40;813;198;-22;-2;251;226;239;528;161;177;91;-19;599;355;361;140;360;307;600;-1.0;0.0;648.0;208.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;15643.15234375;11765.861328125;0.0;1382.6047363281198;456.0;249542;473.0;0.0;Calculated values ==>;1560665745.088;327.76000000000005;328.16;290.36;290.46000000000004;288.66;277.06;273.8482719121499;282.36;276.36;271.16;277.16;354.46000000000004;292.96000000000004;270.96000000000004;272.96000000000004;298.26000000000005;295.76000000000005;297.06;325.96000000000004;290.86;282.26000000000005;320.46000000000004;318.76000000000005;271.26000000000005;242.56692532238324;268.43790593516167;273.8482719121499;289.26000000000005;5990000.0;3550000.0;3610000.0;1400000.0;3600000.0;3070000.0;6000000.0;0.0;0.0;0.10800000000000001;0.034666666666666665;0.0;0.0;0.0;11765.861328125;0.0;1382.6047363281198;15643.15234375;475732.9451162229;476204.36613334995;244201.40360729035;244536.9284434766;238708.35817567832;430477.46260093397;443705.0340120716;437671.5478804793;472686.4266018815;534916.0343322969;467249.5466211817;437356.53477473935;440451.2342739305;466377.8143668663;463841.32483867806;412591.5252147192;472903.312906013;456275.1894504466;443546.9278479287;198604.77482894104;191500.00471740507;466858.6150348425;200293.64441484687;201682.51906430867;273.29358697946606;1014525.1925219218;565548.3341478986;136338.22070031415;140851.256028454;0;3;3;9;5;5;0;11;62;59;823670617234.7916;314247490650.0775;692439921209.8207;25636.813574288306;9240.918981493181;-0.0;0.0;2358694.945319474;546131.7983427049;0.0;557068.2305260884;2.652608478039385;0.22164245887355177
3796;2019-06-16 08:16:45.129;546;549;173;173;155;39;94;32;-20;41;805;196;-22;-2;251;226;239;528;161;178;93;-17;600;355;360;145;360;308;602;134.0;0.0;1027.0;193.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;15644.9775390625;11724.005859375;0.0;1367.44909667969;457.0;249543;472.0;0.0;Calculated values ==>;1560665805.129;327.76000000000005;328.06;290.46000000000004;290.46000000000004;288.66;277.06;273.8482719121499;282.56;276.36;271.16;277.26000000000005;353.66;292.76000000000005;270.96000000000004;272.96000000000004;298.26000000000005;295.76000000000005;297.06;325.96000000000004;290.96000000000004;282.46000000000004;320.36;318.86;271.46000000000004;243.61107973660833;268.5567601203482;273.8482719121499;289.26000000000005;6000000.0;3550000.0;3600000.0;1450000.0;3600000.0;3080000.0;6020000.0;0.022333333333333334;0.0;0.17116666666666666;0.03216666666666666;0.0;0.022333333333333334;0.0;11724.005859375;0.0;1367.44909667969;15644.9775390625;475609.59230758453;475810.0361275034;244465.69856051952;244465.69856051952;238651.27895601135;430477.46260093397;444222.35671622586;437443.34373287327;472127.72840069426;534008.5390614033;466862.742778841;437126.8590839872;440235.24653219705;466377.8143668663;463841.32483867806;412183.9903320391;472647.9437283835;456579.465419306;444065.411795852;198186.82848740023;191917.91438739494;466353.04216401774;200886.6208014096;200886.6208014096;273.52645650343436;1014786.1051056486;565744.2168025105;136361.15347557573;140851.256028454;0;3;3;9;5;5;0;11;62;59;823887065039.3928;314333049074.91986;692624547284.4805;40490.62574176887;8539.169887163895;-0.0;5430.99299887588;2359246.383871788;546280.0669973987;0.0;557113.5197274835;4.160025666407765;0.2676768849129995
