;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3797;2019-06-16 08:17:45.130;546;549;174;174;157;39;95;32;-18;40;789;195;-21;0;251;226;239;527;163;179;95;-16;599;356;361;149;361;309;601;93.0;-1.0;1251.0;246.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;15609.0380859375;11722.4619140625;0.0;1366.41137695312;457.0;249544;472.0;0.0;Calculated values ==>;1560665865.13;327.76000000000005;328.06;290.56;290.56;288.86;277.06;273.955091788801;282.66;276.36;271.36;277.16;352.06000000000006;292.66;271.06;273.16;298.26000000000005;295.76000000000005;297.06;325.86;291.06;282.66;320.36;318.86;271.56;244.42749628697553;268.67533136820026;273.955091788801;289.46000000000004;5990000.0;3560000.0;3610000.0;1490000.0;3610000.0;3090000.0;6010000.0;0.015500000000000002;0.0;0.2085;0.041;0.0;0.015500000000000002;0.0;11722.4619140625;0.0;1366.41137695312;15609.0380859375;475732.9451162229;475933.03808613087;244837.84874760424;244837.84874760424;239306.62204094653;430412.23801567365;444177.6072395959;437530.6787186241;471498.710610231;532263.7471082384;466597.382906531;437055.2244796515;440323.94343122264;466234.42928284;463692.9327583057;412591.5252147192;472623.63766891276;456554.21884749416;444177.6072395959;198186.82848740023;191917.91438739494;465885.6927446104;201103.82963276407;201103.82963276407;273.6159715936169;1015046.5595774128;565939.6072909501;136383.9360259552;140851.256028454;0;3;3;9;5;5;0;11;62;59;824103368644.9911;314421250545.1638;692809650369.9924;49294.99803440182;10856.056387585702;-0.0;3767.643552905894;2359994.609875551;546441.69657725;0.0;557190.1763098821;4.88343775310042;0.3420742746874782
3798;2019-06-16 08:18:45.120;547;549;175;175;158;40;97;31;-16;39;763;195;-19;8;251;226;239;526;162;180;96;-16;599;357;362;143;362;311;601;-2.0;-1.0;1303.0;303.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16541.99609375;11705.2412109375;0.0;2359.25854492188;456.0;249545;471.0;0.0;Calculated values ==>;1560665925.12;327.86;328.06;290.66;290.66;288.96000000000004;277.16;274.0616903277293;282.86;276.26000000000005;271.56;277.06;349.46000000000004;292.66;271.26000000000005;273.96000000000004;298.26000000000005;295.76000000000005;297.06;325.76000000000005;291.16;282.76000000000005;320.26000000000005;318.76000000000005;271.56;243.1966462407574;268.91163127593666;274.0616903277293;289.36;5990000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3110000.0;6010000.0;0.0;0.0;0.21716666666666665;0.050499999999999996;0.0;0.0;0.0;11705.2412109375;0.0;2359.25854492188;16541.99609375;475881.6393523846;475933.03808613087;245176.02377515205;245176.02377515205;239621.75539009395;430346.717906069;444290.2209761422;437389.9950341223;472193.81962526246;529390.7512191903;466311.1231323348;436912.08382788545;441111.30184097093;466090.7741585676;463544.24104893836;412591.5252147192;472471.3996124152;456529.09967249434;444132.9807277582;197768.88456892778;191500.00471740507;466735.44464447023;201204.66497752702;201103.82963276407;273.65988230590955;1015314.4402070073;566134.8056111038;136414.97810064416;140851.256028454;0;3;3;9;5;5;0;11;62;60;824320232494.1637;314508835944.82965;692995619369.283;51291.58084395727;13409.304373180632;-0.0;0.0;2360832.6916594245;546643.8742142618;0.0;557221.5681065316;4.600297652974327;0.3614757946102888
3799;2019-06-16 08:19:45.101;548;550;175;175;158;41;98;32;-15;38;718;197;-17;16;252;226;239;526;162;179;97;-16;596;358;363;138;363;312;598;192.0;-1.0;1205.0;331.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16501.02734375;11621.9677734375;0.0;2367.8154296875;454.0;249546;470.0;0.0;Calculated values ==>;1560665985.101;327.96000000000004;328.16;290.66;290.66;288.96000000000004;277.26000000000005;274.1680685717883;282.96000000000004;276.36;271.66;276.96000000000004;344.96000000000004;292.86;271.46000000000004;274.76000000000005;298.36;295.76000000000005;297.06;325.76000000000005;291.06;282.86;320.16;318.56;271.56;242.14157278889297;269.02936301313275;274.1680685717883;289.36;5960000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3120000.0;5980000.0;0.032;0.0;0.20083333333333334;0.05516666666666667;0.0;0.032;0.0;11621.9677734375;0.0;2367.8154296875;16501.02734375;476398.0479005855;476449.1940654455;245286.37987470007;245286.37987470007;239710.82409096588;430280.9020939914;444246.0077784119;437319.724394416;472752.1489716358;524581.5444829786;466414.6232734222;437000.6383046333;442106.86074977124;466077.4508732314;463395.24800137134;413785.3731725281;472855.1203478864;456224.3229510757;444088.47786763136;197350.94305643384;190664.19178205615;467436.2840301193;201478.1640525574;201478.1640525574;273.77132080983273;1015589.7115396349;566329.1374619937;136454.3579096644;140851.256028454;0;3;3;9;5;5;0;11;62;60;824537663619.8344;314593109250.0896;693182460184.8593;47364.84670198994;14672.022952095498;-0.0;7763.530042082367;2361654.5682148254;546877.8111725247;0.0;557286.243703322;4.989383944175488;0.3423202373971615
3800;2019-06-16 08:20:45.121;549;550;175;175;159;42;97;32;-15;38;711;200;-17;15;252;225;239;525;162;179;96;-17;599;358;363;135;363;312;601;222.0;-1.0;1328.0;198.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16580.1015625;11637.2607421875;0.0;2386.36474609375;452.0;249547;470.0;0.0;Calculated values ==>;1560666045.121;328.06;328.16;290.66;290.66;289.06;277.36;274.1680685717883;282.86;276.36;271.66;276.96000000000004;344.26;293.16;271.46000000000004;274.66;298.36;295.66;297.06;325.66;291.06;282.76000000000005;320.16;318.36;271.46000000000004;241.49495122638035;269.02936301313275;274.1680685717883;289.36;5990000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3120000.0;6010000.0;0.037000000000000005;0.0;0.22133333333333333;0.033;0.0;0.037000000000000005;0.0;11637.2607421875;0.0;2386.36474609375;16580.1015625;476178.5931285694;476081.7295779288;245176.02377515205;245176.02377515205;239938.0550648356;430280.9020939914;444088.47786763136;437319.724394416;473143.78782676667;523843.2977860493;466784.5556856494;437000.6383046333;441956.66592570563;466077.4508732314;463263.0670591279;412591.5252147192;472318.9972540296;456224.3229510757;443930.65907857305;197350.94305643384;189828.38726562503;467755.1936540038;201886.0443880653;201886.0443880653;273.930556425057;1015865.4795057907;566523.0289751971;136493.98928383936;140851.256028454;0;3;3;9;5;5;0;11;62;60;824755536219.7651;314675036550.06354;693369722584.7998;52109.321174738965;8773.68192577597;-0.0;8955.65074354879;2362483.795930668;547073.2571734028;0.0;557425.6166519935;4.9800712306831025;0.294799466198916
3801;2019-06-16 08:21:45.131;549;551;174;175;158;43;95;33;-15;38;724;202;-17;12;252;225;239;526;163;179;95;-18;601;359;364;130;364;313;603;245.0;-1.0;1273.0;200.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16594.474609375;11687.4482421875;0.0;2400.14404296875;448.0;249548;469.0;0.0;Calculated values ==>;1560666105.131;328.06;328.26000000000005;290.56;290.66;288.96000000000004;277.46000000000004;274.27422755570615;282.66;276.46000000000004;271.66;276.96000000000004;345.56000000000006;293.36;271.46000000000004;274.36;298.36;295.66;297.06;325.76000000000005;291.06;282.66;320.06;317.96000000000004;271.36;240.39332010688793;269.14681796795327;274.27422755570615;289.46000000000004;6010000.0;3590000.0;3640000.0;1300000.0;3640000.0;3130000.0;6030000.0;0.04083333333333334;0.0;0.21216666666666667;0.03333333333333333;0.0;0.04083333333333334;0.0;11687.4482421875;0.0;2400.14404296875;16594.474609375;475933.03808613087;475984.9876950586;244765.9306081081;245103.13742855832;239562.83462620387;430214.79039162316;443568.8856875325;437089.72060350876;473792.32411537116;525134.90082627;466888.57407462515;436769.11898854957;441292.71172936825;465933.5026396987;463113.4986451415;411771.3881554311;472214.7372382276;456058.7596805061;443568.8856875325;196933.003932529;188156.80290529504;468348.971378296;202124.39632393938;202124.39632393938;274.0279630336134;1016141.9803829794;566717.4339454651;136533.88350500408;140851.256028454;0;3;3;9;5;5;0;11;62;60;824973672569.7305;314754549800.0509;693557253834.77;49851.809634648635;8874.152501811886;-0.0;9858.983315680054;2363333.6136332927;547220.3469711571;0.0;557582.431400565;4.868464678979022;0.2847178423596125
3802;2019-06-16 08:22:45.102;548;551;174;174;158;43;69;33;-14;39;744;202;-16;7;252;224;239;526;164;179;70;-18;602;359;364;131;364;313;604;-2.0;-1.0;1100.0;231.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15801.076171875;11743.9287109375;0.0;1425.39562988281;444.0;249549;468.0;0.0;Calculated values ==>;1560666165.102;327.96000000000004;328.26000000000005;290.56;290.56;288.96000000000004;277.46000000000004;274.27422755570615;280.06;276.46000000000004;271.76000000000005;277.06;347.56000000000006;293.36;271.56;273.86;298.36;295.56;297.06;325.76000000000005;291.06;280.16;319.96000000000004;317.56;271.36;240.61611355647437;269.14681796795327;274.27422755570615;289.56;6020000.0;3590000.0;3640000.0;1310000.0;3640000.0;3130000.0;6040000.0;0.0;0.0;0.18333333333333332;0.0385;0.0;0.0;0.0;11743.9287109375;0.0;1425.39562988281;15801.076171875;475660.9818211611;475862.120001335;244730.16862326354;244730.16862326354;239533.51007220717;430214.79039162316;439329.79719206213;437249.5021140777;473759.9231585776;527241.0529506734;466888.57407462515;436929.5940270328;440530.708574972;465933.5026396987;462980.92809904646;411353.53966456006;472086.14981528337;456058.7596805061;439497.19129777723;196515.0671798046;186485.25045852014;468211.01432788745;201795.04739545047;202124.39632393938;273.8995716566977;1016411.8128238795;566912.6010435524;136565.74759383086;140851.256028454;0;3;3;9;5;5;0;11;62;60;825191967009.5708;314832811954.99365;693744963064.6327;43166.65003174832;10257.014726898824;-0.0;0.0;2364108.3928055945;547379.696308523;0.0;557664.5498850084;4.0566746915825;0.3160366799693039
3803;2019-06-16 08:23:45.122;545;549;174;174;157;43;72;34;-13;40;770;202;-16;2;252;224;239;526;164;181;72;-16;603;359;364;137;363;314;605;191.0;-1.0;1254.0;197.0;2.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15720.431640625;11758.275390625;0.0;1415.88488769531;439.0;249550;469.0;0.0;Calculated values ==>;1560666225.122;327.66;328.06;290.56;290.56;288.86;277.46000000000004;274.27422755570615;280.36;276.56;271.86;277.16;350.16;293.36;271.56;273.36;298.36;295.56;297.06;325.76000000000005;291.26000000000005;280.36;320.06;317.06;271.56;241.92719264551067;269.2639976450953;274.27422755570615;289.56;6030000.0;3590000.0;3640000.0;1370000.0;3629999.9999999995;3140000.0;6050000.0;0.03183333333333333;0.0;0.209;0.03283333333333333;0.0003333333333333333;0.03216666666666666;0.0;11758.275390625;0.0;1415.88488769531;15720.431640625;475088.90262239915;475440.1271659816;244694.53671573853;244694.53671573853;239190.50111288208;430214.79039162316;439830.85826066753;437179.3288687813;473078.44118532055;529896.6234104271;466746.116720035;436697.7041726919;439542.6058175214;466077.4508732314;462980.92809904646;410930.2551880428;471957.3908195077;456339.24340671574;439830.85826066753;196933.003932529;184395.8529593127;467575.6743535307;202097.88318998888;202539.29928870132;274.0176373674689;1016674.5796153108;567108.5180282368;136589.4328239157;140851.256028454;0;3;3;9;5;5;0;11;62;60;825410439809.5013;314913238754.9681;693933125764.5729;49132.02214686761;8716.520809869624;-0.0;7632.8784802649125;2364877.804792039;547537.8618088778;0.0;557728.1784080972;4.970443660440341;0.30666711937996655
3804;2019-06-16 08:24:45.103;543;546;174;174;156;42;74;34;-12;41;788;200;-15;1;252;225;239;525;163;182;73;-15;602;359;364;139;364;315;604;-1.0;-1.0;1238.0;234.0;2.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15564.9482421875;11732.2265625;0.0;1417.04284667969;437.0;249551;478.0;0.0;Calculated values ==>;1560666285.103;327.46000000000004;327.76000000000005;290.56;290.56;288.76000000000005;277.36;274.27422755570615;280.56;276.56;271.96000000000004;277.26000000000005;351.96000000000004;293.16;271.66;273.26000000000005;298.36;295.66;297.06;325.66;291.36;280.46000000000004;320.96000000000004;316.86;271.66;242.35481222062532;269.38090353596624;274.27422755570615;289.46000000000004;6020000.0;3590000.0;3640000.0;1390000.0;3640000.0;3150000.0;6040000.0;0.0;0.0;0.20633333333333334;0.039;0.0003333333333333333;0.0003333333333333333;0.0;11732.2265625;0.0;1417.04284667969;15564.9482421875;474913.4877544288;475114.6590912622;244730.16862326354;244730.16862326354;238906.415488921;430214.79039162316;440163.05421809835;437109.2053401759;472915.35137376806;531709.9546020658;466355.79537105863;436626.3353312552;439166.56400958967;465933.5026396987;463113.4986451415;411353.53966456006;471933.023628592;456479.2451093168;439997.1383431077;200694.54348549087;183560.10687098323;467395.78988382494;201880.65086825434;244730.16862326354;273.9329688785574;1016935.2085554608;567304.2102221807;136613.03307923296;140851.256028454;0;3;3;9;5;5;0;11;62;60;825628770649.3069;314996012534.8944;694121766009.4049;48535.49173937315;10355.090421607254;-0.0;65.08898990661473;2365691.4430066496;547696.741574469;0.0;557792.3078228774;4.4835700993189205;0.3403635438325767
3805;2019-06-16 08:25:45.143;541;543;174;174;156;42;77;34;-12;41;795;198;-15;2;252;224;240;523;165;182;76;-13;606;358;363;141;363;314;608;-1.0;-2.0;1158.0;184.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15627.408203125;11812.6611328125;0.0;1406.26867675781;421.0;249552;495.0;0.0;Calculated values ==>;1560666345.143;327.26000000000005;327.46000000000004;290.56;290.56;288.76000000000005;277.36;274.1680685717883;280.86;276.56;271.96000000000004;277.26000000000005;352.66;292.96000000000004;271.66;273.36;298.36;295.56;297.16;325.46000000000004;291.36;280.76000000000005;322.66;315.26000000000005;271.86;242.77792619122317;269.2639976450953;274.1680685717883;289.66;6060000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3140000.0;6080000.0;0.0;0.0;0.193;0.03066666666666667;0.0;0.0;0.0;11812.6611328125;0.0;1406.26867675781;15627.408203125;474112.7978640704;474164.2933626877;244588.41182020918;244588.41182020918;238792.65891813138;430280.9020939914;440873.7416961306;437339.1761139985;472653.6706096803;532518.4486383734;466251.51891612855;436858.596315483;439542.6058175214;466077.4508732314;463130.76999981416;410051.494065806;471107.2437151664;456643.7635023736;440709.58247278957;207800.24178383037;176874.38241465177;467314.989749377;201764.44281605317;244730.16862326354;273.8831268184651;1017195.3181498756;567500.5484244486;136636.57636031066;140851.256028454;0;3;3;9;5;5;0;11;62;60;825847016049.1682;315080068534.841;694310591809.2849;45465.92352650345;8143.550105955265;-0.0;0.0;2366475.310363452;547850.9996823259;0.0;557792.8505927318;4.055507851599775;0.3023530994865999
3806;2019-06-16 08:26:45.104;540;541;173;173;155;41;81;33;-13;41;794;197;-16;0;252;225;240;522;165;184;80;-12;608;358;363;142;363;313;610;-2.0;-1.0;1302.0;130.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15623.7509765625;11895.6455078125;0.0;1402.7470703125;409.0;249553;508.0;0.0;Calculated values ==>;1560666405.104;327.16;327.26000000000005;290.46000000000004;290.46000000000004;288.66;277.26000000000005;274.1680685717883;281.26000000000005;276.46000000000004;271.86;277.26000000000005;352.56000000000006;292.86;271.56;273.16;298.36;295.66;297.16;325.36;291.56;281.16;323.96000000000004;314.06;271.96000000000004;242.98782864720522;269.14681796795327;274.1680685717883;289.66;6080000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3130000.0;6100000.0;0.0;0.0;0.217;0.021666666666666667;0.0;0.0;0.0;11895.6455078125;0.0;1402.7470703125;15623.7509765625;473709.9060950162;473609.61664953385;244185.8543758261;244185.8543758261;238426.33542917718;430280.9020939914;441526.9608701017;437408.94190281845;472522.5091947854;532488.2621587649;466271.27745570615;436929.5940270328;439451.9958300971;466077.4508732314;463263.0670591279;409164.1908767518;470691.54493914236;456922.6038781957;441364.16243693535;213234.55432191002;171860.34048652687;467274.6841318862;202020.01420435784;244730.16862326354;273.98276733104325;1017455.5752001466;567697.9892271315;136659.96960944723;140851.256028454;0;3;3;9;5;5;0;11;62;60;826064674479.909;315164913350.12976;694498569544.9247;51079.39731056595;5747.184515096448;-0.0;0.0;2367279.331752676;547966.6805630825;0.0;557792.8505927318;4.273191778015223;0.2984295700384059
3807;2019-06-16 08:27:45.124;541;539;174;173;155;42;80;34;-13;42;789;196;-15;0;252;224;240;518;166;183;80;-10;599;359;364;144;364;314;601;216.0;-1.0;1200.0;190.0;2.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15384.9482421875;11672.4287109375;0.0;1402.27282714844;403.0;249554;514.0;0.0;Calculated values ==>;1560666465.124;327.26000000000005;327.06;290.56;290.46000000000004;288.66;277.36;274.27422755570615;281.16;276.56;271.86;277.36;352.06000000000006;292.76000000000005;271.66;273.16;298.36;295.56;297.16;324.96000000000004;291.46000000000004;281.16;324.56;313.46000000000004;272.16;243.40439225979637;269.2639976450953;274.27422755570615;289.76000000000005;5990000.0;3590000.0;3640000.0;1440000.0;3640000.0;3140000.0;6010000.0;0.036000000000000004;0.0;0.2;0.03166666666666666;0.0003333333333333333;0.036333333333333336;0.0;11672.4287109375;0.0;1402.27282714844;15384.9482421875;474987.27030838357;474437.9962641305;244837.84874760424;244501.24864010312;238679.77564935698;430214.79039162316;441151.0922300985;437179.3288687813;472358.32031004626;531889.7453545515;466003.7114524101;436858.596315483;439231.60815714416;465933.5026396987;462980.92809904646;412977.19068411924;471247.50389418553;456619.08803079533;441151.0922300985;215742.86842915416;169353.38768963216;467194.26273211365;202147.14035011007;202538.79822531645;274.0368193970159;1017714.067162163;567894.4553124314;136683.35256697392;140851.256028454;0;3;3;9;5;5;0;11;62;60;826282847179.8397;315250741950.1025;694686732244.8649;47006.43770373424;8393.158875430112;-0.0;8669.580015507081;2368096.9861715217;548084.5560366977;0.0;557865.1211750049;4.900240086402063;0.29649574458822414
3808;2019-06-16 08:28:45.135;537;536;175;174;156;43;71;35;-12;42;784;196;-14;0;253;224;240;508;164;183;71;-9;585;360;365;144;365;315;586;218.0;0.0;1220.0;160.0;16.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;15041.4296875;11314.3115234375;0.0;1405.28942871094;401.0;249555;513.0;0.0;Calculated values ==>;1560666525.135;326.86;326.76000000000005;290.66;290.56;288.76000000000005;277.46000000000004;274.38016830617;280.26000000000005;276.66;271.96000000000004;277.36;351.56000000000006;292.76000000000005;271.76000000000005;273.16;298.46000000000004;295.56;297.16;323.96000000000004;291.46000000000004;280.26000000000005;324.46000000000004;313.26000000000005;272.26000000000005;243.40439225979637;269.38090353596624;274.38016830617;289.56;5850000.0;3600000.0;3650000.0;1440000.0;3650000.0;3150000.0;5860000.0;0.036333333333333336;0.0;0.2033333333333333;0.02666666666666667;0.0026666666666666666;0.039;0.0;11314.3115234375;0.0;1405.28942871094;15041.4296875;476126.52797083784;475856.0411032147;245740.6892218019;245394.78674691348;239435.86409206197;430148.3826014536;439443.96783728903;437109.2053401759;472358.32031004626;531290.3539527713;465859.58028644515;436787.6458509821;439010.2351277006;465920.2808716204;462830.7780603107;418174.3450942844;471671.0539440827;456454.510519369;439443.96783728903;215324.80838970217;168517.74571465285;467294.1400229014;202512.40823439555;205468.18813097035;274.1834663505911;1017967.6667959745;568086.0465994203;136706.7532084053;140851.256028454;0;3;3;9;5;5;0;11;62;60;826501587274.5408;315337157789.9844;694875466839.6069;47701.348744842;7060.846181026824;-0.0;9125.055408546428;2368886.3624166325;548213.3630222776;0.0;558013.4369895845;5.0227401452892435;0.28720105881762403
3809;2019-06-16 08:29:45.115;529;529;179;178;156;42;74;35;-11;42;780;197;-14;1;252;224;239;489;164;184;73;-8;581;359;364;144;363;315;583;-1.0;0.0;1178.0;157.0;22.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;15026.2685546875;11227.7001953125;0.0;1404.38464355469;399.0;249556;510.0;0.0;Calculated values ==>;1560666585.115;326.06;326.06;291.06;290.96000000000004;288.76000000000005;277.36;274.27422755570615;280.56;276.66;272.06;277.36;351.16;292.86;271.76000000000005;273.26000000000005;298.36;295.56;297.06;322.06;291.56;280.46000000000004;324.16;313.06;272.36;243.40439225979637;269.38090353596624;274.27422755570615;289.56;5810000.0;3590000.0;3640000.0;1440000.0;3629999.9999999995;3150000.0;5830000.0;0.0;0.0;0.19633333333333333;0.026166666666666668;0.0036666666666666666;0.0036666666666666666;0.0;11227.7001953125;0.0;1404.38464355469;15026.2685546875;475443.87253476883;475195.1359466177;247266.64762596137;246911.49209380904;239527.04344611618;430214.79039162316;440163.05421809835;437269.4612400554;472358.32031004626;530870.6013521176;465983.7631581088;436787.6458509821;439166.56400958967;466077.4508732314;462980.92809904646;419217.8671398085;469162.391949834;456758.77315419767;439997.1383431077;214070.64678622372;167682.10792650707;467393.9933261424;202174.26143175949;247266.64762596137;274.04737845709064;1018218.1474266883;568273.834080437;136730.15935436476;140851.256028454;0;3;3;9;5;5;0;11;62;60;826720214374.6104;315423528990.01184;695064403839.667;46157.024229028764;6939.916317903018;-0.0;706.67846596287;2369668.254807294;548329.9971521322;0.0;558095.3407948596;4.25928258867834;0.3017460860995516
3810;2019-06-16 08:30:45.106;520;521;183;183;161;40;81;34;-12;42;776;197;-14;2;252;224;239;476;168;186;80;-6;576;357;362;144;362;315;578;85.0;-1.0;825.0;51.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15323.8037109375;11112.3095703125;0.0;1406.02868652344;398.0;249557;506.0;0.0;Calculated values ==>;1560666645.106;325.16;325.26000000000005;291.46000000000004;291.46000000000004;289.26000000000005;277.16;274.0616903277293;281.26000000000005;276.56;271.96000000000004;277.36;350.76;292.86;271.76000000000005;273.36;298.36;295.56;297.06;320.76000000000005;291.76000000000005;281.16;323.76000000000005;312.96000000000004;272.56;243.40439225979637;269.38090353596624;274.0616903277293;289.96000000000004;5760000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3150000.0;5780000.0;0.014166666666666666;0.0;0.1375;0.0085;0.0011666666666666668;0.015333333333333332;0.0;11112.3095703125;0.0;1406.02868652344;15323.8037109375;474741.45738586795;474638.18281243875;248931.66804924145;248931.66804924145;241305.73458147567;430346.717906069;441738.5093897329;437109.2053401759;472358.32031004626;530450.6945909645;465983.7631581088;436787.6458509821;439322.585070851;466221.12760670384;463280.3055365746;420867.4649868132;467828.85215420154;457363.58031028823;441576.36550645786;212398.47392691602;167264.2905471822;467593.6283991344;201981.622061185;205553.9081689719;273.96327627159724;1018471.0267577129;568459.9729032763;136753.57595240753;140851.256028454;0;3;3;9;5;5;0;11;62;60;826937981704.3818;315509916029.9212;695253375489.4688;32330.042700861253;2257.70205387257;-0.0;3619.0110125081183;2370322.2155888565;548406.6324747936;0.0;558131.3828000305;3.052062900311727;0.17792581823700934
3811;2019-06-16 08:31:45.126;512;513;185;185;164;38;90;32;-12;41;773;197;-15;3;252;224;238;460;168;188;89;-5;571;354;360;141;359;314;573;236.0;0.0;473.0;42.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15664.7158203125;10997.912109375;0.0;1409.32800292969;397.0;249558;503.0;0.0;Calculated values ==>;1560666705.126;324.36;324.46000000000004;291.66;291.66;289.56;276.96000000000004;273.7412296467126;282.16;276.36;271.96000000000004;277.26000000000005;350.46000000000004;292.86;271.66;273.46000000000004;298.36;295.56;296.96000000000004;319.16;291.96000000000004;282.06;323.46000000000004;312.86;272.66;242.77792619122317;269.2639976450953;273.7412296467126;289.96000000000004;5710000.0;3540000.0;3600000.0;1410000.0;3590000.0;3140000.0;5730000.0;0.03933333333333333;0.0;0.07883333333333334;0.007;0.0011666666666666668;0.0405;0.0;10997.912109375;0.0;1409.32800292969;15664.7158203125;474190.9451101216;474085.75792998483;249909.5079829319;249909.5079829319;242470.70990448244;430542.39183029096;443592.85282077984;437339.1761139985;472653.6706096803;530211.5580813348;466127.65791251365;436858.596315483;439697.6537546098;466650.54303335864;463727.09145321214;422159.8326638467;466024.7436793902;457963.5371873117;443434.7502509792;211144.3756859795;166846.47414792277;468109.78375237755;201192.8297023906;202596.1908051222;273.6419235656279;1018729.3504996122;568644.2861678309;136777.04507858076;140851.256028454;0;3;3;9;5;5;0;11;62;60;827154653904.313;315595444529.89404;695442138389.4088;18616.20364211509;1868.4186783499088;-0.0;9753.961657557209;2370746.9091589306;548441.0282756643;0.0;558242.8613860586;2.4371724657793603;0.09145827544127423
3812;2019-06-16 08:32:45.107;505;507;184;185;164;36;98;31;-14;41;773;197;-16;3;251;225;238;454;171;190;97;-4;571;354;359;139;359;312;573;-2.0;-1.0;914.0;76.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15954.765625;11067.314453125;0.0;1403.6271972656198;396.0;249559;498.0;0.0;Calculated values ==>;1560666765.107;323.66;323.86;291.56;291.66;289.56;276.76000000000005;273.7412296467126;282.96000000000004;276.26000000000005;271.76000000000005;277.26000000000005;350.46000000000004;292.86;271.56;273.46000000000004;298.26000000000005;295.66;296.96000000000004;318.56;292.16;282.86;322.96000000000004;312.76000000000005;272.76000000000005;242.35481222062532;269.02936301313275;273.7412296467126;290.26000000000005;5710000.0;3540000.0;3590000.0;1390000.0;3590000.0;3120000.0;5730000.0;0.0;0.0;0.15233333333333335;0.012666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;11067.314453125;0.0;1403.6271972656198;15954.765625;473154.7767779517;473196.19837271876;249533.83265404816;249909.5079829319;242470.70990448244;430542.39183029096;445046.3220926746;437478.7579247441;472915.35137376806;530363.231534179;466414.6232734222;437160.35228701105;440133.4945721987;466520.93082736776;463858.3109733812;422159.8326638467;465080.242494365;458398.85392048856;444891.0526304784;209054.2704885073;166428.6587063909;468485.0186495222;201106.84219073286;249533.83265404816;273.60828454394823;1018992.7627388374;568828.1048287376;136800.4789489118;140851.256028454;0;3;3;9;5;5;0;11;62;60;827370285599.9781;315679417930.1531;695629878919.9879;36007.32183014772;3386.7902351446655;-0.0;227.91675663916863;2371201.961060522;548484.8078154994;0.0;558326.0173653654;3.177148120221579;0.22260657701882236
3813;2019-06-16 08:33:45.117;503;505;183;183;164;36;103;30;-16;40;775;197;-19;1;251;226;237;458;172;191;102;-2;576;353;359;137;358;310;578;-1.0;-1.0;1030.0;73.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16278.1123046875;11225.091796875;0.0;1404.43103027344;396.0;249560;494.0;0.0;Calculated values ==>;1560666825.117;323.46000000000004;323.66;291.46000000000004;291.46000000000004;289.56;276.76000000000005;273.6339639331285;283.46000000000004;276.16;271.56;277.16;350.66;292.86;271.26000000000005;273.26000000000005;298.26000000000005;295.76000000000005;296.86;318.96000000000004;292.26000000000005;283.36;322.56;312.76000000000005;272.96000000000004;241.92719264551067;268.7936212382143;273.6339639331285;290.36;5760000.0;3529999.9999999995;3590000.0;1370000.0;3579999.9999999995;3100000.0;5780000.0;0.0;0.0;0.1716666666666667;0.012166666666666666;0.0011666666666666668;0.0011666666666666668;0.0;11225.091796875;0.0;1404.43103027344;16278.1123046875;472212.9711425518;472254.67791469186;248931.66804924145;248931.66804924145;242297.34928677586;430607.02586249536;445818.6606174137;437618.5379703155;473078.44118532055;530724.1602615719;466700.49960987223;437142.86386454466;440260.39484174695;466663.7800689285;464137.216870198;420256.1313017905;465004.6315546905;458535.8290576415;445664.7202450452;207382.2378540181;166428.6587063909;468957.112008979;200911.09502485307;248931.66804924145;273.5272226654185;1019261.4148227614;569013.9058424667;136823.88333421844;140851.256028454;0;3;3;9;5;5;0;11;62;60;827585721499.944;315762231730.1399;695816510019.9583;40634.77770563772;3261.226539973532;-0.0;229.52189422843773;2371840.7516705794;548540.2171886398;0.0;558329.8299894535;3.493839533270996;0.24249737759224263
3814;2019-06-16 08:34:45.098;505;505;181;182;164;36;106;30;-19;39;777;197;-21;0;251;226;237;465;174;192;104;-1;579;354;359;135;359;307;580;-1.0;0.0;1195.0;130.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16252.5205078125;11270.724609375;0.0;1386.30529785156;397.0;249561;491.0;0.0;Calculated values ==>;1560666885.098;323.66;323.66;291.26000000000005;291.36;289.56;276.76000000000005;273.7412296467126;283.76000000000005;276.16;271.26000000000005;277.06;350.86;292.86;271.06;273.16;298.26000000000005;295.76000000000005;296.86;319.66;292.36;283.56;322.26000000000005;312.86;273.06;241.49495122638035;268.43790593516167;273.7412296467126;290.56;5790000.0;3540000.0;3590000.0;1350000.0;3590000.0;3070000.0;5800000.0;0.0;0.0;0.19916666666666666;0.021666666666666667;0.0011666666666666668;0.0011666666666666668;0.0;11270.724609375;0.0;1386.30529785156;16252.5205078125;472125.38945857994;471995.92345827783;248112.5543723179;248475.94122565686;242228.870445268;430542.39183029096;446278.9332181177;437828.56808052456;473241.2657668606;531159.7781216218;467127.2975703646;437514.20447033056;440754.3233983486;466520.93082736776;463989.4189834076;419257.72342371463;465830.6103580266;458672.66196876654;445972.3415342861;206128.24275125185;166846.47414792277;469328.6628582418;201063.07052005804;248112.5543723179;273.5911536725154;1019532.4175845655;569201.3116150587;136847.13210582235;140851.256028454;0;3;3;9;5;5;0;11;62;60;827801053289.7522;315843805890.06726;696001551404.7935;47155.794930792916;5812.421167327316;-0.0;230.83641835562958;2372572.108105665;548615.8069751186;0.0;558333.6650938872;4.203122921128735;0.3090026830048441
3815;2019-06-16 08:35:45.118;509;508;181;181;164;37;107;30;-22;39;778;197;-24;-2;251;226;237;472;175;193;106;0;582;354;359;133;359;305;583;238.0;-1.0;1165.0;115.0;8.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16323.0458984375;11398.8525390625;0.0;1384.95068359375;398.0;249562;487.0;0.0;Calculated values ==>;1560666945.118;324.06;323.96000000000004;291.26000000000005;291.26000000000005;289.56;276.86;273.7412296467126;283.86;276.16;270.96000000000004;277.06;350.96000000000004;292.86;270.76000000000005;272.96000000000004;298.26000000000005;295.76000000000005;296.86;320.36;292.46000000000004;283.76000000000005;321.86;312.96000000000004;273.16;241.05796691057077;268.19934244402924;273.7412296467126;290.66;5820000.0;3540000.0;3590000.0;1330000.0;3590000.0;3050000.0;5830000.0;0.03966666666666666;0.0;0.19416666666666668;0.019166666666666665;0.0013333333333333333;0.040999999999999995;0.0;11398.8525390625;0.0;1384.95068359375;16323.0458984375;472339.82025080576;472059.9443309496;247983.0546043956;247983.0546043956;242127.0570054702;430542.39183029096;446431.84803126554;437812.597326149;473501.00995365425;531414.780835583;467410.50176839466;437499.1961693786;440880.4687282554;466520.93082736776;463989.4189834076;418232.7650862089;466515.29637053737;458809.3534931262;446278.9332181177;204456.2876039246;167264.2905471822;469698.58458213514;201158.88601313563;202681.62320309534;273.6286467043377;1019803.971125549;569390.2877289499;136870.23360359366;140851.256028454;0;3;3;9;5;5;0;11;62;60;828016525089.6837;315924232690.0417;696185212604.7351;45950.26227994343;5147.010889239157;-0.0;9987.489710615915;2373348.2505434444;548707.1660184278;0.0;558418.8461958409;4.7782934245687;0.27158226308275457
3816;2019-06-16 08:36:45.139;515;512;178;179;163;38;108;30;-23;39;781;197;-25;-3;251;226;238;478;175;193;107;0;584;354;360;127;359;304;586;315.0;-1.0;1233.0;50.0;14.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16270.3798828125;11451.1396484375;0.0;1388.9206542968802;399.0;249563;484.0;0.0;Calculated values ==>;1560667005.139;324.66;324.36;290.96000000000004;291.06;289.46000000000004;276.96000000000004;273.7412296467126;283.96000000000004;276.16;270.86;277.06;351.26;292.86;270.66;272.86;298.26000000000005;295.76000000000005;296.96000000000004;320.96000000000004;292.46000000000004;283.86;321.56;313.06;273.16;239.71726792356844;268.0796299477929;273.7412296467126;290.66;5840000.0;3540000.0;3600000.0;1270000.0;3590000.0;3040000.0;5860000.0;0.0525;0.0;0.2055;0.008333333333333333;0.0023333333333333335;0.05483333333333333;0.0;11451.1396484375;0.0;1388.9206542968802;16270.3798828125;472984.7156714458;472276.34755198675;246789.3201761483;247142.64706606095;241697.79295711653;430542.39183029096;446390.86572811287;437883.18805776763;474275.28757416795;531802.8519403378;467551.7097262387;437570.5891863215;440943.6375800933;466520.93082736776;463989.4189834076;417865.0196492399;467043.4545347556;458650.0266283497;446237.683793668;203202.34940748036;167682.10792650707;470508.18620455376;201329.0792869126;203263.55762262476;273.69518796033805;1020075.6780708035;569580.7709760324;136893.35728849887;140851.256028454;0;3;3;9;5;5;0;11;62;60;828232300584.3546;316002259989.92267;696367976549.4563;48611.86935241071;2243.159224313676;-0.0;13323.081251712203;2374136.544112062;548768.772323943;0.0;558613.1689427291;4.99827168372172;0.2407297889287212
3817;2019-06-16 08:37:45.129;520;517;176;177;163;39;108;31;-26;39;788;197;-28;-5;251;226;238;482;177;193;107;2;587;355;360;125;360;301;589;174.0;-1.0;1241.0;0.0;18.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;15881.2626953125;11548.021484375;0.0;1133.60876464844;400.0;249564;481.0;0.0;Calculated values ==>;1560667065.129;325.16;324.86;290.76000000000005;290.86;289.46000000000004;277.06;273.8482719121499;283.96000000000004;276.26000000000005;270.56;277.06;351.96000000000004;292.86;270.36;272.66;298.26000000000005;295.76000000000005;296.96000000000004;321.36;292.46000000000004;283.86;321.26000000000005;313.16;273.36;239.25999513918347;267.7187500070086;273.8482719121499;290.86;5870000.0;3550000.0;3600000.0;1250000.0;3600000.0;3010000.0;5890000.0;0.029;0.0;0.20683333333333334;0.0;0.003;0.032;0.0;11548.021484375;0.0;1133.60876464844;15881.2626953125;473352.15716541855;472645.3614253761;245971.15687276312;246318.98991970898;241599.34724136247;430477.46260093397;446390.86572811287;438095.2167564963;474531.75397080835;532756.1529433371;467973.77347800165;437785.01000687695;441282.59110265225;466377.8143668663;463841.32483867806;416801.6966373363;467259.06420649367;458650.0266283497;446237.683793668;201948.4348523538;168099.92630828856;470969.3408729629;201709.7481601087;205859.25522692007;273.8482719121499;1020343.5637706047;569772.3987088902;136914.37486348033;140851.256028454;0;3;3;9;5;5;0;11;62;60;828448264584.3889;316077847389.9347;696549446299.4851;48892.39442135284;0.0;-0.0;7692.109714135934;2374948.9442210505;548787.462201983;0.0;558788.2663463738;4.461926662768465;0.23315874815356036
3818;2019-06-16 08:38:45.120;527;522;175;175;161;40;110;32;-28;40;792;197;-21;-5;251;226;238;489;177;194;109;4;590;355;360;129;360;298;592;233.0;-1.0;1248.0;30.0;21.0;0;31;100;1;0;0;0;0;0;0;1;0;0;0;0;15525.287109375;11651.193359375;0.0;913.6069946289059;400.0;249565;478.0;0.0;Calculated values ==>;1560667125.12;325.86;325.36;290.66;290.66;289.26000000000005;277.16;273.8482719121499;284.16;276.36;270.36;277.16;352.36;292.86;271.06;272.66;298.26000000000005;295.76000000000005;296.96000000000004;322.06;292.56;284.06;320.96000000000004;313.16;273.56;240.16925963744896;267.35522164206344;273.8482719121499;290.86;5900000.0;3550000.0;3600000.0;1290000.0;3600000.0;2980000.0;5920000.0;0.03883333333333334;0.0;0.20800000000000002;0.005;0.0035;0.04233333333333334;0.0;11651.193359375;0.0;913.6069946289059;15525.287109375;474020.6810780517;473015.96760934684;245510.89547392764;245510.89547392764;240853.87046574228;430477.46260093397;446696.4728273969;438461.08877795865;474114.60106150573;533394.7653197569;468393.5252727365;439527.2926742828;441914.665448832;466377.8143668663;463841.32483867806;415706.6402933306;467946.93344856595;458786.89483575965;446543.79474602366;200694.54348549087;168099.92630828856;470627.93931277987;201640.52257939277;205267.60065335035;273.8212719306162;1020605.2457605152;569965.6965000334;136931.43243577005;140851.256028454;0;3;3;9;5;5;0;11;62;60;828664232184.1624;316154035959.85474;696729119344.2966;49258.67776930171;1344.9370836669355;-0.0;10214.025549923172;2375766.747132941;548798.6683298304;0.0;558937.4617574153;4.840318882067364;0.24857904702424963
3819;2019-06-16 08:39:48.110;535;528;175;175;160;40;111;32;-31;41;785;198;-30;-4;251;226;238;495;172;194;110;6;589;356;361;138;361;297;591;334.0;-1.0;1178.0;168.0;16.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;15496.5078125;11644.54296875;0.0;1036.55908203125;401.0;249566;476.0;0.0;Calculated values ==>;1560667188.11;326.66;325.96000000000004;290.66;290.66;289.16;277.16;273.955091788801;284.26000000000005;276.36;270.06;277.26000000000005;351.66;292.96000000000004;270.16;272.76000000000005;298.26000000000005;295.76000000000005;296.96000000000004;322.66;292.56;284.16;320.76000000000005;313.26000000000005;273.76000000000005;242.14157278889297;267.23344911666527;273.955091788801;290.36;5890000.0;3560000.0;3610000.0;1380000.0;3610000.0;2970000.0;5910000.0;0.05566666666666666;0.0;0.19633333333333333;0.028;0.0026666666666666666;0.05833333333333333;0.0;11644.54296875;0.0;1036.55908203125;15496.5078125;475336.8437824149;474044.24720670184;245548.8209660179;245548.8209660179;240563.00755624054;430412.23801567365;446656.14520981186;438225.1199557825;473045.8727645816;532742.2664330617;468652.9866896234;438378.49729393894;442270.1541372306;466234.42928284;463692.9327583057;416075.34859273385;469017.14635476423;458627.51755640097;446503.202962536;199858.6285646581;168517.74571465285;469608.95739645907;201628.56727516104;203636.3503010288;273.821105525794;1020876.6433802964;570169.501837746;136948.4936803794;140851.256028454;0;3;3;9;5;5;0;11;62;60;828891311134.1968;316238127609.8675;696916514594.325;46451.78984296201;7503.4509233963445;-0.0;14167.233071921251;2376604.08079347;548876.0794354761;0.0;559150.7639075295;5.371967954006234;0.29034539045370733
3820;2019-06-16 08:40:45.131;542;534;176;176;161;41;112;32;-31;41;772;198;-33;-5;252;226;238;500;175;195;111;7;593;356;361;142;361;297;595;196.0;0.0;1080.0;147.0;12.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;15614.74609375;11719.4208984375;0.0;1159.34252929688;401.0;249567;474.0;0.0;Calculated values ==>;1560667245.131;327.36;326.56;290.76000000000005;290.76000000000005;289.26000000000005;277.26000000000005;273.955091788801;284.36;276.36;270.06;277.26000000000005;350.36;292.96000000000004;269.86;272.66;298.36;295.76000000000005;296.96000000000004;323.16;292.66;284.26000000000005;320.56;313.26000000000005;273.86;242.98782864720522;267.23344911666527;273.955091788801;290.66;5930000.0;3560000.0;3610000.0;1420000.0;3610000.0;2970000.0;5950000.0;0.03266666666666666;0.0;0.18000000000000002;0.0245;0.002;0.034666666666666665;0.0;11719.4208984375;0.0;1159.34252929688;15614.74609375;475878.8659494134;474439.5541715919;245740.8356329131;245740.8356329131;240759.7506302799;430412.23801567365;446808.8369519566;438225.1199557825;472522.5091947854;531391.846720942;468652.9866896234;437917.4719433092;442123.65591716673;466364.5342688999;463692.9327583057;414577.0721709814;469257.8830875217;458764.56239000184;446656.14520981186;199022.72361097817;168517.74571465285;469162.7822548786;201625.18933891197;204170.3227789505;273.8197871900482;1021123.031548846;570354.5346970657;136965.88430622692;140851.256028454;0;3;3;9;5;5;0;11;62;60;829097156944.7269;316317957010.0731;697085866964.7611;42587.9875110367;6554.671026441183;-0.0;8406.175177603192;2377309.2387320227;548987.4139040548;0.0;559329.5358957394;4.46850616039346;0.2735235696887491
3821;2019-06-16 08:41:45.141;548;540;177;177;161;41;114;32;-30;41;759;197;-32;-4;252;226;238;506;178;196;113;9;595;356;361;144;361;299;597;-1.0;-1.0;1138.0;193.0;2.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;15788.482421875;11748.052734375;0.0;1260.99206542969;401.0;249568;472.0;0.0;Calculated values ==>;1560667305.141;327.96000000000004;327.16;290.86;290.86;289.26000000000005;277.26000000000005;273.955091788801;284.56;276.36;270.16;277.26000000000005;349.06000000000006;292.86;269.96000000000004;272.76000000000005;298.36;295.76000000000005;296.96000000000004;323.76000000000005;292.76000000000005;284.46000000000004;320.36;313.26000000000005;274.06;243.40439225979637;267.47669482898436;273.955091788801;290.96000000000004;5950000.0;3560000.0;3610000.0;1440000.0;3610000.0;2990000.0;5970000.0;0.0;0.0;0.18966666666666668;0.03216666666666666;0.0003333333333333333;0.0003333333333333333;0.0;11748.052734375;0.0;1260.99206542969;15788.482421875;476520.3704118886;475086.5764973599;246008.74741170698;246008.74741170698;240697.51296473344;430412.23801567365;447113.4766969863;437928.15255369636;472259.5391352755;529887.827313735;468253.8626803322;437618.306812844;441852.4739986153;466364.5342688999;463692.9327583057;413803.2926097911;469922.0724849512;458901.46526618546;446961.280138781;198186.82848740023;168517.74571465285;469087.9315675536;201512.36380027508;246008.74741170698;273.77573746949446;1021384.7687353631;570550.1295710214;136986.0571227556;140851.256028454;0;3;3;9;5;5;0;11;62;60;829313793044.6925;316403771310.0595;697264696764.7327;44840.19460023224;8607.014096514125;-0.0;66.98417757569133;2378037.928344198;549113.7823379553;0.0;559400.1573252983;4.113614312030465;0.32947489919681927
3822;2019-06-16 08:42:45.131;553;545;178;178;164;41;115;33;-26;41;747;197;-25;-1;252;226;239;510;179;196;114;10;595;357;362;146;362;302;597;325.0;0.0;1439.0;176.0;2.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;15839.2802734375;11733.3955078125;0.0;1326.15246582031;401.0;249569;471.0;0.0;Calculated values ==>;1560667365.131;328.46000000000004;327.66;290.96000000000004;290.96000000000004;289.56;277.26000000000005;274.0616903277293;284.66;276.46000000000004;270.56;277.26000000000005;347.86;292.86;270.66;273.06;298.36;295.76000000000005;297.06;324.16;292.76000000000005;284.56;320.26000000000005;313.26000000000005;274.16;243.81672145450628;267.8393353686513;274.0616903277293;291.06;5950000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3020000.0;5970000.0;0.05416666666666667;0.0;0.23983333333333334;0.029333333333333333;0.0003333333333333333;0.0545;0.0;11733.3955078125;0.0;1326.15246582031;15839.2802734375;477256.72437766375;475830.7917233954;246353.97094511738;246353.97094511738;241665.65452965294;430346.717906069;447074.0585671541;437869.15320432716;471995.6991225075;528406.342065764;467833.34422547434;438024.4983934438;441666.2829081751;466221.12760670384;463544.24104893836;414174.24309675646;470539.66755146376;458742.35651751276;446921.6022498368;197768.88456892778;168517.74571465285;468913.5974984004;201954.86957900398;202226.42371579978;273.95285474295616;1021648.2894970844;570745.7756932816;137007.61306726316;140851.256028454;0;3;3;9;5;5;0;11;62;60;829530656894.7269;316490756810.07336;697444966714.7614;56580.109022806675;7830.789352302297;-0.0;13335.887230105016;2378882.956679658;549250.7412031014;0.0;559511.8293052809;5.953252422073453;0.35174282224762415
3823;2019-06-16 08:43:45.132;555;549;179;179;164;42;115;33;-23;40;739;198;-10;2;252;225;239;516;177;196;115;11;598;358;363;147;363;304;600;328.0;1.0;1309.0;226.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;15893.33203125;11799.912109375;0.0;1341.03308105469;399.0;249570;470.0;0.0;Calculated values ==>;1560667425.132;328.66;328.06;291.06;291.06;289.56;277.36;274.1680685717883;284.66;276.46000000000004;270.86;277.16;347.06000000000006;292.96000000000004;272.16;273.36;298.36;295.66;297.06;324.76000000000005;292.76000000000005;284.66;320.16;313.06;274.26000000000005;244.02132995426717;268.0796299477929;274.1680685717883;290.86;5980000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3040000.0;6000000.0;0.05466666666666666;0.00016666666666666666;0.21816666666666668;0.03766666666666666;0.0;0.05466666666666666;0.0;11799.912109375;0.0;1341.03308105469;15893.33203125;477187.31261518033;476055.890272404;246583.8704761931;246583.8704761931;241569.59067612217;430280.9020939914;446882.05092554615;437883.18805776763;471764.18514258164;527415.194142179;467673.2869433054;439885.4375265266;441691.54992388893;466077.4508732314;463263.0670591279;412994.16199089336;471070.3510565681;458582.87967331253;446882.05092554615;197350.94305643384;167682.10792650707;468876.2613342076;202146.0896885861;202146.0896885861;274.03186053957154;1021912.7323399447;570941.8898583695;137029.8399839027;140851.256028454;0;3;3;9;5;5;0;11;62;60;829748160519.4642;316578658274.96716;697626769744.5417;51429.97696087644;10046.836465318409;0.0;13378.899214287148;2379783.0557298358;549399.7239010718;0.0;559734.456235769;5.696372030757578;0.34642112105911715
3824;2019-06-16 08:44:45.112;556;551;180;180;165;43;94;34;-22;41;733;199;-22;4;252;225;239;519;174;196;97;11;596;360;364;148;365;306;598;349.0;-1.0;1629.0;178.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;15788.9921875;11716.0927734375;0.0;1342.29052734375;397.0;249571;470.0;0.0;Calculated values ==>;1560667485.112;328.76000000000005;328.26000000000005;291.16;291.16;289.66;277.46000000000004;274.38016830617;282.56;276.56;270.96000000000004;277.26000000000005;346.46000000000004;293.06;270.96000000000004;273.56;298.36;295.66;297.06;325.06;292.76000000000005;282.86;320.16;312.86;274.26000000000005;244.22491754036054;268.3187672390254;274.38016830617;290.56;5960000.0;3600000.0;3640000.0;1480000.0;3650000.0;3060000.0;5980000.0;0.05816666666666667;0.0;0.27149999999999996;0.029666666666666668;0.0;0.05816666666666667;0.0;11716.0927734375;0.0;1342.29052734375;15788.9921875;477576.23731154104;476597.0989931595;247010.00465897052;247010.00465897052;241958.46464995304;430148.3826014536;443409.88798951905;437585.1090581189;471730.980663899;526630.9135575934;467513.0009951979;437585.1090581189;441568.68745396176;465789.28146489616;462963.62376627576;413785.3731725281;471789.87755977554;458423.03231300757;443885.98883935984;197350.94305643384;166846.47414792277;468738.93038076704;202772.43551836087;202772.43551836087;274.2844209358712;1022176.6637020621;571137.7912435528;137052.1935603031;140851.256028454;0;3;3;9;5;5;0;11;62;60;829966187819.5336;316667128774.9953;697809708744.6;63751.64086604429;7890.339347584716;-0.0;14024.771684838108;2380742.582596427;549549.1505407385;0.0;559962.7440386929;6.560287742001101;0.37514710216060665
3825;2019-06-16 08:45:45.123;555;552;180;181;166;44;64;34;-19;41;729;200;-21;5;253;224;239;521;172;195;64;11;600;360;365;146;365;309;602;315.0;-1.0;1380.0;84.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;15875.5498046875;11743.7294921875;0.0;1368.36206054688;397.0;249572;469.0;0.0;Calculated values ==>;1560667545.123;328.66;328.36;291.16;291.26000000000005;289.76000000000005;277.56;274.38016830617;279.56;276.56;271.26000000000005;277.26000000000005;346.06000000000006;293.16;271.06;273.66;298.46000000000004;295.56;297.06;325.26000000000005;292.66;279.56;320.06;312.86;274.26000000000005;243.81672145450628;268.67533136820026;274.38016830617;290.36;6000000.0;3600000.0;3650000.0;1460000.0;3650000.0;3090000.0;6020000.0;0.0525;0.0;0.23;0.014;0.0;0.0525;0.0;11743.7294921875;0.0;1368.36206054688;15875.5498046875;476944.602616266;476256.32372263947;246852.5990856614;247200.3966980348;242154.09489425193;430148.3826014536;438261.5809124647;437372.52749135875;471995.6991225075;525976.1440282692;467210.9007625825;437055.2244796515;441083.1268105331;465920.2808716204;462830.7780603107;412183.9903320391;471578.2682273029;458124.62172241724;438261.5809124647;196933.003932529;166846.47414792277;469013.3471318901;202878.6407596391;202878.6407596391;274.3256053925826;1022440.5832613532;571333.3256035609;137074.78647311276;140851.256028454;0;3;3;9;5;5;0;11;62;60;830184927914.2346;316755344944.87476;697994242569.3478;53933.59394829552;3725.8858892115145;-0.0;12357.604358023344;2381723.4726820923;549645.9701645903;0.0;560182.6374784907;5.339886768936501;0.27582998498723366
