;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3826;2019-06-16 08:46:45.124;553;551;180;180;165;44;64;34;-16;40;708;200;-19;8;253;224;239;524;171;195;64;11;604;360;365;138;365;311;606;322.0;-1.0;1363.0;234.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16835.40625;11779.69140625;0.0;2371.55908203125;396.0;249573;470.0;0.0;Calculated values ==>;1560667605.124;328.46000000000004;328.26000000000005;291.16;291.16;289.66;277.56;274.38016830617;279.56;276.56;271.56;277.16;343.96000000000004;293.16;271.26000000000005;273.96000000000004;298.46000000000004;295.56;297.06;325.56;292.66;279.56;320.16;312.76000000000005;274.26000000000005;242.14157278889297;268.91163127593666;274.38016830617;290.26000000000005;6040000.0;3600000.0;3650000.0;1380000.0;3650000.0;3110000.0;6060000.0;0.05366666666666667;0.0;0.22716666666666668;0.039;0.0;0.05366666666666667;0.0;11779.69140625;0.0;2371.55908203125;16835.40625;476160.07204610645;475615.9356750233;246697.66878781002;246697.66878781002;241702.0920074781;430148.3826014536;438261.5809124647;437389.9950341223;472947.9820155742;523606.73644069204;466926.9371677303;436912.08382788545;441111.30184097093;465920.2808716204;462830.7780603107;410501.3334954895;471521.06171194674;458124.62172241724;438261.5809124647;197350.94305643384;166428.6587063909;470101.35966640816;202672.34719114797;202672.34719114797;274.2455823003232;1022713.1791057512;571529.3573787318;137105.95300215392;140851.256028454;0;3;3;9;5;5;0;11;62;61;830403931564.8403;316840546365.1104;698180245669.8622;53320.025668329006;10429.731486535147;-0.0;12643.288876377332;2382617.267744372;549763.9356091057;0.0;560390.9817283666;5.398324769567404;0.32423795262764604
3827;2019-06-16 08:47:45.114;552;550;179;179;163;45;41;35;-14;40;692;201;-16;9;253;224;239;524;166;195;41;10;596;362;366;134;366;314;597;302.0;-1.0;1137.0;212.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;1;0;16517.626953125;11610.875;0.0;2408.5771484375;396.0;249574;471.0;0.0;Calculated values ==>;1560667665.114;328.36;328.16;291.06;291.06;289.46000000000004;277.66;274.5913991737795;277.26000000000005;276.66;271.76000000000005;277.16;342.36;293.26000000000005;271.56;274.06;298.46000000000004;295.56;297.06;325.56;292.66;277.26000000000005;320.26000000000005;312.76000000000005;274.16;241.2770596917726;269.2639976450953;274.5913991737795;289.76000000000005;5960000.0;3620000.0000000005;3660000.0;1340000.0;3660000.0;3140000.0;5970000.0;0.050333333333333334;0.0;0.18949999999999997;0.035333333333333335;0.0;0.050333333333333334;0.0;11610.875;0.0;2408.5771484375;16517.626953125;476988.2536152673;476571.38631249877;246700.959435404;246700.959435404;241341.64364886662;430014.67791919125;433981.5763581648;437019.13673288765;473468.5566066367;521674.10249684897;466622.5933723563;436697.7041726919;440621.79525251605;465776.03838283056;462529.5463882496;413785.3731725281;472679.6277717915;457963.6984928254;433981.5763581648;197768.88456892778;166428.6587063909;470541.90478511597;203165.58675068658;203165.58675068658;274.44607627735496;1022991.0747254975;571724.2462785838;137145.7808316694;140851.256028454;0;3;3;9;5;5;0;11;62;61;830623195014.8752;316922132765.1234;698367714419.892;44315.2477216271;9447.296570549839;-0.0;11617.738143576404;2383430.759418205;549929.5499026243;0.0;560593.1232576942;4.663540468165878;0.26980088580172984
3828;2019-06-16 08:48:45.115;547;546;177;177;161;46;43;36;-11;40;706;202;-14;7;253;223;239;514;167;195;42;7;593;360;366;129;365;316;594;275.0;-1.0;928.0;165.0;7.0;0;1;100;1;0;0;0;0;0;0;1;0;1;1;0;16232.4501953125;11499.47265625;0.0;2427.83056640625;402.0;249575;472.0;0.0;Calculated values ==>;1560667725.115;327.86;327.76000000000005;290.86;290.86;289.26000000000005;277.76000000000005;274.38016830617;277.46000000000004;276.76000000000005;272.06;277.16;343.76;293.36;271.76000000000005;273.86;298.46000000000004;295.46000000000004;297.06;324.56;292.66;277.36;320.36;313.36;273.86;240.16925963744896;269.49753711883926;274.38016830617;289.86;5930000.0;3600000.0;3660000.0;1290000.0;3650000.0;3160000.0;5940000.0;0.04583333333333333;0.0;0.15466666666666665;0.0275;0.0011666666666666668;0.047;0.0;11499.47265625;0.0;2427.83056640625;16232.4501953125;476617.30625428946;476347.448822047;246123.94011713803;246123.94011713803;240791.0214617927;430148.3826014536;434344.22949482966;437039.1322159168;474114.60106150573;522994.56472002243;466460.39466935804;436555.01315091987;439880.5001440809;465920.2808716204;462697.81320866785;414939.19503454864;471544.8299388631;457963.6984928254;434163.16617520025;198186.82848740023;168935.5661677829;470919.2789562292;202634.05938539206;203713.59543192474;274.2307182481963;1023263.99658336;571916.8357185904;137186.08490096772;140851.256028454;0;3;3;9;5;5;0;11;62;61;830842798674.61;317001034080.0281;698556717569.6637;36254.65126445449;7377.843538198022;-0.0;10831.129824933949;2384102.186432542;550069.7617401863;0.0;560780.2002751041;3.9105650072289464;0.21674563253321402
3829;2019-06-16 08:49:45.125;539;540;180;179;160;45;48;36;-10;40;731;202;-13;6;253;223;239;508;170;196;47;4;602;363;368;131;368;307;601;379.0;0.0;1077.0;255.0;7.0;0;100;0;1;0;1;0;0;0;0;1;0;0;1;0;23550.060546875;19965.330078125;0.0;1394.45715332031;420.0;249576;473.0;0.0;Calculated values ==>;1560667785.125;327.06;327.16;291.16;291.06;289.16;277.66;274.69669130483857;277.96000000000004;276.76000000000005;272.16;277.16;346.26;293.36;271.86;273.76000000000005;298.46000000000004;295.46000000000004;297.06;323.96000000000004;292.76000000000005;277.86;320.46000000000004;315.16;273.56;240.61611355647437;268.43790593516167;274.69669130483857;290.16;6020000.0;3629999.9999999995;3679999.9999999995;1310000.0;3679999.9999999995;3070000.0;6010000.0;0.06316666666666666;0.0;0.1795;0.042499999999999996;0.0011666666666666668;0.06433333333333333;0.0;19965.330078125;0.0;1394.45715332031;23550.060546875;474312.77867964807;474588.1769905401;246891.7152063224;246545.14856841977;240255.54141081116;429947.3805835815;434757.92371039576;439227.691140826;473856.7996405058;526342.9333429966;467737.7558769512;438764.06849357975;441657.1800723928;465486.7286700281;462244.6568852205;411353.53966456006;469702.11921561667;457779.88837086706;434577.5161832349;198604.77482894104;176456.53798984195;470359.3316552544;203280.69712158557;204071.57050654193;274.4953064702278;1023595.572759646;572179.0861091168;137217.94260736;140851.256028454;0;3;4;9;5;5;0;11;62;61;831063035374.575;317079047080.0157;698743648719.634;42352.48542645365;11350.841967680926;-0.0;14829.215838533913;2384757.355081441;550225.8601314403;0.0;560994.0721283014;3.208484358485402;0.18515478889774042
3830;2019-06-16 08:50:45.095;552;545;184;184;164;42;57;36;-28;42;754;201;-31;-15;253;222;239;514;176;196;57;3;619;362;367;137;367;297;617;492.0;-1.0;1544.0;352.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;1;0;24536.904296875;20634.828125;0.0;1334.57971191406;443.0;249577;474.0;0.0;Calculated values ==>;1560667845.095;328.36;327.66;291.56;291.56;289.56;277.36;274.5913991737795;278.86;276.76000000000005;270.36;277.36;348.56000000000006;293.26000000000005;270.06;271.66;298.46000000000004;295.36;297.06;324.56;292.76000000000005;278.86;320.56;317.46000000000004;273.46000000000004;241.92719264551067;267.23344911666527;274.5913991737795;290.76000000000005;6190000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;2970000.0;6170000.0;0.082;0.0;0.2573333333333333;0.058666666666666666;0.0;0.082;0.0;20634.828125;0.0;1334.57971191406;24536.904296875;474153.3039838708;473336.09887660097;247653.22082862267;247653.22082862267;241042.58393914587;430014.67791919125;436593.79788880533;438684.37198384217;473273.90776018414;529519.723845146;469012.71570943063;438225.1199557825;440645.26347702654;465631.5214710507;462262.3786986088;403202.76659964566;468509.93693091744;457941.242533051;436593.79788880533;199022.72361097817;186067.36719380575;469449.5019888445;202977.65790337365;202977.65790337365;274.3732688707671;1023996.0971045148;572517.251593645;137240.67321026084;140851.256028454;0;3;4;9;5;5;0;11;62;61;831283425124.68;317159406880.054;698924758119.7205;60655.19442337389;15633.014853014289;-0.0;19156.5234788054;2385615.323215266;550450.6131723166;0.0;561277.1450155004;4.344438114295586;0.26576645691321554
3831;2019-06-16 08:51:45.116;602;586;187;187;168;39;57;35;-34;42;760;200;-37;-30;252;222;240;537;178;195;56;2;656;353;358;147;357;291;657;661.0;464.0;424.0;60.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26273.216796875;22237.2734375;0.0;1276.87658691406;468.0;249578;476.0;0.0;Calculated values ==>;1560667905.116;333.36;331.76000000000005;291.86;291.86;289.96000000000004;277.06;273.6339639331285;278.86;276.66;269.76000000000005;277.36;349.16;293.16;269.46000000000004;270.16;298.36;295.36;297.16;326.86;292.66;278.76000000000005;320.76000000000005;319.96000000000004;273.36;244.02132995426717;266.49643012054327;273.6339639331285;290.96000000000004;6559999.999999999;3529999.9999999995;3579999.9999999995;1470000.0;3570000.0000000005;2910000.0;6570000.0;0.11016666666666668;0.07733333333333332;0.07066666666666667;0.01;0.0;0.11016666666666668;0.0;22237.2734375;0.0;1276.87658691406;26273.216796875;477256.35808880714;474672.2377664916;247193.57260767117;247193.57260767117;241131.01735057074;430607.02586249536;438654.2798845102;439105.8547355798;471962.6950587572;530599.3676863582;469720.31969735;438653.51851114654;439705.1574134095;466935.48835395055;463613.17710080923;267901.4255553838;466837.8260775294;459240.64650238265;438486.3910099264;199858.6285646581;196515.0671798046;467976.1614092546;200974.95619132675;200974.95619132675;273.5522302288706;1024419.6629758365;572874.6441497502;137262.44296279873;140851.256028454;0;3;4;9;5;5;0;11;62;61;831501001249.3481;317244636699.924;699101219859.4513;16827.91683046055;2670.0120521792783;0.0;26165.843069182396;2386261.2418004707;550603.1917801222;0.0;561654.9635930597;1.9419699161743398;0.03419588028506968
3832;2019-06-16 08:52:45.126;646;628;191;191;170;36;48;31;-45;41;743;199;-48;-30;251;223;241;574;182;196;50;1;660;356;361;144;361;283;659;535.0;91.0;1425.0;352.0;0.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;27853.244140625;22382.06640625;0.0;2131.21630859375;500.0;249579;478.0;0.0;Calculated values ==>;1560667965.126;337.76;335.96000000000004;292.26000000000005;292.26000000000005;290.16;276.76000000000005;273.955091788801;277.96000000000004;276.26000000000005;268.66;277.26000000000005;347.46000000000004;293.06;268.36;270.16;298.26000000000005;295.46000000000004;297.26000000000005;330.56;292.76000000000005;278.16;320.96000000000004;323.16;273.26000000000005;243.40439225979637;265.49620691782997;273.955091788801;291.36;6600000.0;3560000.0;3610000.0;1440000.0;3610000.0;2830000.0;6590000.000000001;0.08916666666666666;0.015166666666666667;0.2375;0.058666666666666666;0.0;0.08916666666666666;0.0;22382.06640625;0.0;2131.21630859375;27853.244140625;483385.9622005221;480830.08841229876;248455.86109088655;248455.86109088655;241692.7167578978;430412.23801567365;436430.11128019885;439226.6176244349;472259.5391352755;529449.0510735229;470693.0883702022;438780.96935328504;441420.96327478474;466234.42928284;463297.66702555475;268037.5315819121;472543.77528129617;458901.46526618546;436776.8904632732;200694.54348549087;209890.3038832737;468291.61117532355;201368.14521253423;201368.14521253423;273.7193850374717;1024870.7919925508;573246.5339530277;137290.8484703858;140851.256028454;0;3;4;9;5;5;0;11;62;62;831716737199.3138;317331951249.91016;699273448559.424;56491.3871978264;15659.510003150306;0.0;20990.61311819089;2386872.337832976;550755.9632548952;0.0;562047.9995563034;3.799634320815252;0.23361335610428868
3833;2019-06-16 08:53:45.117;667;635;180;179;167;40;35;32;-28;40;724;202;-30;-11;252;220;243;542;182;184;35;-1;573;361;366;141;365;305;574;443.0;0.0;1233.0;345.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;1;0;16250.78125;11136.580078125;0.0;2304.57983398438;551.0;249580;479.0;13.0;Calculated values ==>;1560668025.117;339.86;336.66;291.16;291.06;289.86;277.16;274.4858918419099;276.66;276.36;270.36;277.16;345.56000000000006;293.36;270.16;272.06;298.36;295.16;297.46000000000004;327.36;291.56;276.66;321.06;328.26000000000005;273.06;242.77792619122317;268.19934244402924;274.4858918419099;291.36;5730000.0;3610000.0;3660000.0;1410000.0;3650000.0;3050000.0;5740000.0;0.07383333333333333;0.0;0.2055;0.0575;0.0;0.07383333333333333;0.03285465959800504;11136.580078125;0.0;2304.57983398438;16250.78125;495475.25412745937;491113.9294253766;248011.50083032323;247648.39890945106;243446.60656742431;430081.6785162784;432880.6149027872;436868.48986907717;472555.3283204977;525765.4135414169;468018.73062796064;436551.1343151477;439514.2332620205;465789.28146489616;462146.61757077737;422991.1197336014;478193.46201844467;456429.9049226635;432880.6149027872;201112.50472608567;231213.40812182956;468506.6426915133;202589.4207506289;202589.4207506289;274.2179815618857;1025238.2704085158;573525.8141095729;137327.80789360355;140851.256028454;0;3;4;9;5;5;0;11;62;62;831934804484.9517;317417438425.1602;699449822099.9398;48144.34870384112;15290.240261600851;-0.0;17003.166501567688;2387744.171506704;551013.8391540012;0.0;562364.5668951694;5.984435569027183;0.3879780133917686
3834;2019-06-16 08:54:45.107;630;602;181;179;162;43;36;33;-17;39;725;206;-20;4;252;218;242;461;182;171;36;-3;560;360;365;140;365;312;561;546.0;153.0;986.0;218.0;3.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;15508.072265625;10720.287109375;0.0;2364.29541015625;615.0;249581;477.0;13.0;Calculated values ==>;1560668085.107;336.16;333.36;291.26000000000005;291.06;289.36;277.46000000000004;274.38016830617;276.76000000000005;276.46000000000004;271.46000000000004;277.06;345.66;293.76000000000005;271.16;273.56;298.36;294.96000000000004;297.36;319.26000000000005;290.26000000000005;276.76000000000005;320.86;334.66;272.86;242.56692532238324;269.02936301313275;274.38016830617;291.36;5600000.0;3600000.0;3650000.0;1400000.0;3650000.0;3120000.0;5610000.0;0.091;0.025500000000000002;0.16433333333333333;0.036333333333333336;0.0005;0.0915;0.032747076296660495;10720.287109375;0.0;2364.29541015625;15508.072265625;491905.023821265;488044.8143928075;248975.42320588857;248227.76843772933;242221.52088305086;430148.3826014536;433317.3069910173;437000.6383046333;472588.21769833704;525319.2194231767;467522.2042564707;436519.4113567934;440286.945399369;465789.28146489616;462031.17872931756;426532.8042894294;467842.7381932289;454761.4035388867;433317.3069910173;200276.58477070546;257985.5697089033;468446.20752626576;202503.48395362214;202757.4289768586;274.1799984973262;1025502.8834116693;573707.9243127377;137366.70870276194;140851.256028454;0;3;4;9;5;5;0;11;62;62;832154067934.9866;317501724375.17365;699634891249.9692;38535.69903168284;9662.585623139385;0.0;21096.228838295523;2388466.384848993;551221.7447130379;0.0;562682.0089405585;5.295890288412518;0.27258839594424356
3835;2019-06-16 08:55:45.128;579;570;190;189;168;41;37;33;-14;39;737;208;-16;12;252;218;239;442;186;172;37;-3;560;356;361;138;361;314;561;680.0;0.0;777.0;37.0;3.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16145.345703125;10714.67578125;0.0;2386.30053710938;630.0;249582;473.0;0.0;Calculated values ==>;1560668145.128;331.06;330.16;292.16;292.06;289.96000000000004;277.26000000000005;273.955091788801;276.86;276.46000000000004;271.76000000000005;277.06;346.86;293.96000000000004;271.56;274.36;298.36;294.96000000000004;297.06;317.36;290.36;276.86;320.46000000000004;336.16;272.86;242.14157278889297;269.2639976450953;273.955091788801;291.76000000000005;5600000.0;3560000.0;3610000.0;1380000.0;3610000.0;3140000.0;5610000.0;0.11333333333333333;0.0;0.1295;0.006166666666666667;0.0005;0.11383333333333333;0.0;10714.67578125;0.0;2386.30053710938;16145.345703125;485018.9898627704;483665.3424462309;252477.74442165508;252076.2402507455;244277.5503039209;430412.23801567365;434489.842356074;437019.13673288765;472850.0741107318;526426.250945243;467485.519811183;436697.7041726919;441080.0289307292;466364.5342688999;462636.5820206667;425737.7765851783;464897.32596545306;455574.8276367245;434489.842356074;198604.77482894104;264262.8888514036;468721.36417001364;201870.00829804654;202092.2970365104;273.9152609013114;1025766.7542168088;573886.6115218621;137406.31085816692;140851.256028454;0;3;4;9;5;5;0;11;62;62;832371944164.6543;317585153565.0464;699822756979.6826;30451.812132311927;1645.5833612104639;-0.0;26454.587242210324;2389041.4819880566;551316.0124365898;0.0;563078.404430505;4.4692839154040325;0.12879060175030926
3836;2019-06-16 08:56:45.118;541;543;192;191;171;38;42;31;-13;39;750;210;-16;18;251;219;238;443;187;177;41;-2;560;353;358;133;358;313;562;790.0;0.0;667.0;29.0;7.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16673.642578125;10734.982421875;0.0;2401.38745117188;620.0;249583;468.0;0.0;Calculated values ==>;1560668205.118;327.26000000000005;327.46000000000004;292.36;292.26000000000005;290.26000000000005;276.96000000000004;273.6339639331285;277.36;276.26000000000005;271.86;277.06;348.16;294.16;271.56;274.96000000000004;298.26000000000005;295.06;296.96000000000004;317.46000000000004;290.86;277.26000000000005;319.96000000000004;335.16;272.96000000000004;241.05796691057077;269.14681796795327;273.6339639331285;291.86;5600000.0;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;3130000.0;5620000.0;0.13166666666666668;0.0;0.11116666666666666;0.004833333333333333;0.0011666666666666668;0.13283333333333336;0.0;10734.982421875;0.0;2401.38745117188;16673.642578125;479724.26823221095;479770.0815536553;409649.04535952624;252825.72291499353;245289.5868778485;430607.02586249536;436093.27495369175;437408.94190281845;473501.00995365425;527872.0462125468;467871.977475619;436929.5940270328;442198.2301569956;466663.7800689285;463218.971569767;425469.6752353811;464911.69397460925;456769.0551310784;435919.11457929364;196515.0671798046;260077.89159075968;469502.8659822866;201105.83182805288;202937.4535278274;273.6034486399733;1026040.2002039346;574065.3288823912;137446.20160850897;140851.256028454;0;3;4;9;5;5;0;11;62;62;832587608214.6886;317666440015.0593;700010825629.7125;26269.029069978107;1297.2523317454627;-0.0;30947.730643003106;2389514.076885871;551340.5319800966;0.0;563556.6773541829;4.4543517433066;0.09557165374556754
3837;2019-06-16 08:57:45.139;521;526;192;192;172;36;48;29;-15;37;764;210;-17;14;250;220;237;453;179;181;47;-1;569;350;356;130;355;311;570;1024.0;-1.0;923.0;0.0;3.0;0;0;100;1;0;0;0;0;0;0;1;0;1;1;0;17147.33984375;10963.298828125;0.0;2387.51245117188;608.0;249584;463.0;0.0;Calculated values ==>;1560668265.139;325.26000000000005;325.76000000000005;292.36;292.36;290.36;276.76000000000005;273.3108153835814;277.96000000000004;276.06;271.66;276.86;349.56000000000006;294.16;271.46000000000004;274.56;298.16;295.16;296.86;318.46000000000004;291.26000000000005;277.86;319.46000000000004;333.96000000000004;273.06;240.39332010688793;268.91163127593666;273.3108153835814;291.06;5690000.0;3500000.0;3560000.0;1300000.0;3550000.0;3110000.0;5700000.0;0.17066666666666666;0.0;0.15383333333333335;0.0;0.0005;0.17116666666666666;0.0;10963.298828125;0.0;2387.51245117188;17147.33984375;475761.18051221874;476365.41160047293;252780.39870376242;252780.39870376242;245321.71298053602;430799.1582183253;437589.2515478474;437548.62350390764;473695.5629922598;529495.6207309405;468152.49134109623;437231.03110804653;442015.9671382998;466961.99702802964;463796.86937508755;422492.3976303768;465347.43105064286;457646.94884360844;437419.3419225836;194425.4183739577;255056.51255035817;470007.06263144274;200392.8114580023;200545.84238471827;273.3108153835814;1026322.1403682189;574246.2111791857;137486.12307525898;140851.256028454;0;3;4;9;5;5;0;11;62;62;832801883184.3618;317745367629.93896;700198091149.4269;36482.46908639511;0.0;-0.0;40544.84733756461;2390037.1890615793;551351.3461998306;0.0;564152.6573564644;5.769485824685881;0.09704503584320133
3838;2019-06-16 08:58:45.119;514;519;193;194;174;35;52;27;-18;36;777;209;-20;9;250;221;237;468;178;185;51;0;585;349;354;128;353;308;588;1145.0;0.0;902.0;80.0;21.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;18172.478515625;11442.1298828125;0.0;2367.9609375;594.0;249585;458.0;0.0;Calculated values ==>;1560668325.119;324.56;325.06;292.46000000000004;292.56;290.56;276.66;273.20264511476705;278.36;275.86;271.36;276.76000000000005;350.86;294.06;271.16;274.06;298.16;295.26000000000005;296.86;319.96000000000004;291.66;278.26000000000005;318.96000000000004;332.56;273.16;239.943914813709;268.5567601203482;273.20264511476705;290.96000000000004;5850000.0;3490000.0;3540000.0;1280000.0;3529999.9999999995;3080000.0;5880000.0;0.19083333333333333;0.0;0.15033333333333332;0.013333333333333334;0.0035;0.19433333333333333;0.0;11442.1298828125;0.0;2367.9609375;18172.478515625;472706.39335757954;473074.5749825562;252217.96522992;252605.02693253593;245318.66724079414;430862.6128555636;438714.65368267347;437758.51091407164;473857.33391166833;531084.4030379371;468449.81437969353;437443.34373287327;441895.7978633896;467245.80361557176;464075.4014005335;417179.19635655853;465181.65023324493;458515.6908689271;438547.86740370444;192335.8262164488;249199.05678690012;470373.8337784468;199997.50996864834;200938.01559513778;273.15112142345805;1026616.3740773674;574432.8608478676;137525.73881052888;140851.256028454;0;3;4;9;5;5;0;11;62;62;833014812184.4296;317822741829.96356;700383729249.486;35743.4038087953;3605.017650797313;-0.0;46175.51453479812;2390638.8707084726;551381.3779996589;0.0;564875.0861490697;6.192858331430979;0.1185953171217822
3839;2019-06-16 08:59:45.110;518;520;195;196;177;35;54;26;-23;36;784;209;-25;-1;249;221;238;482;175;186;53;3;609;350;355;139;355;302;611;1072.0;-1.0;1345.0;111.0;2.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18509.578125;12042.15234375;0.0;1367.13159179688;582.0;249586;453.0;0.0;Calculated values ==>;1560668385.11;324.96000000000004;325.16;292.66;292.76000000000005;290.86;276.66;273.3108153835814;278.56;275.76000000000005;270.86;276.76000000000005;351.56000000000006;294.06;270.66;273.06;298.06;295.26000000000005;296.96000000000004;321.36;291.76000000000005;278.46000000000004;318.46000000000004;331.36;273.46000000000004;242.35481222062532;267.8393353686513;273.3108153835814;290.66;6090000.0;3500000.0;3550000.0;1390000.0;3550000.0;3020000.0;6110000.0;0.17866666666666667;0.0;0.22416666666666665;0.018500000000000003;0.0003333333333333333;0.179;0.0;12042.15234375;0.0;1367.13159179688;18509.578125;470200.8786167702;470249.4371219543;251848.89468769415;252221.9245841363;245488.35686062998;430799.1582183253;438824.2089657564;438334.26632045925;472424.9728513876;532265.2052897905;469282.0919039604;438024.4983934438;441666.2829081751;466833.15677505854;463927.47094490804;407810.1720222343;464186.46869880194;458492.0736687021;438657.43062978593;190246.288480595;244179.05427248686;469176.81040622573;200250.1904012725;200346.27737387293;273.2548019647276;1026922.0120298144;574628.5338441975;137556.85991270805;140851.256028454;0;3;4;9;5;5;0;11;62;62;833227480279.2064;317902829814.8795;700566701799.294;53370.513685217695;4975.142470091636;-0.0;42657.69643280843;2391381.3752944134;551452.8686087246;0.0;565615.2518648428;7.53234498378891;0.22322520746951677
3840;2019-06-16 09:00:45.130;534;530;195;197;183;38;37;28;-20;36;780;207;-18;-4;250;221;239;498;173;177;37;5;635;354;359;150;359;297;637;1030.0;0.0;1416.0;296.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19690.6328125;12650.54296875;0.0;1298.3134765625;573.0;249587;449.0;0.0;Calculated values ==>;1560668445.13;326.56;326.16;292.66;292.86;291.46000000000004;276.96000000000004;273.7412296467126;276.86;275.96000000000004;271.16;276.76000000000005;351.16;293.86;271.36;272.76000000000005;298.16;295.26000000000005;297.06;322.96000000000004;290.86;276.86;318.06;330.46000000000004;273.66;244.62907804385475;267.23344911666527;273.7412296467126;290.46000000000004;6350000.0;3540000.0;3590000.0;1500000.0;3590000.0;2970000.0;6370000.0;0.1716666666666667;0.0;0.23600000000000002;0.04933333333333333;0.0;0.1716666666666667;0.0;12650.54296875;0.0;1298.3134765625;19690.6328125;469293.82867833425;468387.7432742004;250694.69931682048;251407.10753764573;246568.85832703998;430542.39183029096;434976.4790924014;439896.51200335834;470966.47585528815;532223.0344632167;469730.2851201691;440196.8050086357;442270.1541372306;466391.21630984533;463332.75784822745;269412.97751838586;463131.4462455027;456604.83898887376;434976.4790924014;188574.69595719432;240414.4444865203;467860.6097461496;201111.66904882842;201111.66904882842;273.6101733358285;1027240.4532338211;574834.3748967076;137579.07935903966;140851.256028454;0;3;4;9;5;5;0;11;62;62;833441751679.9895;317989558715.1965;700746461699.9509;56353.22293726906;13159.614407734512;-0.0;40146.79239081337;2392296.0445577675;551604.0419575836;0.0;566305.519286698;7.861549809889108;0.3200781090502797
3841;2019-06-16 09:01:45.101;558;547;185;187;180;43;32;30;-13;36;761;205;-4;3;251;217;241;511;173;45;32;6;626;362;366;146;366;296;628;970.0;0.0;1567.0;245.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19278.078125;12450.009765625;0.0;2209.49609375;565.0;249588;446.0;0.0;Calculated values ==>;1560668505.101;328.96000000000004;327.86;291.66;291.86;291.16;277.46000000000004;274.5913991737795;276.36;276.16;271.86;276.76000000000005;349.26;293.66;272.76000000000005;273.46000000000004;298.26000000000005;294.86;297.26000000000005;324.26000000000005;277.66;276.36;317.76000000000005;329.66;273.76000000000005;243.81672145450628;267.1113755279542;274.5913991737795;290.46000000000004;6260000.0;3620000.0000000005;3660000.0;1460000.0;3660000.0;2960000.0;6280000.0;0.16166666666666665;0.0;0.26116666666666666;0.04083333333333334;0.0;0.16166666666666665;0.0;12450.009765625;0.0;2209.49609375;19278.078125;474195.0249720163;472247.7429635871;247574.9270292521;248261.55315906135;245886.42511317536;430014.67791919125;432322.48016695504;441155.73919670144;471499.95120613376;530324.0213711264;469628.8444920974;442477.748538518;443492.9014857251;465513.42449155;461592.2958648185;400257.49356550834;466537.2359193024;434704.8021103697;432322.48016695504;187321.02276691253;237068.3971897606;468514.36943292903;203278.4607465245;203278.4607465245;274.4897626354988;1027565.0355340883;575043.4450698926;137608.29697676012;140851.256028454;0;3;4;9;5;5;0;11;62;63;833659146554.8304;318078315795.13153;700924275714.8208;62125.61588857121;10830.46627136152;-0.0;37028.78313963627;2393282.8910074933;551803.8626697161;0.0;566948.3382362467;7.502631149687208;0.3108254191582262
3842;2019-06-16 09:02:45.121;580;563;174;174;168;49;34;32;-3;36;747;205;8;16;251;214;242;508;172;41;33;5;611;363;368;146;368;302;613;991.0;-2.0;1601.0;201.0;0.0;0;21;100;1;0;0;0;0;0;0;1;0;1;0;0;17411.013671875;12077.2265625;0.0;2379.97729492188;559.0;249589;444.0;0.0;Calculated values ==>;1560668565.121;331.16;329.46000000000004;290.56;290.56;289.96000000000004;278.06;274.69669130483857;276.56;276.36;272.86;276.76000000000005;347.86;293.66;273.96000000000004;274.76000000000005;298.26000000000005;294.56;297.36;323.96000000000004;277.26000000000005;276.46000000000004;317.56;329.06;273.66;243.81672145450628;267.8393353686513;274.69669130483857;290.36;6110000.0;3629999.9999999995;3679999.9999999995;1460000.0;3679999.9999999995;3020000.0;6130000.0;0.16516666666666666;0.0;0.26683333333333337;0.033499999999999995;0.0;0.16516666666666666;0.0;12077.2265625;0.0;2379.97729492188;17411.013671875;479305.6614320235;476551.88892338047;244414.05030658047;244414.05030658047;242448.24732514366;429947.3805835815;432182.85202778585;441368.7326958178;471499.95120613376;528406.342065764;468800.3455247588;442993.0989471373;444156.6089809168;465223.0916647954;461034.77648449154;408684.9261007954;468096.5395522564;433484.00545957795;431994.6062598477;186485.25045852014;234559.02529450474;468414.5045189802;203579.8984323456;203579.8984323456;274.61098870149704;1027870.8798797756;575247.9068371073;137646.55533685742;140851.256028454;0;3;4;9;5;5;0;11;62;63;833879419954.7605;318165944995.1037;701103735514.7638;63449.987275969834;8871.959303902258;-0.0;37726.495909509096;2394329.703187985;551968.1042784178;0.0;567571.5065483445;7.612014299216353;0.29565113279369704
3843;2019-06-16 09:03:45.152;589;574;171;171;158;51;37;34;5;37;741;209;16;29;251;214;242;507;175;41;36;2;608;363;368;145;368;307;609;1060.0;-1.0;1451.0;193.0;0.0;0;39;100;1;0;0;0;0;0;0;1;0;1;0;0;16454.423828125;11909.6962890625;0.0;2542.95678710938;553.0;249590;442.0;0.0;Calculated values ==>;1560668625.152;332.06;330.56;290.26000000000005;290.26000000000005;288.96000000000004;278.26000000000005;274.69669130483857;276.86;276.56;273.66;276.86;347.26;294.06;274.76000000000005;276.06;298.26000000000005;294.56;297.36;323.86;277.26000000000005;276.76000000000005;317.36;328.46000000000004;273.36;243.61107973660833;268.43790593516167;274.69669130483857;290.66;6080000.0;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;3070000.0;6090000.0;0.17666666666666667;0.0;0.24183333333333332;0.03216666666666666;0.0;0.17666666666666667;0.0;11909.6962890625;0.0;2542.95678710938;16454.423828125;480967.10650108405;478662.0329740827;243558.98061416994;243558.98061416994;239388.22374480354;429947.3805835815;432743.97865350964;441507.3586842071;471731.79225593165;527391.8619163583;468589.1496029143;443141.609673585;445036.2088601978;465223.0916647954;461034.77648449154;410023.24228068657;468477.17776711035;433484.00545957795;432557.5304485172;185649.48583044452;232049.79005350024;468253.1250508563;203553.65209720648;203553.65209720648;274.60085008538505;1028153.2376679893;575447.9011375625;137687.60098343808;140851.256028454;0;3;4;9;5;5;0;11;62;63;834100334034.3884;318253290099.9566;701286529909.4559;57545.13804295631;8514.499713342402;-0.0;40457.35184206489;2395338.516848511;552113.0662950159;0.0;568223.3752367432;7.3700647927388765;0.2684728956299058
3844;2019-06-16 09:04:45.122;590;580;174;174;157;50;38;35;9;38;741;212;25;38;251;214;242;514;177;41;38;-2;605;363;368;141;368;310;607;1068.0;-1.0;1193.0;108.0;0.0;0;43;100;1;0;0;0;0;0;0;1;0;1;0;0;16263.587890625;11829.1220703125;0.0;2602.47875976562;548.0;249591;440.0;0.0;Calculated values ==>;1560668685.122;332.16;331.16;290.56;290.56;288.86;278.16;274.69669130483857;276.96000000000004;276.66;274.06;276.96000000000004;347.26;294.36;275.66;276.96000000000004;298.26000000000005;294.56;297.36;324.56;277.26000000000005;276.96000000000004;317.16;327.96000000000004;272.96000000000004;242.77792619122317;268.7936212382143;274.69669130483857;290.86;6050000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3100000.0;6070000.0;0.178;0.0;0.19883333333333333;0.018000000000000002;0.0;0.178;0.0;11829.1220703125;0.0;2602.47875976562;16263.587890625;481458.1063721398;479776.28446661704;244623.6592662674;244623.6592662674;239132.9671921292;429947.3805835815;432929.84295338165;441474.6228121385;472358.58907936385;527158.8296010264;468536.0925403744;443853.56900006416;445742.4428687401;465223.0916647954;461034.77648449154;411307.3666416866;469841.492204944;433484.00545957795;432929.84295338165;184813.72873217988;229958.8627652946;468407.4610327971;203621.81713416812;203621.81713416812;274.6271776773939;1028425.7514407268;575645.6257122417;137730.45817370104;140851.256028454;0;3;4;9;5;5;0;11;62;63;834321023634.4937;318339047199.9975;701471537359.5442;47293.06619563645;4766.141590175323;-0.0;40816.82859582001;2396211.731725065;552223.6829699258;0.0;568900.3214316301;6.435601807116295;0.1863118947385591
3845;2019-06-16 09:05:45.103;589;582;183;182;160;48;39;35;-13;39;747;214;-6;41;251;214;242;520;181;40;38;-7;604;362;367;134;367;312;605;1113.0;-2.0;1134.0;101.0;0.0;0;14;100;1;0;0;0;0;0;0;1;0;1;0;0;16283.7841796875;11796.9912109375;0.0;2460.24658203125;544.0;249592;438.0;0.0;Calculated values ==>;1560668745.103;332.06;331.36;291.46000000000004;291.36;289.16;277.96000000000004;274.5913991737795;277.06;276.66;271.86;277.06;347.86;294.56;272.56;277.26000000000005;298.26000000000005;294.56;297.36;325.16;277.16;276.96000000000004;316.96000000000004;327.56;272.46000000000004;241.2770596917726;269.02936301313275;274.5913991737795;291.26000000000005;6040000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3120000.0;6050000.0;0.18550000000000003;0.0;0.189;0.016833333333333332;0.0;0.18550000000000003;0.0;11796.9912109375;0.0;2460.24658203125;16283.7841796875;481429.29740303603;480301.27695577283;247779.97750724218;247430.2401115983;240135.26532894227;430014.67791919125;433366.6693374496;437637.45612594887;473371.24222306634;527634.057505114;468501.26290358853;438739.21713075;445783.39455399883;465368.39748007257;461188.73474552366;411724.3763427283;471034.6112537999;433550.350954743;433182.4302400453;183977.97901196036;228286.1864045524;468876.34964723146;203348.04011001458;203348.04011001458;274.51667616360083;1028696.8936521728;575842.4476427224;137772.63419154214;140851.256028454;0;3;4;9;5;5;0;11;62;63;834541453809.2974;318421521074.9241;701658078269.378;44280.69962701158;4469.726543876484;-0.0;42634.279369120704;2396974.6047865814;552300.6241652112;0.0;569595.5271125173;6.40970620445687;0.17711756488164268
3846;2019-06-16 09:06:45.113;587;581;192;192;167;45;39;35;-15;40;757;215;-13;32;251;215;242;519;184;44;38;-10;594;360;365;132;365;312;595;623.0;-1.0;1153.0;103.0;3.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16680.279296875;11528.48828125;0.0;2408.30224609375;541.0;249593;436.0;0.0;Calculated values ==>;1560668805.113;331.86;331.26000000000005;292.36;292.36;289.86;277.66;274.38016830617;277.06;276.66;271.66;277.16;348.86;294.66;271.86;276.36;298.26000000000005;294.66;297.36;325.06;277.56;276.96000000000004;316.76000000000005;327.26000000000005;272.16;240.83765695389522;269.02936301313275;274.38016830617;291.56;5940000.0;3600000.0;3650000.0;1320000.0;3650000.0;3120000.0;5950000.0;0.10383333333333335;0.0;0.19216666666666665;0.017166666666666667;0.0005;0.10433333333333335;0.0;11528.48828125;0.0;2408.30224609375;16680.279296875;482291.5545609813;481319.1854658675;251489.05535546862;251489.05535546862;242712.83129293664;430148.3826014536;433865.5205784961;437319.724394416;473727.59171134117;528684.5470802392;468623.29433783935;437637.45612594887;444476.4311649251;465658.1741919227;461629.7256903882;415634.80871378316;472177.09805223055;434768.59577993193;433683.32636128634;183142.23651711168;227031.71669481136;468856.36815770314;202752.4371795511;202985.99924748682;274.27666273955884;1028971.639964522;576036.859034959;137813.21219364344;140851.256028454;0;3;4;9;5;5;0;11;62;63;834761090409.2625;318501334374.9114;701845309469.3483;45076.013693123205;4568.11748179161;-0.0;24069.421128873088;2397719.368170677;552375.952084641;0.0;570151.483927274;5.289133976661495;0.22690984645714934
3847;2019-06-16 09:07:45.114;579;576;196;196;173;41;39;35;-14;40;767;214;-15;26;251;216;241;503;184;50;38;-12;589;357;362;138;362;313;590;663.0;0.0;472.0;103.0;0.0;0;14;100;1;0;0;0;0;0;0;1;0;1;0;0;17325.08203125;11388.453125;0.0;2468.548828125;538.0;249594;434.0;0.0;Calculated values ==>;1560668865.114;331.06;330.76000000000005;292.76000000000005;292.76000000000005;290.46000000000004;277.26000000000005;274.0616903277293;277.06;276.66;271.76000000000005;277.16;349.86;294.56;271.66;275.76000000000005;298.26000000000005;294.76000000000005;297.26000000000005;323.46000000000004;278.16;276.96000000000004;316.56;326.96000000000004;271.96000000000004;242.14157278889297;269.14681796795327;274.0616903277293;291.56;5890000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3130000.0;5900000.0;0.1105;0.0;0.07866666666666666;0.017166666666666667;0.0;0.1105;0.0;11388.453125;0.0;2468.548828125;17325.08203125;481726.326640943;481182.51041751273;253280.84229605916;253280.84229605916;244901.0827331996;430346.717906069;434603.5697922251;437249.5021140777;472947.9820155742;529657.8301365759;468361.76112900267;437089.72060350876;443391.28456942865;466090.7741585676;462219.8900438566;417103.3972970447;470384.72980793304;436543.3446468343;434424.3181684167;182306.50109390085;225777.27872811773;467832.08141530916;201808.8466041062;201808.8466041062;273.8959393415216;1029255.0226993402;576227.8367301144;137853.85329671475;140851.256028454;0;3;4;9;5;5;0;11;62;63;834979194044.8656;318582335725.1354;702032812594.8668;18521.33156678442;4566.732197592318;-0.0;25704.009607856307;2398249.3548822734;552452.0771009088;0.0;570566.2694308704;3.5211132636976767;0.09604848716375262
3848;2019-06-16 09:08:45.134;568;570;195;196;173;38;40;32;-15;40;773;213;-17;23;250;217;240;502;186;60;40;-14;592;355;360;139;360;312;593;476.0;-1.0;763.0;220.0;0.0;0;19;100;1;0;0;0;0;0;0;1;0;1;0;0;17667.98046875;11469.5595703125;0.0;2463.02099609375;536.0;249595;433.0;0.0;Calculated values ==>;1560668925.134;329.96000000000004;330.16;292.66;292.76000000000005;290.46000000000004;276.96000000000004;273.8482719121499;277.16;276.36;271.66;277.16;350.46000000000004;294.46000000000004;271.46000000000004;275.46000000000004;298.16;294.86;297.16;323.36;279.16;277.16;316.46000000000004;326.76000000000005;271.76000000000005;242.35481222062532;269.02936301313275;273.8482719121499;291.76000000000005;5920000.0;3550000.0;3600000.0;1390000.0;3600000.0;3120000.0;5930000.0;0.07933333333333333;0.0;0.12716666666666668;0.03666666666666667;0.0;0.07933333333333333;0.0;11469.5595703125;0.0;2463.02099609375;17667.98046875;479799.4160591371;479970.43064858305;252734.22630305137;253122.41048544168;244790.4030861472;430477.46260093397;435265.9143433108;437319.724394416;472817.310826017;530363.231534179;468379.15435717604;437000.6383046333;443151.1514168714;466247.85315236123;462654.8538357037;415669.7218802747;469833.92094190465;438709.7716932626;435265.9143433108;181888.63598580268;224941.0041839467;467494.9209072685;200907.19450546533;200907.19450546533;273.5345205785003;1029546.7287563656;576418.3836636612;137894.9634107086;140851.256028454;0;3;4;9;5;5;0;11;62;63;835195866244.7968;318665463425.10895;702220375094.8073;30063.793384211567;9774.883301399448;-0.0;18592.458440469072;2398654.3658820833;552571.6304011833;0.0;570935.5297102337;4.193848716508928;0.22749153314639026
3849;2019-06-16 09:09:45.125;561;564;194;194;173;37;42;30;-16;39;774;214;-19;21;250;218;240;508;188;67;41;-16;590;355;360;137;360;310;592;671.0;-1.0;968.0;225.0;0.0;0;15;100;1;0;0;0;0;0;0;1;0;1;0;0;17687.234375;11507.3466796875;0.0;2441.939453125;534.0;249596;431.0;0.0;Calculated values ==>;1560668985.125;329.26000000000005;329.56;292.56;292.56;290.46000000000004;276.86;273.8482719121499;277.36;276.16;271.56;277.06;350.56000000000006;294.56;271.26000000000005;275.26000000000005;298.16;294.96000000000004;297.16;323.96000000000004;279.86;277.26000000000005;316.26000000000005;326.56;271.56;241.92719264551067;268.7936212382143;273.8482719121499;291.96000000000004;5900000.0;3550000.0;3600000.0;1370000.0;3600000.0;3100000.0;5920000.0;0.11183333333333333;0.0;0.16133333333333333;0.0375;0.0;0.11183333333333333;0.0;11507.3466796875;0.0;2441.939453125;17687.234375;479023.84677388676;479220.9910534073;252399.5659069459;252399.5659069459;244827.15695207776;430477.46260093397;435618.25068350555;437618.5379703155;472980.6827117325;530619.4583364654;468779.5142372656;437142.86386454466;443264.6889134519;466247.85315236123;462787.14600039157;416402.89365156426;470888.42777218163;439876.853395306;435442.3189386135;181052.91087944093;224104.74344509715;467575.6743535307;201057.31957609826;201057.31957609826;273.59333205311276;1029841.3113524026;576609.8291610775;137935.8319498753;140851.256028454;0;3;4;9;5;5;0;11;62;63;835411833844.5702;318748251005.0221;702406947104.6115;38165.20990093371;9994.438304153715;-0.0;26212.055762041287;2399222.855622609;552736.3500360714;0.0;571308.8446558869;5.331577778176499;0.2596693348049735
3850;2019-06-16 09:10:45.095;558;561;190;191;173;37;43;30;-18;38;775;214;-20;18;250;218;240;512;182;71;43;-18;595;355;360;135;360;309;597;700.0;-1.0;860.0;213.0;0.0;0;5;100;1;0;0;0;0;0;0;1;0;1;0;0;17528.607421875;11620.830078125;0.0;2387.24829101562;532.0;249597;430.0;0.0;Calculated values ==>;1560669045.095;328.96000000000004;329.26000000000005;292.16;292.26000000000005;290.46000000000004;276.86;273.8482719121499;277.46000000000004;276.16;271.36;276.96000000000004;350.66;294.56;271.16;274.96000000000004;298.16;294.96000000000004;297.16;324.36;280.26000000000005;277.46000000000004;316.16;326.36;271.36;241.49495122638035;268.67533136820026;273.8482719121499;291.36;5950000.0;3550000.0;3600000.0;1350000.0;3600000.0;3090000.0;5970000.0;0.11666666666666667;0.0;0.14333333333333334;0.0355;0.0;0.11666666666666667;0.0;11620.830078125;0.0;2387.24829101562;17528.607421875;477989.64514925494;478188.3951962117;250646.83999375772;251018.59025839824;244644.756043089;430477.46260093397;435793.71486953663;437530.6787186241;473143.78782676667;530799.7358532127;468918.2663313994;437214.0438153077;443026.34146199;466247.85315236123;462787.14600039157;414541.0652785508;470847.4124338018;440535.73838924203;435793.71486953663;180635.0508419939;223268.49639005636;467656.67764891183;201050.55218273526;201050.55218273526;273.5906821250242;1030134.6299681757;576802.4676000813;137976.05505948007;140851.256028454;0;3;4;9;5;5;0;11;62;63;835627725844.6732;318829810205.06104;702592554254.7;33895.484803477404;9464.517454049266;-0.0;27386.70231346016;2399823.061159204;552898.426921818;0.0;571755.277645237;5.050421814232544;0.21857670308918423
3851;2019-06-16 09:11:45.145;558;560;187;188;170;37;45;30;-18;37;777;213;-20;16;250;219;240;519;180;76;44;-19;602;355;360;134;359;309;604;752.0;-1.0;1186.0;233.0;3.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17355.783203125;11761.4833984375;0.0;2378.51586914062;531.0;249598;429.0;0.0;Calculated values ==>;1560669105.145;328.96000000000004;329.16;291.86;291.96000000000004;290.16;276.86;273.8482719121499;277.66;276.16;271.36;276.86;350.86;294.46000000000004;271.16;274.76000000000005;298.16;295.06;297.16;325.06;280.76000000000005;277.56;316.06;326.26000000000005;271.26000000000005;241.2770596917726;268.67533136820026;273.8482719121499;291.16;6020000.0;3550000.0;3600000.0;1340000.0;3590000.0;3090000.0;6040000.0;0.12533333333333332;0.0;0.19766666666666666;0.03883333333333334;0.0005;0.12583333333333332;0.0;11761.4833984375;0.0;2378.51586914062;17355.783203125;477145.02649868216;477198.36873082217;249240.72287810143;249600.84648506128;243398.38356028066;430477.46260093397;436143.2612592245;437530.6787186241;473176.5657117748;531008.9890600382;468796.8095345991;437214.0438153077;442730.14272439573;466391.21630984533;462919.32119116804;411755.13212232594;471010.69520255673;441351.550520343;435968.7166933796;180217.192455513;222850.3779558165;467697.2725385267;201121.68951922117;201312.89097627634;273.6185319218467;1030425.5754758656;576997.482589408;138015.8028563676;140851.256028454;0;3;4;9;5;5;0;11;62;63;835843905844.5016;318910577454.9969;702778108754.5526;46730.17686508198;10352.018473916365;-0.0;29527.52473606883;2400495.5015730034;553063.7023359194;0.0;572229.9581079608;6.125157323993382;0.27875739668021077
3852;2019-06-16 09:12:45.106;560;561;185;186;169;38;47;31;-17;37;779;212;-19;15;250;219;240;525;179;78;46;-21;606;356;361;134;361;310;608;775.0;-1.0;1302.0;229.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17114.83203125;11830.9169921875;0.0;2383.55688476562;530.0;249599;428.0;0.0;Calculated values ==>;1560669165.106;329.16;329.26000000000005;291.66;291.76000000000005;290.06;276.96000000000004;273.955091788801;277.86;276.26000000000005;271.46000000000004;276.86;351.06000000000006;294.36;271.26000000000005;274.66;298.16;295.06;297.16;325.66;280.96000000000004;277.76000000000005;315.96000000000004;326.16;271.06;241.2770596917726;268.7936212382143;273.955091788801;291.06;6060000.0;3560000.0;3610000.0;1340000.0;3610000.0;3100000.0;6080000.0;0.12916666666666668;0.0;0.217;0.03816666666666667;0.0;0.12916666666666668;0.0;11830.9169921875;0.0;2383.55688476562;17114.83203125;476956.03270973545;476861.72569108335;248361.51713379115;248715.1302259874;242936.1417401916;430412.23801567365;436256.0551253566;437460.313363465;473176.5657117748;531142.8749566656;468536.0925403744;437142.86386454466;442374.1672774083;466104.2199880029;462769.0328275246;410051.494065806;471415.9737198513;441463.73940184334;436081.5480936552;179799.33570027514;222432.26289678228;467500.4737114724;201408.5879238253;201408.5879238253;273.73519296748924;1030712.6438868218;577193.9581337153;138055.46100140002;140851.256028454;0;3;4;9;5;5;0;11;62;63;836060065249.3778;318990925194.95087;702963688049.4464;51223.22442040181;10155.840307561864;-0.0;30311.924021936364;2401311.2493356583;553234.4900747655;0.0;572728.2960503114;6.450536934649745;0.29214896040853666
3853;2019-06-16 09:13:45.116;563;564;185;185;168;40;48;31;-16;37;781;212;-18;15;250;219;240;530;179;81;47;-22;610;357;362;135;362;311;611;812.0;0.0;1239.0;229.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17076.384765625;11935.931640625;0.0;2374.2880859375;529.0;249600;427.0;0.0;Calculated values ==>;1560669225.116;329.46000000000004;329.56;291.66;291.66;289.96000000000004;277.16;274.0616903277293;277.96000000000004;276.26000000000005;271.56;276.86;351.26;294.36;271.36;274.66;298.16;295.06;297.16;326.16;281.26000000000005;277.86;315.86;326.06;270.96000000000004;241.49495122638035;268.91163127593666;274.0616903277293;291.06;6100000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3110000.0;6110000.0;0.13533333333333333;0.0;0.20650000000000002;0.03816666666666667;0.0;0.13533333333333333;0.0;11935.931640625;0.0;2374.2880859375;17076.384765625;476916.28567260207;476943.7697587288;248239.48751149588;248239.48751149588;242512.5801539592;430346.717906069;436194.857971995;437389.9950341223;473046.2935902154;531276.9296994685;468396.65654951415;437071.7284734032;442165.83327630756;465960.3153875682;462618.4332792204;408250.65321590507;471798.855289256;441738.5093897329;436019.9354273413;179381.48055642567;222014.15119762826;467262.4020951541;201653.55697820045;201653.55697820045;273.83535357532315;1030997.6181812183;577392.0482151359;138095.1163176009;140851.256028454;0;3;4;9;5;5;0;11;62;63;836277001399.3434;319071638644.93805;703150019099.4167;48679.57445854787;10137.404255297064;-0.0;31717.583216783732;2402143.9114134046;553403.6286311577;0.0;573245.2947626453;6.326566863440904;0.27567833049723467
3854;2019-06-16 09:14:45.127;566;567;185;185;167;41;40;32;-16;37;783;211;-18;15;250;220;241;535;179;81;40;-23;612;359;364;135;364;312;614;860.0;-1.0;1517.0;261.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16953.52734375;11998.451171875;0.0;2381.87451171875;528.0;249601;427.0;0.0;Calculated values ==>;1560669285.127;329.76000000000005;329.86;291.66;291.66;289.86;277.26000000000005;274.27422755570615;277.16;276.36;271.56;276.86;351.46000000000004;294.26000000000005;271.36;274.66;298.16;295.16;297.26000000000005;326.66;281.26000000000005;277.16;315.86;325.96000000000004;270.86;241.49495122638035;269.02936301313275;274.27422755570615;291.06;6120000.0;3590000.0;3640000.0;1350000.0;3640000.0;3120000.0;6140000.0;0.14333333333333334;0.0;0.25283333333333335;0.0435;0.0;0.14333333333333334;0.0;11998.451171875;0.0;2381.87451171875;16953.52734375;477120.120268325;477027.03791754355;248118.94001507552;248118.94001507552;242093.68084453835;430214.79039162316;434293.55171347444;437160.35228701105;473046.2935902154;531411.1529956271;468134.7044575343;436840.5790983701;441956.66592570563;465671.6860993213;462449.46005367924;407770.96716929454;472183.2390828564;441314.5531615306;434293.55171347444;179381.48055642567;221596.04284303306;467163.779838937;202176.073544184;202176.073544184;274.04808390160093;1031281.2527730125;577591.5379721782;138134.75827237757;140851.256028454;0;3;4;9;5;5;0;11;62;63;836494841329.9111;319152653495.1492;703336953364.9039;59411.85847547811;11526.965223821755;-0.0;33270.171870931634;2403044.838496559;553584.1981422965;0.0;573786.958676636;7.246636680080315;0.33570467136335935
