;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3855;2019-06-16 09:15:45.098;569;569;186;186;168;43;36;32;-14;38;784;211;-17;16;251;219;241;539;179;83;36;-24;617;359;364;136;364;313;619;845.0;0.0;1349.0;212.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16966.28125;12112.7080078125;0.0;2394.41040039062;527.0;249602;427.0;0.0;Calculated values ==>;1560669345.098;330.06;330.06;291.76000000000005;291.76000000000005;289.96000000000004;277.46000000000004;274.27422755570615;276.76000000000005;276.36;271.76000000000005;276.96000000000004;351.56000000000006;294.26000000000005;271.46000000000004;274.76000000000005;298.26000000000005;295.06;297.26000000000005;327.06;281.46000000000004;276.76000000000005;315.86;325.86;270.76000000000005;241.71165711629368;269.14681796795327;274.27422755570615;291.06;6170000.0;3590000.0;3640000.0;1360000.0;3640000.0;3130000.0;6190000.0;0.1408333333333333;0.0;0.22483333333333333;0.035333333333333335;0.0;0.1408333333333333;0.0;12112.7080078125;0.0;2394.41040039062;16966.28125;476962.3218919384;476720.0832791932;248268.49794489008;248268.49794489008;242257.76440744306;430214.79039162316;433567.68989926;437249.5021140777;473013.45329280203;531440.7522181846;467994.54154547193;436769.11898854957;441897.4406335876;465802.6480608363;462316.2933191314;405318.56256914936;472159.4107052852;441640.4647343188;433567.68989926;179381.48055642567;221177.93781777218;466924.89337569306;202221.59957074834;202221.59957074834;274.06580420314447;1031563.7812229692;577792.3671841376;138174.54140880183;140851.256028454;0;3;4;9;5;5;0;11;62;63;836713135769.7515;319233914200.0897;703524362739.7668;52842.106755158544;9352.849714441381;-0.0;32581.241054598722;2403979.8360721036;553758.1125007336;0.0;574335.4552157565;6.5330822329682645;0.2805463415698828
3856;2019-06-16 09:16:45.108;571;571;187;187;167;43;37;33;-13;38;785;212;-15;18;251;219;241;542;180;84;36;-24;618;360;365;137;365;314;620;878.0;-2.0;1170.0;186.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16915.810546875;12081.2138671875;0.0;2397.509765625;527.0;249603;427.0;0.0;Calculated values ==>;1560669405.108;330.26000000000005;330.26000000000005;291.86;291.86;289.86;277.46000000000004;274.38016830617;276.86;276.46000000000004;271.86;276.96000000000004;351.66;294.36;271.66;274.96000000000004;298.26000000000005;295.06;297.26000000000005;327.36;281.56;276.76000000000005;315.86;325.86;270.76000000000005;241.92719264551067;269.2639976450953;274.38016830617;291.16;6180000.0;3600000.0;3650000.0;1370000.0;3650000.0;3140000.0;6200000.0;0.14633333333333332;0.0;0.19499999999999998;0.031000000000000003;0.0;0.14633333333333332;0.0;12081.2138671875;0.0;2397.509765625;16915.810546875;477139.9643089915;476898.28885271953;248577.37078086365;248577.37078086365;241906.09288663196;430148.3826014536;433500.59072566376;437179.3288687813;472882.9073446267;531470.4255946695;467976.83003115223;436858.596315483;441989.14613073424;465658.1741919227;462164.74920835934;404801.67979585734;472494.62063689914;441591.6237628214;433317.3069910173;179381.48055642567;221177.93781777218;466784.38883025973;202511.70517922498;202511.70517922498;274.18319316028055;1031846.179046359;577994.0168023998;138214.48073229028;140851.256028454;0;3;4;9;5;5;0;11;62;63;836931872219.7167;319315827850.0767;703712494089.7369;45760.18661946347;8192.453193182077;-0.0;33774.553065125605;2404801.6587977246;553904.3477267501;0.0;574888.5123274915;6.059041881216577;0.23622285316264804
3857;2019-06-16 09:17:45.118;572;572;186;187;168;44;37;33;-11;39;785;213;-13;17;251;219;242;544;180;86;37;-24;621;360;365;138;365;316;623;887.0;-1.0;1004.0;203.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16882.20703125;12122.7255859375;0.0;2412.9140625;526.0;249604;427.0;0.0;Calculated values ==>;1560669465.118;330.36;330.36;291.76000000000005;291.86;289.96000000000004;277.56;274.38016830617;276.86;276.46000000000004;272.06;277.06;351.66;294.46000000000004;271.86;274.86;298.26000000000005;295.06;297.36;327.56;281.76000000000005;276.86;315.86;325.76000000000005;270.76000000000005;242.14157278889297;269.49753711883926;274.38016830617;291.16;6210000.0;3600000.0;3650000.0;1380000.0;3650000.0;3160000.0;6230000.0;0.14783333333333332;0.0;0.1673333333333333;0.03383333333333333;0.0;0.14783333333333332;0.0;12122.7255859375;0.0;2412.9140625;16882.20703125;476927.0008897422;476684.9052721892;248110.92953831886;248457.7659279887;242132.81792624746;430148.3826014536;433500.59072566376;437039.1322159168;472850.0741107318;531320.0725487224;467818.74189752486;436716.74332067836;441416.3895114859;465658.1741919227;462164.74920835934;403731.4152167385;472420.84624785796;441916.84747498244;433500.59072566376;179381.48055642567;220759.83610629753;466643.6209507191;202417.78386421694;202417.78386421694;274.14668638323036;1032127.8761344897;578195.749914393;138254.57427866248;140851.256028454;0;3;4;9;5;5;0;11;62;63;837150908719.6819;319398341600.0636;703901525589.7069;39259.97229085111;8939.640821426658;-0.0;34161.741614350554;2405510.2782054185;554047.1389714242;0.0;575454.742472362;5.6661665202660485;0.2132901092248624
3858;2019-06-16 09:18:45.109;572;573;187;187;166;44;37;33;-10;39;786;214;-13;16;251;219;242;546;183;89;37;-25;621;361;366;139;366;317;622;946.0;-1.0;1023.0;192.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;1;0;16824.62109375;12133.490234375;0.0;2408.90747070312;527.0;249605;428.0;0.0;Calculated values ==>;1560669525.109;330.36;330.46000000000004;291.86;291.86;289.76000000000005;277.56;274.4858918419099;276.86;276.46000000000004;272.16;277.06;351.76;294.56;271.86;274.76000000000005;298.26000000000005;295.06;297.36;327.76000000000005;282.06;276.86;315.96000000000004;325.86;270.66;242.35481222062532;269.6138998590099;274.4858918419099;291.46000000000004;6210000.0;3610000.0;3660000.0;1390000.0;3660000.0;3170000.0;6220000.0;0.15766666666666668;0.0;0.1705;0.032;0.0;0.15766666666666668;0.0;12133.490234375;0.0;2408.90747070312;16824.62109375;476927.0008897422;476955.84902670915;248497.47518344191;248497.47518344191;241526.0265266833;430081.6785162784;433249.8226776551;436969.1101896967;472719.2527797885;531349.865431759;467801.2165707867;436483.73832462454;441051.19897949975;465513.42449155;462012.88651447376;403731.4152167385;472856.6153743963;442193.31063224736;433249.8226776551;179799.33570027514;221177.93781777218;466403.2281459503;202719.3974246456;202719.3974246456;274.2684576373469;1032408.7242350349;578397.854725747;138294.75009745342;140851.256028454;0;3;4;9;5;5;0;11;62;63;837370175824.4518;319481429134.97644;704091397104.5077;39939.57602644122;8437.88258308175;-0.0;36346.963714891164;2406170.1754412684;554191.9299444056;0.0;576042.2268802742;5.826028419978424;0.2129781903080177
3859;2019-06-16 09:19:45.099;585;581;187;187;172;46;38;34;-23;40;784;213;-26;-8;252;216;243;550;187;48;38;-25;666;356;362;139;361;302;668;1022.0;-1.0;131.0;63.0;2.0;0;0;0;1;0;1;0;0;0;0;1;0;1;1;0;26844.572265625;22519.025390625;0.0;2289.36206054688;527.0;249606;429.0;0.0;Calculated values ==>;1560669585.099;331.66;331.26000000000005;291.86;291.86;290.36;277.76000000000005;273.955091788801;276.96000000000004;276.56;270.86;277.16;351.56000000000006;294.46000000000004;270.56;272.36;298.36;294.76000000000005;297.46000000000004;328.16;277.96000000000004;276.96000000000004;316.06;325.86;270.66;242.35481222062532;267.8393353686513;273.955091788801;291.86;6659999.999999999;3560000.0;3620000.0000000005;1390000.0;3610000.0;3020000.0;6680000.0;0.17033333333333334;0.0;0.021833333333333333;0.0105;0.0003333333333333333;0.17066666666666666;0.0;22519.025390625;0.0;2289.36206054688;26844.572265625;473402.26938907267;472519.2401060962;246816.4273952627;246816.4273952627;242056.03731193222;430412.23801567365;434424.3181684167;438334.26632045925;472817.310826017;532265.2052897905;469762.69761624956;437869.15320432716;440620.3661345886;466364.5342688999;462371.3252196394;268483.8879227922;467501.9940754718;436194.857971995;434424.3181684167;180217.192455513;221177.93781777218;466403.2281459503;201639.95025206852;201728.18555898883;273.8255478468365;1032772.5735280968;578686.5775608406;138333.89581817904;140851.256028454;0;3;5;9;5;5;0;11;62;63;837588539424.4865;319564815234.9897;704277066154.5372;5167.825900826531;2780.014417885759;-0.0;39713.473298675686;2406546.007808219;554285.396839016;0.0;576675.9582159922;1.9211774127276695;-0.006577346360470995
3860;2019-06-16 09:20:45.110;626;617;194;194;170;40;37;33;-33;40;777;214;-36;-18;251;217;244;575;189;61;37;-26;676;360;365;137;365;293;675;1132.0;-1.0;1328.0;189.0;0.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;27218.935546875;22847.69140625;0.0;2218.80688476562;524.0;249607;429.0;0.0;Calculated values ==>;1560669645.11;335.76000000000005;334.86;292.56;292.56;290.16;277.16;274.38016830617;276.86;276.46000000000004;269.86;277.16;350.86;294.56;269.56;271.36;298.26000000000005;294.86;297.56;330.66;279.26000000000005;276.86;316.06;325.56;270.56;241.92719264551067;266.74333088950624;274.38016830617;292.06;6759999.999999999;3600000.0;3650000.0;1370000.0;3650000.0;2930000.0;6750000.0;0.18866666666666668;0.0;0.22133333333333333;0.0315;0.0;0.18866666666666668;0.0;22847.69140625;0.0;2218.80688476562;27218.935546875;478561.0790696473;477296.40814516344;248880.74682375896;248880.74682375896;241247.81935733114;430148.3826014536;433500.59072566376;438813.94225660735;473078.44118532055;532210.9707795794;471105.47737522534;438358.4652479722;441054.69396274793;465658.1741919227;461897.48510764097;268115.1047575331;470668.71780940215;437748.84731302515;433500.59072566376;180217.192455513;219923.6425635755;466586.3444640595;202556.26404910418;202556.26404910418;274.20050519584;1033223.1853562776;579064.702843893;138371.47078015227;140851.256028454;0;3;5;9;5;5;0;11;62;63;837806679409.1884;319647630414.8765;704455598879.2932;52291.6994432607;8316.947533071092;-0.0;43571.49629964424;2407024.9249708178;554377.8884755061;0.0;577370.1268692886;4.1561506544101725;0.1572700242108097
3861;2019-06-16 09:21:45.120;666;654;193;192;173;42;36;33;-37;40;767;215;-39;-23;251;216;247;585;190;63;36;-27;652;361;365;131;365;291;651;1156.0;0.0;1156.0;46.0;0.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;26675.244140625;21952.669921875;0.0;2232.50341796875;523.0;249608;428.0;0.0;Calculated values ==>;1560669705.12;339.76;338.56000000000006;292.46000000000004;292.36;290.46000000000004;277.36;274.4858918419099;276.76000000000005;276.46000000000004;269.46000000000004;277.16;349.86;294.66;269.26000000000005;270.86;298.26000000000005;294.76000000000005;297.86;331.66;279.46000000000004;276.76000000000005;315.96000000000004;325.46000000000004;270.46000000000004;240.61611355647437;266.49643012054327;274.4858918419099;292.16;6520000.0;3610000.0;3650000.0;1310000.0;3650000.0;2910000.0;6509999.999999999;0.19266666666666668;0.0;0.19266666666666668;0.007666666666666667;0.0;0.19266666666666668;0.0;21952.669921875;0.0;2232.50341796875;26675.244140625;487164.6513678862;485544.2025172786;249434.72852009675;249092.60083731115;242865.04504323498;430081.6785162784;433317.3069910173;438653.51851114654;473856.7996405058;531324.8242006083;471492.3591437952;438350.5634741053;440743.86254940124;465658.1741919227;461610.94820493297;271945.57938954345;475253.309567016;438091.08039259684;433317.3069910173;179799.33570027514;219505.55070137876;467329.49917210155;203153.22708410397;203153.22708410397;274.43662382856957;1033672.3783732961;579438.1014109587;138408.5712150446;140851.256028454;0;3;5;9;5;5;0;11;62;63;838025715909.1536;319728043814.8638;704630828079.2654;45373.05614827687;2025.351419341315;-0.0;44344.946062065304;2407838.933579445;554464.0886643999;0.0;578102.8859950231;3.7933717629611254;0.10139695823800085
3862;2019-06-16 09:22:45.121;680;667;194;193;173;41;36;33;-31;40;762;215;-14;-26;251;216;250;572;186;66;36;-28;637;358;363;124;363;287;636;1147.0;-1.0;1026.0;34.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;24967.013671875;21605.498046875;0.0;856.945556640625;523.0;249609;424.0;0.0;Calculated values ==>;1560669765.121;341.16;339.86;292.56;292.46000000000004;290.46000000000004;277.26000000000005;274.1680685717883;276.76000000000005;276.46000000000004;270.06;277.16;349.36;294.66;271.76000000000005;270.56;298.26000000000005;294.76000000000005;298.16;330.36;279.76000000000005;276.76000000000005;315.56;325.46000000000004;270.36;239.02933182858504;265.9988726020314;274.1680685717883;291.76000000000005;6370000.0;3579999.9999999995;3629999.9999999995;1240000.0;3629999.9999999995;2870000.0;6360000.0;0.19116666666666668;0.0;0.17099999999999999;0.005666666666666667;0.0;0.19116666666666668;0.0;21605.498046875;0.0;856.945556640625;24967.013671875;490725.2458849559;489006.8258774081;250382.7923102406;250030.7271405742;243327.89990260874;430280.9020939914;433816.67410848953;440423.36730919965;474755.5644440733;531108.9286985924;472027.25476269424;442889.51508610306;441155.7157424373;465946.8475650451;462068.13665675744;399049.1597785539;475097.3876120525;439048.280311298;433816.67410848953;178127.92459426197;219505.55070137876;468203.4984735813;202395.48486931453;202395.48486931453;274.1288560680287;1034102.7376954596;579801.092194781;138434.31705232768;140851.256028454;0;3;5;9;5;5;0;11;62;63;838244119549.7576;319804545090.0753;704804230969.745;40702.76789722035;1506.2454104241783;-0.0;44240.017342888954;2408556.244070117;554493.5191285623;0.0;578841.1063289065;3.848603125129415;0.08564524321616876
3863;2019-06-16 09:23:45.111;677;661;198;196;175;37;38;32;-12;40;770;216;12;-4;251;217;250;546;185;72;38;-25;586;356;361;132;361;302;587;1270.0;0.0;905.0;12.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15753.43359375;11486.083984375;0.0;1372.50073242188;525.0;249610;420.0;0.0;Calculated values ==>;1560669825.111;340.86;339.26;292.96000000000004;292.76000000000005;290.66;276.86;273.955091788801;276.96000000000004;276.36;271.96000000000004;277.16;350.16;294.76000000000005;274.36;272.76000000000005;298.26000000000005;294.86;298.16;327.76000000000005;280.36;276.96000000000004;315.16;325.66;270.66;240.83765695389522;267.8393353686513;273.955091788801;291.66;5860000.0;3560000.0;3610000.0;1320000.0;3610000.0;3020000.0;5870000.0;0.21166666666666664;0.0;0.15083333333333335;0.002;0.0;0.21166666666666664;0.0;11486.083984375;0.0;1372.50073242188;15753.43359375;495499.6547094403;493263.5487806746;254239.1526043093;253441.88933029122;245702.01269285136;430412.23801567365;434668.6427963687;440016.90873842884;473727.59171134117;530806.5203589969;470122.41596136003;443576.6592147222;441219.5769185515;466234.42928284;462504.01303383906;420995.6775274613;477201.5059307151;440483.78149257216;434668.6427963687;176456.53798984195;220341.7376933702;467386.15283757093;201937.46353694575;201937.46353694575;273.941540506829;1034442.0181998836;580076.809417888;138452.89267495298;140851.256028454;0;3;5;9;5;5;0;11;62;63;838461283349.7921;319881332290.0875;704980901519.7731;35910.31631789037;530.8973786012504;-0.0;49261.432943244516;2409194.580031616;554510.4924891086;0.0;579620.1552182894;6.66501395972332;0.09998811349623762
3864;2019-06-16 09:24:45.122;649;635;200;200;178;35;40;30;0;40;789;216;23;16;250;217;247;482;184;80;40;-23;567;355;360;134;360;306;568;1456.0;-1.0;1341.0;51.0;12.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15752.291015625;10993.654296875;0.0;1390.580078125;559.0;249611;416.0;0.0;Calculated values ==>;1560669885.122;338.06000000000006;336.66;293.16;293.16;290.96000000000004;276.66;273.8482719121499;277.16;276.16;273.16;277.16;352.06000000000006;294.76000000000005;275.46000000000004;274.76000000000005;298.16;294.86;297.86;321.36;281.16;277.16;314.76000000000005;329.06;270.86;241.2770596917726;268.3187672390254;273.8482719121499;291.56;5670000.0;3550000.0;3600000.0;1340000.0;3600000.0;3060000.0;5680000.0;0.24266666666666667;0.0;0.2235;0.0085;0.002;0.24466666666666667;0.0;10993.654296875;0.0;1390.580078125;15752.291015625;493703.7891281869;491739.4234021623;410238.2846924153;410238.2846924153;247546.45748174383;430477.46260093397;435265.9143433108;440968.15519671026;473468.5566066367;532487.6948089948;469574.45669621165;444367.2948173599;443346.1541946438;466247.85315236123;462654.8538357037;425873.25557060534;470096.6570196822;441998.2104767617;435265.9143433108;174785.17458790913;234559.02529450474;467303.591168891;201599.35025374457;203304.84563062745;273.80520785117886;1034704.6140383488;580264.1749140203;138475.92256971617;140851.256028454;0;3;5;9;5;5;0;11;62;63;838677623004.4965;319961146919.97845;705163334959.5237;53498.92790475283;2258.4860477787447;-0.0;56753.141478369864;2409939.793663243;554533.7416125213;0.0;580503.7719706395;9.084982730787623;0.20422924380873528
3865;2019-06-16 09:25:45.122;609;606;195;193;179;36;39;31;-2;40;804;213;26;25;250;217;241;439;186;84;39;-20;560;354;359;134;359;309;561;1462.0;316.0;770.0;88.0;13.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15113.908203125;10797.9052734375;0.0;1401.78967285156;596.0;249612;411.0;0.0;Calculated values ==>;1560669945.122;334.06;333.76000000000005;292.66;292.46000000000004;291.06;276.76000000000005;273.7412296467126;277.06;276.26000000000005;272.96000000000004;277.16;353.56000000000006;294.46000000000004;275.76000000000005;275.66;298.16;294.86;297.26000000000005;317.06;281.56;277.06;314.26000000000005;332.76000000000005;271.16;241.2770596917726;268.67533136820026;273.7412296467126;291.76000000000005;5600000.0;3540000.0;3590000.0;1340000.0;3590000.0;3090000.0;5610000.0;0.24366666666666664;0.05266666666666667;0.12833333333333333;0.014666666666666666;0.0021666666666666666;0.24583333333333332;0.0;10797.9052734375;0.0;1401.78967285156;15113.908203125;489097.22494542354;488585.5302248297;411337.69764938223;410528.1239549413;248227.76843772933;430542.39183029096;435329.8517278034;440018.3298031032;473468.5566066367;533830.4237501426;468796.8095345991;444201.66082275484;444055.5555963059;466391.21630984533;462805.38187136047;426269.31146606855;464425.8481655119;442846.9158419669;435329.8517278034;172696.00095264515;250035.78352995744;467598.8835416802;201224.30576985163;203076.1526135356;273.6542326785266;1034961.8323651718;580445.7712437729;138499.192317641;140851.256028454;0;3;5;9;5;5;0;11;62;63;838893323004.4965;320041546919.97845;705347834959.5237;30645.233084267278;3906.8271406534845;0.0;57095.7010322575;2410640.995004818;554585.1192224249;0.0;581452.5123248947;7.512299419015879;0.10731069092204089
3866;2019-06-16 09:26:45.143;577;581;193;193;174;35;42;29;-15;40;812;211;15;26;250;218;238;441;188;91;41;-17;565;352;357;139;357;308;567;1616.0;223.0;698.0;172.0;15.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15104.177734375;10969.91015625;0.0;1383.1569824218802;617.0;249613;407.0;0.0;Calculated values ==>;1560670005.143;330.86;331.26000000000005;292.46000000000004;292.46000000000004;290.56;276.66;273.5264737036516;277.36;276.06;271.66;277.16;354.36;294.26000000000005;274.66;275.76000000000005;298.16;294.96000000000004;296.96000000000004;317.26000000000005;282.26000000000005;277.26000000000005;313.86;334.86;271.46000000000004;242.35481222062532;268.5567601203482;273.5264737036516;291.96000000000004;5650000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3080000.0;5670000.0;0.2693333333333333;0.03716666666666667;0.11633333333333334;0.028666666666666667;0.0025;0.2718333333333333;0.0;10969.91015625;0.0;1383.1569824218802;15104.177734375;484181.8186423473;484510.2612505084;253352.83482457785;253352.83482457785;246149.28851543952;430671.36484660726;436328.9944427473;438228.8454132642;472817.310826017;534738.5438788116;468692.8219787387;442788.37346326775;444402.3695586691;466677.1382597011;463236.97874712443;423997.29236608004;463878.76219031855;444357.33609619254;436155.6998607666;171024.68490186572;258822.4845140824;467197.4603958839;200531.64952106244;201017.43601986853;273.3740547021536;1035213.737883684;580627.2331948719;138522.4083291606;140851.256028454;0;3;5;9;5;5;0;11;62;63;839108198184.1687;320123475584.8535;705532999744.2412;27652.107122126137;7644.419911744882;0.0;63918.41805408412;2411126.976206372;554681.4133055186;0.0;582461.3162735894;8.03160413314341;0.1303410137073808
3867;2019-06-16 09:27:45.123;557;565;195;195;176;34;45;28;-19;39;810;208;6;24;249;218;237;464;192;99;45;-14;573;349;354;144;354;306;575;1802.0;0.0;499.0;0.0;18.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15240.0986328125;11158.08203125;0.0;1361.76525878906;622.0;249614;405.0;0.0;Calculated values ==>;1560670065.123;328.86;329.66;292.66;292.66;290.76000000000005;276.56;273.20264511476705;277.66;275.96000000000004;271.26000000000005;277.06;354.16;293.96000000000004;273.76000000000005;275.56;298.06;294.96000000000004;296.86;319.56;283.06;277.66;313.66;335.36;271.76000000000005;243.40439225979637;268.3187672390254;273.20264511476705;292.36;5730000.0;3490000.0;3540000.0;1440000.0;3540000.0;3060000.0;5750000.0;0.30033333333333334;0.0;0.08316666666666667;0.0;0.003;0.30333333333333334;0.0;11158.08203125;0.0;1361.76525878906;15240.0986328125;480458.00387234276;481358.64053917443;253707.63404286117;253707.63404286117;246530.69683437527;430862.6128555636;437539.0193056962;438054.9754168444;472061.9191754798;534676.7957712923;468607.05097777524;441867.40411234536;444512.27536222443;466975.4318241603;463684.06007594336;421229.8162505399;466372.19791551796;446183.12675035925;437539.0193056962;170189.03402730724;260914.8530628454;466794.5115276074;200128.53018992607;200658.4334148452;273.20264511476705;1035466.5225638343;580811.5716631814;138545.27505639396;140851.256028454;0;3;5;9;5;5;0;11;62;63;839321427084.2365;320208347284.8805;705717138344.2998;19787.549361372043;0.0;-0.0;71853.7777202248;2411522.1749003697;554745.0955703036;0.0;583592.3740937467;7.319684095069416;-0.019113603597201538
3868;2019-06-16 09:28:45.114;551;557;197;198;177;33;51;25;-15;38;798;207;0;18;248;219;236;487;193;108;50;-11;587;347;352;148;352;302;589;2052.0;-1.0;880.0;118.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15823.05078125;11514.65625;0.0;1335.29443359375;624.0;249615;403.0;0.0;Calculated values ==>;1560670125.114;328.26000000000005;328.86;292.86;292.96000000000004;290.86;276.46000000000004;272.9856168485579;278.26000000000005;275.66;271.66;276.96000000000004;352.96000000000004;293.86;273.16;274.96000000000004;297.96000000000004;295.06;296.76000000000005;321.86;283.96000000000004;278.16;313.46000000000004;335.56;272.06;244.22491754036054;267.8393353686513;272.9856168485579;292.46000000000004;5870000.0;3470000.0000000005;3520000.0000000005;1480000.0;3520000.0000000005;3020000.0;5890000.0;0.34199999999999997;0.0;0.14666666666666667;0.019666666666666666;0.0005;0.34249999999999997;0.0;11514.65625;0.0;1335.29443359375;15823.05078125;477930.89183307294;478563.023347331;253729.23252764298;254127.37664417207;246318.98991970898;430988.63858405815;438995.08276109525;439561.4401127939;471432.6538135293;533722.2623946747;469041.3626281953;441814.68150891823;444445.26436519914;467130.97620481695;464110.6385826896;416114.5063535912;468042.0364665454;447922.051816352;438829.4095231968;169353.38768963216;261751.83340796042;466531.4139730419;199409.43205334572;199488.73103214032;272.9108376532302;1035725.3433141052;581000.4828084882;138567.7471825716;140851.256028454;0;3;5;9;5;5;0;11;62;63;839533195314.8558;320295934145.1367;705899510984.8333;35222.29451538573;5253.3989777540255;-0.0;81974.18238318684;2411980.5215050452;554788.8673284976;0.0;584874.081480074;9.529209791650421;0.1183564683096008
3869;2019-06-16 09:29:45.134;555;558;201;202;182;34;53;24;-11;36;778;206;1;14;248;220;237;506;186;113;52;-9;604;349;353;144;353;298;606;2177.0;-1.0;1371.0;113.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17848.224609375;11903.072265625;0.0;2418.80102539062;623.0;249616;402.0;0.0;Calculated values ==>;1560670185.134;328.66;328.96000000000004;293.26000000000005;293.36;291.36;276.56;273.20264511476705;278.46000000000004;275.56;272.06;276.76000000000005;350.96000000000004;293.76000000000005;273.26000000000005;274.56;297.96000000000004;295.16;296.86;323.76000000000005;284.46000000000004;278.36;313.36;335.46000000000004;272.26000000000005;243.40439225979637;267.35522164206344;273.20264511476705;291.76000000000005;6040000.0;3490000.0;3529999.9999999995;1440000.0;3529999.9999999995;2980000.0;6060000.0;0.36283333333333334;0.0;0.2285;0.01883333333333333;0.0;0.36283333333333334;0.0;11903.072265625;0.0;2418.80102539062;17848.224609375;476457.44325498835;476659.2451480608;254388.5374855847;254781.96693942722;247390.63697846682;430862.6128555636;439103.6918358816;441027.11322848866;471765.34391292307;531940.3573943052;469473.3564276721;442793.50659549306;444669.68110044283;466988.98658911174;463945.06333759974;409657.06161777896;468722.6268482394;448477.7430821711;438938.02124973387;168935.5661677829;261333.34086894934;467294.1400229014;199990.52253093332;199990.52253093332;273.1483724373493;1036006.030806925;581195.6955953023;138599.04173942946;140851.256028454;0;3;5;9;5;5;0;11;63;63;839744765814.7886;320383563345.1089;706079570984.776;55076.8609743914;5034.218129432065;-0.0;86698.1174518048;2412733.265298208;554874.6260477444;0.0;586280.1525124183;10.250697906098948;0.16930237589597388
3870;2019-06-16 09:30:45.125;569;566;205;206;190;36;39;25;-4;33;729;206;3;18;249;220;238;523;181;113;40;-10;632;351;355;134;355;296;635;2172.0;-1.0;1495.0;180.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;19178.767578125;12551.4013671875;0.0;2276.50122070312;622.0;249617;402.0;0.0;Calculated values ==>;1560670245.125;330.06;329.76000000000005;293.66;293.76000000000005;292.16;276.76000000000005;273.4187578820637;277.06;275.66;272.76000000000005;276.46000000000004;346.06000000000006;293.76000000000005;273.46000000000004;274.96000000000004;298.06;295.16;296.96000000000004;325.46000000000004;284.46000000000004;277.16;313.36;335.36;272.16;241.2770596917726;267.1113755279542;273.4187578820637;291.26000000000005;6320000.0;3510000.0;3550000.0;1340000.0;3550000.0;2960000.0;6350000.0;0.362;0.0;0.24916666666666665;0.030000000000000002;0.0;0.362;0.0;12551.4013671875;0.0;2276.50122070312;19178.767578125;475131.5666691721;474301.15424685035;254438.30336260048;254816.8178856685;249024.67697109893;430735.4089219946;436280.8366206006;442477.748538518;472787.01963726926;526992.7099272269;469748.1278660192;443492.9014857251;445632.6607213546;466833.15677505854;463648.37640278955;269190.0483571602;467527.8563484767;448102.3114334366;436453.30209453666;168935.5661677829;260914.8530628454;468581.8515403894;200460.03286522365;200460.03286522365;273.3415719866275;1036314.5427910903;581399.4523072699;138638.16338897805;140851.256028454;0;3;5;9;5;5;0;11;63;63;839957133954.5658;320466950835.0214;706257744254.5891;60302.74748859583;8043.654560254973;-0.0;85429.5634610113;2413694.6178098805;554983.5919727032;0.0;587714.3346922526;10.370715925490707;0.20431342438156444
3871;2019-06-16 09:31:45.145;591;581;204;205;194;40;30;27;4;33;711;208;7;20;250;218;241;542;184;51;29;-11;647;358;363;125;363;293;649;2164.0;-1.0;1393.0;252.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;0;0;0;19651.376953125;12845.375;0.0;2158.21704101562;620.0;249618;400.0;0.0;Calculated values ==>;1560670305.145;332.26000000000005;331.26000000000005;293.56;293.66;292.56;277.16;274.1680685717883;276.16;275.86;273.56;276.46000000000004;344.26;293.96000000000004;273.86;275.16;298.16;294.96000000000004;297.26000000000005;327.36;278.26000000000005;276.06;313.16;335.16;272.06;239.25999513918347;266.74333088950624;274.1680685717883;291.56;6470000.0;3579999.9999999995;3629999.9999999995;1250000.0;3629999.9999999995;2930000.0;6490000.000000001;0.3606666666666667;0.0;0.23216666666666666;0.042;0.0;0.3606666666666667;0.0;12845.375;0.0;2158.21704101562;19651.376953125;476658.4021197056;474881.432990167;253404.79620588565;253770.46340138497;249857.01309901537;430280.9020939914;432717.6920543523;444242.15413698874;473955.3659136608;525351.6803650405;470395.6224967506;444668.6123976786;446495.9474332573;465816.1379094171;462334.5135562977;269243.7776685242;468725.3599129818;436483.0716089266;432532.5625272902;168099.92630828856;260077.89159075968;469712.8049218353;202215.7389005423;202215.7389005423;274.0589644906827;1036638.2351902605;581611.1626568636;138675.13169314247;140851.256028454;0;3;5;9;5;5;0;11;63;63;840172605754.4973;320544676734.9967;706434503154.533;56190.46607072832;11234.87677289431;-0.0;83067.60105471376;2414665.7181814928;555144.2999519043;0.0;589118.9457771165;10.030460938082747;0.23242980423015208
3872;2019-06-16 09:32:45.146;616;599;193;195;190;47;31;29;10;34;728;210;14;17;250;214;243;552;187;38;31;-10;638;364;369;133;369;296;640;2064.0;-1.0;1400.0;178.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;17781.345703125;12464.9208984375;0.0;1341.13134765625;618.0;249619;399.0;0.0;Calculated values ==>;1560670365.146;334.76000000000005;333.06;292.46000000000004;292.66;292.16;277.86;274.8017692304317;276.26000000000005;276.06;274.16;276.56;345.96000000000004;294.16;274.56;274.86;298.16;294.56;297.46000000000004;328.36;276.96000000000004;276.26000000000005;313.06;334.96000000000004;272.16;241.05796691057077;267.1113755279542;274.8017692304317;291.86;6380000.0;3640000.0;3690000.0;1330000.0;3690000.0;2960000.0;6400000.0;0.34400000000000003;0.0;0.23333333333333334;0.029666666666666668;0.0;0.34400000000000003;0.0;12464.9208984375;0.0;1341.13134765625;17781.345703125;481454.56039017125;478700.6380357452;249868.32625477083;250569.65411015894;248829.54936360958;429879.7862731237;431354.3854241205;444497.2798278973;473014.93639070686;526888.454487298;470224.5848832611;445066.589147658;445491.4411908183;464945.2602709624;460880.48460767657;271303.6203310888;471493.15332123934;432675.7974509262;431354.3854241205;167682.10792650707;259240.94887492666;468719.2324627281;203852.28050147623;203852.28050147623;274.7208515850789;1036950.1797443416;581822.0853044146;138704.29341570011;140851.256028454;0;3;5;9;5;5;0;11;63;63;840392209414.232;320622078024.9032;706611206099.3195;56150.49984283159;7857.719574850474;-0.0;78260.72409338964;2415601.90849922;555303.4075730261;0.0;590463.3708917717;10.304824360730992;0.23270249768182602
3873;2019-06-16 09:33:45.106;633;614;184;185;177;52;33;31;-6;36;754;211;9;23;250;213;245;561;192;38;33;-8;636;365;370;134;370;301;637;2064.0;0.0;1506.0;183.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16598.51953125;12490.31640625;0.0;1360.85400390625;616.0;249620;397.0;0.0;Calculated values ==>;1560670425.106;336.46000000000004;334.56;291.56;291.66;290.86;278.36;274.9066339382667;276.46000000000004;276.26000000000005;272.56;276.76000000000005;348.56000000000006;294.26000000000005;274.06;275.46000000000004;298.16;294.46000000000004;297.66;329.26000000000005;276.96000000000004;276.46000000000004;312.86;334.76000000000005;272.36;241.2770596917726;267.7187500070086;274.9066339382667;292.36;6360000.0;3650000.0;3700000.0;1340000.0;3700000.0;3010000.0;6370000.0;0.34400000000000003;0.0;0.251;0.030500000000000003;0.0;0.34400000000000003;0.0;12490.31640625;0.0;1360.85400390625;16598.51953125;484157.70960680785;481274.93039296;246903.79926840102;247240.2470946575;244589.2926272642;429811.8947417682;431473.88110614876;441133.5214113407;473079.2034362849;529213.9030116784;469659.9670484514;443343.77367153234;445360.3359981657;464799.13120582135;460590.1911729151;396237.54404892615;473279.49392038584;432420.26882306463;431473.88110614876;166846.47414792277;258404.02479325983;468778.2033631108;204112.52645167708;204112.52645167708;274.82591716434064;1037236.4876222257;582029.906975212;138726.79494928106;140851.256028454;0;3;5;9;5;5;0;11;63;63;840613761614.373;320702124624.9541;706790186699.4333;59492.26973487556;8072.303145798728;-0.0;78212.30600113826;2416564.9557864824;555436.0692623231;0.0;591766.4435154435;10.524517031060634;0.2695268668523443
3874;2019-06-16 09:34:45.117;639;623;182;182;167;53;35;34;-22;37;770;210;-17;20;251;212;246;565;193;39;35;-7;626;366;371;136;371;306;628;2058.0;-1.0;1439.0;180.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15705.36328125;12296.6787109375;0.0;1380.78308105469;613.0;249621;395.0;0.0;Calculated values ==>;1560670485.117;337.06;335.46000000000004;291.36;291.36;289.86;278.46000000000004;275.0112864084945;276.66;276.56;270.96000000000004;276.86;350.16;294.16;271.46000000000004;275.16;298.26000000000005;294.36;297.76000000000005;329.66;277.06;276.66;312.66;334.46000000000004;272.46000000000004;241.71165711629368;268.3187672390254;275.0112864084945;292.46000000000004;6260000.0;3660000.0;3710000.0;1360000.0;3710000.0;3060000.0;6280000.0;0.34299999999999997;0.0;0.23983333333333334;0.030000000000000002;0.0;0.34299999999999997;0.0;12296.6787109375;0.0;1380.78308105469;15705.36328125;486117.5982099722;483605.22849311866;246557.176022346;246557.176022346;241661.48555676354;429743.705733735;431593.8739449759;437585.1090581189;472915.8103579757;530503.8545830504;468849.343196092;438366.6433039444;443931.0220281237;464785.48627008667;460298.8245555552;403170.85729170014;475015.11358357116;432351.7763424921;431593.8739449759;166010.84420003442;257148.6733736563;468601.83797656716;204370.8182619243;204370.8182619243;274.9301209346895;1037505.7359995191;582236.503137414;138749.64611366083;140851.256028454;0;3;5;9;5;5;0;11;63;63;840836102369.9525;320783139475.1652;706972320084.9081;55932.56074262068;7926.930591439287;-0.0;77937.5080992867;2417527.005719793;555569.4206537547;0.0;593067.9305318883;10.36720128265065;0.25699113636395615
3875;2019-06-16 09:35:45.117;634;624;188;187;166;51;37;36;-18;39;780;210;-19;15;251;213;246;565;195;40;37;-6;626;364;369;136;369;310;628;2144.0;0.0;1466.0;189.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;15657.697265625;12210.9619140625;0.0;1398.2080078125;610.0;249622;393.0;0.0;Calculated values ==>;1560670545.117;336.56;335.56;291.96000000000004;291.86;289.76000000000005;278.26000000000005;274.8017692304317;276.86;276.76000000000005;271.36;277.06;351.16;294.16;271.26000000000005;274.66;298.26000000000005;294.46000000000004;297.76000000000005;329.66;277.16;276.86;312.46000000000004;334.16;272.56;241.71165711629368;268.7936212382143;274.8017692304317;292.66;6260000.0;3640000.0;3690000.0;1360000.0;3690000.0;3100000.0;6280000.0;0.35733333333333334;0.0;0.24433333333333335;0.0315;0.0;0.35733333333333334;0.0;12210.9619140625;0.0;1398.2080078125;15657.697265625;485405.4670145878;483749.4867441903;248607.40702038913;248261.55315906135;241345.28078848045;429879.7862731237;432488.85388799326;437301.7563972805;473111.07959547755;531247.5305483975;468292.3657237722;437142.86386454466;442374.1672774083;465077.5055398138;460745.1170826767;403170.85729170014;475015.11358357116;433047.9251940826;432488.85388799326;165175.21790254305;255893.36323571714;468700.2933942656;203842.79346410706;203842.79346410706;274.71719244833184;1037767.0948374098;582440.7334759557;138772.8043727347;140851.256028454;0;3;5;9;5;5;0;11;63;63;841058102369.9525;320864739475.1652;707157120084.9081;57041.80661000538;8343.011247799992;-0.0;81702.858924802;2418468.458781065;555705.003502415;0.0;594398.2669237556;10.807982972288613;0.27045505199987563
3876;2019-06-16 09:36:45.128;622;619;197;196;170;47;38;37;-15;40;787;211;-17;12;250;213;246;564;195;43;38;-4;614;362;367;137;367;312;616;2224.0;-1.0;1233.0;164.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15733.27734375;11888.44140625;0.0;1411.40966796875;607.0;249623;391.0;0.0;Calculated values ==>;1560670605.128;335.36;335.06;292.86;292.76000000000005;290.16;277.86;274.5913991737795;276.96000000000004;276.86;271.66;277.16;351.86;294.26000000000005;271.46000000000004;274.36;298.16;294.46000000000004;297.76000000000005;329.56;277.46000000000004;276.96000000000004;312.26000000000005;333.86;272.76000000000005;241.92719264551067;269.02936301313275;274.5913991737795;292.66;6140000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3120000.0;6160000.0;0.37066666666666664;0.0;0.2055;0.02733333333333333;0.0;0.37066666666666664;0.0;11888.44140625;0.0;1411.40966796875;15733.27734375;485019.47161524196;484370.5809107233;252357.2440355944;251985.64534859298;242999.97079170245;430014.67791919125;433182.4302400453;437319.724394416;473078.44118532055;531830.060655285;468134.7044575343;437000.6383046333;441504.51939280285;465236.6699430183;461053.9582046509;409091.7660279597;476336.0691892299;434098.11877146957;433182.4302400453;164339.59507360373;254638.09398592086;468760.0141276226;203345.80199021712;203345.80199021712;274.51581064432463;1038028.7342505638;582641.5986552166;138796.22214580566;140851.256028454;0;3;5;9;5;5;0;11;63;63;841278942849.6506;320946654490.0533;707343754294.653;48081.64105406287;7254.655131755749;-0.0;85192.77687126964;2419344.6481156684;555835.0078851684;0.0;595789.3188662654;10.566214032990072;0.20940716427816664
3877;2019-06-16 09:37:45.118;607;606;201;201;177;44;38;37;-13;41;792;211;-15;12;250;214;245;545;193;46;38;-3;603;360;365;137;365;315;605;2407.0;-1.0;986.0;125.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;15895.46484375;11597.4306640625;0.0;1421.2561035156198;602.0;249624;390.0;0.0;Calculated values ==>;1560670665.118;333.86;333.76000000000005;293.26000000000005;293.26000000000005;290.86;277.56;274.38016830617;276.96000000000004;276.86;271.86;277.26000000000005;352.36;294.26000000000005;271.66;274.36;298.16;294.56;297.66;327.66;277.76000000000005;276.96000000000004;312.16;333.36;272.86;241.92719264551067;269.38090353596624;274.38016830617;292.46000000000004;6030000.0;3600000.0;3650000.0;1370000.0;3650000.0;3150000.0;6050000.0;0.40116666666666667;0.0;0.16433333333333333;0.020833333333333332;0.0;0.40116666666666667;0.0;11597.4306640625;0.0;1421.2561035156198;15895.46484375;484114.9593854986;483748.6716543752;254442.11427422718;254442.11427422718;245708.0172268699;430148.3826014536;433683.32636128634;436948.6013565401;473176.1828425327;532129.4054835953;467713.44631960464;436626.3353312552;440866.4603635008;465526.9584903107;461495.6585078262;413297.2082628268;474840.37962955155;435126.2553679777;433683.32636128634;163921.7849024954;252546.06836287308;468858.5732955241;202866.04870970067;202866.04870970067;274.3207239231752;1038292.2631733596;582837.2816365669;138819.8237596471;140851.256028454;0;3;5;9;5;5;0;11;63;63;841498506249.6855;321028840790.06635;707531822944.6829;38467.56615163061;5541.510928871321;-0.0;92596.19788456112;2420065.7713019317;555941.6248299044;0.0;597270.6467270012;10.493014956413756;0.11983857481047344
3878;2019-06-16 09:38:45.128;589;592;202;202;180;41;40;36;-15;42;796;211;-17;12;250;212;244;531;194;50;40;-2;616;359;364;137;364;307;616;2468.0;0.0;1411.0;137.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19544.658203125;12110.560546875;2997.64331054688;1378.45788574219;598.0;249625;388.0;0.0;Calculated values ==>;1560670725.128;332.06;332.36;293.36;293.36;291.16;277.26000000000005;274.27422755570615;277.16;276.76000000000005;271.66;277.36;352.76;294.26000000000005;271.46000000000004;274.36;298.16;294.36;297.56;326.26000000000005;278.16;277.16;311.96000000000004;332.96000000000004;272.96000000000004;241.92719264551067;268.43790593516167;274.27422755570615;292.56;6160000.0;3590000.0;3640000.0;1370000.0;3640000.0;3070000.0;6160000.0;0.41133333333333333;0.0;0.23516666666666666;0.022833333333333334;0.0;0.41133333333333333;0.0;12110.560546875;2997.64331054688;1378.45788574219;19544.658203125;480036.7404962666;480475.13911406155;254252.3094636433;254252.3094636433;246320.65819402432;430214.79039162316;434293.55171347444;438453.4767200345;473273.90776018414;533143.6027224443;468831.72426356655;438141.6509260687;442550.7883978828;465671.6860993213;461380.6943720889;407265.29708623205;471307.4093315816;436072.7713138505;434293.55171347444;163086.1669317865;250872.52762923925;468957.112008979;202610.81994981432;202610.81994981432;274.21708900079295;1038587.6467544297;583034.8811577255;138843.1585980455;140876.24055276474;0;3;5;10;5;5;0;11;63;63;841717242699.6508;321111054490.0533;707718454044.6532;55462.33145046344;6081.573668684261;-0.0;95298.83033211886;2420848.6509066825;556038.500011375;0.0;598836.699593875;9.513310692887776;0.17253576704597617
3879;2019-06-16 09:39:45.129;584;584;203;203;184;42;39;36;-26;42;794;210;-28;1;250;195;243;539;198;53;39;-2;625;363;368;137;368;299;626;2527.0;0.0;1683.0;261.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20019.1484375;12372.4365234375;3044.91479492188;1345.67553710938;596.0;249626;386.0;0.0;Calculated values ==>;1560670785.129;331.56;331.56;293.46000000000004;293.46000000000004;291.56;277.36;274.69669130483857;277.06;276.76000000000005;270.56;277.36;352.56000000000006;294.16;270.36;273.26000000000005;298.16;292.66;297.46000000000004;327.06;278.46000000000004;277.06;311.76000000000005;332.76000000000005;272.96000000000004;241.92719264551067;267.47669482898436;274.69669130483857;292.96000000000004;6250000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;2990000.0;6260000.0;0.42116666666666663;0.0;0.28049999999999997;0.0435;0.0;0.42116666666666663;0.0;12372.4365234375;3044.91479492188;1345.67553710938;20019.1484375;478238.1415198847;478119.11178578227;254127.71612291495;254127.71612291495;247308.99091448757;429947.3805835815;433115.1307267976;438544.20172432164;473273.90776018414;533528.3951905414;469814.5456318877;438236.7768127522;442587.06714554323;465091.1060056729;458445.33754902834;402051.667062787;471258.82622701844;435652.42291476595;433115.1307267976;162250.55196795813;250035.78352995744;468957.112008979;203549.94640035392;203549.94640035392;274.59941848062704;1038917.3506376764;583238.9095334812;138865.86008822703;140926.596042827;0;3;5;10;5;5;0;11;63;63;841936846359.3855;321193255859.954;707900257074.4336;65915.88861837293;11545.211703975192;-0.0;96685.2034654872;2421860.152930787;556185.3923374678;0.0;600436.5932047049;10.388714716580074;0.2804907714288464
3880;2019-06-16 09:40:45.109;596;590;201;202;186;45;39;36;-31;43;787;210;-33;-7;250;184;244;551;201;55;39;-1;633;364;369;136;369;295;634;2555.0;-1.0;1282.0;196.0;0.0;0;98;100;1;0;0;1;0;0;0;1;0;0;0;0;20222.8203125;12566.73046875;3128.79516601562;1310.15014648438;597.0;249627;384.0;0.0;Calculated values ==>;1560670845.109;332.76000000000005;332.16;293.26000000000005;293.36;291.76000000000005;277.66;274.8017692304317;277.06;276.76000000000005;270.06;277.46000000000004;351.86;294.16;269.86;272.46000000000004;298.16;291.56;297.56;328.26000000000005;278.66;277.06;311.56;332.86;273.06;241.71165711629368;266.98899913490544;274.8017692304317;293.26000000000005;6330000.0;3640000.0;3690000.0;1360000.0;3690000.0;2950000.0;6340000.0;0.42583333333333334;0.0;0.21366666666666667;0.03266666666666666;0.0;0.42583333333333334;0.0;12566.73046875;3128.79516601562;1310.15014648438;20222.8203125;479077.1088896999;478063.3438821051;252994.63672666;253364.39891101152;247690.01668981233;429879.7862731237;432862.1520614866;438672.6834563149;473501.42000396166;533098.5772245614;470360.7907986504;438367.77478847804;442247.69132820406;464945.2602709624;456758.77315419767;397650.6153423911;472104.5258699129;435769.39351773076;432862.1520614866;161414.93982334915;250454.15340279948;469192.267325385;203852.80902737725;203852.80902737725;274.7210554299366;1039252.5885941199;583446.666649685;138887.9845916371;140978.02647665684;0;3;5;10;5;5;0;11;63;63;842157872659.4558;321275128559.98004;708078397674.4902;50173.17983631635;8667.755637734917;-0.0;97519.81190869157;2422827.239365249;556353.777584904;0.0;602054.4288749616;9.194621219060402;0.18976663420714776
3881;2019-06-16 09:41:45.120;611;603;198;198;183;46;40;37;-26;43;778;211;-34;-15;250;178;244;563;199;57;40;-1;639;364;368;136;368;292;640;2574.0;0.0;1604.0;195.0;0.0;0;94;96;1;0;0;1;0;0;0;1;0;0;0;0;19941.853515625;12412.3515625;3189.69067382812;1271.02075195312;599.0;249628;382.0;0.0;Calculated values ==>;1560670905.12;334.26000000000005;333.46000000000004;292.96000000000004;292.96000000000004;291.46000000000004;277.76000000000005;274.8017692304317;277.16;276.86;270.56;277.46000000000004;350.96000000000004;294.26000000000005;269.76000000000005;271.66;298.16;290.96000000000004;297.56;329.46000000000004;278.86;277.16;311.36;333.06;273.06;241.71165711629368;266.62003547228215;274.8017692304317;293.06;6390000.0;3640000.0;3679999.9999999995;1360000.0;3679999.9999999995;2920000.0;6400000.0;0.429;0.0;0.2673333333333333;0.0325;0.0;0.429;0.0;12412.3515625;3189.69067382812;1271.02075195312;19941.853515625;480602.5487076593;479298.34645433567;251635.65297950775;251635.65297950775;246462.52234084;429879.7862731237;433299.8492016903;440084.09022585786;473501.42000396166;532389.3555976059;470886.1442701376;438884.6286365988;441706.42661647673;465091.1060056729;455918.2756450069;271761.16889317863;473212.66998962814;436359.3145810712;433299.8492016903;160579.3303088084;251290.9062238717;469192.267325385;203870.0768552007;203870.0768552007;274.727714987032;1039587.3555715928;583654.863828814;138909.4982925502;141030.69017849248;0;3;5;10;5;5;0;11;63;63;842379013194.1536;321356743519.8685;708254529959.2495;63147.879574422346;8622.97119028099;-0.0;98425.37233664404;2423771.7546551106;556497.8933913287;0.0;603687.6047688054;10.086859938800258;0.2393219770963498
3882;2019-06-16 09:42:45.120;624;614;194;194;180;46;40;38;-9;43;769;211;-15;-14;251;175;245;572;192;60;40;0;635;364;369;136;369;292;636;2616.0;-1.0;1464.0;177.0;0.0;0;91;78;1;0;0;1;0;0;0;1;0;0;0;0;18041.728515625;10930.33203125;3103.34887695312;1255.76110839844;600.0;249629;381.0;0.0;Calculated values ==>;1560670965.12;335.56;334.56;292.56;292.56;291.16;277.76000000000005;274.8017692304317;277.16;276.96000000000004;272.26000000000005;277.46000000000004;350.06000000000006;294.26000000000005;271.66;271.76000000000005;298.26000000000005;290.66;297.66;330.36;279.16;277.16;311.26000000000005;333.16;273.16;241.71165711629368;266.62003547228215;274.8017692304317;292.36;6350000.0;3640000.0;3690000.0;1360000.0;3690000.0;2920000.0;6360000.0;0.436;0.0;0.24400000000000002;0.029500000000000002;0.0;0.436;0.0;10930.33203125;3103.34887695312;1255.76110839844;18041.728515625;482964.579262859;481389.45945317537;250382.7923102406;250382.7923102406;245607.15395298888;429879.7862731237;433047.9251940826;442579.07251461333;473501.42000396166;531456.7890121251;470886.1442701376;441706.42661647673;441852.4495109267;465077.5055398138;455495.84257983865;396961.4235908962;475097.3876120525;436651.5639693156;433047.9251940826;160161.5264782812;251709.28920128586;469290.60212070297;203887.1499740298;203887.1499740298;274.734298695725;1039903.8854218533;583849.3861920952;138930.55480805313;141083.132174749;0;3;5;10;5;5;0;11;63;63;842600113194.1536;321438343519.8685;708429729959.2495;58240.82909990239;7829.4018383268585;-0.0;99914.09799594303;2424783.327227397;556634.9964999005;0.0;605340.4336882436;10.85614038458326;0.2035924936825767
3883;2019-06-16 09:43:45.131;632;620;191;191;176;46;40;38;4;44;762;211;0;-6;251;173;246;577;194;62;40;0;634;364;369;136;369;294;635;2644.0;0.0;1137.0;134.0;0.0;0;87;66;1;0;0;1;0;0;0;1;0;0;0;0;16791.02734375;10166.298828125;3147.23486328125;1238.802734375;600.0;249630;379.0;0.0;Calculated values ==>;1560671025.131;336.36;335.16;292.26000000000005;292.26000000000005;290.76000000000005;277.76000000000005;274.8017692304317;277.16;276.96000000000004;273.56;277.56;349.36;294.26000000000005;273.16;272.56;298.26000000000005;290.46000000000004;297.76000000000005;330.86;279.36;277.16;311.06;333.16;273.16;241.71165711629368;266.86631818009863;274.8017692304317;292.56;6340000.0;3640000.0;3690000.0;1360000.0;3690000.0;2940000.0;6350000.0;0.4406666666666667;0.0;0.18949999999999997;0.022333333333333334;0.0;0.4406666666666667;0.0;10166.298828125;3147.23486328125;1238.802734375;16791.02734375;484235.3095110681;482381.80403916753;249371.92061660712;249371.92061660712;244329.65368921007;429879.7862731237;433047.9251940826;444041.2000962594;473598.9642825547;530579.5790692873;470615.3035588686;443467.58974805736;442600.6043670293;465077.5055398138;455213.39265390526;398350.84916854824;475982.0005800159;437001.21734458755;433047.9251940826;159325.9205505338;251709.28920128586;469290.60212070297;203914.766050528;203914.766050528;274.7449463699996;1040194.2116048151;584025.2236806788;138951.34665126965;141135.229922223;0;3;5;10;5;5;0;11;63;63;842821553784.7307;321519958480.08124;708605562189.7078;45503.9592516661;5926.727005567241;-0.0;100971.34546259308;2425648.0256315623;556749.6519235397;0.0;607014.7859630783;10.472684747022996;0.1365008755226735
