;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3884;2019-06-16 09:44:45.121;635;622;192;192;174;46;41;38;10;44;759;211;7;4;251;172;246;581;198;64;41;0;631;365;370;136;369;295;632;2603.0;-1.0;1287.0;171.0;0.0;16;83;57;1;0;0;1;0;0;0;1;0;0;0;0;16413.787109375;9489.892578125;3560.48291015625;1214.03833007812;599.0;249631;378.0;0.0;Calculated values ==>;1560671085.121;336.66;335.36;292.36;292.36;290.56;277.76000000000005;274.9066339382667;277.26000000000005;276.96000000000004;274.16;277.56;349.06000000000006;294.26000000000005;273.86;273.56;298.26000000000005;290.36;297.76000000000005;331.26000000000005;279.56;277.26000000000005;310.96000000000004;333.06;273.16;241.71165711629368;266.98899913490544;274.9066339382667;292.96000000000004;6310000.0;3650000.0;3700000.0;1360000.0;3690000.0;2950000.0;6320000.0;0.43383333333333335;0.0;0.2145;0.0285;0.0;0.43383333333333335;0.0;9489.892578125;3560.48291015625;1214.03833007812;16413.787109375;484998.64078654745;483011.57216829073;249843.22522675665;249843.22522675665;243778.35816803065;429811.8947417682;432980.8147056428;444696.65628327057;473598.9642825547;530192.0841128182;470479.53453663056;444269.02004884655;443839.4948927071;465077.5055398138;454903.41714869894;400270.2682019546;476950.7340769891;437118.2664342716;432980.8147056428;158908.11840480618;251290.9062238717;469290.60212070297;204140.83158833138;204140.83158833138;274.83681781517123;1040470.8722741706;584188.997975491;138971.78358675298;141191.11825406918;0;3;5;10;5;5;0;11;63;63;843043216834.766;321601544880.09424;708782232739.7358;51599.224397064456;7556.7684601725905;-0.0;99278.41267572696;2426457.0839632307;556861.995658695;0.0;608683.2558231654;11.106969241809786;0.206523550362093
3885;2019-06-16 09:45:45.122;636;622;195;195;175;45;40;38;10;45;758;212;8;10;251;171;246;582;196;67;40;0;631;363;368;135;368;296;632;2639.0;-1.0;834.0;57.0;0.0;22;77;49;1;0;0;1;0;0;0;1;0;0;0;0;15970.8525390625;8983.2451171875;3786.60302734375;1180.45471191406;601.0;249632;376.0;0.0;Calculated values ==>;1560671145.122;336.76000000000005;335.36;292.66;292.66;290.66;277.66;274.69669130483857;277.16;276.96000000000004;274.16;277.66;348.96000000000004;294.36;273.96000000000004;274.16;298.26000000000005;290.26000000000005;297.76000000000005;331.36;279.86;277.16;310.76000000000005;333.26000000000005;273.16;241.49495122638035;267.1113755279542;274.69669130483857;292.76000000000005;6310000.0;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;2960000.0;6320000.0;0.43983333333333335;0.0;0.13899999999999998;0.0095;0.0;0.43983333333333335;0.0;8983.2451171875;3786.60302734375;1180.45471191406;15970.8525390625;485142.02411449916;483011.57216829073;250906.6105261942;250906.6105261942;244102.90015050513;429947.3805835815;433299.8492016903;444497.2798278973;473825.7953575257;530012.0968166317;470462.41181851807;444211.38067900744;444497.2798278973;465223.0916647954;455098.7016729525;400270.2682019546;477101.34337916895;438094.9669865802;433299.8492016903;158072.51562822933;252127.67657613798;469426.83520598995;203730.91317406142;203730.91317406142;274.6692893101716;1040740.7487687815;584342.9433551462;138991.7380279806;141252.34499056966;0;3;5;10;5;5;0;11;63;63;843264620524.4985;321682846234.99603;708959535694.5216;33466.52496488319;2524.1112593033213;-0.0;100972.07036281876;2427165.9770217445;556946.0043897113;0.0;610352.0376590379;9.817902019505324;0.04759781622944679
3886;2019-06-16 09:46:48.132;636;620;199;199;176;43;42;38;-8;45;757;212;-4;14;251;167;246;579;191;70;42;0;620;361;366;136;366;297;621;2619.0;-1.0;872.0;41.0;0.0;24;74;43;1;0;0;1;0;0;0;1;0;0;0;0;15538.0927734375;8468.486328125;3781.39404296875;1171.89978027344;608.0;249633;375.0;0.0;Calculated values ==>;1560671208.132;336.76000000000005;335.16;293.06;293.06;290.76000000000005;277.46000000000004;274.4858918419099;277.36;276.96000000000004;272.36;277.66;348.86;294.36;272.76000000000005;274.56;298.26000000000005;289.86;297.76000000000005;331.06;280.16;277.36;310.66;333.96000000000004;273.16;241.71165711629368;267.23344911666527;274.4858918419099;292.26000000000005;6200000.0;3610000.0;3660000.0;1360000.0;3660000.0;2970000.0;6210000.0;0.4365;0.0;0.14533333333333334;0.006833333333333333;0.0;0.4365;0.0;8468.486328125;3781.39404296875;1171.89978027344;15538.0927734375;486345.6018695303;483956.1908649624;252865.45714409422;252865.45714409422;244800.8974157827;430081.6785162784;434163.16617520025;441682.72606728855;473696.4923814395;529831.9373855694;470326.37704658654;442270.1541372306;444868.49476210645;465513.42449155;454870.3809290121;406281.7730319756;477971.27238206216;439054.2685956001;434163.16617520025;157654.71494818805;255056.51255035817;469290.60212070297;203229.41778536662;203229.41778536662;274.46610826202027;1041016.4958026482;584495.6702437855;139012.32439694315;141318.57547603193;0;3;5;10;5;5;0;11;63;63;843495867224.4635;321768224784.9831;709146360344.4933;34655.21413697265;1818.0847596247982;-0.0;100802.58117216238;2427762.136852322;556984.004635699;0.0;612117.8461022732;10.227844482669196;0.029836010533695567
3887;2019-06-16 09:47:45.153;632;616;200;200;180;41;43;37;-28;45;757;212;-29;9;250;162;246;563;189;74;43;1;615;359;364;136;364;299;616;2659.0;-1.0;791.0;6.0;0.0;24;71;41;1;0;0;1;0;0;0;1;0;0;0;0;15395.5615234375;8207.953125;3719.37377929688;1168.12890625;615.0;249634;374.0;0.0;Calculated values ==>;1560671265.153;336.36;334.76000000000005;293.16;293.16;291.16;277.26000000000005;274.27422755570615;277.46000000000004;276.86;270.36;277.66;348.86;294.36;270.26000000000005;274.06;298.16;289.36;297.76000000000005;329.46000000000004;280.56;277.46000000000004;310.56;334.66;273.26000000000005;241.71165711629368;267.47669482898436;274.27422755570615;292.06;6150000.0;3590000.0;3640000.0;1360000.0;3640000.0;2990000.0;6160000.0;0.44316666666666665;0.0;0.13183333333333333;0.001;0.0;0.44316666666666665;0.0;8207.953125;3719.37377929688;1168.12890625;15395.5615234375;486325.094240371;483942.02653568337;253486.59656627226;253486.59656627226;246320.65819402432;430214.79039162316;434832.48858899495;438236.7768127522;473696.4923814395;529679.4811607535;470053.60074598977;438082.61597026663;443750.3205605084;465671.6860993213;454502.1527430527;408641.0500365266;476186.1968314873;440163.05421809835;434832.48858899495;157236.91470761524;257985.5697089033;469388.9171306721;202750.60273019972;202750.60273019972;274.2713271906589;1041261.4774562878;584627.7406960779;139030.8564491762;141377.97843201735;0;3;5;10;5;5;0;11;63;63;843703993874.9995;321845773345.18286;709316282924.9309;31044.927283216497;266.6383144004723;-0.0;102850.95574975607;2428282.4545986513;557000.5147738531;0.0;613730.6972632086;10.244967665754757;-0.018706039863082488
3888;2019-06-16 09:48:45.113;624;610;201;200;179;39;45;35;-27;45;758;211;-28;3;250;160;245;558;184;79;45;2;612;358;363;137;363;300;614;2590.0;-1.0;465.0;0.0;0.0;20;71;40;1;0;0;1;0;0;0;1;0;0;0;0;15175.5546875;8102.2431640625;3575.97387695312;1169.17565917969;620.0;249635;373.0;0.0;Calculated values ==>;1560671325.113;335.56;334.16;293.26000000000005;293.16;291.06;277.06;274.1680685717883;277.66;276.66;270.46000000000004;277.66;348.96000000000004;294.26000000000005;270.36;273.46000000000004;298.16;289.16;297.66;328.96000000000004;281.06;277.66;310.46000000000004;335.16;273.36;241.92719264551067;267.5978703862781;274.1680685717883;291.56;6120000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3000000.0;6140000.0;0.43166666666666664;0.0;0.0775;0.0;0.0;0.43166666666666664;0.0;8102.2431640625;3575.97387695312;1169.17565917969;15175.5546875;485523.5038209994;483307.34875054215;253970.04958777636;253586.80663456884;246055.14067359333;430280.9020939914;435429.60780573246;438165.9764317512;473566.98283907154;529707.431855792;469797.1571233311;438011.42202021845;442673.11146970803;465816.1379094171;454389.27195503766;409546.9775167981;475680.70155244094;441201.0285065325;435429.60780573246;156819.11488148148;260077.89159075968;469351.06416570285;202496.42290420205;202496.42290420205;274.1680685717883;1041516.0669176608;584763.5683858315;139050.32100213107;141438.73246590732;0;3;5;10;5;5;0;11;63;63;843921948474.2715;321927618744.9095;709495863124.331;18264.39039838506;0.0;-0.0;100549.49148249396;2428693.091637306;557002.7352784751;0.0;615424.5709820017;9.248092951893094;-0.10275479106764393
3889;2019-06-16 09:49:45.124;615;604;201;201;180;39;47;34;-22;45;758;210;-27;0;250;158;245;556;189;83;47;2;609;358;363;137;363;301;611;2510.0;0.0;776.0;109.0;0.0;20;71;39;1;0;0;1;0;0;0;1;0;0;0;0;15027.6298828125;7978.015625;3518.30151367188;1168.23791503906;624.0;249636;371.0;0.0;Calculated values ==>;1560671385.124;334.66;333.56;293.26000000000005;293.26000000000005;291.16;277.06;274.1680685717883;277.86;276.56;270.96000000000004;277.66;348.96000000000004;294.16;270.46000000000004;273.16;298.16;288.96000000000004;297.66;328.76000000000005;281.46000000000004;277.86;310.26000000000005;335.56;273.36;241.92719264551067;267.7187500070086;274.1680685717883;292.06;6090000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3010000.0;6110000.0;0.41833333333333333;0.0;0.12933333333333333;0.018166666666666668;0.0;0.41833333333333333;0.0;7978.015625;3518.30151367188;1168.23791503906;15027.6298828125;484580.230118174;482785.72971976816;254124.92172905273;254124.92172905273;246507.36546723096;430280.9020939914;435782.62218529254;438711.9858211006;473566.98283907154;529631.1645758075;469539.9898145072;437940.2675631159;442024.1650760851;465816.1379094171;454106.1615174019;410845.1476911296;475749.24322070385;441851.56343584816;435782.62218529254;155983.51637300098;261751.83340796042;469351.06416570285;202361.06645784058;202361.06645784058;274.1154792838572;1041767.8062668237;584897.5951098184;139069.80301968218;141497.86226612626;0;3;5;10;5;5;0;11;63;63;844139788404.8392;322009833815.1238;709676196179.801;30568.05223764829;4850.318291692832;-0.0;97648.0174793174;2429100.1032654545;557043.1620078865;0.0;617076.519696072;10.506992740314843;0.04674251373107401
3890;2019-06-16 09:50:45.134;607;598;202;202;181;39;48;34;-24;44;757;210;-26;-2;250;158;244;552;190;86;48;3;612;357;362;137;362;301;613;1411.0;0.0;850.0;22.0;0.0;18;71;37;1;0;0;1;0;0;0;1;0;0;0;0;15038.3037109375;7935.01904296875;3510.97387695312;1173.47583007812;624.0;249637;370.0;0.0;Calculated values ==>;1560671445.134;333.86;332.96000000000004;293.36;293.36;291.26000000000005;277.06;274.0616903277293;277.96000000000004;276.56;270.76000000000005;277.56;348.86;294.16;270.56;272.96000000000004;298.16;288.96000000000004;297.56;328.36;281.76000000000005;277.96000000000004;310.16;335.56;273.46000000000004;241.92719264551067;267.7187500070086;274.0616903277293;292.16;6120000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3010000.0;6130000.0;0.23516666666666666;0.0;0.14166666666666666;0.0036666666666666666;0.0;0.23516666666666666;0.0;7935.01904296875;3510.97387695312;1173.47583007812;15038.3037109375;483102.8882147257;481693.1909674765;254408.260882213;254408.260882213;246774.17626652075;430346.717906069;436194.857971995;438404.20131815126;473469.3076824459;529526.8628537641;469539.9898145072;438095.2167564963;441728.28212843963;465960.3153875682;454276.7513207329;409113.3077809905;474900.5610790113;442544.37911539245;436194.857971995;155565.71764046347;261751.83340796042;469449.5019888445;202195.74629267343;202195.74629267343;274.04662437546574;1042018.3974716396;585030.2258334674;139089.3205532686;141556.44932392132;0;3;5;10;5;5;0;11;63;63;844357324654.8047;322092047515.1107;709856826279.7723;33462.86446194269;979.9304375526273;-0.0;55028.79109658713;2429633.783169695;557091.7555115235;0.0;618349.0384851253;7.089964543561512;0.09533374535887287
3891;2019-06-16 09:51:45.155;600;593;203;203;182;39;50;33;-27;44;757;210;-28;-3;250;158;244;552;187;89;50;3;609;357;362;137;362;301;610;1085.0;-1.0;767.0;43.0;0.0;15;69;34;1;0;0;1;0;0;0;1;0;0;0;0;14767.71875;7728.01416015625;3390.19384765625;1155.77307128906;623.0;249638;368.0;0.0;Calculated values ==>;1560671505.155;333.16;332.46000000000004;293.46000000000004;293.46000000000004;291.36;277.06;274.0616903277293;278.16;276.46000000000004;270.46000000000004;277.56;348.86;294.16;270.36;272.86;298.16;288.96000000000004;297.56;328.36;282.06;278.16;309.96000000000004;335.46000000000004;273.46000000000004;241.92719264551067;267.7187500070086;274.0616903277293;291.86;6090000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3010000.0;6100000.0;0.18083333333333332;0.0;0.12783333333333333;0.007166666666666667;0.0;0.18083333333333332;0.0;7728.01416015625;3390.19384765625;1155.77307128906;14767.71875;482438.6454277463;481314.9673274023;254959.22170639274;254959.22170639274;247233.79198666802;430346.717906069;436543.3446468343;437940.2675631159;473469.3076824459;529526.8628537641;469539.9898145072;437785.01000687695;441579.96937780036;465960.3153875682;454276.7513207329;410430.53145310254;475272.12191543344;443024.1235409956;436543.3446468343;154730.12109240866;261333.34086894934;469449.5019888445;202143.26833392386;202143.26833392386;274.0262079375732;1042266.8679260005;585160.7967938079;139108.737754393;141613.97918327784;0;3;5;10;5;5;0;11;63;63;844574600674.4733;322174276284.9853;710037489489.4968;30142.71640146505;1915.6946745269308;-0.0;42387.3471332513;2430164.0151923588;557115.8941663272;0.0;619161.123766205;6.065331022548115;0.10935935610631996
3892;2019-06-16 09:52:45.095;595;588;204;204;183;39;52;33;-26;43;757;210;-28;-4;250;158;244;545;191;92;51;4;606;357;362;136;362;302;608;865.0;-1.0;969.0;12.0;0.0;15;67;33;1;0;0;1;0;0;0;1;0;0;1;0;14664.0244140625;7613.54931640625;3320.67529296875;1156.4248046875;622.0;249639;366.0;0.0;Calculated values ==>;1560671565.095;332.66;331.96000000000004;293.56;293.56;291.46000000000004;277.06;274.0616903277293;278.36;276.46000000000004;270.56;277.46000000000004;348.86;294.16;270.36;272.76000000000005;298.16;288.96000000000004;297.56;327.66;282.36;278.26000000000005;309.76000000000005;335.36;273.56;241.71165711629368;267.8393353686513;274.0616903277293;292.26000000000005;6060000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3020000.0;6080000.0;0.14416666666666667;0.0;0.1615;0.002;0.0;0.14416666666666667;0.0;7613.54931640625;3320.67529296875;1156.4248046875;14664.0244140625;482062.7742603662;480822.2477662644;255465.76944372742;255465.76944372742;247659.9458443668;430346.717906069;436890.05270406;437869.15320432716;473501.42000396166;529450.4927950186;469402.34944199485;437557.52604302316;441219.5769185515;465960.3153875682;454276.7513207329;411695.9644875109;474466.43238271703;443501.124914463;436716.91860004765;153894.52559728007;260914.8530628454;469683.74434536137;202209.66596236106;202209.66596236106;274.0520386292271;1042511.8871880752;585288.5153098722;139127.98680172887;141669.84716892688;0;3;5;10;5;5;0;11;63;63;844791583474.6804;322256094385.0634;710218208589.6693;38059.007189577525;534.9481567660007;-0.0;33808.12892193315;2430731.794541796;557136.2957679172;0.0;619795.45110497;5.988270918191262;0.1630652964244807
3893;2019-06-16 09:53:45.126;588;585;205;205;184;39;54;33;-24;43;757;210;-26;-5;250;158;243;541;195;95;53;5;609;356;361;136;361;304;610;657.0;-1.0;979.0;46.0;0.0;10;63;36;1;0;0;1;0;0;0;1;0;0;0;0;14840.009765625;7792.3212890625;3260.25756835938;1144.02966308594;620.0;249640;365.0;0.0;Calculated values ==>;1560671625.126;331.96000000000004;331.66;293.66;293.66;291.56;277.06;273.955091788801;278.56;276.46000000000004;270.76000000000005;277.46000000000004;348.86;294.16;270.56;272.66;298.16;288.96000000000004;297.46000000000004;327.26000000000005;282.66;278.46000000000004;309.66;335.16;273.66;241.71165711629368;268.0796299477929;273.955091788801;292.66;6090000.0;3560000.0;3610000.0;1360000.0;3610000.0;3040000.0;6100000.0;0.1095;0.0;0.16316666666666665;0.007666666666666667;0.0;0.1095;0.0;7792.3212890625;3260.25756835938;1144.02966308594;14840.009765625;480706.20063221664;480153.5510995825;255753.37659493287;255753.37659493287;247929.44767432325;430412.23801567365;437465.24820655317;437727.04723144654;473501.42000396166;529297.6306174517;469126.3377235128;437413.810930519;440642.64510116994;466104.2199880029;454446.891000169;410010.05741824076;473609.61664953385;444177.6072395959;437293.7973737539;153476.72818028802;260077.89159075968;469781.98110882204;201870.53812875308;201870.53812875308;273.9154673603131;1042757.8811704166;585416.9638955332;139147.1671603292;141724.71661058426;0;3;5;10;5;5;0;11;63;63;845008595539.315;322337736544.9259;710400102519.363;38483.92040192281;2053.987729513862;-0.0;25778.846887327592;2431369.9818304777;557157.8813804071;0.0;620292.2657909119;5.437311110482629;0.2073499648246289
3894;2019-06-16 09:54:45.136;584;582;207;207;185;38;56;32;-22;43;758;211;-24;-5;250;159;243;544;200;98;56;5;611;358;362;136;362;306;613;768.0;-1.0;1161.0;162.0;0.0;12;62;40;1;0;0;1;0;0;0;1;0;0;1;0;15458.181640625;8073.7275390625;3290.27221679688;1130.73620605469;618.0;249641;364.0;0.0;Calculated values ==>;1560671685.136;331.56;331.36;293.86;293.86;291.66;276.96000000000004;274.1680685717883;278.76000000000005;276.36;270.96000000000004;277.46000000000004;348.96000000000004;294.26000000000005;270.76000000000005;272.66;298.16;289.06;297.46000000000004;327.56;282.96000000000004;278.76000000000005;309.56;334.96000000000004;273.66;241.71165711629368;268.3187672390254;274.1680685717883;293.16;6110000.0;3579999.9999999995;3620000.0000000005;1360000.0;3620000.0000000005;3060000.0;6130000.0;0.128;0.0;0.19349999999999998;0.027000000000000003;0.0;0.128;0.0;8073.7275390625;3290.27221679688;1130.73620605469;15458.181640625;479890.7341941659;479363.1535984739;256386.64487957058;256386.64487957058;248158.96016397007;430280.9020939914;437578.2834772544;437585.1090581189;473501.42000396166;529249.2194570062;468970.37824730924;437270.2536001789;440211.49694471864;465960.3153875682;454247.80245584727;409125.05329947034;473687.91964168503;444447.176592924;437578.2834772544;153058.93094933403;259240.94887492666;469781.98110882204;202208.25977602767;202208.25977602767;274.056054578608;1043010.4081795833;585549.2030052588;139166.12670196607;141779.31345674326;0;3;5;10;5;5;0;11;63;63;845225531689.2805;322419350144.91296;710583133019.334;45545.420336084644;7224.49047598545;-0.0;30127.36303375702;2432070.343043934;557235.2149188826;0.0;620758.2285210273;6.634575880475675;0.3154679089040462
3895;2019-06-16 09:55:45.137;581;581;210;210;188;39;58;33;-21;42;760;213;-22;-5;250;160;243;547;203;100;57;6;620;356;362;137;361;307;621;553.0;-1.0;1390.0;102.0;0.0;6;62;46;1;0;0;1;0;0;0;1;0;0;1;0;16323.5166015625;8501.765625;3260.7900390625;1137.83862304688;616.0;249642;362.0;0.0;Calculated values ==>;1560671745.137;331.26000000000005;331.26000000000005;294.16;294.16;291.96000000000004;277.06;273.955091788801;278.96000000000004;276.46000000000004;271.06;277.36;349.16;294.46000000000004;270.96000000000004;272.66;298.16;289.16;297.46000000000004;327.86;283.16;278.86;309.36;334.76000000000005;273.76000000000005;241.92719264551067;268.43790593516167;273.955091788801;293.46000000000004;6200000.0;3560000.0;3620000.0000000005;1370000.0;3610000.0;3070000.0;6210000.0;0.09216666666666667;0.0;0.23166666666666666;0.017;0.0;0.09216666666666667;0.0;8501.765625;3260.7900390625;1137.83862304688;16323.5166015625;478387.3284509285;478268.3548525699;257137.39697663102;257137.39697663102;248887.08040943052;430412.23801567365;437919.87830209354;437514.20447033056;473273.90776018414;529382.0332538435;469074.0015960416;437356.53477473935;439994.53361340857;466104.2199880029;454728.515857866;404786.5095126382;473137.08955595735;444760.2433828497;437749.2872906415;152223.3369413072;258404.02479325983;469744.696391452;201796.22968746928;201796.22968746928;273.88650473988525;1043275.260079792;585687.3344174932;139185.0318073407;141833.90655222948;0;3;5;10;5;5;0;11;63;63;845442735309.8812;322501251510.13947;710767036084.8425;54607.99749136286;4555.123933967706;-0.0;21747.006809092374;2432904.968771668;557333.3800086279;0.0;621190.5221423535;6.271911263617095;0.342168071077078
3896;2019-06-16 09:56:45.127;581;581;211;211;189;39;59;33;-20;42;761;214;-21;-6;250;161;243;550;205;103;59;7;625;357;363;138;362;308;627;552.0;-1.0;1407.0;157.0;0.0;9;65;51;1;0;0;1;0;0;0;1;0;0;0;0;17098.626953125;8924.4521484375;3351.37353515625;1161.14697265625;614.0;249643;362.0;0.0;Calculated values ==>;1560671805.127;331.26000000000005;331.26000000000005;294.26000000000005;294.26000000000005;292.06;277.06;274.0616903277293;279.06;276.46000000000004;271.16;277.36;349.26;294.56;271.06;272.56;298.16;289.26000000000005;297.46000000000004;328.16;283.46000000000004;279.06;309.36;334.56;273.86;242.14157278889297;268.5567601203482;274.0616903277293;293.66;6250000.0;3570000.0000000005;3629999.9999999995;1380000.0;3620000.0000000005;3080000.0;6270000.0;0.092;0.0;0.23450000000000001;0.026166666666666668;0.0;0.092;0.0;8924.4521484375;3351.37353515625;1161.14697265625;17098.626953125;477791.11864455737;477551.690455509;257195.29640673276;257195.29640673276;248995.03629310746;430346.717906069;437862.7576246094;437443.34373287327;473143.7464358393;529410.3175314887;469056.771049626;437285.26766895736;439623.1850327762;465960.3153875682;454700.04539168015;402051.667062787;472839.5672247005;445029.4078903859;437862.7576246094;152223.3369413072;257567.11924055516;469707.477533517;201979.52346207798;201979.52346207798;273.96245881942826;1043553.7315231481;585832.5286958814;139204.18682760574;141888.99873179622;0;3;5;10;5;5;0;11;63;63;845660199059.9158;322583737760.1526;710951505334.8718;55216.2658535015;7005.5481315359875;-0.0;21701.25754295289;2433820.018432655;557429.7028860335;0.0;621552.5306671998;6.245682987897937;0.36716070556216274
3897;2019-06-16 09:57:45.088;583;583;210;210;191;41;61;34;-17;42;762;216;-21;-6;250;162;244;554;209;104;60;8;642;358;363;138;363;307;644;528.0;-1.0;1168.0;135.0;0.0;14;69;54;1;0;0;1;0;0;0;1;0;0;0;0;18071.513671875;9457.1181640625;3624.693359375;1182.53552246094;612.0;249644;361.0;0.0;Calculated values ==>;1560671865.088;331.46000000000004;331.46000000000004;294.16;294.16;292.26000000000005;277.26000000000005;274.1680685717883;279.26000000000005;276.56;271.46000000000004;277.36;349.36;294.76000000000005;271.06;272.56;298.16;289.36;297.56;328.56;283.56;279.16;309.26000000000005;334.36;273.96000000000004;242.14157278889297;268.43790593516167;274.1680685717883;294.06;6420000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3070000.0;6440000.000000001;0.08800000000000001;0.0;0.19466666666666665;0.022500000000000003;0.0;0.08800000000000001;0.0;9457.1181640625;3624.693359375;1182.53552246094;18071.513671875;476043.79594775627;475800.525852523;255885.3097193209;255885.3097193209;249018.5853745521;430280.9020939914;438203.4745120459;438141.6509260687;473143.7464358393;529591.3199082674;469436.86616945645;437514.20447033056;439841.7392340246;465816.1379094171;454671.7010468359;271405.5102926947;471294.54870053194;445185.2543446536;438033.3197705455;151805.5401117132;256730.23209357203;469805.9777390899;202250.32854370988;202250.32854370988;274.072420493373;1043846.6255232603;585985.6088815586;139223.70482010703;141947.0948355217;0;3;5;10;5;5;0;11;63;63;845877857489.7911;322666483940.1052;711135885409.7662;45920.177423765854;6020.002106896051;-0.0;20748.90322796154;2434662.2743037487;557538.1785828945;0.0;621906.0520683841;5.095857702054746;0.29379215285711724
3898;2019-06-16 09:58:45.108;589;588;210;210;188;41;62;34;-7;42;762;217;-13;-6;250;161;245;559;205;106;62;8;652;360;364;139;364;306;654;502.0;-1.0;1469.0;202.0;0.0;24;71;54;1;0;0;1;0;0;0;1;0;0;0;0;18602.623046875;9647.58203125;4049.24291992188;1201.00244140625;610.0;249645;360.0;0.0;Calculated values ==>;1560671925.108;332.06;331.96000000000004;294.16;294.16;291.96000000000004;277.26000000000005;274.38016830617;279.36;276.56;272.46000000000004;277.36;349.36;294.86;271.86;272.56;298.16;289.26000000000005;297.66;329.06;283.76000000000005;279.36;309.16;334.16;273.96000000000004;242.35481222062532;268.3187672390254;274.38016830617;293.66;6520000.0;3600000.0;3640000.0;1390000.0;3640000.0;3060000.0;6540000.000000001;0.08366666666666665;0.0;0.24483333333333332;0.033666666666666664;0.0;0.08366666666666665;0.0;9647.58203125;4049.24291992188;1201.00244140625;18602.623046875;475747.20904769347;475349.4954136357;255385.71178328822;255385.71178328822;247631.98416436673;430148.3826014536;438147.22140215355;439906.9099392921;473013.37450241524;529667.5808205553;469695.055399925;438986.2991974235;440059.3432352877;465671.6860993213;454190.28494814504;270847.33783594985;470800.65367852384;445298.71863213874;438147.22140215355;151387.74336342167;255893.36323571714;469670.3247129736;202708.69336946198;202708.69336946198;274.25968913976146;1044152.3452017547;586144.8677850806;139243.57425740507;142011.0656209852;0;3;5;10;5;5;0;11;63;63;846096030189.7218;322749611640.0788;711319846709.7078;58074.03002351341;8987.708255231557;-0.0;19698.356845401857;2435529.1815716657;557663.2845239568;0.0;622243.2249223886;5.823674341090123;0.3705486328878542
3899;2019-06-16 09:59:45.129;600;596;208;207;186;43;40;35;2;42;761;217;-1;-2;251;157;247;565;200;105;40;8;649;361;366;139;366;306;651;464.0;-1.0;1236.0;150.0;0.0;37;75;54;1;0;0;1;0;0;0;1;0;0;0;0;18760.791015625;9564.556640625;4454.73828125;1213.45397949219;608.0;249646;359.0;0.0;Calculated values ==>;1560671985.129;333.16;332.76000000000005;293.96000000000004;293.86;291.76000000000005;277.46000000000004;274.4858918419099;277.16;276.66;273.36;277.36;349.26;294.86;273.06;272.96000000000004;298.26000000000005;288.86;297.86;329.66;283.66;277.16;309.06;333.96000000000004;273.96000000000004;242.35481222062532;268.3187672390254;274.4858918419099;293.16;6490000.000000001;3610000.0;3660000.0;1390000.0;3660000.0;3060000.0;6509999.999999999;0.07733333333333332;0.0;0.206;0.025;0.0;0.07733333333333332;0.0;9564.556640625;4454.73828125;1213.45397949219;18760.791015625;477785.9873992859;476939.56080902426;254784.40660262428;254413.56034340538;247072.44976554177;430081.6785162784;433799.4536676275;441268.9435772527;473013.37450241524;529563.0046643513;469695.055399925;440817.3637915739;440666.3045709049;465513.42449155;453448.69786058774;272294.0114580395;472135.8519497875;444744.823450796;433799.4536676275;150969.94666990405;255056.51255035817;469670.3247129736;203009.50394707435;203009.50394707435;274.38096520987773;1044463.8159617581;586305.0249758397;139263.70176971308;142081.95693416533;0;3;5;10;5;5;0;11;63;63;846315106839.3877;322833040829.95154;711503510969.4276;49081.44456381673;6666.5205191474815;-0.0;17847.756111722774;2436422.456395332;557793.7820883782;0.0;622556.21870605;4.8314143212904614;0.28578376610808615
3900;2019-06-16 10:00:45.129;608;604;204;203;183;45;38;36;4;43;760;218;1;3;251;154;249;569;200;73;38;9;629;367;372;139;372;304;629;500.0;0.0;1304.0;310.0;0.0;79;76;52;1;0;0;1;0;0;0;1;0;0;0;0;18940.99609375;9126.01953125;5510.9248046875;1210.20080566406;606.0;249647;359.0;0.0;Calculated values ==>;1560672045.129;333.96000000000004;333.56;293.56;293.46000000000004;291.46000000000004;277.66;275.1157276137837;276.96000000000004;276.76000000000005;273.56;277.46000000000004;349.16;294.96000000000004;273.26000000000005;273.46000000000004;298.26000000000005;288.56;298.06;330.06;280.46000000000004;276.96000000000004;309.06;333.76000000000005;274.06;242.35481222062532;268.0796299477929;275.1157276137837;293.16;6290000.0;3670000.0000000005;3720000.0000000005;1390000.0;3720000.0000000005;3040000.0;6290000.0;0.08333333333333333;0.0;0.21733333333333332;0.051666666666666666;0.0;0.08333333333333333;0.0;9126.01953125;5510.9248046875;1210.20080566406;18940.99609375;481312.0678396224;480725.62852816866;254357.61244780337;253979.2112967348;246858.09332866434;429675.2189834977;431904.6589097521;441988.93246200663;473111.3802909942;529611.0691093424;470089.20646635507;441542.48092842754;441840.366412452;464639.0500460021;451967.5125635441;403169.4823009813;475500.3201251409;438219.44984099903;431904.6589097521;150969.94666990405;254219.67992080047;469768.9665190196;204351.35312287908;204351.35312287908;274.92743541163264;1044777.9975210029;586460.7797772719;139283.8988929227;142165.00412654813;0;3;5;10;5;5;0;11;63;63;846536506839.3877;322916440829.95154;711686510969.4276;51646.567243037054;13713.243358800593;-0.0;18962.775482239416;2437261.856493722;557963.6134540278;0.0;622862.9731359996;5.320995379963761;0.3595327013797379
3901;2019-06-16 10:01:45.119;608;604;201;200;180;48;40;38;-8;43;759;218;-7;6;251;150;249;546;201;48;39;9;634;361;366;139;366;305;635;308.0;0.0;241.0;35.0;0.0;74;77;56;1;0;0;1;0;0;0;1;0;0;0;0;18575.2734375;9452.0546875;5608.17041015625;1223.60681152344;604.0;249648;358.0;0.0;Calculated values ==>;1560672105.119;333.96000000000004;333.56;293.26000000000005;293.16;291.16;277.96000000000004;274.4858918419099;277.16;276.96000000000004;272.36;277.46000000000004;349.06000000000006;294.96000000000004;272.46000000000004;273.76000000000005;298.26000000000005;288.16;298.06;327.76000000000005;277.96000000000004;277.06;308.96000000000004;333.56;274.06;242.35481222062532;268.19934244402924;274.4858918419099;293.26000000000005;6340000.0;3610000.0;3660000.0;1390000.0;3660000.0;3050000.0;6350000.0;0.051333333333333335;0.0;0.04016666666666667;0.005833333333333333;0.0;0.051333333333333335;0.0;9452.0546875;5608.17041015625;1223.60681152344;18575.2734375;480736.7263260959;480030.2710686291;252948.26040654042;252581.45200480762;245641.63609817292;430081.6785162784;433799.4536676275;439972.1399166299;473111.3802909942;529430.2317793416;469952.5135695722;440124.2130485236;442076.7812560851;465513.42449155;452442.8751106011;400288.8268015588;471193.2731727146;435241.863864222;433616.79160117084;150552.15000442808;253382.8652305231;469768.9665190196;203080.24614424183;203080.24614424183;274.4083676121898;1045090.5809945498;586615.5712595719;139304.1772427808;142257.64781016542;0;3;5;10;5;5;0;11;63;63;846757869939.4229;322999826929.9648;711869180519.4567;9515.157733190921;1555.6842021862037;-0.0;11834.20933345569;2437771.4525884315;558090.8333102124;0.0;623119.5719025813;1.4066130992128791;0.04472931330796065
3902;2019-06-16 10:02:45.110;604;604;214;213;181;41;42;37;-14;44;758;218;-15;4;250;148;249;555;207;56;42;10;639;357;363;138;362;303;640;170.0;-1.0;375.0;2.0;0.0;61;77;52;1;0;0;1;0;0;0;1;0;0;0;0;18603.10546875;9283.87109375;5169.9912109375;1211.85485839844;602.0;249649;358.0;0.0;Calculated values ==>;1560672165.11;333.56;333.56;294.56;294.46000000000004;291.26000000000005;277.26000000000005;274.0616903277293;277.36;276.86;271.76000000000005;277.56;348.96000000000004;294.96000000000004;271.66;273.56;298.16;287.96000000000004;298.06;328.66;278.76000000000005;277.36;308.96000000000004;333.36;274.16;242.14157278889297;267.9596281332873;274.0616903277293;293.86;6390000.0;3570000.0000000005;3629999.9999999995;1380000.0;3620000.0000000005;3030000.0;6400000.0;0.028333333333333332;0.0;0.0625;0.0003333333333333333;0.0;0.028333333333333332;0.0;9283.87109375;5169.9912109375;1211.85485839844;18603.10546875;479564.24007692904;479447.4221640795;257658.27216020023;257262.43883056796;245799.71018171124;430346.717906069;434896.4795471851;439494.5820066302;473339.4428557924;529478.5084212946;470225.66241189424;439341.82880185475;442197.7884769968;465960.3153875682;452854.5153439343;397026.4192310536;471964.2522028567;437348.5841517321;434896.4795471851;150552.15000442808;252546.06836287308;470002.91871598386;202222.2835652208;202222.2835652208;274.05694600362534;1045400.3543454699;586771.6805543447;139324.46971234845;142347.45235087827;0;3;5;10;5;5;0;11;63;63;846976537134.1935;323082914464.8776;712051553159.2654;14829.518652588087;89.26021171692102;-0.0;6592.435552822322;2437974.294460588;558104.5391241333;0.0;623273.1042431664;1.3731394607209866;0.06529952752135308
3903;2019-06-16 10:03:45.130;606;605;221;221;192;37;44;34;-7;43;757;218;-10;2;250;151;249;562;213;64;44;10;634;355;360;137;360;302;635;-1.0;-1.0;971.0;38.0;0.0;47;75;48;1;0;0;1;0;0;0;1;0;0;0;0;18814.05859375;8950.8671875;4611.08349609375;1199.28063964844;601.0;249650;358.0;0.0;Calculated values ==>;1560672225.13;333.76000000000005;333.66;295.26000000000005;295.26000000000005;292.36;276.86;273.8482719121499;277.56;276.56;272.46000000000004;277.46000000000004;348.86;294.96000000000004;272.16;273.36;298.16;288.26000000000005;298.06;329.36;279.56;277.56;308.96000000000004;333.26000000000005;274.16;241.92719264551067;267.8393353686513;273.8482719121499;294.46000000000004;6340000.0;3550000.0;3600000.0;1370000.0;3600000.0;3020000.0;6350000.0;0.0;0.0;0.16183333333333336;0.006333333333333333;0.0;0.0;0.0;8950.8671875;4611.08349609375;1199.28063964844;18814.05859375;480441.8646300191;480178.22904855706;260844.8189351015;260844.8189351015;249720.9284554094;430477.46260093397;435968.7166933796;440770.5613398004;473371.616014766;529450.4927950186;470361.88256180414;440319.17732939526;442110.7359169888;466247.85315236123;453628.1634861064;400288.8268015588;473685.0693912054;439378.91214579094;435968.7166933796;150552.15000442808;252127.67657613798;470138.0144479632;201587.96732805864;202222.2835652208;273.8007658631669;1045712.2679836975;586923.6873592947;139344.56920583756;142428.98847672014;0;3;5;10;5;5;0;11;63;63;847193509434.9865;323165441965.1792;712233113659.929;38707.71646423355;1700.8169650927287;-0.0;0.0;2438420.5868027345;558119.4614064312;0.0;623328.0595186284;2.737477148379981;0.2244468302311402
3904;2019-06-16 10:04:45.121;607;606;219;219;195;35;45;32;0;43;756;220;-2;3;249;154;249;561;209;70;45;10;629;355;360;137;360;302;630;-2.0;-2.0;1126.0;120.0;0.0;37;71;46;1;0;0;1;0;0;0;1;0;0;0;0;18536.80078125;8723.4716796875;4260.56982421875;1185.7978515625;600.0;249651;358.0;0.0;Calculated values ==>;1560672285.121;333.86;333.76000000000005;295.06;295.06;292.66;276.66;273.8482719121499;277.66;276.36;273.16;277.46000000000004;348.76;295.16;272.96000000000004;273.46000000000004;298.06;288.56;298.06;329.26000000000005;280.16;277.66;308.96000000000004;333.16;274.16;241.92719264551067;267.8393353686513;273.8482719121499;294.06;6290000.0;3550000.0;3600000.0;1370000.0;3600000.0;3020000.0;6300000.0;0.0;0.0;0.18766666666666668;0.02;0.0;0.0;0.0;8723.4716796875;4260.56982421875;1185.7978515625;18536.80078125;481165.6519094875;480903.9001316118;260319.85793124238;260319.85793124238;250992.6373639632;430477.46260093397;436143.2612592245;441814.68150891823;473371.616014766;529346.1196232733;470601.0756044212;441517.6339936506;442258.39573455596;466117.788102169;454052.7954130459;403169.4823009813;474155.7678193144;440371.54654177895;436143.2612592245;150552.15000442808;251709.28920128586;470138.0144479632;201398.32585832995;202222.2835652208;273.72671406417095;1046023.478456255;587070.9514234432;139364.441878562;142502.90783141187;0;3;5;10;5;5;0;11;63;63;847409477034.7599;323247629635.09296;712414286479.7389;45118.13607709374;5374.793771792665;-0.0;0.0;2439119.0307908636;558178.4159846633;0.0;623328.0595186284;3.5634087714197697;0.3085539156640064
3905;2019-06-16 10:05:45.111;607;607;214;215;193;35;46;31;7;42;756;221;4;6;249;157;249;562;213;74;46;11;635;354;360;136;359;302;636;-2.0;-1.0;1023.0;142.0;0.0;31;68;44;1;0;0;1;0;0;0;1;0;0;0;0;17939.708984375;8670.279296875;4137.9482421875;1165.0087890625;598.0;249652;358.0;0.0;Calculated values ==>;1560672345.111;333.86;333.86;294.56;294.66;292.46000000000004;276.66;273.7412296467126;277.76000000000005;276.26000000000005;273.86;277.36;348.76;295.26000000000005;273.56;273.76000000000005;298.06;288.86;298.06;329.36;280.56;277.76000000000005;308.96000000000004;332.96000000000004;274.26000000000005;241.71165711629368;267.8393353686513;273.7412296467126;294.46000000000004;6350000.0;3540000.0;3600000.0;1360000.0;3590000.0;3020000.0;6360000.0;0.0;0.0;0.1705;0.023666666666666666;0.0;0.0;0.0;8670.279296875;4137.9482421875;1165.0087890625;17939.708984375;480473.74184762576;480358.0006434347;257884.94043110637;258287.99419210045;250030.7271405742;430542.39183029096;436317.3535810935;442846.63139517745;473403.85947104497;529346.1196232733;470720.57032074116;442405.8132597088;442699.92918233894;466261.3989570346;454645.50595756964;399671.23530015344;473559.8117540045;441026.24236554437;436317.3535810935;150552.15000442808;250872.52762923925;470370.9986153779;201077.27794771473;202222.2835652208;273.5967145379029;1046327.3987091978;587215.8751902834;139384.02866889443;142572.88381736795;0;3;5;10;5;5;0;11;63;63;847625441034.7942;323329515985.10596;712595456279.7677;41221.6747627924;6373.284722468027;-0.0;0.0;2439838.4092982397;558276.300322022;0.0;623328.0595186284;3.406151471829215;0.30880403493675146
3906;2019-06-16 10:06:45.122;609;609;213;212;190;36;48;31;10;42;755;222;8;11;249;159;249;569;221;77;48;11;644;355;361;137;360;302;645;-1.0;-1.0;1205.0;145.0;0.0;30;69;41;1;0;0;1;0;0;0;1;0;0;0;0;17590.26171875;8631.314453125;4167.8017578125;1169.73327636719;596.0;249653;359.0;0.0;Calculated values ==>;1560672405.122;334.06;334.06;294.46000000000004;294.36;292.16;276.76000000000005;273.8482719121499;277.96000000000004;276.26000000000005;274.16;277.36;348.66;295.36;273.96000000000004;274.26000000000005;298.06;289.06;298.06;330.06;280.86;277.96000000000004;309.06;332.76000000000005;274.26000000000005;241.92719264551067;267.8393353686513;273.8482719121499;295.26000000000005;6440000.000000001;3550000.0;3610000.0;1370000.0;3600000.0;3020000.0;6450000.0;0.0;0.0;0.20083333333333334;0.024166666666666666;0.0;0.0;0.0;8631.314453125;4167.8017578125;1169.73327636719;17590.26171875;479726.1454994418;479609.6942120737;256990.88243874084;256602.65340421323;248638.1316049429;430477.46260093397;436430.11128019885;443285.3374463631;473273.90776018414;529241.7372316079;470839.997578747;442993.0989471373;443431.1120271193;466117.788102169;454757.1120109396;274129.53722617467;473518.1979867296;441301.25842692086;436430.11128019885;150969.94666990405;250035.78352995744;470236.29553865286;201383.48610668496;202222.2835652208;273.72091561346383;1046623.5360798854;587360.0815709934;139403.48841971345;142642.11108994696;0;3;5;10;5;5;0;11;63;63;847841780689.4985;323411430999.994;712776689499.52;48581.95514405203;6497.276227939225;-0.0;0.0;2440586.9100797637;558383.5746598191;0.0;623328.0595186284;3.9430041408957064;0.3632062926067696
3907;2019-06-16 10:07:45.122;614;612;215;214;191;38;49;32;5;41;754;223;4;14;250;161;249;573;218;79;49;12;641;356;361;137;361;301;643;-2.0;-1.0;1056.0;124.0;0.0;34;70;39;1;0;0;1;0;0;0;1;0;0;0;0;17462.408203125;8492.1240234375;4306.373046875;1171.98376464844;593.0;249654;359.0;0.0;Calculated values ==>;1560672465.122;334.56;334.36;294.66;294.56;292.26000000000005;276.96000000000004;273.955091788801;278.06;276.36;273.66;277.26000000000005;348.56000000000006;295.46000000000004;273.56;274.56;298.16;289.26000000000005;298.06;330.46000000000004;281.06;278.06;309.06;332.46000000000004;274.36;241.92719264551067;267.7187500070086;273.955091788801;294.96000000000004;6409999.999999999;3560000.0;3610000.0;1370000.0;3610000.0;3010000.0;6430000.0;0.0;0.0;0.17600000000000002;0.020666666666666667;0.0;0.0;0.0;8492.1240234375;4306.373046875;1171.98376464844;17462.408203125;480815.63496863894;480288.5641527149;257887.37914400618;257491.54388500546;249057.23881803185;430412.23801567365;436603.72145541804;442759.63332633115;473176.1828425327;529213.9030116784;471094.33145099954;442613.016394442;444068.8471814032;466104.2199880029;454869.0781991784;395577.3011303259;474386.82757174695;441625.88944252714;436603.72145541804;150969.94666990405;248780.69988749037;470334.5574354778;201673.64732852008;202222.2835652208;273.83869657352494;1046915.6416625677;587502.7768916314;139423.0027283886;142712.72921331937;0;3;5;10;5;5;0;11;63;63;848058380689.4985;323493630999.994;712957589499.52;42431.133535614754;5552.325475543793;-0.0;0.0;2441345.3524854276;558483.9880073481;0.0;623328.0595186284;3.4346318912002363;0.3118361287010022
3908;2019-06-16 10:08:45.123;619;616;215;215;191;39;51;32;-24;41;753;225;-24;14;250;162;249;576;219;82;50;12;641;356;361;138;361;301;642;190.0;-1.0;1170.0;156.0;0.0;32;71;36;1;0;0;1;0;0;0;1;0;0;0;0;17245.45703125;8283.4892578125;4227.82421875;1178.09973144531;590.0;249655;360.0;0.0;Calculated values ==>;1560672525.123;335.06;334.76000000000005;294.66;294.66;292.26000000000005;277.06;273.955091788801;278.26000000000005;276.36;270.76000000000005;277.26000000000005;348.46000000000004;295.66;270.76000000000005;274.56;298.16;289.36;298.06;330.76000000000005;281.36;278.16;309.16;332.16;274.36;242.14157278889297;267.7187500070086;273.955091788801;295.06;6409999.999999999;3560000.0;3610000.0;1380000.0;3610000.0;3010000.0;6420000.0;0.03166666666666666;0.0;0.19499999999999998;0.026000000000000002;0.0;0.03166666666666666;0.0;8283.4892578125;4227.82421875;1178.09973144531;17245.45703125;481553.1731813954;480996.3059712375;257943.6470481909;257943.6470481909;249096.04093925108;430412.23801567365;436949.6230331232;438404.20131815126;473045.8727645816;529109.564726059;471332.4514500774;438404.20131815126;444068.8471814032;466104.2199880029;455009.4752306659;395577.3011303259;474972.2640717266;442110.38373763114;436776.8904632732;151387.74336342167;247525.65490268572;470199.78104355885;201679.3892153509;201679.3892153509;273.84093679677983;1047204.8786930416;587642.5759987526;139442.58708389953;142783.84870908552;0;3;5;10;5;5;0;11;63;63;848274984299.2369;323576132374.89435;713138192509.3019;46161.338360046066;6981.530187533407;-0.0;7444.754206184205;2442083.6353881764;558588.4385452275;0.0;623390.100170932;4.425874347800541;0.3522097462242927
3909;2019-06-16 10:09:45.103;621;619;215;215;191;39;52;33;-26;41;752;226;-27;7;250;161;250;578;216;85;52;12;636;357;362;138;362;302;638;221.0;0.0;934.0;181.0;0.0;33;73;34;1;0;0;1;0;0;0;1;0;0;0;0;16850.88671875;8086.87109375;4182.6318359375;1189.58459472656;586.0;249656;366.0;0.0;Calculated values ==>;1560672585.103;335.26000000000005;335.06;294.66;294.66;292.26000000000005;277.06;274.0616903277293;278.36;276.46000000000004;270.56;277.26000000000005;348.36;295.76000000000005;270.46000000000004;273.86;298.16;289.26000000000005;298.16;330.96000000000004;281.66;278.36;309.76000000000005;331.76000000000005;274.36;242.14157278889297;267.8393353686513;274.0616903277293;294.76000000000005;6360000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3020000.0;6380000.0;0.036833333333333336;0.0;0.15566666666666668;0.030166666666666668;0.0;0.036833333333333336;0.0;8086.87109375;4182.6318359375;1189.58459472656;16850.88671875;482414.56667962356;481895.00337834214;258171.9011246124;258171.9011246124;249252.7602121874;430346.717906069;436890.05270406;437869.15320432716;473045.8727645816;528928.5343954032;471317.03812620445;437713.4967235476;442846.63139517745;465960.3153875682;454700.04539168015;399680.9571177279;475768.43775111006;442383.84218772314;436890.05270406;153894.52559728007;245852.32104278926;470199.78104355885;201848.89714265225;201848.89714265225;273.91155516032313;1047488.9201789827;587778.9501951691;139462.311209723;142853.91248051892;0;3;5;10;5;5;0;11;63;63;848491811999.3059;323658904774.92065;713319032209.3594;36740.486526934066;8095.251664344016;-0.0;8657.349229845186;2442774.253646274;558714.0365140835;0.0;623524.2396382098;3.974495843354142;0.3109655160069754
3910;2019-06-16 10:10:45.134;621;620;216;216;192;39;53;33;-25;41;751;226;-27;3;250;161;250;578;218;88;53;12;635;357;362;138;362;302;637;294.0;-1.0;1076.0;111.0;0.0;32;72;34;1;0;0;1;0;0;0;1;0;0;0;0;16672.28515625;8087.5302734375;4192.2392578125;1184.544921875;583.0;249657;393.0;0.0;Calculated values ==>;1560672645.134;335.26000000000005;335.16;294.76000000000005;294.76000000000005;292.36;277.06;274.0616903277293;278.46000000000004;276.46000000000004;270.66;277.26000000000005;348.26;295.76000000000005;270.46000000000004;273.46000000000004;298.16;289.26000000000005;298.16;330.96000000000004;281.96000000000004;278.46000000000004;312.46000000000004;331.46000000000004;274.36;242.14157278889297;267.8393353686513;274.0616903277293;294.96000000000004;6350000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3020000.0;6370000.0;0.049;0.0;0.17933333333333332;0.018500000000000003;0.0;0.049;0.0;8087.5302734375;4192.2392578125;1184.544921875;16672.28515625;482527.68427725125;482155.08940375113;258634.99408630078;258634.99408630078;249640.21465067667;430346.717906069;437062.7516608749;438024.4983934438;473045.8727645816;528824.1147818659;471317.03812620445;437713.4967235476;442258.39573455596;465960.3153875682;454700.04539168015;400296.8005956619;475890.38642376906;442864.51706562244;437062.7516608749;165175.21790254305;244597.3647265701;470199.78104355885;202021.17017338093;202021.17017338093;273.9786790956186;1047768.424281126;587913.8065133211;139482.10584435315;142923.73913159934;0;3;5;10;5;5;0;11;63;63;848709124219.8031;323741747555.11017;713500325829.7742;42323.26352746461;4961.304301098292;-0.0;11517.037492887206;2443433.4586449373;558822.897363105;0.0;623692.4463898935;4.36721865982583;0.30328166194541784
3911;2019-06-16 10:11:45.134;618;618;216;216;193;39;55;33;-23;41;751;226;-24;0;250;161;250;573;215;91;55;12;635;356;362;138;361;305;637;353.0;-1.0;1315.0;92.0;0.0;30;71;38;1;0;0;1;0;0;0;1;0;0;1;0;16753.15625;8304.2998046875;4119.19970703125;1188.17553710938;580.0;249658;445.0;0.0;Calculated values ==>;1560672705.134;334.96000000000004;334.96000000000004;294.76000000000005;294.76000000000005;292.46000000000004;277.06;273.955091788801;278.66;276.46000000000004;270.86;277.26000000000005;348.26;295.76000000000005;270.76000000000005;273.16;298.16;289.26000000000005;298.16;330.46000000000004;282.26000000000005;278.66;317.66;331.16;274.36;242.14157278889297;268.19934244402924;273.955091788801;294.66;6350000.0;3560000.0;3620000.0000000005;1380000.0;3610000.0;3050000.0;6370000.0;0.05883333333333333;0.0;0.21916666666666668;0.015333333333333334;0.0;0.05883333333333333;0.0;8304.2998046875;4119.19970703125;1188.17553710938;16753.15625;482089.66717315454;481862.21617339586;258634.99408630078;258634.99408630078;249989.8812419725;430412.23801567365;437406.86254204705;437656.05685647397;473045.8727645816;528593.6297361357;470912.55056296923;437499.1961693786;441181.0962547605;466104.2199880029;454869.0781991784;400296.8005956619;475127.34404687776;443342.4248480381;437406.86254204705;186903.13564328075;243342.44575359824;470199.78104355885;201823.48583564712;201823.48583564712;273.8971297619359;1048046.969626178;588050.4050973055;139501.8785148447;142993.00112297304;0;3;5;10;5;5;0;11;63;63;848926324219.8031;323824547555.11017;713682425829.7742;51686.638482064554;4115.103193187981;-0.0;13860.15532955986;2444216.874495017;558898.534092224;0.0;623903.9229967473;5.117804881097994;0.336115852176882
