;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3912;2019-06-16 10:12:45.105;614;616;216;215;193;39;56;33;-16;41;753;226;-23;-1;250;162;249;573;217;93;56;13;642;357;362;140;362;305;644;411.0;-1.0;1285.0;282.0;0.0;35;77;41;1;0;0;1;0;0;0;1;0;0;0;0;17061.05859375;8623.3662109375;4317.5517578125;1213.04309082031;575.0;249659;503.0;0.0;Calculated values ==>;1560672765.105;334.56;334.76000000000005;294.76000000000005;294.66;292.46000000000004;277.06;274.0616903277293;278.76000000000005;276.46000000000004;271.56;277.26000000000005;348.46000000000004;295.76000000000005;270.86;273.06;298.16;289.36;298.06;330.46000000000004;282.46000000000004;278.76000000000005;323.46000000000004;330.66;274.46000000000004;242.56692532238324;268.19934244402924;274.0616903277293;294.86;6420000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3050000.0;6440000.000000001;0.0685;0.0;0.21416666666666667;0.047;0.0;0.0685;0.0;8623.3662109375;4317.5517578125;1213.04309082031;17061.05859375;480700.5149396693;480766.47290158924;258229.25495669805;257831.42173109335;249708.4955633717;430346.717906069;437578.2834772544;438745.2800241919;472784.61766108364;528802.8376560764;470912.55056296923;437656.05685647397;441030.91413852724;465960.3153875682;454840.80745482986;394813.7411111956;474262.8913781368;443659.5280211563;437578.2834772544;211144.3756859795;241250.99604349316;470028.2500469368;201841.5124130261;201841.5124130261;273.9086761350119;1048328.6185535268;588191.4007997889;139521.87899848778;143063.2734037686;0;3;5;10;5;5;0;11;63;63;849143419239.6443;323907907245.0492;713865337379.6404;50736.89023005801;12604.776668793804;-0.0;16147.968817899638;2445069.991361114;559037.7990803447;0.0;624153.8698317377;5.61606997378334;0.42353734036945245
3913;2019-06-16 10:13:45.115;613;614;219;219;193;39;58;33;0;41;753;226;-6;0;251;162;250;578;221;97;58;13;649;357;363;146;362;306;650;488.0;-1.0;1396.0;219.0;0.0;33;99;42;1;0;0;1;0;0;0;1;0;0;0;0;17407.626953125;8790.0615234375;4291.93896484375;1349.23034667969;568.0;249660;543.0;0.0;Calculated values ==>;1560672825.115;334.46000000000004;334.56;295.06;295.06;292.46000000000004;277.06;274.0616903277293;278.96000000000004;276.46000000000004;273.16;277.26000000000005;348.46000000000004;295.76000000000005;272.56;273.16;298.26000000000005;289.36;298.16;330.96000000000004;282.86;278.96000000000004;327.46000000000004;329.96000000000004;274.46000000000004;243.81672145450628;268.3187672390254;274.0616903277293;295.26000000000005;6490000.000000001;3570000.0000000005;3629999.9999999995;1460000.0;3620000.0000000005;3060000.0;6500000.0;0.08133333333333333;0.0;0.2326666666666667;0.0365;0.0;0.08133333333333333;0.0;8790.0615234375;4291.93896484375;1349.23034667969;17407.626953125;479741.8739766376;479775.2463907118;259087.4649393977;259087.4649393977;249473.38779158503;430346.717906069;437691.7838488006;440968.15519671026;471995.6991225075;528726.0528959597;470777.26336559723;440059.3432352877;440968.15519671026;466090.7741585676;454840.80745482986;274069.3128729388;474293.8393065603;444088.47786763136;437691.7838488006;227868.02628245065;238323.1353838712;469212.77825340634;201944.67803856375;201944.67803856375;273.9488841184248;1048615.9054728795;588336.5368828686;139543.23483584332;143135.03111740533;0;3;5;10;5;5;0;11;63;63;849360955489.6097;323993721545.0356;714048667929.6112;55612.79568546209;9755.285657841754;-0.0;19174.097939232593;2445956.3864515;559224.1639886792;0.0;624448.2694464264;5.858279189722715;0.4133786416074305
3914;2019-06-16 10:14:45.116;615;615;222;222;196;40;60;33;1;41;747;227;0;8;251;162;250;581;222;99;60;13;647;358;363;151;363;306;648;755.0;-1.0;1440.0;234.0;0.0;39;99;45;1;0;0;1;0;0;0;1;0;0;0;0;17926.44921875;8960.505859375;4473.25146484375;1337.34069824219;560.0;249661;565.0;0.0;Calculated values ==>;1560672885.116;334.66;334.66;295.36;295.36;292.76000000000005;277.16;274.1680685717883;279.16;276.46000000000004;273.26000000000005;277.26000000000005;347.86;295.86;273.16;273.96000000000004;298.26000000000005;289.36;298.16;331.26000000000005;283.06;279.16;329.66;329.16;274.46000000000004;244.82967444194236;268.3187672390254;274.1680685717883;295.36;6470000.0;3579999.9999999995;3629999.9999999995;1510000.0;3629999.9999999995;3060000.0;6480000.0;0.12583333333333332;0.0;0.24000000000000002;0.039;0.0;0.12583333333333332;0.0;8960.505859375;4473.25146484375;1337.34069824219;17926.44921875;480272.0479273198;480156.40377101535;260432.8428998309;260432.8428998309;250592.36255198502;430280.9020939914;438033.3197705455;441118.68104791886;471332.23697825224;528097.9321026066;470897.161232346;440968.15519671026;442165.11039823265;465946.8475650451;454671.7010468359;274340.7633713219;475004.2921971931;444403.25123426295;438033.3197705455;237068.3971897606;234977.24436692704;468526.57028823305;202226.13636428255;202226.13636428255;274.0630096106002;1048910.3610148001;588484.4607429033;139565.62330099216;143208.0755882854;0;3;5;10;5;5;0;11;63;63;849578759119.3467;324082823029.928;714232270989.3894;57334.21072407272;10385.716923034071;-0.0;29672.403911954756;2446897.62719086;559392.0084740119;0.0;624855.3304122643;6.593438850041257;0.4139269163615824
3915;2019-06-16 10:15:48.106;619;617;223;223;198;40;62;34;-2;41;734;228;-3;14;251;162;251;583;225;101;61;13;655;358;363;147;363;307;656;860.0;-1.0;1437.0;183.0;0.0;39;1;49;1;0;0;1;0;0;0;1;1;0;0;0;19280.4140625;9296.810546875;4559.09326171875;2345.19995117188;550.0;249662;579.0;0.0;Calculated values ==>;1560672948.106;335.06;334.86;295.46000000000004;295.46000000000004;292.96000000000004;277.16;274.1680685717883;279.36;276.56;272.96000000000004;277.26000000000005;346.56000000000006;295.96000000000004;272.86;274.56;298.26000000000005;289.36;298.26000000000005;331.46000000000004;283.26000000000005;279.26000000000005;331.06;328.16;274.46000000000004;244.02132995426717;268.43790593516167;274.1680685717883;295.66;6550000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3070000.0;6559999.999999999;0.14333333333333334;0.0;0.2395;0.030500000000000003;0.0;0.14333333333333334;0.0;9296.810546875;4559.09326171875;2345.19995117188;19280.4140625;479944.0695426515;479527.86027513345;260354.88831976545;260354.88831976545;250966.0658360573;430280.9020939914;438373.2260056987;440451.2342739305;471863.4502349779;526657.7217130746;470881.87880656944;440299.2787007576;442846.6802591378;465946.8475650451;454671.7010468359;273890.92825614533;474328.9727047585;444716.888318451;438203.4745120459;242924.1476594651;230795.22267914342;469076.02605466876;202290.73797476795;202290.73797476795;274.0881366824658;1049235.8693923613;588644.1869040983;139597.8404170396;143287.09605973156;0;3;5;10;5;5;0;11;64;63;849807412819.3813;324176678129.9422;714425335339.4186;57039.438863649426;8136.951286436974;-0.0;33814.15890367651;2447898.237772613;559554.0560949412;0.0;625410.7496612035;6.110111417198586;0.35479925059205447
3916;2019-06-16 10:16:45.127;624;621;222;222;197;39;63;33;-18;40;691;230;-19;21;251;162;252;588;221;104;63;13;659;358;363;142;363;306;660;928.0;-1.0;1439.0;201.0;0.0;40;1;51;1;0;0;1;0;0;0;1;1;0;0;0;19559.03515625;9514.4609375;4674.63720703125;2328.8115234375;538.0;249663;586.0;13.0;Calculated values ==>;1560673005.127;335.56;335.26000000000005;295.36;295.36;292.86;277.06;274.1680685717883;279.46000000000004;276.46000000000004;271.36;277.16;342.26;296.16;271.26000000000005;275.26000000000005;298.26000000000005;289.36;298.36;331.96000000000004;283.56;279.46000000000004;331.76000000000005;326.96000000000004;274.46000000000004;242.98782864720522;268.3187672390254;274.1680685717883;295.26000000000005;6590000.000000001;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3060000.0;6600000.0;0.15466666666666665;0.0;0.23983333333333334;0.033499999999999995;0.0;0.15466666666666665;0.032875495439956055;9514.4609375;4674.63720703125;2328.8115234375;19559.03515625;480231.4782340854;479665.139650349;259713.56098258847;259713.56098258847;250459.65091504066;430280.9020939914;438542.5783408282;438210.9650467479;472424.0149512065;522217.1517575383;471256.4460771589;438054.9754168444;444076.66985911725;465946.8475650451;454671.7010468359;273977.9062989911;474614.4560407665;445185.2543446536;438542.5783408282;245852.32104278926;225777.27872811773;469757.3781218893;202287.70249816903;202287.70249816903;274.0869562563645;1049543.461647862;588793.1643366085;139634.85664050907;143360.22335784472;0;3;5;10;5;5;0;11;64;63;850014399049.9144;324259073475.1544;714600104704.8688;56582.26246790083;8960.234133394628;-0.0;36540.754130331276;2448798.074307101;559689.4586799878;0.0;625967.9312593208;6.180155527160004;0.34378270029282454
3917;2019-06-16 10:17:45.107;631;625;220;220;197;40;65;34;-20;39;686;232;-22;21;251;162;253;591;219;105;64;14;659;360;365;139;365;307;660;987.0;-1.0;1518.0;219.0;0.0;52;1;54;1;0;0;1;0;0;0;1;1;0;1;0;19996.26171875;9698.6982421875;5114.72021484375;2343.32958984375;518.0;249664;591.0;0.0;Calculated values ==>;1560673065.107;336.26000000000005;335.66;295.16;295.16;292.86;277.16;274.38016830617;279.66;276.56;271.16;277.06;341.76;296.36;270.96000000000004;275.26000000000005;298.26000000000005;289.36;298.46000000000004;332.26000000000005;283.66;279.56;332.26000000000005;324.96000000000004;274.56;242.35481222062532;268.43790593516167;274.38016830617;295.06;6590000.000000001;3600000.0;3650000.0;1390000.0;3650000.0;3070000.0;6600000.0;0.16449999999999998;0.0;0.253;0.0365;0.0;0.16449999999999998;0.0;9698.6982421875;5114.72021484375;2343.32958984375;19996.26171875;481277.59915920574;480266.2090614448;258917.11053699488;258917.11053699488;250459.65091504066;430148.3826014536;438431.6763470592;437671.5478804793;472719.2527797885;521609.0427487193;471361.323784871;437356.53477473935;443874.8215240268;465658.1741919227;454332.15923965833;274572.67877957807;475080.7846382823;444944.20138177706;438261.5809124647;247943.99896000302;217415.1398638553;470261.8752935162;202821.89558837932;202821.89558837932;274.30360421521596;1049872.9792461006;588953.2206266035;139673.77817162903;143441.77414372677;0;3;5;10;5;5;0;11;64;63;850232726249.9839;324343345375.1812;714783943404.9272;59416.9620299013;9761.559259237494;-0.0;38729.82823581204;2449764.4122914886;559845.4216199943;0.0;626594.9770276204;6.289557276829376;0.3464016624697756
3918;2019-06-16 10:18:48.108;636;630;219;218;195;40;66;35;-20;39;703;233;-22;17;251;163;253;596;223;106;66;15;667;359;364;137;363;307;668;1059.0;142.0;1249.0;105.0;0.0;55;1;57;1;0;0;1;0;0;0;1;1;0;1;0;20102.697265625;10043.390625;5274.8662109375;2352.931640625;499.0;249665;594.0;0.0;Calculated values ==>;1560673128.108;336.76000000000005;336.16;295.06;294.96000000000004;292.66;277.16;274.27422755570615;279.76000000000005;276.66;271.16;277.06;343.46000000000004;296.46000000000004;270.96000000000004;274.86;298.26000000000005;289.46000000000004;298.46000000000004;332.76000000000005;283.76000000000005;279.76000000000005;332.56;323.06;274.66;241.92719264551067;268.43790593516167;274.27422755570615;295.46000000000004;6670000.0;3590000.0;3640000.0;1370000.0;3629999.9999999995;3070000.0;6680000.0;0.1765;0.023666666666666666;0.20816666666666667;0.0175;0.0;0.1765;0.0;10043.390625;5274.8662109375;2352.931640625;20102.697265625;481113.2422818226;480096.87313694693;258093.23604459292;257709.40098002861;249471.38946888034;430214.79039162316;438825.32783037116;437671.5478804793;472980.6827117325;523400.15885092237;471481.0155927248;437356.53477473935;443288.7182359786;465946.8475650451;454643.4832580543;273588.2747059908;474881.0309679903;445298.71863213874;438825.32783037116;249199.05678690012;209472.28574929133;470629.2288316383;202655.75929562945;202655.75929562945;274.2345316672369;1050223.85070611;589125.9666459494;139714.87110960687;143532.6844678459;0;3;5;10;5;5;0;11;64;63;850462364894.7197;324430286755.0812;714977356474.7047;48922.453323746246;4689.535716880155;0.0;41683.92884638191;2450712.3972218833;559971.8707079864;0.0;627298.6085698575;5.392728282729845;0.24384463528027764
3919;2019-06-16 10:19:45.118;640;634;219;219;194;40;67;35;-20;40;724;233;-22;16;252;162;254;599;216;108;67;16;664;359;365;134;364;307;665;1109.0;86.0;1372.0;147.0;0.0;63;1;60;1;0;0;1;0;0;0;1;1;0;0;0;20377.3984375;10198.869140625;5574.3310546875;2370.72192382812;486.0;249666;595.0;0.0;Calculated values ==>;1560673185.118;337.16;336.56;295.06;295.06;292.56;277.16;274.27422755570615;279.86;276.66;271.16;277.16;345.56000000000006;296.46000000000004;270.96000000000004;274.76000000000005;298.36;289.36;298.56;333.06;283.96000000000004;279.86;332.66;321.76000000000005;274.76000000000005;241.2770596917726;268.43790593516167;274.27422755570615;294.76000000000005;6640000.000000001;3590000.0;3650000.0;1340000.0;3640000.0;3070000.0;6650000.0;0.18483333333333332;0.014333333333333333;0.22866666666666668;0.0245;0.0;0.18483333333333332;0.0;10198.869140625;5574.3310546875;2370.72192382812;20377.3984375;482050.22499581886;481041.6829117294;258252.41556179963;258252.41556179963;249245.22768269043;430214.79039162316;438770.6683384694;437671.5478804793;473468.5566066367;525608.0536481746;471481.0155927248;437356.53477473935;443141.609673585;465933.5026396987;454502.1527430527;274528.2857971796;475712.8399837152;445412.59084543557;438770.6683384694;249617.41799618208;204038.30555042345;471128.47311997804;202627.1860785798;202627.1860785798;274.2234419094152;1050544.374352728;589286.2459833168;139752.27326094915;143618.5890145139;0;3;5;10;5;5;0;11;64;63;850670166344.6849;324507535305.06824;715152377174.6754;53746.810732034355;6578.2815325142565;0.0;43647.18697103626;2451525.338158389;560061.089910942;0.0;627974.2650854044;5.730419175791163;0.26200893548649673
3920;2019-06-16 10:20:45.129;643;637;220;220;195;40;68;35;-21;40;742;231;-23;13;252;163;254;602;215;111;68;17;671;358;364;133;363;306;672;1195.0;149.0;1006.0;112.0;0.0;64;0;61;1;0;0;1;0;0;0;1;1;0;0;0;20570.46484375;10414.095703125;5615.1171875;2367.93090820312;476.0;249667;594.0;0.0;Calculated values ==>;1560673245.129;337.46000000000004;336.86;295.16;295.16;292.66;277.16;274.1680685717883;279.96000000000004;276.66;271.06;277.16;347.36;296.26000000000005;270.86;274.46000000000004;298.36;289.46000000000004;298.56;333.36;284.26000000000005;279.96000000000004;332.56;320.76000000000005;274.86;241.05796691057077;268.3187672390254;274.1680685717883;294.66;6709999.999999999;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;3060000.0;6720000.0;0.19916666666666666;0.024833333333333332;0.16766666666666669;0.018666666666666668;0.0;0.19916666666666666;0.0;10414.095703125;5615.1171875;2367.93090820312;20570.46484375;481707.2692671491;480693.07844156766;258267.7012503985;258267.7012503985;249323.74158983497;430280.9020939914;439162.0244259253;437742.05038880615;473598.1776897576;527574.2254450012;471376.07246859424;437427.84448784514;442905.06249663915;466077.4508732314;454812.6628188586;273686.91647426126;475330.02983537555;446073.93905182;439162.0244259253;249199.05678690012;199858.6285646581;471359.25143505377;202388.00970034263;202388.00970034263;274.12595108304276;1050885.6691055077;589458.0521821429;139791.76927410392;143711.85151139504;0;3;5;10;5;5;0;11;64;63;850888906439.386;324587649989.95874;715336310889.4241;39461.02748876572;5020.796512381275;0.0;47157.49126617854;2452302.2125433646;560157.766615331;0.0;628731.1094657163;4.981170787672099;0.17771764328381315
3921;2019-06-16 10:21:45.139;647;641;222;221;195;39;69;34;-21;40;758;230;-23;11;252;162;254;607;214;114;69;19;673;358;364;131;363;306;674;1282.0;82.0;1210.0;159.0;0.0;64;0;62;1;0;0;1;0;0;0;1;1;0;1;0;20650.302734375;10482.380859375;5669.171875;2362.87817382812;469.0;249668;592.0;0.0;Calculated values ==>;1560673305.139;337.86;337.26;295.36;295.26000000000005;292.66;277.06;274.1680685717883;280.06;276.56;271.06;277.16;348.96000000000004;296.16;270.86;274.26000000000005;298.36;289.36;298.56;333.86;284.56;280.06;332.36;320.06;275.06;240.61611355647437;268.3187672390254;274.1680685717883;294.56;6730000.0;3579999.9999999995;3640000.0;1310000.0;3629999.9999999995;3060000.0;6740000.000000001;0.21366666666666667;0.013666666666666666;0.20166666666666666;0.026500000000000003;0.0;0.21366666666666667;0.0;10482.380859375;5669.171875;2362.87817382812;20650.302734375;482079.7604290441;481067.16183991457;258933.52454123952;258547.12590766294;249250.71159340214;430280.9020939914;439329.79719206213;437742.05038880615;473856.7996405058;529249.2194570062;471256.4460771589;437427.84448784514;442609.8111887139;466077.4508732314;454671.7010468359;273459.9964177298;475866.9904238708;446535.919059233;439329.79719206213;248362.34728340767;196933.003932529;471819.166456567;202374.21103085377;202374.21103085377;274.1205883014157;1051229.2327530035;589632.2185096868;139831.19925368275;143805.90292619128;0;3;5;10;5;5;0;11;64;63;851107342839.3513;324666863189.94617;715519941489.3949;47465.84760385373;7140.291318781401;0.0;50629.51024311152;2453026.723900792;560259.1259043077;0.0;629546.1369601107;5.683979685225987;0.22565052448405784
3922;2019-06-16 10:22:45.120;651;645;221;221;196;39;70;35;-22;40;771;230;-23;9;252;163;254;610;213;115;70;20;676;358;363;130;363;305;677;1336.0;199.0;886.0;71.0;0.0;68;0;64;1;0;0;1;0;0;0;1;1;0;1;0;21173.94921875;10623.7109375;5799.60107421875;2363.77783203125;469.0;249669;590.0;0.0;Calculated values ==>;1560673365.12;338.26;337.66;295.26000000000005;295.26000000000005;292.76000000000005;277.06;274.1680685717883;280.16;276.66;270.96000000000004;277.16;350.26;296.16;270.86;274.06;298.36;289.46000000000004;298.56;334.16;284.66;280.16;332.16;320.06;275.16;240.39332010688793;268.19934244402924;274.1680685717883;294.46000000000004;6759999.999999999;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3050000.0;6770000.0;0.22266666666666665;0.033166666666666664;0.14766666666666667;0.011833333333333333;0.0;0.22266666666666665;0.0;10623.7109375;5799.60107421875;2363.77783203125;21173.94921875;482340.59188625764;481328.3526900689;258389.9512247484;258389.9512247484;249476.31184789323;430280.9020939914;439717.1983153084;437812.597326149;473985.80243904516;530684.0115263712;471390.9279224763;437656.05685647397;442521.2416164823;466077.4508732314;454812.6628188586;273129.58049676026;475972.53054884385;446882.05092554615;439717.1983153084;247525.65490268572;196933.003932529;472048.3120729887;202436.43083442881;202436.43083442881;274.1447659010382;1051577.6578160822;589808.0469112063;139870.5755805765;143901.44576919885;0;3;5;10;5;5;0;11;64;63;851325373774.1572;324745138394.87646;715703183444.2317;34757.21391861068;3190.4072613229587;0.0;52834.517559075844;2453711.699102013;560345.1877974996;0.0;630408.0641609548;4.832155458564033;0.12952823778591357
3923;2019-06-16 10:23:45.110;654;649;222;221;195;37;73;34;-21;40;781;230;-23;7;251;163;255;614;211;120;73;22;706;350;355;134;355;306;708;1469.0;304.0;10.0;47.0;0.0;26;100;68;1;0;0;1;0;0;0;1;0;0;0;0;19894.720703125;11505.7802734375;4626.4091796875;1398.15771484375;467.0;249670;587.0;0.0;Calculated values ==>;1560673425.11;338.56000000000006;338.06000000000006;295.36;295.26000000000005;292.66;276.86;273.3108153835814;280.46000000000004;276.56;271.06;277.16;351.26;296.16;270.86;273.86;298.26000000000005;289.46000000000004;298.66;334.56;285.16;280.46000000000004;331.86;319.86;275.36;241.2770596917726;268.3187672390254;273.3108153835814;294.26000000000005;7059999.999999999;3500000.0;3550000.0;1340000.0;3550000.0;3060000.0;7080000.0;0.24483333333333332;0.050666666666666665;0.0016666666666666668;0.007833333333333333;0.0;0.24483333333333332;0.0;11505.7802734375;4626.4091796875;1398.15771484375;19894.720703125;479394.4171705698;478387.146196529;257251.12763609536;256890.33199066218;248083.0237508803;430799.1582183253;441925.4957891789;437742.05038880615;473468.5566066367;531652.7806895586;471256.4460771589;437427.84448784514;442016.3825157325;467090.7383467643;456150.55965592095;270791.41683929827;472825.4219019846;449142.3933010323;441925.4957891789;246270.64818160105;196097.13278094304;471714.4053827849;200338.78451991512;200338.78451991512;273.28960254935924;1051919.839692333;589992.428602589;139901.9198185616;143988.31470742542;0;3;5;10;5;5;0;11;64;63;851540737874.1914;324824325194.88904;715886452894.2609;395.67210978148506;2125.7756967591463;0.0;59148.479809091405;2454004.59099551;560389.4819385699;0.0;631341.100273897;3.517895397320746;-0.03259436007389883
3924;2019-06-16 10:24:45.121;663;657;222;222;193;35;39;31;-26;40;784;229;-28;-1;250;162;256;622;217;122;40;24;700;357;362;142;362;300;702;1504.0;79.0;1270.0;207.0;0.0;47;100;54;1;0;0;1;0;0;0;1;0;0;0;0;19473.0625;10368.3017578125;5359.1640625;1356.23400878906;465.0;249671;585.0;0.0;Calculated values ==>;1560673485.121;339.46000000000004;338.86;295.36;295.36;292.46000000000004;276.66;274.0616903277293;277.06;276.26000000000005;270.56;277.16;351.56000000000006;296.06;270.36;273.06;298.16;289.36;298.76000000000005;335.36;285.36;277.16;331.66;319.66;275.56;242.98782864720522;267.5978703862781;274.0616903277293;294.86;7000000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3000000.0;7020000.0;0.25066666666666665;0.013166666666666667;0.21166666666666664;0.034499999999999996;0.0;0.25066666666666665;0.0;10368.3017578125;5359.1640625;1356.23400878906;19473.0625;481456.7814499678;480313.6693412349;257529.19559014047;257529.19559014047;247635.9485620309;430346.717906069;434603.5697922251;438320.22817239247;472424.0149512065;532414.6109979834;471941.4661304351;438011.42202021845;442085.5645219337;465960.3153875682;454840.80745482986;271790.20888029895;474844.62960312946;448134.4637879286;434782.31747122854;245433.99809710225;195261.2709748474;470845.5270076962;202124.873058315;202124.873058315;274.019049653749;1052247.9646984385;590174.7460387276;139924.8772910835;144071.5430737308;0;3;5;10;5;5;0;11;64;63;851755877309.7521;324907140375.10486;716068286224.7347;49994.68349914639;9270.86256125365;0.0;58319.466066170324;2454424.5876119444;560484.4713358316;0.0;632320.1792903265;6.8828774388945835;0.27808624530409815
3925;2019-06-16 10:25:45.111;675;664;214;214;192;41;34;33;-30;40;775;228;-32;-4;251;164;258;622;216;51;35;26;687;361;366;147;365;297;688;1473.0;-1.0;1189.0;206.0;0.0;69;100;41;1;0;0;1;0;0;0;1;0;0;0;0;18473.07421875;9288.134765625;6025.25;1317.17456054688;462.0;249672;582.0;0.0;Calculated values ==>;1560673545.111;340.66;339.56000000000006;294.56;294.56;292.36;277.26000000000005;274.4858918419099;276.56;276.46000000000004;270.16;277.16;350.66;295.96000000000004;269.96000000000004;272.76000000000005;298.26000000000005;289.56;298.96000000000004;335.36;278.26000000000005;276.66;331.36;319.36;275.76000000000005;244.02132995426717;267.23344911666527;274.4858918419099;294.76000000000005;6870000.0;3610000.0;3660000.0;1470000.0;3650000.0;2970000.0;6880000.0;0.2455;0.0;0.19816666666666669;0.034333333333333334;0.0;0.2455;0.0;9288.134765625;6025.25;1317.17456054688;18473.07421875;484697.1223579106;482947.7703200602;255269.56983177696;255269.56983177696;247773.49286842812;430081.6785162784;432695.15374167816;438378.49729393894;471764.18514258164;531703.6029813739;472222.83157615375;438071.4457414646;442270.1541372306;465658.1741919227;454445.6974495171;274096.62486362306;476526.25902942976;435774.5086269614;432880.6149027872;244179.05427248686;194007.49548133422;470372.2942900235;203180.58661425137;203180.58661425137;274.4472131827874;1052564.1298015106;590338.5223758427;139947.15198276407;144166.39737924718;0;3;5;10;5;5;0;11;64;63;851974240909.7867;324993825925.11865;716247356374.7632;46608.38596635809;9173.581963534843;-0.0;56391.35694483555;2455229.479020022;560638.1494229452;0.0;633275.9434949827;6.745012159524836;0.26774515795995874
3926;2019-06-16 10:26:45.122;679;669;212;210;187;44;35;35;-31;40;757;226;-33;0;251;164;260;612;229;41;35;27;673;362;367;144;367;298;674;1461.0;-1.0;1161.0;167.0;0.0;86;0;34;1;0;0;1;0;0;0;1;1;0;0;0;18778.13671875;8643.62890625;6346.0029296875;2253.3984375;460.0;249673;581.0;0.0;Calculated values ==>;1560673605.122;341.06000000000006;340.06000000000006;294.36;294.16;291.86;277.56;274.5913991737795;276.66;276.66;270.06;277.16;348.86;295.76000000000005;269.86;273.16;298.26000000000005;289.56;299.16;334.36;277.26000000000005;276.66;331.26000000000005;319.16;275.86;243.40439225979637;267.35522164206344;274.5913991737795;296.06;6730000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;2980000.0;6740000.000000001;0.2435;0.0;0.19349999999999998;0.02783333333333333;0.0;0.2435;0.0;8643.62890625;6346.0029296875;2253.3984375;18778.13671875;486795.01472660585;485226.5499357028;255178.42603534902;254453.9360202589;246616.51705825658;430014.67791919125;432626.2974239531;437999.7806145802;472160.7387857882;529755.7295085861;471853.18917260185;437690.7340488345;442647.6203394549;465368.39748007257;454275.5563783949;276975.8050586357;476643.0087972812;433733.48194404994;432626.2974239531;243760.74795305103;193171.6564234249;470874.54964527197;203464.37485502032;203464.37485502032;274.56164712947196;1052874.613470471;590487.9811353207;139976.91221274922;144269.51005404562;0;3;5;10;5;5;0;11;65;63;852194181224.4862;325081141929.9993;716425889099.5192;45382.601014474836;7442.916531662004;-0.0;55800.92814553512;2455996.2111189333;560776.6456298664;0.0;634211.0506076711;6.299730613998199;0.264508640219122
3927;2019-06-16 10:27:45.132;677;669;221;220;190;43;37;36;-29;40;742;225;-31;10;251;162;262;603;241;39;37;26;670;360;365;142;365;299;671;1471.0;-2.0;1020.0;121.0;14.0;91;0;33;1;0;0;1;0;0;0;1;1;0;1;0;19026.412109375;8487.833984375;6549.5771484375;2263.72485351562;458.0;249674;580.0;0.0;Calculated values ==>;1560673665.132;340.86;340.06000000000006;295.26000000000005;295.16;292.16;277.46000000000004;274.38016830617;276.86;276.76000000000005;270.26000000000005;277.16;347.36;295.66;270.06;274.16;298.26000000000005;289.36;299.36;333.46000000000004;277.06;276.86;331.16;318.96000000000004;275.76000000000005;242.98782864720522;267.47669482898436;274.38016830617;297.26000000000005;6700000.0;3600000.0;3650000.0;1420000.0;3650000.0;2990000.0;6709999.999999999;0.24516666666666667;0.0;0.16999999999999998;0.020166666666666666;0.0023333333333333335;0.2475;0.0;8487.833984375;6549.5771484375;2263.72485351562;19026.412109375;486825.3225591851;485552.17006528605;258706.71046255468;258320.289952609;247697.37299213363;430148.3826014536;433500.59072566376;438082.61597026663;472424.0149512065;528115.7317380243;471600.92092787044;437773.3837767312;443894.718236925;465658.1741919227;454332.15923965833;278736.8643290451;475607.142871241;433865.5205784961;433500.59072566376;243342.44575359824;192335.8262164488;471043.10962919577;202955.49011468195;203481.09084523428;274.35538828364565;1053189.7038836398;590630.7671197517;140014.56118061737;144376.99113187412;0;3;5;10;5;5;0;11;65;63;852413817824.4513;325166956229.9857;716605018949.4907;39971.61139544939;5406.433660209362;-0.0;56929.82622040629;2456707.6147697535;560883.7413944347;0.0;635150.6301310635;5.913361490072779;0.24050875841905348
3928;2019-06-16 10:28:45.122;672;666;234;234;202;40;37;36;-26;40;741;228;-28;15;251;163;262;592;251;44;38;25;655;359;364;140;364;302;656;1485.0;-1.0;781.0;78.0;0.0;90;0;34;1;0;0;1;0;0;0;1;1;0;0;0;19493.3515625;8353.72265625;6317.36572265625;2309.40161132812;456.0;249675;580.0;0.0;Calculated values ==>;1560673725.122;340.36;339.76;296.56;296.56;293.36;277.16;274.27422755570615;276.86;276.76000000000005;270.56;277.16;347.26;295.96000000000004;270.36;274.66;298.26000000000005;289.46000000000004;299.36;332.36;277.56;276.96000000000004;331.16;318.76000000000005;275.66;242.56692532238324;267.8393353686513;274.27422755570615;298.26000000000005;6550000.0;3590000.0;3640000.0;1400000.0;3640000.0;3020000.0;6559999.999999999;0.2475;0.0;0.13016666666666665;0.013000000000000001;0.0;0.2475;0.0;8353.72265625;6317.36572265625;2309.40161132812;19493.3515625;487704.5666452847;486735.57347274816;265081.53001089743;265081.53001089743;252375.36098290907;430214.79039162316;433749.95420475816;437869.15320432716;472686.4266018815;527779.3963660207;471555.1615254413;437557.52604302316;444011.9539437932;465802.6480608363;454643.4832580543;395257.2481774303;475722.9209755781;435011.12638877804;433931.68165179034;243342.44575359824;191500.00471740507;471211.3733730803;202708.99662368384;202708.99662368384;274.25518846837866;1053510.6484146179;590771.0900340616;140052.66421626593;144484.19778506295;0;3;5;10;5;5;0;11;65;63;852632481374.4861;325251542129.99915;716785288899.5194;30610.013714913737;3490.530897742154;-0.0;57227.61454445636;2457295.696949065;560957.8704088675;0.0;636101.7835855875;5.378417184052749;0.19424578345597776
3929;2019-06-16 10:29:45.133;664;660;237;236;209;38;38;35;-14;40;745;232;-23;16;250;166;262;565;253;51;38;23;641;358;363;132;362;303;641;1491.0;-1.0;917.0;18.0;0.0;85;0;36;1;0;0;1;0;0;0;1;1;0;0;0;20115.9609375;8261.5234375;5991.57861328125;2333.69848632812;455.0;249676;578.0;0.0;Calculated values ==>;1560673785.133;339.56000000000006;339.16;296.86;296.76000000000005;294.06;276.96000000000004;274.1680685717883;276.96000000000004;276.66;271.76000000000005;277.16;347.66;296.36;270.86;274.76000000000005;298.16;289.76000000000005;299.36;329.66;278.26000000000005;276.96000000000004;330.96000000000004;318.66;275.46000000000004;240.83765695389522;267.9596281332873;274.1680685717883;298.46000000000004;6409999.999999999;3579999.9999999995;3629999.9999999995;1320000.0;3620000.0000000005;3030000.0;6409999.999999999;0.2485;0.0;0.15283333333333332;0.003;0.0;0.2485;0.0;8261.5234375;5991.57861328125;2333.69848632812;20115.9609375;488053.28548424895;487484.85327985254;267772.2165111118;267271.16015423497;255656.36502333367;430280.9020939914;434178.6716885159;439494.5820066302;473727.59171134117;528120.2319393447;471897.2112424872;438109.25301780854;443955.1368504969;465960.3153875682;455234.54990057624;403771.83797849156;473397.7041872544;436483.0716089266;434178.6716885159;242505.85365607988;191082.09718829524;472076.1002201579;202484.16946362442;202484.16946362442;274.1633097178211;1053840.7865325608;590909.5758023907;140091.363810652;144586.79112638716;0;3;5;10;5;5;0;11;65;63;852850621359.188;325333157089.8876;716966822174.2714;36223.09138365604;808.7757922696004;-0.0;57576.083802885536;2457852.7415969246;560993.7045329538;0.0;637058.6564650468;5.703809530183136;0.2035336358458249
3930;2019-06-16 10:30:45.103;654;650;233;232;208;36;39;33;-1;39;756;236;-6;16;250;167;261;536;249;60;39;22;634;355;360;127;360;303;635;1463.0;-1.0;541.0;105.0;0.0;71;100;36;1;0;0;1;0;0;0;1;0;0;0;0;18754.3125;8199.5615234375;5487.55224609375;1308.07800292969;466.0;249677;576.0;0.0;Calculated values ==>;1560673845.103;338.56000000000006;338.16;296.46000000000004;296.36;293.96000000000004;276.76000000000005;273.8482719121499;277.06;276.46000000000004;273.06;277.06;348.76;296.76000000000005;272.56;274.76000000000005;298.16;289.86;299.26000000000005;326.76000000000005;279.16;277.06;330.76000000000005;319.76000000000005;275.36;239.71726792356844;267.9596281332873;273.8482719121499;298.06;6340000.0;3550000.0;3600000.0;1270000.0;3600000.0;3030000.0;6350000.0;0.24383333333333335;0.0;0.09016666666666667;0.0175;0.0;0.24383333333333335;0.0;8199.5615234375;5487.55224609375;1308.07800292969;18754.3125;487382.4633114041;486706.2454839429;266325.04441786255;265837.19987413456;255581.5117229827;430477.46260093397;435089.031508698;441455.363107709;474275.28757416795;529269.6464291925;472372.4268675025;440706.57273408404;443955.1368504969;466247.85315236123;455875.4665706301;406736.8550460526;469612.314998939;438709.7716932626;435089.031508698;241669.27786274583;195679.20071851107;472636.01036501786;201628.13407430463;201628.13407430463;273.81643879112005;1054164.5435185551;591046.68292261;140121.69677400825;144682.402720549;0;3;5;10;5;5;0;11;65;63;853067412909.2914;325410818239.9246;717148531274.358;21624.421817845294;4742.637835087481;-0.0;56925.54882441959;2458334.563175862;561039.9431823137;0.0;638012.35964726;5.554621090629959;0.1767541575071746
3931;2019-06-16 10:31:45.124;643;642;228;227;203;34;41;31;-4;40;769;237;-6;10;250;167;259;524;252;70;41;23;626;356;361;136;361;301;626;1421.0;0.0;1283.0;317.0;0.0;64;100;32;1;0;0;1;0;0;0;1;0;0;0;0;17620.73828125;7833.97216796875;5056.3310546875;1362.63012695312;486.0;249678;575.0;0.0;Calculated values ==>;1560673905.124;337.46000000000004;337.36;295.96000000000004;295.86;293.46000000000004;276.56;273.955091788801;277.26000000000005;276.26000000000005;272.76000000000005;277.16;350.06000000000006;296.86;272.56;274.16;298.16;289.86;299.06;325.56;280.16;277.26000000000005;330.66;321.76000000000005;275.46000000000004;241.71165711629368;267.7187500070086;273.955091788801;298.36;6260000.0;3560000.0;3610000.0;1360000.0;3610000.0;3010000.0;6260000.0;0.23683333333333334;0.0;0.21383333333333335;0.05283333333333333;0.0;0.23683333333333334;0.0;7833.97216796875;5056.3310546875;1362.63012695312;17620.73828125;486685.3321977708;486543.56100677955;264672.4172596712;264196.4704160906;254127.71612291495;430412.23801567365;435202.0721543156;441431.40639256994;473208.68934220774;530777.8931341006;472755.7439423262;441133.5214113407;443489.2359988558;466104.2199880029;455709.01711372373;409452.4351793529;468895.1701012118;440154.36420568853;435202.0721543156;241250.99604349316;204038.30555042345;471547.0194386176;201797.8962302328;201797.8962302328;273.8871544468277;1054467.7750363722;591180.342468172;140143.96046471046;144770.2991679302;0;3;5;10;5;5;0;11;65;63;853283788614.8208;325489745855.11774;717329794694.8015;51241.632256379766;14251.745342842994;-0.0;55277.88899802028;2458941.9928206247;561198.2851094682;0.0;638947.7155580961;8.473432354930154;0.5095282992627295
3932;2019-06-16 10:32:45.114;633;632;220;218;200;39;35;34;-6;40;776;236;-8;11;250;168;257;497;250;72;35;23;619;359;364;142;363;303;620;1431.0;-1.0;861.0;162.0;0.0;83;100;32;1;0;0;1;0;0;0;1;0;0;0;0;17355.69140625;7718.369140625;5583.06689453125;1346.43493652344;511.0;249679;572.0;0.0;Calculated values ==>;1560673965.114;336.46000000000004;336.36;295.16;294.96000000000004;293.16;277.06;274.27422755570615;276.66;276.56;272.56;277.16;350.76;296.76000000000005;272.36;274.26000000000005;298.16;289.96000000000004;298.86;322.86;280.36;276.66;330.36;324.26000000000005;275.46000000000004;242.98782864720522;267.9596281332873;274.27422755570615;298.16;6190000.0;3590000.0;3640000.0;1420000.0;3629999.9999999995;3030000.0;6200000.0;0.23850000000000002;0.0;0.1435;0.027000000000000003;0.0;0.23850000000000002;0.0;7718.369140625;5583.06689453125;1346.43493652344;17355.69140625;486029.9659946235;485778.8074770557;261442.27558842886;260559.57469304593;253289.14283929125;430214.79039162316;433384.8821390699;440706.57273408404;472424.0149512065;531356.6340493629;472372.4268675025;440405.2139601131;443226.97429043637;465816.1379094171;455347.6215741906;411568.4772396858;465367.7397553645;439830.85826066753;433384.8821390699;239996.17471937067;214488.6975840042;470746.7058464142;202647.35415253672;202647.35415253672;274.23126970126947;1054759.1967054398;591309.9237119568;140166.53224431933;144858.94604057953;0;3;5;10;5;5;0;11;65;63;853501252364.8553;325573131955.131;717510964494.8303;34161.49786645204;7238.682495734693;-0.0;55030.90042478817;2459653.566956303;561377.342160335;0.0;639866.802263447;6.583283056863043;0.29360486844701106
3933;2019-06-16 10:33:45.115;622;625;224;223;198;38;34;34;2;41;772;234;-1;12;250;167;253;505;239;77;34;24;619;356;361;145;361;302;620;1384.0;-1.0;246.0;0.0;0.0;72;100;31;1;0;0;1;0;0;0;1;0;0;0;0;16746.451171875;7608.2197265625;5188.29638671875;1340.62841796875;529.0;249680;570.0;0.0;Calculated values ==>;1560674025.115;335.36;335.66;295.56;295.46000000000004;292.96000000000004;276.96000000000004;273.955091788801;276.56;276.56;273.36;277.26000000000005;350.36;296.56;273.06;274.36;298.16;289.86;298.46000000000004;323.66;280.86;276.56;330.16;326.06;275.56;243.61107973660833;267.8393353686513;273.955091788801;297.06;6190000.0;3560000.0;3610000.0;1450000.0;3610000.0;3020000.0;6200000.0;0.23066666666666666;0.0;0.041;0.0;0.0;0.23066666666666666;0.0;7608.2197265625;5188.29638671875;1340.62841796875;16746.451171875;484465.27222274535;484782.6937829008;263268.010741773;262803.4626667874;252540.13760743837;430412.23801567365;433950.3860404442;442110.7359169888;472127.72840069426;531015.0068793237;472267.9725619202;441666.2829081751;443576.6592147222;466104.2199880029;455709.01711372373;409912.6879504796;466664.26378126215;441301.25842692086;433950.3860404442;239159.6471344744;222014.15119762826;470442.77219356893;201972.2588119733;201972.2588119733;273.955091788801;1055043.3859629896;591437.6474143887;140188.92481211628;144948.70889717084;0;3;5;10;5;5;0;11;65;63;853718755989.5927;325659233390.027;717692467519.6111;9845.677561305636;0.0;-0.0;53509.62134736728;2460020.299529866;561437.6655197658;0.0;640771.3216855281;4.481477767212943;0.03451841281941925
3934;2019-06-16 10:34:45.125;615;619;227;227;201;35;36;32;10;40;762;232;6;16;249;166;251;519;225;87;36;23;619;353;359;149;358;303;620;1364.0;-1.0;607.0;0.0;0.0;53;100;31;1;0;0;1;0;0;0;1;0;0;0;0;16464.111328125;7623.06982421875;4715.54443359375;1337.11633300781;545.0;249681;568.0;0.0;Calculated values ==>;1560674085.125;334.66;335.06;295.86;295.86;293.26000000000005;276.66;273.6339639331285;276.76000000000005;276.36;274.16;277.16;349.36;296.36;273.76000000000005;274.76000000000005;298.06;289.76000000000005;298.26000000000005;325.06;281.86;276.76000000000005;329.96000000000004;327.66;275.46000000000004;244.42749628697553;267.9596281332873;273.6339639331285;295.66;6190000.0;3529999.9999999995;3590000.0;1490000.0;3579999.9999999995;3030000.0;6200000.0;0.22733333333333333;0.0;0.10116666666666667;0.0;0.0;0.22733333333333333;0.0;7623.06982421875;4715.54443359375;1337.11633300781;16464.111328125;483462.44202547567;483924.493049717;264697.9327700183;264697.9327700183;253667.34190825766;430607.02586249536;434799.06761956174;443080.6557621375;471498.710610231;529896.1217030672;471897.2112424872;442493.0341924577;443955.1368504969;466404.73984073254;456068.57679068804;409049.264841946;468901.0794494557;443322.9970465634;434799.06761956174;238323.1353838712;228704.35009887922;469802.56496987224;201183.85751793825;201183.85751793825;273.6339639331285;1055320.1867762269;591564.5959818605;140211.24307079412;145031.25465932814;0;3;5;10;5;5;0;11;65;63;853934791989.5583;325747448090.01294;717873997769.5823;24471.892755704823;0.0;-0.0;53108.52442976907;2460306.3269457542;561437.6655197658;0.0;641659.9543142878;5.672853575921489;0.10216038546743372
3935;2019-06-16 10:35:45.096;612;616;228;228;202;32;40;29;12;38;746;229;10;31;249;166;249;532;220;98;40;21;624;349;354;139;354;307;626;1257.0;-1.0;578.0;1.0;0.0;16;0;39;1;0;0;1;0;0;0;1;1;0;0;0;16983.98046875;8163.26171875;3595.84350585938;2341.19750976562;554.0;249682;566.0;0.0;Calculated values ==>;1560674145.096;334.36;334.76000000000005;295.96000000000004;295.96000000000004;293.36;276.36;273.20264511476705;277.16;276.06;274.36;276.96000000000004;347.76;296.06;274.16;276.26000000000005;298.06;289.76000000000005;298.06;326.36;282.96000000000004;277.16;329.76000000000005;328.56;275.26000000000005;242.35481222062532;268.43790593516167;273.20264511476705;295.16;6240000.0;3490000.0;3540000.0;1390000.0;3540000.0;3070000.0;6260000.0;0.2095;0.0;0.09633333333333334;0.00016666666666666666;0.0;0.2095;0.0;8163.26171875;3595.84350585938;2341.19750976562;16983.98046875;482465.1229420489;482818.1848662745;264672.4172596712;264672.4172596712;253749.3780662824;430862.6128555636;436687.2200625221;442550.7883978828;472621.17715536855;527915.9396494062;471001.8423302181;442253.9184824793;445324.3809667724;466975.4318241603;456728.30163737986;405771.6675723197;470161.04162951926;446030.80272367684;436687.2200625221;237486.63934987856;232467.98657752166;470951.1231468757;200127.62057445303;200127.62057445303;273.20228755311064;1055598.7861528494;591696.085160787;140241.8808706974;145100.48274901597;0;3;5;10;5;5;0;11;66;63;854148588604.402;325833806329.94977;718056909319.4485;23353.43183365707;45.13725042873711;-0.0;49559.23609275047;2460704.6786872614;561438.0414817163;0.0;642515.1054617589;5.174201331080155;0.08713868964471445
3936;2019-06-16 10:36:45.096;612;616;229;229;204;31;45;26;13;36;742;229;11;35;248;166;248;549;225;107;44;18;642;347;352;133;352;307;644;1235.0;-1.0;656.0;64.0;0.0;1;0;44;1;0;0;1;0;0;0;1;1;0;0;0;17407.65625;8757.78515625;3334.55590820312;2373.91040039062;562.0;249683;565.0;0.0;Calculated values ==>;1560674205.096;334.36;334.76000000000005;296.06;296.06;293.56;276.26000000000005;272.9856168485579;277.66;275.76000000000005;274.46000000000004;276.76000000000005;347.36;296.06;274.26000000000005;276.66;297.96000000000004;289.76000000000005;297.96000000000004;328.06;283.86;277.56;329.66;329.36;274.96000000000004;241.05796691057077;268.43790593516167;272.9856168485579;295.66;6420000.0;3470000.0000000005;3520000.0000000005;1330000.0;3520000.0000000005;3070000.0;6440000.000000001;0.20583333333333334;0.0;0.10933333333333332;0.010666666666666666;0.0;0.20583333333333334;0.0;8757.78515625;3334.55590820312;2373.91040039062;17407.65625;480404.1877796109;480766.47290158924;263722.3041933404;263722.3041933404;253634.75713462342;430988.63858405815;437995.4002942661;442698.855600732;473209.4130839679;527496.6978078819;471001.8423302181;442402.47668766207;445898.2057857615;467130.97620481695;457055.72942991543;273779.9414531053;470502.5513373455;447772.8769012189;437827.4432351541;237068.3971897606;235813.6939595721;471456.77876420494;199541.67855027824;199541.67855027824;272.9629995480403;1055885.3831255056;591837.0938847453;140281.17343661538;145158.23607746648;0;3;5;10;5;5;0;11;66;63;854360388604.402;325915406329.94977;718241109319.4485;26585.184690849605;2900.427735615218;-0.0;49047.15323097028;2461120.8338249656;561462.5878566001;0.0;643336.8253727899;5.42868799483318;0.14742459071658134
3937;2019-06-16 10:37:45.117;617;619;229;230;206;30;47;25;14;34;753;232;13;38;248;166;249;566;226;112;46;17;663;347;352;129;352;307;666;1209.0;-1.0;930.0;72.0;0.0;1;0;46;1;0;0;1;0;0;0;1;1;0;0;0;18286.798828125;9240.908203125;3466.01538085938;2378.88525390625;569.0;249684;563.0;0.0;Calculated values ==>;1560674265.117;334.86;335.06;296.06;296.16;293.76000000000005;276.16;272.9856168485579;277.86;275.66;274.56;276.56;348.46000000000004;296.36;274.46000000000004;276.96000000000004;297.96000000000004;289.76000000000005;298.06;329.76000000000005;284.36;277.76000000000005;329.46000000000004;330.06;274.86;240.16925963744896;268.43790593516167;272.9856168485579;295.76000000000005;6630000.0;3470000.0000000005;3520000.0000000005;1290000.0;3520000.0000000005;3070000.0;6659999.999999999;0.20149999999999998;0.0;0.155;0.012;0.0;0.20149999999999998;0.0;9240.908203125;3466.01538085938;2378.88525390625;18286.798828125;478710.9364901224;478663.3689805632;262214.40159314557;262633.95125246735;253370.6795167571;430988.63858405815;438330.1476149851;442846.6802591378;473534.8580475586;528649.2268363916;471361.323784871;442698.855600732;446326.41830174514;467130.97620481695;457055.72942991543;271830.1599964387;470374.4238444144;448516.50383372215;438162.9671130804;236231.924509345;238741.38928724395;471889.3439495091;199545.46852908505;199545.46852908505;272.9644938025701;1056182.9410273787;591987.1354926295;140320.79392948546;145214.92734001364;0;3;5;10;5;5;0;11;66;63;854571662524.919;325994033840.14215;718425373789.8994;37711.68781815818;3268.1265050450884;-0.0;48081.42596467506;2461656.8286297303;561514.0104670146;0.0;644146.5134930908;5.90364369885064;0.20928387246793514
3938;2019-06-16 10:38:45.118;630;628;226;227;205;31;46;25;17;33;767;233;18;34;248;166;252;583;222;115;47;17;681;350;355;135;355;303;682;1166.0;-1.0;1369.0;177.0;0.0;1;100;41;1;0;0;1;0;0;0;1;0;0;0;0;17518.5390625;9183.2841796875;3579.56323242188;1388.19763183594;570.0;249685;562.0;0.0;Calculated values ==>;1560674325.118;336.16;335.96000000000004;295.76000000000005;295.86;293.66;276.26000000000005;273.3108153835814;277.76000000000005;275.66;274.86;276.46000000000004;349.86;296.46000000000004;274.96000000000004;276.56;297.96000000000004;289.76000000000005;298.36;331.46000000000004;284.66;277.86;329.36;330.16;274.86;241.49495122638035;267.9596281332873;273.3108153835814;295.36;6809999.999999999;3500000.0;3550000.0;1350000.0;3550000.0;3030000.0;6820000.0;0.19433333333333333;0.0;0.22816666666666666;0.029500000000000002;0.0;0.19433333333333333;0.0;9183.2841796875;3579.56323242188;1388.19763183594;17518.5390625;478589.9642954375;478165.6780753759;260056.4735289467;260449.0583851877;252349.68961448473;430799.1582183253;437479.1307715476;444100.09568505123;472656.1521691498;530417.9335295041;472016.1116773257;444244.8339766329;446531.9673155462;466704.2170870103;456563.9833628716;271571.152395407;471067.82806947693;448400.58874310774;437648.64973000437;235813.6939595721;239159.6471344744;471092.8683005434;200290.78297542734;200290.78297542734;273.27074948778466;1056481.323815737;592140.6729878831;140352.18681003468;145273.641473606;0;3;5;10;5;5;0;11;66;63;854783766059.6627;326073235160.0465;718608376839.6783;55629.15818324585;7988.6615170909245;-0.0;46126.54543930614;2462434.681976142;561607.8185971952;0.0;644931.5930049494;7.755212763356883;0.37771772690807387
3939;2019-06-16 10:39:45.168;648;640;218;218;200;36;30;28;14;34;775;233;16;31;248;168;255;592;217;53;30;17;669;356;361;143;361;304;671;1066.0;-2.0;1444.0;260.0;0.0;1;100;40;1;0;0;1;0;0;0;1;0;0;0;0;16392.171875;8961.8505859375;3489.81323242188;1371.33947753906;573.0;249686;561.0;0.0;Calculated values ==>;1560674385.168;337.96000000000004;337.16;294.96000000000004;294.96000000000004;293.16;276.76000000000005;273.955091788801;276.16;275.96000000000004;274.56;276.56;350.66;296.46000000000004;274.76000000000005;276.26000000000005;297.96000000000004;289.96000000000004;298.66;332.36;278.46000000000004;276.16;329.26000000000005;330.46000000000004;274.86;243.1966462407574;268.0796299477929;273.955091788801;294.86;6690000.000000001;3560000.0;3610000.0;1430000.0;3610000.0;3040000.0;6709999.999999999;0.17766666666666667;0.0;0.24066666666666667;0.043333333333333335;0.0;0.17766666666666667;0.0;8961.8505859375;3489.81323242188;1371.33947753906;16392.171875;482677.4654238587;481257.89866475115;257555.16686344618;257555.16686344618;251060.6819693662;430412.23801567365;433223.753696834;443461.255666955;471700.2039591064;531177.0275974341;471882.6712456403;443752.90924145415;445912.450752771;465843.48631744814;455848.44397559477;274492.2665702654;473884.9584502779;437293.7973737539;433223.753696834;235395.46725036926;240414.4444865203;470018.21299050737;201814.38240336833;201814.38240336833;273.89358125871206;1056764.148564373;592292.0084520235;140375.20211604668;145332.60203699165;0;3;5;10;5;5;0;11;66;63;854998745059.4921;326156704659.9802;718790628589.5336;58156.347498769865;11622.165992109358;-0.0;41113.73163313907;2463383.6846998613;561771.3783459441;0.0;645659.2011485661;8.022297524657482;0.4380663583947984
