;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3940;2019-06-16 10:40:45.128;660;650;210;211;194;43;31;29;3;35;771;232;2;30;248;170;257;597;215;37;31;18;680;360;365;149;365;305;683;1093.0;-1.0;1378.0;220.0;0.0;1;100;42;1;0;0;1;0;0;0;1;0;0;0;0;15949.0625;9249.580078125;3560.66577148438;1356.63806152344;577.0;249687;559.0;0.0;Calculated values ==>;1560674445.128;339.16;338.16;294.16;294.26000000000005;292.56;277.46000000000004;274.38016830617;276.26000000000005;276.06;273.46000000000004;276.66;350.26;296.36;273.36;276.16;297.96000000000004;290.16;298.86;332.86;276.86;276.26000000000005;329.06;330.86;274.96000000000004;244.42749628697553;268.19934244402924;274.38016830617;294.66;6800000.0;3600000.0;3650000.0;1490000.0;3650000.0;3050000.0;6830000.0;0.18216666666666667;0.0;0.22966666666666666;0.03666666666666667;0.0;0.18216666666666667;0.0;9249.580078125;3560.66577148438;1356.63806152344;15949.0625;483237.41321190173;481402.6713791582;254060.5139656236;254416.0783609737;248598.27031483248;430148.3826014536;432392.4233332471;441630.0847411902;471000.4985150058;530684.0115263712;471629.7149557634;441480.6793942096;445574.1301323474;465264.19953021937;455461.04788358515;274327.9400239029;473190.7321237051;433500.59072566376;432392.4233332471;234559.02529450474;242087.5637286956;469302.4684711461;202880.63933854277;202880.63933854277;274.32638013020306;1057033.4791774782;592443.6691997057;140397.9201067892;145391.31685940042;0;3;5;10;5;5;0;11;66;63;855216399859.6305;326244246260.0359;718973206789.6498;54832.78929414136;9768.800401528788;-0.0;41809.396651035306;2464324.633122974;561949.5175606356;0.0;646349.7665339942;7.511248557848637;0.37995801114894967
3941;2019-06-16 10:41:45.109;668;659;210;210;190;48;34;32;-10;35;757;230;-13;33;248;172;258;610;219;39;34;16;715;359;364;142;364;309;717;1052.0;0.0;1040.0;137.0;0.0;2;1;54;1;0;0;1;0;0;0;1;1;0;0;0;18310.560546875;10626.2529296875;3833.19384765625;2356.9541015625;581.0;249688;557.0;0.0;Calculated values ==>;1560674505.109;339.96000000000004;339.06000000000006;294.16;294.16;292.16;277.96000000000004;274.27422755570615;276.56;276.36;272.16;276.66;348.86;296.16;271.86;276.46000000000004;297.96000000000004;290.36;298.96000000000004;334.16;277.06;276.56;328.86;331.26000000000005;274.76000000000005;242.98782864720522;268.67533136820026;274.27422755570615;295.06;7150000.0;3590000.0;3640000.0;1420000.0;3640000.0;3090000.0;7170000.0;0.1753333333333333;0.0;0.17333333333333334;0.022833333333333334;0.0;0.1753333333333333;0.0;10626.2529296875;3833.19384765625;2356.9541015625;18310.560546875;480532.6600477696;478907.83643855865;252695.2296380123;252695.2296380123;246221.1569421896;430214.79039162316;433201.5241952028;438784.29025187716;471931.263865096;528914.7608176694;470851.63558866474;438316.55718940246;445218.16594836477;465409.4377871421;455907.9783805216;271445.9819461435;471047.85048809083;434112.87870749587;433201.5241952028;233722.59852315116;243760.74795305103;470054.39208017604;202642.72385369678;202642.72385369678;274.2294726443712;1057318.8856286095;592609.2486911751;140428.8569083636;145452.91284459777;0;3;5;10;5;5;0;11;67;63;855435030604.4358;326331518614.9582;719157348459.4858;40931.20484235127;6105.899757837943;-0.0;40424.64299321072;2465122.4136961945;562081.7648369427;0.0;647034.8331905928;5.200978986122297;0.22585264586336012
3942;2019-06-16 10:42:45.119;680;671;219;218;190;50;38;33;-19;36;749;229;-21;28;248;170;259;627;224;43;38;13;718;369;374;142;374;305;719;1069.0;209.0;1693.0;293.0;0.0;61;1;52;1;0;0;1;0;0;0;1;1;0;0;0;20385.94140625;10464.990234375;6035.64453125;2317.16650390625;586.0;249689;554.0;0.0;Calculated values ==>;1560674565.119;341.16;340.26;295.06;294.96000000000004;292.16;278.16;275.3239800832674;276.96000000000004;276.46000000000004;271.26000000000005;276.76000000000005;348.06000000000006;296.06;271.06;275.96000000000004;297.96000000000004;290.16;299.06;335.86;277.46000000000004;276.96000000000004;328.56;331.76000000000005;274.46000000000004;242.98782864720522;268.19934244402924;275.3239800832674;295.56;7180000.0;3690000.0;3740000.0;1420000.0;3740000.0;3050000.0;7190000.000000001;0.17816666666666667;0.034833333333333334;0.2821666666666667;0.04883333333333333;0.0;0.17816666666666667;0.0;10464.990234375;6035.64453125;2317.16650390625;20385.94140625;482040.98714334227;480544.3614435539;255702.69198467536;255353.8508922861;246161.61458147955;429537.3511455088;431382.7989323331;438280.32711488655;472029.85167895287;528384.3830754816;471271.4344490252;437968.82056851813;445287.5332964052;463944.2606371982;453937.81769967073;271663.4774050779;473581.2681050786;432336.3039009257;431382.7989323331;232467.98657752166;245852.32104278926;469757.3781218893;205141.73985234814;205141.73985234814;275.2405657758267;1057641.4102233092;592785.038344241;140467.81440523718;145535.1668711289;0;3;5;10;5;5;0;11;67;63;855656467504.4006;326416732814.94464;719341579159.4565;65783.93803924626;12922.063668829262;0.0;40308.61535941732;2466011.854768876;562240.3576265334;0.0;647707.7224729499;6.324576148021861;0.3825279478527622
3943;2019-06-16 10:43:45.120;694;683;225;224;197;56;40;36;-21;38;750;231;-23;24;247;162;260;627;235;44;41;10;695;371;376;141;376;306;696;421.0;-1.0;1781.0;264.0;0.0;99;1;53;1;0;0;1;0;0;0;1;1;0;0;0;21532.30859375;10258.546875;7189.80615234375;2334.36865234375;594.0;249690;552.0;0.0;Calculated values ==>;1560674625.12;342.56000000000006;341.46000000000004;295.66;295.56;292.86;278.76000000000005;275.5313989812953;277.16;276.76000000000005;271.06;276.96000000000004;348.16;296.26000000000005;270.86;275.56;297.86;289.36;299.16;335.86;277.56;277.26000000000005;328.36;332.56;274.16;242.77792619122317;268.3187672390254;275.5313989812953;296.66;6950000.0;3710000.0;3760000.0;1410000.0;3760000.0;3060000.0;6959999.999999999;0.07016666666666667;0.0;0.29683333333333334;0.044000000000000004;0.0;0.07016666666666667;0.0;10258.546875;7189.80615234375;2334.36865234375;21532.30859375;486642.5203300203;484907.27190944186;258934.76830311303;258559.1797313143;249133.45069389086;429398.2889081932;431242.5398989402;437742.05038880615;472358.58907936385;528412.0366864651;471376.07246859424;437427.84448784514;444512.27536222443;463513.27243684;452431.86024224607;274309.61270502233;476355.7098758415;432010.7413789375;431435.5710675001;231631.59724164338;249199.05678690012;469596.2179012159;205581.13614212815;205581.13614212815;275.4185083809407;1057990.7347948663;592957.7373648796;140506.57784420566;145645.38079689385;0;3;5;10;5;5;0;11;67;63;855881471254.1288;326501634229.8421;719524882214.2351;68913.09804555558;11616.663597399862;-0.0;15847.452850596932;2467134.3487761486;562444.8504283282;0.0;648175.697506922;4.871787413989177;0.39956342120708993
3944;2019-06-16 10:44:45.110;696;685;229;228;203;55;42;40;-19;40;753;234;-21;21;246;161;261;607;234;45;42;7;671;372;377;140;377;308;672;2901.0;-1.0;1667.0;241.0;0.0;99;1;59;1;0;0;1;0;0;0;1;1;0;0;0;21302.46484375;10230.6474609375;6742.00634765625;2353.146484375;606.0;249691;549.0;0.0;Calculated values ==>;1560674685.11;342.76;341.66;296.06;295.96000000000004;293.46000000000004;278.66;275.63479819532273;277.36;277.16;271.26000000000005;277.16;348.46000000000004;296.56;271.06;275.26000000000005;297.76000000000005;289.26000000000005;299.26000000000005;333.86;277.66;277.36;328.06;333.76000000000005;273.86;242.56692532238324;268.5567601203482;275.63479819532273;296.56;6709999.999999999;3720000.0000000005;3770000.0000000005;1400000.0;3770000.0000000005;3080000.0;6720000.0;0.48350000000000004;0.0;0.2778333333333334;0.04016666666666667;0.0;0.48350000000000004;0.0;10230.6474609375;6742.00634765625;2353.146484375;21302.46484375;489458.4553354639;487771.1743034587;261839.25284932682;261430.32337485;252059.41265446928;429328.3091220336;431366.10962521314;437601.09044165985;472686.4266018815;528572.3594260238;471466.50638731173;437285.26766895736;443672.2141913368;463229.4210738201;452109.6524651216;277909.348283928;476108.0072581649;431942.8277226898;431366.10962521314;230377.04089860234;254219.67992080047;469435.60934050113;205972.16112131468;205972.16112131468;275.57272607278554;1058347.6317474947;593128.4521938252;140545.6339599135;145761.45988467272;0;3;5;10;5;5;0;11;67;63;856107333604.1647;326585920179.8555;719709051514.2644;64354.23752950258;10582.448503470656;-0.0;108977.97410163491;2468244.7248125956;562629.812197098;0.0;649215.7360297074;9.516535271324381;0.3355763859449902
3945;2019-06-16 10:45:45.101;685;677;236;235;208;50;44;42;-20;43;757;236;-21;18;247;165;262;584;239;47;44;4;664;368;373;139;373;307;664;2019.0;-1.0;1457.0;239.0;9.0;98;1;62;1;0;0;1;0;0;0;1;1;0;0;0;21820.646484375;10347.02734375;6688.5205078125;2347.904296875;627.0;249692;545.0;0.0;Calculated values ==>;1560674745.101;341.66;340.86;296.76000000000005;296.66;293.96000000000004;278.16;275.2199585193972;277.56;277.36;271.16;277.46000000000004;348.86;296.76000000000005;271.06;274.96000000000004;297.86;289.66;299.36;331.56;277.86;277.56;327.66;335.86;273.56;242.35481222062532;268.43790593516167;275.2199585193972;297.06;6640000.000000001;3679999.9999999995;3729999.9999999995;1390000.0;3729999.9999999995;3070000.0;6640000.000000001;0.3365;0.0;0.24283333333333335;0.03983333333333334;0.0015;0.338;0.0;10347.02734375;6688.5205078125;2347.904296875;21820.646484375;488615.15596460435;487465.47235492244;265382.5625574084;264935.3163395162;254179.5899543332;429606.4342157736;432780.064257215;437671.5478804793;473111.3802909942;529068.0314497742;471839.6892508973;437514.20447033056;443435.5918674444;463958.4223604964;453389.5601529234;279776.8490727306;473493.74437214836;433339.70882325375;432780.064257215;228704.35009887922;263007.33956846996;469275.5542788157;204853.9452242302;205122.56334848987;275.1253693135603;1058706.9371057241;593299.9070956055;140584.80350689168;145873.36415397038;0;3;5;10;5;5;0;11;67;63;856332299854.8228;326669607625.10034;719893523839.804;56535.87451169249;10532.794094007655;-0.0;76948.23530714911;2469251.991303245;562805.7461585384;0.0;650764.8887048835;7.429889310220649;0.3269086963416312
3946;2019-06-16 10:46:45.101;671;665;236;235;211;45;44;42;-20;44;761;237;-22;15;246;169;262;567;242;50;44;2;651;366;371;137;370;307;651;1627.0;-1.0;1350.0;142.0;0.0;99;0;63;1;0;0;1;0;0;0;1;1;0;0;0;22145.1953125;10259.3115234375;6531.87060546875;2346.43676757812;650.0;249693;540.0;0.0;Calculated values ==>;1560674805.101;340.26;339.66;296.76000000000005;296.66;294.26000000000005;277.66;275.0112864084945;277.56;277.36;271.16;277.56;349.26;296.86;270.96000000000004;274.66;297.76000000000005;290.06;299.36;329.86;278.16;277.56;327.16;338.16;273.36;241.92719264551067;268.43790593516167;275.0112864084945;297.36;6509999.999999999;3660000.0;3710000.0;1370000.0;3700000.0;3070000.0;6509999.999999999;0.27116666666666667;0.0;0.225;0.023666666666666666;0.0;0.27116666666666667;0.0;10259.3115234375;6531.87060546875;2346.43676757812;22145.1953125;487986.7189925576;487128.34775054984;266404.7425329454;265933.57566446793;255910.9596407508;429743.705733735;433285.5503662649;437671.5478804793;473469.3076824459;529486.681345978;471959.11421823193;437356.53477473935;442994.2643117957;464267.9552511883;454306.80485811527;397997.3423171193;472450.750027197;434387.3559661047;433285.5503662649;226613.5671989835;272634.34865687083;469351.06416570285;204394.5069676496;204394.5069676496;274.9392312221972;1059073.3191206981;593471.6265861654;140623.92301576212;145983.5340799144;0;3;5;10;5;5;0;11;67;63;856555499854.8228;326752407625.10034;720077723839.804;52487.33420538669;6270.638520353926;-0.0;62067.62126825785;2470160.518042554;562945.7747636581;0.0;651923.3541763453;6.313512388743117;0.283967321687512
3947;2019-06-16 10:47:45.142;658;653;232;232;208;43;46;40;-21;44;766;238;-23;12;246;171;262;550;238;52;46;0;648;363;369;124;368;305;648;1288.0;-1.0;893.0;10.0;0.0;99;0;65;1;0;0;1;0;0;0;1;1;0;1;0;22117.578125;10287.2705078125;6529.998046875;2382.095703125;665.0;249694;534.0;0.0;Calculated values ==>;1560674865.142;338.96000000000004;338.46000000000004;296.36;296.36;293.96000000000004;277.46000000000004;274.69669130483857;277.76000000000005;277.16;271.06;277.56;349.76;296.96000000000004;270.86;274.36;297.76000000000005;290.26000000000005;299.36;328.16;278.36;277.76000000000005;326.56;339.66;273.16;239.02933182858504;268.19934244402924;274.69669130483857;296.96000000000004;6480000.0;3629999.9999999995;3690000.0;1240000.0;3679999.9999999995;3050000.0;6480000.0;0.21466666666666667;0.0;0.14883333333333332;0.0016666666666666668;0.0;0.21466666666666667;0.0;10287.2705078125;6529.998046875;2382.095703125;22117.578125;486446.31282466627;485726.47037538525;264781.35116186395;264781.35116186395;254929.1925640898;429947.3805835815;434150.75273570087;437968.82056851813;475138.9501432214;530161.7641224974;472344.49817556154;437656.05685647397;442963.5195641987;464562.0351814137;455098.7016729525;399866.31797453936;470141.76664062473;435234.3717991677;434150.75273570087;224104.74344509715;278914.2836208781;470909.8697727269;203782.64248639974;203782.64248639974;274.6892463773758;1059442.4276172349;593642.9651041466;140663.3543793108;146092.45736523528;0;3;5;10;5;5;0;11;67;63;856777651554.4135;326830761129.956;720261449299.4655;34854.709504555285;445.212045477212;-0.0;49452.35433351665;2470888.865769877;563001.7784279748;0.0;652853.3223489521;4.414327200915635;0.14361945580154523
3948;2019-06-16 10:48:45.152;648;644;229;228;204;40;47;39;-23;45;777;237;-25;1;246;171;261;546;238;55;47;0;643;361;367;137;366;303;643;980.0;0.0;1006.0;131.0;0.0;100;100;61;1;0;0;1;0;0;0;1;0;0;1;0;20606.04296875;10012.2412109375;6441.9013671875;1380.3674316406198;667.0;249695;527.0;0.0;Calculated values ==>;1560674925.152;337.96000000000004;337.56000000000006;296.06;295.96000000000004;293.56;277.16;274.4858918419099;277.86;277.06;270.86;277.66;350.86;296.86;270.66;273.26000000000005;297.76000000000005;290.26000000000005;299.26000000000005;327.76000000000005;278.66;277.86;325.86;339.86;273.16;241.92719264551067;267.9596281332873;274.4858918419099;296.96000000000004;6430000.0;3610000.0;3670000.0000000005;1370000.0;3660000.0;3030000.0;6430000.0;0.16333333333333336;0.0;0.16766666666666669;0.021833333333333333;0.0;0.16333333333333336;0.0;10012.2412109375;6441.9013671875;1380.3674316406198;20606.04296875;485550.91820371326;484974.0402404966;263796.5671048556;263347.68806084496;253681.37843612407;430081.6785162784;434821.0723081777;438109.25301780854;473566.98283907154;531460.8904239582;472491.0708470676;437798.07955487026;441753.0823843035;464854.9636409364;455434.2692257803;402152.364886368;470155.5583501537;436243.03581333655;434821.0723081777;221177.93781777218;279751.69817897916;469154.1284428507;203007.49452469262;203007.49452469262;274.38018666216084;1059798.517131322;593812.1558955422;140694.71346440545;146200.57454352893;0;3;5;10;5;5;0;11;67;63;856998488354.3784;326909074179.94354;720443879699.4365;39418.72817401244;5810.868173879786;-0.0;37862.88437130257;2471507.914241319;563053.9211187948;0.0;653581.0706092081;4.65908402718639;0.23655171716928813
3949;2019-06-16 10:49:48.123;641;638;227;226;202;38;49;36;-25;45;784;236;-27;-3;246;170;260;544;231;57;49;5;645;359;364;143;363;302;645;732.0;-2.0;790.0;152.0;0.0;100;100;56;1;0;0;1;0;0;0;1;0;0;1;0;20152.337890625;9644.58203125;6605.56201171875;1343.81628417969;664.0;249696;518.0;0.0;Calculated values ==>;1560674988.123;337.26;336.96000000000004;295.86;295.76000000000005;293.36;276.96000000000004;274.27422755570615;278.06;276.76000000000005;270.66;277.66;351.56000000000006;296.76000000000005;270.46000000000004;272.86;297.76000000000005;290.16;299.16;327.56;278.86;278.06;324.96000000000004;339.56000000000006;273.66;243.1966462407574;267.8393353686513;274.27422755570615;296.26000000000005;6450000.0;3590000.0;3640000.0;1430000.0;3629999.9999999995;3020000.0;6450000.0;0.12200000000000001;0.0;0.13166666666666668;0.025333333333333333;0.0;0.12200000000000001;0.0;9644.58203125;6605.56201171875;1343.81628417969;20152.337890625;484319.18828187056;483883.1867460134;262762.12201179645;262325.6406201887;252857.87715027723;430214.79039162316;435897.0153556221;438024.4983934438;472785.5327691947;532265.2052897905;472505.06422385294;437713.4967235476;441368.7326958178;465292.22471119097;455628.1233537539;400424.4022631909;469574.59583617444;437290.4139363382;435897.0153556221;217415.1398638553;278495.58437821403;468827.3046948051;202398.67215867364;202398.67215867364;274.13467737126354;1060154.9887978926;593984.0739254758;140718.53909949565;146314.6872957318;0;3;5;10;5;5;0;11;67;63;857228647359.218;326997233579.88214;720634366974.3038;31024.06712091141;6749.525357581997;-0.0;28486.797870027716;2472124.004971795;563163.7739716447;0.0;654161.3630866398;3.7660872888452364;0.20245088065079914
3950;2019-06-16 10:50:45.133;637;636;228;227;201;36;50;34;-27;45;777;234;-29;-3;246;169;259;558;226;59;50;4;649;356;361;147;361;300;650;661.0;-1.0;443.0;92.0;0.0;100;100;49;1;0;0;1;0;0;0;1;0;0;0;0;19781.703125;9286.8720703125;6668.21240234375;1325.67102050781;661.0;249697;511.0;0.0;Calculated values ==>;1560675045.133;336.86;336.76000000000005;295.96000000000004;295.86;293.26000000000005;276.76000000000005;273.955091788801;278.16;276.56;270.46000000000004;277.66;350.86;296.56;270.26000000000005;272.86;297.76000000000005;290.06;299.06;328.96000000000004;279.06;278.16;324.26000000000005;339.26;273.56;244.02132995426717;267.5978703862781;273.955091788801;295.76000000000005;6490000.000000001;3560000.0;3610000.0;1470000.0;3610000.0;3000000.0;6500000.0;0.11016666666666668;0.0;0.07383333333333333;0.015333333333333334;0.0;0.11016666666666668;0.0;9286.8720703125;6668.21240234375;1325.67102050781;19781.703125;483291.5944775926;483033.2310495413;262850.4064944181;262417.0353550218;252276.9026002233;430412.23801567365;436776.8904632732;438165.9764317512;472260.30881630094;531686.3184860918;472533.36748510925;437856.56215164;441790.34602590936;465582.3289076539;455987.71266879217;397255.3373024769;471156.53109849745;438316.31352762313;436776.8904632732;214488.6975840042;277239.5186164033;468176.3496724134;201658.10810859734;201658.10810859734;273.8326334633336;1060471.1887531593;594133.9742307743;140739.67624827547;146419.78977895668;0;3;5;10;5;5;0;11;67;63;857435308609.1835;327079898079.8683;720805967074.2751;17462.164277859527;4086.6130373118463;-0.0;25902.252522740127;2472507.9216456255;563249.5751174488;0.0;654592.0186091916;2.7458886190874137;0.10866309024604194
3951;2019-06-16 10:51:45.104;639;637;231;231;202;34;52;32;-29;43;764;232;-31;-4;245;168;258;572;225;61;52;3;647;354;359;145;359;299;648;482.0;-1.0;1342.0;158.0;0.0;100;0;41;1;0;0;1;0;0;0;1;0;1;0;0;20700.431640625;8701.150390625;6643.498046875;2799.87255859375;656.0;249698;504.0;0.0;Calculated values ==>;1560675105.104;337.06;336.86;296.26000000000005;296.26000000000005;293.36;276.56;273.7412296467126;278.36;276.36;270.26000000000005;277.46000000000004;349.56000000000006;296.36;270.06;272.76000000000005;297.66;289.96000000000004;298.96000000000004;330.36;279.26000000000005;278.36;323.56;338.76;273.46000000000004;243.61107973660833;267.47669482898436;273.7412296467126;295.66;6470000.0;3540000.0;3590000.0;1450000.0;3590000.0;2990000.0;6480000.0;0.08033333333333334;0.0;0.22366666666666665;0.026333333333333334;0.0;0.08033333333333334;0.0;8701.150390625;6643.498046875;2799.87255859375;20700.431640625;483806.55466209573;483403.259572624;264326.20973361784;264326.20973361784;252724.00388660305;430542.39183029096;437582.33777929767;438082.61597026663;472325.57890635525;530408.5386915257;472429.5524293582;437773.3837767312;441852.4739986153;465741.0905809244;456180.22461298853;397894.80894749984;473610.06408880895;439100.3218987744;437582.33777929767;211562.405474017;275146.1813398168;468352.8904771392;201130.2559217976;201130.2559217976;273.6174460032501;1060808.3768242572;594283.8019666778;140774.03916144004;146530.667083115;0;3;5;10;5;5;0;11;67;64;857651204209.8838;327167455740.15234;720985580219.8578;52998.34453084091;7036.86270995733;-0.0;18994.983909219176;2473094.808754997;563342.2259460882;0.0;654965.9814112466;4.355595342915443;0.2972269429800328
3952;2019-06-16 10:52:45.104;642;639;233;232;205;33;53;30;-28;40;722;232;-29;8;245;168;258;577;228;63;53;0;647;352;357;131;357;300;648;362.0;-1.0;681.0;76.0;0.0;100;0;40;1;0;0;1;0;0;0;1;0;1;1;0;20384.953125;8657.119140625;6673.2509765625;2298.75122070312;653.0;249699;499.0;0.0;Calculated values ==>;1560675165.104;337.36;337.06;296.46000000000004;296.36;293.66;276.46000000000004;273.5264737036516;278.46000000000004;276.16;270.36;277.16;345.36;296.36;270.26000000000005;273.96000000000004;297.66;289.96000000000004;298.96000000000004;330.86;279.46000000000004;278.46000000000004;323.06;338.46000000000004;273.16;240.61611355647437;267.5978703862781;273.5264737036516;295.96000000000004;6470000.0;3520000.0000000005;3570000.0000000005;1310000.0;3570000.0000000005;3000000.0;6480000.0;0.060333333333333336;0.0;0.11349999999999999;0.012666666666666666;0.0;0.060333333333333336;0.0;8657.119140625;6673.2509765625;2298.75122070312;20384.953125;484243.2446912996;483695.3519409777;265241.71080924093;264781.35116186395;253816.7412004523;430671.36484660726;438207.1016784942;438011.42202021845;473856.7996405058;525948.8954753339;472296.79599169403;437856.56215164;443402.2823748206;466029.4888257932;456510.3522854336;397894.80894749984;474386.31436544773;439872.96186011756;438207.1016784942;209472.28574929133;273890.2417152289;469969.38643410977;200656.4481506799;200656.4481506799;273.42301645158636;1061150.7550306374;594428.4542127715;140816.52769293418;146641.63999164363;0;3;5;10;5;5;0;11;67;64;857866004209.8838;327250255740.15234;721165280219.8578;26939.789534192623;3411.297218256778;-0.0;14332.222762844796;2473760.9598722053;563429.29394549;0.0;655243.7081335138;2.534630550148604;0.15346630148948473
3953;2019-06-16 10:53:45.144;644;642;234;233;205;32;55;29;-27;39;702;233;-30;5;245;168;257;580;225;65;55;0;644;352;357;127;356;299;645;349.0;-1.0;716.0;49.0;0.0;100;94;33;1;0;0;1;0;0;0;1;0;0;0;0;19105.470703125;8163.32958984375;6650.203125;1337.63073730469;649.0;249700;494.0;0.0;Calculated values ==>;1560675225.144;337.56000000000006;337.36;296.56;296.46000000000004;293.66;276.36;273.5264737036516;278.66;276.06;270.46000000000004;277.06;343.36;296.46000000000004;270.16;273.66;297.66;289.96000000000004;298.86;331.16;279.66;278.66;322.56;338.06000000000006;273.16;239.71726792356844;267.47669482898436;273.5264737036516;295.66;6440000.000000001;3520000.0000000005;3570000.0000000005;1270000.0;3560000.0;2990000.0;6450000.0;0.05816666666666667;0.0;0.11933333333333333;0.008166666666666666;0.0;0.05816666666666667;0.0;8163.32958984375;6650.203125;1337.63073730469;19105.470703125;484864.12681581115;484464.2814970682;265953.0015264615;265481.12686884985;253956.84671126335;430671.36484660726;438543.2984487911;438390.63782803225;474275.28757416795;523935.0521335956;472547.6769369962;437928.15255369636;443170.51094372873;466173.27820480464;456510.3522854336;399155.9711211383;475218.43095015886;440201.7419257924;438543.2984487911;207382.2378540181;272215.72791638016;470508.18620455376;200754.77428544452;200754.77428544452;273.46156536343653;1061480.061286906;594568.718065707;140846.8510780203;146752.7427949422;0;3;5;10;5;5;0;11;67;64;858080347009.7476;327327707340.10315;721345100019.7435;28357.879716082134;2202.9861973393918;-0.0;13831.365822167993;2474222.080991605;563476.1108310537;0.0;655478.5611692874;2.748546992735959;0.1588742658650098
3954;2019-06-16 10:54:45.115;645;643;233;232;205;32;56;28;-13;39;731;235;-21;-3;245;167;257;582;228;67;56;0;644;350;355;129;354;299;645;321.0;0.0;713.0;70.0;0.0;100;59;28;1;0;0;1;0;0;0;1;0;0;0;0;18493.5703125;7792.56201171875;6665.0771484375;1110.88757324219;646.0;249701;488.0;0.0;Calculated values ==>;1560675285.115;337.66;337.46000000000004;296.46000000000004;296.36;293.66;276.36;273.3108153835814;278.76000000000005;275.96000000000004;271.86;277.06;346.26;296.66;271.06;272.86;297.66;289.86;298.86;331.36;279.86;278.76000000000005;321.96000000000004;337.76;273.16;240.16925963744896;267.47669482898436;273.3108153835814;295.96000000000004;6440000.000000001;3500000.0;3550000.0;1290000.0;3540000.0;2990000.0;6450000.0;0.0535;0.0;0.11883333333333333;0.011666666666666665;0.0;0.0535;0.0;7792.56201171875;6665.0771484375;1110.88757324219;18493.5703125;485008.69177614426;484609.2553162866;265481.12686884985;265014.99840299215;253956.84671126335;430799.1582183253;439156.6412110168;440514.6608285658;474018.0131486867;526967.642993145;472783.74016478116;439307.656594583;441999.8727961359;466460.0446877315;456701.4910723406;399155.9711211383;475525.4241066563;440959.3955434248;439156.6412110168;204874.27233412856;270959.89632461156;470239.2504615189;200153.21599776522;200153.21599776522;273.21668750532774;1061793.2351878919;594701.6195621706;140867.2455351723;146863.6498328164;0;3;5;10;5;5;0;11;67;64;858293843769.5914;327404470220.047;721524413309.6123;28562.95169406013;3151.0037354104593;-0.0;12786.68324890896;2474696.191988549;563520.7058491124;0.0;655700.271033131;2.8583718575576196;0.18056052664397979
3955;2019-06-16 10:55:45.135;645;644;233;233;203;30;58;26;1;39;756;235;-3;-3;245;166;257;586;226;68;58;2;642;348;353;132;352;299;644;241.0;0.0;906.0;23.0;0.0;82;50;24;1;0;0;1;0;0;0;1;0;0;0;0;17618.0703125;7542.15673828125;5971.16748046875;1053.32775878906;644.0;249702;482.0;0.0;Calculated values ==>;1560675345.135;337.66;337.56000000000006;296.46000000000004;296.46000000000004;293.46000000000004;276.16;273.0942459734351;278.96000000000004;275.76000000000005;273.26000000000005;277.06;348.76;296.66;272.86;272.86;297.66;289.76000000000005;298.86;331.76000000000005;279.96000000000004;278.96000000000004;321.36;337.56000000000006;273.36;240.83765695389522;267.47669482898436;273.0942459734351;295.76000000000005;6420000.0;3479999.9999999995;3529999.9999999995;1320000.0;3520000.0000000005;2990000.0;6440000.000000001;0.04016666666666667;0.0;0.151;0.0038333333333333336;0.0;0.04016666666666667;0.0;7542.15673828125;5971.16748046875;1053.32775878906;17618.0703125;485228.07380657154;484864.12681581115;265562.2598554165;265562.2598554165;253267.74690304746;430925.7729439634;439926.6130492278;442587.06714554323;473630.5699406402;529575.2947515756;472783.74016478116;441999.8727961359;441999.8727961359;466745.737608159;456892.2160557466;400377.1307428786;476258.6867106165;441546.63036419125;439926.6130492278;202366.40377179522;270122.7006405761;470029.42859260336;199793.15347189613;199793.15347189613;273.0663755269689;1062094.2658364507;594829.4514814876;140885.28667464273;146968.98697203666;0;3;5;10;5;5;0;11;67;64;858506314569.5239;327482796320.0221;721703873109.5553;36661.88096472071;1035.9057212960445;-0.0;9645.360626356156;2475239.913440624;563555.6083915445;0.0;655887.2670432652;3.2501049235866497;0.21345925785275696
3956;2019-06-16 10:56:45.116;643;640;227;227;205;35;32;28;8;39;766;235;4;2;245;167;256;559;224;69;32;4;624;353;358;135;358;302;624;278.0;-1.0;1384.0;164.0;0.0;96;49;23;1;0;0;1;0;0;0;1;0;0;0;0;17179.802734375;7261.94775390625;6124.75634765625;1052.61376953125;642.0;249703;476.0;0.0;Calculated values ==>;1560675405.116;337.46000000000004;337.16;295.86;295.86;293.66;276.66;273.6339639331285;276.36;275.96000000000004;273.96000000000004;277.06;349.76;296.66;273.56;273.36;297.66;289.86;298.76000000000005;329.06;280.06;276.36;320.76000000000005;337.36;273.56;241.49495122638035;267.8393353686513;273.6339639331285;295.56;6240000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;3020000.0;6240000.0;0.04633333333333333;0.0;0.23066666666666666;0.02733333333333333;0.0;0.04633333333333333;0.0;7261.94775390625;6124.75634765625;1052.61376953125;17179.802734375;486901.7452760019;486477.09236299124;264360.6723443557;264360.6723443557;254995.78537396062;430607.02586249536;434330.5690018519;442993.0989471373;473241.2657668606;530389.4420248142;472386.5500615349;442405.8132597088;442110.7359169888;465885.42676947766;456207.11207956326;409022.924751481;474596.5589456482;440639.99668080016;434330.5690018519;199858.6285646581;269285.52512055053;469819.3315087438;200876.52059661777;200876.52059661777;273.5136793697133;1062384.1562838627;594952.7799524259;140902.83063001742;147069.75441738233;0;3;5;10;5;5;0;11;67;64;858719547024.3341;327562870954.9508;721884116014.3948;55848.22407285317;7351.103498264778;-0.0;10816.704242775846;2476010.586858029;563625.4780025933;0.0;656057.7302532406;5.126006122634601;0.398357425488865
3957;2019-06-16 10:57:45.116;635;634;227;226;202;35;30;29;11;39;769;234;8;9;245;168;253;523;224;71;30;6;625;351;356;142;356;304;626;229.0;0.0;1044.0;201.0;0.0;78;75;28;1;0;0;1;0;0;0;1;0;0;0;0;16863.40625;7504.16748046875;5578.96826171875;1217.49719238281;640.0;249704;471.0;0.0;Calculated values ==>;1560675465.116;336.66;336.56;295.86;295.76000000000005;293.36;276.66;273.4187578820637;276.16;276.06;274.26000000000005;277.06;350.06000000000006;296.56;273.96000000000004;274.06;297.66;289.96000000000004;298.46000000000004;325.46000000000004;280.26000000000005;276.16;320.26000000000005;337.16;273.76000000000005;242.98782864720522;268.0796299477929;273.4187578820637;295.56;6250000.0;3510000.0;3560000.0;1420000.0;3560000.0;3040000.0;6260000.0;0.03816666666666667;0.0;0.174;0.033499999999999995;0.0;0.03816666666666667;0.0;7504.16748046875;5578.96826171875;1217.49719238281;16863.40625;485657.6978294401;485405.4670145878;264196.4704160906;263726.5921621389;253749.3780662824;430735.4089219946;434464.2400499864;443022.0508540321;472325.50216173066;530550.887364893;472001.7028667551;442580.7327243594;442728.0766999201;466173.27820480464;456674.80353496945;407208.7005403771;468736.06529977365;441392.7043185635;434464.2400499864;197768.88456892778;268448.3696465944;469063.6082102231;200211.98772460988;200211.98772460988;273.2441316631638;1062667.8496920657;595075.8309127123;140921.7482213667;147167.28545579378;0;3;5;10;5;5;0;11;67;64;858933747024.3341;327645970954.9508;722065916014.3948;42248.95098451946;9006.529286268042;-0.0;8940.627630418538;2476828.0633168407;563761.791609131;0.0;656222.3746855172;4.2093317251496005;0.3462450997658729
3958;2019-06-16 10:58:45.127;627;629;230;230;201;33;32;28;11;38;766;233;9;17;245;167;251;510;232;72;32;8;630;349;354;146;354;306;631;125.0;-1.0;748.0;61.0;0.0;51;99;33;1;0;0;1;0;0;0;1;0;0;0;0;16558.2890625;7908.283203125;4789.958984375;1355.07946777344;639.0;249705;467.0;0.0;Calculated values ==>;1560675525.127;335.86;336.06;296.16;296.16;293.26000000000005;276.46000000000004;273.20264511476705;276.36;275.96000000000004;274.26000000000005;276.96000000000004;349.76;296.46000000000004;274.06;274.86;297.66;289.86;298.26000000000005;324.16;280.36;276.36;319.86;337.06;273.96000000000004;243.81672145450628;268.3187672390254;273.20264511476705;296.36;6300000.0;3490000.0;3540000.0;1460000.0;3540000.0;3060000.0;6310000.0;0.020833333333333332;0.0;0.12466666666666668;0.010166666666666666;0.0;0.020833333333333332;0.0;7908.283203125;4789.958984375;1355.07946777344;16558.2890625;483958.9021747593;484135.921179942;265212.4163717721;265212.4163717721;253135.0556033134;430862.6128555636;435301.9155753477;442609.8111887139;471698.3107888524;530085.791799281;471615.1242470439;442313.58979942015;443492.7161922392;466460.0446877315;456865.4718237093;403710.7270159054;465961.73093871906;441975.8336024368;435301.9155753477;196097.13278094304;268029.79939014546;468714.0295771377;199933.6253142145;199933.6253142145;273.12598359889205;1062946.4148813193;595204.2915488767;140943.19029058266;147253.70902448642;0;3;5;10;5;5;0;11;67;64;859146786074.8893;327732386795.176;722248949564.8718;30253.631172354257;2732.6007766730527;-0.0;4903.506047106942;2477432.3622708903;563859.6356280259;0.0;656337.7636172237;2.696141092160679;0.2146730109006713
3959;2019-06-16 10:59:45.127;623;626;232;232;204;31;35;26;8;37;761;231;7;22;245;167;250;527;232;73;35;9;633;348;353;149;353;308;635;84.0;1.0;974.0;171.0;0.0;20;99;40;1;0;0;1;0;0;0;1;0;0;0;0;16370.1171875;8382.9423828125;3860.20190429688;1353.12182617188;636.0;249706;463.0;0.0;Calculated values ==>;1560675585.127;335.46000000000004;335.76000000000005;296.36;296.36;293.56;276.26000000000005;273.0942459734351;276.66;275.76000000000005;273.96000000000004;276.86;349.26;296.26000000000005;273.86;275.36;297.66;289.86;298.16;325.86;280.46000000000004;276.66;319.46000000000004;336.76000000000005;274.06;244.42749628697553;268.5567601203482;273.0942459734351;296.36;6330000.0;3479999.9999999995;3529999.9999999995;1490000.0;3529999.9999999995;3080000.0;6350000.0;0.014;0.00016666666666666666;0.16233333333333333;0.0285;0.0;0.014;0.0;8382.9423828125;3860.20190429688;1353.12182617188;16370.1171875;483044.2438652422;483255.2269419172;265837.19987413456;265837.19987413456;254062.25323722514;430925.7729439634;436061.7692676645;441746.15580451366;471199.84743302374;529410.3175314887;471106.82970976597;441596.2569172708;443818.7007049837;466603.0246390479;457029.0511715114;401484.81204266497;468172.87753010995;442344.4980738538;436061.7692676645;194425.4183739577;266774.11836628895;468400.8197835724;199474.49540137756;199474.49540137756;272.94077021665544;1063220.8182667359;595340.0517620929;140965.75863469887;147325.7936985587;0;3;5;10;5;5;0;11;67;64;859358886074.8893;327820886795.176;722433149564.8718;39328.76620544243;7664.400244892553;0.0;3312.2218341280177;2478012.2155823717;563946.2773032056;0.0;656406.228016234;3.699941429899133;0.34499337047279793
3960;2019-06-16 11:00:45.098;621;625;232;233;208;30;37;25;1;36;752;231;1;22;245;167;250;547;233;75;37;10;644;348;354;151;353;309;646;-1.0;-1.0;1277.0;104.0;0.0;1;99;46;1;0;0;1;0;0;0;1;0;0;0;0;16446.474609375;8936.6025390625;3364.02783203125;1353.87145996094;635.0;249707;459.0;0.0;Calculated values ==>;1560675645.098;335.26000000000005;335.66;296.36;296.46000000000004;293.96000000000004;276.16;273.0942459734351;276.86;275.66;273.26000000000005;276.76000000000005;348.36;296.26000000000005;273.26000000000005;275.36;297.66;289.86;298.16;327.86;280.66;276.86;319.06;336.66;274.16;244.82967444194236;268.67533136820026;273.0942459734351;296.46000000000004;6440000.000000001;3479999.9999999995;3540000.0;1510000.0;3529999.9999999995;3090000.0;6459999.999999999;0.0;0.0;0.21283333333333332;0.017333333333333333;0.0;0.0;0.0;8936.6025390625;3364.02783203125;1353.87145996094;16446.474609375;481505.5235613812;481867.482869089;264936.4946278054;265400.6661654833;255026.868702538;430925.7729439634;436171.05879841355;440476.3296797733;470832.5400961883;528390.5981298109;470971.8669879958;440476.3296797733;443615.8663983838;466603.0246390479;457029.0511715114;274765.15095640416;469923.4430186049;442453.6454247534;436171.05879841355;192753.74022246967;266355.56789118156;468224.85798707575;199667.56647226182;199474.49540137756;273.01690235761157;1063494.157686904;595484.3115437248;140988.3060088994;147385.9665153921;0;3;5;10;5;5;0;11;67;64;859570883559.7343;327910843295.1102;722618160099.7365;51252.13176933202;4654.993052923441;-0.0;0.0;2478766.6915585482;564048.889294167;0.0;656433.8165239381;4.094409705603821;0.38181899963259675
3961;2019-06-16 11:01:45.098;623;627;231;232;209;32;39;26;-3;34;733;231;-3;26;246;169;251;567;228;77;38;10;664;350;355;141;355;310;666;0.0;-1.0;1420.0;222.0;0.0;1;1;54;1;0;0;1;0;0;0;1;0;1;0;0;18345.384765625;9801.6123046875;3477.974609375;2338.24243164062;634.0;249708;456.0;0.0;Calculated values ==>;1560675705.098;335.46000000000004;335.86;296.26000000000005;296.36;294.06;276.36;273.3108153835814;277.06;275.76000000000005;272.86;276.56;346.46000000000004;296.26000000000005;272.86;275.76000000000005;297.76000000000005;290.06;298.26000000000005;329.86;280.86;276.96000000000004;318.76000000000005;336.56;274.16;242.77792619122317;268.7936212382143;273.3108153835814;295.96000000000004;6640000.000000001;3500000.0;3550000.0;1410000.0;3550000.0;3100000.0;6659999.999999999;0.0;0.0;0.23666666666666666;0.037000000000000005;0.0;0.0;0.0;9801.6123046875;3477.974609375;2338.24243164062;18345.384765625;479502.695139274;479874.98135908315;263057.21884334966;263484.335799074;254452.08709078032;430799.1582183253;436280.8366206006;439646.5891626351;471964.88962738856;526318.2088544322;470836.67525586934;439646.5891626351;444000.2061495902;466446.0373839678;456976.06166527286;272813.51465692965;470535.5086601918;442563.23042865435;436107.93194895133;191500.00471740507;265937.0223246507;469596.2179012159;200072.56473253926;199474.49540137756;273.1849711304719;1063784.0898483624;595640.4633340894;141019.07362466276;147442.98320240382;0;3;5;10;5;5;0;11;67;65;859783583559.7343;327998443295.1102;722803860099.7365;56699.18578178935;9972.375167241038;-0.0;0.0;2479666.285871474;564170.7840293351;0.0;656433.8165239381;4.268939010232783;0.4170909888140925
3962;2019-06-16 11:02:45.129;631;632;227;228;209;36;31;28;1;34;707;231;0;27;246;170;253;584;216;77;30;10;690;354;359;137;359;309;692;-1.0;-1.0;1392.0;227.0;0.0;1;1;58;1;0;0;1;0;0;0;1;0;1;0;0;19068.013671875;10485.4140625;3685.60668945312;2341.96337890625;632.0;249709;453.0;0.0;Calculated values ==>;1560675765.129;336.26000000000005;336.36;295.86;295.96000000000004;294.06;276.76000000000005;273.7412296467126;276.26000000000005;275.96000000000004;273.26000000000005;276.56;343.86;296.26000000000005;273.16;275.86;297.76000000000005;290.16;298.46000000000004;331.56;280.86;276.16;318.46000000000004;336.36;274.16;241.92719264551067;268.67533136820026;273.7412296467126;294.76000000000005;6900000.0;3540000.0;3590000.0;1370000.0;3590000.0;3090000.0;6920000.0;0.0;0.0;0.232;0.03783333333333334;0.0;0.0;0.0;10485.4140625;3685.60668945312;2341.96337890625;19068.013671875;477690.0811568189;477610.13937307225;259903.52086156068;260289.69334290494;253332.84506948534;430542.39183029096;433904.5296488982;440476.3296797733;472491.6353866644;523661.2712592141;470971.8669879958;440323.94343122264;444347.5400751208;465871.32459077286;456457.21659632755;271226.4592416592;469950.13532742334;441725.292161973;433724.0844890748;190246.288480595;265099.94585879904;470138.0144479632;201116.94733492823;199474.49540137756;273.6122387094028;1064096.029253615;595809.6092337836;141058.09549057108;147502.71055632408;0;3;5;10;5;5;0;11;67;65;859997894229.3734;328081886384.9697;722989656044.4236;55531.37670400406;10177.963705776492;-0.0;0.0;2480602.023772202;564338.7902780642;0.0;656433.8165239381;3.9792529253984648;0.3730776852062385
3963;2019-06-16 11:03:48.109;646;644;222;222;202;43;32;29;4;34;710;231;2;28;246;173;256;599;222;40;32;9;691;364;369;136;369;306;692;414.0;0.0;1590.0;272.0;0.0;51;1;54;1;0;0;1;0;0;0;1;0;1;0;0;20126.076171875;10293.251953125;5347.31982421875;2330.77563476562;631.0;249710;450.0;0.0;Calculated values ==>;1560675828.109;337.76;337.56000000000006;295.36;295.36;293.36;277.46000000000004;274.8017692304317;276.36;276.06;273.56;276.56;344.16;296.26000000000005;273.36;275.96000000000004;297.76000000000005;290.46000000000004;298.76000000000005;333.06;277.16;276.36;318.16;336.26000000000005;274.06;241.71165711629368;268.3187672390254;274.8017692304317;295.36;6909999.999999999;3640000.0;3690000.0;1360000.0;3690000.0;3060000.0;6920000.0;0.06899999999999999;0.0;0.265;0.04533333333333334;0.0;0.06899999999999999;0.0;10293.251953125;5347.31982421875;2330.77563476562;20126.076171875;479884.38073351164;479463.01425651135;258009.50876015506;258009.50876015506;250938.24096571936;429879.7862731237;431545.0288538934;441568.68745396176;472622.7809936826;524216.31946565036;471376.07246859424;441268.9435772527;445090.0235980121;464415.139943259;455213.39265390526;272635.53090962145;472390.1581042038;433047.9251940826;431545.0288538934;188992.59102226305;264681.4149301396;470174.7356409916;203769.66900707124;203769.66900707124;274.68898066369627;1064438.86866738;595991.3648429586;141098.9689771225;147581.7235718801;0;3;5;10;5;5;0;11;67;65;860227141429.4429;328167854084.9958;723183319544.4822;63016.73988842599;12077.02968740439;-0.0;15716.499829430728;2481638.990492376;564533.4596508874;0.0;656571.2922405433;5.053058478190219;0.39233217901259504
3964;2019-06-16 11:04:45.140;665;660;220;221;196;44;35;31;-18;35;725;234;-19;28;245;171;257;614;233;40;35;9;736;362;367;135;366;306;738;2528.0;150.0;1517.0;287.0;0.0;39;1;61;1;0;0;1;0;0;0;1;0;1;0;0;20895.912109375;11441.712890625;5375.4794921875;2323.7890625;630.0;249711;448.0;0.0;Calculated values ==>;1560675885.14;339.66;339.16;295.16;295.26000000000005;292.76000000000005;277.56;274.5913991737795;276.66;276.26000000000005;271.36;276.66;345.66;296.56;271.26000000000005;275.96000000000004;297.66;290.26000000000005;298.86;334.56;277.16;276.66;317.96000000000004;336.16;274.06;241.49495122638035;268.3187672390254;274.5913991737795;296.46000000000004;7359999.999999999;3620000.0000000005;3670000.0000000005;1350000.0;3660000.0;3060000.0;7380000.0;0.42133333333333334;0.025;0.25283333333333335;0.04783333333333333;0.0;0.42133333333333334;0.0;11441.712890625;5375.4794921875;2323.7890625;20895.912109375;477659.89634296513;476628.7581990188;255274.626538707;255616.65877607363;247464.12927475397;430014.67791919125;432626.2974239531;438210.9650467479;472851.2559263234;525791.7049135538;471734.5502377146;438054.9754168444;445090.0235980121;464722.9366227796;455266.7001950955;269394.7793149405;469050.6838701141;433550.350954743;432626.2974239531;188156.80290529504;264262.8888514036;470309.5239926605;203372.99673308127;203372.99673308127;274.5263264483405;1064763.8026978385;596163.5268961515;141135.83765488488;147666.65856761436;0;3;5;10;5;5;0;11;67;65;860437015509.9482;328245131090.1819;723357834404.9023;59374.86632197205;12768.463887249874;0.0;96592.05735775399;2482608.4510077364;564730.2601158136;0.0;657460.8852044829;8.815398941222949;0.33968511037185894
3965;2019-06-16 11:05:45.130;689;680;224;223;197;52;38;33;-24;36;739;238;-25;22;244;169;259;628;242;41;38;8;718;370;375;136;375;303;719;-2.0;-1.0;1714.0;247.0;0.0;99;1;54;1;0;0;1;0;0;0;1;0;1;0;0;22237.427734375;10635.572265625;7489.33642578125;2305.57495117188;629.0;249712;446.0;0.0;Calculated values ==>;1560675945.13;342.06000000000006;341.16;295.56;295.46000000000004;292.86;278.36;275.4277932560699;276.96000000000004;276.46000000000004;270.76000000000005;276.76000000000005;347.06000000000006;296.96000000000004;270.66;275.36;297.56;290.06;299.06;335.96000000000004;277.26000000000005;276.96000000000004;317.76000000000005;336.06;273.96000000000004;241.71165711629368;267.9596281332873;275.4277932560699;297.36;7180000.0;3700000.0;3750000.0;1360000.0;3750000.0;3030000.0;7190000.000000001;0.0;0.0;0.2856666666666667;0.04116666666666667;0.0;0.0;0.0;10635.572265625;7489.33642578125;2305.57495117188;22237.427734375;483413.0316036546;481929.8854703938;257472.93023522323;257115.29296213784;248368.01539742394;429467.9694778635;431119.4546556434;437953.82195464283;472818.15071447083;527492.7868628803;472609.65142417647;437798.07955487026;444821.6150417089;463258.6251619914;453622.07462878566;271663.4774050779;473743.3414799791;431696.9791850475;431119.4546556434;187321.02276691253;263844.3676079864;470076.5757111503;205273.08539985618;203372.99673308127;275.2957615937859;1065123.1872891772;596347.4736095867;141174.40925866604;147773.84749914793;0;3;5;10;5;5;0;11;67;65;860659578409.9836;328326417540.1948;723540503954.9314;66469.13040915072;10901.077017814941;-0.0;0.0;2483656.9761973335;564927.4734156914;0.0;658265.6848602903;3.7869983295805274;0.3865332804671645
3966;2019-06-16 11:06:45.101;704;694;231;230;202;56;41;38;-22;38;750;241;-24;19;244;167;260;619;250;43;41;6;696;373;378;137;378;305;695;-2.0;-1.0;1678.0;205.0;0.0;99;0;57;1;0;0;1;0;0;0;1;0;1;1;0;21837.73046875;10571.0537109375;7140.6474609375;2309.47534179688;628.0;249713;443.0;0.0;Calculated values ==>;1560676005.101;343.56000000000006;342.56000000000006;296.26000000000005;296.16;293.36;278.76000000000005;275.73799182748917;277.26000000000005;276.96000000000004;270.96000000000004;276.96000000000004;348.16;297.26000000000005;270.76000000000005;275.06;297.56;289.86;299.16;335.06;277.46000000000004;277.26000000000005;317.46000000000004;335.96000000000004;273.76000000000005;241.92719264551067;268.19934244402924;275.73799182748917;298.16;6959999.999999999;3729999.9999999995;3779999.9999999995;1370000.0;3779999.9999999995;3050000.0;6950000.0;0.0;0.0;0.2796666666666667;0.034166666666666665;0.0;0.0;0.0;10571.0537109375;7140.6474609375;2309.47534179688;21837.73046875;488003.8598397064;486642.5203300203;261295.03711333225;260903.64787822167;250827.05364120417;429258.0297950786;430907.8899269308;437812.597326149;472882.9073446267;528489.0112660631;472701.01669056056;437499.1961693786;443987.30161898106;462809.1812615191;452812.22766082233;274204.50460492517;475214.8212855931;431296.744898585;430907.8899269308;186067.36719380575;263425.85118522606;469744.696391452;206051.38053130868;203372.99673308127;275.60792250237625;1065490.3027489919;596524.1100770186;141212.8494226823;147895.70510512413;0;3;5;10;5;5;0;11;67;65;860885369224.8185;328408277955.13495;723722815794.7981;64815.88696362368;9009.521625221561;-0.0;0.0;2484750.489221098;565093.314875462;0.0;658265.6848602903;3.687366151456285;0.3806483219270141
3967;2019-06-16 11:07:45.101;701;693;244;243;215;57;43;42;-20;41;757;245;-22;16;244;171;261;593;251;44;43;5;675;373;378;138;378;307;674;88.0;-1.0;1550.0;184.0;0.0;99;0;64;1;0;0;1;0;0;0;1;0;1;1;0;22382.796875;10554.2392578125;6825.05517578125;2318.845703125;627.0;249714;441.0;0.0;Calculated values ==>;1560676065.101;343.26;342.46000000000004;297.56;297.46000000000004;294.66;278.86;275.73799182748917;277.46000000000004;277.36;271.16;277.26000000000005;348.86;297.66;270.96000000000004;274.76000000000005;297.56;290.26000000000005;299.26000000000005;332.46000000000004;277.56;277.46000000000004;317.26000000000005;335.86;273.66;242.14157278889297;268.43790593516167;275.73799182748917;298.26000000000005;6750000.0;3729999.9999999995;3779999.9999999995;1380000.0;3779999.9999999995;3070000.0;6740000.000000001;0.014666666666666666;0.0;0.25833333333333336;0.03066666666666667;0.0;0.014666666666666666;0.0;10554.2392578125;6825.05517578125;2318.845703125;22382.796875;489759.2039690386;488714.558337386;268280.5211688041;267810.5090942604;256280.80526438044;429258.0297950786;431296.744898585;437671.5478804793;473045.8727645816;529068.0314497742;472912.16389293445;437356.53477473935;443141.609673585;462809.1812615191;453394.3832935136;277321.1967900556;473671.64588916575;431490.1606526328;431296.744898585;185231.60634950487;263007.33956846996;469510.4172373617;206035.99555570612;206035.99555570612;275.6020580288696;1065858.8071435231;596700.1541850915;141251.41876472332;148012.08596043012;0;3;5;10;5;5;0;11;67;65;861112169224.8185;328490777955.13495;723906415794.7981;59839.184350566415;8079.882264904105;-0.0;3303.8243236955573;2485789.2814820493;565235.7265745463;0.0;658293.2167296543;3.615716531856807;0.3557005566767775
