;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3968;2019-06-16 11:08:45.142;687;681;248;247;224;50;44;43;-19;44;762;246;-21;14;244;175;261;559;246;45;44;3;657;368;373;139;373;308;656;179.0;0.0;1603.0;147.0;0.0;99;0;69;1;0;0;1;0;0;0;1;0;1;1;0;23050.044921875;10742.265625;6663.13671875;2328.95434570312;626.0;249715;439.0;0.0;Calculated values ==>;1560676125.142;341.86;341.26;297.96000000000004;297.86;295.56;278.16;275.2199585193972;277.56;277.46000000000004;271.26000000000005;277.56;349.36;297.76000000000005;271.06;274.56;297.56;290.66;299.26000000000005;329.06;277.66;277.56;317.06;335.76000000000005;273.46000000000004;242.35481222062532;268.5567601203482;275.2199585193972;297.76000000000005;6570000.0;3679999.9999999995;3729999.9999999995;1390000.0;3729999.9999999995;3080000.0;6559999.999999999;0.029833333333333333;0.0;0.26716666666666666;0.0245;0.0;0.029833333333333333;0.0;10742.265625;6663.13671875;2328.95434570312;23050.044921875;489633.15818009514;488884.5342693552;272050.24885727;271500.955496686;260765.38285260714;429606.4342157736;432780.064257215;437601.09044165985;473209.3688182048;529515.0186052191;472899.2166784271;437285.26766895736;442640.22886263416;463556.7384186273;454823.63574063446;392904.2540607562;470542.4273238706;432967.19635037374;432780.064257215;184395.8529593127;262588.8327430989;469176.81040622573;204793.41614454568;204793.41614454568;275.1021438923666;1066237.6728725927;596877.7463305517;141290.17689836465;148124.56436710336;0;3;5;10;5;5;0;11;67;65;861337623179.4031;328573934739.98175;724091041869.4579;62198.450316379;6477.393159411162;-0.0;6801.601668694635;2486806.9567055963;565357.1200984548;0.0;658377.486157556;3.824672186290377;0.3432798300080847
3969;2019-06-16 11:09:45.112;671;669;242;241;221;45;44;42;-20;45;766;247;-21;12;243;179;262;542;242;46;44;0;655;367;372;139;372;307;654;210.0;0.0;1356.0;156.0;0.0;99;0;72;1;0;0;1;0;0;0;1;0;1;1;0;23130.484375;10702.091796875;6557.9140625;2324.32495117188;624.0;249716;438.0;0.0;Calculated values ==>;1560676185.112;340.26;340.06000000000006;297.36;297.26000000000005;295.26000000000005;277.66;275.1157276137837;277.56;277.36;271.16;277.66;349.76;297.86;271.06;274.36;297.46000000000004;291.06;299.36;327.36;277.76000000000005;277.56;316.96000000000004;335.56;273.16;242.35481222062532;268.43790593516167;275.1157276137837;297.36;6550000.0;3670000.0000000005;3720000.0000000005;1390000.0;3720000.0000000005;3070000.0;6540000.000000001;0.035;0.0;0.226;0.026000000000000002;0.0;0.035;0.0;10702.091796875;6557.9140625;2324.32495117188;23130.484375;487561.2473827054;487381.1060546283;269078.87162972876;268575.3746725668;259660.74819343275;429675.2189834977;433033.530313329;437671.5478804793;473307.3401624125;530009.779551569;473149.78410087846;437514.20447033056;442550.7883978828;463571.4820713386;455559.5734399648;395257.2481774303;468060.49230786564;433405.0875029962;433033.530313329;183977.97901196036;261751.83340796042;468880.45426275564;204440.44755670804;204440.44755670804;274.961708718349;1066622.3181980448;597056.3599576632;141328.93483719334;148234.6847026214;0;3;5;10;5;5;0;11;67;65;861561011429.5096;328657293040.02155;724275449619.5459;52710.22867317231;6875.440174357237;-0.0;8000.757896481735;2487764.0502448035;565468.338072817;0.0;658500.777477493;3.45104601213198;0.3007000540009822
3970;2019-06-16 11:10:45.143;660;660;240;239;216;43;44;40;-21;45;767;246;-23;12;243;180;261;550;239;46;45;-1;659;364;369;138;369;305;659;204.0;-1.0;994.0;70.0;0.0;99;0;72;1;0;0;1;0;0;0;1;0;1;1;0;22888.890625;10954.259765625;6702.14453125;2310.88647460938;623.0;249717;437.0;0.0;Calculated values ==>;1560676245.143;339.16;339.16;297.16;297.06;294.76000000000005;277.46000000000004;274.8017692304317;277.56;277.16;271.06;277.66;349.86;297.76000000000005;270.86;274.36;297.46000000000004;291.16;299.26000000000005;328.16;277.76000000000005;277.66;316.86;335.46000000000004;273.06;242.14157278889297;268.19934244402924;274.8017692304317;297.06;6590000.000000001;3640000.0;3690000.0;1380000.0;3690000.0;3050000.0;6590000.000000001;0.034;0.0;0.16566666666666666;0.011666666666666665;0.0;0.034;0.0;10954.259765625;6702.14453125;2310.88647460938;22888.890625;485543.1289832212;485543.1289832212;267640.87565295486;267162.854725115;257410.7750257608;429879.7862731237;433785.3471561017;437968.82056851813;473437.2657590101;530266.2318028542;473293.9473515579;437656.05685647397;442963.5195641987;464016.3363585347;456199.0819308778;391202.90938695095;468698.68471191707;434150.75273570087;433968.3197976986;183560.10687098323;261333.34086894934;468918.75069763284;203812.7849495845;203812.7849495845;274.7056166791567;1067006.011128041;597236.9227963381;141367.58155617007;148345.24228263542;0;3;5;10;5;5;0;11;67;65;861783426284.1351;328740435974.88153;724459144479.2366;38791.84990087;3092.902933727231;-0.0;7825.28818483588;2488526.961532252;565551.4505178328;0.0;658632.7293345358;2.489573652647201;0.19563631283035654
3971;2019-06-16 11:11:45.113;655;656;236;236;213;41;45;38;-22;45;768;245;-24;9;243;178;261;560;246;46;45;-4;656;360;366;137;365;304;656;-2.0;0.0;614.0;15.0;0.0;100;0;71;1;0;0;1;0;0;0;1;0;1;1;0;22482.849609375;11004.66015625;6711.07763671875;2302.34423828125;623.0;249718;436.0;0.0;Calculated values ==>;1560676305.113;338.66;338.76;296.76000000000005;296.76000000000005;294.46000000000004;277.26000000000005;274.38016830617;277.66;276.96000000000004;270.96000000000004;277.66;349.96000000000004;297.66;270.76000000000005;274.06;297.46000000000004;290.96000000000004;299.26000000000005;329.16;277.76000000000005;277.66;316.76000000000005;335.46000000000004;272.76000000000005;241.92719264551067;268.0796299477929;274.38016830617;297.76000000000005;6559999.999999999;3600000.0;3660000.0;1370000.0;3650000.0;3040000.0;6559999.999999999;0.0;0.0;0.10233333333333333;0.0025;0.0;0.0;0.0;11004.66015625;6711.07763671875;2302.34423828125;22482.849609375;485143.5334447961;485288.84981954645;265998.9850132997;265998.9850132997;256417.75799176935;430148.3826014536;434704.8021103697;438039.0146135774;473566.98283907154;530446.4994497097;473306.8303357368;437727.04723144654;442728.0766999201;464605.36442852597;456579.465419306;393703.8414435517;470702.3358295397;434884.3229509934;434704.8021103697;183142.23651711168;261333.34086894934;468760.0141276226;202904.82648384172;203812.7849495845;274.33575533234404;1067383.91991459;597419.8223002746;141406.00592366786;148456.96324566274;0;3;5;10;5;5;0;11;67;65;862003816034.2402;328822894724.9209;724641753129.3237;24062.06525194295;664.6379691094521;-0.0;0.0;2489050.482267462;565582.7477022843;0.0;658697.907464073;1.235218398168807;0.11445991603776427
3972;2019-06-16 11:12:45.124;652;655;233;232;208;39;44;37;-24;44;769;244;-26;9;243;177;261;573;246;45;45;-6;662;360;365;134;365;303;662;-1.0;-1.0;909.0;104.0;12.0;100;0;68;1;0;0;1;0;0;0;1;0;1;0;0;22226.9765625;10699.310546875;6861.60107421875;2306.37890625;621.0;249719;434.0;0.0;Calculated values ==>;1560676365.124;338.36;338.66;296.46000000000004;296.36;293.96000000000004;277.06;274.38016830617;277.56;276.86;270.76000000000005;277.56;350.06000000000006;297.56;270.56;274.06;297.46000000000004;290.86;299.26000000000005;330.46000000000004;277.66;277.66;316.56;335.26000000000005;272.56;241.2770596917726;267.9596281332873;274.38016830617;297.76000000000005;6620000.0;3600000.0;3650000.0;1340000.0;3650000.0;3030000.0;6620000.0;0.0;0.0;0.1515;0.017333333333333333;0.002;0.002;0.0;10699.310546875;6861.60107421875;2306.37890625;22226.9765625;484046.13501750125;484485.9187482855;264195.36788907246;263758.440537743;254270.3555748731;430148.3826014536;434768.59577993193;437953.82195464283;473857.65670332924;530626.595412262;473319.81905798696;437642.0229114993;442934.10434907244;464605.36442852597;456440.2180442986;279404.7601966925;472006.189669075;434947.67464153876;434947.67464153876;182306.50109390085;260496.36997498586;468974.4762999833;202518.12665052255;264195.36788907246;274.18568834303113;1067756.5701070058;597600.7218821163;141444.4189910772;148570.08963791898;0;3;5;10;5;5;0;11;67;65;862223156239.8119;328904209630.1328;724823886514.7985;35668.50783857422;4618.576727257319;-0.0;341.5046135049326;2489548.3282995564;565626.7825631134;0.0;658700.7538576028;2.0449989958831347;0.204818261732249
3973;2019-06-16 11:13:45.114;654;658;234;233;206;38;44;35;-26;43;771;243;-27;8;243;175;261;592;235;46;45;-8;668;359;364;131;364;301;668;-2.0;0.0;901.0;32.0;0.0;100;0;63;1;0;0;1;0;0;0;1;0;1;0;0;21906.482421875;10483.45703125;6908.70947265625;2311.56201171875;620.0;249720;434.0;0.0;Calculated values ==>;1560676425.114;338.56000000000006;338.96000000000004;296.56;296.46000000000004;293.76000000000005;276.96000000000004;274.27422755570615;277.56;276.66;270.56;277.46000000000004;350.26;297.46000000000004;270.46000000000004;273.96000000000004;297.46000000000004;290.66;299.26000000000005;332.36;277.76000000000005;277.66;316.56;335.16;272.36;240.61611355647437;267.7187500070086;274.27422755570615;296.66;6680000.0;3590000.0;3640000.0;1310000.0;3640000.0;3010000.0;6680000.0;0.0;0.0;0.15016666666666667;0.005333333333333333;0.0;0.0;0.0;10483.45703125;6908.70947265625;2311.56201171875;21906.482421875;483677.13075140334;484266.46665794513;264210.66253471334;263778.32109187974;253284.0242963428;430214.79039162316;435011.12638877804;438095.2167564963;474147.34029804735;530986.2749545022;473464.00318642677;437940.2675631159;443198.0840360327;464751.8981387732;456326.56586780044;278378.45596498233;474255.1007227463;435366.92532215983;435189.27008113236;182306.50109390085;260077.89159075968;469188.63230155397;202588.007573294;264195.36788907246;274.2082326930736;1068124.2876354633;597777.2155247849;141482.89541825955;148684.82310039652;0;3;5;10;5;5;0;11;67;65;862441819789.8467;328983696380.14545;725005056314.8273;35365.33257901088;1421.8699985507199;-0.0;0.0;2490140.178311685;565677.1112296605;0.0;658703.5992550706;1.8670173286436347;0.1675593293697241
3974;2019-06-16 11:14:45.104;659;662;235;234;208;38;45;34;-27;42;774;240;-28;7;244;174;261;602;230;48;45;-9;668;359;364;130;364;301;669;238.0;-1.0;1135.0;92.0;0.0;100;0;58;1;0;0;1;0;0;0;1;0;1;0;0;21600.4921875;10152.03515625;6913.34716796875;2295.10034179688;618.0;249721;433.0;0.0;Calculated values ==>;1560676485.104;339.06000000000006;339.36;296.66;296.56;293.96000000000004;276.96000000000004;274.27422755570615;277.66;276.56;270.46000000000004;277.36;350.56000000000006;297.16;270.36;273.86;297.56;290.56;299.26000000000005;333.36;277.96000000000004;277.66;316.46000000000004;334.96000000000004;272.26000000000005;240.39332010688793;267.7187500070086;274.27422755570615;296.16;6680000.0;3590000.0;3640000.0;1300000.0;3640000.0;3010000.0;6690000.000000001;0.03966666666666666;0.0;0.18916666666666665;0.015333333333333334;0.0;0.03966666666666666;0.0;10152.03515625;6913.34716796875;2295.10034179688;21600.4921875;484413.48624088155;484744.4535911181;264576.4065851461;264141.36836275656;253956.10804758623;430214.79039162316;435189.27008113236;437940.2675631159;474179.22265781194;531298.7830605734;473110.1495961964;437785.01000687695;443052.165307785;464883.6276779939;456187.1947226435;278378.45596498233;475693.8345633936;435720.79255775904;435189.27008113236;181888.63598580268;259240.94887492666;469227.4427813668;202447.11614332284;202447.11614332284;274.15350610283014;1068486.785330912;597949.1492993023;141521.27787306946;148799.98770845248;0;3;5;10;5;5;0;11;67;65;862660183389.8813;329061983330.1579;725185626214.856;44547.454476910854;4090.6316751166746;-0.0;9232.10543953311;2490806.007213942;565723.0410873627;0.0;658780.5206447103;2.989088267574182;0.22693041697854516
3975;2019-06-16 11:15:45.105;664;666;239;238;208;38;45;34;-29;42;778;240;-31;1;244;174;262;612;238;49;46;-8;669;359;364;138;363;298;670;295.0;0.0;1121.0;233.0;7.0;100;100;49;1;0;0;1;0;0;0;1;0;0;0;0;20187.55859375;9587.419921875;6894.13916015625;1340.78100585938;616.0;249722;433.0;0.0;Calculated values ==>;1560676545.105;339.56000000000006;339.76;297.06;296.96000000000004;293.96000000000004;276.96000000000004;274.27422755570615;277.66;276.56;270.26000000000005;277.36;350.96000000000004;297.16;270.06;273.26000000000005;297.56;290.56;299.36;334.36;278.06;277.76000000000005;316.46000000000004;334.76000000000005;272.36;242.14157278889297;267.35522164206344;274.27422755570615;296.96000000000004;6690000.000000001;3590000.0;3640000.0;1380000.0;3629999.9999999995;2980000.0;6700000.0;0.04916666666666667;0.0;0.18683333333333335;0.03883333333333334;0.0011666666666666668;0.05033333333333334;0.0;9587.419921875;6894.13916015625;1340.78100585938;20187.55859375;485037.72401517234;485221.7458047828;266284.2450321931;265832.80039845716;253911.9858609233;430214.79039162316;435189.27008113236;438307.6172986034;473143.7464358393;531940.3573943052;473503.8501095456;437999.7806145802;442793.50659549306;465029.61547741666;456187.1947226435;278901.28201699804;477120.2181271564;435897.0153556221;435366.92532215983;181888.63598580268;258404.02479325983;468227.53121424763;202063.43097956924;203551.99289469625;274.004217156032;1068835.0248908978;598113.6474996789;141551.57738924684;148915.05201208763;0;3;5;10;5;5;0;11;67;65;862878587029.6176;329142384670.0608;725365329209.6389;44138.288810606224;10336.03922578001;-0.0;11668.01826551567;2491545.067391243;565843.2653484292;0.0;658954.6912448369;3.711204363496703;0.3168686623212891
3976;2019-06-16 11:16:45.096;668;670;241;240;212;37;46;33;-29;42;783;241;-31;-3;244;174;262;615;237;51;46;-7;667;356;361;144;361;298;667;-1.0;-1.0;783.0;93.0;13.0;100;100;44;1;0;0;1;0;0;0;1;0;0;1;0;19967.380859375;9177.3662109375;6936.47802734375;1327.07141113281;613.0;249723;435.0;0.0;Calculated values ==>;1560676605.096;339.96000000000004;340.16;297.26000000000005;297.16;294.36;276.86;273.955091788801;277.76000000000005;276.46000000000004;270.26000000000005;277.36;351.46000000000004;297.26000000000005;270.06;272.86;297.56;290.56;299.36;334.66;278.26000000000005;277.76000000000005;316.66;334.46000000000004;272.46000000000004;243.40439225979637;267.35522164206344;273.955091788801;296.86;6670000.0;3560000.0;3610000.0;1440000.0;3610000.0;2980000.0;6670000.0;0.0;0.0;0.1305;0.015500000000000002;0.0021666666666666666;0.0021666666666666666;0.0;9177.3662109375;6936.47802734375;1327.07141113281;19967.380859375;485839.3505848974;486130.4944187336;267445.42140083195;266978.15236455016;255504.63174024515;430412.23801567365;436081.5480936552;438307.6172986034;472358.32031004626;532459.9673767688;473621.29924998066;437999.7806145802;442208.55964602064;465320.7433433528;456681.7176944001;279240.25270727504;477936.02361212927;436949.6230331232;436081.5480936552;182724.36793118677;257148.6733736563;467493.82274924906;201455.82242709413;267445.42140083195;273.753650475166;1069169.5991923152;598269.9972613056;141573.80615788294;149030.2898669244;0;3;5;10;5;5;0;11;67;65;863096054404.3894;329226971979.97205;725544102389.4513;30909.159230731962;4123.589004993402;-0.0;365.378274501117;2492170.368981621;565963.7441756906;0.0;659054.9545074862;2.0296025290057353;0.19670345497289973
3977;2019-06-16 11:17:45.116;669;670;239;239;213;36;48;32;-30;42;777;242;-31;-4;244;174;262;612;231;52;48;-6;660;355;360;148;359;298;661;205.0;-1.0;785.0;101.0;3.0;100;100;38;1;0;0;1;0;0;0;1;0;0;1;0;19398.798828125;8694.8447265625;6890.6689453125;1308.13989257812;607.0;249724;444.0;0.0;Calculated values ==>;1560676665.116;340.06000000000006;340.16;297.06;297.06;294.46000000000004;276.76000000000005;273.8482719121499;277.96000000000004;276.36;270.16;277.36;350.86;297.36;270.06;272.76000000000005;297.56;290.56;299.36;334.36;278.36;277.96000000000004;317.56;333.86;272.56;244.22491754036054;267.35522164206344;273.8482719121499;296.26000000000005;6600000.0;3550000.0;3600000.0;1480000.0;3590000.0;2980000.0;6609999.999999999;0.034166666666666665;0.0;0.13083333333333333;0.016833333333333332;0.0005;0.034666666666666665;0.0;8694.8447265625;6890.6689453125;1308.13989257812;19398.798828125;486738.7254987665;486775.85115670593;266997.2056807679;266997.2056807679;256167.4690935618;430477.46260093397;436664.20111153496;438153.8488135099;471830.38154423045;531836.4111266523;473738.6891073196;437999.7806145802;442061.7325267553;465610.7510579218;456845.7472488624;391268.7445553836;478186.45032609324;437352.68036330503;436664.20111153496;186485.25045852014;254638.09398592086;467034.18458927056;201265.7372596037;202213.78728490893;273.6748873018576;1069497.760040106;598418.9819974344;141595.77357210495;149145.5545004015;0;3;5;10;5;5;0;11;67;65;863312426504.3207;329314601179.9442;725722961989.3944;30992.861261636062;4473.768863382726;-0.0;8127.614345989702;2492686.3911022837;566035.4127061205;0.0;659125.7530376139;2.5805101486594686;0.19813354261148142
3978;2019-06-16 11:18:45.126;667;669;239;238;210;33;49;30;-29;40;760;240;-30;3;244;173;262;610;230;53;49;-6;659;351;356;141;356;300;660;283.0;-1.0;738.0;0.0;2.0;100;1;36;1;0;0;1;0;0;0;1;1;0;0;0;20147.744140625;8570.8779296875;6851.53759765625;2296.2998046875;594.0;249725;473.0;0.0;Calculated values ==>;1560676725.126;339.86;340.06000000000006;297.06;296.96000000000004;294.16;276.46000000000004;273.4187578820637;278.06;276.16;270.26000000000005;277.16;349.16;297.16;270.16;273.46000000000004;297.56;290.46000000000004;299.36;334.16;278.46000000000004;278.06;320.46000000000004;332.56;272.56;242.77792619122317;267.5978703862781;273.4187578820637;296.16;6590000.000000001;3510000.0;3560000.0;1410000.0;3560000.0;3000000.0;6600000.0;0.04716666666666667;0.0;0.123;0.0;0.0003333333333333333;0.0475;0.0;8570.8779296875;6851.53759765625;2296.2998046875;20147.744140625;486557.300779731;486738.7254987665;267079.6813022979;266609.636897295;255097.23754341083;430735.4089219946;437758.75445384247;437856.56215164;472555.3283204977;529915.8841322873;473241.59396144416;437701.3939996297;442673.11146970803;466043.6885466112;457361.0682173694;392131.04287269;478000.24778266525;438432.7813550058;437758.75445384247;198604.77482894104;249199.05678690012;468010.513558456;200656.79144527;201122.91698812638;273.4187578820637;1069827.3694905473;598562.8869997173;141625.81557574365;149260.09197463933;0;3;5;10;5;5;0;11;68;65;863527262304.2865;329401315629.9304;725902391889.3658;29175.57179688351;0.0;-0.0;11240.202279621515;2493187.878278293;566072.7003268773;0.0;659287.1784092137;2.28096525730863;0.13236782687249143
3979;2019-06-16 11:19:45.127;666;667;236;236;208;32;47;28;-28;38;726;239;-30;12;244;171;262;613;229;54;48;-7;648;355;360;131;360;298;649;-1.0;-1.0;2190.0;413.0;0.0;100;1;29;1;0;0;1;0;0;0;1;1;0;0;0;19250.916015625;7920.5673828125;6609.0068359375;2309.03833007812;585.0;249726;533.0;0.0;Calculated values ==>;1560676785.127;339.76;339.86;296.76000000000005;296.76000000000005;293.96000000000004;276.36;273.8482719121499;277.86;275.96000000000004;270.36;276.96000000000004;345.76;297.06;270.16;274.36;297.56;290.26000000000005;299.36;334.46000000000004;278.56;277.96000000000004;326.46000000000004;331.66;272.46000000000004;240.61611355647437;267.35522164206344;273.8482719121499;296.06;6480000.0;3550000.0;3600000.0;1310000.0;3600000.0;2980000.0;6490000.000000001;0.0;0.0;0.365;0.06883333333333333;0.0;0.0;0.0;7920.5673828125;6609.0068359375;2309.03833007812;19250.916015625;487592.2193598881;487628.3720349782;266571.8920498027;266571.8920498027;254880.70248518293;430477.46260093397;436490.9985850829;438461.08877795865;473663.03176242136;526523.6123622244;473386.34142641246;438153.8488135099;444383.4236514063;465465.8864643596;456430.83553010726;399866.31797453936;479741.8739766376;437694.3850122894;436664.20111153496;223686.61821467688;245433.99809710225;469286.29061909765;201015.3209253055;201122.91698812638;273.57688469076663;1070155.6971314603;598700.3180015134;141664.1940332698;149372.2650480829;0;3;5;10;5;5;0;11;68;65;863742065884.8806;329482916990.1561;726081794879.862;86667.7052662184;18465.98508058936;-0.0;0.0;2494153.2550124996;566226.5861010279;0.0;659380.8483229422;6.243607663157765;0.6277921746911557
3980;2019-06-16 11:20:45.137;664;662;233;232;208;39;34;30;-12;37;724;240;-21;14;244;173;262;581;236;55;34;-8;645;358;363;131;363;302;645;-2.0;-2.0;1386.0;249.0;0.0;100;1;30;1;0;0;1;0;0;0;1;1;0;0;0;18837.283203125;7956.5205078125;6560.08642578125;2330.2119140625;578.0;249727;590.0;0.0;Calculated values ==>;1560676845.137;339.56000000000006;339.36;296.46000000000004;296.36;293.96000000000004;277.06;274.1680685717883;276.56;276.16;271.96000000000004;276.86;345.56000000000006;297.16;271.06;274.56;297.56;290.46000000000004;299.36;331.26000000000005;278.66;276.56;332.16;330.96000000000004;272.36;240.61611355647437;267.8393353686513;274.1680685717883;296.76000000000005;6450000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3020000.0;6450000.0;0.0;0.0;0.23099999999999998;0.0415;0.0;0.0;0.0;7956.5205078125;6560.08642578125;2330.2119140625;18837.283203125;487627.06080031197;487341.77764451;265481.12686884985;265014.99840299215;255076.05956301195;430280.9020939914;433452.5470882844;440016.90873842884;473566.1253818903;526001.1196608918;472978.49309529504;438642.8229465016;443867.07844128745;465029.61547741666;456213.26347489114;401609.0555602669;475372.0080978749;437176.3494204144;433452.5470882844;247525.65490268572;242505.85365607988;469188.63230155397;201829.7588204077;201122.91698812638;273.90860733481685;1070473.1516918428;598832.6491187585;141702.86089536795;149482.02578232042;0;3;5;10;5;5;0;11;68;65;863959002034.8462;329561530090.1436;726261824879.8335;55021.23163106288;11095.393249467572;-0.0;0.0;2495334.1929433127;566472.9719778758;0.0;659380.8483229422;3.9245762347428976;0.40190324529132
3981;2019-06-16 11:21:45.108;657;655;241;241;213;40;34;31;6;37;739;242;0;20;244;174;261;548;243;44;34;-9;644;357;362;129;362;303;644;-2.0;-1.0;1064.0;157.0;0.0;100;1;32;1;0;0;1;0;0;0;1;1;0;0;0;19286.275390625;8064.33642578125;6538.080078125;2341.59301757812;568.0;249728;615.0;0.0;Calculated values ==>;1560676905.108;338.86;338.66;297.26000000000005;297.26000000000005;294.46000000000004;277.16;274.0616903277293;276.56;276.26000000000005;273.76000000000005;276.86;347.06000000000006;297.36;273.16;275.16;297.56;290.56;299.26000000000005;327.96000000000004;277.56;276.56;334.66;329.96000000000004;272.26000000000005;240.16925963744896;267.9596281332873;274.0616903277293;297.46000000000004;6440000.000000001;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;3030000.0;6440000.000000001;0.0;0.0;0.17733333333333334;0.026166666666666668;0.0;0.0;0.0;8064.33642578125;6538.080078125;2341.59301757812;19286.275390625;486734.4834279693;486447.9848922877;269545.5376710581;269545.5376710581;257044.61624818287;430346.717906069;433702.1600636701;442493.0341924577;473824.7944200122;527492.7868628803;473083.3453044321;441604.3489713403;444533.65563525405;465175.32018785755;456517.28431931394;401594.19176605216;470343.5833105153;435492.39016710146;433702.1600636701;257985.5697089033;238323.1353838712;469363.6895761915;201660.86010446612;201122.91698812638;273.8382042160666;1070790.694460003;598966.0917313226;141741.77378611107;149591.1244132692;0;3;5;10;5;5;0;11;68;65;864176396909.6871;329639492390.0866;726443237154.7008;42707.57220493717;7004.890704510148;-0.0;0.0;2496148.206011446;566623.7347734605;0.0;659380.8483229422;2.933925576848489;0.30055245108674705
3982;2019-06-16 11:22:45.108;651;649;243;243;215;35;34;31;12;38;756;243;9;20;244;173;259;525;239;48;34;-8;644;352;357;139;357;302;644;449.0;-1.0;572.0;16.0;0.0;100;100;32;1;0;0;1;0;0;0;1;0;0;0;0;18577.869140625;8053.17724609375;6589.35546875;1359.81005859375;556.0;249729;624.0;0.0;Calculated values ==>;1560676965.108;338.26;338.06000000000006;297.46000000000004;297.46000000000004;294.66;276.66;273.5264737036516;276.56;276.26000000000005;274.36;276.96000000000004;348.76;297.46000000000004;274.06;275.16;297.56;290.46000000000004;299.06;325.66;277.96000000000004;276.56;335.56;328.76000000000005;272.36;242.35481222062532;267.8393353686513;273.5264737036516;297.06;6440000.000000001;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3020000.0;6440000.000000001;0.07483333333333334;0.0;0.09533333333333333;0.0026666666666666666;0.0;0.07483333333333334;0.0;8053.17724609375;6589.35546875;1359.81005859375;18577.869140625;485873.6399531149;485585.78545650496;270622.5022641732;270622.5022641732;257831.42173109335;430671.36484660726;434929.85772998666;443576.6592147222;472621.17715536855;529346.1196232733;473332.91330946685;443139.33368828957;444733.05781294516;465899.65062480443;457198.2954874291;400407.80497131654;466631.95829152764;437359.6536354156;434929.85772998666;261751.83340796042;233304.39079467155;468089.2413142022;200850.54884700887;200850.54884700887;273.4990910110172;1071106.2289977632;599100.4043452549;141772.61881174584;149700.51970949315;0;3;5;10;5;5;0;11;68;65;864392096909.6871;329719892390.0866;726624737154.7008;23139.88918838867;712.636513245849;-0.0;17516.93494807617;2496696.9348563906;566688.0475002752;0.0;659526.8227808428;2.5852127551211064;0.12707029662685324
3983;2019-06-16 11:23:45.119;650;647;244;244;214;30;35;27;12;38;770;243;10;22;244;171;258;536;234;50;35;-6;653;346;351;145;351;302;655;539.0;-1.0;470.0;28.0;0.0;100;100;30;1;0;0;1;0;0;0;1;0;0;0;0;19122.96484375;8065.57470703125;6807.86181640625;1334.2119140625;540.0;249730;625.0;0.0;Calculated values ==>;1560677025.119;338.16;337.86;297.56;297.56;294.56;276.16;272.8767566201714;276.66;275.86;274.36;276.96000000000004;350.16;297.46000000000004;274.16;275.36;297.56;290.26000000000005;298.96000000000004;326.76000000000005;278.16;276.66;335.66;327.16;272.56;243.61107973660833;267.8393353686513;272.8767566201714;296.56;6530000.0;3460000.0;3510000.0;1450000.0;3510000.0;3020000.0;6550000.0;0.08983333333333333;0.0;0.07833333333333334;0.004666666666666667;0.0;0.08983333333333333;0.0;8065.57470703125;6807.86181640625;1334.2119140625;19122.96484375;484745.17838394834;484087.2989939068;270009.0080149673;270009.0080149673;256850.66546191843;431051.2098666511;436532.23248102295;443576.6592147222;471830.8059033014;530806.5203589969;473332.91330946685;443285.3374463631;445020.00224024826;466759.817364949;457898.2943310054;393564.5440153735;466943.8339593739;439052.2467512349;436532.23248102295;262170.3306944222;226613.5671989835;467454.15562920104;199215.67983938218;199215.67983938218;272.83010265101166;1071420.4602123667;599234.751903885;141795.07311068752;149812.1836546877;0;3;5;10;5;5;0;11;68;65;864604535849.3969;329805108009.97015;726805970374.4531;19141.610051068306;1251.7795536858214;-0.0;21318.936978974063;2497049.3452796396;566704.4206353351;0.0;659850.5143790413;2.5736199020221493;0.10379450622784449
3984;2019-06-16 11:24:45.129;655;651;243;243;211;26;36;23;11;37;770;241;10;24;243;168;258;567;233;50;36;-5;667;343;348;144;348;301;669;385.0;-1.0;890.0;49.0;0.0;100;100;25;1;0;0;1;0;0;0;1;0;0;0;0;19300.55078125;7938.6279296875;7019.44677734375;1332.63671875;524.0;249731;623.0;0.0;Calculated values ==>;1560677085.129;338.66;338.26;297.46000000000004;297.46000000000004;294.26000000000005;275.76000000000005;272.5487779782249;276.76000000000005;275.46000000000004;274.26000000000005;276.86;350.16;297.26000000000005;274.16;275.56;297.46000000000004;289.96000000000004;298.96000000000004;329.86;278.16;276.76000000000005;335.46000000000004;325.56;272.66;243.40439225979637;267.7187500070086;272.5487779782249;296.46000000000004;6670000.0;3429999.9999999995;3479999.9999999995;1440000.0;3479999.9999999995;3010000.0;6690000.000000001;0.06416666666666666;0.0;0.14833333333333334;0.008166666666666666;0.0;0.06416666666666666;0.0;7938.6279296875;7019.44677734375;1332.63671875;19300.55078125;483935.12051005027;483122.5102496846;268225.9767142018;268225.9767142018;255043.69580355939;431237.1583312671;437397.6503575355;443634.4727813241;471864.221826097;530882.0883741961;473228.16177369916;443489.2359988558;445502.79210206744;467058.5510656493;457976.08149584336;276566.03815084574;470148.0815767896;439714.8449070693;437397.6503575355;261333.34086894934;219923.6425635755;467693.41038221505;198382.0168163299;198382.0168163299;272.4875934009987;1071740.7095418514;599368.1424872291;141817.3005532472;149927.43043087923;0;3;5;10;5;5;0;11;68;65;864814270799.3635;329891822459.95636;726986900524.4243;36379.11430147415;2199.376380788062;-0.0;15336.836485560692;2497512.095094621;566733.18506139;0.0;660156.0300686603;3.3095747483745814;0.20646057213306512
3985;2019-06-16 11:25:45.130;666;659;239;239;208;24;38;20;9;35;766;240;7;27;243;165;259;591;236;50;38;-5;672;342;347;146;347;301;674;213.0;-1.0;1342.0;166.0;9.0;47;100;22;1;0;0;1;0;0;0;1;0;0;0;0;17042.955078125;7794.37353515625;5092.37744140625;1316.578125;505.0;249732;621.0;0.0;Calculated values ==>;1560677145.13;339.76;339.06000000000006;297.06;297.06;293.96000000000004;275.56;272.43898195401505;276.96000000000004;275.16;274.06;276.66;349.76;297.16;273.86;275.86;297.46000000000004;289.66;299.06;332.26000000000005;278.16;276.96000000000004;335.26000000000005;323.66;272.66;243.81672145450628;267.7187500070086;272.43898195401505;296.76000000000005;6720000.0;3420000.0000000005;3470000.0000000005;1460000.0;3470000.0000000005;3010000.0;6740000.000000001;0.0355;0.0;0.22366666666666665;0.027666666666666666;0.0015;0.037;0.0;7794.37353515625;5092.37744140625;1316.578125;17042.955078125;485003.9346802957;483752.77378937067;265982.94763200614;265982.94763200614;253737.35459404567;431298.55289687274;437960.9576553604;443343.77367153234;471400.74093632615;530465.2551293176;473110.1495961964;443052.165307785;445928.9489011945;467200.42356043623;457732.3657178652;276492.9282666114;473355.2157680703;439933.78144173184;437960.9576553604;260496.36997498586;211980.4382156667;467414.5527947445;197885.4236295318;200646.13406206455;272.2862749784432;1072043.5771392263;599499.2530182712;141839.37771161934;150028.36398184576;0;3;5;10;5;5;0;11;68;65;865022774274.9402;329978823910.19696;727167503534.9238;54900.85095939411;7456.972573570884;-0.0;8780.648472951945;2498272.7741516717;566813.6559773919;0.0;660357.0124601878;5.008577319953182;0.42451179134328687
3986;2019-06-16 11:26:45.120;675;666;234;234;208;27;36;20;8;33;758;240;6;28;243;166;260;602;239;52;37;-4;669;346;351;146;351;302;671;-3.0;-1.0;1714.0;290.0;0.0;19;100;21;1;0;0;1;0;0;0;1;0;0;0;0;15636.2265625;7688.02685546875;4115.55126953125;1327.8125;492.0;249733;619.0;0.0;Calculated values ==>;1560677205.12;340.66;339.76;296.56;296.56;293.96000000000004;275.86;272.8767566201714;276.76000000000005;275.16;273.96000000000004;276.46000000000004;348.96000000000004;297.16;273.76000000000005;275.96000000000004;297.46000000000004;289.76000000000005;299.16;333.36;278.36;276.86;335.06;322.36;272.76000000000005;243.81672145450628;267.8393353686513;272.8767566201714;297.06;6690000.000000001;3460000.0;3510000.0;1460000.0;3510000.0;3020000.0;6709999.999999999;0.0;0.0;0.2856666666666667;0.04833333333333333;0.0;0.0;0.0;7688.02685546875;4115.55126953125;1327.8125;15636.2265625;486642.07841562136;485112.8891360358;264004.1769911008;264004.1769911008;253868.05107429804;431051.2098666511;436703.0500240613;442993.0989471373;471202.2589852102;529554.8567808631;472978.49309529504;442699.92918233894;445875.8662196725;466631.3516481654;457218.8445397374;277557.2473458862;475451.4340358713;439381.7679936309;436873.4469329229;259659.41789560125;206546.2383541025;467514.6561409828;198800.21847514625;200646.13406206455;272.66581537431495;1072315.858264107;599628.2515177004;141861.41062731217;150105.083932021;0;3;5;10;5;5;0;11;68;65;865232139374.1414;330066409309.8628;727348373384.2338;69757.76618816545;12987.8644871821;-0.0;0.0;2499311.4228203036;566984.0012233078;0.0;660430.1723351715;6.301360841235926;0.6458089053244188
3987;2019-06-16 11:27:45.121;678;669;232;232;207;33;25;22;10;31;744;241;9;39;244;169;261;608;237;36;25;-6;672;350;355;136;355;305;674;155.0;0.0;1461.0;250.0;0.0;20;0;25;1;0;0;1;0;0;0;1;1;0;0;0;16526.32421875;7985.1494140625;4162.72216796875;2325.35205078125;492.0;249734;616.0;0.0;Calculated values ==>;1560677265.121;340.96000000000004;340.06000000000006;296.36;296.36;293.86;276.46000000000004;273.3108153835814;275.66;275.36;274.16;276.26000000000005;347.56000000000006;297.26000000000005;274.06;277.06;297.56;290.06;299.26000000000005;333.96000000000004;276.76000000000005;275.66;334.76000000000005;322.36;272.56;241.71165711629368;268.19934244402924;273.3108153835814;296.86;6720000.0;3500000.0;3550000.0;1360000.0;3550000.0;3050000.0;6740000.000000001;0.025833333333333333;0.0;0.2435;0.041666666666666664;0.0;0.025833333333333333;0.0;7985.1494140625;4162.72216796875;2325.35205078125;16526.32421875;486756.6015896079;485226.5499357028;262957.26936752704;262957.26936752704;253381.92144192834;430799.1582183253;433817.8928731758;442668.9074931304;472329.59916539915;527861.0950701204;472701.01669056056;442521.2416164823;446853.7789523966;466187.4538382608;456976.06166527286;277758.537142005;476022.52340443165;435760.7856976155;433817.8928731758;258404.02479325983;206546.2383541025;468700.2933942656;199906.5700631559;199906.5700631559;273.11964327502216;1072583.8839883797;599758.8634971378;141891.85417270352;150174.07069395116;0;3;5;10;5;5;0;11;69;65;865443942904.7272;330151010720.09674;727530476419.7374;59112.62916419879;11199.73847212957;-0.0;6042.70917259218;2500385.3606832093;567185.5679412488;0.0;660480.5290843475;5.275609549472765;0.49216597856939365
3988;2019-06-16 11:28:45.111;679;671;232;232;206;37;26;23;12;31;743;242;10;44;244;172;261;618;232;31;26;-8;682;353;358;133;358;307;684;-1.0;-1.0;1705.0;282.0;0.0;22;0;33;1;0;0;1;0;0;0;1;1;0;0;0;17160.275390625;8610.84375;4318.26220703125;2356.71264648438;489.0;249735;614.0;0.0;Calculated values ==>;1560677325.111;341.06000000000006;340.26;296.36;296.36;293.76000000000005;276.86;273.6339639331285;275.76000000000005;275.46000000000004;274.36;276.26000000000005;347.46000000000004;297.36;274.16;277.56;297.56;290.36;299.26000000000005;334.96000000000004;276.26000000000005;275.76000000000005;334.56;322.06;272.36;241.05796691057077;268.43790593516167;273.6339639331285;296.36;6820000.0;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;3070000.0;6840000.000000001;0.0;0.0;0.2841666666666667;0.047;0.0;0.0;0.0;8610.84375;4318.26220703125;2356.71264648438;17160.275390625;485829.000620102;484431.532942427;262334.1832464697;262334.1832464697;252615.75478579034;430607.02586249536;433249.0945367028;442550.7883978828;472723.10170879104;527601.5234902878;472555.2554983043;442253.9184824793;447177.4714065356;465755.3386178344;456897.50086274074;276377.2521413613;476379.61418423336;434151.6192275535;433249.0945367028;257567.11924055516;205292.2597576877;468915.25611016277;200643.43856533978;199906.5700631559;273.42230092758217;1072864.558864892;599897.1403902031;141930.86487565262;150244.7337846091;0;3;5;10;5;5;0;11;69;65;865657807254.7612;330231697270.10956;727714045819.7666;68742.00524408097;12608.77542460668;-0.0;0.0;2501450.6383942333;567383.9391563727;0.0;660530.8766014755;5.321977368616525;0.5306127496019333
3989;2019-06-16 11:29:45.122;683;674;234;233;207;40;28;24;13;31;755;243;12;45;244;174;262;628;237;31;28;-9;693;357;362;132;362;309;695;-2.0;0.0;1652.0;236.0;0.0;35;0;42;1;0;0;1;0;0;0;1;1;0;0;0;18444.986328125;9342.513671875;4868.46826171875;2375.97827148438;486.0;249736;611.0;0.0;Calculated values ==>;1560677385.122;341.46000000000004;340.56000000000006;296.56;296.46000000000004;293.86;277.16;274.0616903277293;275.96000000000004;275.56;274.46000000000004;276.26000000000005;348.66;297.46000000000004;274.36;277.66;297.56;290.56;299.36;335.96000000000004;276.26000000000005;275.96000000000004;334.26000000000005;321.76000000000005;272.26000000000005;240.83765695389522;268.67533136820026;274.0616903277293;296.86;6930000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3090000.0;6950000.0;0.0;0.0;0.2753333333333333;0.03933333333333333;0.0;0.0;0.0;9342.513671875;4868.46826171875;2375.97827148438;18444.986328125;485232.017430155;483673.03088352014;262485.9803019799;262086.1243805315;252522.17445574666;430346.717906069;432602.7564472499;442284.0055802907;472853.8412306012;528705.1255896904;472409.33975009806;442134.79477467417;446936.61044061894;465175.32018785755;456517.28431931394;275615.6575151963;476631.5319434605;433154.95317096787;432602.7564472499;256311.7953858065;204038.30555042345;468954.22625790193;201747.03105063454;199906.5700631559;273.8718294094174;1073161.3237757368;600046.779130588;141970.3111970818;150321.30390702668;0;3;5;10;5;5;0;11;69;65;865873846854.466;330311211845.0009;727898879699.514;66227.84698716532;10510.149678152518;-0.0;0.0;2502575.5933652306;567576.632185879;0.0;660530.8766014755;4.626405062563806;0.4619046639911581
3990;2019-06-16 11:30:45.122;689;680;237;236;209;44;31;26;14;32;770;243;14;46;244;176;262;637;240;33;31;-10;703;360;365;133;365;309;705;-2.0;-1.0;1417.0;188.0;0.0;53;0;46;1;0;0;1;0;0;0;1;1;0;0;0;19644.11328125;9817.1884765625;5561.45849609375;2371.37475585938;483.0;249737;609.0;0.0;Calculated values ==>;1560677445.122;342.06000000000006;341.16;296.86;296.76000000000005;294.06;277.56;274.38016830617;276.26000000000005;275.76000000000005;274.56;276.36;350.16;297.46000000000004;274.56;277.76000000000005;297.56;290.76000000000005;299.36;336.86;276.46000000000004;276.26000000000005;334.06;321.46000000000004;272.16;241.05796691057077;268.67533136820026;274.38016830617;297.16;7030000.0;3600000.0;3650000.0;1330000.0;3650000.0;3090000.0;7050000.0;0.0;0.0;0.23616666666666666;0.03133333333333333;0.0;0.0;0.0;9817.1884765625;5561.45849609375;2371.37475585938;19644.11328125;485043.7296789564;483476.3329243123;263100.09721963346;262701.5834440022;252815.3149837478;430148.3826014536;432392.4233332471;442432.96582128026;472820.39598721155;530276.4405350772;472409.33975009806;442432.96582128026;447078.50434123585;464737.35524180415;456300.8141213988;274527.4085913548;476859.38503084035;432764.09833711403;432392.4233332471;255474.93562877487;202784.37528459195;468719.2324627281;202539.07456850453;199906.5700631559;274.1938273241521;1073478.7329391483;600206.4433151584;142009.87247230968;150408.21996334178;0;3;5;10;5;5;0;11;69;65;866091946854.466;330390711845.0009;728084279699.514;56654.94065086387;8340.311614019005;-0.0;0.0;2503599.6165955476;567733.7193633139;0.0;660530.8766014755;3.66169987051155;0.36664268591859206
3991;2019-06-16 11:31:45.103;695;684;233;232;211;56;37;30;0;33;782;244;-1;44;243;175;263;618;240;37;37;-11;675;369;374;134;374;309;676;-2.0;-1.0;1805.0;207.0;0.0;99;0;48;1;0;0;1;0;0;0;1;1;0;0;0;20550.484375;9487.9716796875;6869.494140625;2368.67163085938;479.0;249738;607.0;0.0;Calculated values ==>;1560677505.103;342.66;341.56000000000006;296.46000000000004;296.36;294.26000000000005;278.76000000000005;275.3239800832674;276.86;276.16;273.16;276.46000000000004;351.36;297.56;273.06;277.56;297.46000000000004;290.66;299.46000000000004;334.96000000000004;276.86;276.86;333.86;321.06;272.06;241.2770596917726;268.67533136820026;275.3239800832674;297.16;6750000.0;3690000.0;3740000.0;1340000.0;3740000.0;3090000.0;6759999.999999999;0.0;0.0;0.30083333333333334;0.034499999999999996;0.0;0.0;0.0;9487.9716796875;6869.494140625;2368.67163085938;20550.484375;488897.77038207493;487201.79938508145;263247.51361954777;262829.6196204084;254725.1502227537;429537.3511455088;431190.16117913154;440323.94343122264;472787.01963726926;531531.9621369152;472528.6963605371;440171.277620612;446794.52036748576;463273.41948611854;454654.4986981974;278615.27085637726;477332.0500564246;431190.16117913154;431190.16117913154;254638.09398592086;201112.50472608567;468483.64582059236;204916.94630111975;199906.5700631559;275.1544011671577;1073813.5818502419;600367.2687054779;142049.36035037477;150511.77843131943;0;3;5;10;5;5;0;11;69;65;866313576649.2686;330470786479.9296;728269620989.349;70818.27163663929;9093.051133421804;-0.0;0.0;2504661.5569760213;567878.9513813726;0.0;660530.8766014755;4.267368162731298;0.42137778069403337
3992;2019-06-16 11:32:45.103;691;685;246;244;210;48;40;35;-11;36;788;245;-15;40;242;172;263;616;245;40;40;-13;696;360;365;135;365;308;697;-2.0;-1.0;1159.0;122.0;0.0;99;0;51;1;0;0;1;0;0;0;1;1;0;0;0;21618.583984375;10075.798828125;7223.27392578125;2349.32641601562;477.0;249739;605.0;0.0;Calculated values ==>;1560677565.103;342.26;341.66;297.76000000000005;297.56;294.16;277.96000000000004;274.38016830617;277.16;276.66;272.06;276.76000000000005;351.96000000000004;297.66;271.66;277.16;297.36;290.36;299.46000000000004;334.76000000000005;277.16;277.16;333.66;320.86;271.86;241.49495122638035;268.5567601203482;274.38016830617;297.66;6959999.999999999;3600000.0;3650000.0;1350000.0;3650000.0;3080000.0;6970000.0;0.0;0.0;0.19316666666666665;0.02033333333333333;0.0;0.0;0.0;10075.798828125;7223.27392578125;2349.32641601562;21618.583984375;486093.3209884644;485096.4501315684;267398.91180849646;266523.72566138743;253476.60568471267;430148.3826014536;434047.17992658;438851.5721092266;472948.7829819323;532233.9799987728;472780.18299505295;438228.8454132642;446417.86147193075;464473.26053001377;455741.6133297435;275825.8378989233;474496.29098496423;434047.17992658;434047.17992658;253801.27034056993;200276.58477070546;468149.0490147693;202562.34255723224;199906.5700631559;274.2028664320988;1074164.9907532367;600530.3001263763;142088.6770007654;150629.21816520614;0;3;5;10;5;5;0;11;69;65;866535276649.2686;330551486479.9296;728454720989.349;45643.20284179357;5400.263031303253;-0.0;0.0;2505632.0692633414;567999.728999412;0.0;660530.8766014755;2.5978434900302254;0.25934281171411566
3993;2019-06-16 11:33:45.114;694;689;253;253;222;40;36;34;-18;38;791;247;-21;30;242;172;263;631;247;37;37;-15;685;357;362;135;362;306;686;-2.0;-1.0;1083.0;148.0;0.0;99;0;52;1;0;0;1;0;0;0;1;1;0;1;0;22378.416015625;10033.5517578125;7112.2265625;2342.0009765625;474.0;249740;603.0;0.0;Calculated values ==>;1560677625.114;342.56000000000006;342.06000000000006;298.46000000000004;298.46000000000004;295.36;277.16;274.0616903277293;276.76000000000005;276.56;271.36;276.96000000000004;352.26;297.86;271.06;276.16;297.36;290.36;299.46000000000004;336.26000000000005;276.86;276.86;333.46000000000004;320.56;271.66;241.49495122638035;268.3187672390254;274.0616903277293;297.86;6850000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3060000.0;6859999.999999999;0.0;0.0;0.1805;0.024666666666666667;0.0;0.0;0.0;10033.5517578125;7112.2265625;2342.0009765625;22378.416015625;487702.5531275578;486866.70725081576;271598.1138901252;271598.1138901252;258308.55718137333;430346.717906069;434064.28222162405;438210.9650467479;473143.78782676667;532696.3376463689;473281.1703141561;437742.05038880615;445377.61611900316;464912.7873590418;456239.458526686;277180.96703944344;478159.3815629387;434244.55786418;434244.55786418;252964.46457616048;199022.72361097817;467952.1628762374;201610.30705489594;199906.5700631559;273.81846903995836;1074531.699638498;600697.9087709816;142127.7785631112;150748.70257104564;0;3;5;10;5;5;0;11;69;65;866753416634.837;330632501330.14075;728638954759.8291;42706.41876752927;6569.765776926424;-0.0;0.0;2506368.4510905934;568099.4975272847;0.0;660530.8766014755;2.528568483549969;0.26094456591097587
3994;2019-06-16 11:34:45.124;696;691;245;245;220;37;37;32;-21;38;792;247;-23;25;242;174;264;628;246;38;37;-17;687;356;361;135;361;306;688;-1.0;-1.0;1056.0;66.0;0.0;97;0;52;1;0;0;1;0;0;0;1;1;0;1;0;22104.326171875;10027.9521484375;7096.7109375;2341.3447265625;472.0;249741;601.0;0.0;Calculated values ==>;1560677685.124;342.76;342.26;297.66;297.66;295.16;276.86;273.955091788801;276.86;276.36;271.06;276.96000000000004;352.36;297.86;270.86;275.66;297.36;290.56;299.56;335.96000000000004;276.96000000000004;276.86;333.26000000000005;320.36;271.46000000000004;241.49495122638035;268.3187672390254;273.955091788801;297.76000000000005;6870000.0;3560000.0;3610000.0;1350000.0;3610000.0;3060000.0;6880000.0;0.0;0.0;0.17600000000000002;0.011000000000000001;0.0;0.0;0.0;10027.9521484375;7096.7109375;2341.3447265625;22104.326171875;487782.8512503925;486946.7069122462;267625.2841515549;267625.2841515549;257460.45339088657;430412.23801567365;434489.842356074;437742.05038880615;473143.78782676667;532800.6463866218;473281.1703141561;437427.84448784514;444657.03686278535;465058.7251422519;456681.7176944001;277518.94467605645;477460.1942542693;434668.6427963687;434489.842356074;252127.67657613798;198186.82848740023;467755.1936540038;201655.2826841637;199906.5700631559;273.8315309712952;1074902.4509382546;600865.1158333736;142166.8129486112;150867.13011816223;0;3;5;10;5;5;0;11;69;65;866970352784.8026;330713514830.12787;728822585359.7999;41551.27111601707;2927.099020668241;-0.0;0.0;2507070.715530747;568178.6512573421;0.0;660530.8766014755;2.2849251148519394;0.22022363690282756
3995;2019-06-16 11:35:45.114;696;693;238;238;211;36;37;31;-22;38;792;247;-24;20;242;175;264;638;244;38;37;-18;704;355;360;134;360;304;705;-2.0;0.0;865.0;60.0;0.0;89;0;52;1;0;0;1;0;0;0;1;1;0;1;0;21793.775390625;10297.265625;7031.3544921875;2330.02026367188;490.0;249742;598.0;0.0;Calculated values ==>;1560677745.114;342.76;342.46000000000004;296.96000000000004;296.96000000000004;294.26000000000005;276.76000000000005;273.8482719121499;276.86;276.26000000000005;270.96000000000004;276.96000000000004;352.36;297.86;270.76000000000005;275.16;297.36;290.66;299.56;336.96000000000004;276.96000000000004;276.86;332.96000000000004;322.16;271.36;241.2770596917726;268.0796299477929;273.8482719121499;297.56;7040000.000000001;3550000.0;3600000.0;1340000.0;3600000.0;3040000.0;7050000.0;0.0;0.0;0.14416666666666667;0.01;0.0;0.0;0.0;10297.265625;7031.3544921875;2330.02026367188;21793.775390625;485978.06004215346;485424.61954205326;263501.52915652643;263501.52915652643;253500.31044990654;430477.46260093397;434733.80906377075;438039.0146135774;473273.9119493556;532949.3992802779;473543.3119889892;437727.04723144654;444333.52089386596;465204.3799370688;456983.74854416;275479.3617930126;477016.5617139006;434911.66494596965;434733.80906377075;250872.52762923925;205710.24989127388;467795.64079699304;201354.4008421176;199906.5700631559;273.7095493154439;1075268.207481748;601034.4644187101;142205.73450219573;150984.84437444858;0;3;5;10;5;5;0;11;69;65;867186616734.837;330794201380.1407;729005554859.829;34122.03181871879;2664.4123995487544;-0.0;0.0;2507701.221286827;568225.2394198632;0.0;660530.8766014755;1.8712608555617425;0.18015822901319117
3996;2019-06-16 11:36:45.105;702;697;238;237;209;36;33;31;-22;38;792;248;-24;19;242;174;264;649;245;34;34;-20;731;348;353;132;353;307;734;908.0;0.0;172.0;138.0;0.0;46;0;56;1;0;0;1;0;0;0;1;1;0;0;0;21005.587890625;10985.849609375;5713.7802734375;2359.14111328125;527.0;249743;595.0;0.0;Calculated values ==>;1560677805.105;343.36;342.86;296.96000000000004;296.86;294.06;276.76000000000005;273.0942459734351;276.46000000000004;276.26000000000005;270.96000000000004;276.96000000000004;352.36;297.96000000000004;270.76000000000005;275.06;297.36;290.56;299.56;338.06000000000006;276.56;276.56;332.66;325.86;271.16;240.83765695389522;268.43790593516167;273.0942459734351;297.66;7309999.999999999;3479999.9999999995;3529999.9999999995;1320000.0;3529999.9999999995;3070000.0;7340000.000000001;0.15133333333333335;0.0;0.028666666666666667;0.023;0.0;0.15133333333333335;0.0;10985.849609375;5713.7802734375;2359.14111328125;21005.587890625;483974.45306081953;482883.1354296899;261896.1567340612;261520.44935835476;251745.49352641852;430925.7729439634;435715.42218331463;437356.53477473935;473533.532933398;532726.2139607823;473268.4994320932;437040.2039936506;443582.2324138357;466216.16700420267;457982.87884967105;272912.92347658955;475331.9073261693;435888.81895161734;435888.81895161734;249617.41799618208;221177.93781777218;467876.721181576;199223.02558133344;199223.02558133344;272.84147511007086;1075624.8153428468;601211.7971082497;142244.80498551097;151091.0378992989;0;3;5;10;5;5;0;11;69;65;867400484649.6127;330873989410.05695;729188827364.6367;6826.49393021097;6179.03499880558;-0.0;35815.423396702965;2508042.4078153865;568298.9237604629;0.0;660829.2936935223;2.5616002383220704;0.0828197590417858
