;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3997;2019-06-16 11:37:45.116;713;705;242;242;208;33;28;28;-24;37;794;248;-26;13;242;172;265;661;245;31;29;-20;736;353;357;137;357;301;738;-2.0;88.0;993.0;177.0;0.0;48;100;47;1;0;0;1;0;0;0;1;0;0;1;0;19657.267578125;10375.2255859375;5787.677734375;1359.17370605469;578.0;249744;592.0;0.0;Calculated values ==>;1560677865.116;344.46000000000004;343.66;297.36;297.36;293.96000000000004;276.46000000000004;273.6339639331285;275.96000000000004;275.96000000000004;270.76000000000005;276.86;352.56000000000006;297.96000000000004;270.56;274.46000000000004;297.36;290.36;299.66;339.26;276.26000000000005;276.06;332.36;330.96000000000004;271.16;241.92719264551067;267.7187500070086;273.6339639331285;297.66;7359999.999999999;3529999.9999999995;3570000.0000000005;1370000.0;3570000.0000000005;3010000.0;7380000.0;0.0;0.014666666666666666;0.1655;0.029500000000000002;0.0;0.0;0.0;10375.2255859375;5787.677734375;1359.17370605469;19657.267578125;485108.2123586883;483673.9147670091;263205.32210777653;263205.32210777653;251280.5675025616;430607.02586249536;433860.36567593284;438404.20131815126;472785.1150065333;533380.2496362561;474052.55193726526;438095.2167564963;443924.276660834;465639.66166502296;456897.50086274074;272961.25881454337;476788.94537054666;434397.36110999016;434039.8739435585;248362.34728340767;242505.85365607988;467180.2083635494;200335.93574374323;199223.02558133344;273.3015421224017;1075963.734595097;601389.8387029433;142275.79662305515;151186.90095423828;0;3;5;10;5;5;0;11;69;65;867613523699.3215;330954704204.94666;729371260804.3875;39400.29795256453;7871.906042284281;0.0;0.0;2508427.701704815;568416.0364023608;0.0;661127.8102727615;2.697865322913127;0.2849666998098499
3998;2019-06-16 11:38:45.136;726;712;236;236;211;38;30;30;-27;37;795;248;-29;4;242;175;265;659;242;34;30;-19;720;356;361;142;361;300;721;0.0;-1.0;1155.0;145.0;0.0;66;100;40;1;0;0;1;0;0;0;1;0;0;0;0;19103.55078125;9608.216796875;6305.37841796875;1330.64367675781;625.0;249745;588.0;0.0;Calculated values ==>;1560677925.136;345.76;344.36;296.76000000000005;296.76000000000005;294.26000000000005;276.96000000000004;273.955091788801;276.16;276.16;270.46000000000004;276.86;352.66;297.96000000000004;270.26000000000005;273.56;297.36;290.66;299.66;339.06000000000006;276.56;276.16;331.96000000000004;335.66;271.26000000000005;242.98782864720522;267.5978703862781;273.955091788801;297.36;7200000.0;3560000.0;3610000.0;1420000.0;3610000.0;3000000.0;7209999.999999999;0.0;0.0;0.1925;0.024166666666666666;0.0;0.0;0.0;9608.216796875;6305.37841796875;1330.64367675781;19103.55078125;488733.33751561615;486552.32450358215;261816.25959840664;261816.25959840664;252881.20760425928;430412.23801567365;433223.753696834;438165.9764317512;472128.42060986464;533558.2703403217;474182.5043501532;437856.56215164;442819.4072827742;465058.7251422519;456820.0577062831;274377.14549992257;478447.00302531134;433950.3860404442;433223.753696834;246688.97952812296;262170.3306944222;466576.97416032024;201353.05901567795;199223.02558133344;273.7134872230941;1076286.8490835957;601556.422898976;142298.21923961976;151287.7100139651;0;3;5;10;5;5;0;11;69;65;867828995499.253;331038432104.92004;729551620904.3301;45586.48660259411;6409.5779493288555;-0.0;0.0;2509136.160983618;568535.0884397086;0.0;661127.8102727615;3.015271643983461;0.30269652726755775
3999;2019-06-16 11:39:45.117;730;715;233;232;205;43;32;31;-29;38;788;246;-31;2;242;176;265;656;247;35;32;-17;716;361;366;147;366;298;717;-2.0;-1.0;931.0;146.0;0.0;91;100;31;1;0;0;1;0;0;0;1;0;0;1;0;19123.44140625;8976.0537109375;7253.216796875;1300.53381347656;663.0;249746;584.0;0.0;Calculated values ==>;1560677985.117;346.16;344.66;296.46000000000004;296.36;293.66;277.46000000000004;274.4858918419099;276.36;276.26000000000005;270.26000000000005;276.96000000000004;351.96000000000004;297.76000000000005;270.06;273.36;297.36;290.76000000000005;299.66;338.76;276.66;276.36;331.56;339.46000000000004;271.46000000000004;244.02132995426717;267.35522164206344;274.4858918419099;297.86;7159999.999999999;3610000.0;3660000.0;1470000.0;3660000.0;2980000.0;7170000.0;0.0;0.0;0.15516666666666667;0.024333333333333332;0.0;0.0;0.0;8976.0537109375;7253.216796875;1300.53381347656;19123.44140625;489732.49226663844;487419.90308170835;260883.82532892647;260506.2273592928;251029.5791256649;430081.6785162784;432322.48016695504;438307.6172986034;471565.593789997;532979.3779212517;474207.66084430076;437999.7806145802;442939.1622637686;464326.1751738402;456135.4377423473;274763.39917407127;478438.7730894959;432880.6149027872;432322.48016695504;245015.67932991832;278076.8904731985;466069.43791215593;202535.49355327748;199223.02558133344;274.19702655412084;1076605.3064760221;601711.2427785271;142320.1387753876;151400.66252814425;0;3;5;10;5;5;0;11;69;65;868047026434.9255;331125104650.1874;729730964094.8833;36583.97453448307;6412.659312732708;-0.0;0.0;2509820.6979898214;568641.9065807625;0.0;661127.8102727615;2.452773177564712;0.2568286150918454
4000;2019-06-16 11:40:45.097;731;716;242;240;207;46;35;33;-29;39;773;245;-31;4;242;176;265;659;253;36;35;-16;716;364;369;143;369;300;718;-2.0;-1.0;985.0;142.0;0.0;99;1;27;1;0;0;1;0;0;0;1;0;1;0;0;20202.369140625;8699.970703125;7533.009765625;2381.21069335938;692.0;249747;578.0;0.0;Calculated values ==>;1560678045.097;346.26;344.76;297.36;297.16;293.86;277.76000000000005;274.8017692304317;276.66;276.46000000000004;270.26000000000005;277.06;350.46000000000004;297.66;270.06;273.56;297.36;290.76000000000005;299.66;339.06000000000006;276.76000000000005;276.66;330.96000000000004;342.36;271.56;243.1966462407574;267.5978703862781;274.8017692304317;298.46000000000004;7159999.999999999;3640000.0;3690000.0;1430000.0;3690000.0;3000000.0;7180000.0;0.0;0.0;0.16416666666666666;0.023666666666666666;0.0;0.0;0.0;8699.970703125;7533.009765625;2381.21069335938;20202.369140625;489878.737404148;487463.282677391;264334.857972487;263537.9756242626;251655.4786904349;429879.7862731237;432113.16921278025;437856.56215164;472193.81962526246;531269.9684629661;473830.1099211671;437545.9146967623;442819.4072827742;463883.1673987136;455636.81812904833;274763.39917407127;478792.794555879;432301.3137403124;432113.16921278025;242505.85365607988;290221.2356813373;466735.44464447023;203374.48422633504;199223.02558133344;274.53627858914155;1076932.912324352;601858.4938813713;142350.809752431;151523.84000952973;0;3;5;10;5;5;0;11;69;66;868267452934.1194;331212075649.8693;729910304294.2274;38494.1411260709;6232.876063229199;-0.0;0.0;2510446.140401051;568747.2509153564;0.0;661127.8102727615;2.4028450551397253;0.2546962427235352
4001;2019-06-16 11:41:45.118;730;715;258;257;223;47;37;34;-25;39;731;247;-26;19;242;177;265;654;259;38;37;-17;692;365;369;140;369;304;693;0.0;0.0;1159.0;145.0;0.0;99;1;34;1;0;0;1;0;0;0;1;0;1;0;0;20672.337890625;8904.4248046875;7137.1953125;2303.5458984375;710.0;249748;570.0;0.0;Calculated values ==>;1560678105.118;346.16;344.66;298.96000000000004;298.86;295.46000000000004;277.86;274.9066339382667;276.86;276.56;270.66;277.06;346.26;297.86;270.56;275.06;297.36;290.86;299.66;338.56000000000006;276.96000000000004;276.86;330.16;344.16;271.46000000000004;242.56692532238324;268.0796299477929;274.9066339382667;299.06;6920000.0;3650000.0;3690000.0;1400000.0;3690000.0;3040000.0;6930000.0;0.0;0.0;0.19316666666666665;0.024166666666666666;0.0;0.0;0.0;8904.4248046875;7137.1953125;2303.5458984375;20672.337890625;492169.9375587664;489914.2058386397;273466.465382089;272950.18121925025;258333.81776257206;429811.8947417682;432488.85388799326;437570.5891863215;472588.21769833704;526577.5264948038;473543.3119889892;437413.810930519;444188.7006036905;463883.1673987136;455610.9404741268;277460.057525867;480877.0221982451;432675.7974509262;432488.85388799326;239159.6471344744;297761.5184850505;467057.3815275755;203707.23885514404;199223.02558133344;274.669609062421;1077273.654101675;602005.2485237825;142389.86305466492;151646.13450691148;0;3;5;10;5;5;0;11;69;66;868488930424.6614;331297005365.07715;730091567714.6709;45174.60383897244;6364.29511458376;-0.0;0.0;2511143.6239779727;568852.2640838445;0.0;661127.8102727615;2.8093994303272773;0.299760974767925
4002;2019-06-16 11:42:45.088;723;706;259;258;232;45;38;35;-21;40;713;251;-23;21;243;180;265;611;260;39;38;-18;678;361;366;137;366;306;679;-1.0;-1.0;1078.0;114.0;0.0;99;1;41;1;0;0;1;0;0;0;1;0;1;0;0;21473.392578125;9137.1298828125;7037.3427734375;2332.79565429688;718.0;249749;559.0;0.0;Calculated values ==>;1560678165.088;345.46000000000004;343.76;299.06;298.96000000000004;296.36;277.66;274.4858918419099;276.96000000000004;276.66;271.06;277.16;344.46000000000004;298.26000000000005;270.86;275.26000000000005;297.46000000000004;291.16;299.66;334.26000000000005;277.06;276.96000000000004;329.06;344.96000000000004;271.36;241.92719264551067;268.3187672390254;274.4858918419099;299.16;6780000.0;3610000.0;3660000.0;1370000.0;3660000.0;3060000.0;6790000.000000001;0.0;0.0;0.17966666666666667;0.019;0.0;0.0;0.0;9137.1298828125;7037.3427734375;2332.79565429688;21473.392578125;492584.10944752774;490062.05165706156;275582.1246205096;275006.7662944062;262641.0511020083;430081.6785162784;433433.583526483;437742.05038880615;473078.44118532055;524531.5962862315;473754.9005472083;437427.84448784514;444076.66985911725;464458.5429927953;456693.4984895324;279484.43597401265;475887.61877141305;433616.79160117084;433433.583526483;234559.02529450474;301113.3779324612;467377.98515098984;202735.38419590067;199223.02558133344;274.27466310234377;1077624.692915205;602155.5196397721;142428.47991619966;151764.1965971086;0;3;5;10;5;5;0;11;69;66;868709320174.7665;331380063815.11676;730274476214.7582;42222.86435932535;5028.209418146695;-0.0;0.0;2511871.5720571885;568947.1541528936;0.0;661127.8102727615;2.5531090263896328;0.26917848998483923
4003;2019-06-16 11:43:45.138;710;697;252;252;228;41;38;35;-21;40;719;253;-22;20;243;182;265;593;263;38;38;-19;683;360;365;135;365;306;684;-2.0;0.0;1218.0;120.0;3.0;99;1;44;1;0;0;1;0;0;0;1;0;1;0;0;21476.572265625;9381.5625;7096.212890625;2333.64282226562;721.0;249750;546.0;0.0;Calculated values ==>;1560678225.138;344.16;342.86;298.36;298.36;295.96000000000004;277.26000000000005;274.38016830617;276.96000000000004;276.66;271.06;277.16;345.06000000000006;298.46000000000004;270.96000000000004;275.16;297.46000000000004;291.36;299.66;332.46000000000004;276.96000000000004;276.96000000000004;327.76000000000005;345.26;271.26000000000005;241.49495122638035;268.3187672390254;274.38016830617;299.46000000000004;6830000.0;3600000.0;3650000.0;1350000.0;3650000.0;3060000.0;6840000.000000001;0.0;0.0;0.20299999999999999;0.02;0.0005;0.0005;0.0;9381.5625;7096.212890625;2333.64282226562;21476.572265625;490223.5359073313;488243.85617079434;271285.3755128745;271285.3755128745;260731.1317721098;430148.3826014536;433683.32636128634;437742.05038880615;473338.7274854557;525161.8482024216;473991.39625872055;437585.1090581189;443931.0220281237;464605.36442852597;457134.9086187424;278707.7207072668;472426.40606147895;433683.32636128634;433683.32636128634;229122.51738040973;302370.42649719206;467558.1405869268;202501.02179105085;271285.3755128745;274.1790416992828;1077982.9075522632;602309.9706782034;142467.3993092962;151882.07437724096;0;3;5;10;5;5;0;11;69;66;868928802924.5922;331461731815.0519;730458229214.6123;47753.92880534432;5301.142375917519;-0.0;81.19897542420591;2512622.0035051396;569033.303816052;0.0;661128.4874947713;2.8246817733430722;0.29872698552787036
4004;2019-06-16 11:44:45.129;701;692;249;248;220;40;38;35;-21;41;733;254;-22;19;243;181;265;610;259;38;39;-19;687;362;367;133;367;307;687;-2.0;0.0;1386.0;256.0;0.0;99;1;47;1;0;0;1;0;0;0;1;0;1;1;0;21535.2421875;9656.4853515625;7064.74951171875;2347.18579101562;719.0;249751;531.0;0.0;Calculated values ==>;1560678285.129;343.26;342.36;298.06;297.96000000000004;295.16;277.16;274.5913991737795;276.96000000000004;276.66;271.06;277.26000000000005;346.46000000000004;298.56;270.96000000000004;275.06;297.46000000000004;291.26000000000005;299.66;334.16;276.96000000000004;277.06;326.26000000000005;345.06000000000006;271.26000000000005;241.05796691057077;268.43790593516167;274.5913991737795;299.06;6870000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;3070000.0;6870000.0;0.0;0.0;0.23099999999999998;0.042666666666666665;0.0;0.0;0.0;9656.4853515625;7064.74951171875;2347.18579101562;21535.2421875;488509.82732649974;487199.18632017163;269557.07468809956;269085.339858588;257509.12354691504;430014.67791919125;433182.4302400453;437514.20447033056;473695.32993624324;526552.8028135551;473979.48200165376;437356.53477473935;443582.2324138357;464311.4322414119;456668.5671208292;278132.00938396086;474762.01442995237;433182.4302400453;433366.6693374496;222850.3779558165;301532.38793589;467836.15003187745;202627.8997267735;271285.3755128745;274.2375267533321;1078341.2855742285;602468.5972792401;142506.40036333018;152000.0646959337;0;3;5;10;5;5;0;11;69;66;869148369984.3618;331542119754.9675;730642101629.4194;54258.736395761676;11315.552013017768;-0.0;0.0;2513471.981531759;569171.7554982799;0.0;661129.1640514004;3.438894578508418;0.3831133340708477
4005;2019-06-16 11:45:45.129;698;691;246;246;219;42;39;35;-20;41;748;254;-22;18;243;181;265;621;265;39;40;-20;689;362;367;132;367;307;689;-1.0;0.0;1459.0;215.0;0.0;100;1;51;1;0;0;1;0;0;0;1;0;1;0;0;21710.728515625;9946.9501953125;7209.408203125;2349.4501953125;714.0;249752;523.0;0.0;Calculated values ==>;1560678345.129;342.96000000000004;342.26;297.76000000000005;297.76000000000005;295.06;277.36;274.5913991737795;277.06;276.66;271.16;277.26000000000005;347.96000000000004;298.56;270.96000000000004;274.96000000000004;297.46000000000004;291.26000000000005;299.66;335.26000000000005;277.06;277.16;325.46000000000004;344.56000000000006;271.16;240.83765695389522;268.43790593516167;274.5913991737795;299.66;6890000.000000001;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;3070000.0;6890000.000000001;0.0;0.0;0.24316666666666667;0.035833333333333335;0.0;0.0;0.0;9946.9501953125;7209.408203125;2349.4501953125;21710.728515625;487863.6188155527;486840.34810797876;268001.6608552626;268001.6608552626;257042.3439567032;430014.67791919125;433366.6693374496;437671.5478804793;473824.5983165287;528125.5000467675;473979.48200165376;437356.53477473935;443435.5918674444;464311.4322414119;456668.5671208292;277857.32035844424;476250.52946517407;433366.6693374496;433550.350954743;219505.55070137876;299437.39939995663;467876.721181576;202777.47448261667;271285.3755128745;274.2956150526769;1078701.6686634212;602631.9592421307;142545.53899654959;152119.01601022406;0;3;5;10;5;5;0;11;69;66;869368569984.3618;331621619754.9675;730826301629.4194;57118.4088479136;9499.389673379379;-0.0;0.0;2514400.1244087894;569345.2133456665;0.0;661129.1640514004;3.4152800280547444;0.37826315462646315
4006;2019-06-16 11:46:45.120;697;692;247;246;217;42;40;35;-21;41;761;253;-22;16;243;179;265;634;264;40;40;-21;701;363;368;131;368;306;702;-1.0;-1.0;1260.0;238.0;0.0;100;0;52;1;0;0;1;0;0;0;1;0;1;0;0;22010.861328125;10279.6162109375;7373.87646484375;2347.71728515625;710.0;249753;515.0;0.0;Calculated values ==>;1560678405.12;342.86;342.36;297.86;297.76000000000005;294.86;277.36;274.69669130483857;277.16;276.66;271.06;277.26000000000005;349.26;298.46000000000004;270.96000000000004;274.76000000000005;297.46000000000004;291.06;299.66;336.56;277.16;277.16;324.66;344.16;271.06;240.61611355647437;268.3187672390254;274.69669130483857;299.56;7009999.999999999;3629999.9999999995;3679999.9999999995;1310000.0;3679999.9999999995;3060000.0;7020000.0;0.0;0.0;0.21;0.03966666666666666;0.0;0.0;0.0;10279.6162109375;7373.87646484375;2347.71728515625;22010.861328125;486446.3190254637;485598.1813810165;267475.61809360265;267039.22515609895;255725.04727446273;429947.3805835815;433299.8492016903;437742.05038880615;473953.66127806285;529563.0046643513;473991.39625872055;437585.1090581189;443346.1541946438;464164.030569748;456224.3229510757;276359.82536433294;476742.5987452266;433299.8492016903;433299.8492016903;216160.93158060662;297761.5184850505;467917.3540702453;202842.90507902313;271285.3755128745;274.3256283254168;1079065.960593083;602800.488678798;142584.67618738642;152240.5251532238;0;3;5;10;5;5;0;11;69;66;869589036909.1305;331700507919.88477;731010174044.2266;49328.82051505443;10514.619809985146;-0.0;0.0;2515287.0515935137;569511.971740341;0.0;661129.1640514004;2.9919910066398097;0.33978814044021266
4007;2019-06-16 11:47:45.110;700;696;252;251;220;44;41;36;-21;42;772;254;-23;15;244;179;265;645;268;42;41;-22;704;365;369;131;369;305;705;-2.0;-1.0;1369.0;228.0;0.0;100;0;52;1;0;0;1;0;0;0;1;0;1;0;0;22168.2421875;10271.787109375;7356.0703125;2334.50170898438;707.0;249754;506.0;0.0;Calculated values ==>;1560678465.11;343.16;342.76;298.36;298.26000000000005;295.16;277.56;274.9066339382667;277.26000000000005;276.76000000000005;271.06;277.36;350.36;298.56;270.86;274.66;297.56;291.06;299.66;337.66;277.36;277.26000000000005;323.76000000000005;343.86;270.96000000000004;240.61611355647437;268.19934244402924;274.9066339382667;299.96000000000004;7040000.000000001;3650000.0;3690000.0;1310000.0;3690000.0;3050000.0;7050000.0;0.0;0.0;0.22816666666666666;0.038;0.0;0.0;0.0;10271.787109375;7356.0703125;2334.50170898438;22168.2421875;486570.9277423741;485871.0963975151;269484.75244665163;269031.13167207537;256665.70362692367;429811.8947417682;433233.1241697373;437968.82056851813;474050.5081408163;530788.4338752198;474239.41903882736;437656.05685647397;443403.66687243717;464149.3876827635;455892.78231350397;276019.3335056878;478112.14400623913;433417.75616050424;433233.1241697373;212398.47392691602;296504.67125881097;467819.4280374653;203432.6505694948;271285.3755128745;274.5634680552729;1079434.058429239;602971.7218295455;142623.68817592852;152363.25425146177;0;3;5;10;5;5;0;11;69;66;869810100059.1656;331779094819.8973;731193443494.2557;53513.33612144382;10046.697543782879;-0.0;0.0;2516143.926729292;569683.2874942644;0.0;661129.1640514004;3.1839940985216835;0.3609259616604956
4008;2019-06-16 11:48:45.121;703;700;254;253;224;44;42;37;-23;43;781;255;-24;8;244;180;265;651;272;42;42;-21;697;364;369;137;369;304;698;-1.0;-1.0;1478.0;196.0;0.0;100;100;52;1;0;0;1;0;0;0;1;0;0;0;0;21097.62109375;10157.38671875;7251.05419921875;1361.3056640625;704.0;249755;498.0;0.0;Calculated values ==>;1560678525.121;343.46000000000004;343.16;298.56;298.46000000000004;295.56;277.56;274.8017692304317;277.36;276.86;270.86;277.46000000000004;351.26;298.66;270.76000000000005;273.96000000000004;297.56;291.16;299.66;338.26;277.36;277.36;322.96000000000004;343.56000000000006;271.06;241.92719264551067;268.0796299477929;274.8017692304317;300.36;6970000.0;3640000.0;3690000.0;1370000.0;3690000.0;3040000.0;6980000.0;0.0;0.0;0.24633333333333332;0.03266666666666666;0.0;0.0;0.0;10157.38671875;7251.05419921875;1361.3056640625;21097.62109375;487752.49561848823;487206.8751886281;270999.37637727935;270522.0312100882;258460.18717027621;429879.7862731237;433417.75616050424;437883.18805776763;473371.616014766;531802.8519403378;474486.8092682031;437727.04723144654;442580.7327243594;464149.3876827635;456199.0819308778;276833.23381866055;479848.87318802706;433417.75616050424;433417.75616050424;209054.2704885073;295247.87795992935;467081.28687606385;203325.72768987523;271285.3755128745;274.51741101577494;1079794.6733914805;603141.9961564614;142654.49221715657;152485.00260581696;0;3;5;10;5;5;0;11;69;66;870031540649.7428;331859509560.1069;731376176989.7319;57779.32107062416;8616.014933415494;-0.0;0.0;2517071.535572092;569838.8386111239;0.0;661129.1640514004;3.537359213341835;0.39659204097671225
4009;2019-06-16 11:49:45.151;703;702;250;250;223;43;42;38;-22;44;791;255;-24;0;244;181;266;648;272;43;42;-20;691;364;369;140;369;305;692;-1.0;0.0;1595.0;227.0;0.0;100;100;52;1;0;0;1;0;0;0;1;0;0;0;0;20892.8203125;10073.3388671875;7188.83740234375;1360.63403320312;702.0;249756;490.0;0.0;Calculated values ==>;1560678585.151;343.46000000000004;343.36;298.16;298.16;295.46000000000004;277.46000000000004;274.8017692304317;277.36;276.96000000000004;270.96000000000004;277.56;352.26;298.66;270.76000000000005;273.16;297.56;291.26000000000005;299.76000000000005;337.96000000000004;277.46000000000004;277.36;322.16;343.36;271.16;242.56692532238324;268.19934244402924;274.8017692304317;300.36;6909999.999999999;3640000.0;3690000.0;1400000.0;3690000.0;3050000.0;6920000.0;0.0;0.0;0.2658333333333333;0.03783333333333334;0.0;0.0;0.0;10073.3388671875;7188.83740234375;1360.63403320312;20892.8203125;488381.91008579795;488131.49253971846;269609.9842653149;269609.9842653149;258383.60135139932;429879.7862731237;433417.75616050424;437812.597326149;473079.08457772195;532770.7922627424;474357.3302180685;437499.1961693786;441181.0962547605;464149.3876827635;456339.24340671574;278196.08662915725;480075.7114329366;433601.82819372;433417.75616050424;205710.24989127388;294410.04551340896;466759.1969006248;203274.8453182572;271285.3755128745;274.4977143254866;1080144.7686965382;603310.6698309538;142677.1863893717;152605.39520198762;0;3;5;10;5;5;0;11;69;66;870253051349.6372;331942651110.06726;731558968339.6448;62347.95240876456;9968.491301532908;-0.0;0.0;2518073.096714249;569993.7869317839;0.0;661129.1640514004;3.8832186192477782;0.4383893377432233
4010;2019-06-16 11:50:45.132;701;701;248;247;220;43;41;38;-23;45;795;253;-25;-1;245;181;266;650;278;44;41;-19;704;363;368;141;368;303;705;-2.0;-1.0;1340.0;174.0;0.0;100;100;51;1;0;0;1;0;0;0;1;0;0;1;0;20900.25390625;10176.236328125;7373.91455078125;1343.57507324219;700.0;249757;484.0;0.0;Calculated values ==>;1560678645.132;343.26;343.26;297.96000000000004;297.86;295.16;277.46000000000004;274.69669130483857;277.26000000000005;276.96000000000004;270.86;277.66;352.66;298.46000000000004;270.66;273.06;297.66;291.26000000000005;299.76000000000005;338.16;277.56;277.26000000000005;321.56;343.16;271.26000000000005;242.77792619122317;267.9596281332873;274.69669130483857;300.96000000000004;7040000.000000001;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3030000.0;7050000.0;0.0;0.0;0.22333333333333333;0.029;0.0;0.0;0.0;10176.236328125;7373.91455078125;1343.57507324219;20900.25390625;486718.8340672095;486612.7009315266;267697.3784986581;267261.28755127435;256665.70362692367;429947.3805835815;433484.00545957795;438109.25301780854;473046.85946660035;533336.0624606729;474380.9389595477;437798.07955487026;441455.363107709;464429.48242293764;456504.1082933979;276568.4762034462;478889.826085932;434033.169636506;433484.00545957795;203202.34940748036;293572.2367247113;466717.92680678534;203074.57711605058;271285.3755128745;274.41547981063457;1080492.9340274385;603479.3628543855;142699.71432913133;152726.71303867133;0;3;5;10;5;5;0;11;69;66;870474081334.4404;332026924414.99225;731741310579.4824;52491.07761805928;7645.657141031308;-0.0;0.0;2519029.785582847;570140.5250202273;0.0;661129.1640514004;3.182894412219011;0.363114040204011
4011;2019-06-16 11:51:45.132;701;702;251;250;221;43;41;38;-25;45;793;252;-26;-3;245;181;266;656;279;45;41;-18;702;364;369;142;369;302;703;-2.0;-1.0;1387.0;205.0;0.0;100;100;48;1;0;0;1;0;0;0;1;0;0;1;0;20614.845703125;10019.1513671875;7381.58837890625;1339.1630859375;698.0;249758;478.0;0.0;Calculated values ==>;1560678705.132;343.26;343.36;298.26000000000005;298.16;295.26000000000005;277.46000000000004;274.8017692304317;277.26000000000005;276.96000000000004;270.66;277.66;352.46000000000004;298.36;270.56;272.86;297.66;291.26000000000005;299.76000000000005;338.76;277.66;277.26000000000005;320.96000000000004;342.96000000000004;271.36;242.98782864720522;267.8393353686513;274.8017692304317;301.06;7020000.0;3640000.0;3690000.0;1420000.0;3690000.0;3020000.0;7030000.0;0.0;0.0;0.23116666666666666;0.034166666666666665;0.0;0.0;0.0;10019.1513671875;7381.58837890625;1339.1630859375;20614.845703125;486930.83807754214;486972.49905704294;269186.107711445;268733.78088426805;257118.25420102663;429879.7862731237;433233.1241697373;438024.4983934438;472916.3023718174;533202.0663396476;474392.901173924;437869.15320432716;441368.7326958178;464282.322002336;456339.24340671574;276801.5467096107;480046.13989067456;433968.3197976986;433233.1241697373;200694.54348549087;292734.4514702754;466676.7186947936;203258.76580884645;271285.3755128745;274.4914885348222;1080838.89319085;603647.6577518465;142722.07048045783;152849.6755630854;0;3;5;10;5;5;0;11;69;66;870695181334.4404;332111824414.99225;731922810579.4824;54270.011849139424;9000.11339026986;-0.0;0.0;2519919.461328407;570279.2397746549;0.0;661129.1640514004;3.376224829259231;0.3913452686962453
4012;2019-06-16 11:52:45.123;702;703;253;252;225;44;42;38;-25;46;787;251;-27;-3;246;182;266;654;275;46;42;-16;691;366;371;143;371;302;692;-1.0;-1.0;1512.0;197.0;0.0;100;100;46;1;0;0;1;0;0;0;1;0;0;1;0;20130.544921875;9636.6181640625;7193.775390625;1339.79125976562;696.0;249759;473.0;0.0;Calculated values ==>;1560678765.123;343.36;343.46000000000004;298.46000000000004;298.36;295.66;277.56;275.0112864084945;277.36;276.96000000000004;270.66;277.76000000000005;351.86;298.26000000000005;270.46000000000004;272.86;297.76000000000005;291.36;299.76000000000005;338.56000000000006;277.76000000000005;277.36;320.46000000000004;342.76;271.56;243.1966462407574;267.8393353686513;275.0112864084945;300.66;6909999.999999999;3660000.0;3710000.0;1430000.0;3710000.0;3020000.0;6920000.0;0.0;0.0;0.252;0.03283333333333333;0.0;0.0;0.0;9636.6181640625;7193.775390625;1339.79125976562;20130.544921875;488236.3403784098;488277.2206611783;271045.6916162835;270561.22366012563;259138.7329917806;429743.705733735;432913.8003328046;438024.4983934438;472884.08645268116;532577.5659171325;474275.36331429495;437713.4967235476;441368.7326958178;464120.4795009538;456148.98637023335;278196.08662915725;480990.3043699059;433655.0226239892;432913.8003328046;198604.77482894104;291896.6896268761;466735.44464447023;203873.23315417464;271285.3755128745;274.7384218440556;1081178.3871806306;603811.4312613899;142744.391751289;152971.11870849936;0;3;5;10;5;5;0;11;69;66;870917148034.2075;332197311589.9025;732103983399.2924;59006.118840295836;8630.642610598039;-0.0;0.0;2520863.2874879986;570426.1407027296;0.0;661129.1640514004;3.722403604672943;0.4206958889706175
4013;2019-06-16 11:53:45.123;700;702;256;256;226;42;42;39;-25;46;780;251;-27;-2;246;182;266;651;263;45;42;-14;697;362;367;144;366;302;699;0.0;-1.0;1022.0;78.0;0.0;100;100;44;1;0;0;1;0;0;0;1;0;0;1;0;20375.107421875;9565.5537109375;7279.98828125;1331.80603027344;694.0;249760;469.0;0.0;Calculated values ==>;1560678825.123;343.16;343.36;298.76000000000005;298.76000000000005;295.76000000000005;277.36;274.5913991737795;277.36;277.06;270.66;277.76000000000005;351.16;298.26000000000005;270.46000000000004;272.96000000000004;297.76000000000005;291.36;299.76000000000005;338.26;277.66;277.36;320.06;342.56000000000006;271.76000000000005;243.40439225979637;267.8393353686513;274.5913991737795;299.46000000000004;6970000.0;3620000.0000000005;3670000.0000000005;1440000.0;3660000.0;3020000.0;6990000.000000001;0.0;0.0;0.17033333333333334;0.013000000000000001;0.0;0.0;0.0;9565.5537109375;7279.98828125;1331.80603027344;20375.107421875;487312.56093648187;487395.1584474732;271880.7005531336;271880.7005531336;259159.89801619673;430014.67791919125;433916.0690215914;438024.4983934438;472753.25497100636;531848.6080526202;474275.36331429495;437713.4967235476;441517.6339936506;464854.9636409364;456807.87835961964;277410.101970577;479734.35302389774;434460.63260662515;433916.0690215914;196933.003932529;291058.95107146574;466794.5115276074;203118.86032682477;271285.3755128745;274.4279819272436;1081515.9342834952;603971.4493603482;142766.65506203932;153091.73340576497;0;3;5;10;5;5;0;11;69;66;871138548034.2075;332283411589.9025;732285183399.2924;40012.26035068078;3427.7834656101745;-0.0;0.0;2521688.4406479234;570526.6275866979;0.0;661129.1640514004;2.38978996070351;0.2482958952419361
4014;2019-06-16 11:54:45.114;700;701;255;255;230;42;42;38;-27;46;772;250;-28;-2;246;183;266;648;251;45;42;-12;669;367;372;143;372;302;669;-1.0;-1.0;1990.0;300.0;0.0;100;100;38;1;0;0;1;0;0;0;1;0;0;1;0;19299.65625;8816.369140625;6819.0859375;1336.36560058594;691.0;249761;466.0;0.0;Calculated values ==>;1560678885.114;343.16;343.26;298.66;298.66;296.16;277.36;275.1157276137837;277.36;276.96000000000004;270.46000000000004;277.76000000000005;350.36;298.16;270.36;272.96000000000004;297.76000000000005;291.46000000000004;299.76000000000005;337.96000000000004;277.66;277.36;319.76000000000005;342.26;271.96000000000004;243.1966462407574;267.8393353686513;275.1157276137837;298.26000000000005;6690000.000000001;3670000.0000000005;3720000.0000000005;1430000.0;3720000.0000000005;3020000.0;6690000.000000001;0.0;0.0;0.33166666666666667;0.05;0.0;0.0;0.0;8816.369140625;6819.0859375;1336.36560058594;19299.65625;490236.97684536694;490379.367511224;274492.2665702654;274492.2665702654;262440.9566351935;429675.2189834977;432659.6470710406;437713.4967235476;472884.08645268116;531015.0068793237;474157.7664169546;437557.52604302316;441517.6339936506;463972.7110736834;456124.13263812446;281883.7911922424;482677.4654238587;433219.5959970978;432659.6470710406;195679.20071851107;289802.386634966;467134.6902681946;204088.29347819864;271285.3755128745;274.8261202237994;1081846.5077216064;604124.6090738223;142788.8864904803;153209.20806742206;0;3;5;10;5;5;0;11;69;66;871360214779.856;332369498675.15436;732466356219.8223;77485.6924097074;13152.319839499798;-0.0;0.0;2522667.4433846828;570664.7743895155;0.0;661129.1640514004;5.340500230650058;0.5650626255900763
4015;2019-06-16 11:55:45.114;694;693;251;250;226;44;41;39;-24;46;766;249;-25;-1;246;185;265;595;250;45;41;-9;673;364;369;144;368;304;674;-1.0;-1.0;1495.0;93.0;2.0;100;100;44;1;0;0;1;0;0;0;1;0;0;1;0;19553.193359375;9289.576171875;6996.5615234375;1344.11596679688;690.0;249762;463.0;0.0;Calculated values ==>;1560678945.114;342.56000000000006;342.46000000000004;298.26000000000005;298.16;295.76000000000005;277.56;274.8017692304317;277.26000000000005;277.06;270.76000000000005;277.76000000000005;349.76;298.06;270.66;273.06;297.76000000000005;291.66;299.66;332.66;277.66;277.26000000000005;319.46000000000004;342.16;272.26000000000005;243.40439225979637;268.0796299477929;274.8017692304317;298.16;6730000.0;3640000.0;3690000.0;1440000.0;3679999.9999999995;3040000.0;6740000.000000001;0.0;0.0;0.24916666666666665;0.015500000000000002;0.0003333333333333333;0.0003333333333333333;0.0;9289.576171875;6996.5615234375;1344.11596679688;19553.193359375;488963.0294506167;488714.558337386;271747.6911196749;271231.07946160866;260506.46697699072;429879.7862731237;433233.1241697373;437727.04723144654;472753.25497100636;530237.6965692197;473779.54858465784;437570.5891863215;441243.57701197703;464562.0351814137;456898.30145361554;280338.9811824515;473987.3583434642;433968.3197976986;433233.1241697373;194425.4183739577;289383.54333396035;467294.1400229014;203742.5209144523;271747.6911196749;274.6785032863962;1082170.2814683511;604275.4919514265;142811.22383687517;153324.33846292988;0;3;5;10;5;5;0;11;69;66;871582514779.856;332455598675.15436;732648156219.8223;58301.144473984394;4085.050096180961;-0.0;53.82847768335413;2523799.0003587133;570808.4191389795;0.0;661129.6126220478;3.5416406504713924;0.3461432064986948
4016;2019-06-16 11:56:45.105;684;688;256;255;228;42;42;39;-22;46;763;247;-24;0;246;185;265;601;242;46;42;-7;680;361;366;144;366;305;681;-1.0;-1.0;959.0;0.0;0.0;100;100;48;1;0;0;1;0;0;0;1;0;0;0;0;20162.66796875;9657.91796875;7032.22265625;1346.51623535156;687.0;249763;460.0;0.0;Calculated values ==>;1560679005.105;341.56000000000006;341.96000000000004;298.76000000000005;298.66;295.96000000000004;277.36;274.4858918419099;277.36;277.06;270.96000000000004;277.76000000000005;349.46000000000004;297.86;270.76000000000005;273.16;297.76000000000005;291.66;299.66;333.26000000000005;277.76000000000005;277.36;319.16;341.86;272.46000000000004;243.40439225979637;268.19934244402924;274.4858918419099;297.36;6800000.0;3610000.0;3660000.0;1440000.0;3660000.0;3050000.0;6809999.999999999;0.0;0.0;0.15983333333333333;0.0;0.0;0.0;0.0;9657.91796875;7032.22265625;1346.51623535156;20162.66796875;486775.5715383659;487252.3091405228;273668.352726053;273131.371124479;260901.58102575643;430081.6785162784;434163.16617520025;437812.597326149;472753.25497100636;529848.3059433332;473412.34596209106;437499.1961693786;441181.0962547605;464854.9636409364;457387.5844061984;279165.38381193404;474073.0814902258;434884.3229509934;434163.16617520025;193171.6564234249;288127.0477506168;467493.82274924906;203280.56203811016;271747.6911196749;274.4858918419099;1082501.197334245;604433.3640513984;142833.6424085793;153441.22746165775;0;3;5;10;5;5;0;11;69;66;871802981704.6246;332541985715.0637;732830828814.6306;37486.036973538205;0.0;-0.0;0.0;2524597.1071359618;570842.456116766;0.0;661130.0611254091;2.078325116665082;0.18420739913769613
4017;2019-06-16 11:57:45.115;681;685;259;258;229;38;43;36;-22;46;760;246;-24;-1;245;183;265;617;245;47;43;-4;682;358;363;144;363;305;684;247.0;-1.0;1294.0;-1.0;0.0;100;100;49;1;0;0;1;0;0;0;1;0;0;0;0;20553.275390625;9728.736328125;7147.48828125;1346.37915039062;684.0;249764;459.0;0.0;Calculated values ==>;1560679065.115;341.26;341.66;299.06;298.96000000000004;296.06;276.96000000000004;274.1680685717883;277.46000000000004;276.76000000000005;270.96000000000004;277.76000000000005;349.16;297.76000000000005;270.76000000000005;273.06;297.66;291.46000000000004;299.66;334.86;277.86;277.46000000000004;319.06;341.56000000000006;272.76000000000005;243.40439225979637;268.19934244402924;274.1680685717883;297.66;6820000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3050000.0;6840000.000000001;0.04116666666666667;0.0;0.21566666666666665;0.0;0.0;0.04116666666666667;0.0;9728.736328125;7147.48828125;1346.37915039062;20553.275390625;486122.5272688554;486494.4372896383;274982.6941166667;274427.7935808871;261127.4364954851;430280.9020939914;435074.67720794375;437812.597326149;472753.25497100636;529534.7643434273;473293.9473515579;437499.1961693786;441030.91413852724;465160.9749554807;457598.1694309323;278857.64253658266;476223.575330936;435782.62218529254;435074.67720794375;192753.74022246967;286870.6033266602;467793.16880441434;202496.42290420205;202496.42290420205;274.1680685717883;1082840.5534121073;604594.9464297554;142856.08694358938;153559.41141349444;0;3;5;10;5;5;0;11;69;66;872021718154.5898;332628400115.05;733013859314.6016;50749.854950333225;0.0;-0.0;9574.471468837368;2525332.52878506;570842.456116766;0.0;661209.8616855138;3.3104120143556526;0.24728314133835883
4018;2019-06-16 11:58:45.136;683;687;256;256;227;35;44;33;-22;45;758;244;-24;0;245;182;265;630;258;48;44;-2;694;355;360;143;360;304;696;365.0;-1.0;1405.0;17.0;0.0;100;100;50;1;0;0;1;0;0;0;1;0;0;0;0;21080.416015625;10005.005859375;7358.27099609375;1348.63391113281;680.0;249765;459.0;0.0;Calculated values ==>;1560679125.136;341.46000000000004;341.86;298.76000000000005;298.76000000000005;295.86;276.66;273.8482719121499;277.56;276.46000000000004;270.96000000000004;277.66;348.96000000000004;297.56;270.76000000000005;273.16;297.66;291.36;299.66;336.16;277.96000000000004;277.56;319.06;341.16;272.96000000000004;243.1966462407574;268.0796299477929;273.8482719121499;298.96000000000004;6940000.000000001;3550000.0;3600000.0;1430000.0;3600000.0;3040000.0;6959999.999999999;0.06083333333333333;0.0;0.2341666666666667;0.0028333333333333335;0.0;0.06083333333333333;0.0;10005.005859375;7358.27099609375;1348.63391113281;21080.416015625;485123.8628303754;485501.30602629675;272157.1417833559;272157.1417833559;259692.97962365713;430477.46260093397;435968.7166933796;438039.0146135774;472785.5327691947;529402.1194473583;473188.49693772214;437727.04723144654;441393.15733161947;465596.4787924315;457945.6142810069;277204.3159148729;476826.038466437;436664.20111153496;435968.7166933796;192753.74022246967;285195.4229665811;468131.1482480821;201665.4702995273;201665.4702995273;273.8310036450098;1083187.6222715632;604759.451837815;142878.55324618923;153680.33504908576;0;3;5;10;5;5;0;11;69;66;872238694069.2589;332714530249.9186;733196623259.3228;55350.80496020673;754.9860875209051;-0.0;14253.447488959348;2526217.01040989;570848.7498695285;0.0;661408.4971746227;3.760131149314238;0.2867039427379219
4019;2019-06-16 11:59:45.116;689;692;251;251;222;34;45;31;-24;44;757;244;-26;-1;245;180;266;643;270;49;45;0;704;355;360;142;359;303;706;262.0;0.0;1744.0;49.0;0.0;100;100;47;1;0;0;1;0;0;0;1;0;0;0;0;20993.99609375;9911.7978515625;7486.69775390625;1341.69494628906;676.0;249766;462.0;0.0;Calculated values ==>;1560679185.116;342.06000000000006;342.36;298.26000000000005;298.26000000000005;295.36;276.56;273.8482719121499;277.66;276.26000000000005;270.76000000000005;277.56;348.86;297.56;270.56;273.06;297.66;291.16;299.76000000000005;337.46000000000004;278.06;277.66;319.36;340.76;273.16;242.98782864720522;267.9596281332873;273.8482719121499;300.16;7040000.000000001;3550000.0;3600000.0;1420000.0;3590000.0;3030000.0;7059999.999999999;0.043666666666666666;0.0;0.2906666666666667;0.008166666666666666;0.0;0.043666666666666666;0.0;9911.7978515625;7486.69775390625;1341.69494628906;20993.99609375;484935.6701546622;485167.8075082649;268954.49944507435;268954.49944507435;257343.00994328904;430477.46260093397;436143.2612592245;437953.82195464283;472817.88148187683;529374.0820662462;473319.81905798696;437642.0229114993;441455.363107709;465741.0905809244;457671.52647964493;276568.4762034462;477683.0095580827;436836.9659171394;436143.2612592245;194007.49548133422;283520.3318566784;468468.1067229894;201606.03090308412;201606.03090308412;273.8078147072983;1083538.1254992192;604925.3698776708;142900.96518020582;153804.00188601745;0;3;5;10;5;5;0;11;69;66;872454622069.3276;332800001749.94574;733378662559.3806;68698.4245989864;2179.373619195893;-0.0;10241.459058884797;2527250.4094086858;570873.194716093;0.0;661612.5533545126;4.3286249973300395;0.38702910880693064
4020;2019-06-16 12:00:45.117;699;701;247;247;217;33;46;30;-24;42;755;245;-26;0;245;179;266;654;276;50;46;1;724;353;358;142;357;303;726;-2.0;-1.0;1394.0;0.0;0.0;100;100;46;1;0;0;1;0;0;0;1;0;0;1;0;21227.638671875;10137.126953125;7783.99072265625;1349.11364746094;671.0;249767;469.0;0.0;Calculated values ==>;1560679245.117;343.06000000000006;343.26;297.86;297.86;294.86;276.46000000000004;273.6339639331285;277.76000000000005;276.16;270.76000000000005;277.36;348.66;297.66;270.56;273.16;297.66;291.06;299.76000000000005;338.56000000000006;278.16;277.76000000000005;320.06;340.26;273.26000000000005;242.98782864720522;267.9596281332873;273.6339639331285;300.76000000000005;7240000.000000001;3529999.9999999995;3579999.9999999995;1420000.0;3570000.0000000005;3030000.0;7259999.999999999;0.0;0.0;0.23233333333333334;0.0;0.0;0.0;0.0;10137.126953125;7783.99072265625;1349.11364746094;21227.638671875;484276.65953280975;484363.45401286794;265871.2524027714;265871.2524027714;254724.45865413602;430607.02586249536;436785.46530047123;437953.82195464283;472620.9849758201;529165.2014758766;473437.96359408915;437642.0229114993;441604.3489713403;466029.4888257932;457857.80638448976;274496.1782653394;477076.6275357655;437470.7598859434;436785.46530047123;196933.003932529;281426.5920051367;468567.4118928903;201183.85751793825;201606.03090308412;273.6339639331285;1083889.9783206885;605092.4470360781;142923.38895893918;153931.25974460304;0;3;5;10;5;5;0;11;69;66;872670025659.9233;332885203170.1814;733560465589.8834;55009.55507079436;0.0;-0.0;0.0;2528281.3264237824;570891.3564656606;0.0;661697.9002693308;2.8546390620877653;0.2885468954942096
4021;2019-06-16 12:01:45.117;712;712;247;246;215;35;43;30;-27;41;754;246;-29;-1;246;178;266;665;282;52;44;3;707;362;367;141;366;298;707;-2.0;-1.0;2326.0;538.0;0.0;100;100;32;1;0;0;1;0;0;0;1;0;0;0;0;19472.43359375;8913.181640625;7406.642578125;1322.24291992188;666.0;249768;484.0;0.0;Calculated values ==>;1560679305.117;344.36;344.36;297.86;297.76000000000005;294.66;276.66;274.5913991737795;277.46000000000004;276.16;270.46000000000004;277.26000000000005;348.56000000000006;297.76000000000005;270.26000000000005;273.06;297.76000000000005;290.96000000000004;299.76000000000005;339.66;278.36;277.56;321.56;339.76;273.46000000000004;242.77792619122317;267.35522164206344;274.5913991737795;301.36;7070000.0;3620000.0000000005;3670000.0000000005;1410000.0;3660000.0;2980000.0;7070000.0;0.0;0.0;0.3876666666666667;0.08966666666666666;0.0;0.0;0.0;8913.181640625;7406.642578125;1322.24291992188;19472.43359375;488024.4750663543;488024.4750663543;267120.79042247176;266691.46726365306;254806.00425281734;430014.67791919125;434098.11877146957;438614.2659217754;472653.6706096803;529443.3298662049;474207.66084430076;438307.6172986034;442501.50166700664;464854.9636409364;456249.6922589759;276228.9645065177;480974.3108059094;435713.41266068537;434279.63764931663;203202.34940748036;279332.9882161641;468903.15145096794;202836.85752628575;201606.03090308412;274.31866113092525;1084229.1455895687;605251.1996076927;142945.65026366737;154057.8483554429;0;3;5;10;5;5;0;11;69;66;872887525659.9233;332970103170.1814;733740765589.8834;91403.04198798485;23857.277688579834;-0.0;0.0;2529501.4313992723;571090.1671130655;0.0;661697.9002693308;6.533266128656262;0.8054243240514893
4022;2019-06-16 12:02:45.127;718;714;246;245;218;44;38;33;-24;41;751;247;-26;0;245;180;266;635;273;39;38;4;712;359;364;142;364;304;713;-1.0;-1.0;1445.0;40.0;0.0;100;100;41;1;0;0;1;0;0;0;1;0;0;0;0;20232.037109375;9640.234375;7515.85986328125;1349.69445800781;655.0;249769;512.0;0.0;Calculated values ==>;1560679365.127;344.96000000000004;344.56000000000006;297.76000000000005;297.66;294.96000000000004;277.56;274.27422755570615;276.96000000000004;276.46000000000004;270.76000000000005;277.26000000000005;348.26;297.86;270.56;273.16;297.66;291.16;299.76000000000005;336.66;277.06;276.96000000000004;324.36;338.66;273.56;242.98782864720522;268.0796299477929;274.27422755570615;300.46000000000004;7120000.0;3590000.0;3640000.0;1420000.0;3640000.0;3040000.0;7130000.0;0.0;0.0;0.24083333333333332;0.006666666666666667;0.0;0.0;0.0;9640.234375;7515.85986328125;1349.69445800781;20232.037109375;488385.231344404;487691.2544448808;266288.7180579698;265870.7545222476;255605.18051042283;430214.79039162316;433931.68165179034;437727.04723144654;472522.5091947854;528670.499479957;473543.3119889892;437413.810930519;441393.15733161947;465015.24582933175;457021.0901305305;275687.77539614803;475592.11058668536;434112.87870749587;433931.68165179034;214906.75144652807;274727.5295995403;468865.19519545574;202659.56765105508;201606.03090308412;274.2360095992576;1084560.071323807;605405.8371764317;142967.92011950404;154182.2232681327;0;3;5;10;5;5;0;11;69;66;873106862209.8884;333055017320.1679;733921395689.8547;56612.08466561094;1774.7041836293376;-0.0;0.0;2530735.096364421;571303.8025619414;0.0;661697.9002693308;3.1550554157655815;0.3246882428602159
4023;2019-06-16 12:03:45.118;718;717;260;258;219;39;37;34;-19;42;751;248;-25;0;245;179;266;651;284;36;37;6;721;356;361;142;361;304;722;125.0;-1.0;1298.0;20.0;0.0;100;100;42;1;0;0;1;0;0;0;1;0;0;0;0;20912.31640625;9776.640625;7744.419921875;1342.70617675781;646.0;249770;549.0;0.0;Calculated values ==>;1560679425.118;344.96000000000004;344.86;299.16;298.96000000000004;295.06;277.06;273.955091788801;276.86;276.56;271.26000000000005;277.36;348.26;297.96000000000004;270.66;273.16;297.66;291.06;299.76000000000005;338.26;276.76000000000005;276.86;328.06;337.76;273.76000000000005;242.98782864720522;268.0796299477929;273.955091788801;301.56;7209999.999999999;3560000.0;3610000.0;1420000.0;3610000.0;3040000.0;7220000.0;0.020833333333333332;0.0;0.21633333333333335;0.0033333333333333335;0.0;0.020833333333333332;0.0;9776.640625;7744.419921875;1342.70617675781;20912.31640625;487445.6656804496;487192.1177900971;271797.74194571195;270878.1393475258;255577.58658935153;430412.23801567365;434489.842356074;438504.63750537357;472620.9849758201;528670.499479957;473661.4607848703;437570.5891863215;441393.15733161947;465451.58992337313;457371.91220730933;274781.3389466263;477069.19319903356;434310.53623595677;434489.842356074;230377.04089860234;270959.89632461156;469063.6082102231;201922.95352069684;201922.95352069684;273.9358885737006;1084902.8895056355;605567.6201968348;142990.35342593607;154309.3731908592;0;3;5;10;5;5;0;11;69;66;873324329584.6603;333140204540.07855;734103768329.6633;51180.5043020184;890.4688489650875;-0.0;4845.143517403691;2531633.2331974725;571326.0090057235;0.0;661738.2704088375;3.0172190688237155;0.29373705892171437
4024;2019-06-16 12:04:45.128;721;720;262;262;229;36;37;32;-17;41;749;249;-19;0;245;180;266;660;281;36;37;7;708;355;360;142;360;303;709;190.0;-1.0;1406.0;45.0;0.0;100;100;41;1;0;0;1;0;0;0;1;0;0;0;0;21029.021484375;9563.9462890625;7508.79248046875;1347.44018554688;639.0;249771;589.0;0.0;Calculated values ==>;1560679485.128;345.26;345.16;299.36;299.36;296.06;276.76000000000005;273.8482719121499;276.86;276.36;271.46000000000004;277.26000000000005;348.06000000000006;298.06;271.26000000000005;273.16;297.66;291.16;299.76000000000005;339.16;276.76000000000005;276.86;332.06;337.06;273.86;242.98782864720522;267.9596281332873;273.8482719121499;301.26000000000005;7080000.0;3550000.0;3600000.0;1420000.0;3600000.0;3030000.0;7090000.000000001;0.03166666666666666;0.0;0.23433333333333334;0.007500000000000001;0.0;0.03166666666666666;0.0;9563.9462890625;7508.79248046875;1347.44018554688;21029.021484375;489239.5204161417;488989.92825579375;273927.5662886625;273927.5662886625;259783.40330896797;430477.46260093397;434733.80906377075;439035.45894700487;472522.5091947854;528538.3341833716;473909.932402652;438727.9205961053;441604.3489713403;465596.4787924315;457671.52647964493;276118.34482080437;479978.65764787036;434555.4581654633;434733.80906377075;247107.31509690773;268029.79939014546;469162.7822548786;201617.6167083745;201617.6167083745;273.812335340037;1085252.4589065267;605728.8186163526;143012.77504859943;154436.50447920908;0;3;5;10;5;5;0;11;69;66;873540665634.6259;333225418740.065;734285898679.6344;55634.91436458572;2006.5887415987809;-0.0;7382.01275792088;2532523.5100409677;571350.1551759988;0.0;661840.1803599438;3.530015426162812;0.335384521559178
4025;2019-06-16 12:05:45.119;722;720;253;254;226;34;37;31;-24;41;747;250;-26;2;245;180;266;659;279;36;38;8;715;353;359;142;358;303;717;127.0;-1.0;1188.0;102.0;0.0;100;100;39;1;0;0;1;0;0;0;1;0;0;1;0;20743.626953125;9472.9765625;7636.6279296875;1345.69763183594;631.0;249772;620.0;0.0;Calculated values ==>;1560679545.119;345.36;345.16;298.46000000000004;298.56;295.76000000000005;276.56;273.6339639331285;276.86;276.26000000000005;270.76000000000005;277.26000000000005;347.86;298.16;270.56;273.36;297.66;291.16;299.76000000000005;339.06000000000006;276.76000000000005;276.96000000000004;335.16;336.26000000000005;273.96000000000004;242.98782864720522;267.9596281332873;273.6339639331285;301.06;7150000.0;3529999.9999999995;3590000.0;1420000.0;3579999.9999999995;3030000.0;7170000.0;0.021166666666666667;0.0;0.198;0.017;0.0;0.021166666666666667;0.0;9472.9765625;7636.6279296875;1345.69763183594;20743.626953125;488662.04528507515;488159.57781855663;269020.1893641676;269463.2457805747;258286.61918825872;430607.02586249536;434976.4790924014;437953.82195464283;472522.5091947854;528329.302319711;474027.77359814296;437642.0229114993;441901.5654153896;465885.42676947766;457994.41410563304;275376.5593724731;478907.83643855865;434799.06761956174;435153.4052875198;260077.89159075968;264681.4149301396;469261.9347870629;200949.15138555455;200949.15138555455;273.54212647012463;1085600.5120939969;605887.4358437957;143035.21449729847;154562.69738405247;0;3;5;10;5;5;0;11;69;66;873756333279.3995;333310605959.97565;734467671409.4437;46926.92477267948;4561.317317825642;-0.0;4957.323374258264;2533378.063830583;571404.8795165541;0.0;661942.9927367673;3.058501296019839;0.31064330023971204
