;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4026;2019-06-16 12:06:45.089;723;722;243;243;216;34;38;31;-25;40;745;249;-26;2;245;179;266;669;283;36;38;8;742;351;356;142;356;305;746;431.0;-1.0;174.0;2.0;0.0;100;100;38;1;0;0;1;0;0;0;1;0;0;0;0;21036.4609375;9902.22265625;8060.40625;1357.46496582031;622.0;249773;642.0;0.0;Calculated values ==>;1560679605.089;345.46000000000004;345.36;297.46000000000004;297.46000000000004;294.76000000000005;276.56;273.4187578820637;276.96000000000004;276.26000000000005;270.66;277.16;347.66;298.06;270.56;273.36;297.66;291.06;299.76000000000005;340.06000000000006;276.76000000000005;276.96000000000004;337.36;335.36;273.96000000000004;242.98782864720522;268.19934244402924;273.4187578820637;301.46000000000004;7420000.0;3510000.0;3560000.0;1420000.0;3560000.0;3050000.0;7459999.999999999;0.07183333333333333;0.0;0.029;0.0003333333333333333;0.0;0.07183333333333333;0.0;9902.22265625;8060.40625;1357.46496582031;21036.4609375;485985.41311569663;485409.9346672767;263161.9859304511;263161.9859304511;253624.59750739028;430735.4089219946;435871.12834967964;437342.01223029394;472424.0149512065;527965.7723972703;473648.9578539646;437184.50195927493;441480.6793942096;466173.27820480464;458179.81269409554;272930.98793752;477138.4723102241;435522.2255508693;435871.12834967964;269285.52512055053;260914.8530628454;469261.9347870629;200646.3727297374;200646.3727297374;273.41467314061157;1085948.5054095518;606048.8151073655;143057.7295891122;154693.44059796983;0;3;5;10;5;5;0;11;69;66;873970726029.5018;333395763360.0163;734649980209.5308;6864.17354551614;89.53852068577517;-0.0;16896.978278699185;2533826.098853872;571443.6172699941;0.0;662125.0208577053;1.2345017836264427;0.04450465087441114
4027;2019-06-16 12:07:45.150;735;731;248;247;210;32;28;28;-25;40;743;249;-27;3;245;176;266;684;280;31;28;9;768;354;359;142;359;300;770;-1.0;-1.0;1341.0;314.0;0.0;100;100;32;1;0;0;1;0;0;0;1;0;0;0;0;21028.3515625;9668.5419921875;8324.7509765625;1327.64233398438;612.0;249774;654.0;0.0;Calculated values ==>;1560679665.15;346.66;346.26;297.96000000000004;297.86;294.16;276.36;273.7412296467126;275.96000000000004;275.96000000000004;270.66;277.16;347.46000000000004;298.06;270.46000000000004;273.46000000000004;297.66;290.76000000000005;299.76000000000005;341.56000000000006;276.26000000000005;275.96000000000004;338.56000000000006;334.36;274.06;242.98782864720522;267.5978703862781;273.7412296467126;301.16;7680000.0;3540000.0;3590000.0;1420000.0;3590000.0;3000000.0;7700000.0;0.0;0.0;0.2235;0.052333333333333336;0.0;0.0;0.0;9668.5419921875;8324.7509765625;1327.64233398438;21028.3515625;485068.02098533115;484237.55662456114;263803.301277629;263432.921854239;250868.42022614658;430542.39183029096;433361.6067303726;438474.17998885084;472424.0149512065;528142.8785658664;474299.8515182151;438165.9764317512;442673.11146970803;465741.0905809244;457284.55774982076;271008.1175229563;476780.07079106144;433904.5296488982;433361.6067303726;274308.8830629234;256730.23209357203;469361.0659032374;200865.821048192;200646.3727297374;273.5138976081944;1086299.401896793;606212.0706209318;143080.1282321435;154830.12239379843;0;3;5;10;5;5;0;11;69;66;874185444104.8905;333481049980.17065;734831664734.8596;53105.46822323725;14051.251147414041;-0.0;0.0;2534326.3539456488;571561.5769880209;0.0;662265.9721652378;3.475852401469767;0.4266672103579292
4028;2019-06-16 12:08:45.110;755;744;249;248;215;40;30;31;-29;39;739;249;-31;3;245;178;266;686;274;33;30;9;741;361;366;143;365;298;742;-3.0;0.0;1596.0;242.0;0.0;100;100;23;1;0;0;1;0;0;0;1;0;0;0;0;19692.720703125;8729.1279296875;7961.09716796875;1317.48571777344;598.0;249775;661.0;0.0;Calculated values ==>;1560679725.11;348.66;347.56000000000006;298.06;297.96000000000004;294.66;277.16;274.4858918419099;276.16;276.26000000000005;270.26000000000005;277.06;347.06000000000006;298.06;270.06;273.46000000000004;297.66;290.96000000000004;299.76000000000005;341.76;276.46000000000004;276.16;339.26;332.96000000000004;274.06;243.1966462407574;267.35522164206344;274.4858918419099;300.56;7409999.999999999;3610000.0;3660000.0;1430000.0;3650000.0;2980000.0;7420000.0;0.0;0.0;0.266;0.04033333333333333;0.0;0.0;0.0;8729.1279296875;7961.09716796875;1317.48571777344;19692.720703125;490863.1870012101;489134.64819525543;265709.76212792733;265313.95509801904;253438.94495453345;430081.6785162784;431947.42082675546;438307.6172986034;472193.81962526246;527880.1113781915;474558.7796693301;437999.7806145802;443084.58915092645;464869.23356765806;456414.7828251579;273012.1609814503;480289.8664667528;432509.1113278755;431947.42082675546;277239.5186164033;250872.52762923925;469224.6196281288;202889.6227566595;200646.3727297374;274.33449944039705;1086638.5179363613;606365.2823271584;143102.15627067874;154965.74731761572;0;3;5;10;5;5;0;11;69;66;874402799104.1646;333566492979.88525;735010945134.2609;62621.186548157086;10742.178207149262;-0.0;0.0;2535290.0998063316;571768.0511573451;0.0;662265.9721652378;4.07399727301517;0.46631471719997813
4029;2019-06-16 12:09:45.111;761;750;253;252;220;46;34;33;-28;40;733;249;-30;6;245;179;266;670;270;35;34;10;727;363;368;144;368;300;728;-2.0;-1.0;1289.0;196.0;0.0;100;100;21;1;0;0;1;0;0;0;1;0;0;0;0;19231.94140625;8410.5302734375;7696.2353515625;1327.12292480469;578.0;249776;668.0;0.0;Calculated values ==>;1560679785.111;349.26;348.16;298.46000000000004;298.36;295.16;277.76000000000005;274.69669130483857;276.56;276.46000000000004;270.36;277.16;346.46000000000004;298.06;270.16;273.76000000000005;297.66;291.06;299.76000000000005;340.16;276.66;276.56;339.96000000000004;330.96000000000004;274.16;243.40439225979637;267.5978703862781;274.69669130483857;300.16;7270000.0;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3000000.0;7280000.0;0.0;0.0;0.21483333333333335;0.03266666666666666;0.0;0.0;0.0;8410.5302734375;7696.2353515625;1327.12292480469;19231.94140625;493133.261267512;491436.8252202142;268239.441365185;267815.7599329475;255677.32289274983;429947.3805835815;432182.85202778585;438011.42202021845;472160.7387857882;527098.6659499448;474299.8515182151;437701.3939996297;443111.3028367894;464429.48242293764;456224.3229510757;274218.64122292714;479368.0318835644;432370.4908045253;432182.85202778585;280170.41352433193;242505.85365607988;469187.37098983396;203409.500038239;200646.3727297374;274.54513451979875;1086962.8955277062;606508.1151930875;143124.19504340127;155096.2272636022;0;3;5;10;5;5;0;11;69;66;874623002774.7736;333652594415.12335;735190348124.7571;50400.312905795254;8682.077117752102;-0.0;0.0;2536231.9613351496;571929.9226499802;0.0;662265.9721652378;3.3889392980092925;0.3830467908048994
4030;2019-06-16 12:10:45.121;756;749;261;260;226;44;36;35;-25;40;729;251;-27;8;245;180;266;666;268;37;36;10;720;362;366;138;366;303;721;-1.0;-1.0;1553.0;192.0;0.0;100;1;24;1;0;0;1;0;0;0;1;1;0;0;0;20326.84375;8509.0908203125;7619.59716796875;2333.06298828125;569.0;249777;672.0;0.0;Calculated values ==>;1560679845.121;348.76;348.06000000000006;299.26000000000005;299.16;295.76000000000005;277.56;274.5913991737795;276.76000000000005;276.66;270.66;277.16;346.06000000000006;298.26000000000005;270.46000000000004;273.96000000000004;297.66;291.16;299.76000000000005;339.76;276.86;276.76000000000005;340.36;330.06;274.16;242.14157278889297;267.9596281332873;274.5913991737795;299.96000000000004;7200000.0;3620000.0000000005;3660000.0;1380000.0;3660000.0;3030000.0;7209999.999999999;0.0;0.0;0.2588333333333333;0.032;0.0;0.0;0.0;8509.0908203125;7619.59716796875;2333.06298828125;20326.84375;493103.7635249042;491992.86897556094;272349.8577723803;271880.6283562639;258101.88811923383;430014.67791919125;433065.50215134333;437798.07955487026;472947.9820155742;526446.2480179393;474145.55491638783;437485.64907481754;442787.31820175383;464722.9366227796;456529.09967249434;274878.1705036952;479541.46378477244;433249.8226776551;433065.50215134333;281845.32903042674;238741.38928724395;470002.91871598386;203217.34805863388;200646.3727297374;274.46611383342236;1087292.6070133797;606649.1355349867;143154.70167626368;155223.88047323428;0;3;5;10;5;5;0;11;70;66;874843239474.7385;333737208515.1099;735371278274.7283;60717.31266894251;8537.138261035201;-0.0;0.0;2537158.0958781606;572073.4400270241;0.0;662265.9721652378;3.751239577323808;0.41267135444122743
4031;2019-06-16 12:11:45.102;749;743;263;262;232;42;37;35;-22;40;702;254;-24;18;245;182;266;654;275;39;37;8;707;361;366;133;366;305;709;-2.0;-1.0;1217.0;162.0;0.0;100;1;31;1;0;0;1;0;0;0;1;1;0;0;0;20719.484375;8834.1591796875;7428.74755859375;2359.05102539062;561.0;249778;676.0;0.0;Calculated values ==>;1560679905.102;348.06000000000006;347.46000000000004;299.46000000000004;299.36;296.36;277.36;274.4858918419099;276.86;276.66;270.96000000000004;277.16;343.36;298.56;270.76000000000005;274.96000000000004;297.66;291.36;299.76000000000005;338.56000000000006;277.06;276.86;340.76;329.26000000000005;273.96000000000004;241.05796691057077;268.19934244402924;274.4858918419099;300.66;7070000.0;3610000.0;3660000.0;1330000.0;3660000.0;3050000.0;7090000.000000001;0.0;0.0;0.20283333333333334;0.027000000000000003;0.0;0.0;0.0;8834.1591796875;7428.74755859375;2359.05102539062;20719.484375;493386.25966968166;492326.89992449037;274436.48451061227;273927.5662886625;260921.36894054303;430081.6785162784;433249.8226776551;437812.597326149;473598.1776897576;523455.2169325639;474239.41903882736;437499.1961693786;443841.7334455326;464722.9366227796;456971.59247700404;276228.9645065177;479049.62713572837;433616.79160117084;433249.8226776551;283520.3318566784;235395.46725036926;470480.72048741754;202914.33428845165;200646.3727297374;274.34408058372566;1087634.551430751;606793.6168512817;143193.79024437527;155349.24363493433;0;3;5;10;5;5;0;11;70;66;875062769934.5431;333818482770.03754;735553620514.5659;47645.19768614628;7224.29242737208;-0.0;0.0;2538060.830840358;572204.7436899797;0.0;662265.9721652378;2.9464941769204835;0.3341582681762014
4032;2019-06-16 12:12:45.102;739;735;259;259;230;41;38;36;-21;40;703;256;-23;19;245;183;266;644;271;40;38;7;704;361;366;129;366;306;705;-1.0;-1.0;1168.0;236.0;0.0;100;1;34;1;0;0;1;0;0;0;1;1;0;1;0;20846.09765625;9015.064453125;7413.36328125;2375.12377929688;551.0;249779;675.0;0.0;Calculated values ==>;1560679965.102;347.06000000000006;346.66;299.06;299.06;296.16;277.26000000000005;274.4858918419099;276.96000000000004;276.76000000000005;271.06;277.16;343.46000000000004;298.76000000000005;270.86;275.06;297.66;291.46000000000004;299.76000000000005;337.56000000000006;277.16;276.96000000000004;340.66;328.26000000000005;273.86;240.16925963744896;268.3187672390254;274.4858918419099;300.26000000000005;7040000.000000001;3610000.0;3660000.0;1290000.0;3660000.0;3060000.0;7050000.0;0.0;0.0;0.19466666666666665;0.03933333333333333;0.0;0.0;0.0;9015.064453125;7413.36328125;2375.12377929688;20846.09765625;492252.8230282706;491576.97922987136;272806.9914003953;272806.9914003953;260367.49093214536;430081.6785162784;433433.583526483;437742.05038880615;474114.60106150573;523480.2749427577;474345.6840906391;437427.84448784514;443785.1483169292;464722.9366227796;457110.4087228969;276568.4762034462;477956.12494072894;433799.4536676275;433433.583526483;283101.5729112263;231213.40812182956;470919.2789562292;202743.4566130067;200646.3727297374;274.2777962659073;1087980.9312810116;606942.3603815552;143233.241701081;155472.92789193304;0;3;5;10;5;5;0;11;70;66;875282369934.5431;333897082770.03754;735736920514.5659;45746.39292168895;10548.24901216675;-0.0;0.0;2538839.0940954234;572352.8482019758;0.0;662265.9721652378;2.993830282163687;0.3511526263736279
4033;2019-06-16 12:13:45.143;731;728;253;252;225;41;38;36;-20;41;724;255;-22;19;245;183;266;644;274;40;38;5;704;361;366;130;366;306;705;-2.0;-1.0;1365.0;235.0;0.0;100;100;38;1;0;0;1;0;0;0;1;0;0;1;0;20017.46875;9290.45703125;7401.97509765625;1404.06750488281;540.0;249780;673.0;0.0;Calculated values ==>;1560680025.143;346.26;345.96000000000004;298.46000000000004;298.36;295.66;277.26000000000005;274.4858918419099;276.96000000000004;276.76000000000005;271.16;277.26000000000005;345.56000000000006;298.66;270.96000000000004;275.06;297.66;291.46000000000004;299.76000000000005;337.56000000000006;277.16;276.96000000000004;340.46000000000004;327.16;273.66;240.39332010688793;268.3187672390254;274.4858918419099;300.56;7040000.000000001;3610000.0;3660000.0;1300000.0;3660000.0;3060000.0;7050000.0;0.0;0.0;0.2275;0.03916666666666667;0.0;0.0;0.0;9290.45703125;7401.97509765625;1404.06750488281;20017.46875;491101.15360014717;490565.61418442137;269943.1893972844;269484.75244665163;258489.7252480801;430081.6785162784;433433.583526483;437898.67151236854;474082.51977729687;525686.7558823685;474227.6485588288;437585.1090581189;443785.1483169292;464722.9366227796;457110.4087228969;276568.4762034462;477956.12494072894;433799.4536676275;433433.583526483;282264.0715131367;226613.5671989835;470591.03622646834;202767.75039158223;200646.3727297374;274.28722446304937;1088321.6936957445;607095.0106334188;143264.75648211924;155596.4734099843;0;3;5;10;5;5;0;11;70;66;875502119994.1382;333974835864.8943;735920645974.2274;53492.28455497889;10489.745361866375;-0.0;0.0;2539666.6481820066;572528.2846211264;0.0;662265.9721652378;3.5356025315183373;0.41066135259047
4034;2019-06-16 12:14:45.133;725;723;249;248;220;42;39;36;-21;42;746;254;-22;8;246;182;265;652;283;40;39;5;716;363;367;137;367;306;717;-1.0;-1.0;1236.0;202.0;0.0;100;100;40;1;0;0;1;0;0;0;1;0;0;1;0;20225.52734375;9566.5068359375;7517.46240234375;1374.03479003906;531.0;249781;669.0;0.0;Calculated values ==>;1560680085.133;345.66;345.46000000000004;298.06;297.96000000000004;295.16;277.36;274.69669130483857;277.06;276.76000000000005;271.06;277.36;347.76;298.56;270.96000000000004;273.96000000000004;297.76000000000005;291.36;299.66;338.36;277.16;277.06;340.06000000000006;326.26000000000005;273.66;241.92719264551067;268.3187672390254;274.69669130483857;301.46000000000004;7159999.999999999;3629999.9999999995;3670000.0000000005;1370000.0;3670000.0000000005;3060000.0;7170000.0;0.0;0.0;0.206;0.033666666666666664;0.0;0.0;0.0;9566.5068359375;7517.46240234375;1374.03479003906;20225.52734375;488999.5378408935;488601.93501485605;267288.4269092231;266864.93318508664;256138.58814281967;429947.3805835815;433366.6693374496;437742.05038880615;473273.90776018414;527993.2107690171;474109.5527026;437585.1090581189;442165.11039823265;464708.6425554581;456643.7635023736;274763.39917407127;477811.0678803176;433550.350954743;433366.6693374496;280589.13426710566;222850.3779558165;469646.3180116958;203292.36656615144;200646.3727297374;274.49982259999877;1088656.996103529;607252.1258087761;143287.9034761052;155720.78133439642;0;3;5;10;5;5;0;11;70;66;875721983344.1731;334054922514.90704;736104215374.2566;48296.63486746687;8967.24969866666;-0.0;0.0;2540514.747803829;572690.3992230523;0.0;662265.9721652378;3.102387694697268;0.3685067642577651
4035;2019-06-16 12:15:45.114;722;722;255;254;222;44;40;37;-21;43;760;254;-22;4;246;182;266;663;295;42;40;5;723;365;369;141;369;306;725;0.0;0.0;1309.0;205.0;0.0;100;100;43;1;0;0;1;0;0;0;1;0;0;1;0;20566.591796875;9834.810546875;7641.03515625;1378.2448730468802;522.0;249782;665.0;0.0;Calculated values ==>;1560680145.114;345.36;345.36;298.66;298.56;295.36;277.56;274.9066339382667;277.16;276.86;271.06;277.46000000000004;349.16;298.56;270.96000000000004;273.56;297.76000000000005;291.36;299.76000000000005;339.46000000000004;277.36;277.16;339.66;325.36;273.66;242.77792619122317;268.3187672390254;274.9066339382667;302.66;7230000.0;3650000.0;3690000.0;1410000.0;3690000.0;3060000.0;7250000.0;0.0;0.0;0.21816666666666668;0.034166666666666665;0.0;0.0;0.0;9834.810546875;7641.03515625;1378.2448730468802;20566.591796875;487830.3315670475;487621.59150890843;269313.3907482683;268878.146027767;256500.57685790592;429811.8947417682;433047.9251940826;437742.05038880615;472850.300935316;529458.4190747546;474109.5527026;437585.1090581189;441568.68745396176;464415.139943259;456314.320352256;274590.36139641807;478613.99464245094;433417.75616050424;433047.9251940826;278914.2836208781;219087.46209138638;469101.2764714543;203814.61867057212;200646.3727297374;274.7110636805628;1088996.822784879;607413.7522562105;143310.83187707473;155847.06214618345;0;3;5;10;5;5;0;11;70;66;875942713424.854;334138296105.1642;736287757234.8228;51035.16801986139;9063.960808196807;-0.0;0.0;2541342.250704852;572840.6117287118;0.0;662265.9721652378;3.187590967872643;0.39103537166281366
4036;2019-06-16 12:16:45.154;723;722;263;262;230;46;42;38;-21;44;761;254;-22;2;247;183;266;669;301;43;42;5;709;367;372;139;372;306;709;-1.0;0.0;1329.0;157.0;0.0;100;100;46;1;0;0;1;0;0;0;1;0;0;1;0;20757.9453125;9891.6640625;7404.5810546875;1378.59362792969;516.0;249783;662.0;0.0;Calculated values ==>;1560680205.154;345.46000000000004;345.36;299.46000000000004;299.36;296.16;277.76000000000005;275.1157276137837;277.36;276.96000000000004;271.06;277.56;349.26;298.56;270.96000000000004;273.36;297.86;291.46000000000004;299.76000000000005;340.06000000000006;277.46000000000004;277.36;339.36;324.76000000000005;273.66;242.35481222062532;268.3187672390254;275.1157276137837;303.26000000000005;7090000.000000001;3670000.0000000005;3720000.0000000005;1390000.0;3720000.0000000005;3060000.0;7090000.000000001;0.0;0.0;0.22149999999999997;0.026166666666666668;0.0;0.0;0.0;9891.6640625;7404.5810546875;1378.59362792969;20757.9453125;489428.53420880693;489282.4472496836;274436.48451061227;273927.5662886625;260160.37365471097;429675.2189834977;432659.6470710406;437742.05038880615;473209.3688182048;529563.0046643513;474109.5527026;437585.1090581189;441268.9435772527;464106.2147632996;456124.13263812446;276008.9461350119;481361.90375786717;432846.8831544877;432659.6470710406;277658.20189090865;216578.99785978085;469374.27755306003;204436.3015113954;200646.3727297374;274.960114253679;1089341.4235079999;607578.2491360431;143333.8208470044;155972.5258679516;0;3;5;10;5;5;0;11;70;66;876165161624.7126;334222352105.1108;736471479634.706;51677.223376346476;6932.5437064235575;-0.0;0.0;2542198.757923673;572974.004802385;0.0;662265.9721652378;3.1384349756751937;0.3820601069396432
4037;2019-06-16 12:17:45.125;721;720;264;263;235;45;42;40;-21;45;761;254;-22;1;247;185;266;655;303;43;42;5;707;364;369;144;369;306;708;-2.0;-1.0;1221.0;134.0;0.0;100;100;48;1;0;0;1;0;0;0;1;0;0;1;0;20939.75;9986.869140625;7442.4169921875;1362.8671875;512.0;249784;657.0;0.0;Calculated values ==>;1560680265.125;345.26;345.16;299.56;299.46000000000004;296.66;277.66;274.8017692304317;277.36;277.16;271.06;277.66;349.26;298.56;270.96000000000004;273.26000000000005;297.86;291.66;299.76000000000005;338.66;277.46000000000004;277.36;338.86;324.36;273.66;243.40439225979637;268.3187672390254;274.8017692304317;303.46000000000004;7070000.0;3640000.0;3690000.0;1440000.0;3690000.0;3060000.0;7080000.0;0.0;0.0;0.20350000000000001;0.022333333333333334;0.0;0.0;0.0;9986.869140625;7442.4169921875;1362.8671875;20939.75;489342.7153428336;489093.358386888;275055.87597659876;274536.73135696666;262137.09129539074;429879.7862731237;433417.75616050424;437742.05038880615;472654.5496415061;529563.0046643513;474109.5527026;437585.1090581189;441118.68104791886;464547.84212666226;456898.30145361554;276228.9645065177;479319.69838971377;433601.82819372;433417.75616050424;275564.83829863765;214906.75144652807;468689.9516013245;203670.15883725852;200646.3727297374;274.650567022392;1089688.7363529662;607743.8235129671;143356.655311788;156096.19105117628;0;3;5;10;5;5;0;11;70;66;876387354179.5502;334307211070.0487;736654990894.5718;47633.629930739946;5918.775371730807;-0.0;0.0;2543025.9483652455;573081.0473657006;0.0;662265.9721652378;2.84972160399446;0.3468694503651449
4038;2019-06-16 12:18:45.125;716;717;259;258;233;43;43;40;-21;45;756;255;-23;1;247;186;265;654;296;42;43;5;698;366;371;147;371;305;696;139.0;0.0;1431.0;228.0;0.0;100;100;49;1;0;0;1;0;0;0;1;0;0;1;0;20606.22265625;9901.8876953125;7211.025390625;1348.46875;508.0;249785;653.0;0.0;Calculated values ==>;1560680325.125;344.76;344.86;299.06;298.96000000000004;296.46000000000004;277.46000000000004;275.0112864084945;277.46000000000004;277.16;271.06;277.66;348.76;298.66;270.86;273.26000000000005;297.86;291.76000000000005;299.66;338.56000000000006;277.36;277.46000000000004;338.46000000000004;323.96000000000004;273.66;244.02132995426717;268.19934244402924;275.0112864084945;302.76000000000005;6980000.0;3660000.0;3710000.0;1470000.0;3710000.0;3050000.0;6959999.999999999;0.023166666666666665;0.0;0.23850000000000002;0.038;0.0;0.023166666666666665;0.0;9901.8876953125;7211.025390625;1348.46875;20606.22265625;489543.6259241637;489894.63588117796;273681.2986944173;273165.93544287304;262028.42046035922;429743.705733735;433099.9636564668;437968.82056851813;472260.30881630094;529116.5775126958;474357.3302180685;437656.05685647397;441331.01728135947;464253.7144485734;456710.18191563094;276712.6817033095;480536.52485147293;432913.8003328046;433099.9636564668;273890.2417152289;213234.55432191002;468276.40790251666;204076.81116962165;204076.81116962165;274.8169294646512;1090034.9527917684;607909.5631532666;143379.24977793382;156218.30307103306;0;3;5;10;5;5;0;11;70;66;876609354179.5502;334394511070.0487;736838290894.5718;55783.244241636814;10039.58467585001;-0.0;5305.703032611912;2543887.755650015;573214.0336994304;0.0;662310.1863571762;3.852828167588069;0.4427687166218749
4039;2019-06-16 12:19:45.106;709;709;254;253;229;48;43;40;-21;45;742;255;-22;8;247;188;265;618;293;44;43;3;721;362;367;141;366;304;718;-1.0;0.0;206.0;197.0;0.0;0;0;51;1;0;0;1;1;0;0;1;1;0;1;0;34896.14453125;10476.6083984375;20569.822265625;2312.39575195312;503.0;249786;649.0;0.0;Calculated values ==>;1560680385.106;344.06000000000006;344.06000000000006;298.56;298.46000000000004;296.06;277.96000000000004;274.5913991737795;277.46000000000004;277.16;271.06;277.66;347.36;298.66;270.96000000000004;273.96000000000004;297.86;291.96000000000004;299.66;334.96000000000004;277.56;277.46000000000004;338.06000000000006;323.46000000000004;273.46000000000004;242.77792619122317;268.0796299477929;274.5913991737795;302.46000000000004;7209999.999999999;3620000.0000000005;3670000.0000000005;1410000.0;3660000.0;3040000.0;7180000.0;0.0;0.0;0.034333333333333334;0.03283333333333333;0.0;0.0;0.0;10476.6083984375;20569.822265625;2312.39575195312;34896.14453125;486103.94661734713;486422.28711729863;269388.3228363173;268946.8027911309;259338.3227175224;430014.67791919125;434098.11877146957;438194.52980446257;473046.85946660035;527729.1532524921;474486.8092682031;438039.0146135774;442580.7327243594;464986.8782582178;457640.5186074551;274282.8058123767;472238.00779860717;434279.63764931663;434098.11877146957;272215.72791638016;211144.3756859795;468903.15145096794;201515.80509202275;204076.81116962165;273.8038774805556;1090497.326053339;608079.3301773097;143409.74732147495;156449.73682405887;0;3;5;10;6;5;0;11;71;66;876830684069.3531;334480883709.9718;737020933039.4092;8125.9695484604335;8779.2178721187;-0.0;0.0;2544420.163781811;573370.8073931283;0.0;662354.3865479145;0.5067680502232216;0.07990516605776281
4040;2019-06-16 12:20:45.116;721;719;261;261;225;32;36;36;-28;45;730;255;-30;15;246;174;265;643;300;36;36;1;731;351;356;135;355;298;729;509.0;-2.0;334.0;65.0;0.0;0;0;33;1;0;0;1;1;0;0;1;1;0;0;0;34415.7421875;9301.6640625;21068.8359375;2278.9619140625;501.0;249787;645.0;0.0;Calculated values ==>;1560680445.116;345.26;345.06000000000006;299.26000000000005;299.26000000000005;295.66;276.36;273.4187578820637;276.76000000000005;276.76000000000005;270.36;277.66;346.16;298.66;270.16;274.66;297.76000000000005;290.56;299.66;337.46000000000004;276.76000000000005;276.76000000000005;337.66;323.26000000000005;273.26000000000005;241.49495122638035;267.35522164206344;273.4187578820637;303.16;7309999.999999999;3510000.0;3560000.0;1350000.0;3550000.0;2980000.0;7290000.000000001;0.08483333333333333;0.0;0.05566666666666666;0.010833333333333334;0.0;0.08483333333333333;0.0;9301.6640625;21068.8359375;2278.9619140625;34415.7421875;486843.7092087533;486754.62908202613;271689.7012261606;271689.7012261606;257386.51054583027;430735.4089219946;435522.2255508693;438461.08877795865;473825.7953575257;526941.1708037561;475259.47786859673;438153.8488135099;444812.4960039494;466446.0373839678;457497.8828935947;273383.6251323848;474960.49292551755;435522.2255508693;435522.2255508693;270541.29595472733;210308.32490665457;469524.9881567522;200348.91427781375;200348.91427781375;273.2979395653463;1091075.0213757462;608244.1765842808;143448.01501223797;156796.78347383282;0;3;5;10;6;5;0;11;71;66;877047620219.3187;334563697509.9586;737201563139.3805;13254.911047174732;2916.0741336885;-0.0;19950.53590633088;2544598.367482414;573468.284403289;0.0;662520.6687228518;1.1063435343060326;0.07129002933225212
4041;2019-06-16 12:21:45.087;755;754;267;266;223;21;33;25;-32;41;735;257;-34;18;244;167;265;672;301;35;33;-1;730;339;344;128;343;294;728;639.0;0.0;371.0;272.0;0.0;0;0;16;1;0;0;1;1;0;0;1;1;0;0;0;33625.296875;8165.13623046875;21216.95703125;2265.84741210938;529.0;249788;641.0;0.0;Calculated values ==>;1560680505.087;348.66;348.56000000000006;299.86;299.76000000000005;295.46000000000004;275.26000000000005;272.10816812424576;276.46000000000004;275.66;269.96000000000004;277.26000000000005;346.66;298.86;269.76000000000005;274.96000000000004;297.56;289.86;299.66;340.36;276.66;276.46000000000004;337.26;326.06;273.06;239.943914813709;266.86631818009863;272.10816812424576;303.26000000000005;7300000.0;3390000.0;3440000.0;1280000.0;3429999.9999999995;2940000.0;7280000.0;0.1065;0.0;0.06183333333333333;0.04533333333333334;0.0;0.1065;0.0;8165.13623046875;21216.95703125;2265.84741210938;33625.296875;491965.2177794645;492019.3187882145;274616.0026424469;274127.7445174985;256723.99466997045;431480.97241316177;437811.5329551341;438743.29367333796;474339.62717879337;527773.014714661;476002.3570282295;438439.1573181969;446022.85309821967;467891.8850283536;458483.6511572601;273470.1546800355;479680.7803335098;438143.19809006865;437811.5329551341;268866.9448851554;222014.15119762826;470276.7756715117;196606.5808350299;196606.5808350299;271.7640065449731;1091641.7559800008;608389.6629008923;143485.8701177797;157148.99476387087;0;3;5;10;6;5;0;11;71;66;877257518719.1652;334642559374.90094;737379077299.2506;14972.120077168714;12406.38216592051;-0.0;25688.3274007911;2544833.4790494028;573595.9098235767;0.0;662900.808760267;1.676786183050607;0.1446378187389605
4042;2019-06-16 12:22:45.107;782;776;265;264;225;15;25;15;-38;37;746;259;-40;16;243;164;265;687;297;34;26;-2;692;340;344;129;344;290;694;-2.0;-2.0;2925.0;412.0;0.0;99;100;1;1;0;0;1;0;0;0;1;0;0;0;0;17831.291015625;6731.31689453125;7329.0283203125;1312.65966796875;596.0;249789;637.0;0.0;Calculated values ==>;1560680565.107;351.36;350.76;299.66;299.56;295.66;274.66;272.21867820750657;275.66;274.66;269.36;276.86;347.76;299.06;269.16;274.76000000000005;297.46000000000004;289.56;299.66;341.86;276.56;275.76000000000005;336.86;332.76000000000005;272.96000000000004;240.16925963744896;266.37251300914875;272.21867820750657;302.86;6920000.0;3400000.0;3440000.0;1290000.0;3440000.0;2900000.0;6940000.000000001;0.0;0.0;0.4875;0.06866666666666667;0.0;0.0;0.0;6731.31689453125;7329.0283203125;1312.65966796875;17831.291015625;499462.8366078768;498444.7081883445;277204.3159148729;276625.71492866427;259036.2583858814;431420.45991060114;436469.300721645;438725.04157221253;473824.7944200122;529223.8640093675;476739.17458387784;438422.8600450664;446518.1789312106;467624.4781274452;457920.44326150423;277460.057525867;485716.53507501376;437977.5542844868;436638.48483660107;267192.67376467976;250035.78352995744;470044.8034728446;197269.3303247312;196606.5808350299;272.03280093667183;1092070.7038156234;608513.8413897576;143515.70095052014;157386.9572704073;0;3;5;10;6;5;0;11;71;66;877463987519.9197;334719685075.1828;737554335699.8911;117709.65923314713;18730.582489503784;-0.0;0.0;2545939.5291081956;573855.4710215556;0.0;663114.9495125212;8.875313756986792;1.0836883951118166
4043;2019-06-16 12:23:45.118;780;762;261;260;233;26;19;15;-35;35;755;261;-36;10;241;171;265;595;289;22;19;-1;665;341;346;131;346;295;667;-1.0;-1.0;1055.0;129.0;0.0;66;92;1;1;0;0;1;0;0;0;1;0;0;0;0;15771.2353515625;6403.6298828125;5748.42431640625;1282.37634277344;681.0;249790;589.0;791.0;Calculated values ==>;1560680625.118;351.16;349.36;299.26000000000005;299.16;296.46000000000004;275.76000000000005;272.3289490889957;275.06;274.66;269.66;276.66;348.66;299.26000000000005;269.56;274.16;297.26000000000005;290.26000000000005;299.66;332.66;275.36;275.06;332.06;341.26;273.06;240.61611355647437;266.98899913490544;272.3289490889957;302.06;6650000.0;3410000.0;3460000.0;1310000.0;3460000.0;2950000.0;6670000.0;0.0;0.0;0.17583333333333334;0.021500000000000002;0.0;0.0;1.9852762083263449;6403.6298828125;5748.42431640625;1282.37634277344;15771.2353515625;501702.10644823825;499073.35938619706;278540.8181907319;277863.3730149047;263846.6504262651;431359.6534126046;434964.0416095496;438061.7010123639;473372.2673856561;529776.3456489082;476338.68069963664;437908.2206076997;444696.65628327057;467087.20774335944;458699.98687012156;389667.2887448637;474847.22083683906;435483.2290512716;434964.0416095496;247107.31509690773;285614.20965156396;469871.8556297344;197621.75154626774;196606.5808350299;272.1772839937346;1092350.7762054936;608623.3193466989;143537.33021521845;157495.95602167252;0;3;5;10;6;5;0;11;71;66;877671025469.6367;334797699375.0762;737729867874.6512;42277.35778112191;5853.377237794534;-0.0;0.0;2547272.998672768;574060.3749111637;0.0;663114.9495125212;3.582640504818833;0.42138957249373193
4044;2019-06-16 12:24:45.118;757;697;258;257;233;25;17;15;-23;33;761;262;-29;7;241;173;265;519;287;21;17;-1;667;333;339;132;338;303;669;284.0;-1.0;128.0;91.0;0.0;1;83;1;1;0;0;1;0;0;0;1;0;0;0;0;13289.4150390625;6400.66259765625;3602.79833984375;1255.13342285156;523.0;249791;492.0;990.0;Calculated values ==>;1560680685.118;348.86;342.86;298.96000000000004;298.86;296.46000000000004;275.66;271.4400167685773;274.86;274.66;270.86;276.46000000000004;349.26;299.36;270.26000000000005;273.86;297.26000000000005;290.46000000000004;299.66;325.06;275.26000000000005;274.86;322.36;325.46000000000004;273.06;240.83765695389522;267.9596281332873;271.4400167685773;301.86;6670000.0;3329999.9999999995;3390000.0;1320000.0;3379999.9999999995;3030000.0;6690000.000000001;0.04733333333333333;0.0;0.021333333333333333;0.015166666666666667;0.0;0.04733333333333333;2.5053927240943974;6400.66259765625;3602.79833984375;1255.13342285156;13289.4150390625;498389.93780996016;489809.1766967386;276286.5580259636;275674.7839995233;263710.4465935921;431837.87352777255;436290.915078605;438109.25301780854;473048.1168422736;529791.7321354732;475437.27079258615;437171.9378037978;442640.2954479828;468214.5533760612;460226.34960983915;281499.6528909905;462127.4724739205;436961.8153549054;436290.915078605;206546.2383541025;219505.55070137876;469736.4133710638;195257.83623318537;195257.83623318537;271.199179177778;1092592.9482920822;608730.0217840362;143558.47612993198;157573.88287714127;0;3;5;10;6;5;0;11;71;66;877876525469.6367;334876599375.0762;737909267874.6512;5180.830224738627;4162.925086591156;-0.0;11408.899065349862;2547668.483572817;574143.8440972002;0.0;663210.0236713991;1.8432722338556324;0.13220446241520295
4045;2019-06-16 12:25:45.128;733;629;262;258;234;24;17;13;-8;31;768;261;-16;9;240;173;265;491;293;23;17;0;679;330;335;134;335;310;683;174.0;-1.0;525.0;13.0;0.0;1;81;9;1;0;0;0;0;0;0;1;0;0;0;0;10477.3720703125;7025.4990234375;0.0;1274.88549804688;544.0;249792;505.0;126.0;Calculated values ==>;1560680745.128;346.46000000000004;336.06;299.36;298.96000000000004;296.56;275.56;271.1026128081217;274.86;274.46000000000004;272.36;276.26000000000005;349.96000000000004;299.26000000000005;271.56;274.06;297.16;290.46000000000004;299.66;322.26000000000005;275.46000000000004;274.86;323.66;327.56;273.16;241.2770596917726;268.7936212382143;271.1026128081217;302.46000000000004;6790000.000000001;3300000.0;3350000.0;1340000.0;3350000.0;3100000.0;6830000.0;0.029;0.0;0.0875;0.0021666666666666666;0.0;0.029;0.31854663452671006;7025.4990234375;0.0;1274.88549804688;10477.3720703125;493894.2849756355;478202.45446950535;276843.3945801246;274540.7841631507;263217.40067863045;432012.3539207929;437221.89704564936;438872.73935059755;472592.1488768574;529991.0488446471;474418.6303216394;437618.5379703155;441474.6228121385;468508.10022569966;460692.5523304815;279323.4332079099;454991.54473888944;438207.02711767657;437221.89704564936;211980.4382156667;228286.1864045524;469562.8289471395;194991.22020991973;194991.22020991973;271.0803303881361;1092791.037860722;608841.9251116408;143579.56313485128;157603.91120052178;0;3;5;10;6;5;0;11;71;66;878078759169.6046;334956412675.0635;738093198524.6221;21339.632924809306;594.9051522639761;-0.0;7024.6896282361595;2547889.524266338;574183.4992906152;0.0;663363.6625126944;3.4889019454884944;0.2998760286258298
4046;2019-06-16 12:26:45.129;710;605;268;261;236;26;18;9;3;29;774;259;-2;12;240;173;265;508;295;25;18;1;715;330;334;135;335;311;719;90.0;-1.0;773.0;7.0;0.0;1;81;19;1;0;0;0;0;0;0;1;0;0;0;0;11631.9951171875;8093.919921875;0.0;1262.4755859375;517.0;249793;508.0;1111.0;Calculated values ==>;1560680805.129;344.16;333.66;299.96000000000004;299.26000000000005;296.76000000000005;275.76000000000005;271.1026128081217;274.96000000000004;274.06;273.46000000000004;276.06;350.56000000000006;299.06;272.96000000000004;274.36;297.16;290.46000000000004;299.66;323.96000000000004;275.66;274.96000000000004;323.96000000000004;324.86;273.26000000000005;241.49495122638035;268.91163127593666;271.1026128081217;302.66;7150000.0;3300000.0;3340000.0;1350000.0;3350000.0;3110000.0;7190000.000000001;0.015000000000000001;0.0;0.12883333333333333;0.0011666666666666668;0.0;0.015000000000000001;2.812402748030883;8093.919921875;0.0;1262.4755859375;11631.9951171875;486888.44999246864;469964.9925415061;276004.32979138364;272521.5796358297;261923.0131389204;432012.3539207929;437616.1634160652;440350.00678964186;472265.74392498133;530543.7819764391;474051.6687318862;439581.66198225284;441715.46234335366;468508.10022569966;460692.5523304815;274862.28389139054;452519.7879148107;438756.4186304455;437616.1634160652;213234.55432191002;216997.06728235667;469524.9881567522;195024.4787687087;195024.4787687087;271.0937297542322;1092975.2856578075;608967.9223692855;143600.70816293688;157603.91120052178;0;3;5;10;6;5;0;11;71;66;878279462514.3622;335037114019.966;738279501629.397;31606.105526696887;320.2505942860508;-0.0;3638.8752697103478;2548330.7461064756;574191.1257155989;0.0;663452.5270344539;3.8011680204194724;0.37653083979344004
4047;2019-06-16 12:27:45.119;697;582;270;269;238;30;11;10;9;27;778;258;5;14;240;174;265;524;290;28;11;3;750;334;339;137;339;310;754;0.0;-1.0;957.0;259.0;0.0;1;83;23;1;0;0;0;0;0;0;1;0;0;0;0;12873.6376953125;8813.5546875;0.0;1270.1435546875;518.0;249794;507.0;1181.0;Calculated values ==>;1560680865.119;342.86;331.36;300.16;300.06;296.96000000000004;276.16;271.55198750734434;274.26000000000005;274.16;274.06;275.86;350.96000000000004;298.96000000000004;273.66;274.56;297.16;290.56;299.66;325.56;275.96000000000004;274.26000000000005;323.86;324.96000000000004;273.46000000000004;241.92719264551067;268.7936212382143;271.55198750734434;302.16;7500000.0;3340000.0;3390000.0;1370000.0;3390000.0;3100000.0;7540000.000000001;0.0;0.0;0.1595;0.043166666666666666;0.0;0.0;2.9894614151223884;8813.5546875;0.0;1270.1435546875;12873.6376953125;481119.1858393008;461277.54800945614;273789.09914818325;273335.81006278633;260912.962293281;431779.12508338504;435272.18150898616;441474.6228121385;471806.2409394271;531038.2101658768;474063.03261520754;440869.68830963876;442224.8817640306;467948.6112320483;460201.7869881126;271860.0444757452;450056.06736730656;438120.9102860964;435272.18150898616;212816.51262364245;217415.1398638553;469449.5019888445;195624.4531880127;195024.4787687087;271.35051572449527;1093179.4652290097;609108.794508449;143621.80980491886;157603.91120052178;0;3;5;10;6;5;0;11;71;66;878481328864.3943;335118700419.979;738465770579.4266;39213.10205504807;11820.114606569237;-0.0;0.0;2548920.8078097403;574292.2785640038;0.0;663482.8459410463;5.060962301321945;0.6510880359035718
4048;2019-06-16 12:28:45.110;700;566;268;271;246;35;13;12;11;26;778;257;8;18;239;176;265;529;294;17;14;4;749;349;354;139;354;307;752;-1.0;-2.0;1649.0;261.0;0.0;1;92;20;1;0;0;0;0;0;0;1;0;0;0;0;12908.9013671875;8587.0263671875;0.0;1319.08764648438;519.0;249795;509.0;1181.0;Calculated values ==>;1560680925.11;343.16;329.76000000000005;299.96000000000004;300.26000000000005;297.76000000000005;276.66;273.20264511476705;274.46000000000004;274.36;274.26000000000005;275.76000000000005;350.96000000000004;298.86;273.96000000000004;274.96000000000004;297.06;290.76000000000005;299.66;326.06;274.86;274.56;324.06;325.06;273.56;242.35481222062532;268.43790593516167;273.20264511476705;302.56;7490000.000000001;3490000.0;3540000.0;1390000.0;3540000.0;3070000.0;7520000.0;0.0;0.0;0.2748333333333333;0.0435;0.0;0.0;2.9893207945877127;8587.0263671875;0.0;1319.08764648438;12908.9013671875;481698.3639664624;458599.87903268763;273042.5490245672;274412.7411211691;263984.21625813015;430862.6128555636;431886.8937301022;442402.47668766207;471442.86907493527;531264.2688581708;474334.1437249217;441956.0545109249;443435.5918674444;465683.9387588076;458093.49809124134;271935.10105705145;451400.56218200264;432621.8246511908;432071.4860462452;213652.59903751023;217833.21561994078;469275.5542788157;199832.368325116;195024.4787687087;273.0861198609758;1093394.287492798;609253.777599693;143643.38349503366;157603.91120052178;0;3;5;10;6;5;0;11;71;66;878689197679.1761;335201487999.89215;738650842814.2324;66666.3514483064;11720.778588985935;-0.0;0.0;2549803.0042386926;574488.4232476444;0.0;663482.8459410463;7.913005031953668;0.9667944218829804
4049;2019-06-16 12:29:45.110;709;557;254;259;254;44;19;13;12;26;772;256;12;22;237;179;266;529;289;20;20;5;754;361;366;143;366;310;757;-2.0;0.0;1654.0;238.0;0.0;0;99;30;1;0;0;0;0;0;0;1;0;0;0;0;13048.630859375;9347.373046875;0.0;1368.09777832031;521.0;249796;511.0;1179.0;Calculated values ==>;1560680985.11;344.06000000000006;328.86;298.56;299.06;298.56;277.56;274.4858918419099;275.06;274.46000000000004;274.36;275.76000000000005;350.36;298.76000000000005;274.36;275.36;296.86;291.06;299.76000000000005;326.06;275.16;275.16;324.26000000000005;325.26000000000005;273.66;243.1966462407574;268.7936212382143;274.4858918419099;302.06;7540000.000000001;3610000.0;3660000.0;1430000.0;3660000.0;3100000.0;7570000.0;0.0;0.0;0.27566666666666667;0.03966666666666666;0.0;0.0;2.983977092592017;9347.373046875;0.0;1368.09777832031;13048.630859375;482550.11054489727;456150.99830694904;266810.77151930414;268826.8900648204;266810.77151930414;430081.6785162784;429838.97735813103;441925.55079813005;470909.40455562726;530410.0263462611;473825.658490345;441925.55079813005;443412.26234228804;463662.6014702889;456554.21884749416;272001.55201867345;450593.2726909592;430034.02368358435;430034.02368358435;214488.6975840042;218669.37671819705;468827.3046948051;203018.64884208707;195024.4787687087;274.38450825595817;1093610.6002613527;609403.2309281436;143665.77670690703;157603.91120052178;0;3;5;10;6;5;0;11;71;66;878905197679.1761;335286087999.89215;738835942814.2324;65858.66930588252;10543.74334882448;-0.0;0.0;2550907.3794116443;574673.9609304596;0.0;663482.8459410463;7.130103184552735;0.8499608447594603
4050;2019-06-16 12:30:45.121;721;556;241;244;243;56;24;16;14;25;765;256;26;29;235;183;266;530;289;24;24;5;763;371;376;146;376;315;766;-1.0;-1.0;1883.0;205.0;0.0;0;99;48;1;0;0;0;0;0;0;1;0;0;0;0;13735.5009765625;10818.91015625;0.0;1383.4655761718802;526.0;249797;514.0;1181.0;Calculated values ==>;1560681045.121;345.26;328.76000000000005;297.26000000000005;297.56;297.46000000000004;278.76000000000005;275.5313989812953;275.56;274.76000000000005;274.56;275.66;349.66;298.76000000000005;275.76000000000005;276.06;296.66;291.46000000000004;299.76000000000005;326.16;275.56;275.56;324.56;325.76000000000005;273.66;243.81672145450628;269.38090353596624;275.5313989812953;302.06;7630000.0;3710000.0;3760000.0;1460000.0;3760000.0;3150000.0;7659999.999999999;0.0;0.0;0.3138333333333333;0.034166666666666665;0.0;0.0;2.988331020421354;10818.91015625;0.0;1383.4655761718802;13735.5009765625;483437.31980223465;454595.30114607536;261436.16861630787;262526.11306665686;262160.89905249904;429398.2889081932;205886.63314536778;441171.8052605305;470407.4988314594;529295.137766122;473170.97894314025;442981.45428823534;443428.13713547424;461889.7969599608;455458.40408251644;271352.7913322093;449330.3599414723;205886.63314536778;205886.63314536778;215742.86842915416;220759.83610629753;468414.5045189802;205681.19210911932;195024.4787687087;275.4567294573651;1093833.8422807688;609571.314098207;143688.7106053649;157603.91120052178;0;3;5;10;6;5;0;11;71;66;879127838489.7563;335372803895.11816;739023477189.7212;73904.80409401786;8976.721507336913;-0.0;0.0;2552072.288553875;574836.661294284;0.0;663482.8459410463;6.792245003662477;0.7901478226481983
4051;2019-06-16 12:31:45.131;733;563;235;234;216;70;33;26;12;27;758;257;52;39;234;186;266;534;296;30;32;6;804;371;376;150;375;324;808;-2.0;-2.0;1626.0;187.0;0.0;0;99;97;1;0;0;0;0;0;0;1;0;0;0;0;18543.10546875;15513.880859375;0.0;1417.2263183593802;534.0;249798;521.0;1178.0;Calculated values ==>;1560681105.131;346.46000000000004;329.46000000000004;296.66;296.56;294.76000000000005;280.16;275.5313989812953;276.46000000000004;275.76000000000005;274.36;275.86;348.96000000000004;298.86;278.36;277.06;296.56;291.76000000000005;299.76000000000005;326.56;276.16;276.36;325.26000000000005;326.56;273.76000000000005;244.62907804385475;270.42097587401844;275.5313989812953;302.76000000000005;8040000.000000001;3710000.0;3760000.0;1500000.0;3750000.0;3240000.0;8080000.0;0.0;0.0;0.271;0.03116666666666667;0.0;0.0;2.9796001656081836;15513.880859375;0.0;1417.2263183593802;18543.10546875;480884.58049841574;449462.850431397;257632.5830470727;257303.3081773988;251569.45965579874;429398.2889081932;429872.0541863175;438902.6164628103;470067.0708976358;527865.7336353366;472100.61900841724;445026.33387314883;443083.3163901718;461906.0235611636;455884.3690453659;268795.8423904602;443065.52132086;429273.8238423876;429673.3978541878;218669.37671819705;224104.74344509715;467961.1581853132;205659.6522662711;195024.4787687087;275.44850354153215;1094102.8754991682;609790.7905966232;143712.05359433213;157603.91120052178;0;3;5;10;6;5;0;11;71;66;879353476089.7205;335461618695.10406;739215209139.6907;63208.84329726213;8175.063601143481;-0.0;0.0;2553215.0927175754;574979.6166587558;0.0;663482.8459410463;4.216139331530579;0.5039183748750125
4052;2019-06-16 12:32:45.112;750;579;261;259;215;70;40;39;1;32;744;257;-2;50;234;188;267;547;303;37;39;5;809;383;388;143;388;318;810;-1.0;-2.0;1597.0;239.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;23954.53125;15746.740234375;4372.68505859375;2412.431640625;547.0;249799;531.0;1178.0;Calculated values ==>;1560681165.112;348.16;331.06;299.26000000000005;299.06;294.66;280.16;276.758820704277;277.16;277.06;273.26000000000005;276.36;347.56000000000006;298.86;272.96000000000004;278.16;296.56;291.96000000000004;299.86;327.86;276.86;277.06;326.26000000000005;327.86;273.66;243.1966462407574;269.7299932089509;276.758820704277;303.46000000000004;8090000.000000001;3829999.9999999995;3879999.9999999995;1430000.0;3879999.9999999995;3180000.0;8100000.0;0.0;0.0;0.26616666666666666;0.03983333333333334;0.0;0.0;2.977721945240193;15746.740234375;4372.68505859375;2412.431640625;23954.53125;483062.42551071383;452490.1707982923;266595.21905661584;265860.94092562527;251201.19099278742;428538.6833535345;209960.46454798052;438498.49355175474;471502.6223741309;526852.1418500004;472895.89414502215;438022.24310347874;445913.93570730725;459899.72185105266;454151.2987297481;268900.9723858737;445658.36689519975;209157.82259835422;209692.38019737505;222850.3779558165;229540.68826423294;468827.3046948051;208611.15962824397;195024.4787687087;276.62816292727695;1094456.910324968;610051.213278867;143743.95730458674;157640.33870361428;0;3;5;11;6;5;0;11;71;67;879582603509.5165;335549490860.0258;739407748149.5193;61188.345379307786;10365.276445151354;-0.0;0.0;2554251.407685265;575134.0705664401;0.0;663482.8459410463;3.175664661609699;0.39715519995284343
4053;2019-06-16 12:33:45.142;765;599;285;285;251;70;45;48;-3;38;706;258;-5;42;233;191;267;534;299;42;44;2;728;376;381;139;381;318;728;-2.0;0.0;1614.0;193.0;0.0;66;0;98;1;0;0;1;0;0;0;1;0;1;0;0;26688.326171875;14233.32421875;6254.1376953125;2425.5400390625;561.0;249800;544.0;1179.0;Calculated values ==>;1560681225.142;349.66;333.06;301.66;301.66;298.26000000000005;280.16;276.0463484220469;277.66;277.96000000000004;272.86;276.96000000000004;343.76;298.96000000000004;272.66;277.36;296.46000000000004;292.26000000000005;299.86;326.56;277.36;277.56;327.56;329.26000000000005;273.36;242.35481222062532;269.7299932089509;276.0463484220469;303.06;7280000.0;3760000.0;3810000.0;1390000.0;3810000.0;3180000.0;7280000.0;0.0;0.0;0.269;0.03216666666666666;0.0;0.0;2.978189739057186;14233.32421875;6254.1376953125;2425.5400390625;26688.326171875;493612.2591358624;467792.8838162593;284860.60551568755;284860.60551568755;267395.58016236447;429045.3911783415;430893.5619562315;437862.8287068028;472621.17715536855;522833.7524050949;473016.073220529;437542.98431877577;444744.52701155667;460849.2710078918;455763.74373751873;274616.0026424469;456131.0986253512;430302.2865842873;430697.1823241319;228286.1864045524;235395.46725036926;469078.045841938;206787.0104508029;195024.4787687087;275.90288280683484;1094879.1451485215;610301.1720661258;143784.2938934469;157728.93983828273;0;3;5;11;6;5;0;11;71;67;879813418859.4065;335634133159.9855;739598643549.4283;62159.39511086398;8437.028305081512;-0.0;0.0;2555279.8194711115;575290.8347822204;0.0;663482.8459410463;3.0810639112400184;0.3731642728233492
4054;2019-06-16 12:34:45.123;759;614;272;273;250;56;45;49;-12;43;706;260;-13;29;233;193;267;517;283;48;44;0;733;371;376;136;376;311;734;-2.0;-1.0;1278.0;231.0;0.0;99;0;98;1;0;0;1;0;0;0;1;0;1;1;0;27934.015625;14376.9677734375;7690.125;2391.71923828125;570.0;249801;554.0;1184.0;Calculated values ==>;1560681285.123;349.06000000000006;334.56;300.36;300.46000000000004;298.16;278.76000000000005;275.5313989812953;277.66;278.06;271.96000000000004;277.46000000000004;343.76;299.16;271.86;276.06;296.46000000000004;292.46000000000004;299.86;324.86;277.96000000000004;277.56;328.56;330.16;273.16;241.71165711629368;268.91163127593666;275.5313989812953;301.46000000000004;7330000.0;3710000.0;3760000.0;1360000.0;3760000.0;3110000.0;7340000.000000001;0.0;0.0;0.213;0.0385;0.0;0.0;2.9894706821542485;14376.9677734375;7690.125;2391.71923828125;27934.015625;492248.71275116235;469561.56550450757;276538.62456948386;277051.18054732337;266597.17260694253;429398.2889081932;432201.1861801382;438022.5279696608;473501.42000396166;523395.76676628785;474170.3872688772;437864.8868398262;444238.1309280879;461617.4056713559;456872.470919054;274162.12081246724;451886.6161840591;432768.80165683676;432010.7413789375;232467.98657752166;239159.6471344744;469290.60212070297;205232.2660795996;195024.4787687087;275.28503432111114;1095334.187187466;610539.5156664668;143824.42500851038;157845.10522994702;0;3;5;11;6;5;0;11;71;67;880040446944.2043;335716607034.91205;739787283794.2604;49584.32578258304;10166.245937582478;-0.0;0.0;2556210.7222651313;575445.8129754643;0.0;663482.8459410463;2.4429057180511347;0.2933723948701402
