;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4055;2019-06-16 12:35:45.103;755;627;252;252;232;53;46;47;-20;45;721;259;-21;19;234;194;267;550;281;49;46;-2;765;372;377;134;377;304;766;-2.0;-1.0;1460.0;235.0;0.0;99;0;99;1;0;0;1;0;0;0;1;0;1;1;0;27440.4453125;15031.1162109375;8138.25634765625;2337.85278320312;578.0;249802;561.0;1187.0;Calculated values ==>;1560681345.103;348.66;335.86;298.36;298.36;296.36;278.46000000000004;275.63479819532273;277.76000000000005;277.86;271.16;277.66;345.26;299.06;271.06;275.06;296.56;292.56;299.86;328.16;278.06;277.76000000000005;329.26000000000005;330.96000000000004;272.96000000000004;241.2770596917726;268.0796299477929;275.63479819532273;301.26000000000005;7650000.0;3720000.0000000005;3770000.0000000005;1340000.0;3770000.0000000005;3040000.0;7659999.999999999;0.0;0.0;0.24333333333333332;0.03916666666666667;0.0;0.0;2.995830429108125;15031.1162109375;8138.25634765625;2337.85278320312;27440.4453125;488428.64734814304;467689.4470552663;265521.7954556544;265521.7954556544;258261.79864822046;429328.3091220336;432133.7774447223;438349.7364941574;473954.89273139124;525529.5117885234;474957.12960967503;438194.52980446257;444188.7006036905;461600.9897204211;456849.3918133721;271639.0754119618;453407.26859254244;432702.87616613397;432133.7774447223;235395.46725036926;242505.85365607988;469366.78838317865;205498.96491431433;195024.4787687087;275.39203158242475;1095795.4872108116;610784.501343959;143863.8249710019;157976.9644401601;0;3;5;11;6;5;0;11;71;67;880266271644.2761;335797580034.9378;739971722294.319;56660.35441776181;10334.823085863853;-0.0;0.0;2557095.799476304;575616.5982699667;0.0;663482.8459410463;2.6265176476817897;0.3094406105164041
4056;2019-06-16 12:36:45.114;764;639;243;242;220;62;49;48;-26;47;736;258;-28;11;234;193;267;579;273;51;48;-4;785;386;391;131;390;300;785;-3.0;0.0;1677.0;238.0;0.0;99;0;98;1;0;0;1;0;0;0;1;0;1;1;0;27430.12890625;15387.73828125;8282.45703125;2305.80590820312;588.0;249803;569.0;1186.0;Calculated values ==>;1560681405.114;349.56000000000006;337.06;297.46000000000004;297.36;295.16;279.36;277.0612115527968;278.06;277.96000000000004;270.56;277.86;346.76;298.96000000000004;270.36;274.26000000000005;296.56;292.46000000000004;299.86;331.06;278.26000000000005;277.96000000000004;330.06;331.96000000000004;272.76000000000005;240.61611355647437;267.5978703862781;277.0612115527968;300.46000000000004;7850000.0;3860000.0;3910000.0;1310000.0;3900000.0;3000000.0;7850000.0;0.0;0.0;0.27949999999999997;0.03966666666666666;0.0;0.0;2.9917726840580268;15387.73828125;8282.45703125;2305.80590820312;27430.12890625;487748.70051374624;467349.187602513;261286.95662174947;260935.2004554839;253561.91794527904;428316.9747201074;428980.41854668775;438320.22817239247;474534.5232474069;527412.0313022314;475353.37813894876;438011.42202021845;443837.0651105216;459585.98045583756;454370.06941321853;270312.2622523507;456251.0252724031;429391.2408850475;428773.7624265795;238741.38928724395;246688.97952812296;469579.1550949515;209108.9830490517;195024.4787687087;276.8309628610409;1096252.8258272037;611038.0382719713;143902.52922134302;158113.82880587535;0;3;5;11;6;5;0;11;71;67;880496713884.8767;335877094610.145;740152955514.7913;64064.54301197374;10331.983491154026;-0.0;0.0;2558102.0247316565;575788.8532328452;0.0;663482.8459410463;2.864048468084958;0.324677791186801
4057;2019-06-16 12:37:48.104;775;654;282;285;251;66;55;53;-28;50;750;258;-30;7;233;192;267;600;285;57;54;-6;766;379;384;131;383;298;756;-2.0;-1.0;1319.0;138.0;0.0;36;0;100;1;0;0;1;0;1;0;1;0;1;0;0;42794.79296875;15110.3232421875;22856.966796875;2303.96435546875;604.0;249804;580.0;1191.0;Calculated values ==>;1560681468.104;350.66;338.56000000000006;301.36;301.66;298.26000000000005;279.76000000000005;276.35288757459654;278.66;278.46000000000004;270.36;278.16;348.16;298.96000000000004;270.16;273.86;296.46000000000004;292.36;299.86;333.16;278.86;278.56;331.16;333.56;272.56;240.61611355647437;267.35522164206344;276.35288757459654;301.66;7659999.999999999;3790000.0;3840000.0;1310000.0;3829999.9999999995;2980000.0;7559999.999999999;0.0;0.0;0.21983333333333333;0.023;0.0;0.0;3.0018831292525188;15110.3232421875;22856.966796875;2303.96435546875;42794.79296875;491321.72219580977;473512.59365764214;279426.3451372345;281018.9709626289;265690.0767866617;428830.04407018964;432051.8613127633;438461.08877795865;474824.75940408104;529026.6721933438;475609.07034761744;438153.8488135099;443664.0442716264;460539.6954291337;455406.110406772;271568.87116414687;464252.7134223619;432436.2929613007;431858.67345352453;243342.44575359824;253382.8652305231;469383.93046721484;207420.35675849742;195024.4787687087;276.1582817767654;1096867.1963590893;611304.853951923;143942.85830869756;158386.25551521292;0;3;5;11;6;6;0;11;71;67;880740800134.9137;335959611510.15753;740341295614.8198;50790.454255611556;6025.162195300501;-0.0;0.0;2559106.8464370705;575931.9555393654;0.0;663482.8459410463;1.4108231120465793;0.16172820219630152
4058;2019-06-16 12:38:45.115;781;667;273;272;251;45;49;48;-30;51;761;258;-32;0;234;188;267;547;287;47;48;-8;691;360;365;135;364;295;684;-2.0;-1.0;-1.0;181.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;0;1;0;37262.88671875;13721.85546875;19441.779296875;1342.87890625;615.0;249805;595.0;1196.0;Calculated values ==>;1560681525.115;351.26;339.86;300.46000000000004;300.36;298.26000000000005;277.66;274.38016830617;278.06;277.96000000000004;270.16;278.26000000000005;349.26;298.96000000000004;269.96000000000004;273.16;296.56;291.96000000000004;299.86;327.86;277.86;277.96000000000004;332.66;334.66;272.36;241.49495122638035;266.98899913490544;274.38016830617;301.86;6909999.999999999;3600000.0;3650000.0;1350000.0;3640000.0;2950000.0;6840000.000000001;0.0;0.0;0.0;0.030166666666666668;0.0;0.0;3.0127310192927657;13721.85546875;19441.779296875;1342.87890625;37262.88671875;499418.6823993375;483837.5953728954;284365.0534742905;283540.68007666396;270788.4240235883;430148.3826014536;435659.06545682263;438824.7073392465;474409.7568972218;530399.9024695025;475991.15471634263;438520.37345905404;443263.78123394;463561.2209818517;457963.5371873117;278815.6388732928;464827.3782453348;435304.343683834;435481.94520808145;249617.41799618208;257985.5697089033;468640.9058032574;197250.60898395008;195024.4787687087;272.10505202878437;1097501.108632714;611533.1527488847;143971.7347227107;158721.1852110576;0;3;5;11;6;6;0;11;71;67;880954306329.6066;336035436140.04846;740510333229.5767;0.0;8186.940620715773;-0.0;0.0;2559509.0151292095;576044.4897327651;0.0;663482.8459410463;0.2372578319144611;0.047905015553981
4059;2019-06-16 12:39:45.095;770;670;268;266;232;30;42;35;-41;50;763;257;-43;-12;233;178;267;527;297;36;42;-7;699;344;349;139;348;285;696;605.0;-1.0;16.0;33.0;0.0;1;100;56;1;0;0;1;0;1;0;1;0;0;1;0;34269.01171875;10597.314453125;20125.232421875;1279.73742675781;618.0;249806;600.0;1199.0;Calculated values ==>;1560681585.095;350.16;340.16;299.96000000000004;299.76000000000005;296.36;276.16;272.6583383277491;277.36;276.66;269.06;278.16;349.46000000000004;298.86;268.86;271.96000000000004;296.46000000000004;290.96000000000004;299.86;325.86;276.76000000000005;277.36;333.16;334.96000000000004;272.46000000000004;242.35481222062532;265.74818594083865;272.6583383277491;302.86;6990000.000000001;3440000.0;3490000.0;1390000.0;3479999.9999999995;2850000.0;6959999.999999999;0.10083333333333333;0.0;0.0026666666666666666;0.0055000000000000005;0.0;0.10083333333333333;3.019804574940811;10597.314453125;20125.232421875;1279.73742675781;34269.01171875;497133.50566271803;482962.2557004835;278736.31147779553;277536.6119006974;261632.44591355944;431175.4696738307;438173.92229488806;439380.4448678508;473796.9418580429;531363.0979962972;477138.1876879155;439083.15219121694;443582.4365528851;465775.7466569207;459161.1326224104;277741.5237672265;459619.8122659808;437167.23642722773;438173.92229488806;251709.28920128586;259240.94887492666;468188.21802362835;198519.50760533207;198519.50760533207;272.5462608690957;1098097.0090868315;611735.7449450484;143993.58257378067;159050.80040045278;0;3;5;11;6;6;0;11;71;67;881168434929.6747;336117608740.0746;740684275229.632;642.2958327000499;1483.1779073006296;-0.0;24165.153481196896;2559514.3658103286;576125.0471924172;0.0;663684.1550946939;0.8215234566787938;0.02109001311987443
4060;2019-06-16 12:40:45.096;771;675;269;268;231;17;35;19;-45;46;755;257;-47;-7;233;170;266;569;298;33;35;-7;701;330;335;140;334;284;699;655.0;-1.0;0.0;0.0;0.0;1;100;1;1;0;0;1;0;1;0;1;0;0;0;0;30790.185546875;6836.91064453125;20400.0390625;1265.50439453125;621.0;249807;602.0;1200.0;Calculated values ==>;1560681645.096;350.26;340.66;300.06;299.96000000000004;296.26000000000005;274.86;271.1026128081217;276.66;275.06;268.66;277.76000000000005;348.66;298.86;268.46000000000004;272.46000000000004;296.46000000000004;290.16;299.76000000000005;330.06;276.46000000000004;276.66;333.36;335.26000000000005;272.46000000000004;242.56692532238324;265.62235894841564;271.1026128081217;302.96000000000004;7009999.999999999;3300000.0;3350000.0;1400000.0;3340000.0;2840000.0;6990000.000000001;0.10916666666666666;0.0;0.0;0.0;0.0;0.10916666666666666;3.021837704287698;6836.91064453125;20400.0390625;1265.50439453125;30790.185546875;497082.1069324846;483383.1956016358;278937.0321893718;278332.90163407027;261073.68219214655;432012.3539207929;440139.34904073284;439006.20571697084;473275.3081037601;530612.438586801;477263.45788459876;438708.0829489079;444488.0633696608;467771.4271794078;460300.73461850546;276920.2148665343;466529.04236107407;439820.632239946;440139.34904073284;252546.06836287308;260496.36997498586;468049.84543673473;195046.530826614;195046.530826614;271.1026128081217;1098639.1780993897;611881.0325754401;144014.7932757716;159388.51662425787;0;3;5;11;6;6;0;11;71;67;881373638349.4268;336201310134.97345;740854978074.4258;0.0;0.0;-0.0;26755.96598837464;2559519.718364802;576137.4072142934;0.0;664108.5048288055;0.9387249916458205;0.01195568182574172
4061;2019-06-16 12:41:45.116;773;650;255;253;239;21;19;13;-36;40;743;258;-37;0;230;169;266;506;295;22;19;-7;641;345;350;139;350;298;643;-1.0;-1.0;1867.0;100.0;0.0;1;100;1;1;0;0;0;0;0;0;1;0;0;0;0;9621.1767578125;6148.7939453125;0.0;1346.7978515625;605.0;249808;597.0;1202.0;Calculated values ==>;1560681705.116;350.46000000000004;338.16;298.66;298.46000000000004;297.06;275.26000000000005;272.7676641592781;275.06;274.46000000000004;269.56;277.16;347.46000000000004;298.96000000000004;269.46000000000004;273.16;296.16;290.06;299.76000000000005;323.76000000000005;275.36;275.06;332.86;333.66;272.46000000000004;242.35481222062532;267.35522164206344;272.7676641592781;302.66;6409999.999999999;3450000.0;3500000.0;1390000.0;3500000.0;2980000.0;6430000.0;0.0;0.0;0.3111666666666667;0.016666666666666666;0.0;0.0;3.0294489356873178;6148.7939453125;0.0;1346.7978515625;9621.1767578125;502975.5383088272;485838.66537058767;398482.8002410351;397106.86315393855;268601.4296886921;431113.4868728058;433985.90643573954;437224.8463805047;472817.310826017;528297.1719809249;475609.07034761744;437068.92080981523;442647.6203394549;465098.031200596;457788.6768492824;405810.9165986583;463620.4547404541;434516.17371468875;433985.90643573954;250454.15340279948;253801.27034056993;468188.21802362835;198833.00436201194;195046.530826614;272.67460016476883;1098976.0517056058;611989.2828517227;144036.56971754393;159558.57361649984;0;3;5;11;6;6;0;11;71;67;881579206849.3615;336285038034.94684;741029636274.3702;74179.59484142101;4489.253561026941;-0.0;0.0;2560138.087709381;576174.8301307722;0.0;664331.5455340988;10.495348537422478;1.1920056912941022
4062;2019-06-16 12:42:45.097;750;612;251;249;243;23;18;12;-22;36;744;259;-23;9;228;170;264;428;301;20;17;-7;655;338;343;139;343;308;658;-2.0;-1.0;1031.0;99.0;0.0;1;100;9;1;0;0;0;0;0;0;1;0;0;0;0;9897.787109375;6723.5078125;0.0;1395.68542480469;591.0;249809;583.0;1194.0;Calculated values ==>;1560681765.097;348.16;334.36;298.26000000000005;298.06;297.46000000000004;275.46000000000004;271.99741764416325;274.96000000000004;274.36;270.96000000000004;276.76000000000005;347.56000000000006;299.06;270.86;274.06;295.96000000000004;290.16;299.56;315.96000000000004;275.16;274.86;331.46000000000004;332.26000000000005;272.46000000000004;242.35481222062532;268.5567601203482;271.99741764416325;303.26000000000005;6550000.0;3379999.9999999995;3429999.9999999995;1390000.0;3429999.9999999995;3080000.0;6580000.0;0.0;0.0;0.17183333333333334;0.0165;0.0;0.0;3.011486433711728;6723.5078125;0.0;1395.68542480469;9897.787109375;498578.81574280636;478539.5860786302;273517.2558661832;272380.4055967802;269206.96653380466;431541.1909327263;435512.81572856725;437126.8590839872;472424.9728513876;527628.8974851285;474440.9327152737;436968.1147638701;441895.7978633896;465855.53262907406;459043.4286072282;396735.1119530529;446962.0658351881;435854.98582713195;435341.07594439475;244597.3647265701;247943.99896000302;468188.21802362835;196829.64165178462;195046.530826614;271.8492442049028;1099138.6582293108;612096.5180643682;144059.416507718;159558.57361649984;0;3;5;11;6;6;0;11;71;67;881787041014.1764;336368411624.8726;741211378704.2084;41291.07186210014;4477.416510135421;-0.0;0.0;2561100.0385501278;576249.5287192527;0.0;664331.5455340988;5.637073417830024;0.6750198085686759
4063;2019-06-16 12:43:45.127;719;606;258;252;248;25;18;12;-17;32;752;259;-19;12;228;171;262;460;303;20;18;-7;709;335;340;137;340;310;711;-2.0;-1.0;985.0;131.0;0.0;1;100;20;1;0;0;0;0;0;0;1;0;0;0;0;10997.7294921875;8123.0673828125;0.0;1400.50280761719;581.0;249810;573.0;1194.0;Calculated values ==>;1560681825.127;345.06000000000006;333.76000000000005;298.96000000000004;298.36;297.96000000000004;275.66;271.6637117239857;274.96000000000004;274.36;271.46000000000004;276.36;348.36;299.06;271.26000000000005;274.36;295.96000000000004;290.26000000000005;299.36;319.16;275.16;274.96000000000004;330.46000000000004;331.26000000000005;272.46000000000004;241.92719264551067;268.7936212382143;271.6637117239857;303.46000000000004;7090000.000000001;3350000.0;3400000.0;1370000.0;3400000.0;3100000.0;7109999.999999999;0.0;0.0;0.16416666666666666;0.021833333333333333;0.0;0.0;3.0130361635870484;8123.0673828125;0.0;1400.50280761719;10997.7294921875;488843.49521282426;471144.7717106114;271784.86863038497;269023.33599474025;267272.981228454;431720.082569444;436224.4290049657;437460.313363465;472295.8960165899;528313.5842548227;474181.6267117922;437142.86386454466;441925.55079813005;466287.1692223748;459649.7916544702;273927.5662886625;444009.37718733604;436561.518317724;436224.4290049657;240414.4444865203;243760.74795305103;468464.2129641699;195945.7552505776;195046.530826614;271.4834418067732;1099312.874599585;612220.3013854917;144082.7297271873;159558.57361649984;0;3;5;11;6;6;0;11;71;67;881992043464.893;336451253025.1622;741396871404.8567;39648.63995686568;5949.986326746766;-0.0;0.0;2561774.873399777;576336.4671907091;0.0;664331.5455340988;4.787976081641617;0.5920965214687219
4064;2019-06-16 12:44:45.117;700;604;268;268;252;31;17;12;-9;30;760;257;-18;11;229;172;263;512;305;21;17;-6;724;346;351;137;351;308;727;-1.0;0.0;1470.0;195.0;0.0;0;100;20;1;0;0;0;0;0;0;1;0;0;0;0;11609.7685546875;8248.8486328125;0.0;1392.51770019531;575.0;249811;568.0;1192.0;Calculated values ==>;1560681885.117;343.16;333.56;299.96000000000004;299.96000000000004;298.36;276.26000000000005;272.8767566201714;274.86;274.36;272.26000000000005;276.16;349.16;298.86;271.36;274.26000000000005;296.06;290.36;299.46000000000004;324.36;275.26000000000005;274.86;329.96000000000004;330.66;272.56;241.92719264551067;268.5567601203482;272.8767566201714;303.66;7240000.000000001;3460000.0;3510000.0;1370000.0;3510000.0;3080000.0;7270000.0;0.0;0.0;0.245;0.0325;0.0;0.0;3.0089086694440157;8248.8486328125;0.0;1392.51770019531;11609.7685546875;484428.0817828393;468771.2019858815;275205.99983745324;275205.99983745324;267883.14209985285;431051.2098666511;433380.0446975047;439161.1069816975;472100.0868749512;529305.6068311351;474204.42522020085;437758.51091407164;442194.31993339997;464822.24696235475;458033.76506992674;273040.0362819438;452020.7787846581;434093.9474893213;433380.0446975047;238323.1353838712;241250.99604349316;468562.83405567316;198919.58076456672;195046.530826614;272.7130576200043;1099501.2390173695;612356.7112802047;144106.00101889428;159558.57361649984;0;3;5;11;6;6;0;11;71;67;882199308914.9259;336533439325.17523;741582240504.8861;58859.173923197035;8763.40573196096;-0.0;0.0;2562595.6350324997;576459.0583559511;0.0;664331.5455340988;7.013796314703647;0.8719327371869309
4065;2019-06-16 12:45:45.108;695;598;268;268;255;39;22;13;0;28;765;257;-7;11;227;174;263;526;300;23;21;-5;720;353;358;138;358;310;723;0.0;-1.0;1398.0;144.0;0.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;12237.1708984375;8835.39453125;0.0;1412.65222167969;572.0;249812;564.0;1192.0;Calculated values ==>;1560681945.108;342.66;332.96000000000004;299.96000000000004;299.96000000000004;298.66;277.06;273.6339639331285;275.36;274.46000000000004;273.16;275.96000000000004;349.66;298.86;272.46000000000004;274.26000000000005;295.86;290.56;299.46000000000004;325.76000000000005;275.46000000000004;275.26000000000005;329.56;330.36;272.66;242.14157278889297;268.7936212382143;273.6339639331285;303.16;7200000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3100000.0;7230000.0;0.0;0.0;0.233;0.024;0.0;0.0;3.0093659090961498;8835.39453125;0.0;1412.65222167969;12237.1708984375;484104.5203250961;468274.2000836118;275597.41483857296;275597.41483857296;269459.59047537786;430607.02586249536;432517.3567485009;440107.37261156883;471771.9322026706;529676.7152980495;473944.3766318224;439028.1094387085;441775.5011475913;463527.3134515757;457172.60608581326;273394.3513313178;455373.80477315525;432701.1280125279;432333.0157846803;236650.15891445865;239996.17471937067;468523.8942198494;200880.53879580708;195046.530826614;273.51525350709716;1099699.9337039294;612499.0586177852;144129.37392842298;159558.57361649984;0;3;5;11;6;6;0;11;71;67;882411977009.7028;336615926950.0887;741767612694.6917;55739.85227907249;6423.440530177016;-0.0;0.0;2563550.483667734;576585.596424445;0.0;664331.5455340988;6.065867409463018;0.7273726604160402
4066;2019-06-16 12:46:45.098;697;594;269;269;261;48;26;13;7;27;767;256;2;13;226;176;264;537;291;26;26;-4;743;359;363;141;364;313;746;-1.0;-1.0;1582.0;113.0;0.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;13671.2939453125;10163.287109375;0.0;1410.49560546875;571.0;249813;563.0;1193.0;Calculated values ==>;1560682005.098;342.86;332.56;300.06;300.06;299.26000000000005;277.96000000000004;274.27422755570615;275.76000000000005;274.46000000000004;273.86;275.86;349.86;298.76000000000005;273.36;274.46000000000004;295.76000000000005;290.76000000000005;299.56;326.86;275.76000000000005;275.76000000000005;329.46000000000004;330.26000000000005;272.76000000000005;242.77792619122317;269.14681796795327;274.27422755570615;302.26000000000005;7430000.0;3590000.0;3629999.9999999995;1410000.0;3640000.0;3130000.0;7459999.999999999;0.0;0.0;0.26366666666666666;0.01883333333333333;0.0;0.0;3.0120427149614857;10163.287109375;0.0;1410.49560546875;13671.2939453125;481893.8995752905;464536.3150980082;273985.9035387834;273985.9035387834;270409.15142293985;430214.79039162316;431973.6589922332;440530.708574972;471275.1926151781;529657.8301365759;473433.476876745;439761.6589827608;441444.2932139741;462494.8638479254;456465.7803006746;271947.2987757965;453942.4384050867;431973.6589922332;431973.6589922332;236231.924509345;239577.9089402584;468209.0316627085;202553.6704292899;195046.530826614;274.19489971161124;1099915.8015936827;612657.3545777578;144152.89623928096;159558.57361649984;0;3;5;11;6;6;0;11;71;67;882628240959.7372;336699613000.102;741954481544.7213;62746.61239107818;5003.175969896049;-0.0;0.0;2564537.7063089414;576680.8023583267;0.0;664331.5455340988;5.853729072871131;0.6657430267122353
4067;2019-06-16 12:47:45.129;702;595;276;275;265;56;31;14;-9;26;766;256;-6;16;225;179;265;551;285;29;30;-2;765;367;372;144;372;313;768;-1.0;-1.0;1730.0;112.0;0.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;15280.0;11307.6015625;0.0;1403.26818847656;573.0;249814;564.0;1193.0;Calculated values ==>;1560682065.129;343.36;332.66;300.76000000000005;300.66;299.66;278.76000000000005;275.1157276137837;276.26000000000005;274.56;272.26000000000005;275.76000000000005;349.76;298.76000000000005;272.56;274.76000000000005;295.66;291.06;299.66;328.26000000000005;276.06;276.16;329.56;330.46000000000004;272.96000000000004;243.40439225979637;269.14681796795327;275.1157276137837;301.66;7650000.0;3670000.0000000005;3720000.0000000005;1440000.0;3720000.0000000005;3130000.0;7680000.0;0.0;0.0;0.28833333333333333;0.018666666666666668;0.0;0.0;3.0117381892438666;11307.6015625;0.0;1403.26818847656;15280.0;480237.9665841246;461708.1099566538;275391.34567823616;274934.8477468929;270589.7575580891;429675.2189834977;430558.8835129871;438043.3489613473;470775.47163449007;529552.864953436;473433.476876745;438515.7226876676;441897.4406335876;461140.5576896242;455559.5734399648;270791.6237379665;453296.5727337494;430168.28863368934;430363.93705469376;236650.15891445865;240414.4444865203;467992.6153874112;204672.2821560873;195046.530826614;275.0507952634098;1100157.1870275585;612836.3710938259;144176.356385674;159558.57361649984;0;3;5;11;6;6;0;11;71;67;882848854884.3657;336785157174.95795;742142378574.4049;67288.65759551663;4915.312886984712;-0.0;0.0;2565621.893431083;576763.4991365996;0.0;664331.5455340988;5.6804901550465505;0.6303100114596052
4068;2019-06-16 12:48:45.099;714;599;261;265;256;67;37;19;-11;26;761;255;-13;15;224;182;265;559;282;34;36;-1;764;374;379;147;379;317;766;-3.0;-1.0;1908.0;137.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;1;0;16386.59375;13001.3076171875;0.0;1417.40380859375;577.0;249815;567.0;1191.0;Calculated values ==>;1560682125.099;344.56000000000006;333.06;299.26000000000005;299.66;298.76000000000005;279.86;275.84098080016133;276.86;275.06;272.06;275.76000000000005;349.26;298.66;271.86;274.66;295.56;291.36;299.66;329.06;276.56;276.76000000000005;329.86;330.86;273.06;244.02132995426717;269.6138998590099;275.84098080016133;301.36;7640000.000000001;3740000.0;3790000.0;1470000.0;3790000.0;3170000.0;7659999.999999999;0.0;0.0;0.31799999999999995;0.022833333333333334;0.0;0.0;3.00607892228813;13001.3076171875;0.0;1417.40380859375;16386.59375;482238.0741774133;462713.9057500719;269072.6735827259;270723.928558311;267074.01524297876;429187.4505931623;429850.3896714064;436807.67884266505;470372.2942900235;528721.2127012047;472787.5186529974;436483.73832462454;440897.9793477457;459916.8917109819;454811.2278571383;270859.73259048216;455183.72091030685;429249.1902540603;429650.7534444758;237904.88540968279;242087.5637286956;467675.6978963523;206470.0948057233;195046.530826614;275.77234355078116;1100420.9433647937;613038.844049965;144199.8502328608;159558.57361649984;0;3;5;11;6;6;0;11;71;67;883074042234.4731;336872413524.9996;742331284074.495;73247.35172374747;5964.194603902696;-0.0;0.0;2566792.4412759296;576854.1163677857;0.0;664331.5455340988;5.493663337073011;0.6073427974375625
4069;2019-06-16 12:49:45.130;724;606;241;242;229;72;39;34;-4;29;748;255;-4;20;224;184;266;565;285;38;39;-1;808;371;376;140;376;326;813;-1.0;0.0;1749.0;75.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;19787.6640625;15855.966796875;0.0;2491.5263671875;582.0;249816;572.0;1192.0;Calculated values ==>;1560682185.13;345.56000000000006;333.76000000000005;297.26000000000005;297.36;296.06;280.36;275.5313989812953;277.06;276.56;272.76000000000005;276.06;347.96000000000004;298.66;272.76000000000005;275.16;295.56;291.56;299.76000000000005;329.66;276.96000000000004;277.06;330.36;331.36;273.06;242.56692532238324;270.64921214262944;275.5313989812953;301.66;8080000.0;3710000.0;3760000.0;1400000.0;3760000.0;3260000.0;8130000.0;0.0;0.0;0.2915;0.0125;0.0;0.0;3.007835312742567;15855.966796875;0.0;2491.5263671875;19787.6640625;478986.59855656273;457450.3292768555;259438.81800505324;259774.90465420877;255503.52576005418;429398.2889081932;431048.8398240957;435844.5132980033;471605.12922355125;526651.753474116;471590.0468102366;435844.5132980033;439727.57072344393;460384.95480068587;455600.56176403566;268574.5390956477;449087.51432431;430854.46150956117;431048.8398240957;239996.17471937067;244179.05427248686;468644.2581567397;205755.11810023067;195046.530826614;275.4849519244131;1100722.5512641978;613279.4455838974;144232.4414811829;159558.57361649984;0;3;5;11;6;6;0;11;72;67;883300659259.9916;336958558010.19666;742524283739.9365;67071.05870015072;3286.1142507063632;-0.0;0.0;2567962.3655141834;576931.2421028026;0.0;664331.5455340988;3.834702229984568;0.41757315048717863
4070;2019-06-16 12:50:45.120;738;618;249;248;216;71;44;50;-6;36;727;258;-9;27;224;187;266;580;299;43;43;-2;816;385;390;136;390;316;817;-2.0;-2.0;2567.0;219.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;1;0;24066.337890625;15895.5;4430.6884765625;2418.32641601562;592.0;249817;578.0;1195.0;Calculated values ==>;1560682245.12;346.96000000000004;334.96000000000004;298.06;297.96000000000004;294.76000000000005;280.26000000000005;276.9606089950914;277.56;278.16;272.56;276.76000000000005;345.86;298.96000000000004;272.26000000000005;275.86;295.56;291.86;299.76000000000005;331.16;277.46000000000004;277.46000000000004;330.96000000000004;332.36;272.96000000000004;241.71165711629368;269.49753711883926;276.9606089950914;303.06;8159999.999999999;3850000.0;3900000.0;1360000.0;3900000.0;3160000.0;8170000.0;0.0;0.0;0.42783333333333334;0.0365;0.0;0.0;3.0138525071307294;15895.5;4430.6884765625;2418.32641601562;24066.337890625;480381.47015909635;459209.59034201584;261996.55696428128;261652.62040460465;251301.72440828875;428391.1821097931;428223.02932867757;437839.01582542656;472818.15071447083;525214.529804452;473279.06567725097;437360.1158524067;442925.05352361285;458173.4432457585;453662.41247356916;268144.27574359835;451619.6285127283;210737.79041433675;210737.79041433675;242505.85365607988;248362.34728340767;469093.9126544294;209177.17207685177;195046.530826614;276.85112688708875;1101087.9403707436;613543.9970402692;144273.35010164688;159595.48986659636;0;3;5;12;6;6;0;11;72;67;883530420959.115;337041344209.8808;742716851639.2018;97829.15881709858;9486.961031081582;-0.0;0.0;2569336.3049601717;577037.6666560292;0.0;664331.5455340988;4.718329687620598;0.5571968660549631
4071;2019-06-16 12:51:45.141;758;637;287;288;251;76;52;59;-7;44;736;261;-9;24;224;193;266;584;298;51;52;-4;738;383;389;133;388;321;738;-1.0;0.0;1824.0;13.0;0.0;99;0;99;1;0;0;1;0;0;0;1;1;0;1;0;27587.30078125;14420.1943359375;7637.8115234375;2462.75268554688;605.0;249818;590.0;1192.0;Calculated values ==>;1560682305.141;348.96000000000004;336.86;301.86;301.96000000000004;298.26000000000005;280.76000000000005;276.758820704277;278.36;279.06;272.46000000000004;277.56;346.76;299.26000000000005;272.26000000000005;275.56;295.56;292.46000000000004;299.76000000000005;331.56;278.26000000000005;278.36;332.16;333.66;272.76000000000005;241.05796691057077;270.0766712529157;276.758820704277;302.96000000000004;7380000.0;3829999.9999999995;3890000.0;1330000.0;3879999.9999999995;3210000.0;7380000.0;0.0;0.0;0.304;0.0021666666666666666;0.0;0.0;3.0042455335601352;14420.1943359375;7637.8115234375;2462.75268554688;27587.30078125;491604.3469584632;472893.2696956333;284578.1212059589;285232.5103642053;266755.5178728114;428538.6833535345;430139.735965492;436526.44640622236;473986.6944556456;525772.1459113995;472981.87764896854;436199.12663965847;441426.44939668896;458493.69681653025;454878.1893072187;273259.4255694105;463851.7913516936;429938.2405461985;430139.735965492;247525.65490268572;253801.27034056993;469307.07216708397;208926.3006697204;195046.530826614;276.74641067343833;1101518.5380171756;613796.7162477955;144314.03999740686;159696.09589996753;0;3;5;12;6;6;0;11;72;67;883764202754.687;337122072455.0783;742908018524.6696;69190.4443038966;564.1583382442877;-0.0;0.0;2570728.622130096;577121.4553000767;0.0;664331.5455340988;2.84471634571789;0.3126910976343551
4072;2019-06-16 12:52:45.121;758;643;278;278;254;60;52;54;-7;48;756;261;-10;21;224;197;266;530;300;52;51;-5;709;373;378;128;378;317;709;-2.0;-2.0;1132.0;0.0;0.0;99;0;98;1;0;0;1;0;0;0;1;1;0;1;0;26956.552734375;13906.78515625;7324.1650390625;2442.10034179688;611.0;249819;598.0;1193.0;Calculated values ==>;1560682365.121;348.96000000000004;337.46000000000004;300.96000000000004;300.96000000000004;298.56;279.16;275.73799182748917;278.36;278.56;272.46000000000004;277.96000000000004;348.76;299.26000000000005;272.16;275.26000000000005;295.56;292.86;299.76000000000005;326.16;278.36;278.26000000000005;332.96000000000004;334.26000000000005;272.66;239.943914813709;269.6138998590099;275.73799182748917;303.16;7090000.000000001;3729999.9999999995;3779999.9999999995;1280000.0;3779999.9999999995;3170000.0;7090000.000000001;0.0;0.0;0.18866666666666668;0.0;0.0;0.0;3.0058128973080422;13906.78515625;7324.1650390625;2442.10034179688;26956.552734375;494472.9006553191;477331.50070578215;283262.56510533276;283262.56510533276;270082.6201200853;429258.0297950786;433014.37557439023;437451.2908365114;475014.25861372735;528194.7119706572;473507.2354706424;436969.1101896967;441813.15995618154;460073.25736383634;457108.03510769765;276008.9461350119;458242.873096729;433014.37557439023;432826.0172898313;250872.52762923925;256311.7953858065;469888.373820466;206393.0338745911;195046.530826614;275.73799182748917;1101972.9186192462;614032.6957242513;144354.90014805598;159820.737476982;0;3;5;12;6;6;0;11;72;67;883994226054.7601;337200346355.1032;743099354724.7303;43592.991146815635;0.0;-0.0;0.0;2571668.170805163;577126.1550524571;0.0;664331.5455340988;1.8414606549536223;0.2023146046317344
4073;2019-06-16 12:53:45.122;741;647;259;258;239;53;48;49;-14;50;777;261;-17;9;225;196;266;538;309;49;48;-6;719;373;378;132;378;310;719;-2.0;-1.0;1861.0;100.0;0.0;99;100;99;1;0;0;1;0;0;0;1;0;0;0;0;25163.509765625;14155.3583984375;7522.7919921875;1408.70861816406;612.0;249820;600.0;1195.0;Calculated values ==>;1560682425.122;347.26;337.86;299.06;298.96000000000004;297.06;278.46000000000004;275.73799182748917;277.96000000000004;278.06;271.76000000000005;278.16;350.86;299.26000000000005;271.46000000000004;274.06;295.66;292.76000000000005;299.76000000000005;326.96000000000004;278.06;277.96000000000004;333.16;334.36;272.56;240.83765695389522;268.7936212382143;275.73799182748917;304.06;7190000.000000001;3729999.9999999995;3779999.9999999995;1320000.0;3779999.9999999995;3100000.0;7190000.000000001;0.0;0.0;0.31016666666666665;0.016666666666666666;0.0;0.0;3.01069225666203;14155.3583984375;7522.7919921875;1408.70861816406;25163.509765625;491032.1669767705;476787.5401876604;271580.5200217297;271117.75497188786;263087.26629583095;429258.0297950786;432257.2901962974;437934.0026956884;474696.9868900969;530933.5361423207;474418.6303216394;437460.313363465;441474.6228121385;460211.3620386878;456967.3201168606;274975.9230844231;458231.8298958163;432447.4825480057;432257.2901962974;251709.28920128586;256730.23209357203;469247.6867450739;206115.15013440637;195046.530826614;275.63222359650274;1102407.2597117857;614266.5508177779;144386.99075751813;159944.464180837;0;3;5;12;6;6;0;11;72;67;884221029834.4862;337278347655.009;743287457859.5032;71902.4807694243;4385.542276844458;-0.0;0.0;2572630.649111007;577162.7018471564;0.0;664331.5455340988;3.30439160291256;0.3924519138130883
4074;2019-06-16 12:54:45.122;735;651;252;251;225;53;49;48;-21;51;788;260;-23;-2;225;195;266;574;303;51;49;-5;766;375;380;135;380;304;767;-1.0;-1.0;2006.0;201.0;0.0;98;100;100;1;0;0;1;0;0;0;1;0;0;1;0;26306.578125;15208.6396484375;8052.287109375;1375.5319824218802;615.0;249821;602.0;1198.0;Calculated values ==>;1560682485.122;346.66;338.26;298.36;298.26000000000005;295.66;278.46000000000004;275.94376602880345;278.06;277.96000000000004;271.06;278.26000000000005;351.96000000000004;299.16;270.86;272.96000000000004;295.66;292.66;299.76000000000005;330.56;278.26000000000005;278.06;333.36;334.66;272.66;241.49495122638035;268.0796299477929;275.94376602880345;303.46000000000004;7659999.999999999;3750000.0;3800000.0;1350000.0;3800000.0;3040000.0;7670000.0;0.0;0.0;0.3343333333333333;0.033499999999999995;0.0;0.0;3.0177690310307135;15208.6396484375;8052.287109375;1375.5319824218802;26306.578125;485279.46752644243;471673.5430801951;265467.41349573544;265086.1410996285;255842.85536992605;429116.5711722346;431932.165427144;438194.52980446257;474409.7568972218;532532.5904226259;475074.56368599983;437883.18805776763;441093.7378204844;459898.90601836675;456497.9661868576;271144.7107765379;457927.6680414793;432315.17671354424;431932.165427144;252546.06836287308;257985.5697089033;468935.7777164408;206409.67895473988;195046.530826614;275.7544126968535;1102836.1771108743;614511.2508015018;144410.19276252302;160074.25650668336;0;3;5;12;6;6;0;11;72;67;884448429834.4862;337358447655.009;743471657859.5032;77493.40180075727;8794.624308516979;-0.0;0.0;2573875.6147990916;577272.536568701;0.0;664331.5455340988;3.5024524839016435;0.4233884044693972
4075;2019-06-16 12:55:45.132;746;661;264;265;233;58;51;49;-25;52;790;260;-27;-7;226;193;266;600;301;52;50;-4;798;372;377;135;375;299;792;-2.0;0.0;1291.0;0.0;0.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;41727.5625;15702.22265625;23006.400390625;1347.59875488281;625.0;249822;607.0;1200.0;Calculated values ==>;1560682545.132;347.76;339.26;299.56;299.66;296.46000000000004;278.96000000000004;275.63479819532273;278.26000000000005;278.06;270.66;278.36;352.16;299.16;270.46000000000004;272.46000000000004;295.76000000000005;292.46000000000004;299.76000000000005;333.16;278.36;278.16;333.86;335.66;272.76000000000005;241.49495122638035;267.47669482898436;275.63479819532273;303.26000000000005;7980000.0;3720000.0000000005;3770000.0000000005;1350000.0;3750000.0;2990000.0;7920000.0;0.0;0.0;0.21516666666666667;0.0;0.0;0.0;3.021187912622305;15702.22265625;23006.400390625;1347.59875488281;41727.5625;483599.89311824605;470302.63727338973;268702.4877941128;269093.2784684038;257568.9263659247;429328.3091220336;433079.23056246166;438697.47117191745;474507.02969162643;533112.8344123733;475714.4602223193;438390.63782803225;441408.8056941941;460814.52400799457;456708.53874424193;269135.9936678747;459282.65007082094;433266.5176396876;432891.3526063669;254638.09398592086;262170.3306944222;469034.0285436012;206135.07377675088;195046.530826614;275.63479819532273;1103403.2227745212;614768.8842524198;144432.88930078963;160333.12203954154;0;3;5;12;7;6;0;11;72;67;884675567684.4501;337439461154.9961;743652588009.4744;50039.67583952667;0.0;-0.0;0.0;2574938.5675751995;577345.8373193496;0.0;664331.5455340988;1.2492360384655836;0.13770637788101345
4076;2019-06-16 12:56:45.143;775;688;277;277;236;42;47;45;-33;52;786;259;-36;-13;227;182;267;624;304;42;47;-2;780;358;363;136;362;291;776;-1.0;-1.0;161.0;80.0;0.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41360.80078125;15353.8115234375;22557.0703125;1302.73742675781;643.0;249823;623.0;1200.0;Calculated values ==>;1560682605.143;350.66;341.96000000000004;300.86;300.86;296.76000000000005;277.36;274.1680685717883;277.86;277.66;269.86;278.36;351.76;299.06;269.56;271.86;295.86;291.36;299.86;335.56;277.36;277.86;335.46000000000004;337.46000000000004;272.96000000000004;241.71165711629368;266.49643012054327;274.1680685717883;303.56;7800000.0;3579999.9999999995;3629999.9999999995;1360000.0;3620000.0000000005;2910000.0;7759999.999999999;0.0;0.0;0.026833333333333334;0.013333333333333334;0.0;0.0;3.0182288418026055;15353.8115234375;22557.0703125;1302.73742675781;41360.80078125;489924.24552701984;476738.7781400805;275198.6999773211;275198.6999773211;259228.60746385116;430280.9020939914;435782.62218529254;439256.0841576434;474378.74224424444;533292.0136748819;476613.1266760072;438804.5743133056;442206.7391315922;462929.3875858028;457460.35787645925;270629.609583437;465863.5139406669;434896.4795471851;435782.62218529254;261333.34086894934;269704.110367413;469093.9126544294;200742.12262542525;195046.530826614;273.4829292759921;1104095.7527414735;615027.7319836157;144454.97948473116;160712.88723907326;0;3;5;12;7;6;0;11;72;67;884897608384.1466;337520776059.88495;743829620459.2324;6400.124634447853;3578.023867053388;-0.0;0.0;2575408.985472646;577375.659651293;0.0;664331.5455340988;0.25445619886949966;0.037211385028687934
4077;2019-06-16 12:57:45.133;803;710;271;270;235;31;42;33;-43;50;776;258;-45;-19;227;177;267;635;296;39;41;-1;754;347;352;136;351;283;749;182.0;-1.0;78.0;0.0;0.0;0;100;96;1;0;0;1;1;0;0;1;0;0;0;0;39687.06640625;14525.7548828125;21874.79296875;1264.29272460938;657.0;249824;637.0;1198.0;Calculated values ==>;1560682665.133;353.46000000000004;344.16;300.26000000000005;300.16;296.66;276.26000000000005;272.9856168485579;277.36;276.46000000000004;268.86;278.16;350.76;298.96000000000004;268.66;271.26000000000005;295.86;290.86;299.86;336.66;277.06;277.26000000000005;336.86;338.86;273.06;241.71165711629368;265.49620691782997;272.9856168485579;302.76000000000005;7540000.000000001;3470000.0000000005;3520000.0000000005;1360000.0;3510000.0;2830000.0;7490000.000000001;0.030333333333333334;0.0;0.013000000000000001;0.0;0.0;0.030333333333333334;3.010861673035641;14525.7548828125;21874.79296875;1264.29272460938;39687.06640625;496578.0329006524;483249.2191305713;274666.32925872086;274199.48902132903;260061.50904946408;430988.63858405815;437490.34238097246;439522.4155317672;474183.892769976;532854.1659915994;477502.4551281868;439226.6176244349;442996.94570482237;464562.14285730536;458549.4983502949;272442.183268434;471205.1403800832;436981.6624514789;437321.19041309715;267192.67376467976;275564.83829863765;469192.267325385;199599.05379143672;199599.05379143672;272.9856168485579;1104771.0390683278;615276.6868709762;144476.36783734296;161083.09105555463;0;3;5;12;7;6;0;11;72;67;885112072634.1807;337602362459.89795;744001791759.2598;3119.0037026242962;0.0;-0.0;7210.904810857033;2575488.298321123;577405.4715473789;0.0;664391.6263923865;0.27425865490099527;0.011287023454975889
4078;2019-06-16 12:58:45.134;818;719;261;259;223;21;37;22;-47;46;761;258;-50;-19;228;170;267;638;292;38;36;0;748;336;342;135;340;281;747;288.0;-1.0;52.0;0.0;0.0;0;100;17;1;0;0;1;1;0;0;1;0;0;0;0;32898.8046875;8304.9853515625;21836.1640625;1252.62731933594;664.0;249825;645.0;1202.0;Calculated values ==>;1560682725.134;354.96000000000004;345.06000000000006;299.26000000000005;299.06;295.46000000000004;275.26000000000005;271.77519066394296;276.86;275.36;268.46000000000004;277.76000000000005;349.26;298.96000000000004;268.16;271.26000000000005;295.96000000000004;290.16;299.86;336.96000000000004;276.96000000000004;276.76000000000005;337.66;339.56000000000006;273.16;241.49495122638035;265.2429198363724;271.77519066394296;302.36;7480000.0;3360000.0;3420000.0000000005;1350000.0;3400000.0;2810000.0;7470000.0;0.048;0.0;0.008666666666666666;0.0;0.0;0.048;3.0197296020742064;8304.9853515625;21836.1640625;1252.62731933594;32898.8046875;499280.993039173;484846.19702336343;270338.3347370415;269486.6250821401;255942.0528121428;431660.74602318485;438921.002999094;439370.203201036;473923.1613037276;531458.0692541838;477751.75009984587;438926.820710552;443405.0954203673;466287.1692223748;459359.90455531626;272906.306120345;471954.0330640701;439084.07451209944;438757.5777572506;270541.29595472733;278495.58437821403;469426.83520598995;196664.29993939342;196664.29993939342;271.77519066394296;1105375.931410486;615466.9462110583;144497.34252067274;161447.35510278872;0;3;5;12;7;6;0;11;72;67;885320276104.7565;337683663815.1228;744170994579.7277;2103.4511616009027;0.0;-0.0;11620.477335257145;2575531.819503786;577405.4715473789;0.0;664548.5571928412;0.4371544275607264;0.011136932731734139
4079;2019-06-16 12:59:45.114;826;718;267;265;229;23;22;16;-40;41;750;257;-46;-8;228;168;267;629;297;28;22;1;703;346;350;133;350;282;704;-1.0;-1.0;2179.0;543.0;0.0;99;90;1;1;0;0;1;0;0;0;1;0;0;0;0;17242.970703125;6862.3408203125;7482.57080078125;1203.95910644531;661.0;249826;648.0;1199.0;Calculated values ==>;1560682785.114;355.76;344.96000000000004;299.86;299.66;296.06;275.46000000000004;272.8767566201714;275.36;274.76000000000005;269.16;277.26000000000005;348.16;298.86;268.56;272.36;295.96000000000004;289.96000000000004;299.86;336.06;275.96000000000004;275.36;337.96000000000004;339.26;273.26000000000005;241.05796691057077;265.3697278774862;272.8767566201714;302.86;7030000.0;3460000.0;3500000.0;1330000.0;3500000.0;2820000.0;7040000.000000001;0.0;0.0;0.36316666666666664;0.0905;0.0;0.0;3.0127004742794816;6862.3408203125;7482.57080078125;1203.95910644531;17242.970703125;504477.1787160244;489214.84536032804;277127.35751972464;276019.3335056878;260038.92350699037;431051.2098666511;434516.17371468875;440180.54257106653;473695.32993624324;530248.0568134355;477513.44756923575;439298.395650054;444746.29311719193;464838.65123271244;457491.0470043858;277247.09589131345;475715.6122621129;435563.8473190438;434516.17371468875;271797.11229066993;277239.5186164033;469796.4158913733;198556.07612779504;196664.29993939342;272.56908053033385;1105793.6402561648;615593.2984644026;144517.80725037624;161691.59645246356;0;3;5;12;7;6;0;11;72;67;885527806904.8225;337764037015.1484;744339838279.7814;87749.95206331476;24547.25074860383;-0.0;0.0;2576280.348271445;577609.9637835413;0.0;664645.3622248954;7.222209559760873;0.9388783396669064
4080;2019-06-16 13:00:45.125;813;691;272;271;249;34;22;17;-29;38;744;258;-34;-1;227;177;266;531;301;24;21;3;674;348;353;134;353;287;675;-1.0;-1.0;1336.0;355.0;0.0;99;84;1;1;0;0;1;0;0;0;1;0;0;0;0;16706.88671875;6532.80712890625;7073.66845703125;1193.88818359375;650.0;249827;639.0;1200.0;Calculated values ==>;1560682845.125;354.46000000000004;342.26;300.36;300.26000000000005;298.06;276.56;273.0942459734351;275.36;274.86;270.26000000000005;276.96000000000004;347.56000000000006;298.96000000000004;269.76000000000005;273.06;295.86;290.86;299.76000000000005;326.26000000000005;275.56;275.26000000000005;337.06;338.16;273.46000000000004;241.2770596917726;265.9988726020314;273.0942459734351;303.26000000000005;6740000.000000001;3479999.9999999995;3529999.9999999995;1340000.0;3529999.9999999995;2870000.0;6750000.0;0.0;0.0;0.22266666666666665;0.059166666666666666;0.0;0.0;3.0170627528805367;6532.80712890625;7073.66845703125;1193.88818359375;16706.88671875;505312.9058294497;488321.29091450287;387407.86528549064;386213.62583617837;270627.52128953044;430925.7729439634;433777.1097633112;440717.0362630661;473273.9119493556;529246.3492448451;477001.67098507046;439980.9995251924;444732.6635771306;464267.95083290053;458389.55609836883;280891.09573669004;463343.13031586556;434133.9136240739;433597.94252996583;268029.79939014546;272634.34865687083;469856.7474154118;199146.56287475573;196664.29993939342;272.81125293237227;1106076.6076021316;615704.9451619695;144537.79297447705;161812.92068481172;0;3;5;12;7;6;0;11;72;67;885738745569.5342;337844151700.0389;744510569574.5481;53789.692074463775;16017.019251988815;-0.0;0.0;2577460.061545437;577948.0613396078;0.0;664645.3622248954;4.7165537559394375;0.6251651131566359
4081;2019-06-16 13:01:45.115;787;670;267;266;252;34;23;18;-21;36;742;260;-25;3;226;183;266;465;303;24;22;4;674;343;348;135;348;293;676;-2.0;0.0;709.0;172.0;0.0;51;81;1;1;0;0;1;0;0;0;1;0;0;0;0;14818.4384765625;6544.60009765625;5313.5;1190.5634765625;641.0;249828;631.0;1200.0;Calculated values ==>;1560682905.115;351.86;340.16;299.86;299.76000000000005;298.36;276.56;272.5487779782249;275.46000000000004;274.96000000000004;271.06;276.76000000000005;347.36;299.16;270.66;273.46000000000004;295.76000000000005;291.46000000000004;299.76000000000005;319.66;275.56;275.36;336.26000000000005;337.26;273.56;241.49495122638035;266.74333088950624;272.5487779782249;303.46000000000004;6740000.000000001;3429999.9999999995;3479999.9999999995;1350000.0;3479999.9999999995;2930000.0;6759999.999999999;0.0;0.0;0.11816666666666667;0.028666666666666667;0.0;0.0;3.0185604396883687;6544.60009765625;5313.5;1190.5634765625;14818.4384765625;501817.9766492439;485156.02024881233;281261.8675570905;280526.197439684;272066.8476571512;431237.1583312671;435176.203609034;440611.2226433799;472948.7829819323;528578.2362284013;476475.9636745571;440016.3704515581;444099.58745227096;464871.82008426025;459986.0199319998;280891.09573669004;451170.11497831345;435349.6932810791;435002.2564783911;264681.4149301396;268866.9448851554;469819.3315087438;197925.40341194416;196664.29993939342;272.30626874343005;1106339.2748602936;615813.9053924759;144557.6600932431;161916.12988423608;0;3;5;12;7;6;0;11;72;67;885949010519.5676;337924838250.0517;744684540574.5758;28677.37430584799;7794.29260544159;-0.0;0.0;2578147.1725611235;578146.4558671848;0.0;664645.3622248954;2.7950499837661122;0.3682818158491518
4082;2019-06-16 13:02:45.136;762;661;268;267;247;29;21;19;-28;34;744;261;-29;7;227;185;265;469;297;20;21;6;683;333;338;135;337;303;686;290.0;0.0;183.0;193.0;0.0;1;80;1;1;0;0;1;0;0;0;1;0;0;0;0;13320.556640625;6585.904296875;3746.36889648438;1230.77258300781;631.0;249829;623.0;1198.0;Calculated values ==>;1560682965.136;349.36;339.26;299.96000000000004;299.86;297.86;276.06;271.4400167685773;275.26000000000005;275.06;270.36;276.56;347.56000000000006;299.26000000000005;270.26000000000005;273.86;295.86;291.66;299.66;320.06;275.16;275.26000000000005;335.46000000000004;336.26000000000005;273.76000000000005;241.49495122638035;267.9596281332873;271.4400167685773;302.86;6830000.0;3329999.9999999995;3379999.9999999995;1350000.0;3370000.0000000005;3030000.0;6859999.999999999;0.04833333333333333;0.0;0.030500000000000003;0.03216666666666666;0.0;0.04833333333333333;3.0151742220521767;6585.904296875;3746.36889648438;1230.77258300781;13320.556640625;497550.8531293599;482720.3853305514;280226.03598784585;279557.1414784112;268700.0247087337;431837.87352777255;437193.046983014;437328.95505151706;472753.7123474745;528015.6822171278;475320.1312968051;437171.9378037978;442640.2954479828;466589.7290287132;461793.5865594023;278707.7207072668;450273.7199354388;437026.7201361947;437193.046983014;261333.34086894934;264681.4149301396;470015.4650346389;195063.45534044382;195063.45534044382;271.1208672230311;1106573.8485579814;615923.3645595679;144577.8449559389;161991.6552162092;0;3;5;12;7;6;0;11;72;67;886154882549.2535;338005866599.9281;744863403154.303;7389.097741187735;8844.289645163273;-0.0;11702.930262724223;2578447.831688267;578285.1592482598;0.0;664742.9207771493;2.415999918133343;0.23953998268292065
4083;2019-06-16 13:03:45.116;743;654;273;269;248;26;18;16;-21;33;749;262;-22;10;227;184;265;508;295;14;18;7;686;332;337;134;337;308;689;-2.0;0.0;148.0;86.0;0.0;1;70;1;1;0;0;0;0;0;0;1;0;0;0;0;9680.4375;6589.9697265625;0.0;1200.95776367188;623.0;249830;616.0;1199.0;Calculated values ==>;1560683025.116;347.46000000000004;338.56000000000006;300.46000000000004;300.06;297.96000000000004;275.76000000000005;271.32779825182536;274.96000000000004;274.76000000000005;271.06;276.46000000000004;348.06000000000006;299.36;270.96000000000004;274.16;295.86;291.56;299.66;323.96000000000004;274.56;274.96000000000004;334.76000000000005;335.46000000000004;273.86;241.2770596917726;268.5567601203482;271.32779825182536;302.66;6859999.999999999;3320000.0000000005;3370000.0000000005;1340000.0;3370000.0000000005;3080000.0;6890000.000000001;0.0;0.0;0.024666666666666667;0.014333333333333333;0.0;0.0;3.0189952365548303;6589.9697265625;0.0;1200.95776367188;9680.4375;494608.57198903605;481329.5030655463;283298.12957829644;280418.0754855727;268921.5358162387;431896.3278553544;436925.3939036346;437285.26766895736;472787.01963726926;528153.1436717134;474795.24129414663;437126.8590839872;442045.18520996696;466589.7290287132;461816.23285256804;278272.52281669376;457213.0359926167;436256.21499217075;436925.3939036346;258404.02479325983;261333.34086894934;470248.3765585316;194654.1684695461;195063.45534044382;270.95193280311446;1106765.4596175638;616033.1269101481;144598.1026206945;162022.8645504429;0;3;5;12;7;6;0;11;72;67;886357315049.3179;338086539699.95374;745046642054.3612;5984.900446918811;3950.183649275459;-0.0;0.0;2578559.2445232086;578391.7443188771;0.0;664840.4126878966;1.2752119832519948;0.1869806946742891
