;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4084;2019-06-16 13:04:45.107;724;644;274;273;248;29;18;12;-17;31;757;261;-18;12;227;185;265;530;298;17;18;9;697;333;338;136;338;311;701;143.0;-1.0;520.0;178.0;0.0;1;69;0;1;0;0;0;0;0;0;1;0;0;0;0;9777.6220703125;6650.10546875;0.0;1194.83154296875;615.0;249831;609.0;1197.0;Calculated values ==>;1560683085.107;345.56000000000006;337.56000000000006;300.56;300.46000000000004;297.96000000000004;276.06;271.4400167685773;274.96000000000004;274.36;271.46000000000004;276.26000000000005;348.86;299.26000000000005;271.36;274.36;295.86;291.66;299.66;326.16;274.86;274.96000000000004;334.06;334.66;274.06;241.71165711629368;268.91163127593666;271.4400167685773;302.96000000000004;6970000.0;3329999.9999999995;3379999.9999999995;1360000.0;3379999.9999999995;3110000.0;7009999.999999999;0.02383333333333333;0.0;0.08666666666666667;0.029666666666666668;0.0;0.02383333333333333;3.0152500251617393;6650.10546875;0.0;1194.83154296875;9777.6220703125;490803.0736498991;478421.86468062765;281853.99988434225;281183.8668180121;267990.1420779529;431837.87352777255;436692.89345250354;437231.03110804653;472329.59916539915;528761.326098728;474289.0438646581;437071.7284734032;441715.46234335366;466446.69505537074;461793.5865594023;276833.23381866055;459426.43501307396;436525.3854812959;436692.89345250354;255474.93562877487;257985.5697089033;470174.7356409916;195400.88856736306;195400.88856736306;271.2567571357057;1106927.5857918828;616143.4443203377;144618.06453690492;162022.8645504429;0;3;5;12;7;6;0;11;72;67;886559784674.9102;338167527550.1906;745232314199.9043;20958.612353525903;8151.624129850981;-0.0;5750.792783095848;2578783.740117811;578492.5775900717;0.0;664888.3287727382;4.443761525987704;0.5152559734372533
4085;2019-06-16 13:05:45.127;708;635;276;277;247;32;18;11;-14;29;763;260;-16;13;228;186;266;553;297;19;18;10;732;331;336;137;336;312;736;200.0;-1.0;-1.0;84.0;0.0;1;71;0;1;0;0;0;0;0;0;1;0;0;0;0;10330.2646484375;6983.19921875;0.0;1220.12438964844;609.0;249832;603.0;1198.0;Calculated values ==>;1560683145.127;343.96000000000004;336.66;300.76000000000005;300.86;297.86;276.36;271.215330690691;274.96000000000004;274.26000000000005;271.76000000000005;276.06;349.46000000000004;299.16;271.56;274.46000000000004;295.96000000000004;291.76000000000005;299.76000000000005;328.46000000000004;275.06;274.96000000000004;333.46000000000004;334.06;274.16;241.92719264551067;269.02936301313275;271.215330690691;302.86;7320000.0;3310000.0;3360000.0;1370000.0;3360000.0;3120000.0;7359999.999999999;0.03333333333333333;0.0;0.0;0.014;0.0;0.03333333333333333;3.018730314436014;6983.19921875;0.0;1220.12438964844;10330.2646484375;484778.44045699807;472808.8448007569;278413.05470386276;278950.4188627433;265267.58634946035;431954.4880088244;437156.7617915737;437478.7579247441;472002.15594002855;529314.3506984756;474040.4117055462;437160.35228701105;441655.497424456;466858.88937677257;462227.2740055185;273771.82513942773;458507.54487808136;437322.2804748741;437156.7617915737;252964.46457616048;255474.93562877487;470138.0144479632;194765.66230206183;194765.66230206183;270.99317339850427;1107095.2073697266;616257.0930629882;144638.19587788126;162022.8645504429;0;3;5;12;7;6;0;11;72;67;886762052074.8458;338249454850.16455;745419276499.8448;0.0;3855.21293004262;-0.0;8079.703316317063;2578958.4534390694;578592.6679178642;0.0;665003.6213249081;1.4548878986245153;0.10897581159823153
4086;2019-06-16 13:06:45.138;702;628;281;282;248;36;16;12;-15;28;767;260;-17;14;228;186;266;569;290;22;15;11;751;336;341;137;341;311;754;-2.0;-2.0;877.0;247.0;0.0;1;69;0;1;0;0;0;0;0;0;1;0;0;0;0;10847.236328125;7157.177734375;0.0;1207.25646972656;605.0;249833;600.0;1195.0;Calculated values ==>;1560683205.138;343.36;335.96000000000004;301.26000000000005;301.36;297.96000000000004;276.76000000000005;271.77519066394296;274.76000000000005;274.36;271.66;275.96000000000004;349.86;299.16;271.46000000000004;274.56;295.96000000000004;291.76000000000005;299.76000000000005;330.06;275.36;274.66;333.16;333.66;274.26000000000005;241.92719264551067;268.91163127593666;271.77519066394296;302.16;7509999.999999999;3360000.0;3410000.0;1370000.0;3410000.0;3110000.0;7540000.000000001;0.0;0.0;0.14616666666666667;0.04116666666666667;0.0;0.0;3.0118065541982895;7157.177734375;0.0;1207.25646972656;10847.236328125;481789.5870859672;469394.0589357074;279117.2871679236;279638.8911258036;264641.13286221947;431660.74602318485;435647.9883754444;437548.62350390764;471904.2073218062;529810.1705341951;474170.3872688772;437231.03110804653;442015.9671382998;466143.5638624966;461465.2819941882;272226.5870748817;458871.8499247438;436664.29605050717;435477.12358362536;251709.28920128586;253801.27034056993;470236.29553865286;196297.7748411382;194765.66230206183;271.62850799861087;1107271.7188988056;616374.9511407902;144658.42776018026;162022.8645504429;0;3;5;12;7;6;0;11;72;67;886965189309.5682;338331669920.0522;745606210764.5894;35262.83237954147;11277.135768714354;-0.0;0.0;2579252.3642489356;578718.7939423808;0.0;665070.9645297766;5.564030634066631;0.721573406274628
4087;2019-06-16 13:07:45.118;704;622;282;285;255;40;15;15;-12;27;768;259;-15;14;228;188;267;576;288;21;14;11;772;341;346;138;346;311;776;-2.0;0.0;1010.0;212.0;0.0;0;75;0;1;0;0;0;0;0;0;1;0;0;0;0;11510.2021484375;7396.0556640625;0.0;1230.19543457031;603.0;249834;597.0;1197.0;Calculated values ==>;1560683265.118;343.56000000000006;335.36;301.36;301.66;298.66;277.16;272.3289490889957;274.66;274.66;271.96000000000004;275.86;349.96000000000004;299.06;271.66;274.56;295.96000000000004;291.96000000000004;299.86;330.76000000000005;275.26000000000005;274.56;332.86;333.46000000000004;274.26000000000005;242.14157278889297;268.91163127593666;272.3289490889957;301.96000000000004;7720000.0;3410000.0;3460000.0;1380000.0;3460000.0;3110000.0;7759999.999999999;0.0;0.0;0.16833333333333333;0.035333333333333335;0.0;0.0;3.017164517163445;7396.0556640625;0.0;1230.19543457031;11510.2021484375;479774.60805283627;465507.88209439936;277503.58593028237;278945.63042880845;266125.3698729456;431359.6534126046;434265.3283905379;438022.5279696608;471673.81221397576;529915.0010087998;474051.6687318862;437548.62350390764;442015.9671382998;465421.41231033526;460958.93229944515;271156.67119807994;456994.32558611245;435310.61787662195;434089.46066921996;250454.15340279948;252964.46457616048;470101.35966640816;197730.3322260075;194765.66230206183;272.22049879432063;1107457.9687821737;616496.1876601675;144678.73308868945;162022.8645504429;0;3;5;12;7;6;0;11;72;67;887171220609.6338;338414142420.0784;745792748564.6487;40449.18628351497;9623.776302894157;-0.0;0.0;2579883.087426832;578892.9101516105;0.0;665070.9645297766;5.804718876586525;0.7202763462818814
4088;2019-06-16 13:08:45.118;712;617;268;276;266;46;20;15;-4;27;768;258;-15;15;227;190;267;580;275;21;19;12;761;355;360;141;360;310;765;-3.0;-1.0;1422.0;264.0;0.0;0;84;0;1;0;0;0;0;0;0;1;0;0;0;0;11195.625;7302.18701171875;0.0;1291.16882324219;602.0;249835;596.0;1193.0;Calculated values ==>;1560683325.118;344.36;334.86;299.96000000000004;300.76000000000005;299.76000000000005;277.76000000000005;273.8482719121499;275.16;274.66;272.76000000000005;275.86;349.96000000000004;298.96000000000004;271.66;274.66;295.86;292.16;299.86;331.16;275.26000000000005;275.06;332.76000000000005;333.36;274.36;242.77792619122317;268.7936212382143;273.8482719121499;300.66;7609999.999999999;3550000.0;3600000.0;1410000.0;3600000.0;3100000.0;7650000.0;0.0;0.0;0.23700000000000002;0.044000000000000004;0.0;0.0;3.0072399370828364;7302.18701171875;0.0;1291.16882324219;11195.625;482253.03821039863;466068.3160432619;272068.0366006768;275641.3547529499;271213.6397731216;430477.46260093397;431629.41555342614;439492.4139432337;471275.1926151781;529991.0488446471;474063.03261520754;437776.4333770113;442374.1672774083;463228.9603270487;459036.2895090457;271924.41205026343;459349.1461023024;431816.5596779268;431441.6602805425;250035.78352995744;252546.06836287308;469794.0480163998;201477.8251624352;194765.66230206183;273.7577681106674;1107647.1840084107;616618.673015799;144699.74445750457;162022.8645504429;0;3;5;12;7;6;0;11;72;67;887383020609.6338;338497842420.0784;745979048564.6487;56409.457541049254;11805.91380557444;-0.0;0.0;2580690.242792037;579071.4909025144;0.0;665070.9645297766;7.938152760892132;0.9319471541684204
4089;2019-06-16 13:09:45.129;722;613;247;255;261;56;28;16;-7;26;765;258;-3;18;227;193;268;576;281;27;27;12;754;366;371;142;371;316;757;-2.0;-2.0;1300.0;225.0;0.0;0;96;0;1;0;0;0;0;0;0;1;0;0;0;0;10311.3603515625;7188.861328125;0.0;1383.5329589843802;601.0;249836;596.0;1193.0;Calculated values ==>;1560683385.129;345.36;334.46000000000004;297.86;298.66;299.26000000000005;278.76000000000005;275.0112864084945;275.96000000000004;274.76000000000005;272.46000000000004;275.76000000000005;349.66;298.96000000000004;272.86;274.96000000000004;295.86;292.46000000000004;299.96000000000004;330.76000000000005;275.86;275.86;332.76000000000005;333.26000000000005;274.36;242.98782864720522;269.49753711883926;275.0112864084945;301.26000000000005;7540000.000000001;3660000.0;3710000.0;1420000.0;3710000.0;3160000.0;7570000.0;0.0;0.0;0.21666666666666667;0.0375;0.0;0.0;3.0073975978115612;7188.861328125;0.0;1383.5329589843802;10311.3603515625;484557.70927503525;466415.91595971544;264098.9498409958;267208.3545934809;269654.20154637506;429743.705733735;430242.54763366753;437679.72147836746;471043.10962919577;529218.7010574769;473279.06567725097;438314.9035921415;441568.442970129;461565.83208262455;457686.21237540204;272886.8884025645;459746.3939135383;430046.7567761407;430046.7567761407;250035.78352995744;252127.67657613798;469658.33171380573;204377.6884438432;194765.66230206183;274.93276324410596;1107826.4417439897;616739.453890901;144722.0377253426;162022.8645504429;0;3;5;12;7;6;0;11;72;67;887602360814.334;338582757984.9624;746166882994.392;50548.77382414693;9948.024122623594;-0.0;0.0;2581581.7247939375;579252.8069535178;0.0;665070.9645297766;7.057164652090461;0.8383714533508231
4090;2019-06-16 13:10:45.119;729;613;234;239;242;65;33;18;-5;26;765;257;3;25;227;195;268;578;286;32;33;13;788;373;378;142;378;320;791;-2.0;0.0;1503.0;207.0;0.0;0;99;30;1;0;0;0;0;0;0;1;0;0;0;0;12706.0244140625;9774.7529296875;0.0;1425.83825683594;603.0;249837;596.0;1194.0;Calculated values ==>;1560683445.119;346.06000000000006;334.46000000000004;296.56;297.06;297.36;279.66;275.73799182748917;276.46000000000004;274.96000000000004;272.66;275.76000000000005;349.66;298.86;273.46000000000004;275.66;295.86;292.66;299.96000000000004;330.96000000000004;276.36;276.46000000000004;332.76000000000005;333.46000000000004;274.46000000000004;242.98782864720522;269.9613774848165;275.73799182748917;301.76000000000005;7880000.0;3729999.9999999995;3779999.9999999995;1420000.0;3779999.9999999995;3200000.0;7909999.999999999;0.0;0.0;0.2505;0.034499999999999996;0.0;0.0;3.009602701330956;9774.7529296875;0.0;1425.83825683594;12706.0244140625;481987.6308227261;461860.5303989322;257942.47713549956;259640.09569894726;260676.1983665917;429258.0297950786;429324.0416562273;437083.63122588216;471043.10962919577;528912.5485826622;472631.6641381782;438366.71036790113;441790.46706155804;460487.1446003908;456826.4442034697;270528.39196386177;455163.4587356527;429122.68742984685;429324.0416562273;250035.78352995744;252964.46457616048;469757.3781218893;206237.3926921277;194765.66230206183;275.6787770382122;1108018.2213151439;616880.7937824965;144745.44525024036;162022.8645504429;0;3;5;12;7;6;0;11;72;67;887827023364.3698;338667943784.97595;746357651194.4222;57826.98275270549;9091.439497326774;-0.0;0.0;2582484.7055770042;579411.4427066765;0.0;665070.9645297766;5.9745437660958975;0.7043287806672319
4091;2019-06-16 13:11:45.120;737;618;236;235;210;74;42;30;-3;28;768;257;-5;28;227;197;268;582;291;39;41;13;775;380;385;144;385;325;778;-1.0;-1.0;1719.0;197.0;0.0;0;99;83;1;0;0;0;0;0;0;1;0;0;0;0;16625.921875;13514.7685546875;0.0;1442.41455078125;608.0;249838;600.0;1195.0;Calculated values ==>;1560683505.12;346.86;334.96000000000004;296.76000000000005;296.66;294.16;280.56;276.4546675782219;277.36;276.16;272.86;275.96000000000004;349.96000000000004;298.86;272.66;275.96000000000004;295.86;292.86;299.96000000000004;331.36;277.06;277.26000000000005;333.16;333.96000000000004;274.46000000000004;243.40439225979637;270.5352231155435;276.4546675782219;302.26000000000005;7750000.0;3800000.0;3850000.0;1440000.0;3850000.0;3250000.0;7780000.0;0.0;0.0;0.28650000000000003;0.03283333333333333;0.0;0.0;3.011330075305744;13514.7685546875;0.0;1442.41455078125;16625.921875;484635.59381556907;464527.41129874147;259145.1125247439;258800.6212447422;250618.35168106892;428757.65804586536;429210.54631422466;436246.0690726171;470973.6072408108;528846.1139535705;471967.31339246454;435915.3297056174;441192.8968911608;459391.82733497734;455956.1847462168;271372.6164109863;457855.1147654666;428596.32703955995;429006.62595133873;251709.28920128586;255056.51255035817;469485.55747401924;208038.96484055978;194765.66230206183;276.3970508516757;1108262.6582744722;617074.876362621;144769.34775531007;162022.8645504429;0;3;5;12;7;6;0;11;72;67;888055927179.0933;338753745214.8723;746551154419.1885;65381.33536248443;8584.163124798586;-0.0;0.0;2583511.4586723237;579558.7418499611;0.0;665070.9645297766;4.945148960584645;0.5826428807023005
4092;2019-06-16 13:12:45.110;747;633;269;267;219;69;46;44;-7;33;770;258;-9;26;227;197;268;593;288;44;45;13;834;383;388;145;389;313;836;-3.0;-1.0;1769.0;218.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;0;1;0;24084.587890625;16228.2529296875;4610.10546875;1380.72717285156;618.0;249839;607.0;1198.0;Calculated values ==>;1560683565.11;347.86;336.46000000000004;300.06;299.86;295.06;280.06;276.758820704277;277.76000000000005;277.56;272.46000000000004;276.46000000000004;350.16;298.96000000000004;272.26000000000005;275.76000000000005;295.86;292.86;299.96000000000004;332.46000000000004;277.56;277.66;333.86;334.96000000000004;274.46000000000004;243.61107973660833;269.14681796795327;276.758820704277;301.96000000000004;8340000.000000001;3829999.9999999995;3879999.9999999995;1450000.0;3890000.0;3130000.0;8359999.999999999;0.0;0.0;0.29483333333333334;0.036333333333333336;0.0;0.0;3.0172859722928207;16228.2529296875;4610.10546875;1380.72717285156;24084.587890625;479884.44650798116;459465.1030827571;268224.93365226244;267495.6772162778;251665.4062307436;428538.6833535345;429196.58863696415;438358.5854627292;471335.537891427;529972.6664276887;473671.9816386659;438043.3489613473;443391.28456942865;458758.1820339314;455456.39098588657;267959.1738138663;451414.17357715365;428786.00399605616;428991.7087240473;254638.09398592086;259240.94887492666;469349.2883074021;208741.49954335156;194765.66230206183;276.6771026827649;1108601.8559801984;617322.6935652781;144792.8700153139;162061.27569309768;0;3;5;13;7;6;0;11;72;67;888287788529.1301;338840430764.8861;746742522519.2189;67698.77083189652;9468.74965842717;-0.0;0.0;2584620.274723972;579709.1577163553;0.0;665070.9645297766;3.473028637597832;0.40757850608310675
4093;2019-06-16 13:13:45.111;764;647;279;279;256;71;53;51;-12;38;764;259;-14;14;227;200;268;564;290;51;52;13;716;378;383;146;383;314;717;-1.0;-1.0;1615.0;184.0;0.0;99;99;98;1;0;0;1;0;0;0;1;0;0;1;0;26088.025390625;14037.0615234375;7477.541015625;1375.1682128906198;630.0;249840;618.0;1197.0;Calculated values ==>;1560683625.111;349.56000000000006;337.86;301.06;301.06;298.76000000000005;280.26000000000005;276.25090830309495;278.46000000000004;278.26000000000005;271.96000000000004;276.96000000000004;349.56000000000006;299.06;271.76000000000005;274.56;295.86;293.16;299.96000000000004;329.56;278.26000000000005;278.36;334.96000000000004;336.16;274.46000000000004;243.81672145450628;269.2639976450953;276.25090830309495;302.16;7159999.999999999;3779999.9999999995;3829999.9999999995;1460000.0;3829999.9999999995;3140000.0;7170000.0;0.0;0.0;0.26916666666666667;0.03066666666666667;0.0;0.0;3.012820750220062;14037.0615234375;7477.541015625;1375.1682128906198;26088.025390625;494643.6381299937;477022.6835333962;282631.56190622976;282631.56190622976;270362.54864945053;428902.12800615287;431924.83927477564;437339.1761139985;471698.3107888524;529266.4860645531;473660.56409681763;437019.13673288765;441384.1414952521;459706.5143031428;456713.69217327517;276320.56828738225;463209.6877916439;431537.4955514741;431731.4990258604;259240.94887492666;264262.8888514036;469212.77825340634;207424.95630771763;194765.66230206183;276.1548564319332;1109019.9680604504;617574.9087232675;144815.83619302185;162162.00775958583;0;3;5;13;7;6;0;11;72;67;888519092384.7698;338927732220.12756;746930625654.7391;61885.24416452394;8028.159873001121;-0.0;0.0;2585700.1595163755;579854.9677263134;0.0;665070.9645297766;3.0543514303899064;0.3583745422901499
4094;2019-06-16 13:14:45.121;755;657;261;261;240;58;52;51;-17;43;756;260;-20;5;228;200;268;530;275;51;51;13;709;374;379;143;379;307;709;-1.0;-1.0;1479.0;112.0;0.0;99;99;98;1;0;0;1;0;0;0;1;0;0;1;0;24778.0859375;13968.814453125;7311.07763671875;1355.49755859375;634.0;249841;624.0;1196.0;Calculated values ==>;1560683685.121;348.66;338.86;299.26000000000005;299.26000000000005;297.16;278.96000000000004;275.84098080016133;278.36;278.26000000000005;271.46000000000004;277.46000000000004;348.76;299.16;271.16;273.66;295.96000000000004;293.16;299.96000000000004;326.16;278.26000000000005;278.26000000000005;335.56;336.56;274.46000000000004;243.1966462407574;268.43790593516167;275.84098080016133;300.66;7090000.000000001;3740000.0;3790000.0;1430000.0;3790000.0;3070000.0;7090000.000000001;0.0;0.0;0.2465;0.018666666666666668;0.0;0.0;3.009649791993752;13968.814453125;7311.07763671875;1355.49755859375;24778.0859375;494045.5213220944;479514.84281421726;273425.63646777195;273425.63646777195;264068.81835401943;429187.4505931623;432760.7890180852;438141.6509260687;472588.3698738022;528963.3448891509;474688.26198482275;437671.5478804793;441507.3586842071;460469.69106341974;457366.9015654474;277099.73325540416;458242.873096729;432571.34098947106;432571.34098947106;261751.83340796042;265937.0223246507;469621.5870000597;206441.89740461385;194765.66230206183;275.7616222873586;1109443.9229688277;617808.329920085;144838.5955337053;162285.2667880839;0;3;5;13;7;6;0;11;72;67;888747730484.7334;339014446670.1138;747116956704.7095;57113.989243038624;4912.68753911499;-0.0;0.0;2586691.9850713275;579962.8260947964;0.0;665070.9645297766;2.7402522220966166;0.2969078988856047
4095;2019-06-16 13:15:45.112;743;663;253;252;229;54;50;49;-24;46;750;259;-26;-1;228;198;267;557;279;50;50;13;760;372;377;142;377;300;760;-2.0;-1.0;1291.0;41.0;0.0;99;100;97;1;0;0;1;0;0;0;1;0;0;1;0;25582.841796875;14724.669921875;8006.18505859375;1342.0693359375;637.0;249842;626.0;1198.0;Calculated values ==>;1560683745.112;347.46000000000004;339.46000000000004;298.46000000000004;298.36;296.06;278.56;275.63479819532273;278.16;278.06;270.76000000000005;277.76000000000005;348.16;299.06;270.56;273.06;295.96000000000004;292.96000000000004;299.86;328.86;278.16;278.16;335.76000000000005;336.86;274.46000000000004;242.98782864720522;267.5978703862781;275.63479819532273;301.06;7600000.0;3720000.0000000005;3770000.0000000005;1420000.0;3770000.0000000005;3000000.0;7600000.0;0.0;0.0;0.21516666666666667;0.006833333333333333;0.0;0.0;3.0141894978255563;14724.669921875;8006.18505859375;1342.0693359375;25582.841796875;487129.135168886;474517.8799676752;266243.37223704485;265853.7777766247;257474.51075395243;429328.3091220336;432891.3526063669;438627.8345891578;473014.70512905536;528873.2616124821;475470.15251529927;438320.22817239247;442085.5645219337;460779.61989503726;457411.20259979833;271996.9084464586;455700.09188405116;432891.3526063669;432891.3526063669;262588.8327430989;267192.67376467976;469757.3781218893;206034.810708212;194765.66230206183;275.5966048605887;1109863.534415014;618047.4064227703;144861.07188584417;162412.89149716593;0;3;5;13;7;6;0;11;72;67;888974496464.4955;339099933845.02405;747299029389.5184;50046.2656383835;1802.1042106601283;-0.0;0.0;2587584.853244084;580018.7742991628;0.0;665070.9645297766;2.1538043807044986;0.22729962088074748
4096;2019-06-16 13:16:45.102;751;673;281;281;245;63;52;49;-29;48;744;258;-31;-6;229;199;267;601;289;52;51;13;743;387;392;142;391;300;741;-1.0;-1.0;1570.0;170.0;0.0;99;100;86;1;0;0;1;0;0;0;1;0;0;1;0;24648.310546875;13419.5966796875;7669.4189453125;1329.8388671875;643.0;249843;631.0;1200.0;Calculated values ==>;1560683805.102;348.26;340.46000000000004;301.26000000000005;301.26000000000005;297.66;279.46000000000004;277.16162083772156;278.36;278.06;270.26000000000005;277.96000000000004;347.56000000000006;298.96000000000004;270.06;272.56;296.06;293.06;299.86;333.26000000000005;278.36;278.26000000000005;336.26000000000005;337.46000000000004;274.46000000000004;242.98782864720522;267.5978703862781;277.16162083772156;302.06;7430000.0;3870000.0000000005;3920000.0000000005;1420000.0;3910000.0;3000000.0;7409999.999999999;0.0;0.0;0.26166666666666666;0.028333333333333332;0.0;0.0;3.0182288418026055;13419.5966796875;7669.4189453125;1329.8388671875;24648.310546875;490070.9732952706;478353.7666379337;280571.6859960067;280571.6859960067;264197.51333225094;428242.4622021849;429320.5596383227;437856.56215164;473211.45657138317;528247.2471435006;475353.37813894876;437545.9146967623;441345.6675628473;458722.66436023323;455075.07554651616;273308.8107621073;466430.31389804155;429320.5596383227;429114.9788051628;264681.4149301396;269704.110367413;469757.3781218893;209642.08168223244;194765.66230206183;277.03577612575685;1110282.0575857891;618281.9028885615;144883.3340765568;162543.49975888035;0;3;5;13;7;6;0;11;72;67;889205158014.5321;339185119645.0376;747478999389.547;59716.12238949498;7369.933399123611;-0.0;0.0;2588499.3873633672;580095.195206982;0.0;665070.9645297766;2.9923944513755893;0.3485571778503142
4097;2019-06-16 13:17:45.133;762;683;280;280;250;42;39;49;-33;50;737;258;-35;-7;229;192;267;599;291;39;39;12;757;353;358;143;357;292;754;-2.0;-1.0;282.0;95.0;0.0;0;100;64;1;0;0;1;0;1;0;1;0;0;0;0;37724.78125;12067.353515625;21909.55078125;1296.69702148438;653.0;249844;638.0;1200.0;Calculated values ==>;1560683865.133;349.36;341.46000000000004;301.16;301.16;298.16;277.36;273.6339639331285;277.06;278.06;269.86;278.16;346.86;298.96000000000004;269.66;272.46000000000004;296.06;292.36;299.86;333.06;277.06;277.06;336.96000000000004;338.46000000000004;274.36;243.1966462407574;266.62003547228215;273.6339639331285;302.26000000000005;7570000.0;3529999.9999999995;3579999.9999999995;1430000.0;3570000.0000000005;2920000.0;7540000.000000001;0.0;0.0;0.047;0.01583333333333333;0.0;0.0;3.0165603922078006;12067.353515625;21909.55078125;1296.69702148438;37724.78125;490289.13154353417;478456.86357038247;278602.82693288213;278602.82693288213;265413.57507874985;430607.02586249536;435569.4238987748;439035.50973093935;473278.1180222493;528135.6767868628;476371.5139571428;438733.46945811325;442868.1263468794;463939.2883609972;459622.85760126676;272217.29592051567;464344.3034012416;435569.4238987748;435569.4238987748;267611.2341011182;273890.2417152289;469522.3774010839;200237.45073011142;194765.66230206183;273.26281737569707;1110802.1019006993;618494.4038753113;144905.2331842884;162790.1185267505;0;3;5;13;7;7;0;11;72;67;889430274264.1531;339270663819.89355;747656691149.2478;11223.508773038913;4263.67800562373;-0.0;0.0;2589090.8563899156;580192.1920576851;0.0;665070.9645297766;0.43905884853900057;0.058507804696123066
4098;2019-06-16 13:18:45.123;784;704;264;263;226;26;30;30;-39;48;727;258;-41;-6;229;177;267;630;272;35;30;12;762;340;345;141;343;288;761;329.0;-1.0;298.0;18.0;0.0;0;100;28;1;0;0;1;0;1;0;1;0;0;1;0;34733.86328125;9228.22265625;22241.859375;1275.30505371094;665.0;249845;648.0;1201.0;Calculated values ==>;1560683925.123;351.56000000000006;343.56000000000006;299.56;299.46000000000004;295.76000000000005;275.76000000000005;272.21867820750657;276.16;276.16;269.26000000000005;277.96000000000004;345.86;298.96000000000004;269.06;272.56;296.06;290.86;299.86;336.16;276.66;276.16;337.96000000000004;339.66;274.36;242.77792619122317;266.1237361191953;272.21867820750657;300.36;7620000.0;3400000.0;3450000.0;1410000.0;3429999.9999999995;2880000.0;7609999.999999999;0.05483333333333333;0.0;0.049666666666666665;0.003;0.0;0.05483333333333333;3.0170475101653462;9228.22265625;22241.859375;1275.30505371094;34733.86328125;493045.7519140611;480998.41669430915;270642.9718659239;270222.7266690948;256410.55497259353;431420.45991060114;437080.397212481;439018.0996395069;473341.5640613463;527407.1393305755;476876.0134193239;438718.0047853262;443826.2931882711;465983.5213068541;459658.78497462807;271852.3871610097;468847.94236583816;437916.3304803215;437080.397212481;271797.11229066993;278914.2836208781;469794.0480163998;197637.02339516516;197637.02339516516;272.1792905807064;1111405.8233015493;618671.8374329159;144926.66296269334;163157.98562337476;0;3;5;13;7;7;0;11;72;67;889641139114.1866;339355849619.9071;747830662149.2755;11988.593453468971;816.4710738637039;-0.0;13129.478330982818;2589284.258336136;580234.5195775917;0.0;665180.3586138323;0.7920059943413074;0.042978120007496554
4099;2019-06-16 13:19:45.134;811;719;254;252;213;21;22;18;-42;43;718;257;-44;1;229;168;267;647;278;35;22;12;738;343;347;139;347;287;740;-1.0;-1.0;2815.0;487.0;0.0;99;100;1;1;0;0;1;0;0;0;1;0;0;0;0;17867.83984375;7201.537109375;7942.453125;1285.64123535156;670.0;249846;656.0;1201.0;Calculated values ==>;1560683985.134;354.26;345.06000000000006;298.56;298.36;294.46000000000004;275.26000000000005;272.5487779782249;275.36;274.96000000000004;268.96000000000004;277.46000000000004;344.96000000000004;298.86;268.76000000000005;273.26000000000005;296.06;289.96000000000004;299.86;337.86;276.66;275.36;338.76;340.16;274.36;242.35481222062532;265.9988726020314;272.5487779782249;300.96000000000004;7380000.0;3429999.9999999995;3470000.0000000005;1390000.0;3470000.0000000005;2870000.0;7400000.0;0.0;0.0;0.4691666666666666;0.08116666666666666;0.0;0.0;3.016195750038171;7201.537109375;7942.453125;1285.64123535156;17867.83984375;499217.85232686985;485591.6149981195;267860.2088134539;267038.2682320246;252848.8322084846;431237.1583312671;435243.37172205077;438790.00918341696;473111.3802909942;526551.2227730833;476887.09279090463;438489.5869410871;445013.1966159986;465405.128768128;457976.08149584336;273726.9398735243;474289.5365448347;437459.38545576786;435243.37172205077;275146.1813398168;281007.8604223974;470064.77147337084;198087.04136057285;197637.02339516516;272.3705129100877;1111844.2511924468;618808.7771990083;144948.00809438134;163409.5676764523;0;3;5;13;7;7;0;11;72;67;889848777174.7278;339439865020.1261;748003193774.7252;112929.80907021769;22075.525760822104;-0.0;0.0;2590325.4358741064;580425.3211922621;0.0;665289.7909924675;8.217185825488679;0.9662918744713564
4100;2019-06-16 13:20:45.124;816;711;283;283;240;40;26;19;-40;39;714;257;-41;6;226;176;267;635;289;28;25;12;722;356;361;135;361;291;724;-2.0;0.0;1924.0;147.0;0.0;99;100;1;1;0;0;1;0;0;0;1;0;0;0;0;18003.279296875;7012.7685546875;7640.69580078125;1308.79333496094;663.0;249847;651.0;1204.0;Calculated values ==>;1560684045.124;354.76;344.26;301.46000000000004;301.46000000000004;297.16;277.16;273.955091788801;275.76000000000005;275.06;269.16;277.06;344.56000000000006;298.86;269.06;273.76000000000005;295.76000000000005;290.76000000000005;299.86;336.66;275.96000000000004;275.66;338.26;339.46000000000004;274.36;241.49495122638035;266.49643012054327;273.955091788801;302.06;7220000.0;3560000.0;3610000.0;1350000.0;3610000.0;2910000.0;7240000.000000001;0.0;0.0;0.32066666666666666;0.0245;0.0;0.0;3.024924200253251;7012.7685546875;7640.69580078125;1308.79333496094;18003.279296875;501390.2740065092;486084.87535109406;284169.06309298566;284169.06309298566;263198.11233251216;430412.23801567365;432488.3262666401;438198.6592380364;473241.2657668606;525821.7504362082;476382.6634043254;438046.4671319281;444924.3452141986;462946.4434952612;456958.2462452348;275188.0739734856;474269.4447466166;432857.16687699256;432303.0427934189;273052.9745269728;278076.8904731985;470603.4154074653;201785.02365850584;197637.02339516516;273.8821358536843;1112143.127364334;618927.2100041364;144969.62477908935;163539.40560759205;0;3;5;13;7;7;0;11;72;67;890061141774.7616;339522051320.13916;748176564874.7528;75809.97247583613;6586.050597849507;-0.0;0.0;2591898.0052486546;580664.1278542107;0.0;665289.7909924675;5.161927884617906;0.5863027286250787
4101;2019-06-16 13:21:45.135;803;688;280;278;266;40;23;21;-29;37;719;259;-30;9;225;183;267;558;282;24;22;11;683;340;345;127;345;303;684;-1.0;0.0;250.0;1.0;0.0;66;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16505.21875;6588.35888671875;6005.80517578125;1377.4182128906198;655.0;249848;645.0;1206.0;Calculated values ==>;1560684105.135;353.46000000000004;341.96000000000004;301.16;300.96000000000004;299.76000000000005;277.16;272.21867820750657;275.46000000000004;275.26000000000005;270.26000000000005;276.86;345.06000000000006;299.06;270.16;274.06;295.66;291.46000000000004;299.86;328.96000000000004;275.56;275.36;337.66;338.66;274.26000000000005;239.71726792356844;267.9596281332873;272.21867820750657;301.36;6830000.0;3400000.0;3450000.0;1270000.0;3450000.0;3030000.0;6840000.000000001;0.0;0.0;0.041666666666666664;0.00016666666666666666;0.0;0.0;3.031305741735591;6588.35888671875;6005.80517578125;1377.4182128906198;16505.21875;503160.1420374964;486933.37630480225;387379.50644865603;384987.75481087796;279207.153114232;431420.45991060114;435893.1441309191;437171.9378037978;474082.6425734972;525398.6810226736;475085.68076045427;437014.5942484492;442934.10434907244;465180.3459949338;460453.85776906606;280033.7627001579;466687.53641519265;436064.00943998026;435721.8474773972;270541.29595472733;274727.5295995403;471573.0421257842;197726.0254347729;197637.02339516516;272.21470136042706;1112430.7509023147;619040.5735121601;144992.01397922516;163653.1472977289;0;3;5;13;7;7;0;11;72;67;890272980604.472;339600665730.03174;748354797544.5093;9976.913015376036;45.641169448501884;-0.0;0.0;2592613.0270234016;580719.4020839472;0.0;665289.7909924675;0.7173528371570446;0.07440146100713174
4102;2019-06-16 13:22:45.105;778;677;275;274;263;29;17;17;-17;35;738;260;-18;11;225;183;266;513;275;16;16;11;688;329;334;124;334;312;691;83.0;-1.0;598.0;21.0;0.0;1;44;2;1;0;0;0;0;0;0;1;0;0;0;0;10282.33203125;6607.2294921875;0.0;1045.8359375;650.0;249849;641.0;0.0;Calculated values ==>;1560684165.105;350.96000000000004;340.86;300.66;300.56;299.46000000000004;276.06;270.9896433162861;274.86;274.86;271.46000000000004;276.66;346.96000000000004;299.16;271.36;274.26000000000005;295.66;291.46000000000004;299.76000000000005;324.46000000000004;274.76000000000005;274.76000000000005;337.26;338.16;274.26000000000005;239.02933182858504;269.02936301313275;270.9896433162861;300.66;6880000.0;3290000.0;3340000.0;1240000.0;3340000.0;3120000.0;6909999.999999999;0.013833333333333333;0.0;0.09966666666666667;0.0035;0.0;0.013833333333333333;0.0;6607.2294921875;0.0;1045.8359375;10282.33203125;499286.8356417126;484558.30805307085;284464.8180904316;283670.7571090789;276417.8001728784;432069.9255137471;437451.82189564465;437000.6383046333;474276.0466262047;526687.7174631988;474040.4117055462;436840.5790983701;441353.2758899251;466765.10631821735;462143.166606464;278615.6193617731;457825.49616125174;437287.1075136252;437287.1075136252;268866.9448851554;272634.34865687083;471969.6976769207;194706.68609972674;194706.68609972674;270.9618131067569;1112653.86887747;619150.4817670851;145012.19766692907;163703.17065002938;0;3;5;13;7;7;0;11;72;67;890476578754.5692;339675928080.0676;748539205294.5973;24148.63056975569;970.420540520179;-0.0;3355.6958295589284;2592897.2643636484;580727.8650312772;0.0;665317.7411423279;3.7206982223589216;0.3450046327976912
4103;2019-06-16 13:23:45.105;751;688;279;276;262;29;16;11;-14;35;754;260;-15;7;226;183;266;534;275;18;15;12;699;331;336;134;336;313;703;241.0;0.0;292.0;188.0;0.0;1;36;14;1;0;0;0;0;0;0;1;0;0;1;0;11058.5712890625;7558.88232421875;0.0;994.290893554688;649.0;249850;640.0;0.0;Calculated values ==>;1560684225.105;348.26;341.96000000000004;301.06;300.76000000000005;299.36;276.06;271.215330690691;274.76000000000005;274.26000000000005;271.76000000000005;276.66;348.56000000000006;299.16;271.66;273.86;295.76000000000005;291.46000000000004;299.76000000000005;326.56;274.96000000000004;274.66;337.16;338.06000000000006;274.36;241.2770596917726;269.14681796795327;271.215330690691;300.66;6990000.000000001;3310000.0;3360000.0;1340000.0;3360000.0;3130000.0;7030000.0;0.04016666666666667;0.0;0.048666666666666664;0.03133333333333333;0.0;0.04016666666666667;0.0;7558.88232421875;0.0;994.290893554688;11058.5712890625;494459.7186474002;484894.4732287919;285120.70153129584;282899.2971778143;274527.4085913548;431954.4880088244;436824.5711907788;437249.5021140777;472981.82504853373;528292.4974744171;473910.2316044429;437089.72060350876;440530.708574972;466606.0072671624;461838.99506195076;277162.025118504;459855.88844121195;437156.7617915737;436657.8913423894;268448.3696465944;272215.72791638016;470737.49932489695;194731.8224976481;194731.8224976481;270.97951619542823;1112831.7097384727;619268.5326988886;145029.19872385453;163703.17065002938;0;3;5;13;7;7;0;11;72;67;890677578754.5692;339753328080.0676;748726705294.5973;11802.527074666239;8648.177873920464;-0.0;9717.363765263775;2593196.8573440188;580808.0200180642;0.0;665426.6833056181;3.527120046062137;0.34403267109953345
4104;2019-06-16 13:24:45.116;725;699;283;285;262;32;16;10;-14;33;759;259;-16;4;226;184;266;583;279;20;16;13;734;334;339;137;339;311;738;-2.0;-1.0;1323.0;272.0;0.0;1;44;21;1;0;0;0;0;0;0;1;0;0;1;0;13201.0244140625;8495.0048828125;0.0;1034.58813476562;653.0;249851;638.0;0.0;Calculated values ==>;1560684285.116;345.66;343.06000000000006;301.46000000000004;301.66;299.36;276.36;271.55198750734434;274.76000000000005;274.16;271.76000000000005;276.46000000000004;349.06000000000006;299.06;271.56;273.56;295.76000000000005;291.56;299.76000000000005;331.46000000000004;275.16;274.76000000000005;336.96000000000004;338.46000000000004;274.46000000000004;241.92719264551067;268.91163127593666;271.55198750734434;301.06;7340000.000000001;3340000.0;3390000.0;1370000.0;3390000.0;3110000.0;7380000.0;0.0;0.0;0.2205;0.04533333333333334;0.0;0.0;0.0;8495.0048828125;0.0;1034.58813476562;13201.0244140625;487128.0098201188;482752.6641742813;282103.06172040827;283314.0826783058;271437.3048093799;431779.12508338504;436122.1763669714;437706.9197206977;472393.7743832905;528971.1743391309;474051.6687318862;437389.9950341223;440502.8199851677;466176.18413076556;461510.6572426977;273598.2663721322;463674.42704288237;436794.6900242097;436122.1763669714;267611.2341011182;273890.2417152289;470432.8002255166;195792.0124395535;194731.8224976481;271.4178319639979;1113033.9100989937;619402.3396188697;145046.1091487437;163703.17065002938;0;3;5;13;7;7;0;11;72;67;890880115879.2924;339834642984.9565;748913939614.3414;53342.23705549229;12450.382379630328;-0.0;0.0;2593739.8299044175;580983.8735871816;0.0;665507.676182857;6.904032450678923;0.8315813202136719
4105;2019-06-16 13:25:45.107;712;704;283;291;270;37;13;13;-18;32;758;257;-19;2;226;185;266;620;272;21;13;14;777;343;348;140;348;307;781;-1.0;-1.0;1524.0;410.0;0.0;1;56;21;1;0;0;0;0;0;0;1;0;0;0;0;15072.9326171875;8951.970703125;0.0;1097.35107421875;676.0;249852;637.0;0.0;Calculated values ==>;1560684345.107;344.36;343.56000000000006;301.46000000000004;302.26000000000005;300.16;276.86;272.5487779782249;274.46000000000004;274.46000000000004;271.36;276.36;348.96000000000004;298.86;271.26000000000005;273.36;295.76000000000005;291.66;299.76000000000005;335.16;275.26000000000005;274.46000000000004;336.86;340.76;274.56;242.56692532238324;268.43790593516167;272.5487779782249;300.36;7770000.0;3429999.9999999995;3479999.9999999995;1400000.0;3479999.9999999995;3070000.0;7809999.999999999;0.0;0.0;0.254;0.06833333333333333;0.0;0.0;0.0;8951.970703125;0.0;1097.35107421875;15072.9326171875;480493.3577094315;478764.7157485566;277537.0598303615;281454.7002228093;271803.65756610135;431237.1583312671;433415.2599031113;437985.2681005028;471900.24888135743;529172.7083407035;474334.1437249217;437828.56808052456;441056.33201739576;464871.82008426025;460251.83077344135;270413.25589015544;464488.13570877543;434827.8467171966;433415.2599031113;267192.67376467976;283520.3318566784;470126.95240123506;198160.44312313315;194731.8224976481;272.39966655132105;1113269.4910658302;619547.7092737916;145063.87264394652;163703.17065002938;0;3;5;13;7;7;0;11;72;67;891086184964.8951;339917730520.1995;749099311804.8837;60915.505544251886;18584.37813400363;-0.0;0.0;2594691.834940022;581242.4577987676;0.0;665507.676182857;7.910970057450885;0.96618788347284
4106;2019-06-16 13:26:45.187;716;705;258;267;273;46;24;14;-13;31;753;256;-18;6;225;188;267;637;262;25;24;16;764;360;365;149;365;308;767;-2.0;-1.0;1428.0;354.0;0.0;1;99;22;1;0;0;0;0;0;0;1;0;0;0;0;13192.3955078125;8885.994140625;0.0;1351.13366699219;693.0;249853;635.0;0.0;Calculated values ==>;1560684405.187;344.76;343.66;298.96000000000004;299.86;300.46000000000004;277.76000000000005;274.38016830617;275.56;274.56;271.86;276.26000000000005;348.46000000000004;298.76000000000005;271.36;273.76000000000005;295.66;291.96000000000004;299.86;336.86;275.66;275.56;336.66;342.46000000000004;274.76000000000005;244.42749628697553;268.5567601203482;274.38016830617;299.36;7640000.000000001;3600000.0;3650000.0;1490000.0;3650000.0;3080000.0;7670000.0;0.0;0.0;0.238;0.059000000000000004;0.0;0.0;0.0;8885.994140625;0.0;1351.13366699219;13192.3955078125;482550.6588730296;480490.82148213085;267805.55328773084;271499.1064521969;274112.6748457072;430148.3826014536;431072.5218595142;438540.82570523745;470601.5409266918;528572.3594260238;474086.0801500327;437758.51091407164;441446.09905818984;462209.5896991907;457963.5371873117;271709.72530489875;469290.8241498585;431262.9572488478;431072.5218595142;266355.56789118156;290640.09048841946;469102.2676836683;202721.62465253266;194731.8224976481;274.26470727890114;1113505.3495257737;619696.5571802432;145084.30388881668;163703.17065002938;0;3;5;13;7;7;0;11;72;67;891300370164.6232;340004546120.0893;749284057804.649;56124.96985054374;15716.457938837006;-0.0;0.0;2595668.472683465;581528.6792194119;0.0;665507.676182857;7.017732819153175;0.8207705793654627
4107;2019-06-16 13:27:45.098;725;707;238;245;251;59;34;15;-5;29;742;256;7;12;224;192;267;643;272;33;33;17;784;368;373;159;373;314;787;-2.0;0.0;1731.0;269.0;0.0;0;99;42;1;0;0;0;0;0;0;1;0;0;0;0;13446.0517578125;10641.7041015625;0.0;1348.57421875;701.0;249854;634.0;0.0;Calculated values ==>;1560684465.098;345.66;343.86;296.96000000000004;297.66;298.26000000000005;279.06;275.2199585193972;276.56;274.66;272.66;276.06;347.36;298.76000000000005;273.86;274.36;295.56;292.36;299.86;337.46000000000004;276.46000000000004;276.46000000000004;336.56;343.26;274.86;246.40030039733224;269.2639976450953;275.2199585193972;300.36;7840000.000000001;3679999.9999999995;3729999.9999999995;1590000.0;3729999.9999999995;3140000.0;7870000.0;0.0;0.0;0.2885;0.04483333333333333;0.0;0.0;0.0;10641.7041015625;0.0;1348.57421875;13446.0517578125;481788.81932571955;478573.8659282272;259461.37701252074;261905.02451878187;264065.2860665187;429606.4342157736;430874.7504392722;438448.72409214015;469042.9222171445;526952.8095803135;473302.33288488066;440314.901596438;441080.0289307292;460849.94803294155;457222.24678663525;270375.0251322194;467796.9908488645;430680.6327471655;430680.6327471655;265937.0223246507;293991.1381695566;467823.1186553993;204936.6548394987;194731.8224976481;275.1570900528417;1113727.0073055634;619859.0466149165;145106.76808314706;163703.17065002938;0;3;5;13;7;7;0;11;72;67;891521441754.6725;340096809060.10986;749470381014.6906;67368.23197938706;11786.076461079543;-0.0;0.0;2596696.056185754;581757.5270442454;0.0;665507.676182857;6.601540541921601;0.7522990389300039
4108;2019-06-16 13:28:45.138;736;716;228;228;214;73;43;24;-7;28;698;256;-7;35;224;195;267;657;282;40;42;15;790;375;380;151;381;324;792;0.0;-1.0;1418.0;233.0;0.0;0;38;82;1;0;0;0;0;0;0;1;0;1;0;0;18269.1171875;14240.154296875;0.0;2675.73095703125;704.0;249855;632.0;0.0;Calculated values ==>;1560684525.138;346.76;344.76;295.96000000000004;295.96000000000004;294.56;280.46000000000004;275.94376602880345;277.46000000000004;275.56;272.46000000000004;275.96000000000004;342.96000000000004;298.76000000000005;272.46000000000004;276.66;295.56;292.66;299.86;338.86;277.16;277.36;336.36;343.56000000000006;274.66;244.82967444194236;270.42097587401844;275.94376602880345;301.36;7900000.0;3750000.0;3800000.0;1510000.0;3810000.0;3240000.0;7920000.0;0.0;0.0;0.23633333333333334;0.03883333333333334;0.0;0.0;0.0;14240.154296875;0.0;2675.73095703125;18269.1171875;482878.3350044863;479469.1644327393;255913.8980272276;255913.8980272276;251436.15677954303;429116.5711722346;430767.32095932675;435820.67695709405;470031.862192395;521498.5262616105;471979.1876236837;435820.67695709405;442476.9087403582;459603.115735668;456497.9661868576;270003.54155531165;469610.75354312087;430175.54192170367;430570.77735883574;265099.94585879904;295247.87795992935;468727.58839523647;206724.14763257286;194731.8224976481;275.87393152563374;1113991.4765753227;620066.5336673183;145140.32631684156;163703.17065002938;0;3;5;13;7;7;0;11;72;68;891747492354.5288;340189871060.0507;749661908614.5688;54143.14643036184;10174.466949616772;-0.0;0.0;2597709.326068405;581940.6535755704;0.0;665507.676182857;3.802202037586313;0.450807183287064
4109;2019-06-16 13:29:45.118;752;734;249;247;208;72;46;38;-3;33;680;259;-5;44;224;196;267;677;289;45;45;11;820;381;386;146;386;321;820;-1.0;0.0;1494.0;271.0;0.0;0;58;98;1;0;0;1;0;0;0;1;0;1;0;0;24582.05078125;16002.2568359375;4471.3828125;2793.77661132812;705.0;249856;631.0;0.0;Calculated values ==>;1560684585.118;348.36;346.56000000000006;298.06;297.86;293.96000000000004;280.36;276.55624918942954;277.76000000000005;276.96000000000004;272.86;276.46000000000004;341.16;299.06;272.66;277.56;295.56;292.76000000000005;299.86;340.86;277.66;277.66;336.26000000000005;343.66;274.26000000000005;243.81672145450628;270.0766712529157;276.55624918942954;302.06;8200000.0;3810000.0;3860000.0;1460000.0;3860000.0;3210000.0;8200000.0;0.0;0.0;0.249;0.04516666666666667;0.0;0.0;0.0;16002.2568359375;4471.3828125;2793.77661132812;24582.05078125;482207.7029576936;479290.76494827704;261870.77915630603;261187.33007243092;248796.19774656947;428684.9695293014;429746.2333841034;437176.6574816246;471202.2589852102;519826.6278766351;472740.6894888792;436852.2801394956;444440.196848753;458812.4784483842;455646.4588385267;268307.7655459319;469639.68999204447;429544.1130893817;429544.1130893817;264681.4149301396;295666.80309349706;469013.3471318901;208111.92223201127;194731.8224976481;276.42978710964724;1114348.4506108202;620318.4697534742;145185.8903535158;163740.41975297092;0;3;5;14;7;7;0;11;72;68;891977215754.6018;340278941360.07904;749855344114.6304;57037.11907715372;11784.047691311194;-0.0;0.0;2598635.519447191;582123.5802017624;0.0;665507.676182857;2.957834509862255;0.36211511595990703
4110;2019-06-16 13:30:45.109;770;750;284;285;248;75;51;49;-5;40;696;263;-8;38;225;198;267;667;288;50;50;7;731;377;382;142;382;320;731;-1.0;-1.0;1583.0;240.0;0.0;71;61;98;1;0;0;1;0;0;0;1;0;1;1;0;27169.18359375;14334.4892578125;6519.8955078125;2805.93408203125;706.0;249857;629.0;0.0;Calculated values ==>;1560684645.109;350.16;348.16;301.56;301.66;297.96000000000004;280.66;276.14872888175563;278.26000000000005;278.06;272.66;277.16;342.76;299.46000000000004;272.36;276.96000000000004;295.66;292.96000000000004;299.86;339.86;278.16;278.16;336.06;343.76;273.86;242.98782864720522;269.9613774848165;276.14872888175563;301.96000000000004;7309999.999999999;3770000.0000000005;3820000.0000000005;1420000.0;3820000.0000000005;3200000.0;7309999.999999999;0.0;0.0;0.2638333333333333;0.04;0.0;0.0;0.0;14334.4892578125;6519.8955078125;2805.93408203125;27169.18359375;494039.1958004792;491135.3533362259;283718.2021284741;284370.2100568521;265969.2237423958;428973.91024759493;431798.2808065803;437083.63122588216;472424.0149512065;521610.8832465419;473354.06250054715;436596.6761649937;443750.03221496247;459585.0595554922;456594.20034266554;274341.32857204386;478553.4502291579;431604.7891375326;431604.7891375326;263844.3676079864;296085.73418796173;469162.7822548786;206993.08178340702;194731.8224976481;275.98616867703146;1114779.6462077831;620571.2380497244;145232.54760960647;163831.99999977954;0;3;5;14;7;7;0;11;72;68;892207581194.3601;340365328399.9884;750047615269.4286;60705.55662790635;10486.788018858864;-0.0;0.0;2599616.561232026;582309.1426606078;0.0;665507.676182857;3.0089342880439416;0.36028186694219
4111;2019-06-16 13:31:45.119;764;746;264;264;247;64;51;51;-10;45;718;266;-12;31;225;199;267;591;280;51;50;7;704;377;382;135;381;315;705;-2.0;-1.0;1155.0;205.0;0.0;99;38;98;1;0;0;1;0;0;0;1;0;1;0;0;26480.1328125;13867.76171875;7288.015625;2633.85375976562;706.0;249858;628.0;0.0;Calculated values ==>;1560684705.119;349.56000000000006;347.76;299.56;299.56;297.86;279.56;276.14872888175563;278.26000000000005;278.26000000000005;272.16;277.66;344.96000000000004;299.76000000000005;271.96000000000004;276.26000000000005;295.66;293.06;299.86;332.26000000000005;278.26000000000005;278.16;335.96000000000004;343.76;273.86;241.49495122638035;269.38090353596624;276.14872888175563;301.16;7040000.000000001;3770000.0000000005;3820000.0000000005;1350000.0;3810000.0;3150000.0;7050000.0;0.0;0.0;0.1925;0.034166666666666665;0.0;0.0;0.0;13867.76171875;7288.015625;2633.85375976562;26480.1328125;495809.7137788927;493155.7677273429;275371.7870857925;275371.7870857925;267261.28755127435;428973.91024759493;431798.2808065803;437429.3724414259;473825.7953575257;524343.2841911003;474364.7416948884;437109.2053401759;443724.7102200229;459742.15768084576;456735.9764841701;277127.35751972464;469430.9680466347;431798.2808065803;431604.7891375326;263425.85118522606;296085.73418796173;470113.5034453777;206862.85332197187;194731.8224976481;275.93676257599816;1115226.7983573703;620806.2959776181;145277.88673020847;163947.08510352237;0;3;5;14;7;7;0;11;72;68;892436819394.3237;340448442249.9752;750238147019.3983;44384.05493049491;8994.3972125497;-0.0;0.0;2600492.4539526673;582471.5129280455;0.0;665507.676182857;2.243769645303847;0.2666008735345102
4112;2019-06-16 13:32:45.100;746;741;251;249;226;59;51;50;-16;48;738;265;-18;19;226;198;267;603;287;51;50;4;725;378;383;129;383;309;725;-1.0;-1.0;1173.0;175.0;0.0;99;1;98;1;0;0;1;0;0;0;1;0;1;1;0;25779.263671875;14247.4638671875;7503.892578125;2385.16748046875;705.0;249859;626.0;0.0;Calculated values ==>;1560684765.1;347.76;347.26;298.26000000000005;298.06;295.76000000000005;279.06;276.25090830309495;278.26000000000005;278.16;271.56;277.96000000000004;346.96000000000004;299.66;271.36;275.06;295.76000000000005;292.96000000000004;299.86;333.46000000000004;278.26000000000005;278.16;335.76000000000005;343.66;273.56;240.16925963744896;268.67533136820026;276.25090830309495;301.86;7250000.0;3779999.9999999995;3829999.9999999995;1290000.0;3829999.9999999995;3090000.0;7250000.0;0.0;0.0;0.1955;0.029166666666666667;0.0;0.0;0.0;14247.4638671875;7503.892578125;2385.16748046875;25779.263671875;491155.14773029054;490424.5093180493;267595.21947981924;266757.744143532;257920.28663812322;428902.12800615287;431537.4955514741;437845.99643053644;474886.79839167325;526921.5919809898;475020.5586097497;437530.6787186241;443174.07890385523;459567.1365053239;456429.60424796154;274898.09422147955;468860.2949633071;431537.4955514741;431342.81972154125;262588.8327430989;295666.80309349706;470627.93931277987;207126.2807726442;194731.8224976481;276.0417826512591;1115662.155420945;621040.5153310027;145319.6986625338;164070.31197090316;0;3;5;14;7;7;0;11;72;68;892666246719.1195;340527617169.9047;750425287739.2317;45105.704411117935;7685.465040753957;-0.0;0.0;2601237.965792985;582610.4677637294;0.0;665507.676182857;2.187190235603205;0.2607132085991781
