;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4113;2019-06-16 13:33:45.140;740;741;264;263;234;63;53;51;-20;50;756;264;-22;11;226;196;267;642;289;52;52;2;728;382;387;130;386;307;728;-2.0;-1.0;1150.0;207.0;0.0;99;1;98;1;0;0;1;0;0;0;1;0;1;0;0;25939.94921875;14331.2080078125;7563.92236328125;2380.6103515625;705.0;249860;624.0;0.0;Calculated values ==>;1560684825.14;347.16;347.26;299.56;299.46000000000004;296.56;279.46000000000004;276.6576332772354;278.46000000000004;278.26000000000005;271.16;278.16;348.76;299.56;270.96000000000004;274.26000000000005;295.76000000000005;292.76000000000005;299.86;337.36;278.36;278.36;335.56;343.66;273.36;240.39332010688793;268.43790593516167;276.6576332772354;302.06;7280000.0;3820000.0000000005;3870000.0000000005;1300000.0;3860000.0;3070000.0;7280000.0;0.0;0.0;0.19166666666666668;0.034499999999999996;0.0;0.0;0.0;14331.2080078125;7563.92236328125;2380.6103515625;25939.94921875;489972.7535376794;490119.67399002844;273168.6373531453;272697.30680170865;260701.2338299062;428611.97810654406;430875.1887274981;437671.5478804793;474952.33334166766;528963.3448891509;475159.5864008106;437356.53477473935;442402.47668766207;459093.61603499035;455479.49624480976;274616.0026424469;474918.9166246335;430677.0113230451;430677.0113230451;261751.83340796042;295666.80309349706;470299.12750842277;207994.0161692717;194731.8224976481;276.3905788494949;1116093.4361920992;621278.8297011552;145359.4399544768;164195.960805917;0;3;5;14;7;7;0;11;72;68;892897400719.8905;340605368970.16406;750610210939.8485;44021.526911314795;9049.52634120071;-0.0;0.0;2601981.1878744364;582750.0189978855;0.0;665507.676182857;2.186176473823719;0.2674939630191097
4114;2019-06-16 13:34:45.121;739;743;281;284;246;47;45;50;-26;52;768;263;-28;7;227;191;267;664;286;45;44;0;771;359;365;130;363;296;767;-2.0;-1.0;197.0;53.0;0.0;0;1;100;1;0;0;1;1;0;0;1;0;1;1;0;42544.5625;15293.0478515625;22259.1953125;2295.38110351562;705.0;249861;622.0;0.0;Calculated values ==>;1560684885.121;347.06000000000006;347.46000000000004;301.26000000000005;301.56;297.76000000000005;277.86;274.27422755570615;277.66;278.16;270.56;278.36;349.96000000000004;299.46000000000004;270.36;273.86;295.86;292.26000000000005;299.86;339.56000000000006;277.66;277.56;335.36;343.66;273.16;240.39332010688793;267.1113755279542;274.27422755570615;301.76000000000005;7709999.999999999;3590000.0;3650000.0;1300000.0;3629999.9999999995;2960000.0;7670000.0;0.0;0.0;0.03283333333333333;0.008833333333333334;0.0;0.0;0.0;15293.0478515625;22259.1953125;2295.38110351562;42544.5625;485367.3230651733;486400.32011096156;277838.2853537629;279322.65614687523;263212.63733147696;430214.79039162316;434947.67464153876;439210.0331572137;475145.47114065354;531051.549796409;476443.79753373715;438906.64018323726;444068.11450643884;462779.1394524961;458535.8290576415;271224.32534733;473847.682134583;434947.67464153876;434768.59577993193;260914.8530628454;295666.80309349706;470104.43507593067;201689.3815137333;194731.8224976481;273.85832211734385;1116663.959732897;621525.6203246439;145398.39421047922;164444.40808643345;0;3;5;14;8;7;0;11;72;68;893122929279.6897;340683344270.0946;750791053654.6875;7798.594728960939;2370.99963979941;-0.0;0.0;2602412.885473511;582845.1599101434;0.0;665507.676182857;0.25521206234206556;0.032489260303710125
4115;2019-06-16 13:35:45.121;768;770;265;264;232;32;30;35;-39;49;774;262;-41;1;227;181;267;694;281;41;30;-2;766;346;351;125;350;286;763;1226.0;-1.0;333.0;54.0;0.0;0;1;92;1;0;0;1;1;0;0;1;0;1;0;0;40948.04296875;14370.7333984375;22308.875;2238.4423828125;706.0;249862;622.0;0.0;Calculated values ==>;1560684945.121;349.96000000000004;350.16;299.66;299.56;296.36;276.36;272.8767566201714;276.16;276.66;269.26000000000005;278.06;350.56000000000006;299.36;269.06;273.26000000000005;295.86;291.26000000000005;299.86;342.56000000000006;277.26000000000005;276.16;335.36;343.76;272.96000000000004;239.25999513918347;265.87368984753493;272.8767566201714;301.26000000000005;7659999.999999999;3460000.0;3510000.0;1250000.0;3500000.0;2860000.0;7630000.0;0.20433333333333334;0.0;0.0555;0.009000000000000001;0.0;0.20433333333333334;0.0;14370.7333984375;22308.875;2238.4423828125;40948.04296875;490278.89109066;490877.4015149745;270928.2606770746;270507.13000564947;258386.6804937275;431051.2098666511;435671.6748976907;439458.13621745846;475491.36408039456;532424.0096549188;477584.2966190482;439160.62003349565;445210.5525171914;464708.80337326357;459246.8955438717;271568.87116414687;479190.22092256014;437550.91565276554;435671.6748976907;260914.8530628454;296085.73418796173;470583.00234524324;199169.5315257076;199169.5315257076;272.81187455576026;1117359.7314451367;621772.8185017272;145436.1760728653;164815.80867237094;0;3;5;14;8;7;0;11;72;68;893337729279.6897;340759844270.0946;750965653654.6875;13336.017560392173;2442.721237375821;-0.0;48325.271295675215;2602589.0072425893;582885.2742507865;0.0;665910.3867769877;1.6471536679408245;0.056545655395489586
4116;2019-06-16 13:36:45.162;804;806;256;254;217;22;26;21;-47;45;772;262;-49;-9;228;170;267;725;283;40;26;-4;766;337;342;130;341;282;764;245.0;0.0;542.0;0.0;0.0;0;99;16;1;0;0;1;1;0;0;1;0;0;1;0;33722.35546875;8579.6728515625;22318.3984375;1294.33666992188;707.0;249863;621.0;0.0;Calculated values ==>;1560685005.162;353.56000000000006;353.76;298.76000000000005;298.56;294.86;275.36;271.8864255623528;275.76000000000005;275.26000000000005;268.46000000000004;277.66;350.36;299.36;268.26000000000005;272.26000000000005;295.96000000000004;290.16;299.86;345.66;277.16;275.76000000000005;335.26000000000005;343.86;272.76000000000005;240.39332010688793;265.3697278774862;271.8864255623528;301.46000000000004;7659999.999999999;3370000.0000000005;3420000.0000000005;1300000.0;3410000.0;2820000.0;7640000.000000001;0.04083333333333334;0.0;0.09033333333333333;0.0;0.0;0.04083333333333334;0.0;8579.6728515625;22318.3984375;1294.33666992188;33722.35546875;495582.45416142844;496062.89588720707;267190.63312237227;266406.00981392374;253310.923459821;431601.1154718507;437103.0855364913;439150.4843093648;474469.24523292336;532516.5553340418;478081.70819696924;438853.88210800575;444606.8332740434;466143.5638624966;459201.84842438984;271568.87116414687;483949.8234913555;439409.1698588217;437103.0855364913;260496.36997498586;296504.67125881097;469714.83940707915;196932.73060853916;196932.73060853916;271.8864255623528;1117982.4099707375;621964.2025766046;145465.63601546452;165187.95674452707;0;3;5;14;8;7;0;11;72;68;893545771344.3064;340836396544.95355;751136170094.3733;21880.337084307917;0.0;-0.0;9806.956159558047;2602882.6774016623;582905.6441710008;0.0;666395.1530356278;0.9843095081373854;0.07279558149240202
4117;2019-06-16 13:37:45.122;827;822;263;261;226;27;20;17;-45;41;765;262;-47;-4;228;168;267;714;287;27;20;-4;709;347;352;131;352;286;711;-2.0;-2.0;2051.0;247.0;0.0;99;88;1;1;0;0;1;0;0;0;1;0;0;0;0;17358.380859375;6917.28466796875;7475.74560546875;1236.89416503906;711.0;249864;620.0;0.0;Calculated values ==>;1560685065.122;355.86;355.36;299.46000000000004;299.26000000000005;295.76000000000005;275.86;272.9856168485579;275.16;274.86;268.66;277.26000000000005;349.66;299.36;268.46000000000004;272.76000000000005;295.96000000000004;289.96000000000004;299.86;344.56000000000006;275.86;275.16;335.16;344.26;272.76000000000005;240.61611355647437;265.87368984753493;272.9856168485579;301.86;7090000.000000001;3470000.0000000005;3520000.0000000005;1310000.0;3520000.0000000005;2860000.0;7109999.999999999;0.0;0.0;0.3418333333333334;0.04116666666666667;0.0;0.0;0.0;6917.28466796875;7475.74560546875;1236.89416503906;17358.380859375;504077.48464916757;503214.79611051845;274238.9259619086;273238.3565417999;258569.8376137193;430988.63858405815;433667.94148197136;438562.3912272459;473953.66127806285;531494.396212039;477584.2966190482;438261.6413989532;444510.20484036824;464545.5568033712;457328.590778018;276549.76549066533;487900.5804534843;434908.32959617284;433667.94148197136;260077.89159075968;298180.4796168596;469579.1550949515;199128.86100326068;196932.73060853916;272.8000323519581;1118407.798991874;622093.257795141;145486.71554337576;165436.07575535387;0;3;5;14;8;7;0;11;72;68;893753832544.4387;340914644345.00336;751306456494.4817;81846.3617482323;11133.537106774605;-0.0;0.0;2603746.490299712;582998.3617939657;0.0;666476.823187253;5.948838666559133;0.6942207811143439
4118;2019-06-16 13:38:45.133;817;804;275;274;243;34;21;18;-37;38;761;262;-39;-1;227;176;266;616;288;24;20;-4;684;341;346;133;346;294;686;-1.0;-1.0;565.0;40.0;0.0;65;80;1;1;0;0;1;0;0;0;1;0;0;0;0;15814.5576171875;6626.693359375;5890.2197265625;1216.05065917969;715.0;249865;618.0;0.0;Calculated values ==>;1560685125.133;354.86;353.56000000000006;300.66;300.56;297.46000000000004;276.56;272.3289490889957;275.26000000000005;274.96000000000004;269.46000000000004;276.96000000000004;349.26;299.36;269.26000000000005;273.06;295.86;290.76000000000005;299.76000000000005;334.76000000000005;275.56;275.16;334.96000000000004;344.66;272.76000000000005;241.05796691057077;266.86631818009863;272.3289490889957;301.96000000000004;6840000.000000001;3410000.0;3460000.0;1330000.0;3460000.0;2940000.0;6859999.999999999;0.0;0.0;0.09416666666666668;0.006666666666666667;0.0;0.0;0.0;6626.693359375;5890.2197265625;1216.05065917969;15814.5576171875;504956.79436671076;503023.24299236445;285625.8072897699;284752.4273409669;266878.23357827356;431359.6534126046;435310.61787662195;437980.7824831898;473403.82665571757;530475.7436583448;476580.70295071555;437673.7217062768;443323.6466983057;465292.57935857587;459368.1547523945;279207.153114232;475827.1125931372;435827.1222362722;435137.5570759372;259240.94887492666;299856.38484229014;469307.07216708397;197732.27106674633;196932.73060853916;272.2212701949455;1118684.2908263458;622206.1449707366;145507.1604977709;165547.47921986002;0;3;5;14;8;7;0;11;72;68;893963270934.1525;340993858864.8951;751480488394.2439;22623.401491715093;1810.4986740022512;-0.0;0.0;2604617.2312654373;583106.2485342682;0.0;666476.823187253;1.7792153696178594;0.20042600275669725
4119;2019-06-16 13:39:45.123;792;784;273;271;248;29;19;18;-26;36;760;262;-27;2;227;177;266;555;288;25;19;-4;689;330;335;134;334;306;692;302.0;-1.0;431.0;68.0;0.0;1;78;1;1;0;0;1;0;0;0;1;0;0;0;0;13686.685546875;6667.2265625;3730.56201171875;1248.17004394531;717.0;249866;617.0;0.0;Calculated values ==>;1560685185.123;352.36;351.56000000000006;300.46000000000004;300.26000000000005;297.96000000000004;276.06;271.1026128081217;275.06;274.96000000000004;270.56;276.76000000000005;349.16;299.36;270.46000000000004;273.36;295.86;290.86;299.76000000000005;328.66;275.66;275.06;334.86;344.86;272.76000000000005;241.2770596917726;268.3187672390254;271.1026128081217;301.96000000000004;6890000.000000001;3300000.0;3350000.0;1340000.0;3340000.0;3060000.0;6920000.0;0.050333333333333334;0.0;0.07183333333333333;0.011333333333333334;0.0;0.050333333333333334;0.0;6667.2265625;3730.56201171875;1248.17004394531;13686.685546875;501115.2651905605;499738.5245423035;282719.01137597335;281291.11383361;268680.6638570643;432012.3539207929;437551.75310703105;436954.0803290252;473079.2034362849;529458.4190747546;475052.64501488337;436795.4915545671;441268.9435772527;467017.22494396294;461213.3715620622;278473.62072977563;465094.5540555293;438532.50290260446;437551.75310703105;258822.4845140824;300694.37409284414;469170.6710693494;194714.7203385346;194714.7203385346;270.9688358302381;1118930.09354547;622316.9091729921;145527.69224777145;165627.63903882826;0;3;5;14;8;7;0;11;72;68;894167536884.1849;341073945514.90784;751660458394.2725;17400.860692650243;3110.500774949235;-0.0;12222.797316014321;2604950.7111944403;583147.2500282945;0.0;666578.6628554619;2.8107740939898864;0.22148625936906693
4120;2019-06-16 13:40:45.114;766;771;274;271;249;29;17;13;-17;34;765;261;-18;7;227;177;266;558;289;26;17;-3;683;331;337;133;336;312;687;295.0;-1.0;684.0;74.0;0.0;1;68;1;1;0;0;0;0;0;0;1;0;0;0;0;10051.3515625;6576.46240234375;0.0;1217.42932128906;722.0;249867;615.0;0.0;Calculated values ==>;1560685245.114;349.76;350.26;300.56;300.26000000000005;298.06;276.06;271.215330690691;274.86;274.46000000000004;271.46000000000004;276.56;349.66;299.26000000000005;271.36;273.86;295.86;290.86;299.76000000000005;328.96000000000004;275.76000000000005;274.86;334.66;345.36;272.86;241.05796691057077;269.02936301313275;271.215330690691;302.06;6830000.0;3310000.0;3370000.0000000005;1330000.0;3360000.0;3120000.0;6870000.0;0.04916666666666667;0.0;0.114;0.012333333333333333;0.0;0.04916666666666667;0.0;6576.46240234375;0.0;1217.42932128906;10051.3515625;498104.1486932871;498415.2224083218;284524.030278023;282173.9441607829;269557.07468809956;431954.4880088244;436758.69490607874;437000.6383046333;473014.93639070686;529524.2052922209;474159.25463308074;436840.5790983701;440745.6017281058;466732.49439305643;461059.4534827745;279361.406021774;466283.36084784515;438245.2599575926;436758.69490607874;257985.5697089033;302789.4550866088;469404.97851980914;195063.33684910173;195063.33684910173;271.1131985896002;1119127.8808494136;622427.2566934107;145548.23582720928;165658.722392481;0;3;5;14;8;7;0;11;72;68;894369106644.7745;341154033500.1421;751845830584.8147;27580.8523659306;3383.546913938724;-0.0;11883.355104468037;2605325.502577217;583201.3589749673;0.0;666779.5173268629;5.497607088178229;0.477374373622726
4121;2019-06-16 13:41:45.114;739;759;279;275;250;31;17;9;-12;32;773;261;-13;11;227;178;265;570;292;28;17;-1;714;330;335;134;335;316;717;293.0;0.0;480.0;47.0;0.0;1;63;12;1;0;0;0;0;0;0;1;0;0;0;0;11210.65234375;7620.99609375;0.0;1200.59399414062;724.0;249868;613.0;0.0;Calculated values ==>;1560685305.114;347.06000000000006;349.06000000000006;301.06;300.66;298.16;276.26000000000005;271.1026128081217;274.86;274.06;271.96000000000004;276.36;350.46000000000004;299.26000000000005;271.86;274.26000000000005;295.86;290.96000000000004;299.66;330.16;275.96000000000004;274.86;334.46000000000004;345.56000000000006;273.06;241.2770596917726;269.49753711883926;271.1026128081217;302.36;7140000.000000001;3300000.0;3350000.0;1340000.0;3350000.0;3160000.0;7170000.0;0.04883333333333333;0.0;0.08;0.007833333333333333;0.0;0.04883333333333333;0.0;7620.99609375;0.0;1200.59399414062;11210.65234375;491246.73782549985;493830.7202576449;282631.56190622976;280134.04522593174;267715.57304435014;432012.3539207929;437221.89704564936;436878.1151619385;472689.592463476;530059.7263093845;473638.0520586438;436716.74332067836;440498.27415839763;466874.99256375333;461343.29403340264;274962.13860970055;464262.0420338117;439018.0929647742;437221.89704564936;257148.6733736563;303627.53096179874;469464.8182150325;194861.69620505688;194861.69620505688;271.02812324698994;1119305.064215299;622545.5688475448;145568.38602150453;165658.722392481;0;3;5;14;8;7;0;11;72;68;894570706644.7745;341234133500.1421;752034230584.8147;19361.313516550526;2151.057789078142;-0.0;11835.256474382266;2605716.687292904;583247.4806808258;0.0;666977.1724233533;3.7802286716753213;0.2988184841775374
4122;2019-06-16 13:42:45.144;719;750;283;284;250;35;15;10;-12;30;779;261;-13;10;228;179;266;619;288;30;16;0;745;335;340;135;340;315;748;-1.0;-1.0;1507.0;258.0;0.0;1;62;24;1;0;0;0;0;0;0;1;0;0;0;0;13392.2529296875;8811.369140625;0.0;1174.20446777344;725.0;249869;611.0;0.0;Calculated values ==>;1560685365.144;345.06000000000006;348.16;301.46000000000004;301.56;298.16;276.66;271.6637117239857;274.66;274.16;271.96000000000004;276.16;351.06000000000006;299.26000000000005;271.86;274.16;295.96000000000004;291.06;299.76000000000005;335.06;276.16;274.76000000000005;334.26000000000005;345.66;273.16;241.49495122638035;269.38090353596624;271.6637117239857;301.96000000000004;7450000.0;3350000.0;3400000.0;1350000.0;3400000.0;3150000.0;7480000.0;0.0;0.0;0.25116666666666665;0.043000000000000003;0.0;0.0;0.0;8811.369140625;0.0;1174.20446777344;13392.2529296875;485059.59881641454;489414.67905142816;280851.9252543777;281409.3927287047;265755.46540428174;431720.082569444;435715.68433394464;437109.2053401759;472363.3712700832;530765.6392012376;473768.66135585756;436948.6013565401;440559.99870023114;466287.1692223748;460702.97161879647;272691.06990936503;468621.3607066518;438223.337256387;435885.68657685124;256311.7953858065;304046.57827927166;469426.83520598995;195966.28163533047;194861.69620505688;271.4916789041146;1119510.1909379186;622682.5736926212;145588.1859036713;165658.722392481;0;3;5;14;8;7;0;11;72;68;894773307894.678;341314873850.10364;752223625234.7245;60567.06433720034;11758.803803538358;-0.0;0.0;2606383.090142942;583363.454151799;0.0;667075.8488741615;7.2430359013035055;0.8779783404246541
4123;2019-06-16 13:43:45.115;713;741;279;285;262;40;14;13;-14;29;782;260;-16;7;227;180;266;651;278;23;14;2;776;347;352;138;352;310;779;-1.0;0.0;2073.0;294.0;0.0;1;67;30;1;0;0;0;0;0;0;1;0;0;0;0;15031.8349609375;9622.6220703125;0.0;1195.62976074219;726.0;249870;611.0;0.0;Calculated values ==>;1560685425.115;344.46000000000004;347.26;301.06;301.66;299.36;277.16;272.9856168485579;274.56;274.46000000000004;271.76000000000005;276.06;351.36;299.16;271.56;273.86;295.86;291.16;299.76000000000005;338.26;275.46000000000004;274.56;334.26000000000005;345.76;273.36;242.14157278889297;268.7936212382143;272.9856168485579;300.96000000000004;7759999.999999999;3470000.0000000005;3520000.0000000005;1380000.0;3520000.0000000005;3100000.0;7790000.000000001;0.0;0.0;0.34550000000000003;0.049;0.0;0.0;0.0;9622.6220703125;0.0;1195.62976074219;15031.8349609375;480762.9371066868;484832.21142997063;275861.606067263;278666.0149743387;268677.8354310411;430988.63858405815;432584.77748956304;437934.0026956884;471870.034071972;531456.8142690477;474300.15919124807;437618.5379703155;441172.6911716514;464415.192549656;458954.00245643134;270477.81838511094;470191.9754191919;434202.50031210686;432584.77748956304;256311.7953858065;304465.6318710359;469214.6757162112;199269.23741771738;194861.69620505688;272.8554946190302;1119746.9438509245;622836.1160379132;145607.92497706218;165658.722392481;0;3;5;14;8;7;0;11;72;68;894980807554.5262;341396734265.04376;752411034609.5874;82458.676403539;13227.3264766262;-0.0;0.0;2607574.39523901;583571.5712654011;0.0;667075.8488741615;8.844867393961987;1.0185234945348307
4124;2019-06-16 13:44:45.105;719;735;255;262;266;50;29;14;-5;28;780;259;-8;6;226;184;266;664;281;31;28;4;770;364;369;141;369;314;774;-2.0;0.0;2150.0;183.0;0.0;0;80;40;1;0;0;0;0;0;0;1;0;0;0;0;14093.7802734375;10251.54296875;0.0;1286.03125;724.0;249871;610.0;0.0;Calculated values ==>;1560685485.105;345.06000000000006;346.66;298.66;299.36;299.76000000000005;278.16;274.8017692304317;276.06;274.56;272.66;275.96000000000004;351.16;299.06;272.36;273.76000000000005;295.76000000000005;291.56;299.76000000000005;339.56000000000006;276.26000000000005;275.96000000000004;334.16;345.56000000000006;273.56;242.77792619122317;269.2639976450953;274.8017692304317;301.26000000000005;7700000.0;3640000.0;3690000.0;1410000.0;3690000.0;3140000.0;7740000.000000001;0.0;0.0;0.35833333333333334;0.030500000000000003;0.0;0.0;0.0;10251.54296875;0.0;1286.03125;14093.7802734375;482367.28495322546;484431.7325760347;266234.5586167628;268979.95136680355;270608.06421361846;429879.7862731237;430971.15175297123;438448.72409214015;471373.7779470034;530946.0648289103;473660.56409681763;437975.1822108798;440161.0260143484;461735.93081570824;456758.77315419767;270873.17357936234;473007.2739816463;431354.3854241205;430778.5435449022;255893.36323571714;303627.53096179874;469002.22466039064;203876.20567614888;194861.69620505688;274.7300784596835;1119989.6168590062;623001.7064769247;145628.60203873692;165658.722392481;0;3;5;14;8;7;0;11;72;68;895197071504.5607;341480420315.05707;752598203409.6172;84055.15243239688;8086.343579019374;-0.0;0.0;2608961.7792103235;583749.1555802402;0.0;667075.8488741615;7.986210468893436;0.8895771041053631
4125;2019-06-16 13:45:45.126;729;734;237;239;236;66;39;18;-6;28;777;258;10;11;226;188;266;671;278;40;39;6;775;377;382;144;382;316;773;-2.0;-2.0;2135.0;175.0;0.0;0;98;70;1;0;0;0;0;0;0;1;0;0;0;0;15419.412109375;12592.7998046875;0.0;1412.45104980469;725.0;249872;608.0;0.0;Calculated values ==>;1560685545.126;346.06000000000006;346.56000000000006;296.86;297.06;296.76000000000005;279.76000000000005;276.14872888175563;277.06;274.96000000000004;272.56;275.96000000000004;350.86;298.96000000000004;274.16;274.26000000000005;295.76000000000005;291.96000000000004;299.76000000000005;340.26;277.16;277.06;333.96000000000004;345.66;273.76000000000005;243.40439225979637;269.49753711883926;276.14872888175563;300.96000000000004;7750000.0;3770000.0000000005;3820000.0000000005;1440000.0;3820000.0000000005;3160000.0;7730000.0;0.0;0.0;0.35583333333333333;0.029166666666666667;0.0;0.0;0.0;12592.7998046875;0.0;1412.45104980469;15419.412109375;483391.2778404269;484383.01271632925;259703.74187795972;260405.99850687027;259355.04893435413;428973.91024759493;429430.23949775926;437839.01582542656;470973.6072408108;530479.9983374861;473279.06567725097;440344.2666884151;440498.27415839763;459724.26948323235;455167.12573881476;270542.7529338774;474293.51747054904;429631.60925427015;429430.23949775926;255056.51255035817;304046.57827927166;468789.48013398366;207256.9625604404;194861.69620505688;276.0861393909122;1120235.6462086323;623192.1426290793;145651.09726177435;165658.722392481;0;3;5;14;8;7;0;11;72;68;895422450359.2169;341565950239.92664;752787269559.3289;82048.78062012423;7628.031762561678;-0.0;0.0;2610346.4631201206;583880.1545414816;0.0;667075.8488741615;6.403085051055836;0.7044797821539404
4126;2019-06-16 13:46:45.126;740;741;235;235;212;71;47;43;-3;32;775;258;-2;22;225;190;267;683;285;48;47;7;832;376;381;146;381;321;834;-1.0;-1.0;2881.0;63.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;19148.0078125;16214.3798828125;0.0;1431.60656738281;723.0;249873;607.0;0.0;Calculated values ==>;1560685605.126;347.16;347.26;296.66;296.66;294.36;280.26000000000005;276.0463484220469;277.86;277.46000000000004;272.86;276.36;350.66;298.96000000000004;272.96000000000004;275.36;295.66;292.16;299.86;341.46000000000004;277.96000000000004;277.86;333.86;345.46000000000004;273.86;243.81672145450628;270.0766712529157;276.0463484220469;301.66;8320000.0;3760000.0;3810000.0;1460000.0;3810000.0;3210000.0;8340000.000000001;0.0;0.0;0.48016666666666663;0.0105;0.0;0.0;0.0;16214.3798828125;0.0;1431.60656738281;19148.0078125;478952.84808091016;478897.4037500198;256711.74646113958;256711.74646113958;249613.40157392932;429045.3911783415;431284.2346171729;437176.6574816246;471102.9871208479;529890.2321174722;472619.99286448734;437338.3090140891;441119.24535427784;459742.15768084576;455620.9725128571;267693.45016983576;468978.38805045234;431478.54691459984;431284.2346171729;254638.09398592086;303208.48990285693;468614.21108443046;207112.18273417832;194861.69620505688;276.0261811958985;1120523.7080413145;623432.2024598084;145674.79774191757;165658.722392481;0;3;5;14;8;7;0;11;72;68;895651350359.2169;341652950239.92664;752978369559.3289;110469.2919578988;2745.7712976776475;-0.0;0.0;2611950.780391604;583966.6029003169;0.0;667075.8488741615;6.415910132035909;0.6847129337771611
4127;2019-06-16 13:47:48.097;758;754;282;282;236;77;51;56;-5;38;774;259;-8;19;226;193;267;695;294;51;51;8;767;387;392;146;391;321;767;165.0;-1.0;2197.0;185.0;0.0;27;99;98;1;0;0;1;0;0;0;1;0;0;1;0;24276.27734375;14896.3623046875;5287.08251953125;1432.2414550781198;722.0;249874;606.0;0.0;Calculated values ==>;1560685668.097;348.96000000000004;348.56000000000006;301.36;301.36;296.76000000000005;280.86;277.16162083772156;278.26000000000005;278.76000000000005;272.66;276.96000000000004;350.56000000000006;299.06;272.36;275.06;295.76000000000005;292.46000000000004;299.86;342.66;278.26000000000005;278.26000000000005;333.76000000000005;345.36;273.96000000000004;243.81672145450628;270.0766712529157;277.16162083772156;302.56;7670000.0;3870000.0000000005;3920000.0000000005;1460000.0;3910000.0;3210000.0;7670000.0;0.0275;0.0;0.36616666666666664;0.030833333333333334;0.0;0.0275;0.0;14896.3623046875;5287.08251953125;1432.2414550781198;24276.27734375;488676.8274895368;488072.6391864218;278327.1382627107;278327.1382627107;259612.3749979875;428242.4622021849;429114.9788051628;436852.2801394956;471698.3107888524;529784.8471540834;472740.6894888792;436362.97416716564;440656.30876640644;458297.20691158046;454199.8141038911;271499.1064521969;478898.19395468297;429114.9788051628;429114.9788051628;254219.67992080047;302789.4550866088;468714.0295771377;209762.7874270563;209762.7874270563;277.0808252482809;1120903.4956327963;623704.2961466035;145699.84487715323;165704.9630693012;0;3;5;15;8;7;0;11;72;68;895894733274.0474;341744887899.8626;753180506469.188;83152.6025815382;7984.329966294178;-0.0;6032.1852628979295;2613644.19210168;584060.4480678479;0.0;667128.6061988734;4.495305703238171;0.49298284100417844
4128;2019-06-16 13:48:45.107;760;748;278;278;257;68;53;57;-5;44;770;260;-7;13;226;198;267;623;294;55;53;9;706;377;382;148;382;320;706;-1.0;-1.0;1334.0;0.0;0.0;99;99;99;1;0;0;1;0;0;0;1;0;0;1;0;26024.93359375;13858.953125;7267.01513671875;1418.94665527344;721.0;249875;605.0;0.0;Calculated values ==>;1560685725.107;349.16;347.96000000000004;300.96000000000004;300.96000000000004;298.86;279.96000000000004;276.14872888175563;278.46000000000004;278.86;272.66;277.56;350.16;299.16;272.46000000000004;274.46000000000004;295.76000000000005;292.96000000000004;299.86;335.46000000000004;278.66;278.46000000000004;333.66;345.26;274.06;244.22491754036054;269.9613774848165;276.14872888175563;302.56;7059999.999999999;3770000.0000000005;3820000.0000000005;1480000.0;3820000.0000000005;3200000.0;7059999.999999999;0.0;0.0;0.22233333333333333;0.0;0.0;0.0;0.0;13858.953125;7267.01513671875;1418.94665527344;26024.93359375;495049.9679266901;493342.4123835677;283791.6213833302;283791.6213833302;271741.1949564907;428973.91024759493;432183.29987770494;437083.63122588216;472029.1217495138;529439.5259181863;472993.167128795;436759.35772741947;439940.96593806625;459724.26948323235;456594.20034266554;276892.21746739716;474519.50932930177;432565.7577580002;432183.29987770494;253801.27034056993;302370.42649719206;468538.7359829929;207422.42673520005;209762.7874270563;276.14872888175563;1121301.78341711;623931.9823326074;145722.42074310096;165804.36711239233;0;3;5;15;8;7;0;11;72;68;896115361974.9331;341828692600.1991;753363223519.9215;51061.341131761656;0.0;-0.0;0.0;2614706.905568599;584123.6684363487;0.0;667176.3693770982;2.264871760206845;0.24385824077497112
4129;2019-06-16 13:49:45.098;739;736;259;258;237;59;54;52;-10;48;763;261;-12;10;226;198;266;596;290;54;53;9;715;376;381;147;381;315;714;-2.0;-1.0;1535.0;223.0;0.0;99;0;98;1;0;0;1;0;0;0;1;1;0;1;0;25793.79296875;14038.896484375;7364.12158203125;2394.77172851562;719.0;249876;604.0;0.0;Calculated values ==>;1560685785.098;347.06000000000006;346.76;299.06;298.96000000000004;296.86;279.06;276.0463484220469;278.56;278.36;272.16;277.96000000000004;349.46000000000004;299.26000000000005;271.96000000000004;274.16;295.76000000000005;292.96000000000004;299.76000000000005;332.76000000000005;278.56;278.46000000000004;333.56;345.06000000000006;274.06;244.02132995426717;269.38090353596624;276.0463484220469;302.16;7150000.0;3760000.0;3810000.0;1470000.0;3810000.0;3150000.0;7140000.000000001;0.0;0.0;0.2558333333333333;0.03716666666666667;0.0;0.0;0.0;14038.896484375;7364.12158203125;2394.77172851562;25793.79296875;491145.722331501;490811.25882291654;272002.05383050884;271529.67396808014;262584.5792162255;429045.3911783415;432630.65811623243;437429.3724414259;472557.74337227154;529084.9057535259;473768.66135585756;437109.2053401759;440559.99870023114;459881.0525670519;456758.394230189;275376.5593724731;469103.2963051255;432630.65811623243;432440.23442317144;253382.8652305231;301532.38793589;468676.4039564751;206673.09836184356;209762.7874270563;275.859622387162;1121733.541364603;624164.4295401296;145754.1969624512;165926.27496266644;0;3;5;15;8;7;0;11;73;68;896344227639.693;341917179325.10626;753553694944.7217;59035.146785359815;9737.789524600472;-0.0;0.0;2615624.238679669;584204.804510065;0.0;667176.3693770982;2.8898875442893237;0.3465721421230238
4130;2019-06-16 13:50:45.128;726;731;256;255;228;57;54;51;-12;50;725;263;-14;15;227;197;266;628;289;54;53;8;753;376;381;144;381;312;754;-2.0;-1.0;1588.0;240.0;0.0;99;1;99;1;0;0;1;0;0;0;1;1;0;1;0;26697.4375;14812.81640625;7936.45703125;2381.47875976562;718.0;249877;603.0;0.0;Calculated values ==>;1560685845.128;345.76;346.26;298.76000000000005;298.66;295.96000000000004;278.86;276.0463484220469;278.56;278.26000000000005;271.96000000000004;278.16;345.66;299.46000000000004;271.76000000000005;274.66;295.86;292.86;299.76000000000005;335.96000000000004;278.56;278.46000000000004;333.46000000000004;344.96000000000004;273.96000000000004;243.40439225979637;269.02936301313275;276.0463484220469;302.06;7530000.0;3760000.0;3810000.0;1440000.0;3810000.0;3120000.0;7540000.000000001;0.0;0.0;0.26466666666666666;0.04;0.0;0.0;0.0;14812.81640625;7936.45703125;2381.47875976562;26697.4375;485276.69165743026;485933.48287506093;267792.77765824134;267389.4022783557;257375.7435825398;429045.3911783415;432630.65811623243;437795.822197091;473147.88962849684;525319.2194231767;474396.75396250613;437478.7579247441;441956.66592570563;460019.8012612785;456616.80254018545;272076.0515553147;469394.0589357074;432630.65811623243;432440.23442317144;252964.46457616048;301113.3779324612;468988.4700171027;206619.34671024198;209762.7874270563;275.83919700806285;1122171.1869984276;624404.9806962406;145794.0189508783;166053.84353679387;0;3;5;15;8;7;0;11;73;68;896572941939.584;342004522975.06464;753741888994.632;61184.70717885271;10494.76493227443;-0.0;0.0;2616626.571711618;584373.4934327689;0.0;667176.3693770982;2.8522613071218097;0.34233410423826544
4131;2019-06-16 13:51:45.119;732;738;274;274;240;59;55;50;-16;51;717;265;-18;15;228;196;266;663;291;55;54;7;741;381;386;145;386;310;741;-1.0;-1.0;1755.0;298.0;0.0;99;22;100;1;0;0;1;0;0;0;1;1;0;1;0;26816.53515625;14691.4716796875;7752.28369140625;2474.5908203125;715.0;249878;602.0;0.0;Calculated values ==>;1560685905.119;346.36;346.96000000000004;300.56;300.56;297.16;279.06;276.55624918942954;278.66;278.16;271.56;278.26000000000005;344.86;299.66;271.36;274.66;295.96000000000004;292.76000000000005;299.76000000000005;339.46000000000004;278.66;278.56;333.36;344.66;273.86;243.61107973660833;268.7936212382143;276.55624918942954;302.26000000000005;7409999.999999999;3810000.0;3860000.0;1450000.0;3860000.0;3100000.0;7409999.999999999;0.0;0.0;0.29250000000000004;0.049666666666666665;0.0;0.0;0.0;14691.4716796875;7752.28369140625;2474.5908203125;26816.53515625;487446.13554006774;488343.7625298064;276857.99725074525;276857.99725074525;262289.3038367641;428684.9695293014;431531.81006713957;437618.5379703155;473116.2133098127;524634.8626598929;474891.90665831114;437301.7563972805;442374.1672774083;459374.1374956838;455646.4588385267;273012.1609814503;476758.74589048215;431531.81006713957;431336.26448877907;252546.06836287308;299856.38484229014;468751.72169904737;207814.4891693432;209762.7874270563;276.31761130221037;1122617.0698776294;624650.8128830054;145834.48012724952;166184.56343175293;0;3;5;15;8;7;0;11;73;68;896803007424.3427;342091209969.9737;753928461004.4362;67217.6842742844;12959.882548975307;-0.0;0.0;2617696.431136282;584568.9195099316;0.0;667176.3693770982;3.2176118835250413;0.39331962440002927
4132;2019-06-16 13:52:45.129;746;752;278;278;242;44;42;49;-25;52;725;266;-27;14;229;189;266;676;281;42;42;6;803;360;365;142;363;297;798;-2.0;-1.0;366.0;91.0;0.0;0;25;100;1;0;0;1;0;1;0;1;1;0;1;0;43781.52734375;15777.3740234375;23438.37890625;2406.24487304688;712.0;249879;600.0;0.0;Calculated values ==>;1560685965.129;347.76;348.36;300.96000000000004;300.96000000000004;297.36;277.56;274.38016830617;277.36;278.06;270.66;278.36;345.66;299.76000000000005;270.46000000000004;274.56;296.06;292.06;299.76000000000005;340.76;277.36;277.36;333.16;344.36;273.76000000000005;242.98782864720522;267.23344911666527;274.38016830617;301.26000000000005;8030000.0;3600000.0;3650000.0;1420000.0;3629999.9999999995;2970000.0;7980000.0;0.0;0.0;0.061000000000000006;0.015166666666666667;0.0;0.0;0.0;15777.3740234375;23438.37890625;2406.24487304688;43781.52734375;483067.3131327194;484542.66186263354;273996.3474458825;273996.3474458825;260381.44738255878;430148.3826014536;434408.92020770046;439141.02300017705;473604.7454297384;526497.4362464548;476665.0723274065;438836.8745644737;444868.49476210645;463045.65304645407;458101.12438257574;268851.8394898162;472143.51198569976;434408.92020770046;434408.92020770046;251709.28920128586;298599.4468028795;469063.6082102231;202115.20737118382;209762.7874270563;274.02892529950833;1123205.4851179004;624904.7622483323;145875.1605369595;166444.52894039013;0;3;5;15;8;8;0;11;73;68;897028344974.3069;342177324319.96;754110591354.4072;14458.574753368588;4048.7174127254284;-0.0;0.0;2618377.18006732;584710.6814659787;0.0;667176.3693770982;0.44465170205929344;0.05515708309078065
4133;2019-06-16 13:53:45.130;788;794;262;260;228;35;34;37;-38;48;733;265;-40;9;229;179;266;709;277;42;34;5;775;353;358;138;357;288;770;158.0;-1.0;836.0;27.0;0.0;0;14;100;1;0;0;1;0;1;0;1;1;0;1;0;41736.3671875;15305.935546875;22578.306640625;2273.6103515625;709.0;249880;599.0;0.0;Calculated values ==>;1560686025.13;351.96000000000004;352.56000000000006;299.36;299.16;295.96000000000004;276.66;273.6339639331285;276.56;276.86;269.36;277.96000000000004;346.46000000000004;299.66;269.16;274.06;296.06;291.06;299.76000000000005;344.06000000000006;277.36;276.56;333.06;344.06000000000006;273.66;242.14157278889297;266.1237361191953;273.6339639331285;300.86;7750000.0;3529999.9999999995;3579999.9999999995;1380000.0;3570000.0000000005;2880000.0;7700000.0;0.026333333333333334;0.0;0.13933333333333334;0.0045000000000000005;0.0;0.026333333333333334;0.0;15305.935546875;22578.306640625;2273.6103515625;41736.3671875;492363.3068881632;493736.5830905893;269227.6217988675;268422.4564733646;256736.09654240063;430607.02586249536;434686.96261437517;439167.74091778934;473730.63416192174;528029.5185225664;477677.85457521194;438868.18837745173;445933.4517742178;463939.2883609972;457857.80638448976;270542.7529338774;480791.770552763;436093.27495369175;434686.96261437517;251290.9062238717;297342.5633918147;469510.4172373617;201072.2553073965;201072.2553073965;273.5903124548537;1123918.1461184504;625163.7941459275;145914.15998058565;166828.00771221428;0;3;5;15;8;8;0;11;73;68;897245248589.9067;342261325720.1923;754286094279.8926;33174.63766171474;1207.9717286848438;-0.0;6151.853959083772;2618774.130120934;584754.4879390406;0.0;667227.6356813231;1.0093782607039188;0.09063472228590837
4134;2019-06-16 13:54:45.140;819;825;269;268;228;31;32;29;-48;44;737;264;-50;1;230;172;266;733;284;33;32;5;790;348;353;135;352;280;786;213.0;0.0;1155.0;54.0;0.0;0;3;65;1;0;0;1;0;1;0;1;1;0;0;0;39247.2421875;12406.9677734375;22983.685546875;2171.671875;706.0;249881;597.0;0.0;Calculated values ==>;1560686085.14;355.06000000000006;355.66;300.06;299.96000000000004;295.96000000000004;276.26000000000005;273.0942459734351;276.36;276.06;268.36;277.56;346.86;299.56;268.16;273.26000000000005;296.16;290.36;299.76000000000005;346.46000000000004;276.46000000000004;276.36;332.86;343.76;273.66;241.49495122638035;265.11578078379944;273.0942459734351;301.56;7900000.0;3479999.9999999995;3529999.9999999995;1350000.0;3520000.0000000005;2800000.0;7859999.999999999;0.0355;0.0;0.1925;0.009000000000000001;0.0;0.0355;0.0;12406.9677734375;22983.685546875;2171.671875;39247.2421875;495494.94563619344;496749.8294421561;271061.5001431484;270654.2504383038;256132.03529755794;430925.7729439634;435541.5740161881;439442.03977320495;473728.41363301896;529059.424123785;478555.67160049756;439147.4585329768;446380.1273152226;464805.9631696903;457711.0656278009;269605.83068474935;482835.67122264276;435715.42218331463;435541.5740161881;250454.15340279948;296085.73418796173;469917.4077512355;199719.22339707543;199719.22339707543;273.03725648901775;1124593.1220070368;625394.7734970369;145951.21017313754;167207.75426092782;0;3;5;15;8;8;0;11;73;68;897458584139.8728;342343239370.1793;754456522679.8655;46146.64215240493;2431.783659187441;-0.0;8371.6934469785;2619435.250954391;584784.8242891505;0.0;667348.6854146147;1.5161499977024273;0.14256837166935427
4135;2019-06-16 13:55:45.111;839;839;285;285;244;24;29;23;-48;39;737;264;-49;11;230;173;266;734;291;22;28;5;731;338;343;129;342;283;729;198.0;-1.0;349.0;86.0;0.0;0;1;1;1;0;0;1;0;1;0;1;1;0;1;0;32811.73046875;7115.36865234375;21194.603515625;2207.28540039062;709.0;249882;596.0;0.0;Calculated values ==>;1560686145.111;357.06000000000006;357.06000000000006;301.66;301.66;297.56;275.56;271.99741764416325;276.06;275.46000000000004;268.36;277.06;346.86;299.56;268.26000000000005;274.26000000000005;296.16;290.46000000000004;299.76000000000005;346.56000000000006;275.36;275.96000000000004;332.76000000000005;344.06000000000006;273.66;240.16925963744896;265.49620691782997;271.99741764416325;302.26000000000005;7309999.999999999;3379999.9999999995;3429999.9999999995;1290000.0;3420000.0000000005;2830000.0;7290000.000000001;0.033;0.0;0.05816666666666667;0.014333333333333333;0.0;0.033;0.0;7115.36865234375;21194.603515625;2207.28540039062;32811.73046875;503759.00021588255;503937.18515806337;284694.3289635259;284694.3289635259;264485.79752758914;431541.1909327263;437374.04847589845;438780.96935328504;474018.0131486867;528829.0532469186;478184.9291170441;438631.89062401804;447171.1602788488;466255.0762971506;459442.3449728999;273859.6840234527;488985.94457036856;436195.44130060053;437206.8786466075;250035.78352995744;297342.5633918147;470725.0692531593;196753.44378382034;196753.44378382034;271.8187870106946;1125193.323207871;625557.3810021667;145987.68384627232;167575.72872918186;0;3;5;15;8;8;0;11;73;68;897667283219.7201;342422401090.1214;754625341044.742;14077.934403957197;3926.9266317271918;-0.0;7934.963350471977;2619936.879854116;584837.787930064;0.0;667484.508541571;0.8500050939390787;0.07805236024091972
4136;2019-06-16 13:56:45.081;837;826;275;274;245;19;22;16;-41;34;743;265;-43;18;230;174;266;654;281;16;22;5;677;337;341;125;341;292;679;-2.0;-1.0;1806.0;124.0;0.0;46;1;1;1;0;0;1;0;0;0;1;1;0;1;0;16267.96875;6519.84423828125;5244.31201171875;2296.57568359375;714.0;249883;596.0;0.0;Calculated values ==>;1560686205.081;356.86;355.76;300.66;300.56;297.66;275.06;271.8864255623528;275.36;274.76000000000005;269.06;276.56;347.46000000000004;299.66;268.86;274.96000000000004;296.16;290.56;299.76000000000005;338.56000000000006;274.76000000000005;275.36;332.76000000000005;344.56000000000006;273.66;239.25999513918347;266.62003547228215;271.8864255623528;301.26000000000005;6770000.0;3370000.0000000005;3410000.0;1250000.0;3410000.0;2920000.0;6790000.000000001;0.0;0.0;0.301;0.020666666666666667;0.0;0.0;0.0;6519.84423828125;5244.31201171875;2296.57568359375;16267.96875;508237.58169381757;506603.3292366546;386739.3650599738;385510.7551456402;268337.6302299755;431601.1154718507;436664.29605050717;437820.53492716554;474051.4637773472;528759.0467256056;477178.074661786;437513.88355863804;446410.3369644314;466398.468690966;459732.276829924;280349.6453433679;482453.2120300087;435647.9883754444;436664.29605050717;250035.78352995744;299437.39939995663;471258.93101207673;196753.31399564096;196753.44378382034;271.8147531801286;1125602.116202809;625670.9509629223;146025.19725590225;167795.9428632001;0;3;5;15;8;8;0;11;73;68;897872380619.818;342498562990.1577;754797754794.8242;72561.2335003889;5673.11608500634;-0.0;0.0;2620658.511923797;584917.748285897;0.0;667550.6001738425;5.564031087064435;0.6115773086391585
4137;2019-06-16 13:57:45.112;814;796;267;265;246;22;20;12;-24;32;752;266;-24;17;229;176;265;551;284;13;20;7;672;329;334;136;334;309;675;622.0;0.0;489.0;69.0;0.0;1;100;1;1;0;0;0;0;0;0;1;0;0;0;0;9801.0185546875;6439.1875;0.0;1403.7580566406198;722.0;249884;594.0;0.0;Calculated values ==>;1560686265.112;354.56000000000006;352.76;299.86;299.66;297.76000000000005;275.36;270.9896433162861;275.16;274.36;270.76000000000005;276.36;348.36;299.76000000000005;270.76000000000005;274.86;296.06;290.76000000000005;299.66;328.26000000000005;274.46000000000004;275.16;332.56;345.36;273.86;241.71165711629368;268.67533136820026;270.9896433162861;301.56;6720000.0;3290000.0;3340000.0;1360000.0;3340000.0;3090000.0;6750000.0;0.10366666666666666;0.0;0.08149999999999999;0.0115;0.0;0.10366666666666666;0.0;6439.1875;0.0;1403.7580566406198;9801.0185546875;505624.31117455225;502942.2496283541;281453.2467527916;279986.5975467943;269150.6491219035;432069.9255137471;437943.74266679655;436576.71966357325;472427.34351167246;528390.5981298109;475138.54524297616;436576.71966357325;442878.363380793;467268.98227042134;461237.201094273;280521.0278859876;466727.94699702197;436790.6891575505;437943.74266679655;249199.05678690012;302789.4550866088;469978.3967039981;194632.478317474;194632.478317474;270.93186752224324;1125819.4700047884;625778.9986897238;146056.04930234473;167839.66804290083;0;3;5;15;8;8;0;11;73;68;898074985244.4768;342576903445.0258;754978147949.5204;19718.455669707088;3166.478061445027;-0.0;25223.267737546437;2621427.9066475807;584991.4496296903;0.0;667760.9026714818;6.133945610264417;0.36844069847777694
4138;2019-06-16 13:58:45.112;780;784;270;265;247;24;19;8;-14;29;764;265;-15;17;230;177;265;551;286;13;19;8;697;328;333;141;333;314;699;147.0;-1.0;641.0;122.0;0.0;1;100;18;1;0;0;0;0;0;0;1;0;0;1;0;11053.6884765625;7820.62890625;0.0;1418.20715332031;731.0;249885;593.0;0.0;Calculated values ==>;1560686325.112;351.16;351.56000000000006;300.16;299.66;297.86;275.56;270.87642091645444;275.06;273.96000000000004;271.76000000000005;276.06;349.56000000000006;299.66;271.66;274.86;296.16;290.86;299.66;328.26000000000005;274.46000000000004;275.06;332.46000000000004;346.26;273.96000000000004;242.77792619122317;269.2639976450953;270.87642091645444;301.76000000000005;6970000.0;3279999.9999999995;3329999.9999999995;1410000.0;3329999.9999999995;3140000.0;6990000.000000001;0.0245;0.0;0.10683333333333334;0.02033333333333333;0.0;0.0245;0.0;7820.62890625;0.0;1418.20715332031;11053.6884765625;498716.21648094564;499082.7271628493;279554.8966258404;276593.6243108257;267694.4293438224;432127.2027000197;438007.4435049008;437019.13673288765;471472.3440730569;529266.4860645531;474375.3052183621;436858.596315483;441838.2919045499;467535.99597498396;461520.2060763786;276833.23381866055;463437.8720311231;437022.6409388731;438007.4435049008;248780.69988749037;306560.99450073834;469398.3044737421;194226.41308031903;194226.41308031903;270.76405508812246;1125993.2592300489;625897.8304931092;146079.5656790944;167839.66804290083;0;3;5;15;8;8;0;11;73;68;898275085244.4768;342660003445.0258;755165047949.5204;25938.355976882747;5595.161791666269;-0.0;5972.6352454022535;2621808.380077969;585064.4632951329;0.0;668020.8685296731;4.059618849400348;0.4217432322214946
4139;2019-06-16 13:59:45.093;749;776;273;273;252;27;19;7;-13;26;770;263;-14;17;230;178;265;613;287;16;19;10;742;332;337;146;337;313;745;-1.0;-1.0;2045.0;225.0;0.0;1;100;30;1;0;0;0;0;0;0;1;0;0;0;0;12535.033203125;9190.6904296875;0.0;1398.0134277343802;739.0;249886;591.0;0.0;Calculated values ==>;1560686385.093;348.06000000000006;350.76;300.46000000000004;300.46000000000004;298.36;275.86;271.32779825182536;275.06;273.86;271.86;275.76000000000005;350.16;299.46000000000004;271.76000000000005;274.86;296.16;290.96000000000004;299.66;334.46000000000004;274.76000000000005;275.06;332.26000000000005;347.06000000000006;274.16;243.81672145450628;269.14681796795327;271.32779825182536;301.86;7420000.0;3320000.0000000005;3370000.0000000005;1460000.0;3370000.0000000005;3130000.0;7450000.0;0.0;0.0;0.3408333333333333;0.0375;0.0;0.0;0.0;9190.6904296875;0.0;1398.0134277343802;12535.033203125;489876.392441157;493538.9532056955;275979.7068280752;275979.7068280752;266729.99263571406;431896.3278553544;437091.7025527198;437408.94190281845;470506.91766066244;529972.6664276887;474267.1336806384;437249.5021140777;442047.964821045;466969.34962148557;461035.68587064807;272475.50930717494;467979.2584494434;436591.6015109847;437091.7025527198;247943.99896000302;309913.9067706182;468913.5974984004;195429.24583557658;194226.41308031903;271.2643152642055;1126189.7696625225;626039.5465964676;146103.02675222245;167839.66804290083;0;3;5;15;8;8;0;11;73;68;898476021594.2979;342746076179.94916;755353088384.3529;82474.74640958493;10255.663187355893;-0.0;0.0;2622711.5365069206;585196.5116746079;0.0;668070.6247288863;8.757484470768707;1.0142330536875448
4140;2019-06-16 14:00:45.133;732;765;274;277;257;33;13;11;-15;24;765;262;-16;16;229;180;265;657;291;16;12;11;768;343;347;145;348;313;772;-2.0;-1.0;1627.0;283.0;0.0;1;0;36;1;0;0;0;0;0;0;1;1;0;0;0;14295.6005859375;9989.412109375;0.0;2382.33032226562;743.0;249887;589.0;0.0;Calculated values ==>;1560686445.133;346.36;349.66;300.56;300.86;298.86;276.46000000000004;272.5487779782249;274.46000000000004;274.26000000000005;271.66;275.56;349.66;299.36;271.56;274.76000000000005;296.06;291.16;299.66;338.86;274.76000000000005;274.36;332.06;347.46000000000004;274.26000000000005;243.61107973660833;269.14681796795327;272.5487779782249;302.26000000000005;7680000.0;3429999.9999999995;3470000.0000000005;1450000.0;3479999.9999999995;3130000.0;7720000.0;0.0;0.0;0.27116666666666667;0.04716666666666667;0.0;0.0;0.0;9989.412109375;0.0;2382.33032226562;14295.6005859375;484605.2450491783;489223.84840745013;274170.93332164444;275520.74887516384;267120.168920369;431237.1583312671;433664.8803932352;437089.72060350876;470442.77219356893;529447.8898346081;474148.229003846;436929.5940270328;441897.4406335876;465259.8330088224;459586.36343998555;270589.7575580891;472073.5594000094;434195.3657056675;433487.05370697496;247107.31509690773;311590.51834565785;469150.18905723805;198344.85577906176;194226.41308031903;272.47285497396723;1126413.5073363658;626199.4873403168;146134.55061869547;167839.66804290083;0;3;5;15;8;8;0;11;74;68;898681358394.1674;342833434379.8937;755541013584.2335;64739.64917822921;12772.984886287315;-0.0;0.0;2623939.1409937926;585388.5450120333;0.0;668070.6247288863;6.265296460285065;0.7677780512648595
4141;2019-06-16 14:01:45.114;733;755;270;273;266;43;23;12;-15;22;750;261;-17;25;228;183;265;679;291;23;22;11;782;359;364;144;364;311;786;-1.0;-1.0;1691.0;277.0;0.0;1;0;42;1;0;0;0;0;0;0;1;1;0;0;0;14823.794921875;10581.458984375;0.0;2370.7880859375;744.0;249888;588.0;0.0;Calculated values ==>;1560686505.114;346.46000000000004;348.66;300.16;300.46000000000004;299.76000000000005;277.46000000000004;274.27422755570615;275.46000000000004;274.36;271.66;275.36;348.16;299.26000000000005;271.46000000000004;275.66;295.96000000000004;291.46000000000004;299.66;341.06000000000006;275.46000000000004;275.36;331.96000000000004;347.56000000000006;274.26000000000005;243.40439225979637;268.91163127593666;274.27422755570615;302.26000000000005;7820000.0;3590000.0;3640000.0;1440000.0;3640000.0;3110000.0;7859999.999999999;0.0;0.0;0.2818333333333333;0.04616666666666667;0.0;0.0;0.0;10581.458984375;0.0;2370.7880859375;14823.794921875;483265.544121844;486263.84002505115;271471.6702206748;272720.5241589624;269848.20811298344;430214.79039162316;431146.2051197774;437548.62350390764;470378.9536012187;528026.538374232;474289.0438646581;437231.03110804653;443650.82239291695;462762.17627123004;457435.97357383126;269692.9471748307;474083.5238078122;431146.2051197774;430955.666129093;246688.97952812296;312009.6876057385;469286.7883828044;202604.35668511473;194226.41308031903;274.21457994138353;1126656.0921234966;626370.8569823834;146174.14739593462;167839.66804290083;0;3;5;15;8;8;0;11;74;68;898894590849.8251;342920106925.161;755728154304.8108;66215.12586509646;12311.838930043341;-0.0;0.0;2625030.0852140845;585597.5190150845;0.0;668070.6247288863;6.062806273602466;0.7382619391204872
