;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4142;2019-06-16 14:02:45.134;743;752;260;262;257;58;35;14;-12;21;746;262;-14;27;226;187;266;688;289;34;34;11;783;372;377;145;377;316;786;-2.0;-2.0;1646.0;239.0;0.0;0;14;63;1;0;0;0;0;0;0;1;1;0;0;0;16476.21484375;12401.474609375;0.0;2474.72094726562;743.0;249889;586.0;0.0;Calculated values ==>;1560686565.134;347.46000000000004;348.36;299.16;299.36;298.86;278.96000000000004;275.63479819532273;276.66;274.56;271.96000000000004;275.26000000000005;347.76;299.36;271.76000000000005;275.86;295.76000000000005;291.86;299.76000000000005;341.96000000000004;276.56;276.56;331.76000000000005;347.46000000000004;274.26000000000005;243.61107973660833;269.49753711883926;275.63479819532273;302.06;7830000.0;3720000.0000000005;3770000.0000000005;1450000.0;3770000.0000000005;3160000.0;7859999.999999999;0.0;0.0;0.2743333333333334;0.03983333333333334;0.0;0.0;0.0;12401.474609375;0.0;2474.72094726562;16476.21484375;484720.08531683113;485800.5136915282;267492.8089141957;268267.99640923826;266347.3933051648;429328.3091220336;429996.6905600243;436878.1151619385;470144.8075853309;527218.5979264231;473757.5844136716;436555.01315091987;442925.05352361285;460504.72929187247;455859.97918707744;270033.4435039956;475579.46839797584;429798.2019122393;429798.2019122393;245852.32104278926;311590.51834565785;469150.18905723805;206008.96564507225;194226.41308031903;275.58675532367806;1126917.012482599;626562.4452704194;146214.54009761245;167839.66804290083;0;3;5;15;8;8;0;11;74;68;899116964949.7544;343006835825.1334;755916317004.751;63335.103350793644;10481.792065917938;-0.0;0.0;2626110.030318955;585787.5292556321;0.0;668070.6247288863;4.962081544011452;0.5934366887413839
4143;2019-06-16 14:03:45.145;756;758;253;254;236;70;41;39;-7;27;751;265;-9;28;226;190;266;700;294;41;40;11;841;377;382;144;382;318;843;-1.0;-1.0;465.0;142.0;0.0;0;28;96;1;0;0;0;0;0;0;1;1;0;1;0;20123.865234375;16106.412109375;0.0;2584.78125;743.0;249890;586.0;0.0;Calculated values ==>;1560686625.145;348.76;348.96000000000004;298.46000000000004;298.56;296.76000000000005;280.16;276.14872888175563;277.26000000000005;277.06;272.46000000000004;275.86;348.26;299.66;272.26000000000005;275.96000000000004;295.76000000000005;292.16;299.76000000000005;343.16;277.26000000000005;277.16;331.76000000000005;347.46000000000004;274.26000000000005;243.40439225979637;269.7299932089509;276.14872888175563;302.56;8410000.0;3770000.0000000005;3820000.0000000005;1440000.0;3820000.0000000005;3180000.0;8430000.0;0.0;0.0;0.0775;0.023666666666666666;0.0;0.0;0.0;16106.412109375;0.0;2584.78125;20123.865234375;480599.4756149777;480711.2179662104;262290.3838080036;262628.67032106983;256727.31529659458;428973.91024759493;429832.20972760516;437221.76378542243;470874.54964527197;527590.5308930441;473855.47208451276;436899.13996127737;442662.16209264006;459724.26948323235;455453.9214466156;266894.22444443335;470888.5001399178;429832.20972760516;429631.60925427015;245852.32104278926;311590.51834565785;469286.7883828044;207050.98999834602;194226.41308031903;276.0081232166164;1127222.0690662886;626800.0545464667;146256.7103456604;167839.66804290083;0;3;5;15;8;8;0;11;74;68;899344706694.4431;343093551720.0149;756106551874.491;17838.234968498422;6206.247228432182;-0.0;0.0;2626786.598818847;585926.6217451772;0.0;668070.6247288863;1.2864070118278743;0.17072465873578566
4144;2019-06-16 14:04:45.135;777;772;277;275;233;78;47;54;-4;37;759;268;-6;31;226;193;266;712;301;46;47;10;815;388;393;143;392;320;816;-1.0;0.0;2139.0;313.0;0.0;0;32;98;1;0;0;1;0;0;0;1;1;0;1;0;24291.134765625;15891.1396484375;4401.60205078125;2621.7626953125;740.0;249891;585.0;0.0;Calculated values ==>;1560686685.135;350.86;350.36;300.86;300.66;296.46000000000004;280.96000000000004;277.2618376815202;277.86;278.56;272.76000000000005;276.86;349.06000000000006;299.96000000000004;272.56;276.26000000000005;295.76000000000005;292.46000000000004;299.76000000000005;344.36;277.76000000000005;277.86;331.66;347.16;274.16;243.1966462407574;269.9613774848165;277.2618376815202;303.26000000000005;8150000.0;3879999.9999999995;3929999.9999999995;1430000.0;3920000.0000000005;3200000.0;8159999.999999999;0.0;0.0;0.3565;0.05216666666666667;0.0;0.0;0.0;15891.1396484375;4401.60205078125;2621.7626953125;24291.134765625;486684.13469660655;485799.9261422176;272399.3768547516;271604.45970754226;256690.0554283955;428167.64408090734;428000.20105039864;437245.2303558908;471996.43091952;528279.8234848862;473954.22635462414;436921.6748725622;442700.2921904101;458136.82280840154;454029.11233888374;268197.19069783285;476104.13436501473;211503.1253226997;428000.20105039864;245433.99809710225;310333.04987691523;469323.89381167525;209892.88408306078;194226.41308031903;277.1348104224777;1127592.1323788476;627066.6563701134;146300.09098056718;167876.3419466603;0;3;5;16;8;8;0;11;74;68;899577167944.4801;343179637370.02856;756297919974.5214;81051.11144626391;13533.651007509388;-0.0;0.0;2627610.539359453;586091.0934806442;0.0;668070.6247288863;4.127724554948122;0.5124484255316176
4145;2019-06-16 14:05:45.105;785;777;296;297;268;72;51;57;-5;45;768;271;-7;29;226;200;266;684;298;51;51;8;733;377;382;142;382;321;733;-1.0;-1.0;727.0;32.0;0.0;98;37;98;1;0;0;1;0;0;0;1;1;0;1;0;28213.8046875;14363.37890625;7652.8515625;2672.22290039062;740.0;249892;584.0;0.0;Calculated values ==>;1560686745.105;351.66;350.86;302.76000000000005;302.86;299.96000000000004;280.36;276.14872888175563;278.26000000000005;278.86;272.66;277.66;349.96000000000004;300.26000000000005;272.46000000000004;276.06;295.76000000000005;293.16;299.76000000000005;341.56000000000006;278.26000000000005;278.26000000000005;331.56;347.16;273.96000000000004;242.98782864720522;270.0766712529157;276.14872888175563;302.96000000000004;7330000.0;3770000.0000000005;3820000.0000000005;1420000.0;3820000.0000000005;3210000.0;7330000.0;0.0;0.0;0.12116666666666666;0.005333333333333333;0.0;0.0;0.0;14363.37890625;7652.8515625;2672.22290039062;28213.8046875;495998.16867345135;494851.8924404431;292508.8560547059;293480.8400048258;274645.1815307485;428973.91024759493;431798.2808065803;436852.2801394956;472916.3023718174;529152.3171057737;474183.7949004071;436526.44640622236;442189.6285544409;459724.26948323235;456877.58755018783;273684.6903574373;480986.3784065955;431798.2808065803;431798.2808065803;245015.67932991832;310333.04987691523;469261.9347870629;207268.3559015872;194226.41308031903;276.09045148936974;1128029.4547705846;627318.6512976954;146344.18546894577;167976.74549992883;0;3;5;16;8;8;0;11;74;68;899809551694.591;343265094620.06934;756490123824.613;27817.918820159903;1397.2990873892038;-0.0;0.0;2628517.327657813;586215.4558525356;0.0;668070.6247288863;1.1833555334846015;0.13464334490490523
4146;2019-06-16 14:06:45.116;771;766;273;271;256;62;50;53;-9;49;776;273;-11;26;227;203;266;627;290;50;50;5;713;378;383;141;382;317;713;-1.0;-2.0;1710.0;212.0;0.0;99;39;98;1;0;0;1;0;0;0;1;1;0;0;0;26193.15234375;13949.1240234375;7357.5234375;2654.40698242188;738.0;249893;583.0;0.0;Calculated values ==>;1560686805.116;350.26;349.76;300.46000000000004;300.26000000000005;298.76000000000005;279.36;276.25090830309495;278.16;278.46000000000004;272.26000000000005;278.06;350.76;300.46000000000004;272.06;275.76000000000005;295.86;293.46000000000004;299.76000000000005;335.86;278.16;278.16;331.46000000000004;346.96000000000004;273.66;242.77792619122317;269.6138998590099;276.25090830309495;302.16;7130000.0;3779999.9999999995;3829999.9999999995;1410000.0;3820000.0000000005;3170000.0;7130000.0;0.0;0.0;0.28500000000000003;0.035333333333333335;0.0;0.0;0.0;13949.1240234375;7357.5234375;2654.40698242188;26193.15234375;495929.53803406394;495220.3883783328;279471.73220774054;278310.76935230754;270681.2387337105;428902.12800615287;431342.81972154125;437130.186993585;473439.7637257255;530299.1563882682;474939.6757434893;436807.67884266505;442568.4360352259;459863.3316889127;457138.5826489435;275582.96588637185;474311.65221563773;431342.81972154125;431342.81972154125;244597.3647265701;309494.7701623936;469101.2764714543;207200.63138016898;194226.41308031903;276.06995318938135;1128482.9292002984;627554.6320769998;146388.58218914864;168101.85489060855;0;3;5;16;8;8;0;11;74;68;900039093769.2772;343350010184.9533;756681558914.3514;65529.92334982358;9253.822793225416;-0.0;0.0;2629295.3689562585;586304.2314739666;0.0;668070.6247288863;3.1210540554393145;0.3688959024461103
4147;2019-06-16 14:07:45.106;753;756;261;259;234;60;50;51;-13;51;780;274;-15;21;227;202;266;635;295;51;50;1;745;381;386;140;386;312;745;-2.0;-1.0;1841.0;355.0;0.0;99;39;99;1;0;0;1;0;0;0;1;1;0;1;0;26492.33984375;14612.6318359375;7794.77880859375;2618.89599609375;734.0;249894;583.0;0.0;Calculated values ==>;1560686865.106;348.46000000000004;348.76;299.26000000000005;299.06;296.56;279.16;276.55624918942954;278.16;278.26000000000005;271.86;278.26000000000005;351.16;300.56;271.66;275.26000000000005;295.86;293.36;299.76000000000005;336.66;278.26000000000005;278.16;331.46000000000004;346.56000000000006;273.26000000000005;242.56692532238324;269.02936301313275;276.55624918942954;302.66;7450000.0;3810000.0;3860000.0;1400000.0;3860000.0;3120000.0;7450000.0;0.0;0.0;0.30683333333333335;0.059166666666666666;0.0;0.0;0.0;14612.6318359375;7794.77880859375;2618.89599609375;26492.33984375;490164.48798681947;490608.0513738652;270480.4299935104;269623.45775550767;259885.58929050528;428684.9695293014;430547.08896527;437637.45612594887;473765.5643948878;531096.875235804;475698.643671187;437319.724394416;442854.025216948;459233.9533175814;456505.1306660798;272691.06990936503;471700.99349668;430745.4516831478;430547.08896527;244597.3647265701;307818.28838856175;468842.2228851183;207652.11474273552;194226.41308031903;276.25627043640236;1128921.9017943027;627792.6070400936;146432.51905661135;168228.1030311485;0;3;5;16;8;8;0;11;74;68;900269755319.3138;343434296134.96674;756870227464.3815;70567.16891441596;15453.74806509098;-0.0;0.0;2630429.322368235;586510.093581748;0.0;668070.6247288863;3.4372198109276697;0.4312780423453802
4148;2019-06-16 14:08:45.137;751;759;290;293;254;63;53;52;-17;52;782;274;-20;19;228;200;266;676;297;53;53;-3;790;374;379;139;378;305;785;-1.0;-1.0;529.0;18.0;0.0;1;40;98;1;0;0;1;1;0;0;1;1;0;0;0;43013.4453125;15516.91796875;22782.52734375;2557.83959960938;728.0;249895;582.0;0.0;Calculated values ==>;1560686925.137;348.26;349.06000000000006;302.16;302.46000000000004;298.56;279.46000000000004;275.84098080016133;278.46000000000004;278.36;271.46000000000004;278.36;351.36;300.56;271.16;275.06;295.96000000000004;293.16;299.76000000000005;340.76;278.46000000000004;278.46000000000004;331.36;345.96000000000004;272.86;242.35481222062532;268.19934244402924;275.84098080016133;302.86;7900000.0;3740000.0;3790000.0;1390000.0;3779999.9999999995;3050000.0;7850000.0;0.0;0.0;0.08816666666666667;0.003;0.0;0.0;0.0;15516.91796875;22782.52734375;2557.83959960938;43013.4453125;485227.05943465;486982.8285448328;280544.3126025599;282064.1974869562;265272.8144850477;429187.4505931623;432949.62862717937;438590.5995609556;473992.66496117425;531832.1696625018;476586.57918398344;438124.7295301388;443987.30161898106;460624.8241399468;457366.9015654474;269605.83068474935;473700.2803963513;432949.62862717937;432949.62862717937;244179.05427248686;305303.7579410727;468583.909348124;206472.76233926156;194226.41308031903;275.773357694536;1129501.4159329499;628043.8163468246;146475.6808087303;168483.04556862495;0;3;5;16;9;8;0;11;74;68;900499373894.8391;343518039380.1583;757055423099.8052;20465.055981712692;786.3334410265874;-0.0;0.0;2631188.316188407;586645.4975171818;0.0;668070.6247288863;0.5201370935061997;0.05844356127276591
4149;2019-06-16 14:09:45.117;774;780;285;284;253;41;40;45;-32;52;780;273;-35;12;229;190;266;693;295;40;40;-9;752;357;362;135;361;291;747;-1.0;-1.0;0.0;0.0;0.0;1;26;100;1;0;0;1;1;0;0;1;1;0;1;0;41670.6796875;14949.5302734375;21821.615234375;2375.14208984375;722.0;249896;581.0;0.0;Calculated values ==>;1560686985.117;350.56000000000006;351.16;301.66;301.56;298.46000000000004;277.26000000000005;274.0616903277293;277.16;277.66;269.96000000000004;278.36;351.16;300.46000000000004;269.66;274.36;296.06;292.16;299.76000000000005;342.46000000000004;277.16;277.16;331.26000000000005;345.36;272.26000000000005;241.49495122638035;266.49643012054327;274.0616903277293;302.66;7520000.0;3570000.0000000005;3620000.0000000005;1350000.0;3610000.0;2910000.0;7470000.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;14949.5302734375;21821.615234375;2375.14208984375;41670.6796875;492559.51860349876;493925.20983281103;282102.5048523883;281531.57891245343;267011.04034656496;430346.717906069;434782.31747122854;439406.042868395;474507.02969162643;532671.0892128706;478220.72619095014;438955.35224907694;445767.13659857644;463344.7402771259;458718.309999043;272151.060649914;480826.81119173794;434782.31747122854;434782.31747122854;243760.74795305103;302789.4550866088;468542.5750511011;430346.717906069;194226.41308031903;274.0616903277293;1130206.8817411603;628297.6187865674;146516.7752867619;168854.6228564981;0;3;5;16;9;8;0;11;74;68;900721599794.9098;343600211980.18445;757234163499.862;0.0;0.0;-0.0;0.0;2631358.8014742644;586652.0481115995;0.0;668070.6247288863;0.0;0.0
4150;2019-06-16 14:10:45.128;797;803;262;259;229;31;29;33;-44;47;773;270;-46;4;229;180;266;702;296;30;29;-13;766;345;351;130;349;282;763;221.0;-1.0;348.0;143.0;0.0;1;1;81;1;0;0;1;1;0;0;1;1;0;0;0;39506.04296875;13457.8740234375;22416.681640625;2193.38159179688;716.0;249897;580.0;0.0;Calculated values ==>;1560687045.128;352.86;353.46000000000004;299.36;299.06;296.06;276.26000000000005;272.7676641592781;276.06;276.46000000000004;268.76000000000005;277.86;350.46000000000004;300.16;268.56;273.56;296.06;291.16;299.76000000000005;343.36;276.16;276.06;331.16;344.76;271.86;240.39332010688793;265.3697278774862;272.7676641592781;302.76000000000005;7659999.999999999;3450000.0;3510000.0;1300000.0;3490000.0;2820000.0;7630000.0;0.036833333333333336;0.0;0.058;0.02383333333333333;0.0;0.036833333333333336;0.0;13457.8740234375;22416.681640625;2193.38159179688;39506.04296875;494562.43710017484;495723.0890767717;269674.6731270775;268449.13423145533;257352.88555338082;431113.4868728058;435498.2362014703;439593.44970382773;474662.52256942244;532619.5872727989;478988.5280086541;439298.395650054;446405.2901907823;465114.2551547031;459270.9065923585;271144.7107765379;480460.7648845204;435671.6748976907;435498.2362014703;243342.44575359824;300275.376401361;468837.1973304356;197898.3680446452;197898.3680446452;272.30369496353575;1130883.4784490305;628534.3905555854;146554.85329707916;169223.3429162394;0;3;5;16;9;8;0;11;74;68;900935539009.6174;343679726555.0758;757406095014.6271;14018.314736232587;6457.375431311339;-0.0;8751.595143776392;2631475.642180443;586705.8694388883;0.0;668143.5680588107;0.7677664569761179;0.07755029343407943
4151;2019-06-16 14:11:45.108;821;826;274;274;228;22;22;21;-49;41;767;268;-51;6;229;172;265;739;300;22;22;-15;777;338;343;124;342;281;775;209.0;-1.0;1823.0;65.0;0.0;0;1;1;1;0;0;1;1;0;0;1;1;0;0;0;34052.8125;7559.9814453125;22747.6640625;2205.28662109375;710.0;249898;580.0;0.0;Calculated values ==>;1560687105.108;355.26;355.76;300.56;300.56;295.96000000000004;275.36;271.99741764416325;275.36;275.26000000000005;268.26000000000005;277.26000000000005;349.86;299.96000000000004;268.06;273.76000000000005;296.06;290.36;299.66;347.06000000000006;275.36;275.36;331.16;344.16;271.66;239.02933182858504;265.2429198363724;271.99741764416325;303.16;7770000.0;3379999.9999999995;3429999.9999999995;1240000.0;3420000.0000000005;2810000.0;7750000.0;0.034833333333333334;0.0;0.30383333333333334;0.010833333333333334;0.0;0.034833333333333334;0.0;7559.9814453125;22747.6640625;2205.28662109375;34052.8125;497011.3107066528;497921.2487239514;273942.6586305486;273942.6586305486;256543.6950976079;431541.1909327263;436195.44130060053;439074.8729011099;474851.4297291598;532076.2605669673;478885.0345118876;438778.5075656405;446870.90831596544;466127.42931194184;459309.4991672728;270005.1048922555;484945.20796041377;436195.44130060053;436195.44130060053;243342.44575359824;297761.5184850505;469461.63262653194;197033.7606482943;197033.7606482943;271.9307663918735;1131496.264581311;628709.4809682821;146591.49664700875;169599.58700736923;0;3;5;16;9;8;0;11;74;68;901143669609.6836;343755901155.10004;757574938714.6808;73540.15793948049;2951.3019464309077;-0.0;8330.798542722001;2632205.052901659;586784.2489485128;0.0;668285.8738884832;2.608877541168319;0.2707365578680831
4152;2019-06-16 14:12:45.139;841;837;282;281;248;23;18;16;-46;37;764;267;-50;11;230;175;265;714;301;24;18;-15;696;341;346;128;346;285;698;-2.0;-1.0;2016.0;344.0;0.0;95;89;1;1;0;0;1;0;0;0;1;0;0;0;0;17511.48828125;6765.52294921875;7193.251953125;1246.06188964844;704.0;249899;579.0;0.0;Calculated values ==>;1560687165.139;357.26;356.86;301.36;301.26000000000005;297.96000000000004;275.46000000000004;272.3289490889957;274.96000000000004;274.76000000000005;268.56;276.86;349.56000000000006;299.86;268.16;274.26000000000005;296.16;290.66;299.66;344.56000000000006;275.56;274.96000000000004;331.06;343.56000000000006;271.66;239.943914813709;265.74818594083865;272.3289490889957;303.26000000000005;6959999.999999999;3410000.0;3460000.0;1280000.0;3460000.0;2850000.0;6980000.0;0.0;0.0;0.336;0.05733333333333333;0.0;0.0;0.0;6765.52294921875;7193.251953125;1246.06188964844;17511.48828125;507117.09724302456;506405.41314645135;288990.4900706216;288012.2430594239;268215.2356664829;431359.6534126046;434790.06634607783;438635.22340258356;473953.8206284208;531466.3726540974;478278.4606022417;438034.1732456397;446789.11338597245;465678.7748420672;459234.7788831083;276955.32528178825;489253.14148714824;435827.1222362722;434790.06634607783;242924.1476594651;295247.87795992935;468916.1551379293;197268.82708428794;197033.7606482943;272.03662973430335;1131926.1891000592;628828.9218506238;146620.27274452258;169849.22355268968;0;3;5;16;9;8;0;11;74;68;901350476404.3353;343831540214.97266;757744826444.3947;81099.10916294734;15574.446808408771;-0.0;0.0;2633494.3792666304;586938.7099515168;0.0;668355.3330782715;6.358079162169659;0.8004839805237942
4153;2019-06-16 14:13:48.089;829;813;272;271;253;26;18;16;-34;35;765;268;-35;6;229;180;265;594;297;23;18;-14;680;331;336;134;336;300;682;266.0;-1.0;215.0;0.0;0.0;1;93;1;1;0;0;1;0;0;0;1;0;0;1;0;13617.1826171875;6582.3837890625;3676.47973632812;1338.45874023438;698.0;249900;578.0;0.0;Calculated values ==>;1560687228.089;356.06000000000006;354.46000000000004;300.36;300.26000000000005;298.46000000000004;275.76000000000005;271.215330690691;274.96000000000004;274.76000000000005;269.76000000000005;276.66;349.66;299.96000000000004;269.66;273.76000000000005;296.06;291.16;299.66;332.56;275.46000000000004;274.96000000000004;330.96000000000004;342.96000000000004;271.76000000000005;241.2770596917726;267.5978703862781;271.215330690691;302.86;6800000.0;3310000.0;3360000.0;1340000.0;3360000.0;3000000.0;6820000.0;0.044333333333333336;0.0;0.035833333333333335;0.0;0.0;0.044333333333333336;0.0;6582.3837890625;3676.47973632812;1338.45874023438;13617.1826171875;506914.78824642673;504598.1850893768;283978.4050972623;283160.98606573435;271984.27848291904;431954.4880088244;437156.7617915737;437077.58057566127;472981.82504853373;530436.8597464686;476518.6328951639;436920.8271449338;443111.3028367894;466985.1926756245;461449.7269519381;279165.38381193404;472836.45395369147;437980.60067242704;437156.7617915737;242505.85365607988;292734.4514702754;468188.9083317238;195317.0280954896;195317.0280954896;271.215330690691;1132198.348799301;628945.6233408754;146642.86935199125;169944.25822079653;0;3;5;16;9;8;0;11;74;68;901565135904.4979;343914004715.0351;757928955194.5342;8663.086463872818;0.0;-0.0;10721.561527193064;2634279.175130379;587074.8782053129;0.0;668449.072286417;1.6714761862333407;0.09271398518906893
4154;2019-06-16 14:14:45.130;801;801;273;270;253;26;15;11;-19;32;770;268;-20;11;229;181;264;573;293;11;15;-12;684;330;335;140;335;312;688;-2.0;-1.0;343.0;139.0;0.0;1;99;1;1;0;0;0;0;0;0;1;0;0;1;0;10047.255859375;6562.62451171875;0.0;1400.77038574219;694.0;249901;579.0;0.0;Calculated values ==>;1560687285.13;353.26;353.26;300.46000000000004;300.16;298.46000000000004;275.76000000000005;271.1026128081217;274.66;274.26000000000005;271.26000000000005;276.36;350.16;299.96000000000004;271.16;274.26000000000005;296.06;291.26000000000005;299.56;330.46000000000004;274.26000000000005;274.66;331.06;342.56000000000006;271.96000000000004;242.56692532238324;269.02936301313275;271.1026128081217;302.46000000000004;6840000.000000001;3300000.0;3350000.0;1400000.0;3350000.0;3120000.0;6880000.0;0.0;0.0;0.05716666666666667;0.023166666666666665;0.0;0.0;0.0;6562.62451171875;0.0;1400.77038574219;10047.255859375;502798.5889400683;502434.1209028689;283500.50843400107;281273.96421791334;271410.55181594496;432012.3539207929;436890.52149434394;436680.1712671876;471900.24888135743;530048.6696012774;474989.4267672589;436519.4113567934;441353.2758899251;467127.2190661474;461732.3936125879;277929.8543245434;468656.2279006797;436223.08557196247;436890.52149434394;242924.1476594651;291058.95107146574;467553.8956012139;193793.12189312864;195317.0280954896;270.5959740018533;1132385.827026824;629049.762843676;146664.57051434193;169973.38462095064;0;3;5;16;9;8;0;11;74;68;901756508459.9266;343992150885.21014;758103500654.9252;13885.042989217036;6342.124590903975;-0.0;0.0;2634457.809554687;587125.1228066463;0.0;668534.0123687007;2.54001815062195;0.34980227385554746
4155;2019-06-16 14:15:45.120;768;792;280;273;254;29;15;8;-10;29;775;266;-12;18;229;182;264;601;297;14;15;-10;712;329;334;146;333;318;716;-1.0;-1.0;103.0;181.0;0.0;1;99;1;1;0;0;0;0;0;0;1;0;0;0;0;10339.9638671875;6860.1142578125;0.0;1415.88708496094;690.0;249902;579.0;0.0;Calculated values ==>;1560687345.12;349.96000000000004;352.36;301.16;300.46000000000004;298.56;276.06;270.9896433162861;274.66;273.96000000000004;272.16;276.06;350.66;299.76000000000005;271.96000000000004;274.96000000000004;296.06;291.36;299.56;333.26000000000005;274.56;274.66;331.06;342.16;272.16;243.81672145450628;269.7299932089509;270.9896433162861;302.86;7120000.0;3290000.0;3340000.0;1460000.0;3329999.9999999995;3180000.0;7159999.999999999;0.0;0.0;0.017166666666666667;0.030166666666666668;0.0;0.0;0.0;6860.1142578125;0.0;1415.88708496094;10339.9638671875;495601.13648476853;498601.0287534902;283458.493464771;279087.79523966054;269538.70311230235;432069.9255137471;437122.01649675606;436737.29309844685;470805.04686564376;530118.1408548999;473975.12475418556;436412.5115516029;441144.2923367527;467410.48365646246;462014.0703394119;274649.5738432479;469681.4662948738;436956.54501048697;437122.01649675606;242924.1476594651;289383.54333396035;466913.66734015994;192295.61009889664;195317.0280954896;269.9825895793323;1132555.6922083143;629161.6003569694;146688.0387478173;169973.38462095064;0;3;5;16;9;8;0;11;74;68;901957175009.161;344077936584.8828;758292469154.2042;4196.248891492279;8284.311393444777;-0.0;0.0;2634608.461873546;587246.9894582231;0.0;668534.0123687007;1.5080423223752875;0.26124920311031224
4156;2019-06-16 14:16:45.111;740;783;287;280;258;32;16;7;-8;26;773;264;-9;23;230;183;264;651;295;16;15;-9;754;331;335;150;335;318;758;-1.0;-1.0;675.0;177.0;0.0;1;99;19;1;0;0;0;0;0;0;1;0;0;0;0;12362.95703125;8518.8125;0.0;1403.4504394531198;685.0;249903;581.0;0.0;Calculated values ==>;1560687405.111;347.16;351.46000000000004;301.86;301.16;298.96000000000004;276.36;271.215330690691;274.76000000000005;273.86;272.36;275.76000000000005;350.46000000000004;299.56;272.26000000000005;275.46000000000004;296.16;291.46000000000004;299.56;338.26;274.76000000000005;274.66;331.26000000000005;341.66;272.26000000000005;244.62907804385475;269.7299932089509;271.215330690691;302.66;7540000.000000001;3310000.0;3350000.0;1500000.0;3350000.0;3180000.0;7580000.0;0.0;0.0;0.1125;0.029500000000000002;0.0;0.0;0.0;8518.8125;0.0;1403.4504394531198;12362.95703125;487298.261725707;493289.976787618;281881.85482786887;278203.3193052984;268355.10050628934;431954.4880088244;437056.40114019025;437060.6290143916;469967.024534216;529907.7358423568;473735.7546282337;436899.13996127737;441906.56830836734;467253.19659977773;461838.99506195076;271131.9783870273;472772.62948163744;437056.40114019025;436890.52149434394;243760.74795305103;287289.4124756198;466450.2448580959;194586.42950080268;195317.0280954896;270.9208085576029;1132744.8548377035;629289.7388566675;146711.52970308423;169973.38462095064;0;3;5;16;9;8;0;11;74;68;902157844904.7479;344166723265.1425;758483240534.7622;27278.347445278756;8019.982553040151;-0.0;0.0;2634870.710833874;587382.8381944738;0.0;668534.0123687007;3.557487864785856;0.4627886840583428
4157;2019-06-16 14:17:45.121;729;771;290;292;260;37;14;11;-6;24;758;263;-12;28;230;184;265;681;296;18;13;-9;782;341;346;144;346;314;786;-2.0;-1.0;1682.0;374.0;0.0;1;1;31;1;0;0;0;0;0;0;1;0;1;0;0;15562.2509765625;9754.9931640625;0.0;2391.95141601562;680.0;249904;585.0;0.0;Calculated values ==>;1560687465.121;346.06000000000006;350.26;302.16;302.36;299.16;276.86;272.3289490889957;274.56;274.26000000000005;272.56;275.56;348.96000000000004;299.46000000000004;271.96000000000004;275.96000000000004;296.16;291.56;299.66;341.26;274.96000000000004;274.46000000000004;331.66;341.16;272.26000000000005;243.40439225979637;269.2639976450953;272.3289490889957;302.76000000000005;7820000.0;3410000.0;3460000.0;1440000.0;3460000.0;3140000.0;7859999.999999999;0.0;0.0;0.2803333333333333;0.06233333333333334;0.0;0.0;0.0;9754.9931640625;0.0;2391.95141601562;15562.2509765625;482637.2524641435;488714.0357992297;280446.50461788673;281448.5428327577;267492.8089141957;431359.6534126046;434089.46066921996;438291.20036355284;470577.2540004748;528635.9849168824;474137.3105804086;437339.1761139985;443483.68311661866;465678.7748420672;460430.6360155623;269692.9471748307;474417.36527340265;434790.06634607783;433913.10603014665;245433.99809710225;285195.4229665811;467294.1400229014;197405.91071803076;195317.0280954896;272.0912976323372;1132977.6036894093;629442.0459507961;146743.16332326626;169973.38462095064;0;3;5;16;9;8;0;11;74;69;902362178954.7155;344254937965.1285;758672872134.732;67528.17619729468;16823.032960003606;-0.0;0.0;2635660.896873164;587589.8978279044;0.0;668534.0123687007;6.9442326505416405;0.8872381237172524
4158;2019-06-16 14:18:45.122;734;761;277;282;273;46;23;12;4;22;716;264;-2;31;229;188;265;693;290;23;22;-11;782;358;362;142;362;314;785;-1.0;-2.0;1640.0;326.0;0.0;1;1;40;1;0;0;0;0;0;0;1;0;1;0;0;15889.3955078125;10404.837890625;0.0;2374.34326171875;676.0;249905;588.0;0.0;Calculated values ==>;1560687525.122;346.56000000000006;349.26;300.86;301.36;300.46000000000004;277.76000000000005;274.1680685717883;275.46000000000004;274.36;273.56;275.36;344.76;299.56;272.96000000000004;276.26000000000005;296.06;291.96000000000004;299.66;342.46000000000004;275.46000000000004;275.36;331.96000000000004;340.76;272.06;242.98782864720522;269.2639976450953;274.1680685717883;302.16;7820000.0;3579999.9999999995;3620000.0000000005;1420000.0;3620000.0000000005;3140000.0;7850000.0;0.0;0.0;0.2733333333333333;0.05433333333333333;0.0;0.0;0.0;10404.837890625;0.0;2374.34326171875;15889.3955078125;483422.2336597938;487289.58381441905;274506.24732725084;276736.95205224946;272789.6612633625;430280.9020939914;431670.8128640493;439852.404679072;470647.8646651888;524211.6104405049;474256.339219896;438919.38981578365;443927.2631235656;463195.3492027865;458285.0314232081;269692.9471748307;476518.9966918953;431670.8128640493;431482.61292393017;246688.97952812296;283520.3318566784;467374.2624081749;201953.5977079729;195317.0280954896;273.95688901877304;1133239.7051114135;629610.0473426922;146782.8831075181;169973.38462095064;0;3;5;16;9;8;0;11;74;69;902574582494.4589;344340739395.02484;758861275274.5045;65025.673905433745;14421.189448710978;-0.0;0.0;2636765.5306996093;587850.2706871378;0.0;668534.0123687007;6.21689781270327;0.769619146415065
4159;2019-06-16 14:19:45.142;746;756;253;259;261;60;34;15;11;21;709;266;16;36;228;192;265;699;292;33;33;-12;784;371;375;143;376;318;787;-1.0;-1.0;1725.0;246.0;0.0;0;1;65;1;0;0;0;0;0;0;1;0;1;0;0;16623.287109375;12520.3818359375;0.0;2417.59838867188;671.0;249906;591.0;0.0;Calculated values ==>;1560687585.142;347.76;348.76;298.46000000000004;299.06;299.26000000000005;279.16;275.5313989812953;276.56;274.66;274.26000000000005;275.26000000000005;344.06000000000006;299.76000000000005;274.76000000000005;276.76000000000005;295.96000000000004;292.36;299.66;343.06000000000006;276.46000000000004;276.46000000000004;332.26000000000005;340.26;271.96000000000004;243.1966462407574;269.7299932089509;275.5313989812953;302.36;7840000.000000001;3710000.0;3750000.0;1430000.0;3760000.0;3180000.0;7870000.0;0.0;0.0;0.2875;0.041;0.0;0.0;0.0;12520.3818359375;0.0;2417.59838867188;16623.287109375;485080.5930792762;486314.2606435325;264800.20203823573;267053.9255936729;267822.72063524666;429398.2889081932;430339.9637895259;440065.3232058229;470414.5036688096;523151.63771126716;473975.12475418556;440837.44654813677;443857.88571019936;460934.0803834513;456731.8026961684;269570.4552224546;477272.20744635037;430143.3378071676;430143.3378071676;247943.99896000302;281426.5920051367;467134.6902681946;205467.51178156558;195317.0280954896;275.37507211806695;1133510.7344461444;629801.1545215187;146822.82926554102;169973.38462095064;0;3;5;16;9;8;0;11;74;69;902795756194.3885;344426267894.9977;759050938474.4442;67446.87078447397;10728.35431795179;-0.0;0.0;2637869.836550965;588059.9200783039;0.0;668534.0123687007;5.233319627350758;0.629277750354852
4160;2019-06-16 14:20:45.143;759;761;239;241;231;71;43;43;13;29;719;267;38;46;228;195;265;707;297;42;42;-13;846;374;379;143;379;321;848;-2.0;-2.0;1144.0;217.0;0.0;0;7;98;1;0;0;0;0;0;0;1;0;1;0;0;20447.341796875;16427.04296875;0.0;2469.1484375;667.0;249907;592.0;0.0;Calculated values ==>;1560687645.143;349.06000000000006;349.26;297.06;297.26000000000005;296.26000000000005;280.26000000000005;275.84098080016133;277.46000000000004;277.46000000000004;274.46000000000004;276.06;345.06000000000006;299.86;276.96000000000004;277.76000000000005;295.96000000000004;292.66;299.66;343.86;277.36;277.36;332.36;339.86;271.86;243.1966462407574;270.0766712529157;275.84098080016133;302.86;8460000.0;3740000.0;3790000.0;1430000.0;3790000.0;3210000.0;8480000.0;0.0;0.0;0.19066666666666665;0.036166666666666666;0.0;0.0;0.0;16427.04296875;0.0;2469.1484375;20447.341796875;480551.91530467314;480664.77410564944;257514.05859372066;258154.28886416947;254994.16493196375;429187.4505931623;431032.86100026505;439722.5143049425;471206.1028288316;523971.5528727789;473703.8232148172;443546.7187067488;444736.1121879434;460469.69106341974;456662.40594016435;266305.2844331283;471519.84655553265;430837.5572292263;430837.5572292263;248362.34728340767;279751.69817897916;467034.9149365531;205985.6861671585;195317.0280954896;275.5878656459405;1133819.6615020218;630042.387081742;146863.55283442477;169973.38462095064;0;3;5;16;9;8;0;11;74;69;903021959964.1154;344512069324.89404;759242641669.2126;44565.82189827081;9441.280440493105;-0.0;0.0;2638803.291212845;588228.0031690927;0.0;668534.0123687007;2.858094585181902;0.35939682788332583
4161;2019-06-16 14:21:45.143;782;776;255;253;217;77;48;54;4;37;734;267;11;57;229;197;265;719;299;47;47;-14;817;384;389;142;389;321;818;-2.0;-1.0;2925.0;178.0;0.0;0;12;98;1;0;0;1;0;0;0;1;0;1;0;0;24309.462890625;15958.6689453125;4397.3212890625;2492.1943359375;663.0;249908;594.0;0.0;Calculated values ==>;1560687705.143;351.36;350.76;298.66;298.46000000000004;294.86;280.86;276.8598123268743;277.96000000000004;278.56;273.56;276.86;346.56000000000006;299.86;274.26000000000005;278.86;296.06;292.86;299.66;345.06000000000006;277.86;277.86;332.56;339.46000000000004;271.76000000000005;242.98782864720522;270.0766712529157;276.8598123268743;303.06;8170000.0;3840000.0;3890000.0;1420000.0;3890000.0;3210000.0;8180000.0;0.0;0.0;0.4875;0.029666666666666668;0.0;0.0;0.0;15958.6689453125;4397.3212890625;2492.1943359375;24309.462890625;487258.2600957803;486220.31134569366;264046.66006395424;263343.07365802757;251579.11169419147;428465.0848360747;429329.08055501385;438300.9157317112;472128.42060986464;525560.4940280701;473703.8232148172;439408.824507295;446347.3866175183;459040.34162899805;455288.95255331584;267718.6647363979;477042.07591796643;429124.4295741306;429124.4295741306;249199.05678690012;278076.8904731985;467075.45717908186;208924.92484256974;195317.0280954896;276.75125100673165;1134192.6348744177;630312.2680143593;146904.89735753674;170010.02896502617;0;3;5;17;9;8;0;11;74;69;903252359964.1154;344597569324.89404;759435241669.2126;111820.79555845646;7658.465792649859;-0.0;0.0;2640106.5130249844;588370.5010543689;0.0;668534.0123687007;5.229267164899841;0.6051828830601673
4162;2019-06-16 14:22:45.124;795;785;289;290;258;76;53;60;0;45;748;268;-1;45;229;201;265;699;300;52;52;-15;729;380;385;142;385;324;727;-1.0;-1.0;826.0;45.0;0.0;98;19;98;1;0;0;1;0;0;0;1;0;1;1;0;27933.82421875;14228.376953125;7552.90625;2559.52954101562;660.0;249909;591.0;0.0;Calculated values ==>;1560687765.124;352.66;351.66;302.06;302.16;298.96000000000004;280.76000000000005;276.4546675782219;278.46000000000004;279.16;273.16;277.66;347.96000000000004;299.96000000000004;273.06;277.66;296.06;293.26000000000005;299.66;343.06000000000006;278.36;278.36;332.26000000000005;339.16;271.66;242.98782864720522;270.42097587401844;276.4546675782219;303.16;7290000.000000001;3800000.0;3850000.0;1420000.0;3850000.0;3240000.0;7270000.0;0.0;0.0;0.13766666666666666;0.007500000000000001;0.0;0.0;0.0;14228.376953125;7552.90625;2559.52954101562;27933.82421875;497799.86371036095;496572.08179454145;287960.0470415259;288756.7539110451;270490.44600757497;428757.65804586536;431403.23201993166;436971.2908353925;472916.3023718174;526807.6077966443;473431.74181562464;436808.04758573585;443985.2372232308;459671.4043276394;456527.19643919845;273557.39928990783;483951.60674775497;431207.51782834716;431207.51782834716;247943.99896000302;276820.84063482966;466975.80829061114;207885.04953411437;195317.0280954896;276.33902418901846;1134627.8577374418;630563.7470706953;146946.98172570314;170109.58265950275;0;3;5;17;9;8;0;11;74;69;903484486434.8313;344682742345.15674;759628680394.8093;31537.539219142618;1943.1806906737258;-0.0;0.0;2641300.7875117646;588450.4894376318;0.0;668534.0123687007;1.3754972055267918;0.15888225861023006
4163;2019-06-16 14:23:45.114;779;771;270;269;254;63;52;55;-4;49;761;268;-4;33;229;203;265;618;298;53;52;-17;707;376;381;140;381;320;707;-2.0;-1.0;1498.0;30.0;0.0;99;19;98;1;0;0;1;0;0;0;1;0;1;0;0;26364.4453125;13841.7939453125;7301.17041015625;2548.18383789062;657.0;249910;589.0;0.0;Calculated values ==>;1560687825.114;351.06000000000006;350.26;300.16;300.06;298.56;279.46000000000004;276.0463484220469;278.36;278.66;272.76000000000005;278.06;349.26;299.96000000000004;272.76000000000005;276.46000000000004;296.06;293.46000000000004;299.66;334.96000000000004;278.46000000000004;278.36;332.06;338.86;271.46000000000004;242.56692532238324;269.9613774848165;276.0463484220469;302.96000000000004;7070000.0;3760000.0;3810000.0;1400000.0;3810000.0;3200000.0;7070000.0;0.0;0.0;0.24966666666666668;0.005;0.0;0.0;0.0;13841.7939453125;7301.17041015625;2548.18383789062;26364.4453125;497630.42330688966;496506.97312030796;278480.1805054462;277901.7029885855;270243.3659602213;429045.3911783415;432249.18409414566;437245.2303558908;473569.51334814675;528490.7750053364;473954.22635462414;437245.2303558908;443001.4780202273;460296.8635041636;457463.9087315346;275690.24431425205;473594.9597751397;432440.23442317144;432249.18409414566;247107.31509690773;275564.83829863765;467057.3815275755;207037.5851975204;195317.0280954896;275.99792064710533;1135080.2679026776;630797.6261752043;146989.5389098211;170233.34600102837;0;3;5;17;9;8;0;11;74;69;903714248134.8678;344767328245.17017;759821848194.8401;57475.17540787315;1300.0989816502754;-0.0;0.0;2642042.436505004;588477.5122636837;0.0;668534.0123687007;2.48089598316717;0.27608221505341246
4164;2019-06-16 14:24:45.125;754;757;261;259;235;57;52;51;-11;51;770;269;-11;23;230;201;265;628;297;52;51;-18;724;377;382;137;381;314;724;-2.0;0.0;1993.0;141.0;0.0;99;10;99;1;0;0;1;0;0;0;1;0;1;1;0;26062.341796875;14231.623046875;7522.91455078125;2449.76953125;654.0;249911;587.0;0.0;Calculated values ==>;1560687885.125;348.56000000000006;348.86;299.26000000000005;299.06;296.66;278.86;276.14872888175563;278.36;278.26000000000005;272.06;278.26000000000005;350.16;300.06;272.06;275.46000000000004;296.16;293.26000000000005;299.66;335.96000000000004;278.36;278.26000000000005;331.86;338.56000000000006;271.36;241.92719264551067;269.2639976450953;276.14872888175563;302.86;7240000.000000001;3770000.0000000005;3820000.0000000005;1370000.0;3810000.0;3140000.0;7240000.000000001;0.0;0.0;0.33216666666666667;0.0235;0.0;0.0;0.0;14231.623046875;7522.91455078125;2449.76953125;26062.341796875;492417.9528060999;492851.95368708385;272097.43601114897;271175.2705950019;261279.10035614282;428973.91024759493;431991.1147807418;437498.6818074642;474152.6912541529;529896.6234104271;474850.5482352965;437498.6818074642;442739.5457002335;460435.1787494694;457019.03457239567;274004.83445135737;473132.2106177886;431991.1147807418;431798.2808065803;246270.64818160105;274308.8830629234;467377.98515098984;206974.80088677176;195317.0280954896;275.979236024886;1135517.2378911388;631031.6142064286;147031.19615693577;170356.90269010823;0;3;5;17;9;8;0;11;74;69;903943190099.5549;344850443480.0566;760012083064.5801;76572.34911249002;6119.474830209125;-0.0;0.0;2643159.7040026425;588539.3533808247;0.0;668534.0123687007;3.4164094639149396;0.39615195025572597
4165;2019-06-16 14:25:45.155;743;751;264;263;237;60;53;51;-13;52;777;269;-14;17;231;200;265;659;301;53;52;-20;724;380;385;134;385;313;724;-2.0;-1.0;1853.0;147.0;0.0;99;1;100;1;0;0;1;0;0;0;1;0;1;1;0;26032.607421875;14303.75390625;7472.37255859375;2412.00439453125;654.0;249912;585.0;0.0;Calculated values ==>;1560687945.155;347.46000000000004;348.26;299.56;299.46000000000004;296.86;279.16;276.4546675782219;278.46000000000004;278.26000000000005;271.86;278.36;350.86;300.06;271.76000000000005;274.86;296.26000000000005;293.16;299.66;339.06000000000006;278.46000000000004;278.36;331.66;338.56000000000006;271.16;241.2770596917726;269.14681796795327;276.4546675782219;303.26000000000005;7240000.000000001;3800000.0;3850000.0;1340000.0;3850000.0;3130000.0;7240000.000000001;0.0;0.0;0.30883333333333335;0.0245;0.0;0.0;0.0;14303.75390625;7472.37255859375;2412.00439453125;26032.607421875;490818.26587159064;491982.98689437954;273519.54087486543;273040.0362819438;262039.41890522692;428757.65804586536;431403.23201993166;437408.94190281845;474635.11619972886;530706.9432932027;474979.2625116755;437249.5021140777;442047.964821045;459950.38245679456;456384.6989666979;274004.83445135737;478100.2081421002;431403.23201993166;431207.51782834716;245433.99809710225;274308.8830629234;467598.8835416802;207674.80059408568;195317.0280954896;276.25965483820033;1135951.579530043;631269.5279116619;147071.73119702266;170481.92589632305;0;3;5;17;9;8;0;11;74;69;904173405149.4452;344931784130.0178;760200277114.4904;70949.56064084698;6368.140032216065;-0.0;0.0;2644389.667924625;588643.4688696906;0.0;668534.0123687007;3.19651407223538;0.3779639990511299
4166;2019-06-16 14:26:45.085;740;751;282;283;240;47;45;48;-19;52;783;268;-21;14;231;192;264;681;304;45;45;-22;803;362;367;129;365;302;799;-1.0;-2.0;99.0;161.0;0.0;0;1;100;1;0;0;1;0;1;0;1;0;1;1;0;43773.66015625;15777.30859375;23368.80859375;2341.73291015625;654.0;249913;585.0;0.0;Calculated values ==>;1560688005.085;347.16;348.26;301.36;301.46000000000004;297.16;277.86;274.5913991737795;277.66;277.96000000000004;271.26000000000005;278.36;351.46000000000004;299.96000000000004;271.06;274.56;296.26000000000005;292.36;299.56;341.26;277.66;277.66;331.66;338.56000000000006;270.96000000000004;240.16925963744896;267.8393353686513;274.5913991737795;303.56;8030000.0;3620000.0000000005;3670000.0000000005;1290000.0;3650000.0;3020000.0;7990000.000000001;0.0;0.0;0.0165;0.026833333333333334;0.0;0.0;0.0;15777.30859375;23368.80859375;2341.73291015625;43773.66015625;482113.6678013528;484280.42113014223;275639.19353429717;276076.1648521893;259655.87452164677;430014.67791919125;434460.63260662515;438950.1900821458;475272.5666194719;532161.0685149269;476265.6816794932;438642.8229465016;443867.07844128745;463012.4783077877;458192.6064316991;268086.61329209065;472874.0053425212;434460.63260662515;434460.63260662515;245433.99809710225;274308.8830629234;468096.41735096765;199097.696975706;195317.0280954896;272.85050180557636;1136532.6197551289;631519.9109779998;147111.29945771533;170738.63589472845;0;3;5;17;9;9;0;11;74;69;904398741949.6962;345010592080.1056;760384561864.6957;3957.566136256257;7218.13233006952;-0.0;0.0;2645013.165718063;588756.5557174098;0.0;668534.0123687007;0.26937280288132165;0.04692649185690919
4167;2019-06-16 14:27:45.096;776;785;269;268;236;37;36;37;-32;50;788;267;-34;5;232;183;264;710;302;40;36;-23;775;354;359;123;357;294;770;-1.0;-1.0;2064.0;0.0;0.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;41307.33984375;15303.97265625;22396.8359375;1084.39245605469;654.0;249914;582.0;0.0;Calculated values ==>;1560688065.096;350.76;351.66;300.06;299.96000000000004;296.76000000000005;276.86;273.7412296467126;276.76000000000005;276.86;269.96000000000004;278.16;351.96000000000004;299.86;269.76000000000005;273.66;296.36;291.46000000000004;299.56;344.16;277.16;276.76000000000005;331.36;338.56000000000006;270.86;238.79729159403252;266.86631818009863;273.7412296467126;303.36;7750000.0;3540000.0;3590000.0;1230000.0;3570000.0000000005;2940000.0;7700000.0;0.0;0.0;0.34400000000000003;0.0;0.0;0.0;0.0;15303.97265625;22396.8359375;1084.39245605469;41307.33984375;490574.68774269085;492409.37302767945;272140.873016675;271714.9234525345;259482.95965087775;430542.39183029096;434799.06761956174;438743.29367333796;475839.8658070403;533276.4881450715;477157.74635646195;438439.1573181969;444184.07038373634;464333.32306390855;458243.10377271957;269725.0555779485;480950.03957470105;435505.82383528166;434799.06761956174;244179.05427248686;274308.8830629234;468824.7850972044;201446.94854128102;195317.0280954896;273.7412296467126;1137241.7580723541;631778.9691400198;147139.8557367529;171120.0861850356;0;3;5;17;9;9;0;11;74;69;904616581879.3984;345086205940.00226;760563394644.4513;81629.9427254276;0.0;-0.0;0.0;2645726.525716296;588816.7178477803;0.0;668534.0123687007;2.1046672575089995;0.2327731936640926
4168;2019-06-16 14:28:45.096;811;819;267;266;225;28;27;28;-41;47;790;266;-43;-10;232;174;265;731;304;26;26;-22;795;344;350;130;348;284;791;226.0;-1.0;1821.0;122.0;0.0;0;87;100;1;0;0;1;0;1;0;1;0;0;0;0;41875.41796875;15657.10546875;23183.5234375;1205.64575195312;655.0;249915;580.0;0.0;Calculated values ==>;1560688125.096;354.26;355.06000000000006;299.86;299.76000000000005;295.66;275.96000000000004;272.6583383277491;275.86;275.96000000000004;269.06;277.86;352.16;299.76000000000005;268.86;272.16;296.36;290.56;299.66;346.26;275.76000000000005;275.76000000000005;331.16;338.66;270.96000000000004;240.39332010688793;265.62235894841564;272.6583383277491;303.56;7950000.0;3440000.0;3500000.0;1300000.0;3479999.9999999995;2840000.0;7909999.999999999;0.03766666666666666;0.0;0.3035;0.02033333333333333;0.0;0.03766666666666666;0.0;15657.10546875;23183.5234375;1205.64575195312;41875.41796875;493836.3641773196;495400.2425944608;269942.78882508853;269546.03354504047;254970.62368676823;431175.4696738307;435390.3900212655;439599.29834418936;474662.52256942244;534222.7398865378;478288.43582201056;439303.27157206414;444066.7119638021;465646.92061946914;458624.200344335;268919.3638547106;481979.3767452107;435216.47765382426;435216.47765382426;243342.44575359824;274727.5295995403;467958.04852328426;198425.40926007976;198425.40926007976;272.50895359656613;1137934.9477207917;632036.9781243949;147158.93938848632;171499.9225131606;0;3;5;17;9;9;0;11;74;69;904829281879.3984;345162105940.00226;760736794644.4513;73196.27533702725;5480.496998351825;-0.0;8919.130242831041;2647016.7442001496;588862.3886560999;0.0;668608.3384540576;2.187367072863715;0.23533155280663134
4169;2019-06-16 14:29:45.117;839;843;272;272;233;24;26;22;-50;45;787;265;-53;-20;232;172;265;756;304;26;26;-20;761;339;345;132;343;278;757;-2.0;-1.0;1829.0;96.0;0.0;0;79;47;1;0;0;1;0;1;0;1;0;0;1;0;35993.95703125;10599.2744140625;22194.580078125;1134.60119628906;662.0;249916;577.0;0.0;Calculated values ==>;1560688185.117;357.06000000000006;357.46000000000004;300.36;300.36;296.46000000000004;275.56;272.10816812424576;275.76000000000005;275.36;268.16;277.66;351.86;299.66;267.86;271.16;296.36;290.36;299.66;348.76;275.76000000000005;275.76000000000005;330.86;339.36;271.16;240.83765695389522;264.86050150153983;272.10816812424576;303.56;7609999.999999999;3390000.0;3450000.0;1320000.0;3429999.9999999995;2780000.0;7570000.0;0.0;0.0;0.30483333333333335;0.016;0.0;0.0;0.0;10599.2744140625;22194.580078125;1134.60119628906;35993.95703125;501062.4751719468;501987.4046071893;274460.03364224685;274460.03364224685;258991.83344079;431480.97241316177;436404.46448911616;439585.79798941436;474212.47449241596;534356.3008181638;478914.73241627426;439145.78665711713;443871.92378755234;466366.9024602087;459151.32441021403;271066.5974074852;489394.35236096993;436404.46448911616;436404.46448911616;242087.5637286956;277658.20189090865;467876.721181576;197152.62505074032;198425.40926007976;271.98221889785856;1138584.0862997237;632255.8578717286;147178.44827215635;171878.20572951835;0;3;5;17;9;9;0;11;74;69;905037854854.9088;345240733450.19464;760905453654.864;73901.71221747248;4331.585538093372;-0.0;0.0;2648242.9898019014;588944.1846293445;0.0;668682.6905537263;2.305831378648246;0.26913839630897396
4170;2019-06-16 14:30:45.117;848;845;271;269;234;23;21;17;-47;41;777;265;-49;-13;232;172;264;720;304;21;21;-18;699;344;349;132;349;286;700;-1.0;-1.0;1872.0;451.0;0.0;99;73;1;1;0;0;1;0;0;0;1;0;0;0;0;17380.302734375;6764.591796875;7393.9951171875;1145.66003417969;675.0;249917;574.0;0.0;Calculated values ==>;1560688245.117;357.96000000000004;357.66;300.26000000000005;300.06;296.56;275.46000000000004;272.6583383277491;275.26000000000005;274.86;268.46000000000004;277.26000000000005;350.86;299.66;268.26000000000005;271.86;296.36;290.36;299.56;345.16;275.26000000000005;275.26000000000005;330.56;340.66;271.36;240.83765695389522;265.87368984753493;272.6583383277491;303.56;6990000.000000001;3440000.0;3490000.0;1320000.0;3490000.0;2860000.0;7000000.0;0.0;0.0;0.312;0.07516666666666666;0.0;0.0;0.0;6764.591796875;7393.9951171875;1145.66003417969;17380.302734375;507793.2508577306;507304.65490735526;280040.3911469265;278801.2615067724;262195.6149755155;431175.4696738307;434584.5331882641;438261.6413989532;473824.5983165287;532733.7503692578;477926.65531537967;437959.7756443822;443236.9999042418;465502.09685007104;458354.9380124236;276035.61923001276;489917.913610432;434584.5331882641;434584.5331882641;240832.718256323;283101.5729112263;468072.80777723965;197685.83234733954;198425.40926007976;272.21500178844815;1139028.8717977705;632400.5567568197;147197.45044907692;172124.7771894793;0;3;5;17;9;9;0;11;74;69;905246054854.9088;345319933450.19464;761074653654.864;75059.65242410346;20324.08765314749;-0.0;0.0;2649484.334507248;589149.6485726049;0.0;668682.6905537263;6.232501370360239;0.8231493557936032
