;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4171;2019-06-16 14:31:45.118;830;820;273;271;243;30;20;17;-35;39;769;265;-37;-7;230;178;264;621;309;24;20;-16;686;340;345;133;345;296;688;-2.0;-2.0;541.0;159.0;0.0;41;62;1;1;0;0;1;0;0;0;1;0;0;0;0;14867.8896484375;6648.79736328125;5040.6875;1114.30261230469;696.0;249918;570.0;0.0;Calculated values ==>;1560688305.118;356.16;355.16;300.46000000000004;300.26000000000005;297.46000000000004;276.16;272.21867820750657;275.16;274.86;269.66;277.06;350.06000000000006;299.66;269.46000000000004;272.46000000000004;296.16;290.96000000000004;299.56;335.26000000000005;275.56;275.16;330.16;342.76;271.56;241.05796691057077;267.1113755279542;272.21867820750657;304.06;6859999.999999999;3400000.0;3450000.0;1330000.0;3450000.0;2960000.0;6880000.0;0.0;0.0;0.09016666666666667;0.026500000000000003;0.0;0.0;0.0;6648.79736328125;5040.6875;1114.30261230469;14867.8896484375;506521.23275392776;505003.4590564341;283500.50843400107;281989.9245223627;266730.81185484224;431420.45991060114;435377.941183302;437835.6915274192;473501.00995365425;531155.4491212834;476675.3502576204;437527.02693841065;442039.2364120368;465823.26292086724;459791.60619947244;277653.8676685857;476370.0258362508;436064.00943998026;435377.941183302;239159.6471344744;291896.6896268761;468130.6904777424;196516.19413340258;198425.40926007976;271.73176469447765;1139297.611212885;632512.3368626568;147216.28378499192;172228.4012715366;0;3;5;17;9;9;0;11;74;69;905454258324.6573;345399434775.09863;761249256564.6531;21758.974681693835;7197.784153125005;-0.0;0.0;2650291.169845853;589379.001326529;0.0;668682.6905537263;2.261577591008374;0.31073906135824825
4172;2019-06-16 14:32:45.118;801;803;274;273;246;27;16;17;-20;37;768;266;-24;0;230;180;264;605;310;14;16;-13;698;329;334;136;334;308;700;581.0;0.0;552.0;49.0;0.0;1;67;3;1;0;0;1;0;0;0;1;0;0;0;0;13938.4501953125;6864.455078125;3827.81030273438;1182.44714355469;722.0;249919;566.0;0.0;Calculated values ==>;1560688365.118;353.26;353.46000000000004;300.56;300.46000000000004;297.76000000000005;275.86;270.9896433162861;274.76000000000005;274.86;271.16;276.86;349.96000000000004;299.76000000000005;270.76000000000005;273.16;296.16;291.16;299.56;333.66;274.56;274.76000000000005;329.76000000000005;345.36;271.86;241.71165711629368;268.5567601203482;270.9896433162861;304.16;6980000.0;3290000.0;3340000.0;1360000.0;3340000.0;3080000.0;7000000.0;0.09683333333333333;0.0;0.092;0.008166666666666666;0.0;0.09683333333333333;0.0;6864.455078125;3827.81030273438;1182.44714355469;13938.4501953125;501519.07152359997;501609.90912313864;282019.5881962956;281341.90540645045;267181.61742812645;432069.9255137471;437287.1075136252;437443.34373287327;472915.8103579757;530143.0248383192;475266.8186564357;436809.0314453242;440539.589879252;467394.7265579895;461755.55278005864;276150.7808113523;472360.7533390021;436956.54501048697;437287.1075136252;237486.63934987856;302789.4550866088;468010.6732501067;194572.3361970829;194572.3361970829;270.90758883991595;1139537.6640449162;632624.9472996684;147235.42336629075;172302.3054198927;0;3;5;17;9;9;0;11;74;69;905657958324.6573;345480134775.09863;761430456564.6531;22344.13269329271;2233.0797525996936;-0.0;23502.880355818506;2650658.6957406444;589457.5918590766;0.0;668878.5478900247;4.048947938980385;0.2864589736386863
4173;2019-06-16 14:33:45.129;771;789;279;273;247;28;13;12;-1;35;772;266;-9;6;230;180;264;631;305;12;12;-11;711;330;335;137;335;312;714;486.0;-1.0;115.0;153.0;0.0;1;70;18;1;0;0;0;0;0;0;1;0;0;0;0;11395.396484375;7961.12548828125;0.0;1221.49743652344;742.0;249920;563.0;0.0;Calculated values ==>;1560688425.129;350.26;352.06000000000006;301.06;300.46000000000004;297.86;275.96000000000004;271.1026128081217;274.46000000000004;274.36;273.06;276.66;350.36;299.76000000000005;272.26000000000005;273.76000000000005;296.16;291.16;299.56;336.26000000000005;274.36;274.36;329.46000000000004;347.36;272.06;241.92719264551067;269.02936301313275;271.1026128081217;303.66;7109999.999999999;3300000.0;3350000.0;1370000.0;3350000.0;3120000.0;7140000.000000001;0.081;0.0;0.019166666666666665;0.025500000000000002;0.0;0.081;0.0;7961.12548828125;0.0;1221.49743652344;11395.396484375;496122.273036712;498368.9474891875;283110.469828294;279342.0620007803;266643.2490261455;432012.3539207929;436557.59512692265;439516.7973169187;472589.4791058512;530258.3871958505;474752.5406876257;438268.9589085547;440592.9965236689;467253.19659977773;461602.80445614253;274749.62551118335;474832.8396094514;436390.54031326954;436390.54031326954;236231.924509345;311171.3556482807;468069.5193544689;194129.35066486135;194129.35066486135;270.7322259534795;1139748.818138113;632748.5164544121;147255.45991045714;172334.20968708207;0;3;5;17;9;9;0;11;74;69;905858695119.383;345562049789.9867;761616490664.3988;4703.259394164432;6985.474301584993;-0.0;19623.15636152106;2650884.131996803;589534.4272266586;0.0;669237.9974158452;3.409906985583477;0.24847907916234113
4174;2019-06-16 14:34:45.139;746;776;284;279;251;30;14;9;7;32;778;265;1;9;231;181;264;664;302;15;14;-9;747;333;337;138;337;311;750;-1.0;-1.0;933.0;312.0;0.0;1;74;25;1;0;0;0;0;0;0;1;0;0;0;0;12759.8720703125;8952.0625;0.0;1245.27014160156;759.0;249921;560.0;0.0;Calculated values ==>;1560688485.139;347.76;350.76;301.56;301.06;298.26000000000005;276.16;271.4400167685773;274.56;274.06;273.86;276.36;350.96000000000004;299.66;273.26000000000005;274.06;296.26000000000005;291.26000000000005;299.56;339.56000000000006;274.66;274.56;329.16;349.06000000000006;272.26000000000005;242.14157278889297;268.91163127593666;271.4400167685773;303.36;7470000.0;3329999.9999999995;3370000.0000000005;1380000.0;3370000.0000000005;3110000.0;7500000.0;0.0;0.0;0.1555;0.052000000000000005;0.0;0.0;0.0;8952.0625;0.0;1245.27014160156;12759.8720703125;488920.734752269;493049.0251113325;281169.2599137695;278499.4694290201;266033.89831413265;431837.87352777255;436256.21499217075;440959.59226609033;472164.23178385233;530962.7795600382;474763.0562051223;440043.5321553938;441262.74136931915;467095.7058389694;461273.0041630097;271643.7262609367;475864.6870686645;436424.1096016568;436256.21499217075;234977.24436692704;318298.0250993184;468128.70100736275;194845.65771686408;194129.35066486135;271.0330195917979;1139950.1455916874;632889.4831781642;147276.01973300433;172334.20968708207;0;3;5;17;9;9;0;11;74;69;906060328719.3511;345644563539.9736;761803421814.3691;38270.71682240468;14210.718251105933;-0.0;0.0;2651242.3081512954;589711.0916037259;0.0;669401.5509732157;5.146584594034391;0.7047787961060502
4175;2019-06-16 14:35:45.130;733;763;288;289;252;35;15;12;9;30;780;263;5;13;231;182;264;686;301;18;15;-6;781;339;344;140;344;308;784;-2.0;-1.0;1634.0;421.0;0.0;1;82;30;1;0;0;0;0;0;0;1;0;0;0;0;14673.439453125;9647.5673828125;0.0;1274.25646972656;768.0;249922;559.0;0.0;Calculated values ==>;1560688545.13;346.46000000000004;349.46000000000004;301.96000000000004;302.06;298.36;276.66;272.10816812424576;274.66;274.36;274.06;276.16;351.16;299.46000000000004;273.66;274.46000000000004;296.26000000000005;291.36;299.56;341.76;274.96000000000004;274.66;329.06;349.96000000000004;272.56;242.56692532238324;268.5567601203482;272.10816812424576;303.26000000000005;7809999.999999999;3390000.0;3440000.0;1400000.0;3440000.0;3080000.0;7840000.000000001;0.0;0.0;0.2723333333333333;0.07016666666666667;0.0;0.0;0.0;9647.5673828125;0.0;1274.25646972656;14673.439453125;483372.8038661276;487698.2603608512;279655.312218587;280146.2514520256;264581.1656888702;431480.97241316177;434753.9238550869;441895.7978633896;471703.5210853088;531398.0311273183;474913.2244857501;441295.68005589535;442491.83973573893;466095.5127214953;460477.19831613504;269353.5225483474;475482.0057263918;435273.1617706564;434753.9238550869;234559.02529450474;322071.7610967587;468148.96880856965;196740.3823444582;194129.35066486135;271.81754091791606;1140178.7222300787;633044.4568447702;147297.01263875188;172334.20968708207;0;3;5;17;9;9;0;11;74;69;906264598074.9486;345727951030.21747;761989093959.9122;66763.99149298898;19043.83581689849;-0.0;0.0;2652117.4660964315;589988.1713202439;0.0;669401.5509732157;7.856547447424655;1.0356219898016887
4176;2019-06-16 14:36:45.150;736;754;276;282;266;43;19;14;11;28;778;262;8;18;229;184;264;693;292;21;19;-4;776;354;359;142;359;308;780;-1.0;-1.0;1305.0;272.0;0.0;1;96;30;1;0;0;0;0;0;0;1;0;0;0;0;14483.3212890625;9604.9951171875;0.0;1355.32080078125;774.0;249923;557.0;0.0;Calculated values ==>;1560688605.15;346.76;348.56000000000006;300.76000000000005;301.36;299.76000000000005;277.46000000000004;273.7412296467126;275.06;274.56;274.26000000000005;275.96000000000004;350.96000000000004;299.36;273.96000000000004;274.96000000000004;296.06;291.56;299.56;342.46000000000004;275.26000000000005;275.06;328.86;350.56000000000006;272.76000000000005;242.98782864720522;268.5567601203482;273.7412296467126;302.36;7759999.999999999;3540000.0;3590000.0;1420000.0;3590000.0;3080000.0;7800000.0;0.0;0.0;0.2175;0.04533333333333334;0.0;0.0;0.0;9604.9951171875;0.0;1355.32080078125;14483.3212890625;484374.3268925768;486732.37655010895;274444.04171966924;277156.3548110629;270221.7553324444;430542.39183029096;431702.9233560397;442194.31993339997;471240.6132432691;531188.9547695365;474795.24129414663;441746.15580451366;443231.3596024861;463642.6141334031;458379.467483997;269662.27770744846;477094.1639056493;432075.56288510223;431702.9233560397;233722.59852315116;324587.8981780222;468070.66303951683;200900.19745984752;194129.35066486135;273.5273686165037;1140421.7762271883;633204.9483448928;147318.93308704713;172334.20968708207;0;3;5;17;9;9;0;11;74;69;906475568374.8816;345812579230.19055;762173955559.8535;52481.47163799766;12111.72777294501;-0.0;0.0;2653111.5095262714;590247.8875599755;0.0;669401.5509732157;5.893370218010429;0.7373736090757216
4177;2019-06-16 14:37:45.110;746;750;254;261;265;54;30;15;12;27;773;260;15;22;227;188;264;696;291;28;29;-2;783;366;371;145;371;312;786;-2.0;-1.0;1431.0;242.0;0.0;0;99;45;1;0;0;0;0;0;0;1;0;0;0;0;14264.4462890625;10844.89453125;0.0;1386.20666503906;775.0;249924;556.0;0.0;Calculated values ==>;1560688665.11;347.76;348.16;298.56;299.26000000000005;299.66;278.56;275.0112864084945;276.16;274.66;274.36;275.86;350.46000000000004;299.16;274.66;275.36;295.86;291.96000000000004;299.56;342.76;275.96000000000004;276.06;328.76000000000005;350.66;272.96000000000004;243.61107973660833;269.02936301313275;275.0112864084945;302.26000000000005;7830000.0;3660000.0;3710000.0;1450000.0;3710000.0;3120000.0;7859999.999999999;0.0;0.0;0.23850000000000002;0.04033333333333333;0.0;0.0;0.0;10844.89453125;0.0;1386.20666503906;14264.4462890625;485185.7681622451;485490.92041940754;265221.5981216109;267879.20881879795;269449.2714531572;429743.705733735;430632.02281011426;441504.51939280285;470740.5471029485;530363.231534179;474040.4117055462;441956.66592570563;443002.71056877903;461565.83208262455;456989.8252837285;269232.3426019042;476895.8718068584;430242.54763366753;430437.63297530566;233304.39079467155;325007.27902157017;467853.8297478368;204164.43532512907;194129.35066486135;274.85068781262476;1140661.1812463866;633375.2504808962;147341.7639184779;172334.20968708207;0;3;5;17;9;9;0;11;74;69;906694422374.1506;345898621829.90314;762359831559.2327;56605.610050140196;10635.472241715877;-0.0;0.0;2654019.962497962;590437.3211861316;0.0;669401.5509732157;5.49754933858753;0.6701688954023924
4178;2019-06-16 14:38:45.151;756;754;234;237;231;68;39;29;14;28;769;258;35;29;227;191;264;702;299;36;37;0;775;379;384;147;384;317;777;-2.0;-2.0;436.0;226.0;0.0;0;99;67;1;0;0;0;0;0;0;1;0;0;0;0;15378.9482421875;12430.5380859375;0.0;1406.59094238281;776.0;249925;554.0;0.0;Calculated values ==>;1560688725.151;348.76;348.56000000000006;296.56;296.86;296.26000000000005;279.96000000000004;276.35288757459654;277.06;276.06;274.56;275.96000000000004;350.06000000000006;298.96000000000004;276.66;276.06;295.86;292.26000000000005;299.56;343.36;276.76000000000005;276.86;328.56;350.76;273.16;244.02132995426717;269.6138998590099;276.35288757459654;303.06;7750000.0;3790000.0;3840000.0;1470000.0;3840000.0;3170000.0;7770000.0;0.0;0.0;0.07266666666666667;0.03766666666666666;0.0;0.0;0.0;12430.5380859375;0.0;1406.59094238281;15378.9482421875;487554.2417464046;487042.7840659131;258498.2798346072;259533.32904719622;257476.62091904136;428830.04407018964;428876.2187054757;440744.478331309;470571.38977625844;529563.0691322875;473147.67492406745;443911.9456590652;443018.5069575464;459549.34692051215;455262.41705411824;269725.0555779485;478893.1054527646;208948.26145156246;428465.47184036387;232467.98657752166;325426.6669566859;467775.8766937583;206981.326335023;194129.35066486135;275.99192004969456;1140908.3783373365;633569.3449604438;147365.05313535346;172334.20968708207;0;3;5;17;9;9;0;11;74;69;906921077149.633;345986281690.0897;762548660504.6345;16986.789045063448;9823.261396845694;-0.0;0.0;2654633.6515595564;590607.9271346048;0.0;669401.5509732157;1.937544297450525;0.2811580629431039
4179;2019-06-16 14:39:45.101;767;762;235;234;207;70;48;47;17;34;765;259;59;44;227;193;264;708;307;48;47;1;834;374;378;149;378;322;846;-2.0;-2.0;2006.0;159.0;0.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;19218.171875;16309.193359375;0.0;1423.79382324219;776.0;249926;552.0;0.0;Calculated values ==>;1560688785.101;349.86;349.36;296.66;296.56;293.86;280.16;275.84098080016133;277.96000000000004;277.86;274.86;276.56;349.66;299.06;279.06;277.56;295.86;292.46000000000004;299.56;343.96000000000004;277.96000000000004;277.86;328.36;350.76;273.26000000000005;244.42749628697553;270.1917013154234;275.84098080016133;303.86;8340000.000000001;3740000.0;3779999.9999999995;1490000.0;3779999.9999999995;3220000.0000000005;8460000.0;0.0;0.0;0.3343333333333333;0.026500000000000003;0.0;0.0;0.0;16309.193359375;0.0;1423.79382324219;19218.171875;483129.0224119384;481043.3160355968;256311.44280518277;255996.32200370048;247826.31948325346;429187.4505931623;432257.2901962974;440129.4770071256;470900.7917309485;528759.2282721833;472608.43108063005;446444.3453996732;444239.39266708196;460487.1446003908;456379.46862901305;266509.69388515706;471931.6767701967;432257.2901962974;432066.47030826873;231631.59724164338;325426.6669566859;467597.7094222843;206408.1649582998;194129.35066486135;275.7487936810314;1141196.447414097;633808.6431412101;147388.620019636;172334.20968708207;0;3;5;17;9;9;0;11;74;69;907149486649.8147;346075007690.1603;762740200754.7869;78140.82532832409;6921.522928295589;-0.0;0.0;2655425.7210715315;590747.3507208674;0.0;669401.5509732157;4.796842595138301;0.577339383210788
4180;2019-06-16 14:40:45.142;785;777;283;283;237;73;50;55;-1;40;758;260;-2;51;227;195;264;721;313;50;50;2;767;383;388;143;388;318;768;-2.0;0.0;1805.0;187.0;0.0;42;1;98;1;0;0;1;0;0;0;1;0;1;0;0;25806.552734375;15029.0478515625;5677.43115234375;2423.53125;776.0;249927;550.0;0.0;Calculated values ==>;1560688845.142;351.66;350.86;301.46000000000004;301.46000000000004;296.86;280.46000000000004;276.758820704277;278.16;278.66;273.06;277.16;348.96000000000004;299.16;272.96000000000004;278.26000000000005;295.86;292.66;299.56;345.26;278.16;278.16;328.16;350.76;273.36;243.1966462407574;269.7299932089509;276.758820704277;304.46000000000004;7670000.0;3829999.9999999995;3879999.9999999995;1430000.0;3879999.9999999995;3180000.0;7680000.0;0.0;0.0;0.30083333333333334;0.03116666666666667;0.0;0.0;0.0;15029.0478515625;5677.43115234375;2423.53125;25806.552734375;492703.5807783364;491420.3585384525;278724.9273330752;278724.9273330752;259920.530768197;428538.6833535345;430008.109087866;438181.3232726835;472292.48545527144;528328.3812563836;473256.2311864238;438022.24310347874;446059.1234911498;458917.13295481034;455167.65238544607;270240.3187584309;482897.1746091847;430008.109087866;430008.109087866;230795.22267914342;325426.6669566859;468529.08662627725;208606.12625853383;194129.35066486135;276.62627206559057;1141571.9098426094;634069.9736046933;147420.70297023279;172381.55394308065;0;3;5;18;9;9;0;11;74;70;907379443679.391;346162667549.9988;762932331954.4329;69063.87176842336;8100.93226479467;-0.0;0.0;2656653.265127379;590872.6233917822;0.0;669401.5509732157;3.3361335851628624;0.4166027151714329
4181;2019-06-16 14:41:45.102;790;775;275;275;255;66;52;55;-3;46;733;262;-6;40;227;198;264;648;308;52;51;2;711;377;382;137;381;319;711;-3.0;-1.0;1756.0;60.0;0.0;99;1;98;1;0;0;1;0;0;0;1;0;1;1;0;27011.869140625;13922.7958984375;7397.24462890625;2461.63232421875;775.0;249928;548.0;0.0;Calculated values ==>;1560688905.102;352.16;350.66;300.66;300.66;298.66;279.76000000000005;276.14872888175563;278.36;278.66;272.86;277.76000000000005;346.46000000000004;299.36;272.56;277.16;295.86;292.96000000000004;299.56;337.96000000000004;278.36;278.26000000000005;327.96000000000004;350.66;273.36;241.92719264551067;269.84581860846123;276.14872888175563;303.96000000000004;7109999.999999999;3770000.0000000005;3820000.0000000005;1370000.0;3810000.0;3190000.0;7109999.999999999;0.0;0.0;0.29266666666666663;0.01;0.0;0.0;0.0;13922.7958984375;7397.24462890625;2461.63232421875;27011.869140625;498790.8213504084;496686.8221064175;280966.59116833884;280966.59116833884;270381.83708962996;428973.91024759493;431991.1147807418;437635.1944214589;473664.6415601712;525612.0580419677;473365.0822150877;437152.6697122858;444249.19628010556;460019.8012612785;456594.20034266554;274749.62551118335;477882.0527217747;431991.1147807418;431798.2808065803;229958.8627652946;325007.27902157017;469351.06416570285;207279.9076582903;194129.35066486135;276.09482318464114;1142011.7699228371;634311.0781258537;147461.38552691287;172490.43693757267;0;3;5;18;9;9;0;11;74;70;907610289679.5378;346246611550.0522;763123304554.5543;67417.31392602067;2620.7115650741257;-0.0;0.0;2657789.850113413;590961.9108590666;0.0;669401.5509732157;2.945042004750863;0.34292841729661266
4182;2019-06-16 14:42:45.113;769;766;258;258;236;58;51;51;-9;49;733;264;-10;26;228;198;264;626;301;51;50;1;734;373;378;132;378;314;735;-2.0;-1.0;1940.0;0.0;0.0;99;1;99;1;0;0;1;0;0;0;1;0;1;1;0;26603.9609375;14372.6533203125;7772.12548828125;2432.43041992188;773.0;249929;547.0;0.0;Calculated values ==>;1560688965.113;350.06000000000006;349.76;298.96000000000004;298.96000000000004;296.76000000000005;278.96000000000004;275.73799182748917;278.26000000000005;278.26000000000005;272.26000000000005;278.06;346.46000000000004;299.56;272.16;275.76000000000005;295.96000000000004;292.96000000000004;299.56;335.76000000000005;278.26000000000005;278.16;327.86;350.46000000000004;273.26000000000005;240.83765695389522;269.2639976450953;275.73799182748917;303.26000000000005;7340000.000000001;3729999.9999999995;3779999.9999999995;1320000.0;3779999.9999999995;3140000.0;7350000.0;0.0;0.0;0.3233333333333333;0.0;0.0;0.0;0.0;14372.6533203125;7772.12548828125;2432.43041992188;26603.9609375;493601.0829655072;493068.12656495185;269897.98097545694;269897.98097545694;261097.1246719265;429258.0297950786;432826.0172898313;437816.681641871;474600.1136263702;526004.8040806907;474256.339219896;437657.84923729487;443186.763454987;460624.8241399468;457248.5901723117;272663.2297492095;471443.9696256761;432826.0172898313;432637.05556867714;229540.68826423294;324168.52440917626;469931.77505118237;206393.0338745911;194129.35066486135;275.73799182748917;1142458.6504192846;634546.9167648462;147502.17686009858;172616.87153046968;0;3;5;18;9;9;0;11;74;70;907838331479.2262;346327326344.9419;763313239369.2948;74826.97944475382;0.0;-0.0;0.0;2658975.436540886;590983.754125944;0.0;669401.5509732157;3.0445677842843137;0.3356102360783486
4183;2019-06-16 14:43:45.143;756;761;256;255;229;59;51;51;-13;50;748;264;-15;19;228;197;264;664;307;51;51;1;743;380;385;127;385;312;742;-1.0;-1.0;2875.0;175.0;0.0;98;1;98;1;0;0;1;0;0;0;1;0;1;1;0;26343.837890625;14583.34375;7776.77587890625;2426.00146484375;770.0;249930;546.0;0.0;Calculated values ==>;1560689025.143;348.76;349.26;298.76000000000005;298.66;296.06;279.06;276.4546675782219;278.26000000000005;278.26000000000005;271.86;278.16;347.96000000000004;299.56;271.66;275.06;295.96000000000004;292.86;299.56;339.56000000000006;278.26000000000005;278.26000000000005;327.76000000000005;350.16;273.26000000000005;239.71726792356844;269.02936301313275;276.4546675782219;303.86;7430000.0;3800000.0;3850000.0;1270000.0;3850000.0;3120000.0;7420000.0;0.0;0.0;0.4791666666666667;0.029166666666666667;0.0;0.0;0.0;14583.34375;7776.77587890625;2426.00146484375;26343.837890625;490809.33216492634;491644.59791317815;268561.50997954636;268144.84241453995;258234.33674210068;428757.65804586536;431011.1103048441;437637.45612594887;475333.87269494816;527739.1532390207;474515.4109053505;437319.724394416;442555.91306046274;459531.6911359358;455956.1847462168;271947.2987757965;476802.3383726937;431011.1103048441;431011.1103048441;229122.51738040973;322910.4453824919;470605.0718942051;207920.63905834404;194129.35066486135;276.3524473441724;1142900.1026918036;634788.3373903049;147542.6840359185;172746.5104955568;0;3;5;18;9;9;0;11;74;70;908067345929.1171;346405065194.90485;763501133269.2052;110072.64151156065;7661.629291045949;-0.0;0.0;2660517.0371298743;591047.6329601277;0.0;669401.5509732157;4.750007891807409;0.5641603089597638
4184;2019-06-16 14:44:45.114;752;759;269;267;239;64;53;56;-13;52;766;264;-15;6;229;197;264;677;309;53;53;1;744;372;377;131;376;311;742;-2.0;-1.0;243.0;307.0;89.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;39308.69140625;14811.94140625;21306.275390625;1416.35095214844;766.0;249931;545.0;0.0;Calculated values ==>;1560689085.114;348.36;349.06000000000006;300.06;299.86;297.06;279.56;275.63479819532273;278.46000000000004;278.76000000000005;271.86;278.36;349.76;299.56;271.66;273.76000000000005;296.06;292.86;299.56;340.86;278.46000000000004;278.46000000000004;327.66;349.76;273.26000000000005;240.61611355647437;268.91163127593666;275.63479819532273;304.06;7440000.000000001;3720000.0000000005;3770000.0000000005;1310000.0;3760000.0;3110000.0;7420000.0;0.0;0.0;0.0405;0.051166666666666666;0.014833333333333334;0.014833333333333334;0.0;14811.94140625;21306.275390625;1416.35095214844;39308.69140625;490117.67489581223;491351.0464268479;274326.2224033784;273391.1438007191;261864.09769126697;429328.3091220336;433453.2212870803;437864.8868398262;475018.17925590376;529705.3303531356;474644.64469345135;437548.62350390764;440807.61033253436;461071.0167490984;457270.98814679036;271870.6066215979;478872.961015363;433453.2212870803;433453.2212870803;228704.35009887922;321233.1047070471;470066.8993565604;203371.3593602083;274326.2224033784;274.5723679768919;1143446.9426705863;635033.1797030583;147574.68816335557;172988.75211685448;0;3;5;18;10;9;0;11;74;70;908295835439.8583;346482427785.1558;763687942934.8113;9496.987862924525;13645.921796480014;-0.0;2360.383816774912;2661512.96911133;591225.110064352;0.0;669421.2113313178;0.6794614939143129;0.10625489015743625
4185;2019-06-16 14:45:45.124;758;765;283;284;241;37;36;41;-25;53;785;263;-28;-2;229;183;264;693;321;40;35;3;778;351;357;132;355;297;773;-1.0;-1.0;155.0;9.0;0.0;0;99;100;1;0;0;1;1;0;0;1;0;0;1;0;42041.73046875;15363.7138671875;22587.4453125;1348.72607421875;759.0;249932;545.0;0.0;Calculated values ==>;1560689145.124;348.96000000000004;349.66;301.46000000000004;301.56;297.26000000000005;276.86;273.4187578820637;276.76000000000005;277.26000000000005;270.66;278.46000000000004;351.66;299.46000000000004;270.36;272.96000000000004;296.06;291.46000000000004;299.56;342.46000000000004;277.16;276.66;327.66;349.06000000000006;273.46000000000004;240.83765695389522;267.23344911666527;273.4187578820637;305.26000000000005;7780000.0;3510000.0;3570000.0000000005;1320000.0;3550000.0;2970000.0;7730000.0;0.0;0.0;0.025833333333333333;0.0015;0.0;0.0;0.0;15363.7138671875;22587.4453125;1348.72607421875;42041.73046875;487550.56552636327;489122.5513609944;278252.8114170499;278739.79833850334;261114.95537654232;430735.4089219946;435282.4317724447;439141.02300017705;474987.5201254424;532742.2664330617;476317.3062974673;438684.37198384217;442562.444399365;464234.7764519513;458722.83461911156;269537.7609540191;477895.08998763055;435981.958921699;435106.3833865666;228704.35009887922;318298.0250993184;470127.0640464409;200390.05909947114;274326.2224033784;273.31409924121834;1144124.9758394673;635284.685407596;147597.73431228974;173354.5940861567;0;3;5;18;10;9;0;11;74;70;908516072139.8232;346561340935.1433;763870373334.7822;6167.733234101569;404.6055074204546;-0.0;0.0;2661643.5302103413;591342.2173064871;0.0;669440.8844747653;0.16723557076718845;0.020667143255689052
4186;2019-06-16 14:46:45.145;791;798;268;267;235;27;27;28;-36;50;789;262;-38;-11;230;178;264;714;317;26;27;4;762;342;347;132;346;289;758;1223.0;0.0;1843.0;0.0;0.0;0;89;100;1;0;0;1;1;0;0;1;0;0;1;0;40633.00390625;15081.5478515625;22261.5234375;1240.17529296875;751.0;249933;544.0;0.0;Calculated values ==>;1560689205.145;352.26;352.96000000000004;299.96000000000004;299.86;296.66;275.86;272.43898195401505;275.86;275.96000000000004;269.56;278.16;352.06000000000006;299.36;269.36;272.06;296.16;290.96000000000004;299.56;344.56000000000006;275.76000000000005;275.86;327.56;348.26;273.56;240.83765695389522;266.24828229547654;272.43898195401505;304.86;7620000.0;3420000.0000000005;3470000.0000000005;1320000.0;3460000.0;2890000.0;7580000.0;0.20383333333333334;0.0;0.30716666666666664;0.0;0.0;0.20383333333333334;0.0;15081.5478515625;22261.5234375;1240.17529296875;40633.00390625;494071.7351290927;495475.4060327224;272582.04495687253;272143.3432940894;259654.46232116665;431298.55289687274;436104.1847712047;439246.6576864625;474696.9868900969;533750.3697475196;477209.3325094496;438946.8899536509;442908.83392298495;465678.7748420672;459477.0873011291;270574.8434190177;482891.41177955;435932.89974546636;436104.1847712047;228286.1864045524;314944.0575458753;470224.6814958697;198269.91359554144;198269.91359554144;272.43898195401505;1144814.1730928496;635538.4847202117;147619.31604127903;173728.4663013286;0;3;5;18;10;9;0;11;74;70;908727346059.501;346640568655.02246;764046234864.5139;74020.02322659458;0.0;-0.0;48478.55227463937;2662311.995394117;591345.5901991433;0.0;669845.0138055483;3.174916222790936;0.24669565225206166
4187;2019-06-16 14:47:45.095;815;822;266;264;222;19;16;18;-43;46;783;262;-45;-18;230;171;264;738;322;16;16;5;762;338;342;133;342;284;764;-2.0;-1.0;2925.0;14.0;29.0;95;79;65;1;0;0;1;0;0;0;1;0;0;0;0;22894.62109375;12091.513671875;7676.703125;1158.87622070312;742.0;249934;545.0;0.0;Calculated values ==>;1560689265.095;354.66;355.36;299.76000000000005;299.56;295.36;275.06;271.99741764416325;274.76000000000005;274.96000000000004;268.86;277.76000000000005;351.46000000000004;299.36;268.66;271.36;296.16;290.26000000000005;299.56;346.96000000000004;274.76000000000005;274.76000000000005;327.66;347.36;273.66;241.05796691057077;265.62235894841564;271.99741764416325;305.36;7620000.0;3379999.9999999995;3420000.0000000005;1330000.0;3420000.0000000005;2840000.0;7640000.000000001;0.0;0.0;0.4875;0.0023333333333333335;0.004833333333333333;0.004833333333333333;0.0;12091.513671875;7676.703125;1158.87622070312;22894.62109375;497550.0676963976;498368.07177953055;271282.9979944546;270439.8261436185;254954.93298979985;431541.1909327263;435409.0635038747;439303.27157206414;474180.86133098433;533501.3616515567;477833.3628882265;439006.20571697084;442934.1909783852;466255.0762971506;459176.52728579496;270574.8434190177;485950.0725261579;435409.0635038747;435409.0635038747;228704.35009887922;311171.3556482807;470187.556511304;197181.80415940785;271282.9979944546;271.9898319855058;1145343.1288042078;635764.7381979375;147639.29147716222;173977.7436185299;0;3;5;18;10;9;0;11;74;70;908933873809.6653;346720002405.08563;764217991614.6505;118034.21536366994;637.0134221544243;-0.0;793.2759832955305;2663911.113673651;591350.8942206278;0.0;670255.2702092167;5.708604853467864;0.6724596349381585
4188;2019-06-16 14:48:45.106;824;826;270;269;237;33;20;17;-40;42;773;263;-42;-16;229;176;264;705;318;22;19;6;716;347;352;134;352;291;718;-3.0;-1.0;2068.0;268.0;0.0;99;78;39;1;0;0;1;0;0;0;1;0;0;0;0;20236.80078125;9535.4326171875;7647.83935546875;1182.70141601562;731.0;249935;548.0;0.0;Calculated values ==>;1560689325.106;355.56000000000006;355.76;300.16;300.06;296.86;276.46000000000004;272.9856168485579;275.16;274.86;269.16;277.36;350.46000000000004;299.46000000000004;268.96000000000004;271.56;296.06;290.76000000000005;299.56;343.66;275.36;275.06;327.96000000000004;346.26;273.76000000000005;241.2770596917726;266.49643012054327;272.9856168485579;304.96000000000004;7159999.999999999;3470000.0000000005;3520000.0000000005;1340000.0;3520000.0000000005;2910000.0;7180000.0;0.0;0.0;0.3446666666666667;0.04466666666666667;0.0;0.0;0.0;9535.4326171875;7647.83935546875;1182.70141601562;20236.80078125;503038.7750840351;503133.53921540536;277174.2398386898;276637.2864109067;262363.19119079417;430988.63858405815;433667.94148197136;438198.6592380364;473663.1379967309;531946.3379020379;477073.4401761305;437893.98456787836;441770.3712290668;464675.8134892198;458414.39403182844;274258.93302251695;485824.65179283044;434024.817754306;433488.7356836257;229958.8627652946;306560.99450073834;470150.4971034627;199196.0624560789;271282.9979944546;272.82658934776924;1145702.6232145694;635944.995791268;147658.8082015185;174105.47155152136;0;3;5;18;10;9;0;11;74;70;909142111979.3807;346800117089.97614;764390523239.4147;82376.22835751469;12102.63141424981;-0.0;0.0;2665581.5068850005;591457.0773907991;0.0;670261.8820543513;5.14423372899141;0.6635238618258004
4189;2019-06-16 14:49:45.106;808;813;277;276;244;35;22;19;-33;39;765;263;-35;-11;228;182;264;672;328;23;21;8;714;344;349;136;349;297;715;-1.0;-1.0;1651.0;237.0;2.0;67;83;38;1;0;0;1;0;0;0;1;0;0;1;0;19222.78125;9424.484375;6347.5009765625;1242.36169433594;718.0;249936;564.0;0.0;Calculated values ==>;1560689385.106;353.96000000000004;354.46000000000004;300.86;300.76000000000005;297.56;276.66;272.6583383277491;275.36;275.06;269.86;277.06;349.66;299.46000000000004;269.66;272.06;295.96000000000004;291.36;299.56;340.36;275.46000000000004;275.26000000000005;329.56;344.96000000000004;273.96000000000004;241.71165711629368;267.23344911666527;272.6583383277491;305.96000000000004;7140000.000000001;3440000.0;3490000.0;1360000.0;3490000.0;2970000.0;7150000.0;0.0;0.0;0.27516666666666667;0.0395;0.0003333333333333333;0.0003333333333333333;0.0;9424.484375;6347.5009765625;1242.36169433594;19222.78125;501014.39555133984;501614.2259011896;281645.4514522364;281017.50605574314;265329.97105073073;431175.4696738307;434759.86381508;437917.4719433092;473111.07959547755;530664.1259656582;476317.3062974673;437608.61457094236;441239.6023413219;464984.76761862915;459695.98217179126;274452.3823783177;481148.7075591451;434934.7224515854;434584.5331882641;236650.15891445865;301113.3779324612;470076.5757111503;198421.59636219693;281645.4514522364;272.5074414481701;1146031.4530648298;636102.9950995361;147679.0170607714;174222.09938762162;0;3;5;18;10;9;0;11;74;70;909352411979.3807;346881117089.97614;764566923239.4147;65901.28176406938;10730.371684283657;-0.0;50.97969391200924;2666817.15280268;591647.3524166201;0.0;670262.3068851338;4.506939522004785;0.6029493449506673
4190;2019-06-16 14:50:45.116;787;798;278;278;250;33;22;20;-26;37;762;263;-28;-7;228;185;263;677;328;22;22;9;719;343;348;136;348;302;722;-3.0;-1.0;1400.0;148.0;3.0;8;78;46;1;0;0;1;0;0;0;1;0;0;0;0;17935.431640625;10035.646484375;4185.54296875;1227.36938476562;688.0;249937;603.0;0.0;Calculated values ==>;1560689445.116;351.86;352.96000000000004;300.96000000000004;300.96000000000004;298.16;276.46000000000004;272.5487779782249;275.36;275.16;270.56;276.86;349.36;299.46000000000004;270.36;272.46000000000004;295.96000000000004;291.66;299.46000000000004;340.86;275.36;275.36;333.46000000000004;341.96000000000004;274.06;241.71165711629368;267.8393353686513;272.5487779782249;305.96000000000004;7190000.000000001;3429999.9999999995;3479999.9999999995;1360000.0;3479999.9999999995;3020000.0;7220000.0;0.0;0.0;0.23333333333333334;0.024666666666666667;0.0005;0.0005;0.0;10035.646484375;4185.54296875;1227.36938476562;17935.431640625;497615.79594546225;498879.68492813513;281266.7605104972;281266.7605104972;267374.3902403289;431237.1583312671;435002.2564783911;437869.15320432716;472915.8103579757;529972.2215421381;475681.99311529554;437557.52604302316;440770.5613398004;465130.5988891297;460251.83077344135;273484.84636167367;481133.7999574755;435002.2564783911;435002.2564783911;252964.46457616048;288545.87390705565;470174.7356409916;198274.30806666112;281266.7605104972;272.4448660281353;1146341.1564474981;636265.1898846313;147699.60158327603;174309.8893830463;0;3;5;18;10;9;0;11;74;70;909561546829.3475;346962730689.96313;764746653189.3861;55905.46386545541;6706.877213500152;-0.0;76.86774798394696;2667832.3781921337;591792.6870424798;0.0;670263.3724580487;4.057932489675473;0.5295405123314457
4191;2019-06-16 14:51:45.127;769;784;278;279;254;32;23;20;-23;35;763;263;-25;-5;229;186;263;694;329;22;23;10;747;342;347;140;347;304;750;-2.0;-1.0;1176.0;282.0;13.0;1;89;51;1;0;0;1;0;0;0;1;0;0;1;0;18793.642578125;10874.2666015625;4102.279296875;1298.07495117188;670.0;249938;647.0;0.0;Calculated values ==>;1560689505.127;350.06000000000006;351.56000000000006;300.96000000000004;301.06;298.56;276.36;272.43898195401505;275.46000000000004;275.16;270.86;276.66;349.46000000000004;299.46000000000004;270.66;272.66;296.06;291.76000000000005;299.46000000000004;342.56000000000006;275.36;275.46000000000004;337.86;340.16;274.16;242.56692532238324;268.0796299477929;272.43898195401505;306.06;7470000.0;3420000.0000000005;3470000.0000000005;1400000.0;3470000.0000000005;3040000.0;7500000.0;0.0;0.0;0.196;0.047;0.0021666666666666666;0.0021666666666666666;0.0;10874.2666015625;4102.279296875;1298.07495117188;18793.642578125;492320.44319620216;494214.7226444507;277988.0933298242;278499.4694290201;267230.8593314234;431298.55289687274;435416.42159557017;437883.18805776763;472195.2020149266;529924.4241206498;475426.5194919718;437570.5891863215;440642.64510116994;465405.128768128;460539.9591483717;271204.7221740191;480648.99763103464;435243.37172205077;435416.42159557017;271378.50176498963;281007.8604223974;469732.021654708;197793.49599500533;277988.0933298242;272.2497124756423;1146647.288180649;636439.4711065022;147720.65081111479;174378.9672307239;0;3;5;18;10;9;0;11;74;70;909770085054.891;347045545870.17896;764928486519.86;47057.57964430141;12781.110706006028;-0.0;341.09471124244953;2668690.5608616015;591955.1167155472;0.0;670266.8561171051;3.6977687909082264;0.520560085181951
4192;2019-06-16 14:52:45.088;762;775;273;276;253;34;25;20;-22;34;762;262;-24;-2;229;188;263;709;327;25;24;10;778;347;352;148;352;304;781;-2.0;-2.0;1593.0;342.0;0.0;1;99;53;1;0;0;1;0;0;0;1;0;0;0;0;19583.708984375;11419.6005859375;4313.28271484375;1335.07189941406;668.0;249939;670.0;0.0;Calculated values ==>;1560689565.088;349.36;350.66;300.46000000000004;300.76000000000005;298.46000000000004;276.56;272.9856168485579;275.66;275.16;270.96000000000004;276.56;349.36;299.36;270.76000000000005;272.96000000000004;296.06;291.96000000000004;299.46000000000004;344.06000000000006;275.66;275.56;340.16;339.96000000000004;274.16;244.22491754036054;268.0796299477929;272.9856168485579;305.86;7780000.0;3470000.0000000005;3520000.0000000005;1480000.0;3520000.0000000005;3040000.0;7809999.999999999;0.0;0.0;0.2655;0.057;0.0;0.0;0.0;11419.6005859375;4313.28271484375;1335.07189941406;19583.708984375;488159.60596978664;489823.9203984994;273070.50681995385;274368.6018221244;265105.258827778;430988.63858405815;434556.38421811117;438039.0146135774;471034.59140177345;529819.9816690114;475309.2583797754;437727.04723144654;441093.7378204844;464675.8134892198;460026.8839428142;269136.3298526142;479569.15987939044;434556.38421811117;434379.6870157575;281007.8604223974;280170.41352433193;468638.84502635495;199175.61954833948;277988.0933298242;272.81851177034383;1146966.891566166;636625.1325745111;147742.579438645;174449.05132982053;0;3;5;18;10;9;0;11;74;70;909979648749.771;347131889710.1295;765110767959.7556;63418.23138982067;15359.403852246884;-0.0;0.0;2669610.5942090494;592189.4685756112;0.0;670269.6967254342;4.615528592503342;0.6409825201119317
4193;2019-06-16 14:53:45.118;767;773;257;259;242;44;27;22;-23;33;750;260;-25;0;229;191;263;718;329;29;27;11;778;360;365;152;365;304;780;-1.0;-1.0;1752.0;276.0;2.0;1;1;51;1;0;0;1;0;0;0;1;1;0;0;0;19974.609375;11253.685546875;4272.9453125;2705.13305664062;660.0;249940;675.0;0.0;Calculated values ==>;1560689625.118;349.86;350.46000000000004;298.86;299.06;297.36;277.56;274.38016830617;275.86;275.36;270.86;276.46000000000004;348.16;299.16;270.66;273.16;296.06;292.26000000000005;299.46000000000004;344.96000000000004;276.06;275.86;340.66;339.16;274.26000000000005;245.02929689885198;268.0796299477929;274.38016830617;306.06;7780000.0;3600000.0;3650000.0;1520000.0;3650000.0;3040000.0;7800000.0;0.0;0.0;0.292;0.046;0.0003333333333333333;0.0003333333333333333;0.0;11253.685546875;4272.9453125;2705.13305664062;19974.609375;488917.9614241499;489622.7117044266;266672.1222835017;267443.32758288976;261155.7365901705;430148.3826014536;431641.91653400875;437883.18805776763;470397.8051255672;528565.9442730256;475074.56368599983;437570.5891863215;441393.15733161947;462745.3384353217;458375.86308939266;269136.3298526142;481116.3564014584;432018.3835250704;431641.91653400875;283101.5729112263;276820.84063482966;468187.1289530649;202718.59882366855;266672.1222835017;274.2635331077995;1147296.70904533;636814.1710975533;147776.26464745007;174520.6390059644;0;3;5;18;10;9;0;11;75;70;910194856299.6685;347221934710.0866;765293259159.6687;68668.06005635693;12211.552385952233;-0.0;54.989931416835674;2670711.863663457;592419.3414231377;0.0;670270.1552039871;4.439208556371735;0.6002976648447959
4194;2019-06-16 14:54:45.118;777;777;246;245;228;60;42;37;-21;34;710;261;-23;13;228;196;263;724;333;42;41;9;831;367;372;148;372;308;833;-3.0;-1.0;229.0;207.0;20.0;49;28;61;1;0;0;1;0;0;0;1;1;0;0;0;23346.19921875;12815.431640625;6646.8359375;2481.373046875;652.0;249941;669.0;0.0;Calculated values ==>;1560689685.118;350.86;350.86;297.76000000000005;297.66;295.96000000000004;279.16;275.1157276137837;277.36;276.86;271.06;276.56;344.16;299.26000000000005;270.86;274.46000000000004;295.96000000000004;292.76000000000005;299.46000000000004;345.56000000000006;277.36;277.26000000000005;340.06000000000006;338.36;274.06;244.22491754036054;268.5567601203482;275.1157276137837;306.46000000000004;8309999.999999999;3670000.0000000005;3720000.0000000005;1480000.0;3720000.0000000005;3080000.0;8330000.0;0.0;0.0;0.03816666666666667;0.034499999999999996;0.0033333333333333335;0.0033333333333333335;0.0;12815.431640625;6646.8359375;2481.373046875;23346.19921875;485037.29762440064;484830.1890545291;260336.46550875693;260004.06555053248;254530.24608979895;429675.2189834977;432659.6470710406;437285.26766895736;471034.59140177345;524056.9942213033;474677.1984412237;436968.1147638701;442491.83973573893;461548.6100553265;457941.242533051;266293.36804852256;476177.48767891596;432659.6470710406;432471.8144565848;280589.13426710566;273471.60554148915;468538.7359829929;203656.53060488257;260336.46550875693;274.6594436492839;1147657.7157836114;637014.7470741158;147819.48553164603;174611.63718304771;0;3;5;18;10;9;0;11;75;70;910415956299.6685;347311934710.0866;765476859159.6687;8916.830131278855;9138.436085544807;-0.0;573.7844964927597;2671358.4044150207;592597.2579937335;0.0;670275.3949908864;0.8489498635013498;0.14190614114476083
4195;2019-06-16 14:55:45.129;796;793;275;274;235;71;49;50;-23;40;693;263;-25;24;227;196;264;740;341;47;48;5;827;385;390;146;390;304;828;-2.0;-1.0;2472.0;332.0;0.0;99;52;53;1;0;0;1;0;0;0;1;1;0;0;0;25245.5546875;12082.3525390625;8806.5166015625;2617.29711914062;646.0;249942;658.0;0.0;Calculated values ==>;1560689745.129;352.76;352.46000000000004;300.66;300.56;296.66;280.26000000000005;276.9606089950914;278.06;278.16;270.86;277.16;342.46000000000004;299.46000000000004;270.66;275.56;295.86;292.76000000000005;299.56;347.16;277.86;277.96000000000004;338.96000000000004;337.76;273.66;243.81672145450628;268.0796299477929;276.9606089950914;307.26000000000005;8270000.0;3850000.0;3900000.0;1460000.0;3900000.0;3040000.0;8280000.0;0.0;0.0;0.412;0.05533333333333333;0.0;0.0;0.0;12082.3525390625;8806.5166015625;2617.29711914062;25245.5546875;488422.44067973946;487855.9708320863;270903.19561746565;270519.82534597075;256917.50727436645;428391.1821097931;429257.6081058866;437883.18805776763;471896.58969717816;522589.2593929933;475426.5194919718;437570.5891863215;444910.62925437774;458598.8675294874;454976.06431954395;266847.44961637777;479393.01720080746;428846.30992025574;429052.37242882565;275983.5004908252;270959.89632461156;468414.5045189802;209057.63762565926;260336.46550875693;276.80635517835043;1148062.7213030118;637222.2666469443;147861.98223927306;174740.4387299858;0;3;5;18;10;9;0;11;75;70;910644598209.356;347400150879.96606;765660492819.4177;94276.12677802864;14351.079968097092;-0.0;0.0;2672218.503377329;592793.0398473402;0.0;670280.1774049659;4.621221748612308;0.6372402414922934
4196;2019-06-16 14:56:45.119;812;799;292;291;267;74;57;56;-15;47;700;267;-16;22;227;200;264;694;333;58;56;2;722;378;383;145;383;314;722;0.0;-1.0;1388.0;117.0;0.0;99;68;81;1;0;0;1;0;0;0;1;1;0;0;0;26867.16015625;12632.259765625;7425.5654296875;2816.66577148438;638.0;249943;640.0;0.0;Calculated values ==>;1560689805.119;354.36;353.06000000000006;302.36;302.26000000000005;299.86;280.56;276.25090830309495;278.86;278.76000000000005;271.66;277.86;343.16;299.86;271.56;275.36;295.86;293.16;299.56;342.56000000000006;278.96000000000004;278.76000000000005;337.16;336.96000000000004;273.36;243.61107973660833;269.2639976450953;276.25090830309495;306.46000000000004;7220000.0;3779999.9999999995;3829999.9999999995;1450000.0;3829999.9999999995;3140000.0;7220000.0;0.0;0.0;0.23133333333333334;0.0195;0.0;0.0;0.0;12632.259765625;7425.5654296875;2816.66577148438;26867.16015625;500834.7579882466;499019.9006113552;291815.7881929429;290854.47388498567;275188.0739734856;428902.12800615287;432691.7437036705;436858.596315483;472721.04826189426;522520.74118951045;474613.0503821303;436697.7041726919;442589.97493735823;459706.5143031428;456713.69217327517;273699.5052046656;483735.4843258432;432881.8979465895;432500.96898830234;268448.3696465944;267611.2341011182;468253.1250508563;207331.83398929666;260336.46550875693;276.11962775684617;1148496.921548008;637428.1874236657;147907.2577161981;174875.68353570934;0;3;5;18;10;9;0;11;75;70;910876459559.3928;347487436329.9799;765845861919.4471;53097.19101812444;5087.965175700413;-0.0;0.0;2673446.4096739953;592955.0048915572;0.0;670280.1774049659;2.543669989346763;0.3320548048055033
4197;2019-06-16 14:57:45.140;788;781;272;271;260;65;54;54;-13;51;718;269;-15;27;227;205;263;627;329;54;53;0;732;371;376;142;375;312;729;-1.0;-1.0;607.0;229.0;37.0;0;70;90;1;0;0;1;0;1;0;1;1;0;0;0;39948.67578125;13736.6494140625;20846.056640625;2810.04833984375;635.0;249944;626.0;0.0;Calculated values ==>;1560689865.14;351.96000000000004;351.26;300.36;300.26000000000005;299.16;279.66;275.5313989812953;278.56;278.56;271.86;278.26000000000005;344.96000000000004;300.06;271.66;275.86;295.86;293.66;299.46000000000004;335.86;278.56;278.46000000000004;335.76000000000005;336.66;273.16;242.98782864720522;269.02936301313275;275.5313989812953;306.06;7320000.0;3710000.0;3760000.0;1420000.0;3750000.0;3120000.0;7290000.000000001;0.0;0.0;0.10116666666666667;0.03816666666666667;0.006166666666666667;0.006166666666666667;0.0;13736.6494140625;20846.056640625;2810.04833984375;39948.67578125;496521.80313098617;495810.8071158421;277050.2411292483;276531.0096022991;271235.05581590475;429398.2889081932;433887.99934910453;437637.45612594887;473506.44976773835;524581.5444829786;475107.7790759239;437319.724394416;443742.5085081118;460951.4341210733;458548.2590687378;272365.34188465204;472353.3190067857;433887.99934910453;433702.9013593899;262588.8327430989;266355.56789118156;468468.1067229894;204496.7441596495;277050.2411292483;275.0025865292243;1149053.9150617048;637648.0052433527;147954.16341182342;175111.36284576968;0;3;5;18;10;10;0;11;75;70;911104239254.9502;347573566465.1907;766033727649.9069;23586.068693923953;10074.907004500807;-0.0;966.0247380858732;2674085.660499334;593081.4063850787;0.0;670288.2304287085;0.9260350299729426;0.13550112503446213
4198;2019-06-16 14:58:45.130;772;772;255;253;224;42;39;43;-24;49;735;269;-26;22;228;187;263;663;337;42;39;-1;779;358;363;139;362;300;775;-1.0;-1.0;795.0;51.0;3.0;0;67;66;1;0;0;1;0;1;0;1;1;0;1;0;39162.67578125;12388.494140625;22613.62109375;2705.39526367188;689.0;249945;614.0;0.0;Calculated values ==>;1560689925.13;350.36;350.36;298.66;298.46000000000004;295.56;277.36;274.1680685717883;277.06;277.46000000000004;270.76000000000005;278.06;346.66;300.06;270.56;275.36;295.96000000000004;291.86;299.46000000000004;339.46000000000004;277.36;277.06;334.56;342.06000000000006;273.06;242.35481222062532;267.5978703862781;274.1680685717883;306.86;7790000.000000001;3579999.9999999995;3629999.9999999995;1390000.0;3620000.0000000005;3000000.0;7750000.0;0.0;0.0;0.1325;0.0085;0.0005;0.0005;0.0;12388.494140625;22613.62109375;2705.39526367188;39162.67578125;489572.46830843936;489974.63178858836;266179.8316515993;265418.8117817388;255213.678590825;430280.9020939914;434358.88782729313;438627.8345891578;473699.0552649324;527307.5859527251;476634.8584229834;438320.22817239247;445414.6422129316;463062.42787711835;458147.9488794607;269075.5806580266;472718.8985538455;434896.4795471851;434358.88782729313;257567.11924055516;288964.7057630673;468781.62705904327;202199.98219675483;266179.8316515993;274.05283384662573;1149713.0664479532;637865.6784880881;148000.1177815217;175473.4664662835;0;3;5;18;10;10;0;11;75;70;911325902304.9855;347657852415.2041;766217297049.936;31326.690441993393;2265.943981329452;-0.0;84.0895280878469;2674543.1905578184;593184.2296699061;0.0;670296.979922436;0.8931038805427112;0.11591560828414911
4199;2019-06-16 14:59:45.121;794;797;270;270;234;44;38;38;-32;46;743;269;-34;28;229;176;263;707;345;44;37;-3;780;365;370;137;369;294;773;-1.0;0.0;2363.0;409.0;0.0;0;57;44;1;0;0;1;0;1;0;1;1;0;0;0;37398.52734375;10659.0986328125;22347.380859375;2595.08862304688;734.0;249946;605.0;0.0;Calculated values ==>;1560689985.121;352.56000000000006;352.86;300.16;300.16;296.56;277.56;274.9066339382667;276.96000000000004;276.96000000000004;269.96000000000004;277.76000000000005;347.46000000000004;300.06;269.76000000000005;275.96000000000004;296.06;290.76000000000005;299.46000000000004;343.86;277.56;276.86;333.66;346.56000000000006;272.86;241.92719264551067;266.86631818009863;274.9066339382667;307.66;7800000.0;3650000.0;3700000.0;1370000.0;3690000.0;2940000.0;7730000.0;0.0;0.0;0.3938333333333333;0.06816666666666667;0.0;0.0;0.0;10659.0986328125;22347.380859375;2595.08862304688;37398.52734375;492764.5168189651;493887.25535028276;272356.00453328947;272356.00453328947;258662.38728574422;429811.8947417682;432420.26882306463;438743.29367333796;473664.6415601712;528605.2556363093;477388.2050747562;438439.1573181969;447415.2002337468;462140.9697039366;455469.771500397;269015.1563120437;480141.2842291177;433536.1482522121;432232.2269198731;253801.27034056993;307818.28838856175;468858.5732955241;203613.1270165793;266179.8316515993;274.6332522688009;1150350.9807718217;638057.7129515077;148044.2818549265;175848.08528091406;0;3;5;18;10;10;0;11;75;70;911545769319.7548;347740639995.11725;766395470319.7491;92602.09730165346;18080.897921348074;-0.0;0.0;2675575.775543614;593353.7612520314;0.0;670297.6805633907;3.1089359565495887;0.4428939360044924
