;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4200;2019-06-16 15:00:45.111;805;804;290;290;264;35;33;36;-29;44;748;270;-31;19;229;182;263;687;333;35;33;-6;712;347;353;133;352;299;708;-2.0;0.0;82.0;65.0;0.0;0;41;47;1;0;0;1;0;1;0;1;1;0;1;0;37077.42578125;10035.9423828125;20407.83984375;2546.52490234375;750.0;249947;597.0;0.0;Calculated values ==>;1560690045.111;353.66;353.56000000000006;302.16;302.16;299.56;276.66;272.9856168485579;276.46000000000004;276.76000000000005;270.26000000000005;277.56;347.96000000000004;300.16;270.06;275.06;296.06;291.36;299.46000000000004;341.86;276.66;276.46000000000004;332.86;348.16;272.56;241.05796691057077;267.47669482898436;272.9856168485579;306.46000000000004;7120000.0;3470000.0000000005;3529999.9999999995;1330000.0;3520000.0000000005;2990000.0;7080000.0;0.0;0.0;0.013666666666666666;0.010833333333333334;0.0;0.0;0.0;10035.9423828125;20407.83984375;2546.52490234375;37077.42578125;500783.02835798124;501012.93820464617;294667.44323203154;294667.44323203154;275055.87597659876;430988.63858405815;435715.42218331463;438082.61597026663;473986.6944556456;528741.4790769137;476876.8798995798;437773.3837767312;445184.6605037301;464675.8134892198;459223.00561131124;274141.5711110814;484202.1293874251;436061.7692676645;435715.42218331463;250454.15340279948;314524.84189198195;469111.20244295575;197443.22398990722;266179.8316515993;272.13037854844004;1150971.510275805;638230.1428835527;148087.12149318165;176204.3194045791;0;3;5;18;10;10;0;11;75;70;911762633169.7892;347821626495.1301;766573340669.7775;3288.7383570649117;2943.069766574692;-0.0;0.0;2676374.7326591806;593528.9317828368;0.0;670297.6805633907;0.18889815421509873;0.03180319597543532
4201;2019-06-16 15:01:45.112;797;794;276;275;244;18;24;22;-32;39;755;269;-34;24;229;173;263;663;332;20;23;-9;723;331;336;130;335;294;721;285.0;0.0;367.0;76.0;9.0;0;16;30;1;0;0;1;0;1;0;1;1;0;0;0;35632.8359375;9025.5185546875;21069.40234375;2361.54516601562;762.0;249948;588.0;0.0;Calculated values ==>;1560690105.112;352.86;352.56000000000006;300.76000000000005;300.66;297.56;274.96000000000004;271.215330690691;275.56;275.36;269.96000000000004;277.06;348.66;300.06;269.76000000000005;275.56;296.06;290.46000000000004;299.46000000000004;339.46000000000004;275.16;275.46000000000004;331.96000000000004;349.36;272.26000000000005;240.39332010688793;266.86631818009863;271.215330690691;306.36;7230000.0;3310000.0;3360000.0;1300000.0;3350000.0;2940000.0;7209999.999999999;0.0475;0.0;0.06116666666666667;0.012666666666666666;0.0015;0.049;0.0;9025.5185546875;21069.40234375;2361.54516601562;35632.8359375;498645.71587311215;498411.9106579936;280200.9424035112;279616.3388493196;264960.0556916514;431954.4880088244;438144.2606767271;438743.29367333796;473889.0705746373;529852.5557573623;477388.2050747562;438439.1573181969;446860.4645769222;467127.2190661474;460537.4962606925;273127.494638795;479073.3749428738;437487.4199272906;437980.60067242704;246688.97952812296;319555.8750819185;469227.4427813668;194830.37464454377;197443.75937185908;271.0192830689017;1151577.4392213768;638388.9910385985;148128.02275871162;176549.96884978548;0;3;5;18;10;10;0;11;75;70;911969336614.5396;347900527810.0348;766751243634.5626;14919.340213927911;3475.6961963997583;-0.0;11786.30522372783;2676526.469175989;593582.4223906256;0.0;670395.9014104566;0.9299022750696392;0.0881809999589006
4202;2019-06-16 15:02:45.122;791;779;258;259;235;23;18;14;-27;34;761;268;-29;20;226;168;263;623;333;20;18;-12;670;347;352;129;352;304;673;-2.0;-1.0;1566.0;340.0;2.0;0;1;40;1;0;0;0;0;0;0;1;1;0;0;0;13458.880859375;8929.19921875;0.0;2363.84594726562;777.0;249949;579.0;0.0;Calculated values ==>;1560690165.122;352.26;351.06000000000006;298.96000000000004;299.06;296.66;275.46000000000004;272.9856168485579;274.96000000000004;274.56;270.46000000000004;276.56;349.26;299.96000000000004;270.26000000000005;275.16;295.76000000000005;289.96000000000004;299.46000000000004;335.46000000000004;275.16;274.96000000000004;331.06;350.86;271.96000000000004;240.16925963744896;268.0796299477929;272.9856168485579;306.46000000000004;6700000.0;3470000.0000000005;3520000.0000000005;1290000.0;3520000.0000000005;3040000.0;6730000.0;0.0;0.0;0.261;0.056666666666666664;0.0003333333333333333;0.0003333333333333333;0.0;8929.19921875;0.0;2363.84594726562;13458.880859375;502724.80403736775;500825.5309313912;275752.7603398169;276357.04542861314;264298.1380401878;430988.63858405815;433309.0098571681;437256.7094276882;473534.8580475586;529715.5300099069;476011.972472671;436941.5243076007;444333.52089386596;464284.72016130394;457328.590778018;279432.30854551704;478453.3328867179;433667.94148197136;433309.0098571681;242924.1476594651;325846.0620002231;469071.51707283757;198802.86495019583;275752.7603398169;272.67104981565683;1151986.6050442257;638538.6386237947;148167.4075810259;176725.57646568096;0;3;5;18;10;10;0;11;75;70;912175771014.5067;347978240760.02246;766930673534.534;62236.453408625515;15315.223620283032;-0.0;52.51874983911705;2677169.5412835656;593739.0394875727;0.0;670494.5747196984;6.871857381061706;0.9708362413861052
4203;2019-06-16 15:03:45.133;765;762;255;258;245;26;19;13;-20;30;769;267;-22;20;225;168;262;592;336;19;19;-14;717;341;346;130;346;308;720;-2.0;0.0;1278.0;184.0;22.0;0;1;53;1;0;0;0;0;0;0;1;1;0;0;0;14699.5166015625;10467.345703125;0.0;2383.5927734375;784.0;249950;571.0;0.0;Calculated values ==>;1560690225.133;349.66;349.36;298.66;298.96000000000004;297.66;275.76000000000005;272.3289490889957;275.06;274.46000000000004;271.16;276.16;350.06000000000006;299.86;270.96000000000004;275.16;295.66;289.96000000000004;299.36;332.36;275.06;275.06;330.26000000000005;351.56000000000006;271.76000000000005;240.39332010688793;268.5567601203482;272.3289490889957;306.76000000000005;7170000.0;3410000.0;3460000.0;1300000.0;3460000.0;3080000.0;7200000.0;0.0;0.0;0.213;0.03066666666666667;0.0036666666666666666;0.0036666666666666666;0.0;10467.345703125;0.0;2383.5927734375;14699.5166015625;494688.7961479593;493966.1725250031;269682.72084040556;271037.27673358953;265427.51410048746;431359.6534126046;434964.0416095496;437443.34373287327;473017.81868751155;530247.6594984549;475384.5657590557;437126.8590839872;443525.4963883602;465034.60747045826;458297.518925755;273179.2080756439;467648.2113345536;434964.0416095496;434964.0416095496;239577.9089402584;328782.02776382567;468739.5896840475;197464.69438567958;269682.72084040556;272.1147266224849;1152221.3013758534;638700.306131533;148206.9768233424;176725.57646568096;0;3;5;18;10;10;0;11;75;70;912385209404.2205;348055955004.91626;767114307194.2831;51115.452310952256;8319.096789149951;-0.0;606.0315094868615;2678114.313673127;593936.0282653717;0.0;670500.0636446371;4.672077507731508;0.6339608908001205
4204;2019-06-16 15:04:45.103;741;755;261;264;255;31;20;13;-22;27;778;264;-23;18;225;169;262;640;341;23;19;-16;757;350;355;132;355;305;760;-2.0;0.0;1395.0;310.0;0.0;0;1;51;1;0;0;0;0;0;0;1;1;0;0;0;15166.111328125;10947.9521484375;0.0;2366.31518554688;787.0;249951;564.0;0.0;Calculated values ==>;1560690285.103;347.26;348.66;299.26000000000005;299.56;298.66;276.26000000000005;273.3108153835814;275.16;274.46000000000004;270.96000000000004;275.86;350.96000000000004;299.56;270.86;274.96000000000004;295.66;290.06;299.36;337.16;275.46000000000004;275.06;329.56;351.86;271.56;240.83765695389522;268.19934244402924;273.3108153835814;307.26000000000005;7570000.0;3500000.0;3550000.0;1320000.0;3550000.0;3050000.0;7600000.0;0.0;0.0;0.23249999999999998;0.051666666666666666;0.0;0.0;0.0;10947.9521484375;0.0;2366.31518554688;15166.111328125;487137.78320653195;488939.2868928076;269456.96077045944;270711.52094767673;267030.21349565807;430799.1582183253;432914.61410414;437812.597326149;472465.0996282349;531414.780835583;475415.8731472404;437656.05685647397;443841.7334455326;463709.95100614504;456976.06166527286;270072.67575671274;470679.83335354796;433458.17107015935;432732.3423467184;236650.15891445865;330040.4071292106;468268.8150505259;199629.8506256916;269682.72084040556;273.01059041896553;1152470.0571686032;638878.67771664;148246.539598403;176725.57646568096;0;3;5;18;10;10;0;11;75;70;912595404254.3207;348134515704.95374;767298115244.3707;55377.48860785634;13879.67982861644;-0.0;0.0;2679001.3111272864;594120.9255757054;0.0;670505.1113820873;5.20172584034687;0.7522933637423916
4205;2019-06-16 15:05:45.114;737;749;266;267;258;40;27;14;-22;25;783;262;-23;18;223;171;263;669;342;27;26;-18;772;362;367;131;367;306;775;-2.0;-1.0;1558.0;199.0;0.0;0;1;52;1;0;0;0;0;0;0;1;1;0;0;0;15580.8505859375;11204.509765625;0.0;2370.11254882812;786.0;249952;557.0;0.0;Calculated values ==>;1560690345.114;346.86;348.06000000000006;299.76000000000005;299.86;298.96000000000004;277.16;274.5913991737795;275.86;274.56;270.96000000000004;275.66;351.46000000000004;299.36;270.86;274.96000000000004;295.46000000000004;290.26000000000005;299.46000000000004;340.06000000000006;275.86;275.76000000000005;328.86;351.76;271.36;240.61611355647437;268.3187672390254;274.5913991737795;307.36;7720000.0;3620000.0000000005;3670000.0000000005;1310000.0;3670000.0000000005;3060000.0;7750000.0;0.0;0.0;0.25966666666666666;0.033166666666666664;0.0;0.0;0.0;11204.509765625;0.0;2370.11254882812;15580.8505859375;484953.3205573176;486484.7599330999;270542.7529338774;270956.12111091905;267338.754059413;430014.67791919125;431116.8981740183;437585.1090581189;472402.05409754877;531861.5611485756;475052.64501488337;437427.84448784514;443639.0469653982;461635.9992349225;455266.7001950955;269507.8633962028;473722.7908667481;431116.8981740183;430925.3795495987;233722.59852315116;329620.94006798224;468211.01432788745;203066.7070430069;269682.72084040556;274.40777950627097;1152726.3288264135;639063.3154104442;148286.01706583472;176725.57646568096;0;3;5;18;10;10;0;11;75;70;912812043964.8853;348213430170.1594;767481448849.8485;60896.61172325741;8793.952858281871;-0.0;0.0;2679970.4396068915;594309.9071555275;0.0;670505.1113820873;5.133886082954854;0.7068355118965786
4206;2019-06-16 15:06:45.114;745;746;264;265;252;55;35;19;-17;25;786;262;-19;17;221;175;263;680;331;34;34;-19;763;371;376;131;376;312;765;-2.0;-1.0;561.0;163.0;0.0;0;1;69;1;0;0;0;0;0;0;1;1;0;1;0;16629.5;12392.359375;0.0;2407.3134765625;786.0;249953;550.0;0.0;Calculated values ==>;1560690405.114;347.66;347.76;299.56;299.66;298.36;278.66;275.5313989812953;276.66;275.06;271.46000000000004;275.66;351.76;299.36;271.26000000000005;274.86;295.26000000000005;290.66;299.46000000000004;341.16;276.56;276.56;328.16;351.76;271.26000000000005;240.61611355647437;269.02936301313275;275.5313989812953;306.26000000000005;7630000.0;3710000.0;3760000.0;1310000.0;3760000.0;3120000.0;7650000.0;0.0;0.0;0.0935;0.027166666666666665;0.0;0.0;0.0;12392.359375;0.0;2407.3134765625;16629.5;487121.2058580579;487065.648556729;270372.92646637646;270791.6237379665;265576.44366957014;429398.2889081932;430267.1605193964;437000.6383046333;472402.05409754877;531725.3474987763;474278.035294972;436680.1712671876;442256.7988125801;459971.63891134167;454314.8996987357;270089.29926107574;476708.7960420816;430069.97149517934;430069.97149517934;230795.22267914342;329620.94006798224;468113.1471251656;204911.2679841864;269682.72084040556;275.1619413619225;1152994.7484146296;639259.9559866161;148325.82894937965;176725.57646568096;0;3;5;18;10;10;0;11;75;70;913034943964.8853;348292030170.1594;767666848849.8485;21700.35612496179;7150.3177166632695;-0.0;0.0;2680658.7476722933;594442.7760769854;0.0;670505.1113820873;1.9494129452043327;0.283750668366792
4207;2019-06-16 15:07:45.125;752;749;254;255;240;66;39;44;-11;32;791;262;-13;19;221;178;263;685;340;38;38;-20;784;374;379;129;379;316;786;-2.0;0.0;1534.0;115.0;7.0;0;0;93;1;0;0;0;0;0;0;1;1;0;0;0;18672.060546875;14827.75;0.0;2447.48193359375;785.0;249954;544.0;0.0;Calculated values ==>;1560690465.125;348.36;348.06000000000006;298.56;298.66;297.16;279.76000000000005;275.84098080016133;277.06;277.56;272.06;276.36;352.26;299.36;271.86;275.06;295.26000000000005;290.96000000000004;299.46000000000004;341.66;276.96000000000004;276.96000000000004;327.56;351.66;271.16;240.16925963744896;269.49753711883926;275.84098080016133;307.16;7840000.000000001;3740000.0;3790000.0;1290000.0;3790000.0;3160000.0;7859999.999999999;0.0;0.0;0.25566666666666665;0.019166666666666665;0.0011666666666666668;0.0011666666666666668;0.0;14827.75;0.0;2447.48193359375;18672.060546875;486009.0871518418;485335.90908759215;265221.5981216109;265594.76236104517;260194.03252027286;429187.4505931623;430247.42739068624;437039.1322159168;473341.49414492835;531949.7258630388;473757.5844136716;436716.74332067836;441720.2267263507;459500.77389246825;454235.6993950898;268776.6342848445;475082.61901151674;430049.277343622;430049.277343622;228286.1864045524;329201.48028520535;468291.58643526933;206298.5702796237;265221.5981216109;275.7070932948615;1153288.9820183911;639486.8318173758;148366.29299479086;176725.57646568096;0;3;5;18;10;10;0;11;75;70;913261485489.5757;348370044470.0528;767855283389.591;58992.6703350456;5021.532809649874;-0.0;192.29895909234634;2681331.3128395537;594544.2267604488;0.0;670506.714167201;3.7166795994750506;0.490310021660047
4208;2019-06-16 15:08:45.116;761;759;258;257;227;68;42;49;-9;38;798;262;-12;16;221;179;263;703;347;42;41;-19;824;379;384;140;384;317;826;-2.0;-1.0;6.0;275.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19025.734375;16041.9404296875;0.0;1430.63439941406;783.0;249955;537.0;0.0;Calculated values ==>;1560690525.116;349.26;349.06000000000006;298.96000000000004;298.86;295.86;279.96000000000004;276.35288757459654;277.36;278.06;272.26000000000005;276.96000000000004;352.96000000000004;299.36;271.96000000000004;274.76000000000005;295.26000000000005;291.06;299.46000000000004;343.46000000000004;277.36;277.26000000000005;326.86;351.46000000000004;271.26000000000005;242.56692532238324;269.6138998590099;276.35288757459654;307.86;8240000.000000001;3790000.0;3840000.0;1400000.0;3840000.0;3170000.0;8259999.999999999;0.0;0.0;0.001;0.04583333333333333;0.0;0.0;0.0;16041.9404296875;0.0;1430.63439941406;19025.734375;483223.63241253234;482691.4959183358;264744.28954322095;264391.4152908038;254439.55733585483;428830.04407018964;429486.217519981;437130.186993585;472489.9908694221;532609.449935983;473626.95796781784;436645.889417906;441051.19897949975;458708.8931542375;453523.8988757046;266630.95205006126;473424.6621779512;429486.217519981;429283.68404730345;225359.1397227605;328362.5824867039;466858.6150348425;202424.55285195136;265221.5981216109;274.23540824910367;1153603.0831868337;639744.0406502404;148398.60578321994;176725.57646568096;0;3;5;18;10;10;0;11;75;70;913490351154.3356;348450732364.96814;768045154904.3917;234.70563414163368;12119.894516715845;-0.0;0.0;2681824.8002712256;594687.0505612345;0.0;670508.3164181514;0.7070852620004349;0.1583345838619725
4209;2019-06-16 15:09:45.106;778;772;294;293;253;77;50;55;-12;43;800;263;-14;14;221;188;263;710;351;48;49;-17;770;387;392;146;391;315;771;-1.0;0.0;1486.0;101.0;8.0;83;100;99;1;0;0;1;0;0;0;1;0;0;0;0;26446.21484375;15008.6904296875;7376.6572265625;1409.51696777344;781.0;249956;532.0;0.0;Calculated values ==>;1560690585.106;350.96000000000004;350.36;302.56;302.46000000000004;298.46000000000004;280.86;277.16162083772156;278.16;278.66;271.96000000000004;277.46000000000004;353.16;299.46000000000004;271.76000000000005;274.56;295.26000000000005;291.96000000000004;299.46000000000004;344.16;277.96000000000004;278.06;326.36;351.26;271.46000000000004;243.81672145450628;269.38090353596624;277.16162083772156;308.26000000000005;7700000.0;3870000.0000000005;3920000.0000000005;1460000.0;3910000.0;3150000.0;7709999.999999999;0.0;0.0;0.24766666666666665;0.016833333333333332;0.0013333333333333333;0.0013333333333333333;0.0;15008.6904296875;7376.6572265625;1409.51696777344;26446.21484375;491370.69545854983;490375.7025209753;284219.8164942578;283655.10160523845;265632.819212022;428242.4622021849;428908.56928393233;437109.2053401759;472193.8583601894;532967.8665522961;474007.28377180675;436787.6458509821;441171.8052605305;457584.8503978386;453465.15781222365;269634.48653547803;480839.54866415967;428493.21162398334;428701.31802202674;223268.49639005636;327523.71359711495;466211.3749992485;209598.8113605227;284219.8164942578;277.0196170539545;1153981.952941565;640002.7527815668;148422.26976662892;176787.03836388816;0;3;5;19;10;10;0;11;75;70;913723112354.3726;348536518064.98175;768234723304.4219;56346.74090896077;4319.6448212518835;-0.0;192.6420020370253;2682296.233740484;594824.0238897124;0.0;670509.9215006103;2.5576538759042164;0.3459062860473984
4210;2019-06-16 15:10:45.096;781;771;289;287;261;62;50;54;-13;48;791;263;-15;13;221;196;263;655;341;50;50;-16;730;372;377;149;377;311;730;-2.0;-1.0;810.0;42.0;0.0;99;100;98;1;0;0;1;0;0;0;1;0;0;1;0;26821.287109375;14294.5458984375;7629.23828125;1374.47119140625;778.0;249957;527.0;0.0;Calculated values ==>;1560690645.096;351.26;350.26;302.06;301.86;299.26000000000005;279.36;275.63479819532273;278.16;278.56;271.86;277.96000000000004;352.26;299.46000000000004;271.66;274.46000000000004;295.26000000000005;292.76000000000005;299.46000000000004;338.66;278.16;278.16;325.86;350.96000000000004;271.56;244.42749628697553;268.91163127593666;275.63479819532273;307.26000000000005;7300000.0;3720000.0000000005;3770000.0000000005;1490000.0;3770000.0000000005;3110000.0;7300000.0;0.0;0.0;0.13499999999999998;0.007;0.0;0.0;0.0;14294.5458984375;7629.23828125;1374.47119140625;26821.287109375;495714.6566189831;494280.8412816802;287352.8019944832;285901.01875910844;271610.00030801975;429328.3091220336;432891.3526063669;437864.8868398262;472294.7570826023;532323.5022770038;474526.17230967554;437548.62350390764;441865.84420653095;459815.03396777547;457130.6155201526;272530.0264114396;476767.1264432105;432891.3526063669;432891.3526063669;221177.93781777218;326265.46416910045;465885.6927446104;205819.1339854414;284219.8164942578;275.51435613314163;1154425.7748086033;640246.905718734;148445.4658013089;176912.06665161828;0;3;5;19;10;10;0;11;75;70;913953773904.4092;348625003314.9958;768422492004.4518;31326.17663534194;1820.4659113141831;-0.0;0.0;2683026.7196188616;594875.1829512271;0.0;670511.5265830692;1.4227092122863978;0.18536220323115427
4211;2019-06-16 15:11:45.106;770;768;268;269;250;53;47;48;-18;49;754;262;-20;13;222;198;263;652;335;46;47;-17;754;369;374;140;374;306;756;-2.0;-1.0;1872.0;-1.0;0.0;99;1;98;1;0;0;1;0;0;0;1;0;1;1;0;27303.048828125;14810.4375;8001.53759765625;2333.21435546875;774.0;249958;522.0;0.0;Calculated values ==>;1560690705.106;350.16;349.96000000000004;299.96000000000004;300.06;298.16;278.46000000000004;275.3239800832674;277.86;277.96000000000004;271.36;278.06;348.56000000000006;299.36;271.16;274.46000000000004;295.36;292.96000000000004;299.46000000000004;338.36;277.76000000000005;277.86;325.36;350.56000000000006;271.46000000000004;242.56692532238324;268.3187672390254;275.3239800832674;306.66;7540000.000000001;3690000.0;3740000.0;1400000.0;3740000.0;3060000.0;7559999.999999999;0.0;0.0;0.312;0.0;0.0;0.0;0.0;14810.4375;8001.53759765625;2333.21435546875;27303.048828125;491773.6103693995;491279.3361898728;272733.4092319241;273179.1700360451;265301.9215272879;429537.3511455088;433087.9896842777;438210.9650467479;473569.51334814675;528830.7054929463;475052.64501488337;437898.67151236854;442905.06249663915;460421.10785355425;457896.71826946054;270702.7869259714;473181.39207989746;432900.96285529673;433087.9896842777;219087.46209138638;324587.8981780222;467057.3815275755;205359.68903474408;284219.8164942578;275.3239800832674;1154876.886114033;640489.4876706038;148476.36833042454;177042.34482666609;0;3;5;19;10;10;0;11;75;71;914179111454.3734;348711717764.982;768607622854.4224;72649.59811574519;0.0;-0.0;0.0;2683893.3288191147;594890.3560289105;0.0;670511.5265830692;2.8892046429467815;0.3544471813477824
4212;2019-06-16 15:12:45.127;770;772;253;252;230;55;47;47;-24;49;726;261;-26;10;222;198;263;685;342;48;47;-17;770;377;382;137;382;302;771;-3.0;-1.0;2385.0;320.0;0.0;99;1;98;1;0;0;1;0;0;0;1;0;1;0;0;26975.93359375;15158.125;8174.5673828125;2320.28344726562;772.0;249959;518.0;0.0;Calculated values ==>;1560690765.127;350.16;350.36;298.46000000000004;298.36;296.16;278.66;276.14872888175563;277.86;277.86;270.76000000000005;278.06;345.76;299.26000000000005;270.56;274.16;295.36;292.96000000000004;299.46000000000004;341.66;277.96000000000004;277.86;324.96000000000004;350.36;271.46000000000004;241.92719264551067;267.8393353686513;276.14872888175563;307.36;7700000.0;3770000.0000000005;3820000.0000000005;1370000.0;3820000.0000000005;3020000.0;7709999.999999999;0.0;0.0;0.3975;0.05333333333333334;0.0;0.0;0.0;15158.125;8174.5673828125;2320.28344726562;26975.93359375;490176.5372832594;490375.7025209753;265632.819212022;265252.49405693583;257374.17396251817;428973.91024759493;431020.2767785623;438179.53515710204;473957.519860846;526210.4806223392;475448.1268577304;437869.15320432716;443285.3374463631;459166.53460308793;456594.20034266554;269634.48653547803;476827.20428959787;431215.7964485822;431020.2767785623;217415.1398638553;323749.15769815433;467476.8406507154;206655.7659783639;284219.8164942578;275.8581037869757;1155329.3692823544;640739.3131003557;148515.1610515775;177177.19288213947;0;3;5;19;10;10;0;11;75;71;914405990834.9286;348794846850.1854;768790086694.8689;92030.69824854842;13910.457315858748;-0.0;0.0;2685266.144943041;595006.3170789935;0.0;670511.5265830692;4.129780352429566;0.5706731486384685
4213;2019-06-16 15:13:45.117;783;786;271;270;236;69;54;50;-27;50;725;261;-29;7;223;200;263;715;341;53;53;-17;813;391;396;132;394;301;806;-3.0;0.0;2170.0;268.0;2.0;7;1;100;1;0;0;1;1;0;0;1;0;1;1;0;44916.484375;16011.4384765625;25333.689453125;2315.10815429688;770.0;249960;513.0;0.0;Calculated values ==>;1560690825.117;351.46000000000004;351.76;300.26000000000005;300.16;296.76000000000005;280.06;277.5613417927498;278.56;278.16;270.46000000000004;278.16;345.66;299.26000000000005;270.26000000000005;273.86;295.46000000000004;293.16;299.46000000000004;344.66;278.46000000000004;278.46000000000004;324.46000000000004;350.16;271.46000000000004;240.83765695389522;267.7187500070086;277.5613417927498;307.26000000000005;8130000.0;3910000.0;3960000.0;1320000.0;3940000.0;3010000.0;8059999.999999999;0.0;0.0;0.36166666666666664;0.04466666666666667;0.0003333333333333333;0.0003333333333333333;0.0;16011.4384765625;25333.689453125;2315.10815429688;44916.484375;487819.29660889175;488986.7710310413;270625.5579723753;270232.6139809069;258038.0818874247;427941.3511905804;428622.2459221072;437940.2675631159;474696.9868900969;526184.2197016921;475575.92737808253;437629.4412208045;443052.165307785;457384.94349036115;454545.6203946639;267182.201425602;477737.23712547665;428412.5989847837;428412.5989847837;215324.80838970217;322910.4453824919;468170.8212836915;210278.8228334024;270625.5579723753;277.2950601639815;1155928.372914942;640999.0161716413;148553.7828768861;177456.38181657105;0;3;5;19;11;10;0;11;75;71;914639351934.9657;348875533400.19824;768970956544.8977;82337.55584391305;11519.17593077958;-0.0;52.59568033746946;2686718.971549245;595218.1953704808;0.0;670511.9648073559;2.150912039833845;0.2944778506627817
4214;2019-06-16 15:14:45.128;794;793;286;284;262;54;51;53;-26;52;736;261;-28;5;224;196;263;701;334;51;51;-16;721;369;374;130;372;300;714;-2.0;0.0;735.0;116.0;0.0;25;1;100;1;0;0;1;1;0;0;1;0;1;0;0;40879.4453125;14313.3232421875;21332.064453125;2333.26586914062;767.0;249961;509.0;0.0;Calculated values ==>;1560690885.128;352.56000000000006;352.46000000000004;301.76000000000005;301.56;299.36;278.56;275.3239800832674;278.26000000000005;278.46000000000004;270.56;278.36;346.76;299.26000000000005;270.36;273.66;295.56;292.76000000000005;299.46000000000004;343.26;278.26000000000005;278.26000000000005;324.06;349.86;271.56;240.39332010688793;267.5978703862781;275.3239800832674;306.56;7209999.999999999;3690000.0;3740000.0;1300000.0;3720000.0000000005;3000000.0;7140000.000000001;0.0;0.0;0.1225;0.01933333333333333;0.0;0.0;0.0;14313.3232421875;21332.064453125;2333.26586914062;40879.4453125;498411.9106579936;498928.4800099224;288417.70543351676;286760.91968488996;273453.48396480875;429537.3511455088;433830.3314567129;438320.22817239247;475145.47114065354;527412.0313022314;475703.533687352;438011.42202021845;442965.4704623134;461004.27331542264;457618.15118734963;273304.63771540025;485653.543841791;433830.3314567129;433830.3314567129;213652.59903751023;321652.42942325486;468544.31824892055;204459.88441025405;270625.5579723753;274.9787996589927;1156643.4700718087;641251.7688484492;148592.52642871102;177845.33439349337;0;3;5;19;11;10;0;11;75;71;914870394284.6499;348954147810.0908;769151289599.6512;28647.892110861958;5105.632387547553;-0.0;0.0;2687644.0198420384;595356.7608386235;0.0;670512.4031850459;0.888749898442998;0.12192274803492739
4215;2019-06-16 15:15:45.108;784;781;273;271;246;39;38;42;-31;51;750;260;-34;0;225;187;263;643;333;39;38;-16;706;355;360;130;359;292;701;199.0;-1.0;6.0;0.0;2.0;1;100;84;1;0;0;1;1;0;0;1;0;0;0;0;36547.52734375;12671.228515625;20228.7109375;1334.28894042969;764.0;249962;507.0;0.0;Calculated values ==>;1560690945.108;351.56000000000006;351.26;300.46000000000004;300.26000000000005;297.76000000000005;277.06;273.8482719121499;276.96000000000004;277.36;270.06;278.26000000000005;348.16;299.16;269.76000000000005;273.16;295.66;291.86;299.46000000000004;337.46000000000004;277.06;276.96000000000004;323.86;349.56000000000006;271.56;240.39332010688793;266.62003547228215;273.8482719121499;306.46000000000004;7059999.999999999;3550000.0;3600000.0;1300000.0;3590000.0;2920000.0;7009999.999999999;0.033166666666666664;0.0;0.001;0.0;0.0003333333333333333;0.033499999999999995;0.0;12671.228515625;20228.7109375;1334.28894042969;36547.52734375;498423.99104535853;498477.8162278159;281183.8668180121;279895.49205695797;267110.1792582667;430477.46260093397;434911.66494596965;439336.4473106853;475048.9091355385;529485.9165195486;476602.2163938433;438884.6286365988;443872.89149950695;463113.4986451415;458628.33589585364;274740.27415427216;478266.50306594203;435089.031508698;434911.66494596965;212816.51262364245;320394.4760798638;468544.31824892055;201709.7481601087;202500.5354104361;273.8482719121499;1157288.4797692252;641476.5651560809;148623.0791978149;178191.55874192703;0;3;5;19;11;10;0;11;75;71;915090520884.7198;349032121810.1156;769328830399.7078;237.6266991505766;0.0;-0.0;7785.772839440373;2687884.6522613126;595399.2935928877;0.0;670577.2629982485;0.23436776334942963;0.006403836371874689
4216;2019-06-16 15:16:45.119;775;777;273;272;239;26;28;28;-41;49;762;260;-43;-11;225;177;263;663;333;24;27;-13;711;340;345;133;344;287;709;305.0;-1.0;208.0;0.0;2.0;1;100;37;1;0;0;1;1;0;0;1;0;0;0;0;33568.53515625;9331.115234375;20599.375;1291.87341308594;761.0;249963;505.0;0.0;Calculated values ==>;1560691005.119;350.66;350.86;300.46000000000004;300.36;297.06;275.76000000000005;272.21867820750657;275.96000000000004;275.96000000000004;269.06;278.06;349.36;299.16;268.86;272.06;295.66;290.86;299.46000000000004;339.46000000000004;275.56;275.86;323.66;349.26;271.86;241.05796691057077;265.9988726020314;272.21867820750657;306.46000000000004;7109999.999999999;3400000.0;3450000.0;1330000.0;3440000.0;2870000.0;7090000.000000001;0.05083333333333333;0.0;0.034666666666666665;0.0;0.0003333333333333333;0.05116666666666666;0.0;9331.115234375;20599.375;1291.87341308594;33568.53515625;496686.8221064175;497159.44731861923;280008.61500345595;279403.2158800797;263665.5827503532;431420.45991060114;436743.248769431;438939.81103614205;474471.99884926213;531108.9286985924;477230.6792221291;438639.9352766927;443317.9766895739;465325.8012362246;459658.78497462807;274238.9259619086;480441.09253210615;436064.00943998026;436574.0632644047;211980.4382156667;319136.5849023705;468425.05046675523;197736.0238429311;198272.00163550783;272.21867820750657;1157872.887411022;641659.9516351054;148644.96789625677;178531.85516718353;0;3;5;19;11;10;0;11;75;71;915302059659.4308;349111036275.00775;769502562244.4703;8361.731289364645;0.0;-0.0;12193.122153345223;2687956.326715694;595399.2935928877;0.0;670743.7843129392;0.6583375196958039;0.04220191052395758
4217;2019-06-16 15:17:45.129;780;784;271;271;232;15;15;15;-43;44;768;259;-45;-8;226;171;262;687;328;12;15;-11;684;335;339;134;340;287;687;157.0;77.0;2891.0;273.0;61.0;1;100;1;1;0;0;0;0;0;0;1;0;0;0;0;10646.353515625;6642.8154296875;0.0;1292.23010253906;758.0;249964;502.0;0.0;Calculated values ==>;1560691065.129;351.16;351.56000000000006;300.26000000000005;300.26000000000005;296.36;274.66;271.6637117239857;274.66;274.66;268.86;277.56;349.96000000000004;299.06;268.66;272.36;295.76000000000005;290.26000000000005;299.36;341.86;274.36;274.66;323.36;348.96000000000004;272.06;241.2770596917726;265.9988726020314;271.6637117239857;305.96000000000004;6840000.000000001;3350000.0;3390000.0;1340000.0;3400000.0;2870000.0;6870000.0;0.026166666666666668;0.012833333333333334;0.48183333333333334;0.0455;0.010166666666666666;0.036333333333333336;0.0;6642.8154296875;0.0;1292.23010253906;10646.353515625;499936.6293647967;500205.1639468742;282173.9441607829;282173.9441607829;262154.3031617732;431720.082569444;435953.023571026;438639.9352766927;473857.65670332924;531729.2302859954;477116.1997270609;438338.961769722;443744.5337074634;466032.3660018306;459649.7916544702;276713.0949272723;486466.94544524024;435443.0358561782;435953.023571026;210726.34883551928;317878.7554427003;468483.64582059236;195953.76564063824;220079.5954100365;271.4866564364367;1158241.4062261302;641793.0899099662;148666.50568124955;178703.54523573263;0;3;5;19;11;10;0;11;75;71;915507293859.3982;349191149624.995;769674790944.443;116934.2860696389;12400.109548187911;0.0;7843.401223182618;2689000.634215766;595502.6450614806;0.0;670910.783169555;17.28758786372302;2.1336381924486334
4218;2019-06-16 15:18:45.120;778;758;258;256;243;21;17;12;-28;39;769;258;-29;0;224;171;262;571;322;19;17;-9;651;342;347;135;347;305;654;-2.0;-1.0;1534.0;333.0;16.0;1;100;17;1;0;0;0;0;0;0;1;0;0;0;0;10610.537109375;7251.78662109375;0.0;1371.79187011719;754.0;249965;501.0;0.0;Calculated values ==>;1560691125.12;350.96000000000004;348.96000000000004;298.96000000000004;298.76000000000005;297.46000000000004;275.26000000000005;272.43898195401505;274.86;274.36;270.36;277.06;350.06000000000006;298.96000000000004;270.26000000000005;273.16;295.56;290.26000000000005;299.36;330.26000000000005;275.06;274.86;323.26000000000005;348.56000000000006;272.26000000000005;241.49495122638035;268.19934244402924;272.43898195401505;305.36;6509999.999999999;3420000.0000000005;3470000.0000000005;1350000.0;3470000.0000000005;3050000.0;6540000.000000001;0.0;0.0;0.25566666666666665;0.0555;0.0026666666666666666;0.0026666666666666666;0.0;7251.78662109375;0.0;1371.79187011719;10610.537109375;502722.783966367;499758.2446708127;392749.28760427557;277223.7913480038;269590.00398559216;431298.55289687274;434371.2152739418;436868.48986907717;473241.2657668606;530475.1397970697;474710.706336001;436709.9816544933;441181.0962547605;464759.1894883885;458540.4008251742;397997.3423171193;472701.0992006308;434721.4804128627;434371.2152739418;210308.32490665457;316201.74473053816;468542.5750511011;197431.85038807068;392749.28760427557;272.1056816198943;1158418.5204100395;641908.8608920154;148688.70253430426;178703.54523573263;0;3;5;19;11;10;0;11;75;71;915713062989.1823;349271837519.91034;769852364304.2567;61215.96749397732;15046.645218798189;-0.0;110.99180711910998;2690484.996972755;595731.3337091887;0.0;670977.05983508;8.856370310507845;1.213962371452116
4219;2019-06-16 15:19:45.120;750;739;258;255;247;23;17;12;-20;35;776;257;-21;4;223;172;262;486;313;18;17;-7;669;338;343;136;343;308;672;193.0;-1.0;1102.0;254.0;14.0;1;100;29;1;0;0;0;0;0;0;1;0;0;0;0;11300.8046875;8177.81201171875;0.0;1394.0607910156198;750.0;249966;501.0;0.0;Calculated values ==>;1560691185.12;348.16;347.06000000000006;298.96000000000004;298.66;297.86;275.46000000000004;271.99741764416325;274.86;274.36;271.16;276.66;350.76;298.86;271.06;273.56;295.46000000000004;290.36;299.36;321.76000000000005;274.96000000000004;274.86;323.26000000000005;348.16;272.46000000000004;241.71165711629368;268.5567601203482;271.99741764416325;304.46000000000004;6690000.000000001;3379999.9999999995;3429999.9999999995;1360000.0;3429999.9999999995;3080000.0;6720000.0;0.03216666666666666;0.0;0.18366666666666667;0.042333333333333334;0.0023333333333333335;0.034499999999999996;0.0;8177.81201171875;0.0;1394.0607910156198;11300.8046875;497237.24030694;495423.49454831186;275883.25271857955;274132.990087676;269907.80704967247;431541.1909327263;435341.07594439475;437443.34373287327;472720.47428543336;530979.842226762;474204.42522020085;437285.26766895736;441144.9977105962;465214.1045339914;459309.4991672728;278901.28201699804;455790.0868432065;435512.81572856725;435341.07594439475;210308.32490665457;314524.84189198195;468601.83797656716;196525.4657325338;201892.65905526155;271.7275810096777;1158601.1149250134;642037.4408806221;148711.75130648038;178703.54523573263;0;3;5;19;11;10;0;11;75;71;915920062989.1823;349353137519.91034;770036264304.2567;44248.58359272902;11517.899758330746;-0.0;8053.970382675094;2691363.868231811;595952.7049173315;0.0;671045.1011866616;6.667499145569868;0.8002419658848048
4220;2019-06-16 15:20:45.111;717;738;263;259;252;25;18;12;-11;32;783;255;-18;4;224;172;261;543;330;15;18;-6;713;335;340;136;340;310;717;159.0;-1.0;853.0;313.0;16.0;0;97;38;1;0;0;0;0;0;0;1;0;0;0;0;12640.154296875;9387.271484375;0.0;1376.99670410156;740.0;249967;507.0;0.0;Calculated values ==>;1560691245.111;344.86;346.96000000000004;299.46000000000004;299.06;298.36;275.66;271.6637117239857;274.96000000000004;274.36;272.06;276.36;351.46000000000004;298.66;271.36;273.56;295.56;290.36;299.26000000000005;327.46000000000004;274.66;274.96000000000004;323.86;347.16;272.56;241.71165711629368;268.7936212382143;271.6637117239857;306.16;7130000.0;3350000.0;3400000.0;1360000.0;3400000.0;3100000.0;7170000.0;0.026500000000000003;0.0;0.14216666666666666;0.05216666666666667;0.0026666666666666666;0.02916666666666667;0.0;9387.271484375;0.0;1376.99670410156;12640.154296875;488133.866111692;490797.97337211046;273668.24368199526;271747.09722538106;268581.32072216476;431720.082569444;436224.4290049657;438404.7845594946;472427.34351167246;531561.4424649008;473706.8779178504;437301.7563972805;440717.77944116277;465777.1772644089;459781.8612902699;273054.4415068204;459444.60385886003;435715.68433394464;436224.4290049657;212816.51262364245;310333.04987691523;468700.2933942656;195515.1039781171;202660.53389390025;271.3104019496323;1158800.5929909346;642183.7946204967;148734.83998851868;178703.54523573263;0;3;5;19;11;10;0;11;75;71;916124932254.7815;349434725280.149;770221636494.799;34530.81625598583;14251.160714542411;-0.0;6812.280274072743;2692020.2647582204;596167.4148772411;0.0;671168.9680263501;5.164703839701443;0.6924879431371673
4221;2019-06-16 15:21:45.131;699;733;271;269;258;30;18;12;4;30;788;254;-4;3;225;174;262;606;333;18;18;-4;752;338;344;138;343;309;756;143.0;-1.0;1108.0;329.0;14.0;0;99;43;1;0;0;0;0;0;0;1;0;0;0;0;13874.3408203125;10298.1171875;0.0;1382.7568359375;719.0;249968;530.0;0.0;Calculated values ==>;1560691305.131;343.06000000000006;346.46000000000004;300.26000000000005;300.06;298.96000000000004;276.16;271.99741764416325;274.96000000000004;274.36;273.56;276.16;351.96000000000004;298.56;272.76000000000005;273.46000000000004;295.66;290.56;299.36;333.76000000000005;274.96000000000004;274.96000000000004;326.16;345.06000000000006;272.76000000000005;242.14157278889297;268.67533136820026;271.99741764416325;306.46000000000004;7520000.0;3379999.9999999995;3440000.0;1380000.0;3429999.9999999995;3090000.0;7559999.999999999;0.02383333333333333;0.0;0.18466666666666667;0.05483333333333333;0.0023333333333333335;0.026166666666666664;0.0;10298.1171875;0.0;1382.7568359375;13874.3408203125;481210.4038543316;486027.52255742514;274083.575397362;273179.1700360451;268480.99873330415;431541.1909327263;435273.1617706564;440931.8350112218;471968.1179040911;532159.2329881379;473718.72388390044;439711.5781995815;440780.27310602705;465470.9747394851;459575.0654179985;270415.636433421;465317.2935661797;435273.1617706564;435273.1617706564;222432.26289678228;301532.38793589;468622.6396700515;196504.20463323934;203422.11030647322;271.71906905555863;1159021.6207682162;642347.8942076787;148757.84560066042;178703.54523573263;0;3;5;19;11;10;0;11;75;71;916330200654.7163;349516952680.12286;770407398394.7399;45137.6357431341;14921.160854518535;-0.0;6066.76917997946;2692684.3898259243;596410.5985911326;0.0;671276.3292135705;5.661011808273263;0.7652438763761782
4222;2019-06-16 15:22:45.142;701;727;272;274;261;37;20;13;11;29;787;255;6;8;224;176;262;639;324;23;20;-3;760;353;358;143;358;308;763;0.0;-2.0;1767.0;330.0;3.0;0;99;43;1;0;0;0;0;0;0;1;0;0;0;0;14386.60546875;10423.052734375;0.0;1372.05603027344;701.0;249969;580.0;0.0;Calculated values ==>;1560691365.142;343.26;345.86;300.36;300.56;299.26000000000005;276.86;273.6339639331285;275.16;274.46000000000004;274.26000000000005;276.06;351.86;298.66;273.76000000000005;273.96000000000004;295.56;290.76000000000005;299.36;337.06;275.46000000000004;275.16;331.16;343.26;272.86;243.1966462407574;268.5567601203482;273.6339639331285;305.56;7600000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3080000.0;7630000.0;0.0;0.0;0.29450000000000004;0.055;0.0005;0.0005;0.0;10423.052734375;0.0;1372.05603027344;14386.60546875;480636.5790545508;484365.92870947864;273977.6628376031;274885.2904344948;269263.1607299196;430607.02586249536;432148.0978057406;442194.31993339997;471206.1028288316;532129.5172443853;473967.6738433798;441446.09905818984;441746.15580451366;463130.76999981416;457447.12200883246;269871.89135128976;470135.5942933014;432701.1280125279;432148.0978057406;243342.44575359824;293991.1381695566;468031.60685560585;200684.2944892475;273977.6628376031;273.43832791837167;1159257.171830082;642520.6022808013;148780.80658325602;178703.54523573263;0;3;5;19;11;10;0;11;75;71;916540839264.4285;349601268135.0076;770592532329.4868;71124.70249330292;14704.10218014971;-0.0;79.08521748406876;2693653.420266254;596657.5210435692;0.0;671327.5540563124;7.283348683346985;0.9856953415034309
4223;2019-06-16 15:23:45.132;712;725;267;270;263;51;30;15;13;28;779;255;14;15;223;179;262;654;324;30;29;-1;761;366;370;147;370;311;764;-2.0;-1.0;1861.0;362.0;0.0;0;99;55;1;0;0;0;0;0;0;1;0;0;0;0;15345.8232421875;11337.265625;0.0;1371.57312011719;698.0;249970;620.0;0.0;Calculated values ==>;1560691425.132;344.36;345.66;299.86;300.16;299.46000000000004;278.26000000000005;275.0112864084945;276.16;274.66;274.46000000000004;275.96000000000004;351.06000000000006;298.66;274.56;274.66;295.46000000000004;291.06;299.36;338.56000000000006;276.16;276.06;335.16;342.96000000000004;273.06;244.02132995426717;268.91163127593666;275.0112864084945;305.56;7609999.999999999;3660000.0;3700000.0;1470000.0;3700000.0;3110000.0;7640000.000000001;0.0;0.0;0.31016666666666665;0.060333333333333336;0.0;0.0;0.0;11337.265625;0.0;1371.57312011719;15345.8232421875;482253.03821039863;483949.8234913555;271709.72530489875;273011.789254665;270023.18062441604;429743.705733735;430898.39857246703;441865.84420653095;470571.38977625844;531067.5055544617;473576.1697214056;442015.9671382998;442165.83327630756;461176.10235696426;455726.3878962193;269805.7625466257;472543.79277131637;430898.39857246703;430705.24320240243;260077.89159075968;292734.4514702754;467675.6978963523;204110.45677242827;273977.6628376031;274.82989422003385;1159504.9007743394;642701.9080444939;148803.66634891686;178703.54523573263;0;3;5;19;11;10;0;11;75;71;916759202864.4631;349688253635.0215;770778201379.5164;73743.79600247751;15901.769547810083;-0.0;0.0;2694860.4565476626;596912.5274665209;0.0;671328.212989951;7.0537967589469925;0.9595619911867411
4224;2019-06-16 15:24:45.112;726;729;249;251;247;65;37;41;17;31;767;256;33;25;223;183;263;664;327;36;36;0;755;373;378;151;378;317;758;-2.0;-1.0;6.0;56.0;0.0;0;99;79;1;0;0;0;0;0;0;1;0;0;0;0;16331.1484375;13115.97265625;0.0;1388.0290527343802;695.0;249971;635.0;0.0;Calculated values ==>;1560691485.112;345.76;346.06000000000006;298.06;298.26000000000005;297.86;279.66;275.73799182748917;276.86;277.26000000000005;274.86;276.26000000000005;349.86;298.76000000000005;276.46000000000004;275.66;295.46000000000004;291.46000000000004;299.46000000000004;339.56000000000006;276.76000000000005;276.76000000000005;336.66;342.66;273.16;244.82967444194236;269.6138998590099;275.73799182748917;305.86;7550000.0;3729999.9999999995;3779999.9999999995;1510000.0;3779999.9999999995;3170000.0;7580000.0;0.0;0.0;0.001;0.009333333333333334;0.0;0.0;0.0;13115.97265625;0.0;1388.0290527343802;16331.1484375;485064.32709265884;485205.3616896639;264807.357832718;265577.8016903258;264046.2740769242;429258.0297950786;430121.81608707;441204.13964681985;470332.2866128888;529352.6670654997;472907.63742692594;443615.10727565194;442417.9022850338;459935.009312581;455123.0056772009;270632.91725191526;474919.6994727696;429923.4962119395;429923.4962119395;266355.56789118156;291477.81744585035;467217.5096428793;203579.68693393737;273977.6628376031;274.6578066528552;1159768.7875468328;642905.6171045739;148826.65536813633;178703.54523573263;0;3;5;19;11;10;0;11;75;71;916983528064.5344;349777623835.0499;770966538579.5763;237.6244527128825;2460.6196786167916;-0.0;0.0;2695476.7628810396;597065.496370153;0.0;671328.212989951;0.18603446038332094;0.03891837059677256
4225;2019-06-16 15:25:45.113;737;737;240;241;225;69;40;47;14;37;747;256;51;48;223;185;263;677;328;41;40;-1;819;374;378;143;378;321;821;-1.0;-1.0;2564.0;286.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;19848.5390625;15992.4931640625;0.0;2456.55322265625;687.0;249972;641.0;0.0;Calculated values ==>;1560691545.113;346.86;346.86;297.16;297.26000000000005;295.66;280.06;275.84098080016133;277.16;277.86;274.56;276.86;347.86;298.76000000000005;278.26000000000005;277.96000000000004;295.46000000000004;291.66;299.46000000000004;340.86;277.26000000000005;277.16;337.26;341.86;273.06;243.1966462407574;270.0766712529157;275.84098080016133;305.96000000000004;8190000.000000001;3740000.0;3779999.9999999995;1430000.0;3779999.9999999995;3210000.0;8209999.999999999;0.0;0.0;0.42733333333333334;0.04766666666666666;0.0;0.0;0.0;15992.4931640625;0.0;2456.55322265625;19848.5390625;479890.5595888731;479671.0225597519;258800.6066378112;259131.87613571904;253970.97676219352;429187.4505931623;430712.43175584445;439878.8976911709;471996.43091952;526935.3886184125;472378.392987443;445471.86009303515;445031.09687152604;459935.009312581;455241.00177628326;266878.2620995555;469516.76979016344;430907.8899269308;430712.43175584445;268866.9448851554;288127.0477506168;468230.6668193967;206272.84925391438;273977.6628376031;275.6973018836625;1160070.2899672585;643148.1916956259;148858.69408769565;178703.54523573263;0;3;5;19;11;10;0;11;75;72;917210331844.2605;349865825304.94336;771157941769.3451;99827.65136552097;12486.655970621325;-0.0;0.0;2696310.6540764724;597190.0590764234;0.0;671328.212989951;6.087810989352601;0.7976592455565654
4226;2019-06-16 15:26:45.094;758;752;261;259;222;74;46;54;0;43;735;257;-4;53;223;189;263;692;334;45;45;-2;798;386;391;141;391;318;797;-1.0;-1.0;2359.0;405.0;0.0;0;1;98;1;0;0;1;0;0;0;1;0;1;0;0;23594.12890625;15565.544921875;4211.8916015625;2430.244140625;680.0;249973;645.0;0.0;Calculated values ==>;1560691605.094;348.96000000000004;348.36;299.26000000000005;299.06;295.36;280.56;277.0612115527968;277.76000000000005;278.56;273.16;277.46000000000004;346.66;298.86;272.76000000000005;278.46000000000004;295.46000000000004;292.06;299.46000000000004;342.36;277.66;277.66;337.66;341.16;272.96000000000004;242.77792619122317;269.7299932089509;277.0612115527968;306.56;7980000.0;3860000.0;3910000.0;1410000.0;3910000.0;3180000.0;7970000.0;0.0;0.0;0.39316666666666666;0.06749999999999999;0.0;0.0;0.0;15565.544921875;4211.8916015625;2430.244140625;23594.12890625;485480.04292966286;484647.9045171248;267272.7494241289;266519.83931419696;253801.1432595032;428316.9747201074;428357.8942009289;438340.07238198275;472850.300935316;525901.9714048309;472895.89414502215;437703.0768668968;446348.8581641352;457870.288193691;453784.30330252595;267979.14510277106;474961.1921165639;428148.6546063351;428148.6546063351;270541.29595472733;285195.4229665811;468407.4610327971;209073.85104319305;273977.6628376031;276.81779635933833;1160432.1975610738;643411.0920689969;148899.40450346665;178738.6332178066;0;3;5;20;11;10;0;11;75;72;917440958789.9719;349950998325.20605;771349581064.9362;90139.83602303415;17505.018674298273;-0.0;0.0;2697893.2151731667;597439.9105545381;0.0;671328.212989951;4.847190317876298;0.6703711318873998
4227;2019-06-16 15:27:45.134;772;763;286;286;256;72;52;59;-1;49;744;259;-3;43;223;196;263;673;333;50;51;-2;723;378;383;139;383;321;723;-1.0;0.0;546.0;67.0;0.0;99;1;98;1;0;0;1;0;0;0;1;0;1;0;0;27833.240234375;14174.7490234375;7511.4443359375;2450.5537109375;673.0;249974;640.0;0.0;Calculated values ==>;1560691665.134;350.36;349.46000000000004;301.76000000000005;301.76000000000005;298.76000000000005;280.36;276.25090830309495;278.36;279.06;273.06;278.06;347.56000000000006;299.06;272.86;277.46000000000004;295.46000000000004;292.76000000000005;299.46000000000004;340.46000000000004;278.16;278.26000000000005;337.16;340.46000000000004;272.96000000000004;242.35481222062532;270.0766712529157;276.25090830309495;306.46000000000004;7230000.0;3779999.9999999995;3829999.9999999995;1390000.0;3829999.9999999995;3210000.0;7230000.0;0.0;0.0;0.091;0.011166666666666667;0.0;0.0;0.0;14174.7490234375;7511.4443359375;2450.5537109375;27833.240234375;495104.8726323707;493815.31931661203;286473.85144938313;286473.85144938313;269901.87686158123;428902.12800615287;431731.4990258604;437499.6071459283;473699.0552649324;526618.2804025753;472740.6894888792;437176.6574816246;444291.88562241493;459148.10390944034;456144.84443125484;273127.494638795;480402.61659117515;431342.81972154125;431537.4955514741;268448.3696465944;282264.0715131367;468682.77878599305;207130.90254475345;273977.6628376031;276.0435342199104;1160861.044677913;643659.0930755722;148940.1049344141;178836.39281353442;0;3;5;20;11;10;0;11;75;72;917673313589.8243;350035054325.15265;771541408864.8143;20963.552118706913;2920.6626180271755;-0.0;0.0;2698819.693981471;597610.2380412065;0.0;671328.212989951;0.989537432991995;0.13256403189831037
4228;2019-06-16 15:28:45.115;763;757;272;273;250;58;50;52;-8;51;758;260;-9;31;224;198;263;625;324;49;49;-3;711;373;378;135;377;315;712;0.0;-2.0;1029.0;46.0;3.0;99;1;98;1;0;0;1;0;0;0;1;0;1;1;0;27123.72265625;13922.7451171875;7392.95654296875;2416.6611328125;666.0;249975;638.0;0.0;Calculated values ==>;1560691725.115;349.46000000000004;348.86;300.36;300.46000000000004;298.16;278.96000000000004;275.73799182748917;278.16;278.36;272.36;278.26000000000005;348.96000000000004;299.16;272.26000000000005;276.26000000000005;295.56;292.96000000000004;299.46000000000004;335.66;278.06;278.06;336.96000000000004;339.76;272.86;241.49495122638035;269.38090353596624;275.73799182748917;305.56;7109999.999999999;3729999.9999999995;3779999.9999999995;1350000.0;3770000.0000000005;3150000.0;7120000.0;0.0;0.0;0.17149999999999999;0.007666666666666667;0.0005;0.0005;0.0;13922.7451171875;7392.95654296875;2416.6611328125;27123.72265625;494988.6160035088;494036.05734950764;279012.4458885316;279603.1645098111;268068.04527261684;429258.0297950786;432637.05556867714;437748.17403178074;474409.7568972218;528559.1458788947;473649.25416919106;437588.9422777453;443724.7102200229;460229.2776810268;457248.5901723117;274238.9259619086;474111.42386005045;432447.4825480057;432447.4825480057;267611.2341011182;279332.9882161641;469132.2596163925;206167.2060839696;279012.4458885316;275.6520528575156;1161318.8743429417;643893.1647137039;148980.65221403673;178960.55682302354;0;3;5;20;11;10;0;11;75;72;917901541294.6211;350117228295.07947;771732148444.6445;39716.13600304961;2016.065410415242;-0.0;76.71751832973705;2699325.1979217473;597651.3644139301;0.0;671328.8521001542;1.7616837942567365;0.21703865716636758
