;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4229;2019-06-16 15:29:45.115;749;751;252;252;232;53;49;48;-15;51;771;259;-17;21;224;197;262;644;313;49;48;-4;739;372;377;130;377;308;740;-1.0;-1.0;1658.0;86.0;3.0;99;1;98;1;0;0;1;0;0;0;1;0;1;1;0;26575.380859375;14508.8671875;7732.72314453125;2373.98559570312;672.0;249976;571.0;743.0;Calculated values ==>;1560691785.115;348.06000000000006;348.26;298.36;298.36;296.36;278.46000000000004;275.63479819532273;278.06;277.96000000000004;271.66;278.26000000000005;350.26;299.06;271.46000000000004;275.26000000000005;295.56;292.86;299.36;337.56000000000006;278.06;277.96000000000004;330.26000000000005;340.36;272.76000000000005;240.39332010688793;268.5567601203482;275.63479819532273;304.46000000000004;7390000.000000001;3720000.0000000005;3770000.0000000005;1300000.0;3770000.0000000005;3080000.0;7400000.0;0.0;0.0;0.2763333333333333;0.014333333333333333;0.0005;0.0005;1.8657613733555323;14508.8671875;7732.72314453125;2373.98559570312;26575.380859375;490180.7102678598;490374.6033658957;267038.2682320246;267038.2682320246;259394.79267282772;429328.3091220336;432702.87616613397;438228.8454132642;475048.9091355385;530456.9008031462;474440.9327152737;437915.60822266474;443672.2141913368;460229.2776810268;457270.98814679036;271361.0558420833;473799.28237733536;432702.87616613397;432513.79347557336;239577.9089402584;281845.32903042674;469714.83940707915;205872.04052179246;267038.2682320246;275.53454358719983;1161766.3668722385;644130.0948162429;149020.5742701077;179086.6041537527;0;3;5;20;11;10;0;11;75;72;918128041294.6211;350196728295.07947;771919048444.6445;64207.93041834335;3781.746784022442;-0.0;82.73776262177437;2700191.231808592;597699.6795155504;0.0;671330.180894162;2.7654203649279796;0.33166286307999054
4230;2019-06-16 15:30:45.115;750;684;244;243;220;58;50;48;-22;51;782;257;-24;13;225;195;262;642;319;51;50;-4;768;381;386;131;385;302;767;-2.0;-1.0;1614.0;345.0;2.0;99;100;100;1;0;0;1;0;0;0;1;0;0;1;0;26031.841796875;15162.736328125;8097.57421875;1371.85375976562;528.0;249977;515.0;1106.0;Calculated values ==>;1560691845.115;348.16;341.56000000000006;297.56;297.46000000000004;295.16;278.96000000000004;276.55624918942954;278.16;277.96000000000004;270.96000000000004;278.26000000000005;351.36;298.86;270.76000000000005;274.46000000000004;295.66;292.66;299.36;337.36;278.26000000000005;278.16;324.66;325.96000000000004;272.76000000000005;240.61611355647437;267.8393353686513;276.55624918942954;305.06;7680000.0;3810000.0;3860000.0;1310000.0;3850000.0;3020000.0;7670000.0;0.0;0.0;0.269;0.0575;0.0003333333333333333;0.0003333333333333333;2.7982890910526503;15162.736328125;8097.57421875;1371.85375976562;26031.841796875;487363.0887984186;477126.4217272476;262477.6938639307;262113.1472918371;254185.89072196884;428684.9695293014;430547.08896527;438488.69466843555;474921.47637731896;532056.9234048271;474979.7137915939;438179.53515710204;443721.9807720978;459111.64428401797;455502.7376457824;269353.5376294396;470146.9286599397;430745.4516831478;430547.08896527;216160.93158060662;221596.04284303306;469579.1550949515;207507.17252246462;262477.6938639307;276.2014544372495;1162204.760394374;644377.3581788731;149051.78959806994;179218.52329844673;0;3;5;20;11;10;0;11;75;72;918356941294.6211;350275028295.07947;772102048444.6445;62134.02945726618;15069.138997917997;-0.0;56.02313170044644;2701244.0814742222;597856.7702303999;0.0;671331.3372349481;3.1365165734160114;0.42604353270653766
4231;2019-06-16 15:31:45.086;761;643;278;280;246;63;54;53;-30;53;788;256;-31;-2;226;193;262;624;324;55;53;-3;769;378;383;134;381;296;763;-2.0;-1.0;780.0;56.0;2.0;25;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41893.9296875;15181.46484375;22932.517578125;1334.76977539062;553.0;249978;524.0;1201.0;Calculated values ==>;1560691905.086;349.26;337.46000000000004;300.96000000000004;301.16;297.76000000000005;279.46000000000004;276.25090830309495;278.56;278.46000000000004;270.16;278.46000000000004;351.96000000000004;298.76000000000005;270.06;272.96000000000004;295.76000000000005;292.46000000000004;299.36;335.56;278.66;278.46000000000004;325.56;328.46000000000004;272.86;241.2770596917726;267.1113755279542;276.25090830309495;305.56;7690000.000000001;3779999.9999999995;3829999.9999999995;1340000.0;3810000.0;2960000.0;7630000.0;0.0;0.0;0.13;0.009333333333333334;0.0003333333333333333;0.0003333333333333333;3.0349660749352947;15181.46484375;22932.517578125;1334.76977539062;41893.9296875;488925.441867655;470815.0445758099;276756.91473669396;277723.91156005877;263413.1991480861;428902.12800615287;432117.5252270784;438602.1121803833;474732.2305827026;533128.0076173926;475631.6847981243;438449.4162088901;442768.92604114447;459881.0525670519;455716.42608856136;269290.40283213975;467554.2929457119;432309.5656166352;431924.83927477564;219923.6425635755;232049.79005350024;469268.73936395516;207313.19871072125;276756.91473669396;276.1125751040962;1162770.5348997503;644630.104302088;149074.33389250163;179476.9824142508;0;3;5;20;11;11;0;11;75;72;918587529789.4524;350354489870.02136;772281361734.5133;30067.558751056065;2444.9183794301834;-0.0;51.72264151269389;2702012.056674555;598002.6501657066;0.0;671332.2346824148;0.8254811105091462;0.10389130859118725
4232;2019-06-16 15:32:45.126;770;647;270;268;246;45;43;48;-30;54;790;255;-32;-9;227;187;262;575;324;44;44;-2;693;361;366;136;364;296;686;-1.0;-2.0;0.0;102.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;37336.51171875;13808.37109375;19553.92578125;1326.20959472656;571.0;249979;546.0;1209.0;Calculated values ==>;1560691965.126;350.16;337.86;300.16;299.96000000000004;297.76000000000005;277.66;274.4858918419099;277.46000000000004;277.96000000000004;270.16;278.56;352.16;298.66;269.96000000000004;272.26000000000005;295.86;291.86;299.36;330.66;277.56;277.56;327.76000000000005;330.26000000000005;272.96000000000004;241.71165711629368;267.1113755279542;274.4858918419099;305.56;6930000.0;3610000.0;3660000.0;1360000.0;3640000.0;2960000.0;6859999.999999999;0.0;0.0;0.0;0.017;0.0;0.0;3.0524389290766445;13808.37109375;19553.92578125;1326.20959472656;37336.51171875;497706.3645772135;480608.2177081612;281626.1716934288;280226.03598784585;268237.1267803038;430081.6785162784;434344.22949482966;438602.1121803833;474573.52934262325;533335.4811071655;475515.45256593666;438296.42880847026;441745.70922039944;462628.5810937282;457664.15716357983;275615.6575151963;469247.36433442624;434524.77317851107;434524.77317851107;229122.51738040973;239577.9089402584;469093.9126544294;197800.9453499163;276756.91473669396;272.32951277933796;1163431.228746835;644871.8473227244;149096.52350379055;179831.27214448358;0;3;5;20;11;11;0;11;75;72;918812379589.3096;350435543869.96985;772459080134.4004;0.0;4611.980444176723;-0.0;0.0;2702262.786705981;598061.4968608594;0.0;671332.6659917751;0.13295413707712384;0.02880364164191242
4233;2019-06-16 15:33:45.137;759;647;265;264;236;32;33;34;-40;52;786;254;-41;-16;227;179;262;550;319;32;34;-1;697;347;352;135;351;286;693;344.0;-1.0;598.0;67.0;3.0;1;100;100;1;0;0;1;0;1;0;1;0;0;1;0;37441.1953125;13928.427734375;20038.978515625;1281.77490234375;577.0;249980;554.0;1210.0;Calculated values ==>;1560692025.137;349.06000000000006;337.86;299.66;299.56;296.76000000000005;276.36;272.9856168485579;276.46000000000004;276.56;269.16;278.36;351.76;298.56;269.06;271.56;295.86;291.06;299.36;328.16;276.36;276.56;328.56;330.86;273.06;241.49495122638035;265.87368984753493;272.9856168485579;305.06;6970000.0;3470000.0000000005;3520000.0000000005;1350000.0;3510000.0;2860000.0;6930000.0;0.05733333333333333;0.0;0.09966666666666667;0.011166666666666667;0.0005;0.057833333333333334;3.054034841283491;13928.427734375;20038.978515625;1281.77490234375;37441.1953125;495783.73826596193;479808.12877677626;277331.3159770999;276748.2334574881;263417.4757668199;430988.63858405815;435952.9704414604;439309.5094169931;474507.02969162643;533662.59209361;476669.2062812568;439160.62003349565;442808.8494509282;464562.14285730536;458819.30177846854;275165.72226815135;464098.59957494197;435779.9995887948;436125.4985198589;232467.98657752166;242087.5637286956;469328.6628582418;199255.1979164746;199930.20758270478;272.84994979338484;1164054.490550772;645103.0296892262;149118.26069241023;180161.2735036436;0;3;5;20;11;11;0;11;75;72;919027819079.8711;350516858775.18176;772633712144.8555;23925.413046218346;3015.8203585164006;-0.0;13659.960992532082;2702462.201701267;598125.0735212988;0.0;671446.5198697278;1.1518336900307604;0.10531422861079259
4234;2019-06-16 15:34:45.147;757;651;269;269;234;18;21;20;-45;48;776;252;-50;-20;227;172;262;576;324;17;21;-1;696;332;337;133;336;280;694;361.0;-1.0;11.0;0.0;0.0;1;96;26;1;0;0;1;0;1;0;1;0;0;0;0;32460.783203125;8458.634765625;20163.458984375;1232.03784179688;581.0;249981;558.0;1211.0;Calculated values ==>;1560692085.147;348.86;338.26;300.06;300.06;296.56;274.96000000000004;271.32779825182536;275.26000000000005;275.16;268.66;277.96000000000004;350.76;298.36;268.16;271.16;295.86;290.36;299.36;330.76000000000005;274.86;275.26000000000005;328.96000000000004;331.26000000000005;273.06;241.05796691057077;265.11578078379944;271.32779825182536;305.56;6959999.999999999;3320000.0000000005;3370000.0000000005;1330000.0;3360000.0;2800000.0;6940000.000000001;0.06016666666666667;0.0;0.0018333333333333333;0.0;0.0;0.06016666666666667;3.055935338445491;8458.634765625;20163.458984375;1232.03784179688;32460.783203125;495599.57771919266;480305.8447183387;279647.39188506827;279647.39188506827;262545.02339234774;431896.3278553544;437423.16467290657;439882.0271197054;474374.9679557028;533077.4805390503;477194.9197527553;439147.4585329768;443467.3845278768;466732.49439305643;460251.02865419985;275276.2638942914;468367.66250955104;436758.69490607874;437423.16467290657;234140.81001818314;243760.74795305103;469600.7346410209;195587.17404549243;195587.17404549243;271.32779825182536;1164637.104124391;645289.6196365056;149139.212623348;180496.34965280912;0;3;5;20;11;11;0;11;75;72;919234553529.8383;350597272175.169;772803540444.8285;447.8738973027238;0.0;-0.0;14550.46543608275;2702665.3462775517;598150.2095462552;0.0;671681.6459377434;0.5023873927556016;0.012223426675606247
4235;2019-06-16 15:35:45.138;762;633;256;251;237;20;16;12;-32;43;767;253;-35;-10;225;169;261;529;319;18;16;0;638;346;350;132;351;294;640;-1.0;0.0;1641.0;246.0;83.0;1;81;1;1;0;0;0;0;0;0;1;0;0;0;0;9712.55078125;6113.08935546875;0.0;1212.63415527344;564.0;249982;552.0;1209.0;Calculated values ==>;1560692145.138;349.36;336.46000000000004;298.76000000000005;298.26000000000005;296.86;275.16;272.8767566201714;274.76000000000005;274.36;269.96000000000004;277.46000000000004;349.86;298.46000000000004;269.66;272.16;295.66;290.06;299.26000000000005;326.06;274.96000000000004;274.76000000000005;328.36;329.56;273.16;240.83765695389522;266.86631818009863;272.8767566201714;305.06;6380000.0;3460000.0;3500000.0;1320000.0;3510000.0;2940000.0;6400000.0;0.0;0.0;0.2735;0.041;0.013833333333333333;0.013833333333333333;3.0535131214267537;6113.08935546875;0.0;1212.63415527344;9712.55078125;501791.7587812624;483712.729945;400954.1150222446;397749.73329860193;267866.03963574115;431051.2098666511;433451.1501115372;438743.29367333796;474018.5663130017;531098.6327164952;475538.72388268163;438286.6576737402;442018.0725426571;464301.610533057;457626.93612502544;404787.43864803045;467824.51708300965;433808.1610589686;433451.1501115372;231631.59724164338;236650.15891445865;469834.1033386381;198788.34334080786;400954.1150222446;272.66111346503226;1164988.4958572246;645411.0324560655;149159.58183412888;180664.35327317892;0;3;5;20;11;11;0;11;75;72;919440622614.6221;350676760250.08563;772975714614.6478;65627.67891594699;11112.87615991104;-0.0;449.54231873521456;2703215.89328931;598242.8029563954;0.0;671806.627252226;10.536856500440445;1.3733882482144617
4236;2019-06-16 15:36:45.088;743;590;249;246;241;24;17;12;-14;39;766;254;-17;0;224;170;260;434;329;18;17;0;652;340;344;132;344;305;654;161.0;-1.0;1259.0;115.0;15.0;1;70;21;1;0;0;0;0;0;0;1;0;0;0;0;10519.9404296875;7498.810546875;0.0;1195.28125;547.0;249983;536.0;1204.0;Calculated values ==>;1560692205.088;347.46000000000004;332.16;298.06;297.76000000000005;297.26000000000005;275.56;272.21867820750657;274.86;274.36;271.76000000000005;277.06;349.76;298.56;271.46000000000004;273.16;295.56;290.16;299.16;316.56;274.96000000000004;274.86;326.76000000000005;327.86;273.16;240.83765695389522;268.19934244402924;272.21867820750657;306.06;6520000.0;3400000.0;3440000.0;1320000.0;3440000.0;3050000.0;6540000.000000001;0.026833333333333334;0.0;0.20983333333333334;0.019166666666666665;0.0025;0.029333333333333333;3.043444161349061;7498.810546875;0.0;1195.28125;10519.9404296875;497913.62174829515;475657.8737742656;272845.7732604752;271173.92234290746;268575.3746725668;431420.45991060114;435100.535971394;439053.74313918926;473630.5699406402;530161.7641224974;474239.41903882736;438590.5995609556;441181.0962547605;465197.1660700392;458725.48832645523;395902.3423281712;448868.8933668447;435273.1617706564;435100.535971394;224941.0041839467;229540.68826423294;469834.1033386381;197451.59800629903;203877.2379427345;272.1054564228474;1165156.9594473718;645524.3704282593;149179.63107422067;180664.35327317892;0;3;5;20;11;11;0;11;75;72;919648649114.7875;350755894250.14856;773155264864.7906;50696.183453718135;5220.664685536499;-0.0;6782.550075507344;2704184.451005228;598378.8023695153;0.0;671866.8444660287;7.211724890838927;0.8518573388349373
4237;2019-06-16 15:37:45.129;712;577;257;248;244;25;17;12;2;36;772;254;-2;5;224;171;259;450;333;17;17;1;683;336;341;132;341;307;686;413.0;-1.0;622.0;64.0;22.0;1;58;30;1;0;0;0;0;0;0;1;0;0;0;0;11405.30859375;8442.9765625;0.0;1120.94653320312;535.0;249984;525.0;1202.0;Calculated values ==>;1560692265.129;344.36;330.86;298.86;297.96000000000004;297.56;275.66;271.77519066394296;274.86;274.36;273.36;276.76000000000005;350.36;298.56;272.96000000000004;273.66;295.56;290.26000000000005;299.06;318.16;274.86;274.86;325.66;326.66;273.26000000000005;240.83765695389522;268.43790593516167;271.77519066394296;306.46000000000004;6830000.0;3360000.0;3410000.0;1320000.0;3410000.0;3070000.0;6859999.999999999;0.06883333333333333;0.0;0.10366666666666666;0.010666666666666666;0.0036666666666666666;0.0725;3.0401588323290967;8442.9765625;0.0;1120.94653320312;11405.30859375;490510.3244530098;469576.0126817171;273667.60414054495;269168.244621151;267326.43021156045;431660.74602318485;435818.42265699356;441056.33201739576;473339.41292369686;530637.1889749606;473979.48200165376;440451.2342739305;441507.3586842071;465632.59387845;459492.39692411624;275099.5519196169;446431.7280469295;435818.42265699356;435818.42265699356;220341.7376933702;224522.8720964353;469931.77505118237;196465.85696956544;200370.31314832764;271.6958127819882;1165339.794707676;645657.3094335468;149198.94616200888;180664.35327317892;0;3;5;20;11;11;0;11;75;72;919854289539.4086;350835148370.00256;773338990324.4521;25355.879246625074;2916.9697928705805;-0.0;17069.98793937828;2704818.651267475;598446.6623293511;0.0;672065.7514427389;4.74102902387887;0.43409024902341664
4238;2019-06-16 15:38:45.109;689;571;260;254;248;27;17;12;10;34;778;254;6;8;225;172;259;488;335;15;18;3;716;336;341;134;341;307;719;263.0;-1.0;1192.0;178.0;15.0;0;53;35;1;0;0;0;0;0;0;1;0;0;0;0;12269.3896484375;9234.3837890625;0.0;1080.13757324219;530.0;249985;520.0;1201.0;Calculated values ==>;1560692325.109;342.06000000000006;330.26000000000005;299.16;298.56;297.96000000000004;275.86;271.77519066394296;274.86;274.36;274.16;276.56;350.96000000000004;298.56;273.76000000000005;273.96000000000004;295.66;290.36;299.06;321.96000000000004;274.66;274.96000000000004;325.16;326.16;273.46000000000004;241.2770596917726;268.43790593516167;271.77519066394296;306.66;7159999.999999999;3360000.0;3410000.0;1340000.0;3410000.0;3070000.0;7190000.000000001;0.04383333333333333;0.0;0.19866666666666666;0.029666666666666668;0.0025;0.04633333333333333;3.0383583284113507;9234.3837890625;0.0;1080.13757324219;12269.3896484375;483631.68014035723;464162.69820117776;272048.3903230844;269313.92588938685;266732.3147831174;431660.74602318485;435818.42265699356;442253.9184824793;472884.4304738556;531264.2688581708;473979.48200165376;441657.1800723928;441956.0545109249;465760.48264379124;459624.76527499757;271831.39155370044;448501.90119585523;435477.12358362536;435988.43106810213;218251.29456621417;222432.26289678228;469856.7474154118;196334.2769238374;200419.57081228597;271.6431300035848;1165537.0180967061;645804.571666078;149217.2824154459;180664.35327317892;0;3;5;20;11;11;0;11;75;72;920058821339.4736;350914921770.02795;773523128924.5107;48856.03545631685;8114.499957916707;-0.0;10914.690525186148;2705436.877745989;598538.5606009987;0.0;672298.8793614665;6.581519738522442;0.7815342637391717
4239;2019-06-16 15:39:45.150;683;566;266;264;250;32;18;12;12;33;780;253;10;11;225;173;259;510;328;18;18;5;743;339;344;137;344;308;747;-1.0;-1.0;1432.0;168.0;13.0;0;58;38;1;0;0;0;0;0;0;1;0;0;0;0;13081.224609375;9825.6572265625;0.0;1119.08508300781;527.0;249986;517.0;1200.0;Calculated values ==>;1560692385.15;341.46000000000004;329.76000000000005;299.76000000000005;299.56;298.16;276.36;272.10816812424576;274.96000000000004;274.36;274.36;276.46000000000004;351.16;298.46000000000004;274.16;274.26000000000005;295.66;290.46000000000004;299.06;324.16;274.96000000000004;274.96000000000004;324.86;325.86;273.66;241.92719264551067;268.5567601203482;272.10816812424576;305.96000000000004;7430000.0;3390000.0;3440000.0;1370000.0;3440000.0;3080000.0;7470000.0;0.0;0.0;0.23866666666666667;0.028;0.0021666666666666666;0.0021666666666666666;3.036263015315793;9825.6572265625;0.0;1119.08508300781;13081.224609375;479706.07678166113;459324.20248475217;272534.028399155;271643.7262609367;265813.49174336414;431480.97241316177;435273.1617706564;442343.2040964072;472393.7743832905;531398.0311273183;473730.676446856;442045.18520996696;442194.31993339997;465325.8012362246;459284.47367194766;269762.0239418364;448314.9303312532;435273.1617706564;435273.1617706564;216997.06728235667;221177.93781777218;469646.3180116958;197180.10697215958;272534.028399155;271.99318296934104;1165748.4175736357;645963.5138778911;149235.62179430493;180664.35327317892;0;3;5;20;11;11;0;11;75;72;920264461764.9114;350996277325.2011;773707754999.9037;58512.259180320434;7629.053909107014;-0.0;352.601455638253;2706332.224939322;598669.8465342962;0.0;672392.8376224749;6.0754207512882275;0.7950198864696377
4240;2019-06-16 15:40:45.120;691;562;269;269;255;39;20;13;15;31;778;252;13;16;224;175;260;522;325;23;20;6;754;352;357;140;357;305;756;-3.0;-1.0;1503.0;227.0;0.0;0;71;37;1;0;0;0;0;0;0;1;0;0;0;0;13572.912109375;9849.0400390625;0.0;1177.96057128906;528.0;249987;518.0;1199.0;Calculated values ==>;1560692445.12;342.26;329.36;300.06;300.06;298.66;277.06;273.5264737036516;275.16;274.46000000000004;274.66;276.26000000000005;350.96000000000004;298.36;274.46000000000004;274.76000000000005;295.56;290.66;299.16;325.36;275.46000000000004;275.16;324.96000000000004;325.96000000000004;273.76000000000005;242.56692532238324;268.19934244402924;273.5264737036516;305.66;7540000.000000001;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;3050000.0;7559999.999999999;0.0;0.0;0.2505;0.03783333333333334;0.0;0.0;3.0335882641700964;9849.0400390625;0.0;1177.96057128906;13572.912109375;479727.9821999995;457257.6758401254;273179.1700360451;273179.1700360451;267268.3758355147;430671.36484660726;432405.1107591799;443403.66687243717;471801.8942764967;531414.780835583;474003.4164122094;443110.4695693885;443549.91784386104;463280.3055365746;457472.440607225;269436.2294222089;449313.5847870435;432954.9278654199;432405.1107591799;217415.1398638553;221596.04284303306;469336.76393192314;200597.01334057425;272534.028399155;273.39970340348475;1165970.4243199455;646127.3877099594;149254.75427033356;180664.35327317892;0;3;5;20;11;11;0;11;75;72;920474656614.176;351079335774.9105;773891563049.2606;60823.06670973166;10167.320564039366;-0.0;0.0;2707326.188754404;598818.0755028268;0.0;672395.7744987556;6.437869170618258;0.8566085781045413
4241;2019-06-16 15:41:45.141;706;561;262;265;258;52;29;14;19;30;773;251;23;23;223;178;260;526;331;29;29;7;754;364;369;143;369;310;757;-1.0;-1.0;1917.0;164.0;2.0;0;86;49;1;0;0;0;0;0;0;1;0;0;0;0;14491.3984375;10727.9658203125;0.0;1290.16333007812;530.0;249988;520.0;1199.0;Calculated values ==>;1560692505.141;343.76;329.26000000000005;299.36;299.66;298.96000000000004;278.36;274.8017692304317;276.06;274.56;275.06;276.16;350.46000000000004;298.26000000000005;275.46000000000004;275.46000000000004;295.46000000000004;290.96000000000004;299.16;325.76000000000005;276.06;276.06;325.16;326.16;273.86;243.1966462407574;268.7936212382143;274.8017692304317;306.26000000000005;7540000.000000001;3640000.0;3690000.0;1430000.0;3690000.0;3100000.0;7570000.0;0.0;0.0;0.3195;0.02733333333333333;0.0003333333333333333;0.0003333333333333333;3.0332986142924305;10727.9658203125;0.0;1290.16333007812;14491.3984375;482083.2620040419;456918.7786236359;270072.67575671274;271348.56029811647;268417.8709676762;429879.7862731237;430971.15175297123;442968.8239516501;471304.9624172612;530514.7470427635;473231.12580128683;443559.59892718645;443559.59892718645;461329.72936997085;455918.2756450069;269436.2294222089;449976.8784900282;430971.15175297123;430971.15175297123;218251.29456621417;222432.26289678228;469026.00599727634;203882.62918530215;270072.67575671274;274.73255546965265;1166204.3754293143;646298.9227754744;149275.3291682567;180664.35327317892;0;3;5;20;11;11;0;11;75;72;920692532844.7091;351164265490.11835;774076127624.7123;76388.03922784817;7247.252299527295;-0.0;53.63282533208616;2708470.014839075;598963.2477362159;0.0;672396.2215953969;6.963556748762968;0.9028821487826344
4242;2019-06-16 15:42:45.121;720;565;246;249;246;64;36;36;26;31;769;251;43;32;222;182;260;530;328;35;36;8;754;372;377;143;377;316;757;-1.0;-1.0;484.0;31.0;0.0;0;97;72;1;0;0;0;0;0;0;1;0;0;0;0;15616.3583984375;12757.8427734375;0.0;1392.9931640625;535.0;249989;523.0;1198.0;Calculated values ==>;1560692565.121;345.16;329.66;297.76000000000005;298.06;297.76000000000005;279.56;275.63479819532273;276.76000000000005;276.76000000000005;275.76000000000005;276.26000000000005;350.06000000000006;298.26000000000005;277.46000000000004;276.36;295.36;291.36;299.16;326.16;276.66;276.76000000000005;325.46000000000004;326.66;273.96000000000004;243.1966462407574;269.49753711883926;275.63479819532273;305.96000000000004;7540000.000000001;3720000.0000000005;3770000.0000000005;1430000.0;3770000.0000000005;3160000.0;7570000.0;0.0;0.0;0.08066666666666666;0.005166666666666667;0.0;0.0;3.0300418312231767;12757.8427734375;0.0;1392.9931640625;15616.3583984375;484250.44197301636;457680.6109467772;263721.0061734733;264861.6495255253;263721.0061734733;429328.3091220336;430194.4442171224;442775.34817062016;471403.80223619274;529639.2946483564;472439.1224616988;445287.6128020028;443669.86559611524;459953.2584904203;455148.22427575965;269436.2294222089;450797.76802084025;429996.6905600243;430194.4442171224;219505.55070137876;224522.8720964353;469125.32372254826;205997.92264291985;270072.67575671274;275.58254630010873;1166455.189770369;646494.572608794;149297.6813525025;180664.35327317892;0;3;5;20;11;11;0;11;75;72;920916258244.7803;351250036890.1456;774263865024.772;19100.045659234493;1359.4915722447467;-0.0;0.0;2709265.4836353734;599034.946694215;0.0;672396.668386628;1.4458182768737398;0.18309400602648757
4243;2019-06-16 15:43:45.122;732;575;238;239;224;69;40;45;34;35;770;252;60;45;222;184;260;541;330;40;39;8;813;373;377;142;378;318;815;-2.0;-1.0;2860.0;95.0;0.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;18813.43359375;15850.2802734375;0.0;1406.82995605469;544.0;249990;530.0;1200.0;Calculated values ==>;1560692625.122;346.36;330.66;296.96000000000004;297.06;295.56;280.06;275.73799182748917;277.16;277.66;276.56;276.66;350.16;298.36;279.16;277.66;295.36;291.56;299.16;327.26000000000005;277.16;277.06;326.16;327.56;273.96000000000004;242.98782864720522;269.7299932089509;275.73799182748917;306.16;8130000.0;3729999.9999999995;3770000.0000000005;1420000.0;3779999.9999999995;3180000.0;8150000.0;0.0;0.0;0.4766666666666667;0.01583333333333333;0.0;0.0;3.033777471682952;15850.2802734375;0.0;1406.82995605469;18813.43359375;479736.13913934806;450886.6443470838;258363.5145116671;258694.82999208404;253848.22593617387;429258.0297950786;430978.317854732;443560.43588655425;471931.263865096;529592.0519512545;472293.9858353133;447356.36314011016;445184.72752437467;459796.6170405434;455265.89385080436;266078.33432015957;443446.9048637523;430978.317854732;430783.40031188104;222432.26289678228;228286.1864045524;469261.9347870629;206307.21788054268;270072.67575671274;275.7053505431767;1166742.1094852062;646732.9776072471;149321.01360067294;180664.35327317892;0;3;5;20;11;11;0;11;75;72;921142462014.5071;351335538315.04236;774454068194.5422;113090.70058286551;4163.449684353237;-0.0;0.0;2710367.091545886;599080.9719717061;0.0;672396.668386628;6.794541421357605;0.8448035661889677
4244;2019-06-16 15:44:45.162;754;590;255;253;218;74;45;54;11;40;775;252;43;54;222;188;261;551;331;44;44;8;785;384;389;144;389;318;784;-1.0;-1.0;2641.0;276.0;0.0;0;99;99;1;0;0;1;0;0;0;1;0;0;0;0;22400.7109375;15358.6796875;4165.12548828125;1405.97375488281;556.0;249991;540.0;1199.0;Calculated values ==>;1560692685.162;348.56000000000006;332.16;298.66;298.46000000000004;294.96000000000004;280.56;276.8598123268743;277.66;278.56;274.26000000000005;277.16;350.66;298.36;277.46000000000004;278.56;295.36;291.96000000000004;299.26000000000005;328.26000000000005;277.56;277.56;327.16;328.76000000000005;273.96000000000004;243.40439225979637;269.7299932089509;276.8598123268743;306.26000000000005;7850000.0;3840000.0;3890000.0;1440000.0;3890000.0;3180000.0;7840000.000000001;0.0;0.0;0.44016666666666665;0.046;0.0;0.0;3.0294628070458627;15358.6796875;4165.12548828125;1405.97375488281;22400.7109375;486213.53294538864;458518.19847528;265698.9062375284;264951.6987148884;252954.85582782005;428465.0848360747;428712.6563874784;440065.3232058229;472160.7387857882;530118.1408548999;472293.9858353133;444891.4874756937;446493.40821057104;458050.0010093993;453980.44436627545;267935.97956003476;450780.9814842338;428505.5081294123;428505.5081294123;226613.5671989835;233304.39079467155;468988.4700171027;208914.6292770614;270072.67575671274;276.74739067097767;1167085.7896568845;646993.2256565337;149344.4692582698;180699.0857918119;0;3;5;21;11;11;0;11;75;72;921372415214.361;351421395514.9878;774644995394.4209;101744.83044430985;11963.3966740419;-0.0;0.0;2712158.5811673687;599215.4519515316;0.0;672396.668386628;5.4328441544959984;0.7146841318289733
4245;2019-06-16 15:45:45.123;767;608;284;284;252;73;51;59;-1;46;776;251;-3;45;222;195;261;542;327;49;50;9;719;378;383;143;383;319;719;-1.0;-1.0;1164.0;82.0;0.0;99;99;99;1;0;0;1;0;0;0;1;0;0;0;0;26711.7578125;14058.115234375;7429.35302734375;1408.75048828125;569.0;249992;552.0;1202.0;Calculated values ==>;1560692745.123;349.86;333.96000000000004;301.56;301.56;298.36;280.46000000000004;276.25090830309495;278.26000000000005;279.06;273.06;277.76000000000005;350.76;298.26000000000005;272.86;277.66;295.36;292.66;299.26000000000005;327.36;278.06;278.16;328.36;330.06;274.06;243.1966462407574;269.84581860846123;276.25090830309495;305.86;7190000.000000001;3779999.9999999995;3829999.9999999995;1430000.0;3829999.9999999995;3190000.0;7190000.000000001;0.0;0.0;0.194;0.013666666666666666;0.0;0.0;3.0350716595222087;14058.115234375;7429.35302734375;1408.75048828125;26711.7578125;494779.4335129167;470464.0487231626;285756.7996392799;285756.7996392799;268437.9866681317;428902.12800615287;431537.4955514741;437955.1530417511;472884.08645268116;530147.4605453191;472040.21064721135;437635.1944214589;444986.6271051169;459008.12364080135;456002.2098876249;272521.5796358297;458968.7569320657;431147.4621982876;431342.81972154125;231631.59724164338;238741.38928724395;469224.6196281288;207438.3425139755;270072.67575671274;276.1599185693894;1167494.7942036947;647238.2062731032;149367.9100471931;180795.6436426282;0;3;5;21;11;11;0;11;75;72;921603864674.2284;351507439549.93854;774835971179.3115;44720.26124238847;3577.745787226762;-0.0;0.0;2713378.3302448126;599344.8772907797;0.0;672396.668386628;2.1094315859301105;0.2679336362062831
4246;2019-06-16 15:46:45.133;759;619;270;271;248;58;49;52;-6;49;775;251;-10;23;223;197;260;508;320;49;48;9;706;371;376;142;376;312;706;-1.0;-1.0;1300.0;32.0;0.0;99;99;98;1;0;0;1;0;0;0;1;0;0;1;0;26161.55859375;13871.3134765625;7283.216796875;1381.80029296875;576.0;249993;561.0;1204.0;Calculated values ==>;1560692805.133;349.06000000000006;335.06;300.16;300.26000000000005;297.96000000000004;278.96000000000004;275.5313989812953;278.06;278.36;272.56;278.06;350.66;298.26000000000005;272.16;275.46000000000004;295.46000000000004;292.86;299.16;323.96000000000004;278.06;277.96000000000004;329.26000000000005;330.76000000000005;274.06;242.98782864720522;269.02936301313275;275.5313989812953;305.16;7059999.999999999;3710000.0;3760000.0;1420000.0;3760000.0;3120000.0;7059999.999999999;0.0;0.0;0.21666666666666667;0.005333333333333333;0.0;0.0;3.0390453748961743;13871.3134765625;7283.216796875;1381.80029296875;26161.55859375;494908.2123898849;473878.2719675231;278608.05235980806;279202.91772245994;267625.44785536535;429398.2889081932;432956.79384999943;438739.21713075;473309.80541858333;530572.8914667955;472967.9778233085;438111.57050704764;443151.1514168714;460247.32436080877;457433.55009270133;273210.414584128;454584.7768026204;432956.79384999943;432768.80165683676;235395.46725036926;241669.27786274583;469361.0659032374;205781.99983045712;270072.67575671274;275.4952108740439;1167935.4786088385;647470.9903031973;149391.16851279812;180918.2688252686;0;3;5;21;11;11;0;11;75;72;921831602624.1923;351592953799.9249;775025302729.2815;50474.063748396795;1405.7550190548282;-0.0;0.0;2714171.7485006168;599386.4133856877;0.0;672396.668386628;2.302052617420611;0.27587815729528364
4247;2019-06-16 15:47:45.134;744;626;247;246;229;54;49;49;-12;50;772;250;-19;10;223;196;260;527;315;49;48;9;717;372;377;143;377;306;718;-3.0;-1.0;1585.0;115.0;7.0;99;99;99;1;0;0;1;0;0;0;1;0;0;0;0;24808.388671875;14119.6083984375;7437.25390625;1355.53051757812;581.0;249994;566.0;1205.0;Calculated values ==>;1560692865.134;347.56000000000006;335.76000000000005;297.86;297.76000000000005;296.06;278.56;275.63479819532273;278.06;278.06;271.96000000000004;278.16;350.36;298.16;271.26000000000005;274.16;295.46000000000004;292.76000000000005;299.16;325.86;278.06;277.96000000000004;329.76000000000005;331.26000000000005;274.06;243.1966462407574;268.3187672390254;275.63479819532273;304.66;7170000.0;3720000.0000000005;3770000.0000000005;1430000.0;3770000.0000000005;3060000.0;7180000.0;0.0;0.0;0.26416666666666666;0.019166666666666665;0.0011666666666666668;0.0011666666666666668;3.040794453201334;14119.6083984375;7437.25390625;1355.53051757812;24808.388671875;491669.29023806535;473541.2949419022;266379.69357322354;265964.35309345945;259338.3227175224;429328.3091220336;432702.87616613397;439140.46268488537;473278.1180222493;530712.8310791965;473636.56074520265;438054.9754168444;442461.82273329195;460091.3394483789;457130.6155201526;272218.88588628336;456329.2456791636;432702.87616613397;432513.79347557336;237486.63934987856;243760.74795305103;469224.6196281288;205860.86653244274;266379.69357322354;275.5302805668207;1168360.2352497193;647704.2518737621;149413.97998313393;181040.9414593104;0;3;5;21;11;11;0;11;75;72;922057506389.817;351678455225.1614;775210705819.7942;61624.69331693692;5047.805267667316;-0.0;193.82311655274145;2715105.92038135;599440.1939512204;0.0;672398.2836061904;2.9183473860564297;0.35735891653884533
4248;2019-06-16 15:48:45.134;740;632;245;244;218;55;50;48;-23;51;764;250;-26;0;224;194;260;560;319;49;49;9;766;378;383;141;383;300;766;-2.0;-1.0;2066.0;376.0;0.0;99;99;100;1;0;0;1;0;0;0;1;0;0;1;0;26050.076171875;15134.296875;8072.87744140625;1330.64672851562;586.0;249995;570.0;1205.0;Calculated values ==>;1560692925.134;347.16;336.36;297.66;297.56;294.96000000000004;278.66;276.25090830309495;278.16;277.96000000000004;270.86;278.26000000000005;349.56000000000006;298.16;270.56;273.16;295.56;292.56;299.16;329.16;278.06;278.06;330.16;331.76000000000005;274.06;242.77792619122317;267.5978703862781;276.25090830309495;305.06;7659999.999999999;3779999.9999999995;3829999.9999999995;1410000.0;3829999.9999999995;3000000.0;7659999.999999999;0.0;0.0;0.3443333333333333;0.06266666666666666;0.0;0.0;3.0400147613329622;15134.296875;8072.87744140625;1330.64672851562;26050.076171875;486046.25264190306;468556.2341710069;262893.2793587296;262526.11306665686;253566.9758988293;428902.12800615287;431342.81972154125;438781.1946434162;473636.11072967097;530332.6822145721;474417.14028957894;438320.22817239247;442232.80960689666;459287.9322052382;455859.40413959645;268667.3891023474;455379.0534761952;431147.4621982876;431147.4621982876;239159.6471344744;245852.32104278926;469497.271648461;207041.9082307804;266379.69357322354;276.00979683461173;1168784.055790084;647948.0344177075;149436.36479351803;181170.1925538742;0;3;5;21;11;11;0;11;75;72;922285506389.817;351763655225.1614;775392505819.7942;79795.56095475094;16447.20277417465;-0.0;0.0;2716284.4225002807;599619.3190182357;0.0;672399.8987988282;3.9222212743638507;0.5237764371212051
4249;2019-06-16 15:49:45.124;752;641;277;277;245;68;53;51;-25;52;757;251;-27;-4;224;196;260;580;329;53;53;10;750;374;379;139;378;301;745;-1.0;0.0;1294.0;223.0;0.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;40417.5625;14864.0546875;21367.6484375;1345.23889160156;596.0;249996;578.0;1206.0;Calculated values ==>;1560692985.124;348.36;337.26;300.86;300.86;297.66;279.96000000000004;275.84098080016133;278.46000000000004;278.26000000000005;270.66;278.36;348.86;298.26000000000005;270.46000000000004;272.76000000000005;295.56;292.76000000000005;299.16;331.16;278.46000000000004;278.46000000000004;330.96000000000004;332.76000000000005;274.16;242.35481222062532;267.7187500070086;275.84098080016133;306.06;7500000.0;3740000.0;3790000.0;1390000.0;3779999.9999999995;3010000.0;7450000.0;0.0;0.0;0.21566666666666665;0.03716666666666667;0.0;0.0;3.0409630580819123;14864.0546875;21367.6484375;1345.23889160156;40417.5625;489508.92125897703;472697.5994053824;277984.1418273562;277984.1418273562;263978.18188328634;429187.4505931623;432949.62862717937;438249.86041294545;473992.66496117425;529526.8628537641;474404.96835067665;437940.2675631159;441431.40639256994;460073.25736383634;456803.62847761554;269704.8460002513;462171.20322564186;432949.62862717937;432949.62862717937;242505.85365607988;250035.78352995744;469867.5881872505;206044.3579796636;266379.69357322354;275.61024298310844;1169337.8604629394;648197.9790163909;149458.6601238481;181415.48937995147;0;3;5;21;12;11;0;11;75;72;922514068289.8534;351847641225.17474;775572775769.8229;50078.98669144445;9805.430056048646;-0.0;0.0;2717366.530016188;599838.0544965323;0.0;672399.8987988282;1.5936479536050605;0.2176196849857151
4250;2019-06-16 15:50:45.105;759;659;269;268;237;38;37;43;-36;53;753;250;-38;-10;225;184;260;587;309;36;37;10;740;350;355;137;354;289;736;213.0;-1.0;358.0;17.0;0.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;40805.9921875;14679.3447265625;21384.720703125;1290.92565917969;610.0;249997;589.0;1209.0;Calculated values ==>;1560693045.105;349.06000000000006;339.06000000000006;300.06;299.96000000000004;296.86;276.96000000000004;273.3108153835814;276.86;277.46000000000004;269.56;278.46000000000004;348.46000000000004;298.16;269.36;272.16;295.66;291.56;299.16;331.86;276.76000000000005;276.86;332.06;334.16;274.16;241.92719264551067;266.24828229547654;273.3108153835814;304.06;7400000.0;3500000.0;3550000.0;1370000.0;3540000.0;2890000.0;7359999.999999999;0.0355;0.0;0.059666666666666666;0.0028333333333333335;0.0;0.0355;3.0462869733134346;14679.3447265625;21384.720703125;1290.92565917969;40805.9921875;491551.0165932228;476702.8776673576;274857.9188200588;274375.6099905528;261419.56759041137;430799.1582183253;435934.5832721793;439246.6576864625;474347.79869132163;530025.8186689093;475829.40929466725;438946.8899536509;443052.28958028473;463858.3109733812;459017.101218469;270406.6659061415;464653.18239573174;435760.7856976155;435934.5832721793;247107.31509690773;255893.36323571714;470138.0144479632;200271.10000878957;200271.10000878957;273.2630171841002;1170014.5090781301;648444.0960495404;149480.62120520638;181771.646303721;0;3;5;21;12;11;0;11;75;72;922734198559.6573;351930415005.1011;775749719719.6653;14258.874941434486;764.6229242443254;-0.0;8366.053655850335;2717902.5090821832;599926.1103780944;0.0;672469.5938354789;0.6261426074466357;0.05118324408297015
4251;2019-06-16 15:51:45.105;779;678;247;245;212;25;22;26;-44;51;747;250;-46;-14;225;171;260;610;307;22;22;10;745;339;344;132;343;284;742;815.0;-1.0;685.0;0.0;0.0;0;100;42;1;0;0;1;1;0;0;1;0;0;0;0;35086.34375;10145.23046875;21725.025390625;1279.28735351562;623.0;249998;602.0;1209.0;Calculated values ==>;1560693105.105;351.06000000000006;340.96000000000004;297.86;297.66;294.36;275.66;272.10816812424576;275.36;275.76000000000005;268.76000000000005;278.26000000000005;347.86;298.16;268.56;271.76000000000005;295.66;290.26000000000005;299.16;334.16;275.36;275.36;333.36;335.46000000000004;274.16;240.83765695389522;265.62235894841564;272.10816812424576;303.86;7450000.0;3390000.0;3440000.0;1320000.0;3429999.9999999995;2840000.0;7420000.0;0.13583333333333333;0.0;0.11416666666666667;0.0;0.0;0.13583333333333333;3.044174512923094;10145.23046875;21725.025390625;1279.28735351562;35086.34375;493974.80189112923;479031.0497881306;264920.8153506622;264142.2678288697;252448.02425530876;431480.97241316177;435959.2455354026;439154.86963339377;474793.84568264754;529785.9701179784;476463.56072245433;438857.2775796811;443502.1011172217;465470.9747394851;459018.0476681494;270050.1215978034;467852.8171980614;435959.2455354026;435959.2455354026;252546.06836287308;261333.34086894934;470810.01271223003;197468.58989117702;197468.58989117702;272.10816812424576;1170646.9452109425;648650.9675095014;149502.03964697884;182130.8941878356;0;3;5;21;12;11;0;11;75;72;922943898559.6573;352011115005.1011;775921619719.6653;27592.51693723641;0.0;-0.0;32394.98072500731;2718251.270681172;599932.4822357964;0.0;672809.269121986;1.8096025419414175;0.10896823754504013
4252;2019-06-16 15:52:45.106;799;688;245;243;209;23;19;18;-45;46;744;250;-47;-9;226;162;260;616;327;20;19;10;696;346;351;128;351;285;697;-3.0;-1.0;2925.0;477.0;0.0;100;71;1;1;0;0;1;0;0;0;1;0;0;0;0;17047.71875;6733.1396484375;7406.99658203125;1121.84826660156;625.0;249999;610.0;1212.0;Calculated values ==>;1560693165.106;353.06000000000006;341.96000000000004;297.66;297.46000000000004;294.06;275.46000000000004;272.8767566201714;275.06;274.96000000000004;268.66;277.76000000000005;347.56000000000006;298.16;268.46000000000004;272.26000000000005;295.76000000000005;289.36;299.16;334.76000000000005;275.16;275.06;334.16;335.66;274.16;239.943914813709;265.74818594083865;272.8767566201714;305.86;6959999.999999999;3460000.0;3510000.0;1280000.0;3510000.0;2850000.0;6970000.0;0.0;0.0;0.4875;0.07949999999999999;0.0;0.0;3.051399791748529;6733.1396484375;7406.99658203125;1121.84826660156;17047.71875;501428.6342202641;485541.91397692985;266959.23917599244;266092.22522910003;253130.74956733861;431051.2098666511;433738.0146404876;438784.80134693766;474821.5746274813;529399.4351796721;476337.1116445837;438485.37400440284;444006.5134756437;464431.93050373014;456672.7187982772;274204.50460492517;474496.29098496423;433916.2326774631;433738.0146404876;255893.36323571714;262170.3306944222;471343.5045025567;198846.18770028817;197468.58989117702;272.6840135137967;1171081.402972093;648791.6229378594;149522.04944394671;182373.66508342864;0;3;5;21;12;11;0;11;75;72;923152402034.4055;352089116305.00684;776092322564.4591;116970.07415274162;21663.536685780342;-0.0;0.0;2719455.979016938;600113.0147167844;0.0;673079.2317936711;9.083590070815108;1.2269983514490812
4253;2019-06-16 15:53:45.096;793;663;263;262;231;38;23;19;-32;43;745;251;-38;-6;224;170;260;534;336;25;23;10;670;349;354;130;354;293;672;-2.0;-1.0;1349.0;197.0;0.0;100;44;1;1;0;0;1;0;0;0;1;0;0;0;0;16673.923828125;6489.3857421875;6992.70068359375;983.2662963867191;615.0;250000;603.0;1215.0;Calculated values ==>;1560693225.096;352.46000000000004;339.46000000000004;299.46000000000004;299.36;296.26000000000005;276.96000000000004;273.20264511476705;275.46000000000004;275.06;269.96000000000004;277.46000000000004;347.66;298.26000000000005;269.36;272.56;295.56;290.16;299.16;326.56;275.66;275.46000000000004;333.46000000000004;334.66;274.16;240.39332010688793;266.74333088950624;273.20264511476705;306.76000000000005;6700000.0;3490000.0;3540000.0;1300000.0;3540000.0;2930000.0;6720000.0;0.0;0.0;0.22483333333333333;0.03283333333333333;0.0;0.0;3.0605921308032698;6489.3857421875;6992.70068359375;983.2662963867191;16673.923828125;502993.8819488243;484563.0343011817;279095.90765557945;278417.3759908191;262667.2386791953;430862.6128555636;433707.6625020738;438965.2031188064;474275.9111487288;528890.0172983557;475434.5932160876;438053.3765868196;442806.86276990705;463727.09145321214;457276.10456866643;277408.19662039314;464275.9516205296;434065.405861007;433707.6625020738;252964.46457616048;257985.5697089033;471077.2095911244;199720.93367838138;197468.58989117702;273.04222048676206;1171362.3698246742;648901.7922848469;149539.58914153752;182493.6425610817;0;3;5;21;12;11;0;11;75;72;923363866784.4391;352166503405.01917;776265693664.4867;53790.086579188894;8909.531059135063;-0.0;0.0;2720878.743189707;600367.7478187717;0.0;673079.2317936711;4.33446863291744;0.5939304495692944
4254;2019-06-16 15:54:45.137;768;643;257;255;245;38;25;22;-11;42;746;252;-18;-6;224;177;259;471;336;26;24;11;649;350;355;131;355;298;650;-1.0;-1.0;1171.0;283.0;23.0;100;30;1;1;0;0;1;0;0;0;1;0;0;0;0;16108.4814453125;6241.27001953125;6651.8779296875;913.044067382812;606.0;250001;595.0;1217.0;Calculated values ==>;1560693285.137;349.96000000000004;337.46000000000004;298.86;298.66;297.66;276.96000000000004;273.3108153835814;275.66;275.36;272.06;277.36;347.76;298.36;271.36;272.56;295.56;290.86;299.06;320.26000000000005;275.76000000000005;275.56;332.66;333.76000000000005;274.26000000000005;240.61611355647437;267.35522164206344;273.3108153835814;306.76000000000005;6490000.000000001;3500000.0;3550000.0;1310000.0;3550000.0;2980000.0;6500000.0;0.0;0.0;0.19516666666666668;0.04716666666666667;0.0038333333333333336;0.0038333333333333336;3.0670924717611854;6241.27001953125;6651.8779296875;913.044067382812;16108.4814453125;501571.24431634304;484056.7494901956;395068.51911946427;393432.87585240795;271062.5862576267;430799.1582183253;433817.8928731758;441027.11322848866;474050.5081408163;528609.8699053451;474909.38314094796;439980.03784828715;441767.3564677892;463578.4645306311;458068.5424962497;397255.3373024769;456493.5400777863;433996.9779746687;433638.2926471082;249617.41799618208;254219.67992080047;471041.0630420859;199807.06664167446;395068.51911946427;273.0804511807298;1171635.7432134536;649007.9535770991;149555.40252636993;182607.4250813961;0;3;5;21;12;11;0;11;75;72;923576712129.8921;352244856910.1859;776443114819.8644;47078.112425526575;12793.203496886075;-0.0;147.8507985226351;2721719.885904892;600548.7275254733;0.0;673080.4647255896;4.347264375923781;0.6250254809053554
4255;2019-06-16 15:55:45.117;739;627;254;253;235;35;24;23;5;41;746;253;0;-1;224;181;258;426;329;24;24;11;656;344;349;135;349;306;658;-2.0;0.0;948.0;62.0;7.0;52;32;1;1;0;0;1;0;0;0;1;0;0;0;0;14383.087890625;6294.5244140625;5213.89990234375;944.7182006835941;598.0;250002;589.0;1215.0;Calculated values ==>;1560693345.117;347.06000000000006;335.86;298.56;298.46000000000004;296.66;276.66;272.6583383277491;275.56;275.46000000000004;273.66;277.26000000000005;347.76;298.46000000000004;273.16;273.06;295.56;291.26000000000005;298.96000000000004;315.76000000000005;275.56;275.56;332.06;332.96000000000004;274.26000000000005;241.49495122638035;268.3187672390254;272.6583383277491;306.06;6559999.999999999;3440000.0;3490000.0;1350000.0;3490000.0;3060000.0;6580000.0;0.0;0.0;0.158;0.010333333333333333;0.0011666666666666668;0.0011666666666666668;3.06333733296652;6294.5244140625;5213.89990234375;944.7182006835941;14383.087890625;496981.65054405516;480795.273240559;275318.2090584228;274703.7433715917;265383.62244652957;431175.4696738307;435109.1144337132;441718.17312246026;473436.17305719486;527993.2107690171;473991.39625872055;440968.15519671026;440817.3637915739;464465.76818942785;459562.4624351748;278293.47171574825;446556.795508623;435109.1144337132;435109.1144337132;247107.31509690773;250872.52762923925;470505.470076914;198622.6120667676;275318.2090584228;272.5871145578337;1171889.7549258634;649112.3837090944;149570.878718158;182706.27360286715;0;3;5;21;12;11;0;11;75;72;923787841729.9592;352324630310.2113;776624254419.922;38409.098646799444;2809.4561994381797;-0.0;186.42272293783878;2722432.0418662457;600678.7063489293;0.0;673083.2494097318;3.3248617778487715;0.4212754043014866
4256;2019-06-16 15:56:45.117;716;622;256;255;231;31;25;22;12;40;747;254;8;8;224;181;258;455;329;21;24;12;666;339;344;138;344;315;669;85.0;-1.0;306.0;25.0;12.0;1;41;9;1;0;0;1;0;0;0;1;0;0;0;0;13407.3974609375;6788.85986328125;3561.37573242188;1016.9500732421901;590.0;250003;582.0;1213.0;Calculated values ==>;1560693405.117;344.76;335.36;298.76000000000005;298.66;296.26000000000005;276.26000000000005;272.10816812424576;275.66;275.36;274.36;277.16;347.86;298.56;273.96000000000004;273.96000000000004;295.56;291.26000000000005;298.96000000000004;318.66;275.26000000000005;275.56;331.36;332.16;274.36;242.14157278889297;269.38090353596624;272.10816812424576;306.06;6659999.999999999;3390000.0;3440000.0;1380000.0;3440000.0;3150000.0;6690000.000000001;0.014166666666666666;0.0;0.051000000000000004;0.004166666666666667;0.002;0.016166666666666666;3.059566185328982;6788.85986328125;3561.37573242188;1016.9500732421901;13407.3974609375;492805.37602734775;478768.80052065966;275077.0418494517;274492.2665702654;262860.37482633017;431480.97241316177;436469.300721645;440866.4603635008;472947.9820155742;527401.5502543245;472931.44941477245;440252.4007172434;440252.4007172434;465197.1660700392;460345.164395595;276709.21295550745;450401.4735690846;435788.3778597848;436299.7024278713;244179.05427248686;247525.65490268572;470199.78104355885;197303.43358276263;206924.91089410562;272.0423630700602;1172121.342303793;649221.4119114056;149587.22595377403;182779.40089982352;0;3;5;21;12;11;0;11;75;72;923995741729.9592;352406530310.2113;776810554419.922;12421.714365817648;1137.0681144199843;-0.0;3708.225796462545;2722855.631974684;600711.5940515448;0.0;673115.7048140601;1.519022278651868;0.16106590893758765
