;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4257;2019-06-16 15:57:45.108;699;616;260;259;233;27;21;16;12;38;752;253;10;17;225;180;258;501;329;14;21;12;701;331;336;140;336;316;704;689.0;-2.0;71.0;49.0;16.0;1;49;33;1;0;0;1;0;0;0;1;0;0;0;0;15871.990234375;8840.4248046875;3780.19091796875;1077.44482421875;585.0;250004;577.0;1213.0;Calculated values ==>;1560693465.108;343.06000000000006;334.76000000000005;299.16;299.06;296.46000000000004;275.86;271.215330690691;275.26000000000005;274.76000000000005;274.36;276.96000000000004;348.36;298.46000000000004;274.16;274.86;295.66;291.16;298.96000000000004;323.26000000000005;274.56;275.26000000000005;330.86;331.66;274.36;242.56692532238324;269.49753711883926;271.215330690691;306.06;7009999.999999999;3310000.0;3360000.0;1400000.0;3360000.0;3160000.0;7040000.000000001;0.11483333333333333;0.0;0.011833333333333333;0.008166666666666666;0.0026666666666666666;0.1175;3.06035477865015;8840.4248046875;3780.19091796875;1077.44482421875;15871.990234375;486741.7590261795;473640.9808783637;273401.50307650917;272900.46898926096;261577.76964224185;431954.4880088244;437652.18395632185;440651.9951771629;472489.9908694221;527850.6252798182;472679.4399289962;440344.2666884151;441416.3895114859;466479.42753852264;461449.7269519381;272684.357970268;453560.62275795935;436490.8163983294;437652.18395632185;242087.5637286956;245433.99809710225;469929.52753194683;195161.94440755848;196937.59396600275;271.15291382324045;1172365.3006017634;649351.6364135629;149604.67662657428;182840.5714448876;0;3;5;21;12;11;0;11;75;72;924199711129.7452;352489917800.12384;776999826024.7234;2904.9656007736526;2243.9352621825046;-0.0;28283.964323862492;2722983.335149255;600739.7648533994;0.0;673382.2664078788;2.440700643161184;0.1090611284658483
4258;2019-06-16 15:58:45.098;695;614;267;267;230;25;20;11;11;36;756;251;10;18;225;177;258;538;330;16;20;13;740;331;336;140;335;313;742;738.0;0.0;439.0;81.0;14.0;1;52;36;1;0;0;1;0;0;0;1;0;0;0;0;17470.99609375;9620.06640625;4087.06469726562;1083.2099609375;584.0;250005;575.0;1212.0;Calculated values ==>;1560693525.098;342.66;334.56;299.86;299.86;296.16;275.66;271.215330690691;275.16;274.26000000000005;274.26000000000005;276.76000000000005;348.76;298.26000000000005;274.16;274.96000000000004;295.66;290.86;298.96000000000004;326.96000000000004;274.76000000000005;275.16;330.66;331.56;274.46000000000004;242.56692532238324;269.14681796795327;271.215330690691;306.16;7400000.0;3310000.0;3360000.0;1400000.0;3350000.0;3130000.0;7420000.0;0.123;0.0;0.07316666666666666;0.013500000000000002;0.0023333333333333335;0.12533333333333332;3.057988845901579;9620.06640625;4087.06469726562;1083.2099609375;17470.99609375;481914.92112608446;468537.4036031536;273391.1438007191;273391.1438007191;258588.88435751974;431954.4880088244;437487.4199272906;441140.86030291184;472293.48310962116;528502.6607270554;472836.0853595427;440988.73662776884;442198.2301569956;466622.40114434186;461059.4534827745;269543.5612597089;454756.4223687519;436824.5711907788;437487.4199272906;241250.99604349316;245015.67932991832;470028.2500469368;195171.17445631835;196627.39728985773;271.1566301922752;1172643.1125115054;649505.448200774;149622.67908221067;182906.1209816144;0;3;5;21;12;11;0;11;75;72;924401277529.7773;352573903800.1372;777188494574.7534;17996.782014442422;3710.570520473349;-0.0;30187.78950389158;2723157.4873492047;600789.3774647824;0.0;673869.4498124183;3.508718413771495;0.2498270353037872
4259;2019-06-16 15:59:45.109;706;614;266;267;231;26;17;13;6;33;758;250;5;16;226;176;259;560;315;19;17;13;746;340;345;140;344;308;749;-3.0;-2.0;1939.0;437.0;0.0;1;55;33;1;0;0;1;0;0;0;1;0;0;0;0;17906.046875;9485.541015625;4122.22900390625;1085.12475585938;585.0;250006;576.0;1211.0;Calculated values ==>;1560693585.109;343.76;334.56;299.76000000000005;299.86;296.26000000000005;275.76000000000005;272.21867820750657;274.86;274.46000000000004;273.76000000000005;276.46000000000004;348.96000000000004;298.16;273.66;274.76000000000005;295.76000000000005;290.76000000000005;299.06;329.16;275.06;274.86;330.76000000000005;331.66;274.46000000000004;242.56692532238324;268.5567601203482;272.21867820750657;304.66;7459999.999999999;3400000.0;3450000.0;1400000.0;3440000.0;3080000.0;7490000.000000001;0.0;0.0;0.32316666666666666;0.07283333333333333;0.0;0.0;3.0553088515625157;9485.541015625;4122.22900390625;1085.12475585938;17906.046875;482958.02142096503;467633.3201683383;272379.2239738357;272827.5677475622;258635.21643751644;431420.45991060114;434858.72595979704;441446.09905818984;471998.58498376724;529096.1564102576;473374.71432491386;441295.68005589535;442936.2754991869;465454.3355715369;459525.8384748202;269554.8277114681;457910.29843235464;435205.3218548559;434858.72595979704;241669.27786274583;245433.99809710225;470028.2500469368;197373.63479941475;196627.39728985773;272.0743882858166;1172937.9752507687;649664.6907848611;149640.75185089288;182974.54430434047;0;3;5;21;12;11;0;11;75;72;924605614984.498;352657919200.0224;777374828729.4988;78876.08469962748;19858.34447719452;-0.0;0.0;2723964.909237598;600985.8210975591;0.0;674121.0608448408;6.719875877842255;0.9072408172869849
4260;2019-06-16 16:00:45.129;724;617;250;252;232;36;19;16;8;32;757;249;5;16;225;179;259;569;315;20;18;14;741;351;356;141;356;306;744;-2.0;-2.0;1799.0;309.0;0.0;1;61;32;1;0;0;1;0;0;0;1;0;0;0;0;16793.15234375;9357.1162109375;4039.666015625;1119.19848632812;588.0;250007;578.0;1212.0;Calculated values ==>;1560693645.129;345.56000000000006;334.86;298.16;298.36;296.36;276.76000000000005;273.4187578820637;275.06;274.76000000000005;273.96000000000004;276.36;348.86;298.06;273.66;274.76000000000005;295.66;291.06;299.06;330.06;275.16;274.96000000000004;330.96000000000004;331.96000000000004;274.56;242.77792619122317;268.3187672390254;273.4187578820637;304.66;7409999.999999999;3510000.0;3560000.0;1410000.0;3560000.0;3060000.0;7440000.000000001;0.0;0.0;0.2998333333333333;0.0515;0.0;0.0;3.0573596063055035;9357.1162109375;4039.666015625;1119.19848632812;16793.15234375;486242.1466350759;468792.406640314;265989.42998223635;266790.9582665733;259212.62841132702;430735.4089219946;432477.27789481805;442165.11039823265;471767.92807864514;529144.6053594125;473518.15928677574;441718.17312246026;443346.1541946438;463561.2915065947;458179.81269409554;269902.37271382776;460308.73813380196;432660.6075322633;432293.3816793233;242505.85365607988;246688.97952812296;469991.7955662279;200396.4380551671;196627.39728985773;273.3166042119192;1173227.2316308308;649821.7652690804;149659.12733435872;183042.5827680789;0;3;5;21;12;11;0;11;75;72;924815985084.4312;352742247299.9956;777559090129.4402;72490.30692419581;13884.160911819632;-0.0;0.0;2725226.716296261;601267.1023715597;0.0;674121.0608448408;5.950301915137733;0.7798636081506569
4261;2019-06-16 16:01:45.130;738;620;236;237;219;50;27;20;12;31;754;249;9;18;224;183;259;574;317;26;26;15;746;362;367;141;367;307;749;-2.0;1.0;1729.0;270.0;3.0;1;66;36;1;0;0;1;0;0;0;1;0;0;0;0;16192.55859375;9663.5869140625;4052.73120117188;1154.26318359375;591.0;250008;581.0;1210.0;Calculated values ==>;1560693705.13;346.96000000000004;335.16;296.76000000000005;296.86;295.06;278.16;274.5913991737795;275.86;275.16;274.36;276.26000000000005;348.56000000000006;298.06;274.06;274.96000000000004;295.56;291.46000000000004;299.06;330.56;275.76000000000005;275.76000000000005;331.26000000000005;332.26000000000005;274.66;242.77792619122317;268.43790593516167;274.5913991737795;304.86;7459999.999999999;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3070000.0;7490000.000000001;0.0;0.00016666666666666666;0.2881666666666666;0.045000000000000005;0.0005;0.0005;3.051841360796643;9663.5869140625;4052.73120117188;1154.26318359375;16192.55859375;487826.9124053563;468664.3303714191;260422.63179781867;260785.64986512327;254513.2004277658;430014.67791919125;431116.8981740183;442550.7883978828;471669.41905304807;528753.9426178363;473387.15195252;442105.1117696454;443435.5918674444;461770.94730187;456947.03434989735;269554.8277114681;460515.95076288626;430925.3795495987;430925.3795495987;243760.74795305103;247943.99896000302;470090.63861072535;203328.14742665278;260422.63179781867;274.5089828725176;1173502.1171374188;649980.2737706581;149678.0731640857;183110.02053568276;0;3;5;21;12;11;0;11;75;72;925032888700.031;352826848710.22955;777742993194.9487;68935.9910398761;12004.312103283268;0.0;85.25137387589002;2726405.288425096;601482.8432429035;0.0;674121.7712847989;5.448714672870282;0.7109075082215848
4262;2019-06-16 16:02:45.100;746;626;238;238;216;62;40;30;13;32;752;249;11;23;223;187;259;584;320;41;40;15;805;370;375;143;375;308;807;-3.0;-2.0;1709.0;236.0;3.0;37;79;46;1;0;0;1;0;0;0;1;0;0;0;0;19614.9765625;11149.7109375;5899.78955078125;1229.07885742188;596.0;250009;584.0;1210.0;Calculated values ==>;1560693765.1;347.76;335.76000000000005;296.96000000000004;296.96000000000004;294.76000000000005;279.36;275.4277932560699;277.16;276.16;274.46000000000004;276.36;348.36;298.06;274.26000000000005;275.46000000000004;295.46000000000004;291.86;299.06;331.56;277.26000000000005;277.16;331.56;332.76000000000005;274.66;243.1966462407574;268.5567601203482;275.4277932560699;305.16;8050000.0;3700000.0;3750000.0;1430000.0;3750000.0;3080000.0;8070000.0;0.0;0.0;0.2848333333333333;0.03933333333333333;0.0005;0.0005;3.051049171044041;11149.7109375;5899.78955078125;1229.07885742188;19614.9765625;482853.7231136347;462098.32933610864;258666.24390403062;258666.24390403062;251599.63196344473;429467.9694778635;431505.12805928;442491.83973573893;471502.6223741309;528467.5704421921;473255.93491378246;442194.31993339997;443964.9577299085;460402.96618755895;456191.64879011153;266109.89014515176;453963.91379616334;431696.9791850475;431505.12805928;245015.67932991832;250035.78352995744;469819.94228607416;205414.23266646193;258666.24390403062;275.3497669870388;1173800.3640646143;650153.6311967402;149697.92441709957;183192.9167394892;0;3;5;21;12;11;0;11;75;72;925255377399.2526;352912006109.93164;777927400944.3036;67527.6050802324;10399.957911704745;-0.0;86.41944207762468;2727541.916457136;601669.4521412505;0.0;674123.2011596317;4.268055025422643;0.5553880353045462
4263;2019-06-16 16:03:45.121;765;638;279;279;239;76;49;42;6;35;751;248;7;25;223;188;259;596;326;46;48;15;745;384;388;144;388;310;743;-2.0;-1.0;1891.0;199.0;2.0;98;93;47;1;0;0;1;0;0;0;1;0;0;0;0;22219.7265625;10462.19921875;7707.33349609375;1329.57641601562;606.0;250010;592.0;1208.0;Calculated values ==>;1560693825.121;349.66;336.96000000000004;301.06;301.06;297.06;280.76000000000005;276.8598123268743;278.06;277.36;273.76000000000005;276.66;348.26;297.96000000000004;273.86;275.66;295.46000000000004;291.96000000000004;299.06;332.76000000000005;277.76000000000005;277.96000000000004;332.36;333.76000000000005;274.66;243.40439225979637;268.7936212382143;276.8598123268743;305.76000000000005;7450000.0;3840000.0;3879999.9999999995;1440000.0;3879999.9999999995;3100000.0;7430000.0;0.0;0.0;0.31516666666666665;0.033166666666666664;0.0003333333333333333;0.0003333333333333333;3.044410604673387;10462.19921875;7707.33349609375;1329.57641601562;22219.7265625;491932.4974573474;472445.91127391416;279246.46658517054;279246.46658517054;261813.9116810303;428465.0848360747;429806.4047341615;441021.3247816201;471666.44639072387;528208.6580177817;472873.64256703155;441172.6911716514;443853.56900006416;458352.2342657329;453980.44436627545;269623.45775550767;465291.84741156676;429196.58863696415;429603.92443106417;248362.34728340767;254219.67992080047;469684.23962315626;209026.04580178458;279246.46658517054;276.7891507818283;1174149.1086093935;650333.7934832211;149719.25400717495;183306.3491192663;0;3;5;21;12;11;0;11;75;72;925484357514.8129;352998136245.1424;778112865834.7574;73117.17875847816;8645.163428408827;-0.0;50.11915261529788;2728714.3665392804;601828.2170344105;0.0;674124.3393794945;4.195702521097517;0.5441274644844528
4264;2019-06-16 16:04:45.101;770;641;278;277;254;67;50;50;-8;40;750;248;-10;23;223;190;260;543;320;50;50;15;699;371;376;142;376;312;700;-2.0;-1.0;1130.0;119.0;0.0;99;98;61;1;0;0;1;0;0;0;1;0;0;0;0;23767.953125;10834.6455078125;7195.75341796875;1373.68664550781;611.0;250011;599.0;1209.0;Calculated values ==>;1560693885.101;350.16;337.26;300.96000000000004;300.86;298.56;279.86;275.5313989812953;278.16;278.16;272.36;277.16;348.16;297.96000000000004;272.16;275.46000000000004;295.46000000000004;292.16;299.16;327.46000000000004;278.16;278.16;333.06;334.26000000000005;274.66;242.98782864720522;269.02936301313275;275.5313989812953;305.16;6990000.000000001;3710000.0;3760000.0;1420000.0;3760000.0;3120000.0;7000000.0;0.0;0.0;0.18833333333333335;0.01983333333333333;0.0;0.0;3.046125559803372;10834.6455078125;7195.75341796875;1373.68664550781;23767.953125;497133.50566271803;478072.05574220186;284956.08054036356;284183.06815776735;270826.49640154955;429398.2889081932;433144.1924810365;438426.0275072936;472424.0149512065;527949.3132627839;472609.3388391989;438111.57050704764;443151.1514168714;460247.32436080877;456449.9811544118;273895.73974999815;461894.3755300175;433144.1924810365;433144.1924810365;251290.9062238717;256311.7953858065;469955.4082113979;205641.66492219162;279246.46658517054;275.44163335860156;1174532.211530023;650511.2080314301;149741.7736902974;183430.50011279265;0;3;5;21;12;11;0;11;75;72;925713481114.8857;353083907645.1697;778299403634.8168;43841.05495352755;5242.2225752359245;-0.0;0.0;2729688.693603208;601943.906675072;0.0;674124.7568998799;2.529533141277667;0.3228704184374805
4265;2019-06-16 16:05:45.142;751;644;262;263;246;54;45;46;-16;43;753;247;-18;13;223;192;259;542;312;44;44;14;716;367;372;142;372;308;717;-1.0;0.0;1475.0;102.0;0.0;99;99;62;1;0;0;1;0;0;0;1;0;0;1;0;23389.248046875;11144.009765625;7454.6806640625;1361.12622070312;612.0;250012;600.0;1211.0;Calculated values ==>;1560693945.142;348.26;337.56000000000006;299.36;299.46000000000004;297.76000000000005;278.56;275.1157276137837;277.66;277.76000000000005;271.56;277.46000000000004;348.46000000000004;297.86;271.36;274.46000000000004;295.46000000000004;292.36;299.06;327.36;277.56;277.56;333.16;334.36;274.56;242.98782864720522;268.5567601203482;275.1157276137837;304.36;7159999.999999999;3670000.0000000005;3720000.0000000005;1420000.0;3720000.0000000005;3080000.0;7170000.0;0.0;0.0;0.24583333333333332;0.017;0.0;0.0;3.0510027806006024;11144.009765625;7454.6806640625;1361.12622070312;23389.248046875;492780.3197940447;476547.6093418787;273179.2080756439;273668.24368199526;266028.4437098927;429675.2189834977;433219.5959970978;438072.3853947394;472719.4423773052;528572.3594260238;473018.1863709646;437758.51091407164;442491.83973573893;460867.85420776764;457384.9394250161;271831.39155370044;459261.92777606327;433033.530313329;433033.530313329;251709.28920128586;256730.23209357203;469856.40358979115;204656.30878970245;279246.46658517054;275.0446617091762;1174925.456739793;650694.4886479358;149764.57937071376;183552.67048933412;0;3;5;21;12;11;0;11;75;72;925938034454.472;353169165865.0126;778485530734.4739;57381.45216540491;4508.401611601507;-0.0;0.0;2730532.7909002537;602025.2174008669;0.0;674124.7568998799;3.100722559783394;0.3763338238063369
4266;2019-06-16 16:06:45.112;740;648;243;243;223;51;45;45;-19;45;753;247;-21;7;224;192;259;573;312;44;44;14;740;368;373;143;372;306;741;-2.0;-1.0;1203.0;104.0;3.0;99;99;62;1;0;0;1;0;0;0;1;0;0;1;0;22621.4453125;11640.7607421875;7801.50927734375;1347.677734375;613.0;250013;602.0;1211.0;Calculated values ==>;1560694005.112;347.16;337.96000000000004;297.46000000000004;297.46000000000004;295.46000000000004;278.26000000000005;275.2199585193972;277.66;277.66;271.26000000000005;277.66;348.46000000000004;297.86;271.06;273.86;295.56;292.36;299.06;330.46000000000004;277.56;277.56;333.36;334.46000000000004;274.56;243.1966462407574;268.3187672390254;275.2199585193972;304.36;7400000.0;3679999.9999999995;3729999.9999999995;1430000.0;3720000.0000000005;3060000.0;7409999.999999999;0.0;0.0;0.20049999999999998;0.017333333333333333;0.0005;0.0005;3.050840737269321;11640.7607421875;7801.50927734375;1347.677734375;22621.4453125;488744.7980323578;474332.4977774638;263427.157318854;263427.157318854;256182.88401386043;429606.4342157736;432967.19635037374;438054.9754168444;472785.5327691947;528726.0528959597;473281.1703141561;437742.05038880615;442016.3825157325;461004.27331542264;457222.24678663525;269973.2315244884;461463.8554498318;432780.064257215;432780.064257215;252546.06836287308;257148.6733736563;469720.77526323247;204856.8509505962;263427.157318854;275.1264840195036;1175308.687473415;650884.2667990477;149787.1414503337;183679.74183811503;0;3;5;21;12;11;0;11;75;72;926161422704.5786;353254623115.05334;778669638634.5618;46756.22395548276;4590.974688085695;-0.0;84.6764534691805;2731400.1709613577;602101.0076226658;0.0;674125.4621841739;2.4738818830063694;0.3038242018003509
4267;2019-06-16 16:07:45.123;741;651;237;236;212;56;46;47;-22;47;750;247;-24;4;224;190;259;594;317;47;45;14;759;377;382;144;381;304;759;-1.0;-1.0;1525.0;168.0;0.0;99;99;58;1;0;0;1;0;0;0;1;0;0;1;0;22257.638671875;11535.3935546875;8048.4912109375;1336.61682128906;616.0;250014;604.0;1210.0;Calculated values ==>;1560694065.123;347.26;338.26;296.86;296.76000000000005;294.36;278.76000000000005;276.14872888175563;277.76000000000005;277.86;270.96000000000004;277.86;348.16;297.86;270.76000000000005;273.56;295.56;292.16;299.06;332.56;277.86;277.66;333.56;334.76000000000005;274.56;243.40439225979637;268.0796299477929;276.14872888175563;304.86;7590000.000000001;3770000.0000000005;3820000.0000000005;1440000.0;3810000.0;3040000.0;7590000.000000001;0.0;0.0;0.25416666666666665;0.028;0.0;0.0;3.047834649439497;11535.3935546875;8048.4912109375;1336.61682128906;22257.638671875;486929.7540888134;472651.0137431318;260321.84482702866;259965.12295956;251863.34201055314;428973.91024759493;430824.0620999299;438039.0146135774;472851.94155074406;528565.9442730256;473543.3119889892;437727.04723144654;441988.93246200663;459603.115735668;455453.9214466156;268699.53959778725;462767.08339441434;431020.2767785623;430627.1425397513;253382.8652305231;258404.02479325983;469584.9093677517;207098.2321653579;263427.157318854;276.0260272655742;1175682.7484047073;651077.4368259378;149809.5146726059;183811.84939061536;0;3;5;21;12;11;0;11;75;72;926387964229.269;353340738899.93567;778852672184.3116;58697.44887225578;7349.626961667025;-0.0;0.0;2732279.1126768324;602200.5308788636;0.0;674126.167950652;3.157050301090093;0.40084861702126656
4268;2019-06-16 16:08:45.153;750;662;272;274;240;60;50;50;-27;49;741;248;-28;7;225;185;259;612;320;51;49;14;741;375;380;160;379;302;731;-3.0;0.0;1269.0;294.0;3.0;31;25;47;1;0;0;1;1;0;0;1;0;1;1;0;37341.078125;10436.09375;22119.23046875;2327.3505859375;627.0;250015;610.0;1208.0;Calculated values ==>;1560694125.153;348.16;339.36;300.36;300.56;297.16;279.16;275.94376602880345;278.16;278.16;270.46000000000004;278.06;347.26;297.96000000000004;270.36;273.86;295.66;291.66;299.06;334.36;278.26000000000005;278.06;334.16;335.86;274.56;246.59251843368023;267.8393353686513;275.94376602880345;305.16;7409999.999999999;3750000.0;3800000.0;1600000.0;3790000.0;3020000.0;7309999.999999999;0.0;0.0;0.2115;0.049;0.0005;0.0005;3.0410010305371378;10436.09375;22119.23046875;2327.3505859375;37341.078125;490125.74433967355;477763.2432581303;276842.5495680128;277892.2405911022;262814.65352863213;429116.5711722346;432123.99014007725;437713.4967235476;470933.7079436679;527779.3963660207;473922.394480154;437557.52604302316;442846.63139517745;460055.3067508166;455072.96710266464;269902.37271382776;469607.1487687943;432315.17671354424;431932.165427144;255893.36323571714;263007.33956846996;467377.710016208;206239.3328182991;276842.5495680128;275.6895594027303;1176179.6527077379;651260.6241019809;149840.06300097043;184063.37277099883;0;3;5;21;13;11;0;11;75;73;926616678530.0684;353431984500.2546;779034563084.9474;48956.78566596005;12795.780482697537;-0.0;77.54480792956558;2733176.6798604317;602368.4932140181;0.0;674126.8144804903;1.7725163366279033;0.2434006471796356
4269;2019-06-16 16:09:45.133;757;670;269;267;247;44;43;46;-22;49;688;251;-24;13;226;180;259;556;313;43;43;9;676;361;366;157;364;304;670;-2.0;0.0;225.0;0.0;0.0;1;99;57;1;0;0;1;1;0;0;1;0;1;0;0;35337.2890625;10217.734375;19024.45703125;2822.7568359375;634.0;250016;620.0;1215.0;Calculated values ==>;1560694185.133;348.86;340.16;300.06;299.86;297.86;277.56;274.4858918419099;277.46000000000004;277.76000000000005;270.96000000000004;278.06;341.96000000000004;298.26000000000005;270.76000000000005;274.46000000000004;295.76000000000005;291.16;299.06;328.76000000000005;277.46000000000004;277.46000000000004;335.16;336.56;274.06;246.01318540288656;268.0796299477929;274.4858918419099;304.46000000000004;6759999.999999999;3610000.0;3660000.0;1570000.0;3640000.0;3040000.0;6700000.0;0.0;0.0;0.0375;0.0;0.0;0.0;3.057461954241144;10217.734375;19024.45703125;2822.7568359375;35337.2890625;497529.87965781166;485806.53298411553;389073.97190570534;282486.99267068785;270093.05032394076;430081.6785162784;434344.22949482966;438039.0146135774;471334.6991501974;522063.26596079295;474015.5422595829;437727.04723144654;443315.08579407755;462494.8638479254;456693.4984895324;275961.32932533865;468223.91919667774;434344.22949482966;434344.22949482966;260077.89159075968;265937.0223246507;467288.3930261872;203280.56203811016;276842.5495680128;274.4858918419099;1176785.1038810662;651432.681963982;149882.96625680855;184406.12254422458;0;3;5;21;13;11;0;11;75;73;926840403929.2502;353527052799.9069;779216302484.2827;8803.441971580021;0.0;-0.0;0.0;2733657.8546439083;602475.089173816;0.0;674127.4604718185;0.2745503253299324;0.031470513220136165
4270;2019-06-16 16:10:45.154;741;668;263;262;231;30;29;34;-27;43;672;256;-28;27;226;172;259;530;312;29;29;6;680;345;350;153;349;298;677;-2.0;-1.0;183.0;42.0;2.0;1;99;43;1;0;0;1;1;0;0;1;0;1;1;0;34572.80078125;9321.5751953125;19528.03125;2785.78735351562;634.0;250017;621.0;1216.0;Calculated values ==>;1560694245.154;347.26;339.96000000000004;299.46000000000004;299.36;296.26000000000005;276.16;272.7676641592781;276.06;276.56;270.46000000000004;277.46000000000004;340.36;298.76000000000005;270.36;275.86;295.76000000000005;290.36;299.06;326.16;276.06;276.06;335.26000000000005;336.56;273.76000000000005;245.2279566241654;267.35522164206344;272.7676641592781;304.36;6800000.0;3450000.0;3500000.0;1530000.0;3490000.0;2980000.0;6770000.0;0.0;0.0;0.030500000000000003;0.007;0.0003333333333333333;0.0003333333333333333;3.0599783838331116;9321.5751953125;19528.03125;2785.78735351562;34572.80078125;494917.8447587256;484752.7267876269;278309.1910666281;277667.0916661541;262353.176114353;431113.4868728058;435736.8545737827;438614.2659217754;471265.64740027377;520870.1210769996;475376.0641828188;438461.08877795865;446510.5447193949;464725.47885546635;458194.54107105307;275459.1169287885;462888.4962777754;435736.8545737827;435736.8545737827;260496.36997498586;265937.0223246507;467543.5913248134;198373.55827363292;278309.1910666281;272.4925308477392;1177367.8918689522;651595.566533786;149929.72048342228;184727.50572544555;0;3;5;21;13;11;0;11;75;73;927055279109.776;353620085350.1346;779396965694.7247;7327.341583268347;1884.190231358263;-0.0;52.475887835718204;2733792.3248886466;602490.7962546706;0.0;674127.8979239395;0.29283680681747976;0.03911212670939698
4271;2019-06-16 16:11:45.134;737;670;262;261;225;18;23;19;-31;34;668;260;-33;22;226;164;259;570;310;16;23;0;685;332;337;140;336;295;683;667.0;-1.0;523.0;55.0;2.0;1;0;27;1;0;0;1;1;0;0;1;1;1;0;0;34802.26171875;8337.849609375;19940.697265625;3777.81127929688;635.0;250018;622.0;1217.0;Calculated values ==>;1560694305.134;346.86;340.16;299.36;299.26000000000005;295.66;274.96000000000004;271.32779825182536;275.46000000000004;275.06;270.06;276.56;339.96000000000004;299.16;269.86;275.36;295.76000000000005;289.56;299.06;330.16;274.76000000000005;275.46000000000004;335.36;336.66;273.16;242.56692532238324;266.98899913490544;271.32779825182536;304.16;6850000.0;3320000.0000000005;3370000.0000000005;1400000.0;3360000.0;2950000.0;6830000.0;0.11116666666666666;0.0;0.08716666666666667;0.009166666666666667;0.0003333333333333333;0.1115;3.0623280002840874;8337.849609375;19940.697265625;3777.81127929688;34802.26171875;493862.36170137033;484392.681203456;276843.3945801246;276250.05212306237;259612.62385124323;431896.3278553544;437753.11236464814;438672.6834563149;472096.9026672395;520696.23740769696;476222.89183399733;438367.77478847804;446389.12898172316;466606.0072671624;459198.1851973368;274867.262687768;468815.5834364856;436591.6015109847;437753.11236464814;260914.8530628454;266355.56789118156;468743.2512102924;195439.0207682779;195682.38212496502;271.2682461838503;1177945.8246814623;651742.6793532474;149984.39890649467;185056.30216115667;0;3;5;21;13;11;0;11;76;73;927261310409.8416;353707956050.16254;779574806394.7812;21201.86759764056;2505.2887790518;-0.0;26990.88642172467;2734029.98905076;602527.3630534384;0.0;674353.18415614;1.5815284616671714;0.1056829262592852
4272;2019-06-16 16:12:45.115;743;662;252;248;230;21;18;12;-27;25;669;263;-29;51;224;161;258;548;313;19;18;-6;635;348;353;142;353;305;638;-2.0;-1.0;1762.0;678.0;25.0;1;0;40;1;0;0;0;0;0;0;1;1;1;1;0;14970.2421875;8386.564453125;0.0;3891.16870117188;628.0;250019;620.0;1219.0;Calculated values ==>;1560694365.115;347.46000000000004;339.36;298.36;297.96000000000004;296.16;275.26000000000005;273.0942459734351;274.96000000000004;274.36;270.46000000000004;275.66;340.06000000000006;299.46000000000004;270.26000000000005;278.26000000000005;295.56;289.26000000000005;298.96000000000004;327.96000000000004;275.06;274.96000000000004;335.16;335.96000000000004;272.56;242.98782864720522;268.19934244402924;273.0942459734351;304.46000000000004;6350000.0;3479999.9999999995;3529999.9999999995;1420000.0;3529999.9999999995;3050000.0;6380000.0;0.0;0.0;0.2936666666666667;0.113;0.004166666666666667;0.004166666666666667;3.068526433545995;8386.564453125;0.0;3891.16870117188;14970.2421875;499536.7611552057;488088.9229323248;399703.10010548925;397008.7015453103;264639.65907090565;430925.7729439634;433057.3050548142;437026.66223005543;470944.3282388252;519979.2967219025;475298.4904652146;436709.9816544933;448535.7928194581;463875.4189427811;456205.8309544034;404770.37482047477;471120.8700867547;433238.04654266825;433057.3050548142;260077.89159075968;263425.85118522606;467871.8059836037;199010.18690620846;399703.10010548925;272.75731495908445;1178360.4642028708;651882.0053364404;150048.28683535563;185222.42201693784;0;3;5;21;13;11;0;11;76;73;927468244859.6573;353792529260.0872;779754749394.6211;69897.50492010306;30381.362955745662;-0.0;138.97585395552062;2734788.9100866104;602801.3317000979;0.0;674579.1947488773;8.178858627063471;1.1780164674241715
4273;2019-06-16 16:13:48.086;727;631;246;243;234;29;22;11;-15;21;690;265;-17;30;222;163;258;468;309;23;22;-20;651;345;350;150;350;314;653;-1.0;-2.0;1045.0;432.0;16.0;1;27;66;1;0;0;0;0;0;0;1;1;1;0;0;16568.919921875;10412.2763671875;0.0;4137.39599609375;617.0;250020;610.0;1219.0;Calculated values ==>;1560694428.086;345.86;336.26000000000005;297.76000000000005;297.46000000000004;296.56;276.06;272.7676641592781;275.36;274.26000000000005;271.66;275.26000000000005;342.16;299.66;271.46000000000004;276.16;295.36;289.46000000000004;298.96000000000004;319.96000000000004;275.46000000000004;275.36;334.16;334.86;271.16;244.62907804385475;269.2639976450953;272.7676641592781;304.06;6509999.999999999;3450000.0;3500000.0;1500000.0;3500000.0;3140000.0;6530000.0;0.0;0.0;0.17416666666666666;0.07200000000000001;0.0026666666666666666;0.0026666666666666666;3.070340651757653;10412.2763671875;0.0;4137.39599609375;16568.919921875;495822.9445580134;481959.1265187895;271281.98436033085;269688.2365276023;265311.64115060173;431113.4868728058;434516.17371468875;436858.596315483;469466.4477347666;521462.3135843397;474375.3052183621;436536.4568064347;443779.6405228193;464057.96313179616;456973.18046598905;395104.51276182977;455477.0694476773;434691.9584858148;434516.17371468875;255893.36323571714;258822.4845140824;465338.4434865892;197860.96371608312;271281.98436033085;272.2888082230868;1178636.3048383994;652046.4194759503;150118.5044391333;185222.42201693784;0;3;5;21;13;11;0;11;76;73;927689587924.5032;353884466920.0232;779949644639.4854;41625.42101106214;19258.378543476436;-0.0;435.29117161162105;2735764.286498266;603235.4795000659;0.0;674584.2172723275;4.214465397921956;0.6030864382272632
4274;2019-06-16 16:14:45.106;703;628;251;247;237;30;18;-12;-4;15;709;267;-11;56;223;164;257;499;315;19;18;-212;693;341;346;149;346;315;695;-2.0;-1.0;929.0;457.0;18.0;1;70;83;1;0;0;0;0;0;0;1;1;1;0;0;18999.673828125;12284.4912109375;0.0;4402.44482421875;610.0;250021;603.0;1215.0;Calculated values ==>;1560694485.106;343.46000000000004;335.96000000000004;298.26000000000005;297.86;296.86;276.16;272.3289490889957;274.96000000000004;271.96000000000004;272.76000000000005;274.66;344.06000000000006;299.86;272.06;278.76000000000005;295.46000000000004;289.56;298.86;323.06;275.06;274.96000000000004;333.46000000000004;334.16;251.96000000000004;244.42749628697553;269.38090353596624;272.3289490889957;304.66;6930000.0;3410000.0;3460000.0;1490000.0;3460000.0;3150000.0;6950000.0;0.0;0.0;0.15483333333333332;0.07616666666666667;0.003;0.003;3.0614050228087875;12284.4912109375;0.0;4402.44482421875;18999.673828125;488172.44622064143;476631.5319434605;269830.3263318167;267993.5229620066;263703.8273620525;431359.6534126046;434790.06634607783;438381.7841653748;469002.13212197047;523392.16181820136;474483.76858865056;437269.4612400554;447355.88499070413;464776.2240736418;457759.0236558859;272950.18121925025;454605.8593767286;434964.0416095496;434790.06634607783;252964.46457616048;255893.36323571714;445385.04139195714;190215.96603098387;269830.3263318167;269.1672135693686;1178917.9883404754;652226.1652657936;150186.13523405156;185222.42201693784;0;3;5;21;13;11;0;11;76;73;927888017524.4368;353969711819.9947;780128972539.4254;38424.34084114153;19435.3779066608;-0.0;494.87922004278346;2736398.2361398335;603541.9125545172;0.0;674591.5837050657;3.497022931286061;0.5143283969955585
4275;2019-06-16 16:15:45.116;696;629;258;258;245;33;20;-16;8;10;725;272;2;30;223;165;257;546;312;22;20;-227;742;346;351;147;351;312;745;-2.0;0.0;1284.0;564.0;14.0;0;97;90;1;0;0;0;0;0;0;1;1;1;0;0;20964.185546875;13798.671875;0.0;4577.7724609375;607.0;250022;599.0;1213.0;Calculated values ==>;1560694545.116;342.76;336.06;298.96000000000004;298.96000000000004;297.66;276.46000000000004;272.8767566201714;275.16;271.56;273.96000000000004;274.16;345.66;300.36;273.36;276.16;295.46000000000004;289.66;298.86;327.76000000000005;275.36;275.16;333.06;333.86;250.46000000000004;244.02132995426717;269.02936301313275;272.8767566201714;304.36;7420000.0;3460000.0;3510000.0;1470000.0;3510000.0;3120000.0;7450000.0;0.0;0.0;0.214;0.094;0.0023333333333333335;0.0023333333333333335;3.056850423227261;13798.671875;0.0;4577.7724609375;20964.185546875;481849.11286595796;470696.74253962544;269200.3249085684;269200.3249085684;263978.18188328634;431051.2098666511;433916.2326774631;440897.9299105951;468776.3442791801;525319.2194231767;475462.4761954694;439979.7569071893;444183.5524678581;464040.6454654783;457082.5294984924;268981.5174130753;455842.8468240061;434271.1649806571;433916.2326774631;251290.9062238717;254638.09398592086;444124.6756320896;191810.2924067993;269200.3249085684;269.84232930752785;1179251.076007241;652443.5611847573;150260.98285060664;185222.42201693784;0;3;5;21;13;11;0;11;76;73;928097152374.4036;354058526619.9806;780317103889.3955;53304.7544258123;23717.55202317729;-0.0;384.337118127421;2737162.7726684576;603901.5802385003;0.0;674598.9117290163;4.212275353820128;0.60524226196085
4276;2019-06-16 16:16:45.087;712;630;257;260;252;44;29;-25;13;10;736;275;11;64;222;168;257;571;311;29;28;-227;745;364;368;149;368;311;747;-1.0;-1.0;381.0;1.0;0.0;0;99;93;1;0;0;0;0;0;0;1;1;1;0;0;21633.23046875;14094.8125;0.0;4570.8134765625;609.0;250023;600.0;1213.0;Calculated values ==>;1560694605.087;344.36;336.16;298.86;299.16;298.36;277.56;274.8017692304317;276.06;270.66;274.46000000000004;274.16;346.76;300.66;274.26000000000005;279.56;295.36;289.96000000000004;298.86;330.26000000000005;276.06;275.96000000000004;333.16;334.06;250.46000000000004;244.42749628697553;268.91163127593666;274.8017692304317;304.26000000000005;7450000.0;3640000.0;3679999.9999999995;1490000.0;3679999.9999999995;3110000.0;7470000.0;0.0;0.0;0.0635;0.00016666666666666666;0.0;0.0;3.056527438573359;14094.8125;0.0;4570.8134765625;21633.23046875;483989.6197325993;470614.5314381014;268648.6989138099;269910.70324354345;266609.0667996116;429879.7862731237;431235.39005551004;441865.84420653095;468501.0984376368;526555.4332623981;475943.880527115;441564.8193833535;449232.91051691235;461347.6590963403;454504.3078870022;268780.61520348943;460248.6594675704;431235.39005551004;431043.9853271768;251709.28920128586;255474.93562877487;443733.8659650311;203997.3941002566;269200.3249085684;274.776792733519;1179605.8829008527;652675.8945389558;150337.1842182256;185222.42201693784;0;3;5;21;13;11;0;11;76;73;928312748119.2458;354147283699.91565;780503913554.2589;15104.64658174842;39.95607864412908;-0.0;0.0;2737732.575471905;604099.4637825742;0.0;674602.1129903073;0.811363234182924;0.09261783896308819
4277;2019-06-16 16:17:45.107;737;634;240;242;240;55;35;22;12;21;740;277;22;52;221;172;258;581;305;35;35;-236;734;369;374;144;374;315;736;-1.0;-1.0;191.0;136.0;0.0;0;98;98;1;0;0;0;0;0;0;1;1;1;0;0;21188.076171875;14308.12109375;0.0;4669.40380859375;612.0;250024;602.0;1214.0;Calculated values ==>;1560694665.107;346.86;336.56;297.16;297.36;297.16;278.66;275.3239800832674;276.66;275.36;274.36;275.26000000000005;347.16;300.86;275.36;278.36;295.26000000000005;290.36;298.96000000000004;331.26000000000005;276.66;276.66;333.36;334.36;249.56000000000003;243.40439225979637;269.38090353596624;275.3239800832674;303.66;7340000.000000001;3690000.0;3740000.0;1440000.0;3740000.0;3150000.0;7359999.999999999;0.0;0.0;0.03183333333333333;0.02266666666666667;0.0;0.0;3.058561003839084;14308.12109375;0.0;4669.40380859375;21188.076171875;488915.9156371832;472644.1711524213;262548.8140867252;263313.1350222607;262548.8140867252;429537.3511455088;430802.8773872948;440866.4603635008;470279.77213233593;526664.2188465026;475670.6487887973;442382.39042806684;446783.81812308263;460283.8095151397;454225.02672394516;269970.2789454754;463593.515942695;430802.8773872948;430802.8773872948;252546.06836287308;256730.23209357203;443723.34487098816;194314.8140881285;269200.3249085684;270.94986819623637;1179962.8460722365;652912.66455014;150414.21169648698;185222.42201693784;0;3;5;21;13;11;0;11;76;73;928535422320.0596;354235213000.237;780691776154.9454;7848.560739766018;5653.260031078153;-0.0;0.0;2737923.915959193;604146.9230648178;0.0;674602.1129903073;0.7114637361996915;0.10847744034940995
4278;2019-06-16 16:18:45.098;754;641;230;230;221;61;38;31;5;29;749;276;22;76;220;174;258;588;305;39;37;-242;792;365;370;140;370;322;795;-1.0;-1.0;634.0;214.0;8.0;0;94;98;1;0;0;0;0;0;0;1;1;1;0;0;21707.947265625;15454.552734375;0.0;4751.7119140625;616.0;250025;606.0;1211.0;Calculated values ==>;1560694725.098;348.56000000000006;337.26;296.16;296.16;295.26000000000005;279.26000000000005;274.9066339382667;276.96000000000004;276.26000000000005;273.66;276.06;348.06000000000006;300.76000000000005;275.36;280.76000000000005;295.16;290.56;298.96000000000004;331.96000000000004;277.06;276.86;333.76000000000005;334.76000000000005;248.96000000000004;242.56692532238324;270.1917013154234;274.9066339382667;303.66;7920000.0;3650000.0;3700000.0;1400000.0;3700000.0;3220000.0000000005;7950000.0;0.0;0.0;0.10566666666666666;0.035666666666666666;0.0013333333333333333;0.0013333333333333333;3.050353521050604;15454.552734375;0.0;4751.7119140625;21707.947265625;485483.9900696227;466417.1925560452;256462.17523780777;256462.17523780777;253548.4714002242;429811.8947417682;432420.26882306463;438235.1866845401;471605.12922355125;527069.0245925824;474653.2885871487;440905.6875093375;448885.2859683485;460767.82771810255;455186.9321635893;266406.6770206318;456539.0697659145;432607.708960572;432232.2269198731;254219.67992080047;258404.02479325983;443851.58823844604;197318.40576756277;256462.17523780777;272.15194706781546;1180320.2593138113;653160.6496284386;150492.70921769878;185222.42201693784;0;3;5;21;13;11;0;11;76;73;928758588839.8254;354320400220.14764;780882847489.745;25456.873183560605;8793.016841461504;-0.0;234.36006890942042;2738201.4196098037;604267.2906474499;0.0;674604.0656979294;1.706611820339496;0.23187931280305585
4279;2019-06-16 16:19:45.088;772;649;246;244;214;67;44;47;0;35;764;277;-1;61;221;177;258;603;309;43;43;-250;765;381;386;131;386;326;767;-1.0;-1.0;2925.0;250.0;0.0;0;55;98;1;0;0;0;0;0;0;1;1;1;0;0;20858.1328125;14885.310546875;0.0;4552.2021484375;622.0;250026;610.0;1213.0;Calculated values ==>;1560694785.088;350.36;338.06000000000006;297.76000000000005;297.56;294.56;279.86;276.55624918942954;277.56;277.86;273.16;276.66;349.56000000000006;300.86;273.06;279.26000000000005;295.26000000000005;290.86;298.96000000000004;333.46000000000004;277.46000000000004;277.46000000000004;334.16;335.36;248.16000000000003;240.61611355647437;270.64921214262944;276.55624918942954;304.06;7650000.0;3810000.0;3860000.0;1310000.0;3860000.0;3260000.0;7670000.0;0.0;0.0;0.4875;0.041666666666666664;0.0;0.0;3.0544103414230497;14885.310546875;0.0;4552.2021484375;20858.1328125;490975.26891371474;471335.8553206176;263212.63733147696;262477.6938639307;252238.74805961087;428684.9695293014;429341.20718544006;436506.1589953227;473372.2673856561;528346.2869855092;474255.6807233521;436341.3288535243;445959.2245658681;458389.60038962803;452884.3145119523;267925.35629162117;463302.3739930054;429137.5036399196;429137.5036399196;255893.36323571714;260914.8530628454;444735.91864875925;206193.17950510126;256462.17523780777;275.70193372029877;1180674.9175282964;653413.4396837902;150570.22891279575;185222.42201693784;0;3;5;21;13;11;0;11;76;73;928985351039.8615;354401686670.1606;781077215089.7759;112277.57750148296;9939.280797652416;-0.0;0.0;2739349.01540118;604423.3671107206;0.0;674606.0183730038;6.287679921547209;0.7613829244795248
4280;2019-06-16 16:20:45.129;779;653;281;281;250;73;50;56;-2;43;783;274;-3;57;220;185;258;585;312;47;49;-230;714;381;386;132;385;316;712;-2.0;-1.0;1557.0;116.0;0.0;31;32;1;1;1;0;1;0;0;0;1;1;1;1;0;36989.33203125;23997.62109375;4737.48095703125;4259.6396484375;628.0;250027;615.0;1213.0;Calculated values ==>;1560694845.129;351.06000000000006;338.46000000000004;301.26000000000005;301.26000000000005;298.16;280.46000000000004;276.55624918942954;278.16;278.76000000000005;272.96000000000004;277.46000000000004;351.46000000000004;300.56;272.86;278.86;295.16;291.66;298.96000000000004;331.66;277.86;278.06;334.66;335.96000000000004;250.16000000000003;240.83765695389522;269.49753711883926;276.55624918942954;304.36;7140000.000000001;3810000.0;3860000.0;1320000.0;3850000.0;3160000.0;7120000.0;0.0;0.0;0.2595;0.01933333333333333;0.0;0.0;3.053422940025671;23997.62109375;4737.48095703125;4259.6396484375;36989.33203125;496963.8276941218;478547.84024963016;284868.8668986095;284868.8668986095;268068.04527261684;428684.9695293014;430547.08896527;438472.8781962791;474018.5663130017;531110.1120264261;475187.0283673897;438314.9035921415;447308.1753127353;458408.48676398396;454055.5927821148;271529.67396808014;467512.33751777426;429947.57980586076;430347.9965556902;257985.5697089033;263425.85118522606;446657.6585561401;206550.899953041;256462.17523780777;275.83837970773646;1181157.3091436136;653737.6855302254;150643.71110617789;185261.92800216243;0;4;5;22;13;11;0;11;76;73;929217109299.4344;354480640585.01514;781269946699.4208;60183.753354120294;4642.063999659915;-0.0;0.0;2740787.1752271275;604544.9613497987;0.0;674606.0183730038;1.9647317728604965;0.23822166407620973
4281;2019-06-16 16:21:45.129;764;664;265;265;250;61;50;46;-20;47;796;271;-21;22;221;193;258;578;303;50;49;-207;724;373;378;135;378;303;722;-1.0;-1.0;2226.0;344.0;3.0;84;43;1;1;1;0;1;0;0;0;1;1;1;0;0;39508.9140625;24527.3671875;6964.08837890625;4155.01806640625;635.0;250028;621.0;1212.0;Calculated values ==>;1560694905.129;349.56000000000006;339.56000000000006;299.66;299.66;298.16;279.26000000000005;275.73799182748917;278.16;277.76000000000005;271.16;277.86;352.76;300.26000000000005;271.06;275.36;295.26000000000005;292.46000000000004;298.96000000000004;330.96000000000004;278.16;278.06;335.26000000000005;336.66;252.46000000000004;241.49495122638035;267.9596281332873;275.73799182748917;303.46000000000004;7240000.000000001;3729999.9999999995;3779999.9999999995;1350000.0;3779999.9999999995;3030000.0;7220000.0;0.0;0.0;0.37100000000000005;0.05733333333333333;0.0005;0.0005;3.049746537669937;24527.3671875;6964.08837890625;4155.01806640625;39508.9140625;493860.936767662;479115.0826149108;274189.3188636092;274189.3188636092;267374.3902403289;429258.0297950786;432637.05556867714;438573.70663450175;474020.51154441346;533440.1605267938;476488.9965188409;438419.19255376846;444821.6150417089;459658.07969598105;456544.2055774953;270721.36020665977;464974.95824629546;432637.05556867714;432447.4825480057;260496.36997498586;266355.56789118156;448522.1452042959;202980.02297147812;274189.3188636092;274.42493214285014;1181794.794527728;654142.0604325691;150713.8332538016;185359.44107996192;0;4;5;22;13;11;0;11;76;73;929446309299.4344;354560740585.01514;781455646699.4208;87405.25663898178;14077.74834134822;-0.0;79.12908184219825;2742017.083643737;604700.9597859738;0.0;674606.6777820191;2.8491495430472114;0.3543737869612745
4282;2019-06-16 16:22:45.120;776;685;243;241;227;56;50;45;-34;47;793;270;-37;-2;221;196;258;614;303;49;49;-250;749;375;380;135;380;290;747;-1.0;-1.0;2925.0;247.0;0.0;99;31;1;1;1;0;1;0;0;0;1;1;1;1;0;39096.0859375;25338.556640625;7920.68994140625;3906.9462890625;648.0;250029;631.0;1214.0;Calculated values ==>;1560694965.12;350.76;341.66;297.46000000000004;297.26000000000005;295.86;278.76000000000005;275.94376602880345;278.16;277.66;269.76000000000005;277.86;352.46000000000004;300.16;269.46000000000004;272.96000000000004;295.26000000000005;292.76000000000005;298.96000000000004;334.56;278.06;278.06;336.26000000000005;337.96000000000004;248.16000000000003;241.49495122638035;266.37251300914875;275.94376602880345;303.46000000000004;7490000.000000001;3750000.0;3800000.0;1350000.0;3800000.0;2900000.0;7470000.0;0.0;0.0;0.4875;0.04116666666666667;0.0;0.0;3.052599754387227;25338.556640625;7920.68994140625;3906.9462890625;39096.0859375;493147.1413252825;479569.2673367074;263109.7120775656;262358.27966517984;257319.5710235613;429116.5711722346;432123.99014007725;439326.09212585987;474020.51154441346;534089.8770485941;478001.2630244446;438875.71466257534;443991.2283004166;459343.1143308339;456639.5378694254;268933.2825579679;467892.3941473335;431932.165427144;431932.165427144;264681.4149301396;271797.11229066993;443963.0154527873;204567.6726174748;274189.3188636092;275.049070562069;1182449.7379374576;654557.5474649628;150781.00621257126;185483.46229319484;0;4;5;22;13;11;0;11;76;73;929673675189.1959;354641728434.9302;781633520014.2341;114444.72951033771;9855.108280053699;-0.0;0.0;2743698.9145474005;604900.3703415388;0.0;674607.3370921224;3.3444328888220998;0.39691884952995565
4283;2019-06-16 16:23:45.110;798;703;236;234;216;62;52;42;-40;48;783;270;-42;1;222;195;258;633;309;51;51;-247;737;383;388;138;388;288;733;190.0;0.0;2481.0;533.0;0.0;98;39;1;1;1;0;1;0;0;0;1;1;1;1;0;37833.0859375;24933.90234375;7648.81884765625;3901.50244140625;659.0;250030;642.0;1217.0;Calculated values ==>;1560695025.11;352.96000000000004;343.46000000000004;296.76000000000005;296.56;294.76000000000005;279.36;276.758820704277;278.36;277.36;269.16;277.96000000000004;351.46000000000004;300.16;268.96000000000004;273.26000000000005;295.36;292.66;298.96000000000004;336.46000000000004;278.26000000000005;278.26000000000005;337.36;339.06000000000006;248.46000000000004;242.14157278889297;266.1237361191953;276.758820704277;304.06;7370000.0;3829999.9999999995;3879999.9999999995;1380000.0;3879999.9999999995;2880000.0;7330000.0;0.03166666666666666;0.0;0.4135;0.08883333333333333;0.0;0.03166666666666666;3.0582713031199154;24933.90234375;7648.81884765625;3901.50244140625;37833.0859375;497470.4877982419;483910.20173840754;261196.9831160687;260454.91272934963;254111.03885434786;428538.6833535345;430409.23556831706;438868.18837745173;473730.63416192174;533204.570637491;478249.1387288349;438567.5464853322;444815.1279551297;458210.61150494113;455167.65238544607;269754.8196221132;472847.61798865756;430209.0489666287;430209.0489666287;269285.52512055053;276402.16793126165;443700.8978474409;203963.8337373258;203963.8337373258;274.85340168950427;1183090.7075237792;654976.4148003728;150846.06577360115;185613.18657547323;0;4;5;22;13;11;0;11;76;73;929904036789.2325;354723614784.9432;781806891114.2617;97132.95064369206;21296.64252844856;-0.0;7164.43181559459;2745461.7680244087;605159.9249986637;0.0;674667.0307399954;3.4424201060641675;0.42746865260709715
4284;2019-06-16 16:24:45.110;805;712;265;266;238;66;54;8;-39;49;768;271;-41;-11;223;193;258;643;317;54;53;-234;723;380;385;147;385;290;719;-1.0;-1.0;2122.0;373.0;0.0;99;89;1;1;1;0;1;0;1;0;1;1;1;0;0;124927.53125;24863.833984375;13254.1435546875;4244.625;665.0;250031;649.0;1219.0;Calculated values ==>;1560695085.11;353.66;344.36;299.66;299.76000000000005;296.96000000000004;279.76000000000005;276.4546675782219;278.56;273.96000000000004;269.26000000000005;278.06;349.96000000000004;300.26000000000005;269.06;272.06;295.46000000000004;292.46000000000004;298.96000000000004;337.46000000000004;278.56;278.46000000000004;338.06000000000006;339.66;249.76000000000002;244.02132995426717;266.37251300914875;276.4546675782219;304.86;7230000.0;3800000.0;3850000.0;1470000.0;3850000.0;2900000.0;7190000.000000001;0.0;0.0;0.35366666666666663;0.06216666666666667;0.0;0.0;3.06226554112536;24863.833984375;13254.1435546875;4244.625;124927.53125;499766.668017101;486763.64540077676;274472.3558342751;274975.9230844231;262696.6116033217;428757.65804586536;431598.26245735696;438574.09084898385;472656.8488134249;531503.6879044891;478115.7034996986;438271.34667919594;442703.07058011787;458830.8478510556;455382.4071868611;270799.45990139805;476152.0549788273;431598.26245735696;431403.23201993166;272215.72791638016;278914.2836208781;443353.6403672283;203811.16339367817;203963.8337373258;274.7801929648147;1184447.0460003417;655391.3959364404;150913.9501689462;185787.37792882608;0;4;5;22;13;12;0;11;76;73;930135936789.2325;354809114784.9432;781980291114.2617;83027.82201002643;14891.557318522367;-0.0;0.0;2746963.1077965233;605461.4933307219;0.0;674726.7343384587;2.3114580658319435;0.3027046705237501
