;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4285;2019-06-16 16:25:45.111;792;711;269;270;238;38;35;-24;-34;41;751;275;-36;31;223;183;258;648;315;40;35;-239;719;350;355;141;354;292;714;-1.0;-1.0;1249.0;141.0;0.0;0;93;100;1;0;0;1;0;1;0;1;1;1;1;0;43852.73828125;14137.8095703125;20620.8203125;4292.17919921875;667.0;250032;652.0;1219.0;Calculated values ==>;1560695145.111;352.36;344.26;300.06;300.16;296.96000000000004;276.96000000000004;273.3108153835814;276.66;270.76000000000005;269.76000000000005;277.26000000000005;348.26;300.66;269.56;276.26000000000005;295.46000000000004;291.46000000000004;298.96000000000004;337.96000000000004;277.16;276.66;338.36;339.86;249.26000000000002;242.77792619122317;266.62003547228215;273.3108153835814;304.66;7190000.000000001;3500000.0;3550000.0;1410000.0;3540000.0;2920000.0;7140000.000000001;0.0;0.0;0.20816666666666667;0.0235;0.0;0.0;3.061920252406744;14137.8095703125;20620.8203125;4292.17919921875;43852.73828125;498319.03524228174;487142.2790432497;277078.64047810395;277629.3580483488;262977.188521351;430799.1582183253;435586.53424517426;438884.6286365988;472653.6706096803;529589.7209360503;478326.0328788017;438582.0297435704;448205.15805857594;463595.7598268558;458882.002038489;271117.75497188786;477531.9006623402;436453.30209453666;435586.53424517426;273471.60554148915;279751.69817897916;443982.21733272815;197484.41224069998;203963.8337373258;272.15888049807614;1185853.5716920295;655716.4150505234;150985.09138980368;186069.6740000228;0;4;5;22;13;12;0;11;76;73;930357940489.8466;354895516225.1821;782154894024.7446;50251.47837974627;5792.698419662662;-0.0;0.0;2748073.7871471904;605633.86500183;0.0;674726.7343384587;1.4351604516485414;0.18004991854448132
4286;2019-06-16 16:26:45.131;790;713;247;245;218;24;23;7;-40;33;743;276;-42;14;224;171;258;639;314;24;23;-234;711;338;343;131;341;288;707;337.0;-2.0;1526.0;356.0;2.0;0;51;60;1;0;0;1;0;1;0;1;1;1;0;0;38214.62890625;10955.6708984375;20575.05859375;4034.79516601562;670.0;250033;654.0;1222.0;Calculated values ==>;1560695205.131;352.16;344.46000000000004;297.86;297.66;294.96000000000004;275.56;271.99741764416325;275.46000000000004;273.86;269.16;276.46000000000004;347.46000000000004;300.76000000000005;268.96000000000004;274.56;295.56;290.26000000000005;298.96000000000004;337.06;275.56;275.46000000000004;338.56000000000006;340.16;249.76000000000002;240.61611355647437;266.1237361191953;271.99741764416325;304.56;7109999.999999999;3379999.9999999995;3429999.9999999995;1310000.0;3410000.0;2880000.0;7070000.0;0.05616666666666667;0.0;0.25433333333333336;0.059333333333333335;0.0003333333333333333;0.0565;3.0689352261004545;10955.6708984375;20575.05859375;4034.79516601562;38214.62890625;498790.8213504084;488171.4148756996;267120.79042247176;266265.9064278793;255862.6128011196;431541.1909327263;436365.03750071954;438868.18837745173;473178.34860283375;529066.1295390156;478933.11343153904;438567.5464853322;446626.32687696733;465632.59387845;459176.52728579496;271784.86863038497;476937.9121299745;436534.21862592053;436365.03750071954;274308.8830629234;281007.8604223974;446423.7453652705;192908.51507675482;193346.34560976792;270.2648191965503;1186537.6943832834;655925.5970918089;151054.5059733096;186413.08742379604;0;4;5;22;13;12;0;11;76;73;930567410289.78;354977143425.1562;782328952024.6893;62555.74357614392;15041.903663785262;-0.0;13730.556091838767;2749014.1606832515;605807.5445596982;0.0;674841.1937796213;2.567885732305745;0.2991814184175685
4287;2019-06-16 16:27:45.112;794;711;242;240;208;22;16;7;-42;25;744;273;-43;46;223;162;258;624;303;19;16;-208;666;345;349;131;350;290;667;-2.0;-1.0;1460.0;632.0;8.0;98;24;23;1;0;0;1;0;0;0;1;1;1;0;0;20780.150390625;7802.14208984375;7007.94384765625;3903.43383789062;667.0;250034;656.0;1220.0;Calculated values ==>;1560695265.112;352.56000000000006;344.26;297.36;297.16;293.96000000000004;275.36;272.7676641592781;274.76000000000005;273.86;268.96000000000004;275.66;347.56000000000006;300.46000000000004;268.86;277.76000000000005;295.46000000000004;289.36;298.96000000000004;335.56;275.06;274.76000000000005;338.76;339.86;252.36;240.61611355647437;266.37251300914875;272.7676641592781;303.46000000000004;6659999.999999999;3450000.0;3490000.0;1310000.0;3500000.0;2900000.0;6670000.0;0.0;0.0;0.24333333333333332;0.10533333333333333;0.0013333333333333333;0.0013333333333333333;3.0644320819821385;7802.14208984375;7007.94384765625;3903.43383789062;20780.150390625;503491.98121679935;492000.73353055224;267918.3368572277;266978.15236455016;254044.9213991923;431113.4868728058;433700.6055708558;438119.5482360374;472402.05409754877;529016.4106098682;478344.43985269865;437967.4621655413;450601.81847986806;464188.3465130001;456836.76617635426;276709.21295550745;479305.5689816335;434232.43346768775;433700.6055708558;275146.1813398168;279751.69817897916;449138.07880680216;192040.21952001084;267918.3368572277;269.9334839468936;1187029.1618629855;656081.8627001211;151120.6369335123;186642.87298879118;0;4;5;22;13;12;0;11;76;73;930774944549.5952;355055718535.08624;782502297114.535;59879.30332089979;27080.97451154202;-0.0;221.04302495150407;2750034.1296473336;606158.457386585;0.0;674957.4202887712;4.658734535447568;0.6566455136931117
4288;2019-06-16 16:28:45.122;784;689;250;249;219;34;20;6;-33;22;748;269;-34;41;221;168;257;543;307;22;20;-213;658;345;350;137;350;297;659;-1.0;-1.0;1588.0;567.0;0.0;95;36;24;1;0;0;1;0;0;0;1;1;1;0;0;20754.701171875;7739.76171875;6730.5400390625;4033.83837890625;657.0;250035;648.0;1225.0;Calculated values ==>;1560695325.122;351.56000000000006;342.06000000000006;298.16;298.06;295.06;276.56;272.7676641592781;275.16;273.76000000000005;269.86;275.36;347.96000000000004;300.06;269.76000000000005;277.26000000000005;295.26000000000005;289.96000000000004;298.86;327.46000000000004;275.36;275.16;337.96000000000004;338.86;251.86;241.92719264551067;267.23344911666527;272.7676641592781;303.86;6580000.0;3450000.0;3500000.0;1370000.0;3500000.0;2970000.0;6590000.000000001;0.0;0.0;0.26466666666666666;0.0945;0.0;0.0;3.0787191564846905;7739.76171875;6730.5400390625;4033.83837890625;20754.701171875;502882.72577949567;489708.8926738411;272826.3137185706;272267.6968568707;258578.3306830078;431113.4868728058;434163.15303811856;437917.4719433092;471316.13971061294;528895.0580206577;477012.3636117665;437763.19581502484;448643.4835266502;463927.47094490804;457653.1124292614;277263.048666501;467555.2365402581;434516.17371468875;434163.15303811856;271797.11229066993;275564.83829863765;447525.3465447551;192808.76911612967;267918.3368572277;270.2487418017966;1187375.343313245;656211.4001511497;151186.79189263095;186757.37943572327;0;4;5;22;13;12;0;11;76;73;930984679499.5619;355136131935.0735;782678426464.5071;64872.10334826018;24070.716567005104;-0.0;0.0;2751073.8979685875;606584.7925228538;0.0;674959.262620983;4.806644310846485;0.6671664558158908
4289;2019-06-16 16:29:45.113;762;675;250;249;228;39;23;-13;-17;21;749;268;-27;63;220;174;257;494;309;24;23;-243;646;351;356;141;356;302;647;-1.0;-1.0;1479.0;525.0;19.0;99;55;29;1;0;0;1;0;0;0;1;1;1;0;0;21171.98828125;7891.28662109375;6623.24462890625;4205.80078125;649.0;250036;640.0;1221.0;Calculated values ==>;1560695385.113;349.36;340.66;298.16;298.06;295.96000000000004;277.06;273.4187578820637;275.46000000000004;271.86;271.46000000000004;275.26000000000005;348.06000000000006;299.96000000000004;270.46000000000004;279.46000000000004;295.16;290.56;298.86;322.56;275.56;275.46000000000004;337.16;338.06000000000006;248.86;242.77792619122317;267.8393353686513;273.4187578820637;304.06;6459999.999999999;3510000.0;3560000.0;1410000.0;3560000.0;3020000.0;6470000.0;0.0;0.0;0.2465;0.0875;0.0031666666666666666;0.0031666666666666666;3.070031381802692;7891.28662109375;6623.24462890625;4205.80078125;21171.98828125;501047.07297747914;488978.2803755111;274340.7633713219;273723.9356278934;263060.4880421809;430735.4089219946;433207.26742530277;439256.3889309822;470683.2724168255;528615.2473456069;476265.6816794932;437713.4967235476;450734.07432656095;462901.36609670473;457497.8828935947;397871.36824752646;461002.1525387535;433388.40049402195;433207.26742530277;268448.3696465944;272215.72791638016;443547.1953492973;193547.7892194954;274340.7633713219;270.572165380622;1187724.6799832927;656341.639348368;151255.44525267795;186868.64428227543;0;4;5;22;13;12;0;11;76;73;931196447729.3397;355219519424.986;782858099509.3186;60567.169828881495;21874.948036357666;-0.0;503.0772628376061;2752119.0684448755;606967.6156287327;0.0;674963.4543026556;4.43075448606444;0.6127311216679944
4290;2019-06-16 16:30:45.103;740;663;251;251;226;37;24;-24;2;19;748;270;-4;58;220;177;256;471;313;26;24;-241;651;348;353;143;352;306;653;-1.0;-1.0;1421.0;459.0;3.0;70;67;39;1;0;0;1;0;0;0;1;1;1;0;0;21141.458984375;8584.580078125;5684.912109375;4323.76220703125;642.0;250037;634.0;1220.0;Calculated values ==>;1560695445.103;347.16;339.46000000000004;298.26000000000005;298.26000000000005;295.76000000000005;276.86;273.0942459734351;275.56;270.76000000000005;273.36;275.06;347.96000000000004;300.16;272.76000000000005;278.96000000000004;295.16;290.86;298.76000000000005;320.26000000000005;275.76000000000005;275.56;336.56;337.36;249.06000000000003;243.1966462407574;268.3187672390254;273.0942459734351;304.46000000000004;6509999.999999999;3479999.9999999995;3529999.9999999995;1430000.0;3520000.0000000005;3060000.0;6530000.0;0.0;0.0;0.23683333333333334;0.0765;0.0005;0.0005;3.0687013069938587;8584.580078125;5684.912109375;4323.76220703125;21141.458984375;497601.23977493774;486626.20063454425;274149.160234895;274149.160234895;261790.42176178924;430925.7729439634;434133.9136240739;441268.9435772527;470216.3998685916;528202.6435094479;475991.99124740035;440363.3734854717;449321.23213236016;463499.5827140881;458389.55609836883;393475.89846783254;456023.65566696925;434488.71713331627;434133.9136240739;265937.0223246507;269285.52512055053;443372.39799425285;193310.01063925066;274149.160234895;270.4643463798501;1188077.2332752189;656478.9153544018;151326.513097643;186971.1951604486;0;4;5;22;13;12;0;11;76;73;931409112279.3735;355304705224.9996;783040469109.3477;58724.94061748348;19129.772632657667;-0.0;79.99237669458945;2753113.003681933;607309.2646833613;0.0;674968.3124065002;4.191558076554814;0.5804986642776543
4291;2019-06-16 16:31:45.124;725;660;253;253;227;33;23;-27;10;18;747;272;6;51;220;179;256;508;315;24;23;-241;662;345;350;142;349;309;664;0.0;-1.0;1125.0;353.0;7.0;25;73;50;1;0;0;1;0;0;0;1;1;1;0;0;20655.888671875;9447.5810546875;4274.1201171875;4404.0498046875;637.0;250038;629.0;1220.0;Calculated values ==>;1560695505.124;345.66;339.16;298.46000000000004;298.46000000000004;295.86;276.46000000000004;272.7676641592781;275.46000000000004;270.46000000000004;274.16;274.96000000000004;347.86;300.36;273.76000000000005;278.26000000000005;295.16;291.06;298.76000000000005;323.96000000000004;275.56;275.46000000000004;336.06;336.86;249.06000000000003;242.98782864720522;268.67533136820026;272.7676641592781;304.66;6620000.0;3450000.0;3500000.0;1420000.0;3490000.0;3090000.0;6640000.000000001;0.0;0.0;0.1875;0.05883333333333333;0.0011666666666666668;0.0011666666666666668;3.0695418926103333;9447.5810546875;4274.1201171875;4404.0498046875;20655.888671875;494462.1947498148;484998.1507186085;273944.949519812;273944.949519812;261509.2868958646;431113.4868728058;434691.9584858148;441835.6131989616;470252.297931023;527866.1843082734;475845.23057390953;441234.1507901912;447785.0797391884;463945.06333759974;459136.8242272992;276012.5352634918;460940.6756773412;434867.2671453463;434691.9584858148;263844.3676079864;267192.67376467976;443568.96455814916;192695.39438790077;273944.949519812;270.2023147729492;1188425.666415471;656629.235958013;151399.27032070374;187054.21614305043;0;4;5;22;13;12;0;11;76;73;931620086094.8898;355390235150.20886;783225033684.7993;46713.79102707391;14759.728378349613;-0.0;187.53817712700328;2753991.9673107555;607591.7760368555;0.0;674970.542608085;3.4018484344334943;0.4709853908295071
4292;2019-06-16 16:32:45.144;719;657;256;256;229;33;24;-24;9;18;749;273;7;64;221;179;256;548;314;25;24;-244;679;346;351;140;351;310;681;-3.0;-1.0;789.0;431.0;12.0;1;75;57;1;0;0;1;0;0;0;1;1;1;0;0;21092.990234375;10149.8310546875;3608.65112304688;4450.14453125;632.0;250039;625.0;1220.0;Calculated values ==>;1560695565.144;345.06000000000006;338.86;298.76000000000005;298.76000000000005;296.06;276.46000000000004;272.8767566201714;275.56;270.76000000000005;274.06;274.96000000000004;348.06000000000006;300.46000000000004;273.86;279.56;295.26000000000005;291.06;298.76000000000005;327.96000000000004;275.66;275.56;335.66;336.36;248.76000000000002;242.56692532238324;268.7936212382143;272.8767566201714;304.56;6790000.000000001;3460000.0;3510000.0;1400000.0;3510000.0;3100000.0;6809999.999999999;0.0;0.0;0.1315;0.07183333333333333;0.002;0.002;3.0703780135604903;10149.8310546875;3608.65112304688;4450.14453125;21092.990234375;491916.3892694983;482678.5177210433;273668.352726053;273668.352726053;261300.88069879147;431051.2098666511;434624.13164572034;441474.6228121385;470521.56202125014;527998.7749632502;475835.59409617464;441172.6911716514;449417.0288110086;463779.2430610787;458978.24615010154;273888.8885273714;465409.006996781;434799.8914726758;434624.13164572034;262170.3306944222;265099.94585879904;443634.50970501517;189835.23103670342;273668.352726053;269.0253409211491;1188773.6897086871;656792.602162795;151473.07986846403;187119.9277999516;0;4;5;22;13;12;0;11;76;73;931830456194.8229;355474863350.18195;783410795584.7402;33090.580018469715;18231.248184340395;-0.0;321.9115578393347;2754657.225414732;607866.7924830588;0.0;674974.7894376798;2.83622376283697;0.422220474657495
4293;2019-06-16 16:33:45.115;721;654;255;256;232;34;26;-20;5;18;752;272;3;37;221;179;256;577;310;27;26;-247;704;347;353;139;352;309;706;-2.0;0.0;1008.0;477.0;13.0;1;73;63;1;0;0;1;0;0;0;1;1;1;0;0;22400.513671875;11104.7294921875;3832.44946289062;4451.34375;630.0;250040;621.0;1219.0;Calculated values ==>;1560695625.115;345.26;338.56000000000006;298.66;298.76000000000005;296.36;276.56;272.9856168485579;275.76000000000005;271.16;273.66;274.96000000000004;348.36;300.36;273.46000000000004;276.86;295.26000000000005;291.06;298.76000000000005;330.86;275.86;275.76000000000005;335.26000000000005;336.16;248.46000000000004;242.35481222062532;268.67533136820026;272.9856168485579;304.16;7040000.000000001;3470000.0000000005;3529999.9999999995;1390000.0;3520000.0000000005;3090000.0;7059999.999999999;0.0;0.0;0.168;0.07949999999999999;0.0021666666666666666;0.0021666666666666666;3.0681942310094032;11104.7294921875;3832.44946289062;4451.34375;22400.513671875;489651.8209261384;479394.4171705698;270791.41683929827;271263.5099753856;261081.29696468444;430988.63858405815;434488.71713331627;441083.1268105331;470655.8473927239;528390.5981298109;475845.23057390953;440780.27310602705;445794.276142949;463630.7160577749;458819.30177846854;271436.0816537538;466950.82294562977;434665.382714426;434488.71713331627;260496.36997498586;264262.8888514036;443504.99234576453;190877.87004908008;270791.41683929827;269.4609390783983;1189135.960392139;656969.6378919095;151547.22308420352;187181.90700035615;0;4;5;22;13;12;0;11;76;73;932041554114.6685;355558522895.1207;783596405829.6045;42034.483135924114;20083.85622258641;-0.0;354.6774839703723;2755282.9650201676;608185.9306948236;0.0;674980.4249545404;3.2221648752082777;0.46507334929162997
4294;2019-06-16 16:34:45.105;731;655;252;254;230;37;28;-15;4;18;756;271;2;62;222;180;256;598;302;30;28;-247;730;353;357;139;357;309;732;-2.0;-1.0;1174.0;597.0;3.0;1;74;67;1;0;0;1;0;0;0;1;1;1;0;0;23263.748046875;11767.736328125;3959.12866210938;4440.455078125;630.0;250041;620.0;1218.0;Calculated values ==>;1560695685.105;346.26;338.66;298.36;298.56;296.16;276.86;273.6339639331285;275.96000000000004;271.66;273.56;274.96000000000004;348.76;300.26000000000005;273.36;279.36;295.36;291.16;298.76000000000005;332.96000000000004;276.16;275.96000000000004;335.16;336.16;248.46000000000004;242.35481222062532;268.67533136820026;273.6339639331285;303.36;7300000.0;3529999.9999999995;3570000.0000000005;1390000.0;3570000.0000000005;3090000.0;7320000.0;0.0;0.0;0.19566666666666668;0.09949999999999999;0.0005;0.0005;3.0656772546098874;11767.736328125;3959.12866210938;4440.455078125;23263.748046875;488438.50869166857;476532.32773457863;267550.35897035623;268391.16879329976;259041.38118027948;430607.02586249536;433860.36567593284;440931.8350112218;470655.8473927239;528809.9481542946;475727.5953899423;440628.4387781749;449323.2256033016;463015.90774916107;457994.41410563304;269388.4676139642;467097.9181472758;434218.8704114113;433860.36567593284;260077.89159075968;264262.8888514036;443504.99234576453;192031.36713790733;267550.35897035623;269.9571599295611;1189516.4324839367;657160.2100064621;151621.3090580624;187246.8259964385;0;4;5;22;13;12;0;11;76;73;932254518614.7023;355641908995.134;783781774929.6339;48701.52488054521;25021.62570818179;-0.0;83.15500335278831;2756038.9723981917;608561.7470644704;0.0;674984.0729505013;3.6596982316889446;0.5250612546231075
4295;2019-06-16 16:35:45.106;748;658;239;240;223;48;31;-2;2;20;758;271;0;35;221;182;257;611;303;33;30;-249;733;363;368;138;367;309;734;-2.0;-2.0;675.0;697.0;0.0;26;72;71;1;0;0;1;0;0;0;1;1;1;0;0;23798.251953125;12099.1474609375;4844.59228515625;4395.6884765625;631.0;250042;621.0;1219.0;Calculated values ==>;1560695745.106;347.96000000000004;338.96000000000004;297.06;297.16;295.46000000000004;277.96000000000004;274.69669130483857;276.26000000000005;272.96000000000004;273.36;275.16;348.96000000000004;300.26000000000005;273.16;276.66;295.26000000000005;291.36;298.86;334.26000000000005;276.46000000000004;276.16;335.26000000000005;336.26000000000005;248.26000000000002;242.14157278889297;268.67533136820026;274.69669130483857;303.46000000000004;7330000.0;3629999.9999999995;3679999.9999999995;1380000.0;3670000.0000000005;3090000.0;7340000.000000001;0.0;0.0;0.1125;0.11616666666666667;0.0;0.0;3.0680278603352287;12099.1474609375;4844.59228515625;4395.6884765625;23798.251953125;490640.61946752213;476777.208941841;262274.11303445924;262654.3720336805;256470.8550078803;429947.3805835815;431616.2614627105;440628.4387781749;470986.4579689568;529019.5636155247;475727.5953899423;440323.94343122264;445506.6431651295;461365.71627760044;456643.7635023736;269607.46779049136;469054.8586449675;431994.6062598477;431426.1458468794;260496.36997498586;264681.4149301396;443484.55737992754;189830.49795991142;267550.35897035623;269.07729478940587;1189908.6223531852;657359.1040193089;151694.94481483803;187320.19156031613;0;4;5;22;13;12;0;11;76;73;932472022239.4396;355725010380.03357;783967178019.4099;28214.768342054645;29466.146569291875;-0.0;0.0;2756679.9521904243;609015.8194006471;0.0;674984.7659204111;2.703020639049092;0.4343184592615246
4296;2019-06-16 16:36:45.126;762;665;230;231;211;53;36;20;0;27;760;271;0;62;220;184;257;619;307;36;36;-249;781;362;367;138;367;308;786;-1.0;-1.0;543.0;386.0;3.0;29;70;79;1;0;0;1;0;0;0;1;1;1;0;0;24868.9609375;13460.2861328125;5394.01904296875;4396.70947265625;635.0;250043;623.0;1219.0;Calculated values ==>;1560695805.126;349.36;339.66;296.16;296.26000000000005;294.26000000000005;278.46000000000004;274.5913991737795;276.76000000000005;275.16;273.16;275.86;349.16;300.26000000000005;273.16;279.36;295.16;291.56;298.86;335.06;276.76000000000005;276.76000000000005;335.46000000000004;336.66;248.26000000000002;242.14157278889297;268.5567601203482;274.5913991737795;303.86;7809999.999999999;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3080000.0;7859999.999999999;0.0;0.0;0.0905;0.06433333333333333;0.0005;0.0005;3.067360585329747;13460.2861328125;5394.01904296875;4396.70947265625;24868.9609375;487852.8177154273;471723.100006435;256795.30273861936;257128.8951872584;250684.91366958898;430014.67791919125;432812.2514932043;440539.589879252;471673.81221397576;529305.6068311351;475854.97275307565;440539.589879252;449507.0425462661;461230.37992798607;457086.03604400606;266617.3485908754;463639.3544977238;432812.2514932043;432812.2514932043;261333.34086894934;266355.56789118156;443484.55737992754;191828.73885198252;256795.30273861936;269.9039206549372;1190314.3176471805;657572.1702976158;151768.23922105253;187405.54176194375;0;4;5;22;13;12;0;11;76;73;932692595739.3695;355807837980.00726;784152339719.3511;22508.33201796789;16189.857658631128;-0.0;88.00847437729249;2757102.785590791;609396.4129246594;0.0;674985.499568832;1.6681507769633095;0.2550347188251869
4297;2019-06-16 16:37:45.117;783;674;237;235;210;62;43;32;-17;33;761;270;-17;36;220;185;257;631;310;41;42;-249;778;379;384;138;384;303;777;-3.0;0.0;1599.0;434.0;0.0;99;71;67;1;0;0;1;0;0;0;1;1;1;0;0;26402.037109375;12408.134765625;8271.5166015625;4337.45166015625;640.0;250044;626.0;1217.0;Calculated values ==>;1560695865.117;351.46000000000004;340.56000000000006;296.86;296.66;294.16;279.36;276.35288757459654;277.46000000000004;276.36;271.46000000000004;276.46000000000004;349.26;300.16;271.46000000000004;276.76000000000005;295.16;291.66;298.86;336.26000000000005;277.26000000000005;277.36;335.76000000000005;337.16;248.26000000000002;242.14157278889297;267.9596281332873;276.35288757459654;304.16;7780000.0;3790000.0;3840000.0;1380000.0;3840000.0;3030000.0;7770000.0;0.0;0.0;0.2665;0.07233333333333333;0.0;0.0;3.0614912608049654;12408.134765625;8271.5166015625;4337.45166015625;26402.037109375;491323.5024824554;474316.8442911144;259533.32904719622;258841.77351756;250649.28553467995;428830.04407018964;429687.96763369604;439035.45894700487;472262.261994151;529791.7321354732;476372.360120012;439035.45894700487;446814.236746235;458568.27888098784;454396.48497648415;266782.47391051525;466970.6485114736;429283.68404730345;429486.217519981;262588.8327430989;268448.3696465944;443484.55737992754;201792.28991670773;256795.30273861936;273.9875453616776;1190741.5118767398;657787.7081368738;151841.01297967075;187519.40414406167;0;4;5;22;13;12;0;11;76;73;932917861945.0284;355890625560.2494;784335612224.8872;63225.30454657419;17482.407346506232;-0.0;0.0;2757817.1253972063;609676.973043525;0.0;674986.2328627767;3.226101431683225;0.43441472604544373
4298;2019-06-16 16:38:45.117;798;681;272;272;242;74;56;33;-18;40;760;269;-20;60;219;187;257;621;313;57;55;-250;698;382;387;137;387;311;696;-1.0;0.0;1032.0;352.0;3.0;99;69;84;1;0;0;1;0;0;0;1;1;1;1;0;27681.099609375;12452.9765625;7102.2275390625;4464.7392578125;645.0;250045;631.0;1209.0;Calculated values ==>;1560695925.117;352.96000000000004;341.26;300.36;300.36;297.36;280.56;276.6576332772354;278.76000000000005;276.46000000000004;271.36;277.16;349.16;300.06;271.16;279.16;295.06;291.86;298.86;335.26000000000005;278.86;278.66;336.26000000000005;337.66;248.16000000000003;241.92719264551067;268.91163127593666;276.6576332772354;304.46000000000004;6980000.0;3820000.0000000005;3870000.0000000005;1370000.0;3870000.0000000005;3110000.0;6959999.999999999;0.0;0.0;0.17200000000000001;0.058666666666666666;0.0005;0.0005;3.0405307690504997;12452.9765625;7102.2275390625;4464.7392578125;27681.099609375;501107.40602386434;484609.48598266416;281313.9085978807;281313.9085978807;265732.29196487746;428611.97810654406;431465.46988467657;437071.7284734032;473078.44118532055;529076.0834554514;475236.098773979;436752.093818078;448674.1011430565;457946.01925460884;454176.14986732404;272467.8699556974;475410.4539933576;431660.84600182675;431269.4080706093;264681.4149301396;270541.29595472733;443572.5500451788;201199.4387305095;281313.9085978807;273.7672181648796;1191192.2046827294;657994.8840646081;151914.36457065382;187647.51867856688;0;4;5;22;13;12;0;11;76;73;933149161945.0284;355973125560.2494;784519812224.8872;40570.03383577772;14219.2225304606;-0.0;74.97774973636432;2758682.0865503927;609941.1532924997;0.0;674986.8576773579;2.284111718962948;0.31931470432063147
4299;2019-06-16 16:39:45.118;780;686;264;264;249;61;50;29;-14;44;764;270;-16;34;219;191;257;544;289;50;50;-244;665;371;376;135;376;312;664;-1.0;-1.0;1018.0;417.0;0.0;99;62;97;1;0;0;1;0;0;0;1;1;1;1;0;28614.234375;12765.1376953125;6669.08837890625;4400.61962890625;644.0;250046;631.0;0.0;Calculated values ==>;1560695985.118;351.16;341.76;299.56;299.56;298.06;279.26000000000005;275.5313989812953;278.16;276.06;271.76000000000005;277.56;349.56000000000006;300.16;271.56;276.56;295.06;292.26000000000005;298.86;327.56;278.16;278.16;336.26000000000005;337.56000000000006;248.76000000000002;241.49495122638035;269.02936301313275;275.5313989812953;302.06;6650000.0;3710000.0;3760000.0;1350000.0;3760000.0;3120000.0;6640000.000000001;0.0;0.0;0.16966666666666666;0.06949999999999999;0.0;0.0;0.0;12765.1376953125;6669.08837890625;4400.61962890625;28614.234375;501702.10644823825;488758.37243106647;389583.3597988882;389583.3597988882;271723.9179548456;429398.2889081932;433144.1924810365;437478.7579247441;473728.41363301896;529419.2829501401;475226.0712446366;437160.35228701105;444768.4058800359;459695.3818182221;456590.9731116423;276219.054159839;467047.9097974959;433144.1924810365;433144.1924810365;264681.4149301396;270122.7006405761;444605.5121564097;197413.9725160892;281313.9085978807;272.2138842719641;1191661.3402841622;658205.0385190186;151988.24379258708;187762.28155709407;0;4;5;22;13;12;0;11;76;73;933378065759.752;356054726920.1508;784706715339.6614;40730.99192433511;17179.81200500227;-0.0;0.0;2759359.6063893843;610202.8162742895;0.0;674987.4825023519;2.4296697637838984;0.3269757470110747
4300;2019-06-16 16:40:45.128;749;710;250;250;233;50;43;27;-17;43;769;268;-19;39;219;192;257;557;291;44;43;-224;689;366;371;133;370;308;689;-1.0;-1.0;1241.0;489.0;7.0;99;47;98;1;0;0;1;0;0;0;1;1;1;1;0;28047.0703125;13436.6845703125;7080.18505859375;4275.5703125;645.0;250047;630.0;15.0;Calculated values ==>;1560696045.128;348.06000000000006;344.16;298.16;298.16;296.46000000000004;278.16;275.0112864084945;277.46000000000004;275.86;271.46000000000004;277.46000000000004;350.06000000000006;299.96000000000004;271.26000000000005;277.06;295.06;292.36;298.86;328.86;277.56;277.46000000000004;336.16;337.66;250.76000000000002;241.05796691057077;268.5567601203482;275.0112864084945;302.26000000000005;6890000.000000001;3660000.0;3710000.0;1330000.0;3700000.0;3080000.0;6890000.000000001;0.0;0.0;0.20683333333333334;0.08149999999999999;0.0011666666666666668;0.0011666666666666668;0.03772370681204094;13436.6845703125;7080.18505859375;4275.5703125;28047.0703125;495157.5249700813;489604.66189675085;269862.56242505636;269862.56242505636;262439.14384041476;429743.705733735;433099.9636564668;437915.60822266474;473889.5882477202;530247.6594984549;475502.2544710476;437601.09044165985;446275.24975105154;460631.4671354435;457547.2421668356;273353.6744198932;465843.6294167714;433285.5503662649;433099.9636564668;264262.8888514036;270541.29595472733;447102.98853512324;197010.5275352444;269862.56242505636;272.0320757797081;1192133.5965194062;658423.4234292839;152060.55742568444;187876.8779319348;0;4;5;22;13;12;0;11;76;73;933602203109.7163;356135140320.13806;784892746339.6318;49827.20085551478;20382.535571490123;-0.0;190.44363476997887;2760114.3837710307;610515.8880073044;0.0;674989.0697971464;2.8395825593671566;0.3815704947648643
4301;2019-06-16 16:41:45.128;735;720;240;239;218;48;43;27;-19;42;774;267;-21;30;220;190;257;610;298;45;43;-197;706;367;372;135;371;306;706;-1.0;-1.0;1145.0;572.0;3.0;99;43;97;1;0;0;1;0;0;0;1;1;1;1;0;27539.931640625;13676.1142578125;7355.60009765625;4213.4296875;661.0;250048;628.0;16.0;Calculated values ==>;1560696105.128;346.66;345.16;297.16;297.06;294.96000000000004;277.96000000000004;275.1157276137837;277.46000000000004;275.86;271.26000000000005;277.36;350.56000000000006;299.86;271.06;276.16;295.16;292.16;298.86;334.16;277.66;277.46000000000004;335.96000000000004;339.26;253.46000000000004;241.49495122638035;268.3187672390254;275.1157276137837;302.96000000000004;7059999.999999999;3670000.0000000005;3720000.0000000005;1350000.0;3710000.0;3060000.0;7059999.999999999;0.0;0.0;0.19083333333333333;0.09533333333333333;0.0005;0.0005;0.04020284202541427;13676.1142578125;7355.60009765625;4213.4296875;27539.931640625;491476.0461774114;489299.97747189965;264251.7935230661;263845.3579809131;255906.13328588643;429675.2189834977;432846.8831544877;438054.9754168444;473533.6025564079;530921.7713363036;475640.1672774928;437742.05038880615;445377.61611900316;460612.97347564064;457105.86544280197;271741.1949564907;472424.4449246686;433219.5959970978;432846.8831544877;263425.85118522606;277239.5186164033;449568.33244408044;196857.71866122415;264251.7935230661;271.974421634178;1192596.8215356823;658649.3634195182;152131.2990923511;187997.17614157023;0;4;5;22;13;12;0;11;76;73;933825103109.7163;356215540320.13806;785076946339.6318;46028.476497530864;24091.745180632297;-0.0;84.29754481571081;2760913.181082306;610886.507013572;0.0;674991.3593069762;2.7809118103460437;0.3958886155276714
4302;2019-06-16 16:42:45.099;735;727;240;239;214;52;46;28;-21;42;776;268;-23;22;221;188;257;644;301;48;46;-170;706;372;377;135;377;306;703;-2.0;-1.0;1091.0;431.0;0.0;0;39;96;1;0;0;1;0;1;0;1;1;1;1;0;43448.796875;13751.5166015625;23115.9375;4174.271484375;689.0;250049;627.0;13.0;Calculated values ==>;1560696165.099;346.66;345.86;297.16;297.06;294.56;278.36;275.63479819532273;277.76000000000005;275.96000000000004;271.06;277.36;350.76;299.96000000000004;270.86;275.36;295.26000000000005;291.96000000000004;298.86;337.56000000000006;277.96000000000004;277.76000000000005;335.86;342.06000000000006;256.16;241.49495122638035;268.3187672390254;275.63479819532273;303.26000000000005;7059999.999999999;3720000.0000000005;3770000.0000000005;1350000.0;3770000.0000000005;3060000.0;7030000.0;0.0;0.0;0.18183333333333335;0.07183333333333333;0.0;0.0;0.0326127918927681;13751.5166015625;23115.9375;4174.271484375;43448.796875;491476.0461774114;490624.7092738376;264437.9740436668;264028.224069592;254623.12988625935;429328.3091220336;432133.7774447223;437742.05038880615;473533.6025564079;531130.6756210164;475757.4988931583;437427.84448784514;444222.0935492395;459815.03396777547;456001.8206241952;271741.1949564907;478189.2278618236;432513.79347557336;432133.7774447223;263007.33956846996;288964.7057630673;452369.628905784;200141.8591621524;264251.7935230661;273.3064661898814;1193188.108346057;658877.8165374438;152201.16281826925;188250.98288878307;0;4;5;22;13;13;0;11;76;73;934049694504.552;356296501170.07886;785260457599.4976;43203.634771379875;18118.361459917534;-0.0;0.0;2761656.4226018884;611238.0878890565;0.0;674992.0614469841;1.4941378647175771;0.2076360550497567
4303;2019-06-16 16:43:45.129;746;742;248;247;212;35;35;25;-30;40;775;267;-32;30;222;172;257;673;306;36;35;-150;751;350;355;132;354;295;747;-1.0;-2.0;525.0;109.0;0.0;0;18;69;1;0;0;1;0;1;0;1;1;1;1;0;40186.08203125;12255.2578125;21724.4375;3920.26953125;702.0;250050;625.0;13.0;Calculated values ==>;1560696225.129;347.76;347.36;297.96000000000004;297.86;294.36;276.66;273.3108153835814;276.66;275.66;270.16;277.16;350.66;299.86;269.96000000000004;276.16;295.36;290.36;298.86;340.46000000000004;276.76000000000005;276.66;335.66;343.36;258.16;240.83765695389522;266.98899913490544;273.3108153835814;303.76000000000005;7509999.999999999;3500000.0;3550000.0;1320000.0;3540000.0;2950000.0;7470000.0;0.0;0.0;0.0875;0.018166666666666668;0.0;0.0;0.03258815345241451;12255.2578125;21724.4375;3920.26953125;40186.08203125;488510.60963758425;488323.02300899645;265028.59991183854;264639.9917154;252272.66699122166;430799.1582183253;435586.53424517426;438824.7073392465;473727.59171134117;531853.7050642244;477032.31216128805;438520.37345905404;447502.2437985931;463464.3154936422;457386.8188767707;268389.5238638874;477663.1446651745;435760.7856976155;435586.53424517426;262170.3306944222;294410.04551340896;454920.0293587784;197159.33464975414;264251.7935230661;272.02888589032864;1193885.4141486054;659094.6480190177;152268.65105395485;188624.83951516738;0;4;5;22;13;13;0;11;76;73;934269404304.4473;356376641220.04065;785440847749.4116;21145.72011033058;4682.652620547274;-0.0;0.0;2762192.935347959;611428.1913438619;0.0;674992.0614469841;0.6814880392992543;0.08840529128955993
4304;2019-06-16 16:44:45.150;776;772;249;248;214;28;33;18;-35;35;772;267;-37;11;223;163;257;685;302;37;33;-138;713;345;350;131;349;293;708;-2.0;-1.0;1075.0;303.0;0.0;0;3;51;1;0;0;1;0;1;0;1;1;1;1;0;36923.6171875;10306.2822265625;20502.236328125;3790.48315429688;711.0;250051;624.0;13.0;Calculated values ==>;1560696285.15;350.76;350.36;298.06;297.96000000000004;294.56;275.96000000000004;272.7676641592781;276.46000000000004;274.96000000000004;269.66;276.66;350.36;299.86;269.46000000000004;274.26000000000005;295.46000000000004;289.46000000000004;298.86;341.66;276.86;276.46000000000004;335.56;344.26;259.36;240.61611355647437;266.74333088950624;272.7676641592781;303.36;7130000.0;3450000.0;3500000.0;1310000.0;3490000.0;2930000.0;7080000.0;0.0;0.0;0.17916666666666667;0.050499999999999996;0.0;0.0;0.03257091730950937;10306.2822265625;20502.236328125;3790.48315429688;36923.6171875;496636.30532317556;496551.77752244374;267918.8286236031;267483.0454199387;254416.1909988847;431113.4868728058;436424.48062999244;438510.57582547225;473372.2673856561;531692.618266767;477282.99648850196;438206.06636572257;445234.3826192242;464335.7532592387;456973.18046598905;271145.04788340686;483901.2197799183;437105.2859155387;436424.48062999244;261751.83340796042;298180.4796168596;456298.48856787744;195314.09317613667;264251.7935230661;271.2675451753077;1194528.2198802906;659282.7266576285;152332.929816187;188976.85162572842;0;4;5;22;13;13;0;11;76;73;934480978329.965;356455568835.23376;785617309489.8434;43572.70314133929;13179.711967282909;-0.0;0.0;2762732.4443051107;611577.0964810215;0.0;674992.0614469841;1.640290537454588;0.21847238732733698
4305;2019-06-16 16:45:45.100;786;782;254;253;215;21;30;10;-37;30;767;265;-39;37;223;159;257;674;305;37;30;-134;700;336;341;130;340;291;697;668.0;-1.0;347.0;302.0;0.0;0;1;27;1;0;0;1;0;1;0;1;1;1;0;0;35032.703125;8534.03125;20185.86328125;3763.16162109375;717.0;250052;623.0;0.0;Calculated values ==>;1560696345.1;351.76;351.36;298.56;298.46000000000004;294.66;275.26000000000005;271.77519066394296;276.16;274.16;269.46000000000004;276.16;349.86;299.66;269.26000000000005;276.86;295.46000000000004;289.06;298.86;340.56000000000006;276.86;276.16;335.46000000000004;344.86;259.76000000000005;240.39332010688793;266.49643012054327;271.77519066394296;303.66;7000000.0;3360000.0;3410000.0;1300000.0;3400000.0;2910000.0;6970000.0;0.11133333333333333;0.0;0.057833333333333334;0.050333333333333334;0.0;0.11133333333333333;0.0;8534.03125;20185.86328125;3763.16162109375;35032.703125;499266.1251072653;498993.4769109856;271086.929303955;270607.4545149904;255231.44293947873;431660.74602318485;437996.8995253602;438653.51851114654;473017.81868751155;531324.8242006083;477303.2937995441;438350.5634741053;449208.19314885326;465649.4371015126;457894.0973600838;272281.2620358705;483453.1038553715;439143.3090766643;437996.8995253602;261333.34086894934;300694.37409284414;456862.35383127927;192959.70587213285;192959.70587213285;270.27860760380185;1195127.3561843196;659439.5984339239;152395.82439991532;189315.63656514804;0;4;5;22;13;13;0;11;76;73;934688105579.306;356533803584.98486;785792363489.2864;14209.292164289625;13283.099947277036;-0.0;27280.80756005931;2763213.5596672706;611797.4361434146;0.0;675219.2120592094;1.6862083239564245;0.14701902990181662
4306;2019-06-16 16:46:45.111;785;772;252;250;222;24;19;9;-34;24;763;264;-35;28;222;160;257;628;299;36;19;-132;647;343;348;132;348;297;647;-1.0;-1.0;1355.0;542.0;37.0;96;1;22;1;0;0;1;0;0;0;1;1;1;0;0;20793.166015625;7452.2939453125;6578.248046875;3850.77465820312;726.0;250053;621.0;0.0;Calculated values ==>;1560696405.111;351.66;350.36;298.36;298.16;295.36;275.56;272.5487779782249;275.06;274.06;269.76000000000005;275.56;349.46000000000004;299.56;269.66;275.96000000000004;295.36;289.16;298.86;335.96000000000004;276.76000000000005;275.06;335.26000000000005;345.76;259.96000000000004;240.83765695389522;267.23344911666527;272.5487779782249;303.06;6470000.0;3429999.9999999995;3479999.9999999995;1320000.0;3479999.9999999995;2970000.0;6470000.0;0.0;0.0;0.22583333333333336;0.09033333333333333;0.006166666666666667;0.006166666666666667;0.0;7452.2939453125;6578.248046875;3850.77465820312;20793.166015625;504018.112364039;502290.6517684282;275625.42494619876;274340.7633713219;260495.1471770827;431237.1583312671;434477.6175341632;437763.19581502484;472173.3745042847;530456.1301704913;476433.28142693685;437608.61457094236;446842.85426403047;464353.0050393641;456891.72622130346;397202.22690279695;482195.8172676856;437397.6503575355;434477.6175341632;260496.36997498586;304465.6318710359;456743.51628353464;194127.84372145563;275625.42494619876;270.7795510655927;1195592.6570512264;659572.8422344512;152459.2855014775;189538.71171641166;0;4;5;22;13;13;0;11;76;73;934894843474.8448;356612417995.18976;785968795829.7462;55020.98368113105;23722.949088107805;-0.0;979.5885209591139;2763790.58440263;612105.8764231993;0.0;675454.7585361035;4.45848160115527;0.6118617932012571
4307;2019-06-16 16:47:45.131;764;746;245;241;224;34;20;8;-27;22;762;263;-29;50;220;168;256;523;301;25;20;-128;635;349;354;136;354;302;636;-1.0;-1.0;1108.0;462.0;2.0;93;1;28;1;0;0;1;0;0;0;1;1;1;0;0;20237.55859375;7684.51953125;6288.76611328125;3884.64916992188;736.0;250054;619.0;0.0;Calculated values ==>;1560696465.131;349.56000000000006;347.76;297.66;297.26000000000005;295.56;276.56;273.20264511476705;275.16;273.96000000000004;270.46000000000004;275.36;349.36;299.46000000000004;270.26000000000005;278.16;295.16;289.96000000000004;298.76000000000005;325.46000000000004;275.66;275.16;335.06;346.76;260.36;241.71165711629368;267.8393353686513;273.20264511476705;303.26000000000005;6350000.0;3490000.0;3540000.0;1360000.0;3540000.0;3020000.0;6360000.0;0.0;0.0;0.18466666666666667;0.077;0.0003333333333333333;0.0003333333333333333;0.0;7684.51953125;6288.76611328125;3884.64916992188;20237.55859375;502335.167710918;499843.9093707788;396237.54404892615;270402.79778377264;262076.77733416832;430862.6128555636;433167.1557141145;437713.4967235476;471449.11765258067;529972.2215421381;475681.99311529554;437401.2382119444;448954.665639539;463201.08628054545;457002.4951182406;403726.9215203628;467392.649682432;434065.405861007;433167.1557141145;259659.41789560125;308656.51637580903;456506.215153592;195731.31939086062;396237.54404892615;271.45115747663317;1195934.693730431;659699.0243934199;152523.7688539798;189645.97257608487;0;4;5;22;13;13;0;11;76;73;935105513674.778;356692844795.1642;786148555729.6891;44686.04208076953;20079.666973730316;-0.0;12.309870555062778;2764621.7532476755;612471.0198975321;0.0;675463.0271113035;3.627408185666996;0.5091441547466214
4308;2019-06-16 16:48:45.082;736;730;243;243;219;37;23;9;-14;22;761;263;-22;30;219;173;256;495;307;26;23;-135;644;349;354;140;354;305;645;-2.0;-1.0;898.0;397.0;3.0;72;1;36;1;0;0;1;0;0;0;1;1;1;0;0;20070.39453125;8320.064453125;5800.001953125;3897.23291015625;739.0;250055;618.0;0.0;Calculated values ==>;1560696525.082;346.76;346.16;297.46000000000004;297.46000000000004;295.06;276.86;273.20264511476705;275.46000000000004;274.06;271.76000000000005;275.36;349.26;299.46000000000004;270.96000000000004;276.16;295.06;290.46000000000004;298.76000000000005;322.66;275.76000000000005;275.46000000000004;334.96000000000004;347.06000000000006;259.66;242.56692532238324;268.19934244402924;273.20264511476705;303.86;6440000.000000001;3490000.0;3540000.0;1400000.0;3540000.0;3050000.0;6450000.0;0.0;0.0;0.14966666666666667;0.06616666666666667;0.0005;0.0005;0.0;8320.064453125;5800.001953125;3897.23291015625;20070.39453125;497731.9963490032;496819.23713172117;270513.86370823183;270513.86370823183;259381.70770542326;430862.6128555636;433707.6625020738;439053.74313918926;470915.85626126267;529639.2875359172;475298.4904652146;437812.597326149;445574.1301323474;463069.30017575866;457685.4389576908;398502.0412461422;461466.7057716747;434243.5176279555;433707.6625020738;259240.94887492666;309913.9067706182;455139.1340260114;195291.9597440614;270513.86370823183;271.27370201020574;1196270.3190216527;659832.2870064824;152588.56491125617;189746.63003914728;0;4;5;22;13;13;0;11;76;73;935317740214.6902;356775577175.12994;786330507014.6139;36483.013581470805;17193.221364989025;-0.0;81.59689939692099;2765297.6096440637;612781.3736375141;0.0;675463.8090286318;2.9836786802395947;0.4280028799627673
4309;2019-06-16 16:49:45.132;715;721;247;247;219;34;24;1;0;22;758;264;-4;54;219;174;255;542;305;27;24;-237;652;346;351;142;351;308;654;-2.0;-1.0;1040.0;228.0;3.0;36;4;46;1;0;0;1;0;0;0;1;1;1;0;0;19818.310546875;8995.8388671875;4526.13623046875;3950.21606445312;742.0;250056;616.0;0.0;Calculated values ==>;1560696585.132;344.66;345.26;297.86;297.86;295.06;276.56;272.8767566201714;275.56;273.26000000000005;273.16;275.36;348.96000000000004;299.56;272.76000000000005;278.56;295.06;290.56;298.66;327.36;275.86;275.56;334.76000000000005;347.36;249.46000000000004;242.98782864720522;268.5567601203482;272.8767566201714;303.66;6520000.0;3460000.0;3510000.0;1420000.0;3510000.0;3080000.0;6540000.000000001;0.0;0.0;0.17333333333333334;0.038;0.0005;0.0005;0.0;8995.8388671875;4526.13623046875;3950.21606445312;19818.310546875;494068.8843918145;494700.454323826;271720.558086664;271720.558086664;258858.0486227939;431051.2098666511;434624.13164572034;440539.589879252;470647.8646651888;529096.1564102576;475031.14827316673;439929.7848208182;448394.01843258145;463517.398655582;458304.29390047217;276861.2877964395;468060.49230786564;435149.99214662175;434624.13164572034;258404.02479325983;311171.3556482807;444004.84885773895;194543.15361404265;271720.558086664;270.9592048337023;1196603.001901936;659976.7064500322;152654.01481549937;189832.75289990177;0;4;5;22;13;13;0;11;76;73;935529416464.5221;356860247675.0627;786514560264.4678;42639.38228596962;9479.54441926046;-0.0;81.45178677952816;2765957.5124035175;613003.8319130797;0.0;675465.1688999647;2.9876263376291723;0.3860923856867364
4310;2019-06-16 16:50:45.123;704;714;251;251;223;32;24;-4;-12;20;753;265;-12;41;220;175;255;584;311;30;24;-240;662;345;350;142;350;309;664;-1.0;-1.0;911.0;244.0;7.0;1;14;53;1;0;0;1;0;0;0;1;1;1;0;0;19828.91015625;9674.63671875;3497.38232421875;4034.59106445312;739.0;250057;614.0;0.0;Calculated values ==>;1560696645.123;343.56000000000006;344.56000000000006;298.26000000000005;298.26000000000005;295.46000000000004;276.36;272.7676641592781;275.56;272.76000000000005;271.96000000000004;275.16;348.46000000000004;299.66;271.96000000000004;277.26000000000005;295.16;290.66;298.66;331.56;276.16;275.56;334.56;347.06000000000006;249.16000000000003;242.98782864720522;268.67533136820026;272.7676641592781;304.26000000000005;6620000.0;3450000.0;3500000.0;1420000.0;3500000.0;3090000.0;6640000.000000001;0.0;0.0;0.15183333333333332;0.04066666666666666;0.0011666666666666668;0.0011666666666666668;0.0;9674.63671875;3497.38232421875;4034.59106445312;19828.91015625;491522.56202239543;492726.1551305895;272813.51465692965;272813.51465692965;259883.27512938838;431113.4868728058;434867.2671453463;438472.7785254516;470450.12188174675;528495.4506134242;475020.5586097497;438472.7785254516;446367.0588809091;463796.86937508755;458599.17868273624;275390.6570613926;473493.74437214836;435909.4167232306;434867.2671453463;257567.11924055516;309913.9067706182;443678.0364772721;193412.59416209825;272813.51465692965;270.49554349204453;1196933.345848423;660132.270408324;152720.5448938282;189899.60552505584;0;4;5;22;13;13;0;11;76;73;935739684919.3015;356945434894.9733;786699632499.2736;37208.304659169145;10177.46132081707;-0.0;189.06271123648614;2766622.8099844204;613167.6157228181;0.0;675467.4228493026;2.7649158314281705;0.37155558194556293
4311;2019-06-16 16:51:45.103;702;711;252;253;227;32;26;-6;-17;20;750;266;-19;50;220;175;255;616;302;33;26;-241;679;347;352;142;352;309;681;-1.0;-1.0;1250.0;376.0;8.0;1;21;58;1;0;0;1;0;0;0;1;1;1;0;0;21075.744140625;10256.724609375;3621.81201171875;4073.5205078125;740.0;250058;613.0;0.0;Calculated values ==>;1560696705.103;343.36;344.26;298.36;298.46000000000004;295.86;276.36;272.9856168485579;275.76000000000005;272.56;271.46000000000004;275.16;348.16;299.76000000000005;271.26000000000005;278.16;295.16;290.66;298.66;334.76000000000005;276.46000000000004;275.76000000000005;334.46000000000004;347.16;249.06000000000003;242.98782864720522;268.67533136820026;272.9856168485579;303.36;6790000.000000001;3470000.0000000005;3520000.0000000005;1420000.0;3520000.0000000005;3090000.0;6809999.999999999;0.0;0.0;0.20833333333333334;0.06266666666666666;0.0013333333333333333;0.0013333333333333333;0.0;10256.724609375;3621.81201171875;4073.5205078125;21075.744140625;489487.90101069194;490572.3230855018;271571.152395407;272083.2447683358;260505.20594715184;430988.63858405815;434732.59635344753;437688.5006598165;470450.12188174675;528180.8629909446;475138.54524297616;437372.52749135875;447644.1459968097;463499.5827140881;458279.15358710865;273344.97982393624;476426.7802165677;435952.9704414604;434732.59635344753;257148.6733736563;310333.04987691523;443568.96455814916;193382.9928113182;271571.152395407;270.49060004298383;1197274.1043436322;660298.3097212185;152788.08996775307;189958.91236900102;0;4;5;22;13;13;0;11;76;73;935950214719.3684;357030606495.0004;786884970699.3325;50896.98080177048;15678.320896134739;-0.0;217.54859194405398;2767356.7759599243;613383.0087530772;0.0;675470.8101473544;3.7206237597305765;0.4952893617058357
4312;2019-06-16 16:52:45.144;706;712;249;251;229;34;28;-3;-17;20;748;266;-18;38;221;176;255;641;297;35;28;-242;711;349;354;141;354;310;713;0.0;-1.0;1108.0;487.0;13.0;1;24;65;1;0;0;1;0;0;0;1;1;1;0;0;22345.0234375;11276.548828125;3847.318359375;4092.70971679688;739.0;250059;612.0;0.0;Calculated values ==>;1560696765.144;343.76;344.36;298.06;298.26000000000005;296.06;276.56;273.20264511476705;275.96000000000004;272.86;271.46000000000004;275.16;347.96000000000004;299.76000000000005;271.36;276.96000000000004;295.26000000000005;290.76000000000005;298.66;337.26;276.66;275.96000000000004;334.36;347.06000000000006;248.96000000000004;242.77792619122317;268.7936212382143;273.20264511476705;302.86;7109999.999999999;3490000.0;3540000.0;1410000.0;3540000.0;3100000.0;7130000.0;0.0;0.0;0.18466666666666667;0.08116666666666666;0.0021666666666666666;0.0021666666666666666;0.0;11276.548828125;3847.318359375;4092.70971679688;22345.0234375;486717.5065767112;487395.57472225756;267563.98912939534;268433.208111181;259583.30153994367;430862.6128555636;434598.2514892846;437460.313363465;470584.5501933917;527893.818072443;475010.07500898663;437301.7563972805;445742.4428687401;463332.75784822745;458093.49809124134;270381.83708962996;476544.9408884897;435824.7570664152;434598.2514892846;256730.23209357203;309913.9067706182;443656.0506723932;191906.4742233265;267563.98912939534;269.89212887906797;1197636.1913313693;660477.8762869425;152856.18838858075;190021.19765477398;0;4;5;22;13;13;0;11;76;73;936162159449.8195;357115564510.1813;787070797594.728;45345.608961212245;20433.67395511591;-0.0;361.90756844642675;2768159.3455910715;613684.1476818938;0.0;675475.6422483822;3.4418820174984046;0.47582830387263514
