;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4313;2019-06-16 16:53:45.114;718;721;243;245;223;39;29;1;-17;21;748;266;-19;27;221;178;256;662;293;37;29;-242;725;358;363;140;363;309;727;-2.0;-1.0;1817.0;525.0;2.0;1;24;69;1;0;0;1;0;0;0;1;1;1;0;0;22741.654296875;11793.791015625;3869.013671875;4099.56982421875;738.0;250060;611.0;0.0;Calculated values ==>;1560696825.114;344.96000000000004;345.26;297.46000000000004;297.66;295.46000000000004;277.06;274.1680685717883;276.06;273.26000000000005;271.46000000000004;275.26000000000005;347.96000000000004;299.76000000000005;271.26000000000005;275.86;295.26000000000005;290.96000000000004;298.76000000000005;339.36;276.86;276.06;334.26000000000005;346.96000000000004;248.96000000000004;242.56692532238324;268.67533136820026;274.1680685717883;302.46000000000004;7250000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3090000.0;7270000.0;0.0;0.0;0.30283333333333334;0.0875;0.0003333333333333333;0.0003333333333333333;0.0;11793.791015625;3869.013671875;4099.56982421875;22741.654296875;487025.93526054017;487263.4753020377;264205.82763657614;265001.82803125365;256766.77224972096;430280.9020939914;432532.5625272902;437688.5006598165;470817.3119576869;527971.0873810626;475138.54524297616;437372.52749135875;444347.5400751208;461976.67714593874;456907.6180581302;269752.6562034822;478226.0859410033;433997.93586973246;432532.5625272902;256311.7953858065;309494.7701623936;443851.58823844604;196451.58731385128;264205.82763657614;271.77603573298404;1198011.7257848445;660670.0329926495;152924.42325029033;190085.46827034827;0;4;5;22;13;13;0;11;76;73;936377151899.922;357199822360.2215;787256404744.8165;73054.57859160313;21647.50008090204;-0.0;56.10891163023802;2769145.520487034;614034.648794136;0.0;675479.1239773158;4.794878648208262;0.6204838846472245
4314;2019-06-16 16:54:45.135;733;732;230;230;214;52;38;19;-15;25;749;266;-17;36;219;182;256;673;294;40;38;-233;746;360;364;138;364;314;750;-1.0;-1.0;405.0;57.0;20.0;18;16;86;1;0;0;1;0;0;0;1;1;1;0;0;24103.853515625;13540.521484375;4734.74560546875;4115.60107421875;738.0;250061;610.0;0.0;Calculated values ==>;1560696885.135;346.46000000000004;346.36;296.16;296.16;294.56;278.36;274.38016830617;276.96000000000004;275.06;271.66;275.66;348.06000000000006;299.76000000000005;271.46000000000004;276.76000000000005;295.06;291.36;298.76000000000005;340.46000000000004;277.16;276.96000000000004;334.16;346.96000000000004;249.86;242.14157278889297;269.2639976450953;274.38016830617;302.56;7459999.999999999;3600000.0;3640000.0;1380000.0;3640000.0;3140000.0;7500000.0;0.0;0.0;0.06749999999999999;0.0095;0.0033333333333333335;0.0033333333333333335;0.0;13540.521484375;4734.74560546875;4115.60107421875;24103.853515625;487075.2060098162;486505.7122903093;258240.01415916847;258240.01415916847;252821.5462657966;430148.3826014536;433931.68165179034;436858.596315483;471477.517547777;527689.5337970201;474494.2088486893;436536.4568064347;444661.8887329707;461555.367892846;457134.9086187424;268299.24639208085;477316.37188714417;434293.55171347444;433931.68165179034;255893.36323571714;309494.7701623936;445208.19810933137;199778.44014719714;258240.01415916847;273.11184026406545;1198402.2416487508;660881.2261549055;152992.90696858798;190157.19135851462;0;4;5;22;13;13;0;11;76;73;936595328234.5892;357283251550.09424;787443370159.5314;16002.910541359292;2331.582700640275;-0.0;585.638891642073;2769887.9259796864;614234.5444226688;0.0;675484.4737474327;0.8449932354123091;0.09856592932304682
4315;2019-06-16 16:55:45.135;748;746;231;231;207;54;38;27;-17;30;753;264;-19;18;219;182;256;692;302;39;37;-224;763;370;375;135;375;307;763;-1.0;-1.0;239.0;195.0;0.0;79;4;82;1;0;0;1;0;0;0;1;1;1;0;0;26220.392578125;13440.251953125;7109.1435546875;3976.41577148438;737.0;250062;608.0;0.0;Calculated values ==>;1560696945.135;347.96000000000004;347.76;296.26000000000005;296.26000000000005;293.86;278.56;275.4277932560699;276.96000000000004;275.86;271.46000000000004;276.16;348.46000000000004;299.56;271.26000000000005;274.96000000000004;295.06;291.36;298.76000000000005;342.36;277.06;276.86;333.96000000000004;346.86;250.76000000000002;241.49495122638035;268.43790593516167;275.4277932560699;303.36;7630000.0;3700000.0;3750000.0;1350000.0;3750000.0;3070000.0;7630000.0;0.0;0.0;0.03983333333333334;0.0325;0.0;0.0;0.0;13440.251953125;7109.1435546875;3976.41577148438;26220.392578125;487576.14571659773;487272.98422893323;258040.5404791767;258040.5404791767;250143.26273755275;429467.9694778635;431119.4546556434;438141.6509260687;472363.3712700832;528649.2268363916;475159.5864008106;437828.56808052456;443435.5918674444;459852.2615219454;455483.4997965675;267249.4021447013;478870.908483349;431312.62288444734;430925.61416306096;255056.51255035817;309075.640036128;446731.9326107183;194101.97380563302;258240.01415916847;270.8663839861094;1198821.6103661987;661106.0659335513;153060.34044230217;190255.89043484925;0;4;5;22;13;13;0;11;76;73;936817028234.5892;357365151550.09424;787629670159.5314;9720.913805297356;8210.473661165272;-0.0;0.0;2770102.2911825753;614322.3948923504;0.0;675489.3540715297;0.7311231119844406;0.11342919853352273
4316;2019-06-16 16:56:45.086;766;762;236;235;210;63;44;42;-19;37;757;262;-21;31;218;180;257;698;299;43;43;-216;729;378;383;133;383;308;729;-2.0;-1.0;2495.0;277.0;0.0;99;1;84;1;0;0;1;0;0;0;1;1;1;1;0;26308.06640625;12992.302734375;7554.6982421875;3981.94750976562;737.0;250063;607.0;0.0;Calculated values ==>;1560697005.086;349.76;349.36;296.76000000000005;296.66;294.16;279.46000000000004;276.25090830309495;277.56;277.36;271.26000000000005;276.86;348.86;299.36;271.06;276.26000000000005;294.96000000000004;291.16;298.86;342.96000000000004;277.46000000000004;277.46000000000004;333.86;346.86;251.56000000000003;241.05796691057077;268.5567601203482;276.25090830309495;303.06;7290000.000000001;3779999.9999999995;3829999.9999999995;1330000.0;3829999.9999999995;3080000.0;7290000.000000001;0.0;0.0;0.41583333333333333;0.04616666666666667;0.0;0.0;0.0;12992.302734375;7554.6982421875;3981.94750976562;26308.06640625;493658.30876897933;493080.40614081064;261399.498452091;261024.41251395442;252252.90096815047;428902.12800615287;430160.1069456798;437601.09044165985;473306.6277234293;528991.4166193262;474795.24129414663;437285.26766895736;445126.96148863033;458446.6643761781;453841.51222014584;269897.73917947;483582.0088919515;429960.4506499409;429960.4506499409;254638.09398592086;309075.640036128;447942.4848188129;205144.58993333738;258240.01415916847;275.2855088057928;1199258.990038875;661326.1573343034;153126.60597520173;190377.98932084936;0;4;5;22;13;13;0;11;76;73;937044242524.4952;357445485890.06104;787814019484.4551;96663.16146137743;11209.169480546121;-0.0;0.0;2770988.10114003;614484.0930903376;0.0;675489.3540715297;4.3977560229314;0.5259686256916233
4317;2019-06-16 16:57:45.117;764;762;252;252;224;67;48;41;-16;43;763;259;-18;20;218;182;257;672;300;47;48;-208;704;380;384;128;384;311;703;146.0;-1.0;1721.0;333.0;0.0;99;1;96;1;0;0;1;0;0;0;1;1;1;1;0;26929.392578125;13520.5458984375;7181.9072265625;4041.72216796875;735.0;250064;606.0;0.0;Calculated values ==>;1560697065.117;349.56000000000006;349.36;298.36;298.36;295.56;279.86;276.4546675782219;277.96000000000004;277.26000000000005;271.56;277.46000000000004;349.46000000000004;299.06;271.36;275.16;294.96000000000004;291.36;298.86;340.36;277.86;277.96000000000004;333.76000000000005;346.66;252.36;239.943914813709;268.91163127593666;276.4546675782219;303.16;7040000.000000001;3800000.0;3840000.0;1280000.0;3840000.0;3110000.0;7030000.0;0.024333333333333332;0.0;0.28683333333333333;0.0555;0.0;0.024333333333333332;0.0;13520.5458984375;7181.9072265625;4041.72216796875;26929.392578125;495809.7137788927;495624.4216871166;269643.2100384048;269643.2100384048;258216.67888462797;428757.65804586536;430685.367807429;437389.9950341223;474532.44719515945;529390.7512191903;474051.6687318862;437071.7284734032;442911.38499572966;458286.5801864165;453789.6571192178;271918.05747562624;482488.2660103216;430487.3644340035;430685.367807429;254219.67992080047;308237.3991652946;449673.0993278786;204429.162403632;204429.162403632;275.0194443624981;1199702.8647482642;661547.2118926252;153193.50443569146;190500.8578159769;0;4;5;22;13;13;0;11;76;73;937274461410.0219;357523826345.24023;787999815429.8801;66820.9321595123;13611.038499295686;-0.0;5505.567664825726;2772351.1724798367;614691.035022094;0.0;675535.2575067023;3.4730411220475603;0.41358615201696913
4318;2019-06-16 16:58:48.117;746;746;257;257;235;62;49;40;-15;47;773;257;-17;28;218;185;257;636;298;51;49;-197;674;376;381;131;381;312;673;0.0;-1.0;1706.0;430.0;0.0;99;1;99;1;0;0;1;0;0;0;1;1;1;1;0;27215.0390625;13133.9501953125;6803.18115234375;4043.48852539062;733.0;250065;604.0;0.0;Calculated values ==>;1560697128.117;347.76;347.76;298.86;298.86;296.66;279.36;276.0463484220469;278.06;277.16;271.66;277.86;350.46000000000004;298.86;271.46000000000004;275.96000000000004;294.96000000000004;291.66;298.86;336.76000000000005;278.26000000000005;278.06;333.56;346.46000000000004;253.46000000000004;240.61611355647437;269.02936301313275;276.0463484220469;302.96000000000004;6740000.000000001;3760000.0;3810000.0;1310000.0;3810000.0;3120000.0;6730000.0;0.0;0.0;0.2843333333333333;0.07166666666666667;0.0;0.0;0.0;13133.9501953125;6803.18115234375;4043.48852539062;27215.0390625;496200.7427297341;496297.8593823269;275161.83788525924;275161.83788525924;264298.1380401878;429045.3911783415;431672.1890079103;437319.724394416;474534.5232474069;530363.231534179;473683.5065916681;437000.6383046333;443889.7556836854;458765.72630205296;454904.50125689665;275038.006897747;480427.8922461517;432057.49879278155;431672.1890079103;253382.8652305231;307399.1840295507;450276.7047545989;202282.0788517267;204429.162403632;274.16622060442;1200176.6285251197;661780.4387334455;153264.25002925834;190623.22733929232;0;4;5;22;13;13;0;11;76;73;937515436410.0219;357605411345.24023;788196060429.8801;66829.03721597133;17772.948189705843;-0.0;0.0;2773520.6097118724;614965.6449056228;0.0;675583.4312237696;3.5279315486238105;0.45702455841655015
4319;2019-06-16 16:59:45.117;722;725;249;248;228;54;49;37;-15;48;782;257;-17;20;218;188;256;605;293;49;49;-184;707;366;371;133;369;309;704;85.0;-1.0;1491.0;267.0;23.0;0;1;98;1;0;0;1;1;0;0;1;1;1;1;0;40831.265625;13910.1591796875;20103.544921875;4003.810546875;731.0;250066;604.0;0.0;Calculated values ==>;1560697185.117;345.36;345.66;298.06;297.96000000000004;295.96000000000004;278.56;275.0112864084945;278.06;276.86;271.66;277.96000000000004;351.36;298.86;271.46000000000004;275.16;294.96000000000004;291.96000000000004;298.76000000000005;333.66;278.06;278.06;333.56;346.26;254.76000000000002;241.05796691057077;268.67533136820026;275.0112864084945;302.46000000000004;7070000.0;3660000.0;3710000.0;1330000.0;3690000.0;3090000.0;7040000.000000001;0.014166666666666666;0.0;0.2485;0.0445;0.0038333333333333336;0.018;0.0;13910.1591796875;20103.544921875;4003.810546875;40831.265625;489488.6083103521;490232.87948083575;268211.56662623223;267769.8054145727;259660.32532327744;429743.705733735;434205.081921684;438003.16910024424;474374.9679557028;531531.9621369152;474074.50315486814;437688.5006598165;443321.5776185104;460650.0893413602;456989.8252837285;271178.2974399993;471860.7860193493;434205.081921684;434205.081921684;253382.8652305231;306560.99450073834;451269.30121400836;201234.6244539176;215498.2325091328;273.7113711470425;1200715.3284372292;661994.5379326643;153327.95781358043;190836.23892071322;0;4;5;22;14;13;0;11;76;73;937729756410.0219;357680651345.24023;788373045429.8801;58836.98334461216;11126.543115824037;-0.0;3936.723289425921;2774515.465707977;615194.4325451249;0.0;675614.5969498109;1.9438474722307864;0.22700428113028262
4320;2019-06-16 17:00:45.128;719;723;242;241;210;34;35;23;-27;43;785;259;-29;28;219;172;256;642;299;39;35;-171;728;352;357;130;356;297;722;-2.0;-1.0;943.0;273.0;0.0;0;100;85;1;0;0;1;1;0;0;1;1;0;1;0;39113.93359375;13063.3876953125;20927.0546875;2565.46362304688;729.0;250067;602.0;0.0;Calculated values ==>;1560697245.128;345.06000000000006;345.46000000000004;297.36;297.26000000000005;294.16;276.56;273.5264737036516;276.66;275.46000000000004;270.46000000000004;277.46000000000004;351.66;299.06;270.26000000000005;275.96000000000004;295.06;290.36;298.76000000000005;337.36;277.06;276.66;333.36;346.06000000000006;256.06;240.39332010688793;267.23344911666527;273.5264737036516;303.06;7280000.0;3520000.0000000005;3570000.0000000005;1300000.0;3560000.0;2970000.0;7220000.0;0.0;0.0;0.15716666666666665;0.0455;0.0;0.0;0.0;13063.3876953125;20927.0546875;2565.46362304688;39113.93359375;486859.85564289463;488082.7035351369;264099.3232382674;263703.407877962;252508.65602612833;430671.36484660726;435106.3833865666;438836.8745644737;474275.9111487288;532742.2664330617;475852.8693312995;438531.5804257387;446842.85426403047;462769.0328275246;457061.0035364718;269532.66198509524;475635.9080153888;435807.7667011844;435106.3833865666;252546.06836287308;305722.83045113535;453116.1344261215;196169.96355683962;215498.2325091328;271.63946755495135;1201381.660568307;662219.3586992342;153382.71180131272;191178.2232692956;0;4;5;22;14;13;0;11;76;73;937948196449.7233;357759565810.1324;788554878759.6316;38139.14951336649;11691.050774552325;-0.0;0.0;2775323.748305336;615384.614020831;0.0;675647.4089916162;1.3631231101188341;0.1803446376036893
4321;2019-06-16 17:01:45.138;747;751;241;239;203;27;33;17;-33;39;787;259;-35;20;220;160;256;664;301;39;33;-158;716;343;348;136;346;293;712;145.0;-1.0;1177.0;224.0;0.0;0;100;65;1;0;0;1;1;0;0;1;1;0;0;0;37052.12890625;11364.5693359375;20675.0390625;2884.06591796875;727.0;250068;601.0;0.0;Calculated values ==>;1560697305.138;347.86;348.26;297.26000000000005;297.06;293.46000000000004;275.86;272.5487779782249;276.46000000000004;274.86;269.86;277.06;351.86;299.06;269.66;275.16;295.16;289.16;298.76000000000005;339.56000000000006;277.06;276.46000000000004;333.26000000000005;345.86;257.36;241.71165711629368;266.74333088950624;272.5487779782249;303.26000000000005;7159999.999999999;3429999.9999999995;3479999.9999999995;1360000.0;3460000.0;2930000.0;7120000.0;0.024166666666666666;0.0;0.19616666666666666;0.037333333333333336;0.0;0.024166666666666666;0.0;11364.5693359375;20675.0390625;2884.06591796875;37052.12890625;492203.47197155096;493177.2907151256;264292.0185639345;263488.78655696067;250547.1562901905;431237.1583312671;436891.32398945076;438813.94225660735;473111.07959547755;533247.1008581355;476360.4668994612;438510.57582547225;446495.9474332573;464387.8679961816;456891.72622130346;270441.31893061806;480255.03796015814;437900.39544568094;436891.32398945076;252127.67657613798;304884.691753025;453436.4866706037;195685.7221092173;195685.7221092173;271.4098247161939;1202016.483541904;662422.9589355137;153428.13211627165;191524.96516450957;0;4;5;22;14;13;0;11;76;73;938159731699.6897;357839379110.1197;788731908259.6035;47693.65251891301;9622.695210291758;-0.0;5829.135378772308;2776039.1408677166;615562.2581731013;0.0;675695.9932157863;1.8080996442666097;0.21000212143436967
4322;2019-06-16 17:02:45.098;763;767;248;247;212;20;30;13;-37;33;783;257;-39;22;221;155;256;678;303;39;30;-150;697;335;340;139;339;290;694;-1.0;-1.0;780.0;327.0;0.0;0;100;39;1;0;0;1;1;0;0;1;1;0;0;0;34916.5625;9319.3271484375;20228.568359375;2830.52075195312;723.0;250069;599.0;0.0;Calculated values ==>;1560697365.098;349.46000000000004;349.86;297.96000000000004;297.86;294.36;275.16;271.6637117239857;276.16;274.46000000000004;269.46000000000004;276.46000000000004;351.46000000000004;298.86;269.26000000000005;275.36;295.26000000000005;288.66;298.76000000000005;340.96000000000004;277.06;276.16;333.06;345.46000000000004;258.16;242.35481222062532;266.37251300914875;271.6637117239857;303.46000000000004;6970000.0;3350000.0;3400000.0;1390000.0;3390000.0;2900000.0;6940000.000000001;0.0;0.0;0.13;0.0545;0.0;0.0;0.0;9319.3271484375;20228.568359375;2830.52075195312;34916.5625;496345.37148603064;497193.03164991253;268523.1735652334;268069.6655812422;254299.07303011566;431720.082569444;438223.337256387;438875.71466257534;472130.5325463717;533055.9507573899;476509.0526463724;438574.09084898385;447346.99621328904;465538.70855454425;457519.5102626887;272064.14962153864;484380.15449449065;439687.5827938492;438223.337256387;251290.9062238717;303208.48990285693;453757.8149880411;190968.3603549607;195685.7221092173;269.45835369278575;1202615.822811274;662595.2098291238;153475.7219241809;191865.60131764514;0;4;5;22;14;13;0;11;76;73;938365994099.8209;357921824110.1721;788906691659.7147;32227.956059989905;14322.025277502882;-0.0;0.0;2776704.7102640276;615761.6644844016;0.0;675744.5369598882;1.4376855546000615;0.20257887802251545
4323;2019-06-16 17:03:45.099;765;759;248;246;219;26;19;10;-35;27;770;255;-37;20;221;159;256;625;299;25;19;-145;640;344;349;142;349;296;641;-2.0;-1.0;1689.0;499.0;35.0;99;100;28;1;0;0;1;0;0;0;1;1;0;0;0;20030.056640625;7774.0888671875;6601.84814453125;2880.10791015625;720.0;250070;599.0;0.0;Calculated values ==>;1560697425.099;349.66;349.06000000000006;297.96000000000004;297.76000000000005;295.06;275.76000000000005;272.6583383277491;275.06;274.16;269.66;275.86;350.16;298.66;269.46000000000004;275.16;295.26000000000005;289.06;298.76000000000005;335.66;275.66;275.06;333.06;345.16;258.66;242.98782864720522;267.1113755279542;272.6583383277491;303.06;6400000.0;3440000.0;3490000.0;1420000.0;3490000.0;2960000.0;6409999.999999999;0.0;0.0;0.28150000000000003;0.08316666666666667;0.005833333333333333;0.005833333333333333;0.0;7774.0888671875;6601.84814453125;2880.10791015625;20030.056640625;502005.33494837565;501112.58935307193;273917.8917564324;272691.6300609579;259623.42178655937;431175.4696738307;434232.43346768775;437835.6915274192;471141.87126780767;531259.340214262;475515.45256593666;437527.02693841065;445914.51168605644;464075.4014005335;456591.3028330237;400954.1150222446;482433.93170604383;435283.0450006729;434232.43346768775;251290.9062238717;301951.40411888575;453773.11900266074;194841.36149632104;273917.8917564324;271.07263009928295;1203073.7189350345;662737.6573365008;153523.31128945053;192089.191848021;0;4;5;22;14;13;0;11;76;73;938572697544.5713;358006125515.0703;789082494589.5023;68402.90390375414;21534.491165943917;-0.0;935.1681599823227;2777543.314739221;616060.4737678077;0.0;675752.3301577631;5.266129268966134;0.69270259732956
4324;2019-06-16 17:04:45.109;743;739;243;240;218;31;20;7;-29;25;758;254;-32;22;219;165;255;534;291;23;20;-139;628;349;353;147;353;297;629;-3.0;-1.0;1518.0;573.0;82.0;79;100;28;1;0;0;1;0;0;0;1;1;0;0;0;18771.10546875;7609.876953125;5640.62353515625;2875.26416015625;716.0;250071;598.0;0.0;Calculated values ==>;1560697485.109;347.46000000000004;347.06000000000006;297.46000000000004;297.16;294.96000000000004;276.26000000000005;273.20264511476705;275.16;273.86;270.26000000000005;275.66;348.96000000000004;298.56;269.96000000000004;275.36;295.06;289.66;298.66;326.56;275.46000000000004;275.16;332.96000000000004;344.76;259.26000000000005;244.02132995426717;267.23344911666527;273.20264511476705;302.26000000000005;6280000.0;3490000.0;3529999.9999999995;1470000.0;3529999.9999999995;2970000.0;6290000.0;0.0;0.0;0.253;0.0955;0.013666666666666666;0.013666666666666666;0.0;7609.876953125;5640.62353515625;2875.26416015625;18771.10546875;500199.56393746537;499571.31177731155;399632.1392332228;270644.41535296285;259959.7638147675;430862.6128555636;433418.2568911692;438531.5804257387;470272.71409377275;529935.9911014348;475271.09893831366;438071.4457414646;446001.37555907265;463218.971569767;456590.98366521427;406730.6985282111;470083.2920758634;433955.76477348106;433418.2568911692;250872.52762923925;300275.376401361;453559.6655484345;195548.62736042877;399632.1392332228;271.37742149554043;1203397.1158430642;662865.8784182689;153571.2807169345;192191.2294487684;0;4;5;22;14;13;0;11;76;73;938783332644.5378;358092839965.0565;789260424239.474;61474.687125523415;24640.054146954546;-0.0;461.74360799193363;2778625.808383169;616445.325776667;0.0;675763.9730293163;5.368829743453976;0.7175222827234059
4325;2019-06-16 17:05:45.120;715;720;238;236;217;36;22;5;-14;24;744;254;-22;29;219;171;254;497;291;25;23;-214;632;349;354;152;354;302;633;-2.0;-1.0;1501.0;475.0;3.0;69;100;30;1;0;0;1;0;0;0;1;1;0;0;0;18334.234375;7783.3115234375;5459.958984375;2874.021484375;714.0;250072;597.0;0.0;Calculated values ==>;1560697545.12;344.66;345.16;296.96000000000004;296.76000000000005;294.86;276.76000000000005;273.20264511476705;275.36;273.66;271.76000000000005;275.56;347.56000000000006;298.56;270.96000000000004;276.06;295.06;290.26000000000005;298.56;322.86;275.66;275.46000000000004;332.86;344.56000000000006;251.76000000000002;245.02929689885198;267.8393353686513;273.20264511476705;302.26000000000005;6320000.0;3490000.0;3540000.0;1520000.0;3540000.0;3020000.0;6330000.0;0.0;0.0;0.25016666666666665;0.07916666666666666;0.0005;0.0005;0.0;7783.3115234375;5459.958984375;2874.021484375;18334.234375;496048.8633106294;496629.3814581846;269084.41147871024;268026.521423746;259287.62147942936;430862.6128555636;433528.01873870904;439713.54161806765;469494.843737359;528092.9125784225;474627.8007999696;438488.69466843555;446017.8014079234;463069.30017575866;457412.69247352745;404242.8334047337;463534.93066705746;434065.405861007;433707.6625020738;250454.15340279948;299437.39939995663;444588.1891074665;194141.35359620192;269084.41147871024;270.8069449425521;1203706.3836967198;662994.1785061029;153619.2002142043;192283.75126219468;0;4;5;22;14;13;0;11;76;73;938995471529.2479;358182556409.9339;789440157184.2284;61433.975703470074;19827.04114464178;-0.0;82.31162551168178;2779650.235015801;616815.9528394304;0.0;675768.5076541181;5.046960029827151;0.6566143579031207
4326;2019-06-16 17:06:45.110;693;706;241;240;216;35;24;-9;-11;20;727;256;-11;23;219;174;253;533;292;27;24;-231;638;348;353;146;353;306;639;-2.0;-1.0;1353.0;382.0;3.0;45;7;40;1;0;0;1;0;0;0;1;1;1;0;0;19324.87890625;8471.8369140625;4686.1005859375;3924.74560546875;711.0;250073;597.0;0.0;Calculated values ==>;1560697605.11;342.46000000000004;343.76;297.26000000000005;297.16;294.76000000000005;276.66;273.0942459734351;275.56;272.26000000000005;272.06;275.16;345.86;298.76000000000005;272.06;275.46000000000004;295.06;290.56;298.46000000000004;326.46000000000004;275.86;275.56;332.86;344.26;250.06000000000003;243.81672145450628;268.3187672390254;273.0942459734351;302.36;6380000.0;3479999.9999999995;3529999.9999999995;1460000.0;3529999.9999999995;3060000.0;6390000.0;0.0;0.0;0.22549999999999998;0.06366666666666666;0.0005;0.0005;0.0;8471.8369140625;4686.1005859375;3924.74560546875;19324.87890625;492431.0574443244;494124.8987834101;270071.67981939105;269530.1323390549;258517.39475369838;430925.7729439634;434133.9136240739;439294.3313615184;469910.0821911929;526001.5707797672;474345.6840906391;439294.3313615184;444367.2948173599;463218.971569767;457982.87884967105;400326.0158656782;468603.29224029323;434665.382714426;434133.9136240739;250454.15340279948;298180.4796168596;443880.30240042566;194132.89275897606;270071.67981939105;270.79986191836946;1204020.157336456;663129.6154998419;153675.8471638966;192368.287666878;0;4;5;22;14;13;0;11;76;74;939207536179.2816;358271941509.9481;789622526784.2573;55283.9044048733;15900.585080505623;-0.0;82.03111690234142;2780622.721908692;617113.6334363176;0.0;675769.876948718;4.171857556701173;0.5359210276397527
4327;2019-06-16 17:07:45.111;681;695;244;243;218;33;24;-19;-19;19;718;258;-20;49;219;175;252;568;292;29;24;-237;644;346;351;144;351;309;646;-2.0;-1.0;1230.0;278.0;9.0;6;19;50;1;0;0;1;0;0;0;1;1;1;1;0;19223.474609375;9179.693359375;3489.94360351562;4036.03442382812;707.0;250074;596.0;0.0;Calculated values ==>;1560697665.111;341.26;342.66;297.56;297.46000000000004;294.96000000000004;276.46000000000004;272.8767566201714;275.56;271.26000000000005;271.26000000000005;275.06;344.96000000000004;298.96000000000004;271.16;278.06;295.06;290.66;298.36;329.96000000000004;276.06;275.56;332.76000000000005;343.86;249.46000000000004;243.40439225979637;268.67533136820026;272.8767566201714;302.36;6440000.000000001;3460000.0;3510000.0;1440000.0;3510000.0;3090000.0;6459999.999999999;0.0;0.0;0.20500000000000002;0.04633333333333333;0.0015;0.0015;0.0;9179.693359375;3489.94360351562;4036.03442382812;19223.474609375;490138.9212327855;491893.7900269783;270952.5212320934;270406.5118669726;258917.0343135083;431051.2098666511;434624.13164572034;437372.52749135875;470081.34618783195;524819.393826453;474192.9727621805;437214.0438153077;447503.02293430583;463517.398655582;458439.35360353265;395654.7236705182;473237.223017134;435498.2362014703;434624.13164572034;250035.78352995744;296504.67125881097;443613.84127377823;194454.56557608998;270952.5212320934;270.9232545840371;1204341.3989705793;663276.7140374621;153742.18810332144;192436.4225042069;0;4;5;22;14;13;0;11;76;74;939418739699.8657;358358942960.1887;789807029859.7676;49798.1821926301;11544.379773992889;-0.0;245.5074156204404;2781498.420560827;617342.345289205;0.0;675772.606481988;3.686656343019346;0.45983510751247636
4328;2019-06-16 17:08:45.131;676;689;247;247;220;32;26;-23;-17;18;720;260;-18;24;220;176;252;594;291;32;26;-240;659;343;348;142;348;311;662;-2.0;0.0;1205.0;274.0;14.0;1;23;60;1;0;0;1;0;0;0;1;1;1;0;0;20621.998046875;10109.10546875;3490.57666015625;4096.298828125;702.0;250075;595.0;0.0;Calculated values ==>;1560697725.131;340.76;342.06000000000006;297.86;297.86;295.16;276.36;272.5487779782249;275.76000000000005;270.86;271.46000000000004;274.96000000000004;345.16;299.16;271.36;275.56;295.16;290.76000000000005;298.36;332.56;276.36;275.76000000000005;332.66;343.36;249.16000000000003;242.98782864720522;268.91163127593666;272.5487779782249;302.26000000000005;6590000.000000001;3429999.9999999995;3479999.9999999995;1420000.0;3479999.9999999995;3110000.0;6620000.0;0.0;0.0;0.20083333333333334;0.04566666666666667;0.0023333333333333335;0.0023333333333333335;0.0;10109.10546875;3490.57666015625;4096.298828125;20621.998046875;487853.0004844546;489396.24078816985;270871.7628940213;270871.7628940213;258805.99989555683;431237.1583312671;435695.3204763856;437231.03110804653;470252.297931023;524871.5605089485;474170.3872688772;437071.7284734032;443503.4123885207;464092.9599811011;459051.70279866655;273977.9062989911;475302.14693575446;436721.7332561768;435695.3204763856;249617.41799618208;294410.04551340896;443678.0364772721;193613.21869959575;270871.7628940213;270.5701680864851;1204673.555257811;663437.5076076422;153809.98013688077;192494.61289671971;0;4;5;22;14;13;0;11;76;74;939628509599.7991;358444771560.16144;789993091859.7085;48926.57732536387;11419.626678513887;-0.0;384.5883010255167;2782321.4011253254;617533.7757984885;0.0;675777.8590298909;3.431897471655718;0.42620493357020645
4329;2019-06-16 17:09:45.112;677;689;247;248;222;31;27;-20;-18;18;726;259;-19;45;221;175;252;617;283;34;27;-245;675;347;351;140;351;309;677;-1.0;-1.0;1378.0;409.0;13.0;1;21;62;1;0;0;1;0;0;0;1;1;1;0;0;21689.1484375;10401.302734375;3576.40283203125;4076.44165039062;697.0;250076;594.0;0.0;Calculated values ==>;1560697785.112;340.86;342.06000000000006;297.86;297.96000000000004;295.36;276.26000000000005;272.9856168485579;275.86;271.16;271.36;274.96000000000004;345.76;299.06;271.26000000000005;277.66;295.26000000000005;290.66;298.36;334.86;276.56;275.86;332.56;342.86;248.66000000000003;242.56692532238324;268.67533136820026;272.9856168485579;301.46000000000004;6750000.0;3470000.0000000005;3510000.0;1400000.0;3510000.0;3090000.0;6770000.0;0.0;0.0;0.22966666666666666;0.06816666666666667;0.0021666666666666666;0.0021666666666666666;0.0;10401.302734375;3576.40283203125;4076.44165039062;21689.1484375;486289.3192457567;487821.24200087617;269459.4485847613;269946.89174882136;258773.74310061373;430988.63858405815;435149.99214662175;437530.6787186241;470521.56202125014;525660.7997731927;474311.38107608864;437372.52749135875;446936.61044061894;463779.2430610787;458279.15358710865;272169.1101868551;477058.89477273956;436360.98980129673;435149.99214662175;249199.05678690012;292315.56762988004;443525.871472747;193420.40945213186;269459.4485847613;270.505877925118;1205026.0364904527;663608.3735511611;153878.0647405204;192553.48574346188;0;4;5;22;14;13;0;11;76;74;939838143194.6124;358529344770.0861;790179032959.543;56063.99184153772;17048.85566107193;-0.0;358.9961777173643;2783196.0454758243;617770.9380259456;0.0;675784.0536049714;4.06952722818011;0.5111621483397314
4330;2019-06-16 17:10:45.102;684;693;243;246;224;33;28;-16;-15;18;733;259;-19;24;221;176;252;635;273;36;28;-248;707;348;353;139;353;309;709;-1.0;-1.0;1702.0;454.0;12.0;1;18;67;1;0;0;1;0;0;0;1;1;1;0;0;22911.146484375;11327.7666015625;3824.86572265625;4062.27075195312;692.0;250077;593.0;0.0;Calculated values ==>;1560697845.102;341.56000000000006;342.46000000000004;297.46000000000004;297.76000000000005;295.56;276.46000000000004;273.0942459734351;275.96000000000004;271.56;271.66;274.96000000000004;346.46000000000004;299.06;271.26000000000005;275.56;295.26000000000005;290.76000000000005;298.36;336.66;276.76000000000005;275.96000000000004;332.46000000000004;342.36;248.36;242.35481222062532;268.67533136820026;273.0942459734351;300.46000000000004;7070000.0;3479999.9999999995;3529999.9999999995;1390000.0;3529999.9999999995;3090000.0;7090000.000000001;0.0;0.0;0.2836666666666667;0.07566666666666667;0.002;0.002;0.0;11327.7666015625;3824.86572265625;4062.27075195312;22911.146484375;483859.8689706479;484993.8302975317;265297.1584003439;266555.5111448385;257931.65411543034;430925.7729439634;434841.5652676192;438003.16910024424;470655.8473927239;526396.4505189526;474311.38107608864;437372.52749135875;443909.2226389365;463481.8882278805;458254.1349349643;269328.67286644195;476069.3091206742;436234.2779913113;434841.5652676192;248780.69988749037;290221.2356813373;443396.5059848855;194123.80552942227;265297.1584003439;270.7961648066164;1205397.6436700067;663789.4189497264;153945.87604011683;192615.15270188774;0;4;5;22;14;13;0;11;76;74;940049307994.646;358613030820.0994;790364402059.5724;69180.44613292317;18861.634334463386;-0.0;339.0888137345506;2784239.575175169;618070.1422336088;0.0;675789.8700103386;4.599615669710108;0.5527739068547733
4331;2019-06-16 17:11:45.133;699;703;231;232;215;40;28;-7;-6;20;739;257;-11;42;220;178;253;651;277;34;28;-249;709;359;364;138;364;308;711;-2.0;-1.0;1948.0;525.0;0.0;1;16;69;1;0;0;1;0;0;0;1;1;1;0;0;22146.474609375;11574.146484375;3761.4892578125;4043.72900390625;687.0;250078;593.0;0.0;Calculated values ==>;1560697905.133;343.06000000000006;343.46000000000004;296.26000000000005;296.36;294.66;277.16;274.27422755570615;275.96000000000004;272.46000000000004;272.56;275.16;347.06000000000006;298.86;272.06;277.36;295.16;290.96000000000004;298.46000000000004;338.26;276.56;275.96000000000004;332.46000000000004;341.86;248.26000000000002;242.14157278889297;268.5567601203482;274.27422755570615;300.86;7090000.000000001;3590000.0;3640000.0;1380000.0;3640000.0;3080000.0;7109999.999999999;0.0;0.0;0.32466666666666666;0.0875;0.0;0.0;0.0;11574.146484375;3761.4892578125;4043.72900390625;22146.474609375;485889.69416186755;486271.8151594225;260436.01078406387;260816.06512386826;254640.5225453831;430214.79039162316;432089.42813363497;439623.1850327762;470986.4579689568;527104.3953733935;474204.42522020085;438851.5721092266;446702.48507869197;461689.9588020654;456743.7428912312;269626.40161760274;478351.3602059206;433201.5241952028;432089.42813363497;248780.69988749037;288127.0477506168;443484.55737992754;196919.6267278976;265297.1584003439;271.9682252556298;1205773.317843246;663980.36683058;154013.4609388008;192678.4049900913;0;4;5;22;14;13;0;11;76;74;940264519129.2836;358696173754.9594;790549597694.2605;78797.75526298392;21574.43143205262;-0.0;0.0;2785473.3639797578;618407.2835474896;0.0;675792.697210414;5.179333172686597;0.6328350505744068
4332;2019-06-16 17:12:45.123;712;712;219;219;206;52;37;15;4;24;744;258;0;32;219;181;253;653;286;40;37;-250;740;360;365;138;365;313;742;-2.0;-1.0;2.0;168.0;20.0;1;15;87;1;0;0;1;0;0;0;1;1;1;0;0;23228.65234375;13425.69140625;3986.533203125;4103.19775390625;682.0;250079;593.0;0.0;Calculated values ==>;1560697965.123;344.36;344.36;295.06;295.06;293.76000000000005;278.36;274.38016830617;276.86;274.66;273.56;275.56;347.56000000000006;298.96000000000004;273.16;276.36;295.06;291.26000000000005;298.46000000000004;338.46000000000004;277.16;276.86;332.46000000000004;341.36;248.16000000000003;242.14157278889297;269.14681796795327;274.38016830617;301.76000000000005;7400000.0;3600000.0;3650000.0;1380000.0;3650000.0;3130000.0;7420000.0;0.0;0.0;0.0003333333333333333;0.028;0.0033333333333333335;0.0033333333333333335;0.0;13425.69140625;3986.533203125;4103.19775390625;23228.65234375;484527.6470542006;484312.6996680826;254779.1193231687;254779.1193231687;250500.19081940045;430148.3826014536;433500.59072566376;440070.1442045368;471379.3427040597;527241.0529506734;473671.9816386659;439451.9958300971;444275.9125448123;461402.2117313213;456996.27786778926;267447.6745147953;475026.8316297656;434047.17992658;433500.59072566376;248780.69988749037;286033.001929769;443376.2897593949;175345.8548149516;254779.1193231687;262.83363279962083;1206151.3808802392;664188.6640910379;154081.34067995063;192742.9610828004;0;4;5;22;14;13;0;11;76;74;940483182679.3184;358778959954.9726;790735866644.2902;88.2414297965284;7504.852178444412;-0.0;595.7382380083169;2786130.6377217514;618649.5705230549;0.0;675797.6608683172;0.38060288605928183;0.07096145709672749
4333;2019-06-16 17:13:45.124;726;726;224;224;202;56;39;26;-4;30;749;257;-5;43;220;183;254;673;285;39;39;-250;745;372;377;137;377;306;745;-2.0;-1.0;1201.0;174.0;0.0;63;14;80;1;0;0;1;0;0;0;1;1;1;0;0;25045.724609375;13050.7431640625;6236.4248046875;4011.02465820312;678.0;250080;593.0;0.0;Calculated values ==>;1560698025.124;345.76;345.76;295.56;295.56;293.36;278.76000000000005;275.63479819532273;277.06;275.76000000000005;272.76000000000005;276.16;348.06000000000006;298.86;272.66;277.46000000000004;295.16;291.46000000000004;298.56;340.46000000000004;277.06;277.06;332.46000000000004;340.96000000000004;248.16000000000003;241.92719264551067;268.3187672390254;275.63479819532273;301.66;7450000.0;3720000.0000000005;3770000.0000000005;1370000.0;3770000.0000000005;3060000.0;7450000.0;0.0;0.0;0.20016666666666666;0.029;0.0;0.0;0.0;13050.7431640625;6236.4248046875;4011.02465820312;25045.724609375;486122.8322018828;486122.8322018828;256364.805809231;256364.805809231;249130.84880185017;429328.3091220336;430783.40031188104;440363.3734854717;472100.0868749512;528307.3450254627;474463.65955970524;440211.49694471864;447227.0908755239;459676.66503376263;455290.9185946867;267541.0241675214;477893.7838263051;430783.40031188104;430783.40031188104;248780.69988749037;284357.86631585273;443572.5500451788;202525.04366156514;254779.1193231687;274.2431136547399;1206553.6740607356;664409.3047236833;154148.9603272139;192828.15381962305;0;4;5;22;14;13;0;11;76;74;940705786389.934;358861461330.20074;790921569739.8037;47607.30568641863;6990.377685124797;-0.0;0.0;2786528.107239867;618770.3661188118;0.0;675802.6254363891;2.3434299924355795;0.273621052802081
4334;2019-06-16 17:14:45.134;744;740;236;235;209;65;44;37;-19;38;752;257;-20;34;219;179;254;676;292;44;44;-251;713;378;383;137;383;308;713;-2.0;0.0;2031.0;221.0;0.0;99;12;84;1;0;0;1;0;0;0;1;1;1;0;0;25954.38671875;12710.7998046875;7375.6240234375;4025.130859375;674.0;250081;593.0;0.0;Calculated values ==>;1560698085.134;347.56000000000006;347.16;296.76000000000005;296.66;294.06;279.66;276.25090830309495;277.56;276.86;271.26000000000005;276.96000000000004;348.36;298.86;271.16;276.56;295.06;291.06;298.56;340.76;277.56;277.56;332.46000000000004;340.56000000000006;248.06000000000003;241.92719264551067;268.5567601203482;276.25090830309495;302.36;7130000.0;3779999.9999999995;3829999.9999999995;1370000.0;3829999.9999999995;3080000.0;7130000.0;0.0;0.0;0.33849999999999997;0.036833333333333336;0.0;0.0;0.0;12710.7998046875;7375.6240234375;4025.130859375;25954.38671875;492070.56808349496;491492.47248624737;262249.78193870885;261861.5291390967;252509.1147066753;428902.12800615287;430160.1069456798;437601.09044165985;472882.9073446267;528467.5704421921;474204.42522020085;437443.34373287327;445559.1329363517;458587.2617877689;453696.0004215609;269768.3686654617;481985.1557603691;430160.1069456798;430160.1069456798;248780.69988749037;282682.81946839223;443464.5659813663;204792.20553063898;254779.1193231687;275.1499481680364;1206978.7458218904;664624.0200283095;154215.93945117685;192941.60646546277;0;4;5;22;14;13;0;11;76;74;940933824389.8977;358943675030.1877;791105800439.7744;78805.80754238056;8791.098609935125;-0.0;0.0;2787581.725423708;618901.9003399668;0.0;675802.6254363891;3.6329845705771926;0.4238559280363497
4335;2019-06-16 17:15:45.115;744;741;248;247;223;65;47;36;-17;43;754;257;-18;31;219;179;254;643;295;46;46;-252;679;378;383;133;383;311;678;-3.0;0.0;1804.0;177.0;0.0;99;1;95;1;0;0;1;0;0;0;1;1;1;1;0;26388.943359375;12942.2392578125;6851.00732421875;4012.35766601562;670.0;250082;592.0;0.0;Calculated values ==>;1560698145.115;347.56000000000006;347.26;297.96000000000004;297.86;295.46000000000004;279.66;276.25090830309495;277.86;276.76000000000005;271.46000000000004;277.46000000000004;348.56000000000006;298.86;271.36;276.26000000000005;295.06;291.06;298.56;337.46000000000004;277.76000000000005;277.76000000000005;332.36;340.16;247.96000000000004;241.05796691057077;268.91163127593666;276.25090830309495;302.66;6790000.000000001;3779999.9999999995;3829999.9999999995;1330000.0;3829999.9999999995;3110000.0;6780000.0;0.0;0.0;0.30066666666666664;0.029500000000000002;0.0;0.0;0.0;12942.2392578125;6851.00732421875;4012.35766601562;26388.943359375;495435.17148220795;495114.1758512726;269857.3099289823;269372.16632808425;259106.51765134628;428902.12800615287;430754.66364141094;437231.03110804653;473889.5882477202;528446.4781772494;473814.0447474718;437071.7284734032;444530.4115356956;458587.2617877689;453696.0004215609;272810.2794325452;480913.4746996207;430557.202831518;430557.202831518;248362.34728340767;281007.8604223974;444137.48287709727;205020.85887821022;254779.1193231687;275.23794668313946;1207414.8021105877;664837.7276581203;154282.89731212298;193060.12418408832;0;4;5;22;14;13;0;11;76;74;941163551619.6931;359024649380.1156;791291441634.6091;69817.85845043744;7053.9404079671685;-0.0;0.0;2788819.863771205;619033.9005183676;0.0;675802.6254363891;3.229147139363688;0.37762421014614106
4336;2019-06-16 17:16:45.115;724;725;248;247;226;59;48;33;-15;46;760;257;-16;31;220;182;254;600;296;50;47;-239;665;373;378;134;378;312;665;-1.0;-1.0;1513.0;314.0;0.0;99;1;98;1;0;0;1;0;0;0;1;1;1;1;0;26839.853515625;12962.5927734375;6670.2763671875;4023.98095703125;667.0;250083;592.0;0.0;Calculated values ==>;1560698205.115;345.56000000000006;345.66;297.96000000000004;297.86;295.76000000000005;279.06;275.73799182748917;277.96000000000004;276.46000000000004;271.66;277.76000000000005;349.16;298.86;271.56;276.26000000000005;295.16;291.36;298.56;333.16;278.16;277.86;332.36;339.86;249.26000000000002;241.2770596917726;269.02936301313275;275.73799182748917;302.76000000000005;6650000.0;3729999.9999999995;3779999.9999999995;1340000.0;3779999.9999999995;3120000.0;6650000.0;0.0;0.0;0.2521666666666667;0.052333333333333336;0.0;0.0;0.0;12962.5927734375;6670.2763671875;4023.98095703125;26839.853515625;494025.04337235185;494164.50079404534;271091.3562880507;270572.27635379956;261037.1878238295;429258.0297950786;432257.2901962974;437319.724394416;474052.113305266;528999.4941283845;473683.5065916681;437160.35228701105;444330.10568784666;459519.39641970175;454979.94274558977;274403.21475726384;475867.72820928437;432637.05556867714;432066.47030826873;248362.34728340767;279751.69817897916;445329.84927685733;201456.64038530795;254779.1193231687;273.8293088038182;1207858.3754178793;665053.6012583808;154349.86680064836;193172.80154818337;0;4;5;22;14;13;0;11;76;74;941391851619.6931;359104749380.1156;791478341634.6091;59476.807684296764;12762.697931991084;-0.0;0.0;2789897.3193223276;619199.0391712006;0.0;675802.6254363891;3.053640079642083;0.38340144988950636
4337;2019-06-16 17:17:45.106;703;707;243;242;223;54;49;31;-15;46;767;258;-17;22;220;185;253;591;290;49;49;-219;657;373;378;134;378;311;656;0.0;-2.0;1440.0;446.0;0.0;99;1;98;1;0;0;1;0;0;0;1;1;1;1;0;26557.080078125;12804.3701171875;6600.111328125;4019.4794921875;664.0;250084;592.0;0.0;Calculated values ==>;1560698265.106;343.46000000000004;343.86;297.46000000000004;297.36;295.46000000000004;278.56;275.73799182748917;278.06;276.26000000000005;271.66;277.76000000000005;349.86;298.96000000000004;271.46000000000004;275.36;295.16;291.66;298.46000000000004;332.26000000000005;278.06;278.06;332.36;339.56000000000006;251.26000000000002;241.2770596917726;268.91163127593666;275.73799182748917;302.16;6570000.0;3729999.9999999995;3779999.9999999995;1340000.0;3779999.9999999995;3110000.0;6559999.999999999;0.0;0.0;0.24000000000000002;0.07433333333333333;0.0;0.0;0.0;12804.3701171875;6600.111328125;4019.4794921875;26557.080078125;491891.7115282229;492553.6145508463;269396.55408593646;268890.9871154541;260354.88831976545;429258.0297950786;432447.4825480057;437548.62350390764;474052.113305266;529810.1705341951;473932.8879823927;437231.03110804653;443207.87997338927;459519.39641970175;455408.60839220474;274836.8051801597;475568.69855971844;432447.4825480057;432447.4825480057;248362.34728340767;278495.58437821403;447444.34047099797;200100.84581304097;254779.1193231687;273.2944523232702;1208303.28311786;665268.2937402071;154416.8855833293;193283.37152421035;0;4;5;22;14;13;0;11;76;74;941618617599.4552;359185137320.03125;791665213599.4131;56987.466645808;18385.86643624147;-0.0;0.0;2790867.709360384;619458.5716049582;0.0;675802.6254363891;3.2177876868545505;0.4178050926491189
4338;2019-06-16 17:18:45.106;686;692;240;239;216;50;48;30;-16;46;773;258;-18;28;220;185;253;588;289;48;48;-193;663;369;375;134;374;309;663;-1.0;-1.0;1240.0;366.0;3.0;99;1;98;1;0;0;1;0;0;0;1;1;1;1;0;26590.15234375;12993.673828125;6688.98388671875;3983.79516601562;661.0;250085;592.0;0.0;Calculated values ==>;1560698325.106;341.76;342.36;297.16;297.06;294.76000000000005;278.16;275.3239800832674;277.96000000000004;276.16;271.56;277.76000000000005;350.46000000000004;298.96000000000004;271.36;275.96000000000004;295.16;291.66;298.46000000000004;331.96000000000004;277.96000000000004;277.96000000000004;332.36;339.26;253.86;241.2770596917726;268.67533136820026;275.3239800832674;302.06;6630000.0;3690000.0;3750000.0;1340000.0;3740000.0;3090000.0;6630000.0;0.0;0.0;0.20666666666666667;0.061000000000000006;0.0005;0.0005;0.0;12993.673828125;6688.98388671875;3983.79516601562;26590.15234375;488863.31487764337;489719.4306398163;267303.9487840176;266834.29420622566;257203.11077329595;429537.3511455088;433022.3399103346;437845.99643053644;474052.113305266;530590.445684791;474192.9727621805;437530.6787186241;444493.19508952065;460146.3712190173;456074.81529105705;274067.0225259101;474245.01173502003;433022.3399103346;433022.3399103346;248362.34728340767;277239.5186164033;450162.19716644817;199915.28722477687;267303.9487840176;273.2040695763456;1208746.1767213757;665483.2774397513;154483.57953881435;193394.11398433405;0;4;5;22;14;13;0;11;76;74;941844517599.4552;359265537320.03125;791851213599.4131;49172.34656919031;15265.06150644195;-0.0;82.85919556315852;2791752.374470509;619738.9960044805;0.0;675803.3159296855;2.7262331028650784;0.3506869019805852
4339;2019-06-16 17:19:45.127;677;684;239;239;217;49;48;30;-18;46;776;257;-20;20;221;184;253;601;289;49;48;-175;656;372;377;133;376;308;655;-2.0;-1.0;1228.0;259.0;0.0;100;1;98;1;0;0;1;0;0;0;1;1;1;1;0;26362.310546875;12849.826171875;6626.38134765625;3983.6904296875;658.0;250086;593.0;0.0;Calculated values ==>;1560698385.127;340.86;341.56000000000006;297.06;297.06;294.86;278.06;275.63479819532273;277.96000000000004;276.16;271.36;277.76000000000005;350.76;298.86;271.16;275.16;295.26000000000005;291.56;298.46000000000004;333.26000000000005;278.06;277.96000000000004;332.46000000000004;338.96000000000004;255.66000000000003;241.05796691057077;268.5567601203482;275.63479819532273;302.06;6559999.999999999;3720000.0000000005;3770000.0000000005;1330000.0;3760000.0;3080000.0;6550000.0;0.0;0.0;0.20466666666666666;0.043166666666666666;0.0;0.0;0.0;12849.826171875;6626.38134765625;3983.6904296875;26362.310546875;488313.88076168636;489415.95923481963;267502.8100008948;267502.8100008948;258012.80166929483;429328.3091220336;432513.79347557336;437758.51091407164;474180.86133098433;530979.842226762;474204.42522020085;437443.34373287327;443525.4963883602;459971.63891134167;455433.44014290633;274971.94025700266;477223.19865085586;432702.87616613397;432513.79347557336;248780.69988749037;275983.5004908252;452196.640584172;202305.94588608216;267303.9487840176;274.15758331288765;1209187.6016912279;665698.7153171535;154549.99849077404;193505.1141980407;0;4;5;22;14;13;0;11;76;74;942070196560.0074;359345665355.2273;792036378384.8662;48189.291642395176;10786.94832113421;-0.0;0.0;2792564.0054290364;619956.172071937;0.0;675804.0066646562;2.513917157320515;0.31061157555452423
4340;2019-06-16 17:20:45.107;681;688;240;240;205;31;34;18;-28;42;778;255;-30;26;222;169;253;620;291;35;34;-173;719;346;352;127;350;295;714;536.0;-1.0;338.0;89.0;2.0;0;1;91;1;0;0;1;0;1;0;1;1;1;0;0;41019.34375;13411.3916015625;20675.21875;3847.03955078125;655.0;250087;594.0;0.0;Calculated values ==>;1560698445.107;341.26;341.96000000000004;297.16;297.16;293.66;276.26000000000005;272.8767566201714;276.56;274.96000000000004;270.36;277.36;350.96000000000004;298.66;270.16;275.76000000000005;295.36;290.06;298.46000000000004;335.16;276.66;276.56;332.56;338.66;255.86;239.71726792356844;266.98899913490544;272.8767566201714;302.26000000000005;7190000.000000001;3460000.0;3520000.0000000005;1270000.0;3500000.0;2950000.0;7140000.000000001;0.08933333333333333;0.0;0.05633333333333333;0.014833333333333334;0.0003333333333333333;0.08966666666666667;0.0;13411.3916015625;20675.21875;3847.03955078125;41019.34375;482083.0919981281;483698.77793689445;263770.66445835494;263770.66445835494;251136.38780783024;431051.2098666511;436125.4985198589;439127.9068236949;474564.1528323558;532165.0284405085;475643.14719032345;438824.7073392465;446947.1493654913;464057.96313179616;457626.93612502544;268873.9199811506;473058.4733600702;436297.5886246484;436125.4985198589;249199.05678690012;274727.5295995403;453418.1009402986;197379.54560232887;197626.35273562264;272.10093377947857;1209748.9283059516;665917.4858508413;154615.23282193765;193732.55169448213;0;4;5;22;14;14;0;11;76;74;942288823660.077;359423639355.2521;792217218084.9237;13618.491015470285;3797.9052375132173;-0.0;21385.423405319856;2793078.898596397;620077.6720048155;0.0;675982.15912247;1.0228865336764223;0.06449568388616225
