;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4341;2019-06-16 17:21:45.108;719;725;234;233;201;23;30;14;-37;36;779;255;-39;10;222;157;253;649;287;35;30;-177;697;339;344;129;343;290;693;-1.0;-1.0;389.0;217.0;0.0;0;98;58;1;0;0;1;0;1;0;1;0;1;0;0;36325.53125;10612.404296875;20098.939453125;2847.78662109375;654.0;250088;592.0;0.0;Calculated values ==>;1560698505.108;345.06000000000006;345.66;296.56;296.46000000000004;293.26000000000005;275.46000000000004;272.10816812424576;276.16;274.56;269.46000000000004;276.76000000000005;351.06000000000006;298.66;269.26000000000005;274.16;295.36;288.86;298.46000000000004;338.06000000000006;276.66;276.16;332.36;338.56000000000006;255.46000000000004;240.16925963744896;266.37251300914875;272.10816812424576;301.86;6970000.0;3390000.0;3440000.0;1290000.0;3429999.9999999995;2900000.0;6930000.0;0.0;0.0;0.06483333333333334;0.036166666666666666;0.0;0.0;0.0;10612.404296875;20098.939453125;2847.78662109375;36325.53125;490081.21734665753;491353.5527796092;262604.39908195473;262202.48738498514;250565.54293860798;431480.97241316177;437311.16539771267;438875.71466257534;473728.1634681915;532642.1781394959;476278.72609312244;438574.09084898385;445682.80507099075;465085.51840821415;457138.366296076;270607.4545149904;480114.2680211562;438143.19809006865;437311.16539771267;248362.34728340767;274308.8830629234;452673.97388771974;189929.3833912391;197626.35273562264;269.04190478397055;1210393.4796725167;666117.6874863914;154671.02396980618;194072.34200884192;0;4;5;22;14;14;0;11;76;74;942497627139.8248;359500440635.1593;792392721009.7117;16140.020477424969;9502.59602295605;-0.0;0.0;2793326.890324998;620188.5113624774;0.0;676160.3739541634;0.764102532360861;0.107723623787305
4342;2019-06-16 17:22:45.118;743;745;233;232;200;19;21;10;-39;30;780;253;-41;21;222;152;253;643;286;35;21;-176;643;342;347;135;347;291;643;0.0;-1.0;2339.0;668.0;23.0;99;99;29;1;0;0;1;0;0;0;1;0;1;0;0;20284.232421875;7956.07666015625;6697.798828125;2842.53295898438;651.0;250089;591.0;0.0;Calculated values ==>;1560698565.118;347.46000000000004;347.66;296.46000000000004;296.36;293.16;275.06;272.43898195401505;275.26000000000005;274.16;269.26000000000005;276.16;351.16;298.46000000000004;269.06;275.26000000000005;295.36;288.36;298.46000000000004;337.46000000000004;276.66;275.26000000000005;332.26000000000005;338.26;255.56000000000003;241.49495122638035;266.49643012054327;272.43898195401505;301.76000000000005;6430000.0;3420000.0000000005;3470000.0000000005;1350000.0;3470000.0000000005;2910000.0;6430000.0;0.0;0.0;0.38983333333333337;0.11133333333333333;0.0038333333333333336;0.0038333333333333336;0.0;7956.07666015625;6697.798828125;2842.53295898438;20284.232421875;498775.3248361831;499045.1851304867;265644.07834162604;265173.928754797;252223.35186624643;431298.55289687274;435069.868319614;438350.5634741053;472363.3712700832;532671.0892128706;475921.1151868864;438046.4671319281;447018.573816312;464500.0863414216;455964.4225916002;397106.86315393855;484829.52943156817;437459.38545576786;435069.868319614;247943.99896000302;273052.9745269728;451749.93126660783;193690.67251728353;265644.07834162604;270.59810283026553;1210865.3063277125;666272.4506172322;154718.45120285425;194295.68537884223;0;4;5;22;14;14;0;11;76;74;942704961689.7919;359579653835.1467;792567050059.684;95376.5808246677;28730.59747409144;-0.0;649.4655282489538;2794256.3502198695;620507.1744098931;0.0;676165.7870689334;7.130414462089521;0.9021904977843405
4343;2019-06-16 17:23:45.138;734;729;235;235;209;31;18;7;-32;26;774;249;-34;18;219;159;253;557;283;23;18;-169;630;345;350;143;350;297;631;-1.0;0.0;1224.0;416.0;3.0;86;99;31;1;0;0;1;0;0;0;1;0;1;0;0;19358.2109375;7823.0166015625;6000.388671875;2862.22290039062;648.0;250090;590.0;0.0;Calculated values ==>;1560698625.138;346.56000000000006;346.06000000000006;296.66;296.66;294.06;276.26000000000005;272.7676641592781;274.96000000000004;273.86;269.96000000000004;275.76000000000005;350.56000000000006;298.06;269.76000000000005;274.96000000000004;295.06;289.06;298.46000000000004;328.86;275.46000000000004;274.96000000000004;332.16;337.96000000000004;256.26000000000005;243.1966462407574;267.23344911666527;272.7676641592781;301.46000000000004;6300000.0;3450000.0;3500000.0;1430000.0;3500000.0;2970000.0;6310000.0;0.0;0.0;0.20400000000000001;0.06933333333333333;0.0005;0.0005;0.0;7823.0166015625;6000.388671875;2862.22290039062;19358.2109375;498806.7917132944;498039.075768209;267703.5865086868;267703.5865086868;256180.94164387687;431113.4868728058;433808.1610589686;438071.4457414646;470909.40455562726;531599.6924044128;474687.9410399812;437763.19581502484;445436.5314668903;463666.15784065425;456426.6519421536;404756.80696994637;473415.332885457;434691.9584858148;433808.1610589686;247525.65490268572;271797.11229066993;451093.10529202747;194041.76860264313;267703.5865086868;270.7518662503893;1211195.770140167;666403.9868918527;154766.00668154465;194401.53888071832;0;4;5;22;14;14;0;11;76;74;942914131389.7253;359663081635.12024;792743508859.6279;49782.05413631959;17822.22601046398;-0.0;83.05228727514087;2795466.408729257;620895.243918873;0.0;676171.8934188324;4.056624762873969;0.523223296863647
4344;2019-06-16 17:24:45.079;708;713;235;233;211;33;20;6;-26;25;762;249;-30;29;219;164;252;533;287;23;21;-216;620;351;355;148;355;300;621;-1.0;-1.0;1325.0;408.0;36.0;78;99;32;1;0;0;1;0;0;0;1;0;1;0;0;18938.365234375;7729.41064453125;5556.734375;2860.48803710938;645.0;250091;589.0;0.0;Calculated values ==>;1560698685.079;343.96000000000004;344.46000000000004;296.66;296.46000000000004;294.26000000000005;276.46000000000004;273.4187578820637;275.16;273.76000000000005;270.56;275.66;349.36;298.06;270.16;276.06;295.06;289.56;298.36;326.46000000000004;275.46000000000004;275.26000000000005;332.06;337.66;251.56000000000003;244.22491754036054;267.5978703862781;273.4187578820637;301.86;6200000.0;3510000.0;3550000.0;1480000.0;3550000.0;3000000.0;6210000.0;0.0;0.0;0.22083333333333333;0.068;0.006;0.006;0.0;7729.41064453125;5556.734375;2860.48803710938;18938.365234375;496280.8294633014;496856.2992794861;399632.71139767696;267651.17814655293;257543.73478741889;430735.4089219946;432914.61410414;438320.22817239247;470137.69605561916;530124.3008302534;474299.8515182151;437701.3939996297;446405.6445215277;462919.32119116804;456123.1084132849;409042.70673105563;470970.0437900316;433458.17107015935;433096.3383396171;247107.31509690773;270541.29595472733;445138.1689029703;194771.15550858175;399632.71139767696;271.0702019022028;1211514.5944556857;666533.4630087028;154813.64904490818;194497.75353521504;0;4;5;22;14;14;0;11;76;74;943125423414.6715;359750295790.098;792922432744.5824;53783.75354659153;17024.956910818426;-0.0;200.781761651641;2796328.6084621376;621185.3515565053;0.0;676174.2563767106;4.397789432011493;0.5631144261857378
4345;2019-06-16 17:25:45.129;683;692;232;231;213;38;24;-14;-9;21;745;250;-17;33;218;170;251;516;289;25;24;-228;621;351;356;148;356;304;622;-1.0;-1.0;1001.0;306.0;0.0;70;2;39;1;0;0;1;0;0;0;1;1;1;0;0;19803.267578125;8131.93212890625;5273.1875;3838.923828125;644.0;250092;588.0;0.0;Calculated values ==>;1560698745.129;341.46000000000004;342.36;296.36;296.26000000000005;294.46000000000004;276.96000000000004;273.4187578820637;275.56;271.76000000000005;272.26000000000005;275.26000000000005;347.66;298.16;271.46000000000004;276.46000000000004;294.96000000000004;290.16;298.26000000000005;324.76000000000005;275.66;275.56;331.96000000000004;337.56000000000006;250.36;244.22491754036054;268.0796299477929;273.4187578820637;302.06;6210000.0;3510000.0;3560000.0;1480000.0;3560000.0;3040000.0;6220000.0;0.0;0.0;0.16683333333333333;0.051000000000000004;0.0;0.0;0.0;8131.93212890625;5273.1875;3838.923828125;19803.267578125;492782.7295339866;493912.17618755536;267025.91607871605;266510.7974224628;258305.5223206714;430735.4089219946;433388.40049402195;440037.4285321836;469738.50394322106;528043.0232017372;473897.5756546557;438813.5335829557;446196.8478688148;462636.5820206667;456949.75120797363;408146.3749748354;468156.404173424;433569.0011647026;433388.40049402195;246688.97952812296;270122.7006405761;443819.32433087693;194588.49078622082;399632.71139767696;270.99604627178246;1211837.71043465;666665.7510132568;154869.5240007676;194588.07809189244;0;4;5;22;14;14;0;11;77;74;943338901164.502;359839169790.02747;793103783744.4384;40949.064447284785;12710.772510777462;-0.0;0.0;2797118.7064782507;621433.3557996093;0.0;676175.9309523741;3.111789708241687;0.40075224291548095
4346;2019-06-16 17:26:45.100;664;677;234;234;210;37;25;-25;-16;19;727;254;-17;32;218;172;249;538;284;29;25;-235;626;349;354;145;354;306;627;-2.0;-1.0;1079.0;290.0;2.0;47;18;44;1;0;0;1;0;0;0;1;1;1;0;0;19709.685546875;8506.4287109375;4606.87890625;3978.44946289062;642.0;250093;588.0;0.0;Calculated values ==>;1560698805.1;339.56000000000006;340.86;296.56;296.56;294.16;276.86;273.20264511476705;275.66;270.66;271.56;275.06;345.86;298.56;271.46000000000004;276.36;294.96000000000004;290.36;298.06;326.96000000000004;276.06;275.66;331.96000000000004;337.36;249.66000000000003;243.61107973660833;268.3187672390254;273.20264511476705;301.56;6260000.0;3490000.0;3540000.0;1450000.0;3540000.0;3060000.0;6270000.0;0.0;0.0;0.17983333333333332;0.04833333333333333;0.0003333333333333333;0.0003333333333333333;0.0;8506.4287109375;4606.87890625;3978.44946289062;19709.685546875;489638.42310312565;491341.49917620013;267576.12446314876;267576.12446314876;256795.43171090493;430862.6128555636;434065.405861007;438522.0130485024;469946.05786256643;526001.5707797672;474109.5527026;438366.6433039444;445664.3711478791;462937.3989142076;457549.1369847078;404759.5163312438;470972.9631878733;434774.884458551;434065.405861007;246688.97952812296;269285.52512055053;443636.9499153598;194555.38095348346;267576.12446314876;270.97523638396046;1212166.8258943898;666804.3370045341;154934.63729150267;194670.3721838391;0;4;5;22;14;14;0;11;77;74;943551798214.3462;359927027304.9632;793286695294.3046;43873.33267175423;12038.942499824023;-0.0;55.49642713261941;2797825.218141293;621639.5037381947;0.0;676176.3931990726;3.274547569128864;0.40838844064956314
4347;2019-06-16 17:27:45.150;655;668;236;236;212;34;26;-29;-19;19;723;256;-20;42;218;173;248;563;282;31;25;-238;632;347;352;143;352;309;634;-1.0;-1.0;1132.0;298.0;7.0;11;26;53;1;0;0;1;0;0;0;1;1;1;1;0;19695.765625;9220.2705078125;3518.52124023438;4075.0634765625;640.0;250094;588.0;0.0;Calculated values ==>;1560698865.15;338.66;339.96000000000004;296.76000000000005;296.76000000000005;294.36;276.56;272.9856168485579;275.76000000000005;270.26000000000005;271.26000000000005;275.06;345.46000000000004;298.76000000000005;271.16;277.36;294.96000000000004;290.46000000000004;297.96000000000004;329.46000000000004;276.26000000000005;275.66;331.96000000000004;337.16;249.36;243.1966462407574;268.67533136820026;272.9856168485579;301.36;6320000.0;3470000.0000000005;3520000.0000000005;1430000.0;3520000.0000000005;3090000.0;6340000.0;0.0;0.0;0.18866666666666668;0.049666666666666665;0.0011666666666666668;0.0011666666666666668;0.0;9220.2705078125;3518.52124023438;4075.0634765625;19695.765625;487738.3443179351;489357.95811489294;267928.6585366849;267928.6585366849;257199.37032080002;430988.63858405815;434732.59635344753;437372.52749135875;470216.3998685916;525345.3563042326;473955.97198609624;437214.0438153077;446509.7460264576;463236.97874712443;458008.2611080666;400885.8892644118;473964.2124202997;435606.5810759271;434556.38421811117;246688.97952812296;268448.3696465944;443700.46768907615;194073.3560365447;267928.6585366849;270.7719988408988;1212495.4783041656;666952.1826005712;155001.805826718;194738.14027833162;0;4;5;22;14;14;0;11;77;74;943763774715.0195;360013499305.23785;793471349044.8911;45902.44368114159;12398.146545409061;-0.0;194.39901329499736;2798573.97305617;621843.3158495596;0.0;676178.4773964677;3.4789754317754684;0.42945093831996933
4348;2019-06-16 17:28:45.111;652;663;239;239;214;33;27;-27;-17;19;726;257;-18;19;219;174;247;582;279;32;27;-241;644;347;352;142;351;310;646;-2.0;-2.0;1003.0;434.0;17.0;1;30;62;1;0;0;1;0;0;0;1;1;1;0;0;20590.208984375;9999.11328125;3351.04541015625;4132.61279296875;637.0;250095;588.0;0.0;Calculated values ==>;1560698925.111;338.36;339.46000000000004;297.06;297.06;294.56;276.46000000000004;272.9856168485579;275.86;270.46000000000004;271.46000000000004;275.06;345.76;298.86;271.36;275.06;295.06;290.56;297.86;331.36;276.36;275.86;331.96000000000004;336.86;249.06000000000003;242.98782864720522;268.7936212382143;272.9856168485579;301.06;6440000.000000001;3470000.0000000005;3520000.0000000005;1420000.0;3510000.0;3100000.0;6459999.999999999;0.0;0.0;0.16716666666666666;0.07233333333333333;0.0028333333333333335;0.0028333333333333335;0.0;9999.11328125;3351.04541015625;4132.61279296875;20590.208984375;486017.395929757;487377.52187891136;268314.59852632246;268314.59852632246;257327.50990950404;430988.63858405815;434908.32959617284;437460.313363465;470351.2200979448;525582.0963434685;473944.3766318224;437301.7563972805;442968.8239516501;463517.398655582;458143.7762151463;272907.10018894315;475403.2166237974;435779.9995887948;434908.32959617284;246688.97952812296;267192.67376467976;443568.96455814916;191510.32804037805;268314.59852632246;269.7221385831305;1212830.976543356;667112.2400270596;155070.15867067847;194795.34945689942;0;4;5;22;14;14;0;11;77;74;943974837434.8987;360098943730.1889;793656928339.7849;41114.63921317604;18232.241374785444;-0.0;472.01557136457615;2799298.6440706756;622098.4031674806;0.0;676184.027241591;3.42159114833643;0.44771248765094646
4349;2019-06-16 17:29:45.151;653;663;240;241;217;33;28;-26;-16;19;732;257;-19;41;219;174;247;601;275;33;28;-245;661;347;353;140;352;309;663;-2.0;0.0;1097.0;467.0;13.0;1;28;67;1;0;0;1;0;0;0;1;1;1;0;0;21993.86328125;10611.1171875;3468.83056640625;4112.44921875;635.0;250096;588.0;0.0;Calculated values ==>;1560698985.151;338.46000000000004;339.46000000000004;297.16;297.26000000000005;294.86;276.46000000000004;272.9856168485579;275.96000000000004;270.56;271.56;275.06;346.36;298.86;271.26000000000005;277.26000000000005;295.06;290.56;297.86;333.26000000000005;276.46000000000004;275.96000000000004;331.96000000000004;336.66;248.66000000000003;242.56692532238324;268.67533136820026;272.9856168485579;300.66;6609999.999999999;3470000.0000000005;3529999.9999999995;1400000.0;3520000.0000000005;3090000.0;6630000.0;0.0;0.0;0.18283333333333335;0.07783333333333334;0.0021666666666666666;0.0021666666666666666;0.0;10611.1171875;3468.83056640625;4112.44921875;21993.86328125;484303.0564484078;485544.718511445;267303.9487840176;267779.3897067288;257586.0965158651;430988.63858405815;434841.5652676192;437845.99643053644;470620.16492588987;526291.3901213051;474074.50315486814;437372.52749135875;446367.0588809091;463368.3371447518;458143.7762151463;270973.7337968082;476263.66909624304;435715.42218331463;434841.5652676192;246688.97952812296;266355.56789118156;443525.871472747;191508.8779329855;267303.9487840176;269.7215406529345;1213186.0803901898;667284.1064488037;155138.91332663252;194852.21964486784;0;4;5;22;14;14;0;11;77;74;944186478434.7642;360183600130.13513;793842752139.6669;45038.63649863557;19615.322663844774;-0.0;362.9981690478035;2800017.0666637938;622414.0097985134;0.0;676190.9903283886;3.573853265693943;0.46198858844236795
4350;2019-06-16 17:30:45.102;661;668;240;241;218;34;29;-23;-10;19;738;257;-15;19;220;174;247;617;276;36;29;-248;692;347;353;139;352;309;693;-1.0;-1.0;1082.0;450.0;15.0;1;25;71;1;0;0;1;0;0;0;1;1;1;0;0;23351.828125;11221.6220703125;3665.5029296875;4099.5595703125;632.0;250097;587.0;0.0;Calculated values ==>;1560699045.102;339.26;339.96000000000004;297.16;297.26000000000005;294.96000000000004;276.56;272.9856168485579;276.06;270.86;272.16;275.06;346.96000000000004;298.86;271.66;275.06;295.16;290.56;297.86;334.86;276.76000000000005;276.06;331.86;336.36;248.36;242.35481222062532;268.67533136820026;272.9856168485579;300.76000000000005;6920000.0;3470000.0000000005;3529999.9999999995;1390000.0;3520000.0000000005;3090000.0;6930000.0;0.0;0.0;0.18033333333333335;0.075;0.0025;0.0025;0.0;11221.6220703125;3665.5029296875;4099.5595703125;23351.828125;482050.76152711903;482993.68154208764;265083.405580201;265508.8140528455;256488.84601087714;430988.63858405815;435017.2703086864;438784.29025187716;470754.2918620804;526921.5919809898;474074.50315486814;438003.16910024424;443174.07890385523;463499.5827140881;458143.7762151463;268223.6584487409;475140.26706132217;436234.2779913113;435017.2703086864;246270.64818160105;265099.94585879904;443396.5059848855;191563.1506290753;265083.405580201;269.74391619875877;1213563.6525491304;667465.8973586237;155207.29084589772;194911.62387087443;0;4;5;22;14;14;0;11;77;74;944398105464.6766;360267231775.1005;794028000729.5902;44582.21217864527;18887.501651685765;-0.0;424.83466182121356;2800763.2971494645;622734.6046345669;0.0;676197.5502403365;3.3652293666929873;0.4339635960421188
4351;2019-06-16 17:31:45.142;677;679;229;231;212;39;29;-17;-9;20;743;255;-12;40;219;175;248;632;274;35;29;-250;695;358;363;137;363;306;697;-1.0;-1.0;1357.0;359.0;0.0;1;22;71;1;0;0;1;0;0;0;1;1;1;0;0;22818.60546875;11633.9921875;3699.09497070312;4045.57666015625;631.0;250098;586.0;0.0;Calculated values ==>;1560699105.142;340.86;341.06000000000006;296.06;296.26000000000005;294.36;277.06;274.1680685717883;276.06;271.46000000000004;272.26000000000005;275.16;347.46000000000004;298.66;271.96000000000004;277.16;295.06;290.66;297.96000000000004;336.36;276.66;276.06;331.76000000000005;336.26000000000005;248.16000000000003;241.92719264551067;268.3187672390254;274.1680685717883;300.56;6950000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3060000.0;6970000.0;0.0;0.0;0.22616666666666668;0.05983333333333333;0.0;0.0;0.0;11633.9921875;3699.09497070312;4045.57666015625;22818.60546875;484121.7368903677;484202.05056583905;260407.28771136905;261183.78108461195;254173.3257008099;430280.9020939914;432532.5625272902;439601.1947501439;471119.972000508;527678.986846941;474227.6485588288;439140.46268488537;446803.2587583881;461708.1977795224;456491.46919281245;268445.3237567576;477020.6041178053;433634.880018922;432532.5625272902;245852.32104278926;264681.4149301396;443572.5500451788;196733.29674921185;265083.405580201;271.8894187015397;1213948.662664576;667656.4877862858;155275.2122318653;194973.0364344381;0;4;5;22;14;14;0;11;77;74;944613048664.54;360350086975.04785;794212623729.4729;54928.622931210804;14769.215322208687;-0.0;0.0;2801593.1069461587;623015.2642575987;0.0;676201.0928893753;3.5966276574439404;0.4343740150045953
4352;2019-06-16 17:32:45.113;693;691;213;213;201;51;37;-7;-5;23;747;254;-7;23;217;179;248;639;273;39;37;-252;695;367;372;136;372;308;694;-2.0;-1.0;1507.0;304.0;14.0;39;17;73;1;0;0;1;0;0;0;1;1;1;0;0;22700.427734375;11594.6572265625;4927.6611328125;4055.69677734375;629.0;250099;585.0;0.0;Calculated values ==>;1560699165.113;342.46000000000004;342.26;294.46000000000004;294.46000000000004;293.26000000000005;278.26000000000005;275.1157276137837;276.86;272.46000000000004;272.66;275.46000000000004;347.86;298.56;272.46000000000004;275.46000000000004;294.86;291.06;297.96000000000004;337.06;277.06;276.86;331.66;336.06;247.96000000000004;241.71165711629368;268.5567601203482;275.1157276137837;300.46000000000004;6950000.0;3670000.0000000005;3720000.0000000005;1360000.0;3720000.0000000005;3080000.0;6940000.000000001;0.0;0.0;0.25116666666666665;0.050666666666666665;0.0023333333333333335;0.0023333333333333335;0.0;11594.6572265625;4927.6611328125;4055.69677734375;22700.427734375;486495.23916837;486307.20800256927;254651.73452500527;254651.73452500527;250528.94179538038;429675.2189834977;431714.3608008603;439776.62843957054;471547.0194386176;527943.4756142988;473849.2060322033;439469.4520505657;443964.9577299085;460046.46634890913;455559.5734399648;268445.3237567576;478461.149944875;432094.3283962027;431714.3608008603;245433.99809710225;263844.3676079864;443552.7826172984;200142.29125536873;254651.73452500527;273.28541623858365;1214327.804600441;667849.9663047569;155342.69021366598;195044.89132192498;0;4;5;22;14;14;0;11;77;74;944833442089.3788;360431947389.988;794396734699.3383;60188.15768943202;12332.798229004437;-0.0;413.14612797699505;2802551.9497858183;623241.0052094724;0.0;676204.5341097118;3.5442729321484547;0.4101904838962107
4353;2019-06-16 17:33:45.113;705;704;214;214;191;53;38;4;-6;27;750;253;-7;45;217;176;249;653;279;39;38;-252;736;368;373;136;373;304;737;-1.0;-1.0;1183.0;259.0;0.0;52;14;73;1;0;0;1;0;0;0;1;1;1;0;0;23922.587890625;12391.5224609375;5758.673828125;3985.26196289062;628.0;250100;583.0;0.0;Calculated values ==>;1560699225.113;343.66;343.56000000000006;294.56;294.56;292.26000000000005;278.46000000000004;275.2199585193972;276.96000000000004;273.56;272.56;275.86;348.16;298.46000000000004;272.46000000000004;277.66;294.86;290.76000000000005;298.06;338.46000000000004;277.06;276.96000000000004;331.46000000000004;335.96000000000004;247.96000000000004;241.71165711629368;268.0796299477929;275.2199585193972;301.06;7359999.999999999;3679999.9999999995;3729999.9999999995;1360000.0;3729999.9999999995;3040000.0;7370000.0;0.0;0.0;0.19716666666666666;0.043166666666666666;0.0;0.0;0.0;12391.5224609375;5758.673828125;3985.26196289062;23922.587890625;483890.5977127915;483629.29602960555;253289.93314795592;253289.93314795592;245947.40599602557;429606.4342157736;431644.5240703191;440491.74836370035;471938.4492427271;528565.9442730256;474251.29512525245;440340.5815783672;447886.92588112364;459890.0117690401;454966.0686287633;266068.2279789512;475620.9996269624;431835.33855074144;431644.5240703191;244597.3647265701;263425.85118522606;443552.7826172984;200002.3219858308;254651.73452500527;273.23430100609477;1214716.3297306492;668049.8511354862;155409.69820316794;195133.94411326613;0;4;5;22;14;14;0;11;77;74;945056942089.3788;360513547389.988;794580334699.3383;47416.49856750328;10513.261550591686;-0.0;0.0;2803448.655254626;623431.389040969;0.0;676207.9769941116;2.617057187554883;0.31326180969353157
4354;2019-06-16 17:34:45.134;723;719;221;220;196;59;41;20;-23;34;752;254;-25;27;217;172;250;663;281;42;41;-253;710;374;379;136;379;304;710;-1.0;0.0;2168.0;401.0;0.0;99;9;70;1;0;0;1;0;0;0;1;1;1;0;0;24516.48828125;11605.521484375;7389.6865234375;3965.31860351562;628.0;250101;581.0;0.0;Calculated values ==>;1560699285.134;345.46000000000004;345.06000000000006;295.26000000000005;295.16;292.76000000000005;279.06;275.84098080016133;277.26000000000005;275.16;270.86;276.56;348.36;298.56;270.66;275.86;294.86;290.36;298.16;339.46000000000004;277.36;277.26000000000005;331.26000000000005;335.96000000000004;247.86;241.71165711629368;268.0796299477929;275.84098080016133;301.26000000000005;7100000.0;3740000.0;3790000.0;1360000.0;3790000.0;3040000.0;7100000.0;0.0;0.0;0.36133333333333334;0.06683333333333333;0.0;0.0;0.0;11605.521484375;7389.6865234375;3965.31860351562;24516.48828125;489325.4884853071;488739.8284694078;256800.51615194906;256442.88352897123;248338.94977814527;429187.4505931623;430641.5570366384;437883.18805776763;472622.7809936826;528775.0450999481;474369.08190762304;437570.5891863215;445341.22453111183;458943.8813534223;453366.9018130036;268212.38560642354;480327.70758248953;430837.5572292263;430641.5570366384;243760.74795305103;263425.85118522606;443445.0175510017;202096.3354858255;254651.73452500527;274.08458840185153;1215120.129980375;668249.8964935647;155475.9762305768;195243.55213251503;0;4;5;22;14;14;0;11;77;74;945282621049.931;360595175950.18774;794762798539.7847;85197.64939599509;16130.136918022608;-0.0;0.0;2804554.159948292;623653.4950719965;0.0;676207.9769941116;4.413129891542872;0.5220286238244156
4355;2019-06-16 17:35:45.104;729;725;235;234;209;62;44;18;-20;39;754;254;-22;37;217;173;250;641;284;45;44;-254;678;375;380;136;380;308;677;-2.0;-1.0;1744.0;431.0;0.0;99;6;80;1;0;0;1;0;0;0;1;1;1;1;0;24799.353515625;11841.1640625;6821.24169921875;3987.5595703125;627.0;250102;580.0;0.0;Calculated values ==>;1560699345.104;346.06000000000006;345.66;296.66;296.56;294.06;279.36;275.94376602880345;277.56;274.96000000000004;271.16;277.06;348.56000000000006;298.56;270.96000000000004;276.86;294.86;290.46000000000004;298.16;337.26;277.66;277.56;331.16;335.86;247.76000000000002;241.71165711629368;268.5567601203482;275.94376602880345;301.56;6780000.0;3750000.0;3800000.0;1360000.0;3800000.0;3080000.0;6770000.0;0.0;0.0;0.2906666666666667;0.07183333333333333;0.0;0.0;0.0;11841.1640625;6821.24169921875;3987.5595703125;24799.353515625;493430.9117960967;492967.04277926096;264027.23503631307;263603.29182526673;253963.76627415442;429116.5711722346;430963.16199258354;437443.34373287327;473111.07959547755;528677.1384999253;473849.2060322033;437126.8590839872;445989.41915652953;458784.93804158794;453339.5542005235;270847.19272628654;480725.4947762433;431158.3103007391;430963.16199258354;243342.44575359824;263007.33956846996;443337.1888199126;201008.1937715448;254651.73452500527;273.6615475881594;1215530.889846204;668445.1878453587;155542.21707839792;195361.91732222604;0;4;5;22;14;14;0;11;77;74;945510207200.0396;360676735150.2267;794946306739.8722;68723.81692209281;17407.29947764109;-0.0;0.0;2805836.1974954447;623932.8339694419;0.0;676207.9769941116;3.802704116192555;0.4698380946597083
4356;2019-06-16 17:36:45.125;715;713;244;243;220;58;45;23;-18;42;757;255;-19;28;217;176;250;597;280;47;45;-255;659;370;375;135;375;309;659;-2.0;-1.0;1664.0;445.0;0.0;99;1;88;1;0;0;1;0;0;0;1;1;1;0;0;26109.005859375;12022.78515625;6631.087890625;3976.18920898438;626.0;250103;579.0;0.0;Calculated values ==>;1560699405.125;344.66;344.46000000000004;297.56;297.46000000000004;295.16;278.96000000000004;275.4277932560699;277.66;275.46000000000004;271.36;277.36;348.86;298.66;271.26000000000005;275.96000000000004;294.86;290.76000000000005;298.16;332.86;277.86;277.66;331.06;335.76000000000005;247.66000000000003;241.49495122638035;268.67533136820026;275.4277932560699;301.16;6590000.000000001;3700000.0;3750000.0;1350000.0;3750000.0;3090000.0;6590000.000000001;0.0;0.0;0.2773333333333333;0.07416666666666667;0.0;0.0;0.0;12022.78515625;6631.087890625;3976.18920898438;26109.005859375;493368.78151760704;493089.58323699725;269618.4839424754;269113.5653223228;258973.1192799459;429467.9694778635;432458.01647450257;437530.6787186241;473533.6025564079;528914.7608176694;473837.37898620154;437372.52749135875;444493.19508952065;459576.05396648473;454628.09955475514;272826.3137185706;476129.8240521759;432834.8309232479;432458.01647450257;242924.1476594651;262588.8327430989;443425.911484777;199265.66652609265;254651.73452500527;272.9504108600113;1215955.2746563966;668644.1236917301;155608.60487905808;195474.0593045983;0;4;5;22;14;14;0;11;77;74;945736786474.694;360758063605.10266;795131471524.5897;66078.83004806205;18108.55150110242;-0.0;0.0;2806959.9460595357;624228.9029817119;0.0;676207.9769941116;3.7201568690941924;0.4587641391964114
4357;2019-06-16 17:37:45.115;694;696;242;241;221;49;45;23;-19;43;761;256;-21;25;218;178;250;580;275;45;46;-249;647;367;372;132;371;308;647;-1.0;-2.0;1512.0;426.0;0.0;98;1;90;1;0;0;1;0;0;0;1;1;1;1;0;26619.96484375;11977.212890625;6516.38232421875;3979.00219726562;624.0;250104;578.0;0.0;Calculated values ==>;1560699465.115;342.56000000000006;342.76;297.36;297.26000000000005;295.26000000000005;278.06;275.1157276137837;277.66;275.46000000000004;271.26000000000005;277.46000000000004;349.26;298.76000000000005;271.06;275.66;294.96000000000004;290.96000000000004;298.16;331.16;277.66;277.76000000000005;330.96000000000004;335.56;248.26000000000002;240.83765695389522;268.5567601203482;275.1157276137837;300.66;6470000.0;3670000.0000000005;3720000.0000000005;1320000.0;3710000.0;3080000.0;6470000.0;0.0;0.0;0.252;0.071;0.0;0.0;0.0;11977.212890625;6516.38232421875;3979.00219726562;26619.96484375;491651.9126532132;491931.27988774714;269767.61388146976;269243.7776685242;260080.981186958;429675.2189834977;433219.5959970978;437601.09044165985;474018.5663130017;529410.3175314887;474086.0801500327;437285.26766895736;444256.7904090801;460339.51178248913;455418.01775357616;274340.7633713219;474972.9851474525;433219.5959970978;433405.0875029962;242505.85365607988;261751.83340796042;444649.911644414;198385.84093545808;254651.73452500527;272.58746296197506;1216394.6095109775;668844.0903421552;155674.8870919104;195583.60329603078;0;4;5;22;14;14;0;11;77;74;945960849124.7296;360838150255.1154;795316540674.6191;60282.24287556285;17484.74902033587;-0.0;0.0;2808012.779499243;624525.4643842981;0.0;676207.9769941116;3.460525299758804;0.4235417702925482
4358;2019-06-16 17:38:45.126;677;681;233;233;214;44;43;22;-20;42;767;254;-22;25;218;179;249;569;273;43;43;-233;651;362;367;129;366;306;651;-2.0;-1.0;1472.0;216.0;3.0;99;1;91;1;0;0;1;0;0;0;1;1;1;0;0;26205.392578125;12147.8037109375;6610.75732421875;3977.228515625;623.0;250105;577.0;0.0;Calculated values ==>;1560699525.126;340.86;341.26;296.46000000000004;296.46000000000004;294.56;277.56;274.5913991737795;277.46000000000004;275.36;271.16;277.36;349.86;298.56;270.96000000000004;275.66;294.96000000000004;291.06;298.06;330.06;277.46000000000004;277.46000000000004;330.86;335.46000000000004;249.86;240.16925963744896;268.3187672390254;274.5913991737795;300.46000000000004;6509999.999999999;3620000.0000000005;3670000.0000000005;1290000.0;3660000.0;3060000.0;6509999.999999999;0.0;0.0;0.24533333333333335;0.036000000000000004;0.0005;0.0005;0.0;12147.8037109375;6610.75732421875;3977.228515625;26205.392578125;488841.19529017044;489408.7319832443;265008.01251188753;265008.01251188753;257059.85624212262;430014.67791919125;434098.11877146957;437898.67151236854;474307.7343219315;530190.3213035207;474109.5527026;437585.1090581189;444657.03686278535;461113.4237683607;456389.4750447876;273211.39970775816;472764.92698314495;434098.11877146957;434098.11877146957;242087.5637286956;261333.34086894934;446900.6262357525;200034.31870438592;265008.01251188753;273.22145144436314;1216834.9015276318;669045.1690045577;155741.20116977967;195693.01618163713;0;4;5;22;14;14;0;11;77;74;946182589769.4265;360916464610.00836;795500774444.3673;58356.0545555584;8887.187071129198;-0.0;84.54505312979103;2809001.6132294387;624745.2708085511;0.0;676208.6816653861;2.9613128908251998;0.33338581805715434
4359;2019-06-16 17:39:45.156;669;675;231;230;206;41;42;21;-23;40;775;253;-24;17;219;177;249;590;271;41;42;-217;655;361;366;127;366;303;655;-2.0;-1.0;1546.0;148.0;2.0;99;100;88;1;0;0;1;0;0;0;1;1;0;1;0;24754.50390625;12060.6357421875;6667.0673828125;2655.45556640625;621.0;250106;577.0;0.0;Calculated values ==>;1560699585.156;340.06000000000006;340.66;296.26000000000005;296.16;293.76000000000005;277.26000000000005;274.4858918419099;277.36;275.26000000000005;270.86;277.16;350.66;298.46000000000004;270.76000000000005;274.86;295.06;290.86;298.06;332.16;277.26000000000005;277.36;330.86;335.26000000000005;251.46000000000004;239.71726792356844;267.9596281332873;274.4858918419099;300.26000000000005;6550000.0;3610000.0;3660000.0;1270000.0;3660000.0;3030000.0;6550000.0;0.0;0.0;0.25766666666666665;0.024666666666666667;0.0003333333333333333;0.0003333333333333333;0.0;12060.6357421875;6667.0673828125;2655.45556640625;24754.50390625;487274.27714015933;488133.86680567754;263813.47477757675;263374.6440750106;253860.77427375253;430081.6785162784;434163.16617520025;438109.25301780854;474371.58956060285;531252.369025014;474380.9389595477;437953.82195464283;444100.09568505123;461248.72732428863;456275.1894504466;272727.1606600961;475536.1631443349;433981.5763581648;434163.16617520025;242087.5637286956;260496.36997498586;448924.77671167254;201057.3458033748;263813.47477757675;273.6198172710534;1217259.7796643677;669247.0068684019;155796.50117328725;195803.72004507924;0;4;5;22;14;14;0;11;77;74;946402599719.3217;360993303009.97174;795683565794.2802;61080.37475891909;6114.063295738011;-0.0;56.7832304658745;2809997.4144583736;624870.3437334253;0.0;676209.85998995;3.145055520359151;0.33942385803317604
4360;2019-06-16 17:40:45.137;667;674;228;227;204;41;42;23;-25;40;786;252;-27;16;220;176;249;602;274;43;42;-201;658;358;364;134;363;302;658;-1.0;0.0;1548.0;204.0;3.0;100;99;82;1;0;0;1;0;0;0;1;1;0;0;0;24299.8515625;11658.3837890625;6787.302734375;2953.79833984375;620.0;250107;577.0;0.0;Calculated values ==>;1560699645.137;339.86;340.56000000000006;295.96000000000004;295.86;293.56;277.26000000000005;274.1680685717883;277.36;275.46000000000004;270.66;277.16;351.76;298.36;270.46000000000004;274.76000000000005;295.16;290.76000000000005;298.06;333.36;277.46000000000004;277.36;330.86;335.16;253.06000000000003;241.2770596917726;267.8393353686513;274.1680685717883;300.56;6580000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;3020000.0;6580000.0;0.0;0.0;0.258;0.034;0.0005;0.0005;0.0;11658.3837890625;6787.302734375;2953.79833984375;24299.8515625;486664.8332190997;487672.2452072589;262310.7892844373;261888.42657621764;253003.46998444447;430280.9020939914;434653.35091899;438024.4983934438;473468.5566066367;532473.4539595657;474392.901173924;437713.4967235476;444156.6089809168;461842.5002642921;456630.3391571923;272380.4055967802;477017.4295877732;434832.48858899495;434653.35091899;242087.5637286956;260077.89159075968;449329.4478402159;199685.70476016676;262310.7892844373;273.06669788001165;1217668.4365122076;669444.602773248;155843.23015378567;195915.80429181372;0;4;5;22;14;14;0;11;77;74;946621530369.997;361071578215.2132;795865008319.8398;61491.408757385485;8487.88726472167;-0.0;86.17128081727634;2811018.522537508;624991.9881222126;0.0;676211.0509003066;3.274166072247268;0.36640125225965015
4361;2019-06-16 17:41:45.097;668;674;230;230;204;39;42;23;-27;39;791;248;-28;15;220;174;249;614;272;45;42;-184;656;358;363;136;363;301;656;-2.0;-1.0;1454.0;355.0;0.0;100;99;76;1;0;0;1;0;0;0;1;1;0;1;0;24073.966796875;11103.35546875;6748.62109375;2935.951171875;618.0;250108;576.0;0.0;Calculated values ==>;1560699705.097;339.96000000000004;340.56000000000006;296.16;296.16;293.56;277.06;274.1680685717883;277.36;275.46000000000004;270.46000000000004;277.06;352.26;297.96000000000004;270.36;274.66;295.16;290.56;298.06;334.56;277.66;277.36;330.76000000000005;334.96000000000004;254.76000000000002;241.71165711629368;267.7187500070086;274.1680685717883;300.36;6559999.999999999;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3010000.0;6559999.999999999;0.0;0.0;0.24233333333333332;0.059166666666666666;0.0;0.0;0.0;11103.35546875;6748.62109375;2935.951171875;24073.966796875;487023.5402153929;487884.7572942329;263305.0207382485;263305.0207382485;253091.30461767348;430280.9020939914;434896.4795471851;437940.2675631159;473111.07959547755;533068.2372802957;474052.55193726526;437785.01000687695;444213.19900484144;461842.5002642921;456352.44428569207;272610.09327497;479076.2092912163;435429.60780573246;434896.4795471851;241669.27786274583;259240.94887492666;450746.43826940574;198107.56294247982;262310.7892844373;272.43993745530497;1218071.2829204216;669634.1574789897;155892.2786787222;196028.52845709477;0;4;5;22;14;14;0;11;77;74;946839484969.2689;361152524214.9428;796045787719.2361;58119.458753067476;14947.800123509784;-0.0;0.0;2812014.6152586155;625187.1553181994;0.0;676211.7685155816;3.5148890168476457;0.4193999940800353
4362;2019-06-16 17:42:45.138;668;673;228;228;206;41;43;24;-26;39;789;246;-28;17;221;174;249;611;272;47;43;-168;651;357;362;137;362;301;651;-2.0;-1.0;1659.0;368.0;2.0;100;99;74;1;0;0;1;0;0;0;1;1;0;0;0;23788.921875;10989.421875;6692.69970703125;2940.46655273438;616.0;250109;575.0;0.0;Calculated values ==>;1560699765.138;339.96000000000004;340.46000000000004;295.96000000000004;295.96000000000004;293.76000000000005;277.26000000000005;274.0616903277293;277.46000000000004;275.56;270.56;277.06;352.06000000000006;297.76000000000005;270.36;274.86;295.26000000000005;290.56;298.06;334.26000000000005;277.86;277.46000000000004;330.66;334.76000000000005;256.36;241.92719264551067;267.7187500070086;274.0616903277293;300.36;6509999.999999999;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3010000.0;6509999.999999999;0.0;0.0;0.2765;0.06133333333333334;0.0003333333333333333;0.0003333333333333333;0.0;10989.421875;6692.69970703125;2940.46655273438;23788.921875;487558.0266578749;488271.9721654832;262781.3496323326;262781.3496323326;254044.95347533814;430346.717906069;435315.5984456732;438095.2167564963;472980.6827117325;532860.189104595;473817.3119416779;437785.01000687695;444501.2531899496;462128.61077188735;456517.28431931394;273211.39970775816;479209.0827512563;436019.9354273413;435315.5984456732;241250.99604349316;258404.02479325983;452234.3069661129;198467.99734038278;262781.3496323326;272.57950475738227;1218470.4128794305;669818.3897633397;155941.28228946586;196140.61600486108;0;4;5;22;14;14;0;11;77;74;947057133594.7322;361234480180.11725;796226511129.6207;66256.9261685554;15564.333657044783;-0.0;57.51141627111352;2813051.793389584;625441.5968498962;0.0;676212.2481048804;3.9703441055412334;0.46793888141483064
4363;2019-06-16 17:43:45.118;666;672;231;231;202;37;43;22;-28;38;784;245;-29;15;222;173;249;614;271;48;43;-154;655;355;360;139;360;300;656;-1.0;-1.0;1407.0;288.0;0.0;100;99;67;1;0;0;1;0;0;0;1;1;0;1;0;23343.5703125;10519.8212890625;6731.49267578125;2904.69653320312;615.0;250110;575.0;0.0;Calculated values ==>;1560699825.118;339.76;340.36;296.26000000000005;296.26000000000005;293.36;276.86;273.8482719121499;277.46000000000004;275.36;270.36;276.96000000000004;351.56000000000006;297.66;270.26000000000005;274.66;295.36;290.46000000000004;298.06;334.56;277.96000000000004;277.46000000000004;330.66;334.66;257.76000000000005;242.35481222062532;267.5978703862781;273.8482719121499;300.26000000000005;6550000.0;3550000.0;3600000.0;1390000.0;3600000.0;3000000.0;6559999.999999999;0.0;0.0;0.23450000000000001;0.048;0.0;0.0;0.0;10519.8212890625;6731.49267578125;2904.69653320312;23343.5703125;486842.98511840316;487598.1281838924;263742.3323737766;263742.3323737766;252375.36098290907;430477.46260093397;435793.71486953663;438011.42202021845;472621.17715536855;532414.6109979834;473830.1099211671;437856.56215164;444413.69907515554;462564.72855843324;456707.59526566305;272727.1606600961;479076.2092912163;436664.20111153496;435793.71486953663;241250.99604349316;257985.5697089033;453344.15158614254;198434.35974480657;262781.3496323326;272.5579157480526;1218863.0527241952;669997.5737085328;155989.97574530003;196252.4469853301;0;4;5;22;14;14;0;11;77;74;947273661394.801;361317252580.14355;796406751029.6781;56180.82110358409;12235.670008384128;-0.0;0.0;2814071.767845656;625673.1863249494;0.0;676212.7272069289;3.3943468683248503;0.39534050712943264
4364;2019-06-16 17:44:45.119;666;672;231;230;205;37;43;22;-27;37;778;246;-29;21;222;172;250;618;270;49;43;-141;653;354;359;140;359;301;653;-1.0;-1.0;1348.0;131.0;0.0;100;99;65;1;0;0;1;0;0;0;1;1;0;0;0;23280.998046875;10403.712890625;6749.29541015625;2912.4560546875;613.0;250111;574.0;0.0;Calculated values ==>;1560699885.119;339.76;340.36;296.26000000000005;296.16;293.66;276.86;273.7412296467126;277.46000000000004;275.36;270.46000000000004;276.86;350.96000000000004;297.76000000000005;270.26000000000005;275.26000000000005;295.36;290.36;298.16;334.96000000000004;278.06;277.46000000000004;330.56;334.46000000000004;259.06;242.56692532238324;267.7187500070086;273.7412296467126;300.16;6530000.0;3540000.0;3590000.0;1400000.0;3590000.0;3010000.0;6530000.0;0.0;0.0;0.22466666666666668;0.021833333333333333;0.0;0.0;0.0;10403.712890625;6749.29541015625;2912.4560546875;23280.998046875;487057.523888811;487917.1669159873;263957.29466649424;263515.3561963888;253587.41868549256;430542.39183029096;436030.9469220937;437940.2675631159;472391.7460337592;531715.34125538;473817.3119416779;437629.4412208045;445074.8090602398;462715.43254397233;456733.5978404523;273550.8844562217;480025.82352164993;437069.0757284575;436030.9469220937;240832.718256323;257148.6733736563;454520.6082697717;199864.04181573514;262781.3496323326;273.12006135886645;1219251.5972690217;670171.9393991993;156038.4528247451;196364.78875824224;0;4;5;22;14;14;0;11;77;74;947489364989.5404;361400953975.0424;796587054034.4603;53487.79205124488;5560.001700913131;-0.0;0.0;2814985.688185927;625821.4860606354;0.0;676212.7272069289;2.942757401777488;0.317662539768278
4365;2019-06-16 17:45:45.099;666;672;231;231;204;35;43;23;-26;35;769;247;-28;17;223;171;250;622;264;50;43;-129;655;352;358;139;357;302;655;-2.0;-1.0;1755.0;130.0;0.0;100;99;65;1;0;0;1;0;0;0;1;1;0;0;0;23344.830078125;10394.53515625;6810.91796875;2917.1435546875;612.0;250112;573.0;0.0;Calculated values ==>;1560699945.099;339.76;340.36;296.26000000000005;296.26000000000005;293.56;276.66;273.5264737036516;277.46000000000004;275.46000000000004;270.56;276.66;350.06000000000006;297.86;270.36;274.86;295.46000000000004;290.26000000000005;298.16;335.36;278.16;277.46000000000004;330.46000000000004;334.36;260.26000000000005;242.35481222062532;267.8393353686513;273.5264737036516;299.56;6550000.0;3520000.0000000005;3579999.9999999995;1390000.0;3570000.0000000005;3020000.0;6550000.0;0.0;0.0;0.29250000000000004;0.021666666666666667;0.0;0.0;0.0;10394.53515625;6810.91796875;2917.1435546875;23344.830078125;486842.98511840316;487704.5666452847;263813.47477757675;263813.47477757675;253135.50571768588;430671.36484660726;436266.9853589771;437869.15320432716;472326.8440106818;530702.2639863107;473804.61892237945;437557.52604302316;444301.04523409;463148.1647397199;456923.5641418908;273302.7636603213;480393.00529893517;437470.7598859434;436266.9853589771;240414.4444865203;256730.23209357203;455918.8816010826;199788.88902566722;262781.3496323326;273.08186261435736;1219640.0163206642;670345.2003600672;156087.0166281731;196477.75286917633;0;4;5;22;14;14;0;11;77;74;947704393289.6088;361484626075.06903;796767893734.5178;69638.47727225804;5549.483172467334;-0.0;0.0;2816011.398413201;625914.0342415961;0.0;676212.7272069289;3.7364939347327324;0.3877632287491101
4366;2019-06-16 17:46:45.110;667;672;228;228;202;35;44;23;-25;34;763;246;-27;22;223;170;250;626;249;51;44;-120;656;353;358;141;357;303;656;-1.0;-1.0;1700.0;344.0;0.0;100;99;64;1;0;0;1;0;0;0;1;1;0;0;0;23446.5390625;10430.4482421875;6835.88818359375;2930.951171875;610.0;250113;572.0;0.0;Calculated values ==>;1560700005.11;339.86;340.36;295.96000000000004;295.96000000000004;293.36;276.66;273.6339639331285;277.56;275.46000000000004;270.66;276.56;349.46000000000004;297.76000000000005;270.46000000000004;275.36;295.46000000000004;290.16;298.16;335.76000000000005;278.26000000000005;277.56;330.36;334.16;261.16;242.77792619122317;267.9596281332873;273.6339639331285;298.06;6559999.999999999;3529999.9999999995;3579999.9999999995;1410000.0;3570000.0000000005;3030000.0;6559999.999999999;0.0;0.0;0.2833333333333333;0.05733333333333333;0.0;0.0;0.0;10430.4482421875;6835.88818359375;2930.951171875;23446.5390625;486879.6133225546;487598.1281838924;262443.0111841543;262443.0111841543;252375.36098290907;430607.02586249536;436440.2506915519;437798.07955487026;471964.88962738856;530000.5021584429;473556.0469295574;437485.64907481754;444821.6150417089;463148.1647397199;456621.79914449;273181.2583641979;480875.1759992551;437641.0399101803;436440.2506915519;239996.17471937067;255893.36323571714;456518.3449442854;198584.2433442653;262781.3496323326;272.60927350589776;1220030.015883117;670518.7737040971;156135.759685417;196591.49710291091;0;4;5;22;14;14;0;11;77;74;947919232669.3152;361568641474.9542;796949427009.2698;67777.25359300473;14788.22182506782;-0.0;0.0;2817156.7394428793;626083.5461878376;0.0;676212.7272069289;4.087948692063665;0.4427883645776484
4367;2019-06-16 17:47:45.110;668;673;227;226;200;36;46;23;-21;34;758;246;-26;20;224;170;250;630;235;52;46;-112;662;353;358;142;358;303;662;-1.0;-1.0;1600.0;360.0;2.0;100;99;65;1;0;0;1;0;0;0;1;1;0;0;0;23502.09765625;10590.390625;6845.47021484375;2923.23754882812;609.0;250114;571.0;0.0;Calculated values ==>;1560700065.11;339.96000000000004;340.46000000000004;295.86;295.76000000000005;293.16;276.76000000000005;273.6339639331285;277.76000000000005;275.46000000000004;271.06;276.56;348.96000000000004;297.76000000000005;270.56;275.16;295.56;290.16;298.16;336.16;278.36;277.76000000000005;330.26000000000005;334.06;261.96000000000004;242.98782864720522;267.9596281332873;273.6339639331285;296.66;6620000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3030000.0;6620000.0;0.0;0.0;0.26666666666666666;0.060000000000000005;0.0003333333333333333;0.0003333333333333333;0.0;10590.390625;6845.47021484375;2923.23754882812;23502.09765625;486379.04635439324;487101.89016183343;261634.1092127933;261220.35014991128;251420.18366967348;430607.02586249536;436785.46530047123;438419.19255376846;471832.65708311246;529478.5084212946;473556.0469295574;437642.0229114993;444533.65563525405;463130.76999981416;456621.79914449;272484.71732924454;480785.7035487703;437810.91113443754;436785.46530047123;239577.9089402584;255474.93562877487;457178.64746025903;198492.3047300672;261634.1092127933;272.5727370483905;1220421.2545224398;670693.9473613237;156184.54459142286;196705.5084228979;0;4;5;22;14;14;0;11;77;74;948134032669.3152;361653541474.9542;797131227009.2698;63980.503419653665;15521.180563811511;-0.0;58.38378536255931;2818254.720751318;626336.1245410782;0.0;676213.2137384736;3.907838463666752;0.40860597268708054
4368;2019-06-16 17:48:45.111;670;675;227;226;199;37;48;23;-23;34;754;246;-25;21;224;169;250;634;224;53;48;-107;663;354;359;142;359;303;663;-2.0;-1.0;1457.0;401.0;0.0;100;100;64;1;0;0;1;0;0;0;1;1;0;0;0;23315.71484375;10570.5556640625;6882.0693359375;2934.11108398438;608.0;250115;570.0;0.0;Calculated values ==>;1560700125.111;340.16;340.66;295.86;295.76000000000005;293.06;276.86;273.7412296467126;277.96000000000004;275.46000000000004;270.86;276.56;348.56000000000006;297.76000000000005;270.66;275.26000000000005;295.56;290.06;298.16;336.56;278.46000000000004;277.96000000000004;330.16;333.96000000000004;262.46000000000004;242.98782864720522;267.9596281332873;273.7412296467126;295.56;6630000.0;3540000.0;3590000.0;1420000.0;3590000.0;3030000.0;6630000.0;0.0;0.0;0.24283333333333335;0.06683333333333333;0.0;0.0;0.0;10570.5556640625;6882.0693359375;2934.11108398438;23315.71484375;486561.1107810552;487283.6292737216;261571.50778060098;261158.93183799565;251032.16211079154;430542.39183029096;436897.1440491649;438109.25301780854;471832.65708311246;529060.7471719419;473556.0469295574;437798.07955487026;444677.7423059734;462980.92809904646;456318.79741749674;272373.6157310487;481269.53547148884;437752.5954410684;436897.1440491649;239159.6471344744;255056.51255035817;457690.96590548137;198394.83973491393;261634.1092127933;272.5380883065771;1220811.4094634927;670870.2915199073;156233.35664368529;196819.90649274018;0;4;5;22;14;14;0;11;77;74;948349136254.91;361738742895.1899;797313030039.7726;58210.650025529576;17329.62443239959;-0.0;0.0;2819272.997337171;626609.8858127489;0.0;676213.7002781285;3.705363828066272;0.3845689260361441
