;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4369;2019-06-16 17:49:45.131;672;677;226;225;199;38;50;23;-24;34;750;246;-25;23;225;169;250;637;221;54;50;-103;664;355;360;142;360;303;664;-1.0;-1.0;1434.0;283.0;0.0;100;100;63;1;0;0;1;0;0;0;1;1;0;0;0;23204.42578125;10498.923828125;6900.35693359375;2936.5732421875;606.0;250116;569.0;0.0;Calculated values ==>;1560700185.131;340.36;340.86;295.76000000000005;295.66;293.06;276.96000000000004;273.8482719121499;278.16;275.46000000000004;270.76000000000005;276.56;348.16;297.76000000000005;270.66;275.46000000000004;295.66;290.06;298.16;336.86;278.56;278.16;330.06;333.76000000000005;262.86;242.98782864720522;267.9596281332873;273.8482719121499;295.26000000000005;6640000.000000001;3550000.0;3600000.0;1420000.0;3600000.0;3030000.0;6640000.000000001;0.0;0.0;0.239;0.04716666666666667;0.0;0.0;0.0;10498.923828125;6900.35693359375;2936.5732421875;23204.42578125;486743.2783884111;487465.47235492244;261097.87932711438;260689.80993674006;250992.29535061534;430477.46260093397;437009.2976769699;437953.82195464283;471832.65708311246;528642.8357593152;473556.0469295574;437798.07955487026;444965.2754471953;462963.62376627576;456153.4618424425;272263.83059958543;481603.5543403233;437694.3850122894;437009.2976769699;238741.38928724395;254219.67992080047;458100.16939059226;199446.3270669327;261634.1092127933;272.9593512390902;1221199.206524524;671045.9290419517;156282.29532051095;196934.7983294672;0;4;5;22;14;14;0;11;77;74;948564908154.8414;361823971295.1628;797494890639.7148;57003.291278162724;12199.83956293261;-0.0;0.0;2820233.4335531224;626856.0467055873;0.0;676213.7002781285;3.4030108018970986;0.33225987504684806
4370;2019-06-16 17:50:45.121;673;678;225;225;198;38;52;24;-24;34;747;245;-25;14;225;168;250;639;219;56;52;-101;666;355;360;141;360;303;666;0.0;-1.0;1417.0;233.0;0.0;100;100;63;1;0;0;1;0;0;0;1;1;0;1;0;23178.55078125;10410.4697265625;6914.13037109375;2933.34423828125;605.0;250117;568.0;0.0;Calculated values ==>;1560700245.121;340.46000000000004;340.96000000000004;295.66;295.66;292.96000000000004;276.96000000000004;273.8482719121499;278.36;275.56;270.76000000000005;276.56;347.86;297.66;270.66;274.56;295.66;289.96000000000004;298.16;337.06;278.76000000000005;278.36;329.96000000000004;333.66;263.06;242.77792619122317;267.9596281332873;273.8482719121499;295.06;6659999.999999999;3550000.0;3600000.0;1410000.0;3600000.0;3030000.0;6659999.999999999;0.0;0.0;0.23616666666666666;0.03883333333333334;0.0;0.0;0.0;10410.4697265625;6914.13037109375;2933.34423828125;23178.55078125;486673.62695450464;487396.8794449989;260570.9990424817;260570.9990424817;250568.86359017773;430477.46260093397;437352.68036330503;437953.82195464283;471964.88962738856;528329.302319711;473437.96359408915;437798.07955487026;443664.5507289629;462963.62376627576;456014.5423870013;272048.06510983745;481675.2700443621;438034.446279952;437352.68036330503;238323.1353838712;253801.27034056993;458461.602745482;199802.92037617887;261634.1092127933;273.1002254798896;1221585.666908472;671220.1449474441;156331.20314685948;197049.89987023664;0;4;5;22;14;14;0;11;77;74;948780872154.8757;361908857145.1763;797676660339.7438;56243.30458944724;10044.57883200794;-0.0;0.0;2821176.9978985637;627041.3859638824;0.0;676213.7002781285;3.2721920014293246;0.30938768304299014
4371;2019-06-16 17:51:45.132;673;677;225;225;198;39;54;24;-23;34;746;244;-24;23;226;168;251;639;217;57;54;-100;661;356;361;141;361;305;662;137.0;0.0;1374.0;235.0;0.0;100;100;64;1;0;0;1;0;0;0;1;1;0;0;0;23163.86328125;10537.4365234375;6866.8974609375;2960.46923828125;603.0;250118;567.0;0.0;Calculated values ==>;1560700305.132;340.46000000000004;340.86;295.66;295.66;292.96000000000004;277.06;273.955091788801;278.56;275.56;270.86;276.56;347.76;297.56;270.76000000000005;275.46000000000004;295.76000000000005;289.96000000000004;298.26000000000005;337.06;278.86;278.56;329.86;333.46000000000004;263.16;242.77792619122317;268.19934244402924;273.955091788801;294.86;6609999.999999999;3560000.0;3610000.0;1410000.0;3610000.0;3050000.0;6620000.0;0.022833333333333334;0.0;0.229;0.03916666666666667;0.0;0.022833333333333334;0.0;10537.4365234375;6866.8974609375;2960.46923828125;23163.86328125;487208.72299153416;487678.1209168566;260810.01047602313;260810.01047602313;250725.89638859013;430412.23801567365;437465.24820655317;437656.05685647397;471964.88962738856;528070.4398255501;473056.9634372156;437499.1961693786;444567.3504985989;462946.4434952612;455848.44397559477;273158.57584066025;482127.2273454217;437977.1081470654;437465.24820655317;237904.88540968279;252964.46457616048;458563.5247814936;200168.52413912947;200168.52413912947;273.24865375241444;1221971.9244927086;671394.7428363678;156380.32726353427;197164.762823028;0;4;5;22;14;14;0;11;77;74;948997211809.5801;361993472655.0606;797859093779.4944;54384.64499227189;10120.470858492596;-0.0;5418.275199539508;2822099.066492074;627209.4588521217;0.0;676258.8608493167;3.4335412076318432;0.29492838499499596
4372;2019-06-16 17:52:45.122;671;676;225;224;198;39;56;25;-22;35;745;244;-24;15;226;168;251;638;215;58;56;-100;665;356;362;140;361;304;665;91.0;-1.0;1418.0;259.0;0.0;100;100;65;1;0;0;1;0;0;0;1;1;0;0;0;23258.42578125;10600.2802734375;6881.46923828125;2953.7607421875;601.0;250119;566.0;0.0;Calculated values ==>;1560700365.122;340.26;340.76;295.66;295.56;292.96000000000004;277.06;273.955091788801;278.76000000000005;275.66;270.96000000000004;276.66;347.66;297.56;270.76000000000005;274.66;295.76000000000005;289.96000000000004;298.26000000000005;336.96000000000004;278.96000000000004;278.76000000000005;329.76000000000005;333.26000000000005;263.16;242.56692532238324;268.0796299477929;273.955091788801;294.66;6650000.0;3560000.0;3620000.0000000005;1400000.0;3610000.0;3040000.0;6650000.0;0.015166666666666667;0.0;0.23633333333333334;0.043166666666666666;0.0;0.015166666666666667;0.0;10600.2802734375;6881.46923828125;2953.7607421875;23258.42578125;486491.0551789333;487214.6371834896;260630.23300279753;260226.47511572036;250607.89627986916;430412.23801567365;437578.2834772544;438039.0146135774;472195.2020149266;528043.0232017372;473188.49693772214;437727.04723144654;443607.19622175704;462946.4434952612;455848.44397559477;272701.31235771446;481639.34849745367;437919.87830209354;437578.2834772544;237486.63934987856;252127.67657613798;458719.98957552284;199998.23165031857;199998.23165031857;273.1815461520688;1222358.7124262229;671570.8611184298;156429.60429917104;197279.31345058593;0;4;5;22;14;14;0;11;77;74;949214075659.6145;362077758605.07404;798041763329.5234;56256.9717069835;11168.155883771316;-0.0;3603.2974527085266;2823020.9262958025;627386.834507465;0.0;676334.0280914687;3.475735333297404;0.3088175313853431
4373;2019-06-16 17:53:45.113;670;675;225;224;198;39;58;24;-23;35;745;243;-25;24;227;168;251;639;213;59;57;-99;668;357;362;141;362;303;668;-2.0;-1.0;1271.0;393.0;0.0;100;100;64;1;0;0;1;0;0;0;1;1;0;0;0;23280.5234375;10628.3212890625;6997.076171875;2941.01635742188;600.0;250120;565.0;0.0;Calculated values ==>;1560700425.113;340.16;340.66;295.66;295.56;292.96000000000004;277.06;274.0616903277293;278.96000000000004;275.56;270.86;276.66;347.66;297.46000000000004;270.66;275.56;295.86;289.96000000000004;298.26000000000005;337.06;279.06;278.86;329.66;333.16;263.26000000000005;242.77792619122317;267.9596281332873;274.0616903277293;294.46000000000004;6680000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3030000.0;6680000.0;0.0;0.0;0.21183333333333335;0.0655;0.0;0.0;0.0;10628.3212890625;6997.076171875;2941.01635742188;23280.5234375;486022.6027244021;486749.2358793091;260453.5428393083;260052.94216608882;250491.24217360938;430346.717906069;437919.87830209354;438109.25301780854;472063.34231996303;528120.2319393447;473201.6130517945;437798.07955487026;445108.7251088686;462929.3875858028;455681.92639110074;272372.60719529534;481448.62852302345;438090.06076039566;437749.2872906415;237068.3971897606;251709.28920128586;458665.41248498677;199070.18819557189;199998.23165031857;272.8187766658277;1222746.4788289524;671747.7395955131;156478.72007314488;197394.95064736748;0;4;5;22;14;14;0;11;77;74;949431243079.3866;362162045959.9856;798223836014.3324;50636.44189817714;17003.487190956675;-0.0;0.0;2823911.5711248107;627621.5629849543;0.0;676364.051066088;3.288853841341678;0.3346541443959433
4374;2019-06-16 17:54:48.133;671;675;225;225;198;39;59;25;-24;35;744;243;-26;14;227;167;251;639;214;60;59;-99;662;357;362;140;362;303;663;345.0;-1.0;1239.0;389.0;0.0;100;100;63;1;0;0;1;0;0;0;1;1;0;1;0;23047.74609375;10377.439453125;6818.4677734375;2951.55053710938;598.0;250121;564.0;0.0;Calculated values ==>;1560700488.133;340.26;340.66;295.66;295.66;292.96000000000004;277.06;274.0616903277293;279.06;275.66;270.76000000000005;276.66;347.56000000000006;297.46000000000004;270.56;274.56;295.86;289.86;298.26000000000005;337.06;279.16;279.06;329.56;332.96000000000004;263.26000000000005;242.56692532238324;267.9596281332873;274.0616903277293;294.56;6620000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;6630000.0;0.0575;0.0;0.20650000000000002;0.06483333333333334;0.0;0.0575;0.0;10377.439453125;6818.4677734375;2951.55053710938;23047.74609375;486813.09639062535;487283.6292737216;260749.73425846652;260749.73425846652;250686.41148397056;430346.717906069;438090.06076039566;437953.82195464283;472195.2020149266;528015.6822171278;473201.6130517945;437642.0229114993;443664.5507289629;462929.3875858028;455542.1458410124;273042.10400289897;482014.40315398696;438259.8388448866;438090.06076039566;236650.15891445865;250872.52762923925;458821.66005470854;199597.73288546328;199597.73288546328;273.02768226089444;1223151.9798768656;671931.598351287;156530.2964016978;197515.87503336332;0;4;5;22;14;14;0;11;77;74;949659375479.3175;362250589059.9588;798414786614.2747;49220.53239278558;16806.351278139402;-0.0;13713.308852808612;2824785.597030076;627917.4929876874;0.0;676484.0806110384;3.957828995552684;0.32522607016171373
4375;2019-06-16 17:55:45.124;669;674;224;223;198;40;61;26;-23;36;744;243;-25;24;227;168;251;633;213;61;60;-97;657;357;362;140;362;304;657;192.0;-1.0;1419.0;334.0;0.0;100;100;64;1;0;0;1;0;0;0;1;1;0;0;0;22700.798828125;10313.94140625;6748.427734375;2955.49609375;597.0;250122;564.0;0.0;Calculated values ==>;1560700545.124;340.06000000000006;340.56000000000006;295.56;295.46000000000004;292.96000000000004;277.16;274.0616903277293;279.26000000000005;275.76000000000005;270.86;276.76000000000005;347.56000000000006;297.46000000000004;270.66;275.56;295.86;289.96000000000004;298.26000000000005;336.46000000000004;279.26000000000005;279.16;329.56;332.86;263.46000000000004;242.56692532238324;268.0796299477929;274.0616903277293;294.46000000000004;6570000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;6570000.0;0.032;0.0;0.2365;0.05566666666666666;0.0;0.032;0.0;10313.94140625;6748.427734375;2955.49609375;22700.798828125;487060.3384172473;487778.5471262951;260704.08299578557;260294.73495586915;250925.64316039716;430346.717906069;438429.2166670595;437883.18805776763;472293.48310962116;527938.4097321841;473070.1014623026;437570.5891863215;444910.62925437774;462929.3875858028;455681.92639110074;273640.0731436588;481802.13850962406;438429.2166670595;438259.8388448866;236650.15891445865;250454.15340279948;459024.90053713735;199955.9705421656;199955.9705421656;273.169163103217;1223514.0986729308;672095.3792527019;156577.05313719445;197623.26266451142;0;4;5;22;14;14;0;11;77;74;949865682899.9528;362330376460.20447;798587754299.8073;56269.78694243988;14421.503769720093;-0.0;7625.7237856870715;2825620.596864485;628164.6744727585;0.0;676652.9879461557;3.9123559670768397;0.3375642847156372
4376;2019-06-16 17:56:45.144;666;671;225;225;198;39;61;26;-23;36;745;242;-25;18;228;168;251;629;212;61;61;-96;653;358;363;140;363;304;653;289.0;-1.0;1433.0;239.0;0.0;100;100;64;1;0;0;1;0;0;0;1;1;0;1;0;22637.0703125;10333.4755859375;6638.47607421875;2953.67578125;597.0;250123;563.0;0.0;Calculated values ==>;1560700605.144;339.76;340.26;295.66;295.66;292.96000000000004;277.06;274.1680685717883;279.26000000000005;275.76000000000005;270.86;276.76000000000005;347.66;297.36;270.66;274.96000000000004;295.96000000000004;289.96000000000004;298.26000000000005;336.06;279.26000000000005;279.26000000000005;329.46000000000004;332.86;263.56;242.56692532238324;268.0796299477929;274.1680685717883;294.36;6530000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3040000.0;6530000.0;0.04816666666666667;0.0;0.23883333333333334;0.03983333333333334;0.0;0.04816666666666667;0.0;10333.4755859375;6638.47607421875;2953.67578125;22637.0703125;487057.523888811;487774.1679185714;261369.12589282452;261369.12589282452;251088.30408733763;430280.9020939914;438203.4745120459;437883.18805776763;472293.48310962116;528043.0232017372;472951.6436350606;437570.5891863215;444043.6597017553;462912.4563373884;455514.98661037174;274149.160234895;481663.17411609774;438203.4745120459;438203.4745120459;236231.924509345;250454.15340279948;459126.4708480923;200891.6723022105;200891.6723022105;273.54163288194366;1223892.040187508;672267.4984148515;156626.31265050345;197734.85738205817;0;4;5;22;14;14;0;11;77;74;950083255399.8837;362414404460.17773;798770215099.7493;56601.473679618895;10286.352808744292;-0.0;11430.518473107073;2826561.504233983;628370.6419104486;0.0;676811.8428989348;3.9305334395002096;0.30020689447205773
4377;2019-06-16 17:57:45.125;663;668;227;226;199;38;62;26;-23;36;745;242;-25;24;228;168;251;626;213;61;62;-95;657;356;361;140;361;304;658;-1.0;-1.0;1482.0;225.0;0.0;100;100;64;1;0;0;1;0;0;0;1;1;0;1;0;22929.279296875;10437.6865234375;6859.2666015625;2961.87622070312;596.0;250124;562.0;0.0;Calculated values ==>;1560700665.125;339.46000000000004;339.96000000000004;295.86;295.76000000000005;293.06;276.96000000000004;273.955091788801;279.36;275.76000000000005;270.86;276.76000000000005;347.66;297.36;270.66;275.56;295.96000000000004;289.96000000000004;298.26000000000005;335.76000000000005;279.26000000000005;279.36;329.36;332.76000000000005;263.66;242.56692532238324;268.0796299477929;273.955091788801;294.46000000000004;6570000.0;3560000.0;3610000.0;1400000.0;3610000.0;3040000.0;6580000.0;0.0;0.0;0.247;0.0375;0.0;0.0;0.0;10437.6865234375;6859.2666015625;2961.87622070312;22929.279296875;486194.76866443525;486809.0875467401;261888.42657621764;261469.7810313268;251233.86032459274;430412.23801567365;438822.1517515752;437883.18805776763;472293.48310962116;528043.0232017372;472951.6436350606;437570.5891863215;444910.62925437774;463212.09266578907;455848.44397559477;273640.0731436588;480645.882166191;438653.9296755554;438822.1517515752;235813.6939595721;250035.78352995744;459228.0080760923;200250.0960219651;200891.6723022105;273.2807740894055;1224271.6395227145;672440.5366194866;156675.59330665806;197847.3029518797;0;4;5;22;14;14;0;11;77;74;950300386619.6903;362498377860.10297;798952557339.5869;58695.373732843225;9711.67170202977;-0.0;0.0;2827522.0070393286;628537.239341992;0.0;676907.0670555911;3.3766534219501714;0.3087004296201437
4378;2019-06-16 17:58:45.115;661;666;227;226;201;38;63;26;-23;36;745;243;-25;20;228;168;251;625;212;61;63;-94;651;356;361;140;361;304;651;118.0;0.0;1352.0;318.0;0.0;100;100;64;1;0;0;1;0;0;0;1;1;0;0;0;22762.546875;10241.271484375;6713.482421875;2957.73999023438;594.0;250125;561.0;0.0;Calculated values ==>;1560700725.115;339.26;339.76;295.86;295.76000000000005;293.26000000000005;276.96000000000004;273.955091788801;279.46000000000004;275.76000000000005;270.86;276.76000000000005;347.66;297.46000000000004;270.66;275.16;295.96000000000004;289.96000000000004;298.26000000000005;335.66;279.26000000000005;279.46000000000004;329.26000000000005;332.56;263.76000000000005;242.56692532238324;268.0796299477929;273.955091788801;294.36;6509999.999999999;3560000.0;3610000.0;1400000.0;3610000.0;3040000.0;6509999.999999999;0.019666666666666666;0.0;0.22533333333333333;0.053000000000000005;0.0;0.019666666666666666;0.0;10241.271484375;6713.482421875;2957.73999023438;22762.546875;486553.885113574;487271.6844784763;262349.42354839726;261921.57796536936;252233.6811384052;430412.23801567365;438989.9883500334;437883.18805776763;472293.48310962116;528043.0232017372;473070.1014623026;437570.5891863215;444333.52089386596;463212.09266578907;455848.44397559477;274415.32317990134;481298.19289029087;438653.9296755554;438989.9883500334;235395.46725036926;249199.05678690012;459329.5123731156;199666.58616420554;199666.58616420554;273.0506527146629;1224652.3412800042;672612.8325488041;156724.91522006787;197960.39034271936;0;4;5;22;14;14;0;11;77;74;950516950519.7247;362582363860.11633;799134926939.616;53678.14096001599;13762.135089072233;-0.0;4706.693576321281;2828458.2969209254;628732.8217961062;0.0;676946.2829649923;3.623201091760149;0.32444356458821133
4379;2019-06-16 17:59:45.136;659;664;226;226;200;37;63;26;-24;36;744;242;-25;20;229;169;250;620;208;61;63;-94;645;357;362;140;362;304;645;255.0;0.0;1332.0;464.0;0.0;100;100;64;1;0;0;1;0;0;0;1;1;0;1;0;22608.73828125;10160.146484375;6556.1318359375;2964.27978515625;593.0;250126;560.0;0.0;Calculated values ==>;1560700785.136;339.06000000000006;339.56000000000006;295.76000000000005;295.76000000000005;293.16;276.86;274.0616903277293;279.46000000000004;275.76000000000005;270.76000000000005;276.76000000000005;347.56000000000006;297.36;270.66;275.16;296.06;290.06;298.16;335.16;279.26000000000005;279.46000000000004;329.16;332.46000000000004;263.76000000000005;242.56692532238324;268.0796299477929;274.0616903277293;293.96000000000004;6450000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;6450000.0;0.042499999999999996;0.0;0.222;0.07733333333333332;0.0;0.042499999999999996;0.0;10160.146484375;6556.1318359375;2964.27978515625;22608.73828125;486913.03321022773;487627.06080031197;262325.6406201887;262325.6406201887;252135.76595087204;430346.717906069;438766.78764047986;437727.04723144654;472293.48310962116;527938.4097321841;472951.6436350606;437570.5891863215;444333.52089386596;463195.3492027865;455821.5469402733;274621.26390339225;481243.64306304423;438429.2166670595;438766.78764047986;234977.24436692704;248780.69988749037;459329.5123731156;199301.62947427528;199301.62947427528;272.9105081831716;1225030.5676553112;672782.9038690866;156774.28265734517;198071.00916440733;0;4;5;22;14;14;0;11;77;74;950733926434.3938;362666393259.98816;799317390779.3376;52930.44274209202;20108.82294417698;-0.0;10177.269222063695;2829347.0127254566;629015.1785695802;0.0;677070.3593996811;4.228362552645742;0.3700921138608892
4380;2019-06-16 18:00:45.106;656;662;225;224;198;36;64;25;-24;35;744;241;-26;21;229;169;250;615;209;61;64;-94;649;355;360;140;360;303;649;250.0;-1.0;1341.0;458.0;0.0;100;100;63;1;0;0;1;0;0;0;1;1;0;1;0;22521.4140625;10183.1044921875;6689.798828125;2955.501953125;592.0;250127;560.0;0.0;Calculated values ==>;1560700845.106;338.76;339.36;295.66;295.56;292.96000000000004;276.76000000000005;273.8482719121499;279.56;275.66;270.76000000000005;276.66;347.56000000000006;297.26000000000005;270.56;275.26000000000005;296.06;290.06;298.16;334.66;279.26000000000005;279.56;329.16;332.36;263.76000000000005;242.56692532238324;267.9596281332873;273.8482719121499;294.06;6490000.000000001;3550000.0;3600000.0;1400000.0;3600000.0;3030000.0;6490000.000000001;0.041666666666666664;0.0;0.2235;0.07633333333333334;0.0;0.041666666666666664;0.0;10183.1044921875;6689.798828125;2955.501953125;22521.4140625;486050.32994817337;486912.75392145826;261627.865040652;261205.16383964338;251253.6033748884;430477.46260093397;439378.91214579094;437953.82195464283;472195.2020149266;528015.6822171278;472965.01554318523;437642.0229114993;444677.7423059734;463493.82801193424;456153.4618424425;274069.3128729388;480040.63952595385;438877.6270218307;439378.91214579094;234977.24436692704;248362.34728340767;459329.5123731156;198833.96199322268;198833.96199322268;272.71672333906935;1225406.4642160537;672952.3461970931;156823.58950609714;198181.33672861604;0;4;5;22;14;14;0;11;77;74;950950418134.4971;362750351260.0282;799499399729.4244;53443.2887013774;19884.493678998493;-0.0;10022.70625635701;2830233.017264027;629348.2895694464;0.0;677238.6083621837;4.203590126755719;0.36906484176956844
4381;2019-06-16 18:01:45.107;655;660;224;224;198;36;65;24;-25;35;744;240;-27;17;229;168;250;614;208;61;65;-94;645;355;360;139;360;302;645;326.0;-1.0;1132.0;283.0;0.0;100;100;59;1;0;0;1;0;0;0;1;1;0;0;0;22227.306640625;9749.7626953125;6607.68408203125;2943.93920898438;590.0;250128;559.0;0.0;Calculated values ==>;1560700905.107;338.66;339.16;295.56;295.56;292.96000000000004;276.76000000000005;273.8482719121499;279.66;275.56;270.66;276.66;347.56000000000006;297.16;270.46000000000004;274.86;296.06;289.96000000000004;298.16;334.56;279.26000000000005;279.66;329.06;332.16;263.76000000000005;242.35481222062532;267.8393353686513;273.8482719121499;293.96000000000004;6450000.0;3550000.0;3600000.0;1390000.0;3600000.0;3020000.0;6450000.0;0.05433333333333333;0.0;0.18866666666666668;0.04716666666666667;0.0;0.05433333333333333;0.0;9749.7626953125;6607.68408203125;2943.93920898438;22227.306640625;486339.823407636;487056.05795904243;261465.34307963337;261465.34307963337;251421.6319982547;430477.46260093397;439545.25928349345;438024.4983934438;472326.8440106818;528092.9125784225;472978.49309529504;437713.4967235476;444301.04523409;463493.82801193424;456014.5423870013;274621.26390339225;480354.43960080825;438877.6270218307;439545.25928349345;234559.02529450474;247525.65490268572;459484.33333256777;199622.19472995002;199622.19472995002;273.02886697069215;1225779.3764380445;673118.4561925688;156872.75233528417;198292.15093337977;0;4;5;22;14;14;0;11;77;74;951166421735.0945;362834052655.2597;799680902754.9264;44978.56795784584;12256.830870756805;-0.0;13035.819840742526;2831053.213074825;629616.1384055079;0.0;677430.7659494306;3.6407343347840833;0.27406280452016374
4382;2019-06-16 18:02:45.107;654;659;224;223;197;36;65;24;-26;35;744;240;-28;21;230;167;250;611;209;61;65;-94;643;355;360;138;360;301;643;206.0;0.0;1164.0;251.0;0.0;100;100;54;1;0;0;1;0;0;0;1;1;0;1;0;21919.515625;9514.1201171875;6592.7021484375;2938.5810546875;588.0;250129;558.0;0.0;Calculated values ==>;1560700965.107;338.56000000000006;339.06000000000006;295.56;295.46000000000004;292.86;276.76000000000005;273.8482719121499;279.66;275.56;270.56;276.66;347.56000000000006;297.16;270.36;275.26000000000005;296.16;289.86;298.16;334.26000000000005;279.26000000000005;279.66;328.96000000000004;331.96000000000004;263.76000000000005;242.14157278889297;267.7187500070086;273.8482719121499;294.06;6430000.0;3550000.0;3600000.0;1380000.0;3600000.0;3010000.0;6430000.0;0.034333333333333334;0.0;0.194;0.04183333333333333;0.0;0.034333333333333334;0.0;9514.1201171875;6592.7021484375;2938.5810546875;21919.515625;486412.79669599875;487127.94671708316;261598.0083543199;261171.1839373121;251151.29952738635;430477.46260093397;439545.25928349345;438095.2167564963;472458.26935960614;528170.1008694499;473110.1495961964;437785.01000687695;445074.8090602398;463626.08760426834;455875.4665706301;394842.2639432183;480140.0044630386;438877.6270218307;439545.25928349345;234140.81001818314;246688.97952812296;459638.8067309681;199724.748086211;199724.748086211;273.0693692408688;1226147.2666235913;673278.9885493396;156921.77333748143;198402.154151967;0;4;5;22;14;14;0;11;77;74;951382421735.0945;362917152655.2597;799861802754.9264;46243.87092203535;10873.07145330567;-0.0;8233.837551106697;2831813.4000654905;629808.8875915417;0.0;677608.0130943627;3.431315096212698;0.2760582830516948
4383;2019-06-16 18:03:45.098;652;657;225;224;197;35;65;23;-27;34;745;240;-29;13;230;167;250;609;208;60;65;-95;644;353;358;137;358;300;645;-2.0;0.0;1069.0;195.0;0.0;100;100;48;1;0;0;1;0;0;0;1;1;0;0;0;21612.861328125;9078.662109375;6640.15673828125;2926.92553710938;587.0;250130;557.0;0.0;Calculated values ==>;1560701025.098;338.36;338.86;295.66;295.56;292.86;276.66;273.6339639331285;279.66;275.46000000000004;270.46000000000004;276.56;347.66;297.16;270.26000000000005;274.46000000000004;296.16;289.86;298.16;334.06;279.16;279.66;328.86;331.86;263.66;241.92719264551067;267.5978703862781;273.6339639331285;293.96000000000004;6440000.000000001;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3000000.0;6450000.0;0.0;0.0;0.17816666666666667;0.0325;0.0;0.0;0.0;9078.662109375;6640.15673828125;2926.92553710938;21612.861328125;486017.395929757;486626.6514583079;261893.43386166793;261465.34307963337;251067.4445892115;430607.02586249536;439983.8581329156;438165.9764317512;472491.6353866644;528351.6062825853;473241.59396144416;437856.56215164;444125.8159805091;463922.8230274349;456207.11207956326;274765.15095640416;479609.6942120737;439155.6541045818;439983.8581329156;233722.59852315116;246270.64818160105;459692.06448788795;199209.2401720036;199724.748086211;272.8571165627257;1226509.9820156822;673433.9051600873;156970.64522714523;198512.4114348337;0;4;5;22;14;14;0;11;77;74;951597789424.8685;362999640280.17316;800042075709.7373;42574.12517694503;8465.691790266243;-0.0;0.0;2832553.43900971;629970.0197782817;0.0;677676.6181149196;2.7373440241363056;0.2513467550049121
4384;2019-06-16 18:04:45.118;652;656;226;226;198;33;65;21;-28;34;745;240;-30;23;230;166;250;607;208;59;65;-95;637;353;357;136;357;299;637;243.0;-1.0;1093.0;360.0;0.0;100;100;42;1;0;0;1;0;0;0;1;1;0;1;0;21078.5;8568.9267578125;6472.2392578125;2937.58544921875;586.0;250131;556.0;0.0;Calculated values ==>;1560701085.118;338.36;338.76;295.76000000000005;295.76000000000005;292.96000000000004;276.46000000000004;273.6339639331285;279.66;275.26000000000005;270.36;276.56;347.66;297.16;270.16;275.46000000000004;296.16;289.76000000000005;298.16;333.86;279.06;279.66;328.76000000000005;331.76000000000005;263.66;241.71165711629368;267.47669482898436;273.6339639331285;293.96000000000004;6370000.0;3529999.9999999995;3570000.0000000005;1360000.0;3570000.0000000005;2990000.0;6370000.0;0.0405;0.0;0.18216666666666667;0.060000000000000005;0.0;0.0405;0.0;8568.9267578125;6472.2392578125;2937.58544921875;21078.5;486775.24904747965;487344.5484137973;262891.2519478639;262891.2519478639;251766.2678378842;430607.02586249536;440201.7419257924;438236.7768127522;472622.7809936826;528428.6472838819;473372.8271489469;437928.15255369636;445752.59130680247;464070.7449757509;456068.57679068804;399049.1597785539;480242.1378491984;439211.0954833023;440201.7419257924;233304.39079467155;245852.32104278926;459846.05822849274;198471.81730834604;198471.81730834604;272.56459261832845;1226865.861947085;673581.0174216806;157019.53244232407;198621.71782475527;0;4;5;22;14;14;0;11;77;74;951812360924.8003;363081567580.1471;800221835609.6802;43677.18345638599;15682.454455208803;-0.0;9790.06194700658;2833272.439501728;630171.3214084473;0.0;677758.2291590687;3.8461903204913317;0.32432032936456234
4385;2019-06-16 18:05:45.139;650;654;224;224;198;32;65;20;-28;33;745;240;-30;16;230;165;250;598;208;58;64;-95;637;350;355;136;355;299;638;-2.0;-1.0;1099.0;391.0;0.0;100;100;38;1;0;0;1;0;0;0;1;1;0;0;0;20858.162109375;8338.107421875;6510.58447265625;2930.1435546875;584.0;250132;555.0;0.0;Calculated values ==>;1560701145.139;338.16;338.56000000000006;295.56;295.56;292.96000000000004;276.36;273.3108153835814;279.66;275.16;270.36;276.46000000000004;347.66;297.16;270.16;274.76000000000005;296.16;289.66;298.16;332.96000000000004;278.96000000000004;279.56;328.66;331.56;263.66;241.71165711629368;267.47669482898436;273.3108153835814;293.96000000000004;6370000.0;3500000.0;3550000.0;1360000.0;3550000.0;2990000.0;6380000.0;0.0;0.0;0.18316666666666667;0.06516666666666666;0.0;0.0;0.0;8338.107421875;6510.58447265625;2930.1435546875;20858.162109375;486489.94486604515;486952.4726803995;261937.6099711294;261937.6099711294;251722.5420522113;430799.1582183253;440634.7362071736;438236.7768127522;472525.0707617092;528428.6472838819;473372.8271489469;437928.15255369636;444756.5733829062;464365.70566323627;456426.3261694534;399049.1597785539;478786.76092520234;439487.5985244788;440471.9004752325;232886.18681767926;245015.67932991832;459846.05822849274;197065.63434358107;198471.81730834604;271.99137092333825;1227215.4564460611;673721.9586851461;157068.44729815828;198729.9458889133;0;4;5;22;14;14;0;11;77;74;952026035684.4744;363163196140.0226;800401298399.4065;44174.51426226984;17124.52428983341;-0.0;0.0;2834004.793215718;630444.8085845936;0.0;677839.8415628499;3.447865791164454;0.35347773545178485
4386;2019-06-16 18:06:45.119;648;653;225;224;196;30;64;21;-28;32;746;240;-30;28;230;164;250;595;209;57;64;-95;632;350;355;137;354;299;632;165.0;-2.0;1213.0;409.0;0.0;94;100;33;1;0;0;1;0;0;0;1;1;0;1;0;20415.6484375;7976.40625;6236.56982421875;2935.341796875;583.0;250133;555.0;0.0;Calculated values ==>;1560701205.119;337.96000000000004;338.46000000000004;295.66;295.56;292.76000000000005;276.16;273.3108153835814;279.56;275.26000000000005;270.36;276.36;347.76;297.16;270.16;275.96000000000004;296.16;289.56;298.16;332.66;278.86;279.56;328.66;331.46000000000004;263.66;241.92719264551067;267.47669482898436;273.3108153835814;294.06;6320000.0;3500000.0;3550000.0;1370000.0;3540000.0;2990000.0;6320000.0;0.0275;0.0;0.2021666666666667;0.06816666666666667;0.0;0.0275;0.0;7976.40625;6236.56982421875;2935.341796875;20415.6484375;486745.85533773096;487455.3088851516;262809.1047806704;262361.1602981464;251264.9619714589;430799.1582183253;440471.9004752325;438236.7768127522;472295.8960165899;528532.9338081871;473372.8271489469;437928.15255369636;446458.05325531313;464512.7476837228;456288.5185754411;402058.80189984984;479046.03205111646;439322.30243965215;440471.9004752325;232886.18681767926;244597.3647265701;459692.06448788795;197508.10687197038;197508.10687197038;272.1683461190221;1227559.2902179207;673857.8676476947;157117.3100497553;198836.1367659924;0;4;5;22;14;14;0;11;77;74;952238964684.5421;363245068840.04865;800580638599.4635;48667.31277302806;17872.206444151714;-0.0;6681.5043240897085;2834778.217213961;630736.3507943286;0.0;677895.5022058341;4.269866239457532;0.3886913334646694
4387;2019-06-16 18:07:45.120;646;650;224;224;197;31;65;20;-27;31;747;241;-29;21;231;164;250;583;207;57;65;-94;629;349;353;137;353;301;631;164.0;-2.0;1290.0;358.0;3.0;70;100;32;1;0;0;1;0;0;0;1;1;0;0;0;19414.244140625;7861.39990234375;5333.431640625;2937.28564453125;581.0;250134;554.0;0.0;Calculated values ==>;1560701265.12;337.76;338.16;295.56;295.56;292.86;276.26000000000005;273.20264511476705;279.66;275.16;270.46000000000004;276.26000000000005;347.86;297.26000000000005;270.26000000000005;275.26000000000005;296.26000000000005;289.56;298.16;331.46000000000004;278.86;279.66;328.56;331.26000000000005;263.76000000000005;241.92719264551067;267.7187500070086;273.20264511476705;293.86;6290000.0;3490000.0;3529999.9999999995;1370000.0;3529999.9999999995;3010000.0;6310000.0;0.02733333333333333;0.0;0.215;0.059666666666666666;0.0005;0.02783333333333333;0.0;7861.39990234375;5333.431640625;2937.28564453125;19414.244140625;486786.1064044089;487137.6673414807;262433.56569789065;262433.56569789065;251669.55138734254;430862.6128555636;441064.10731082055;437940.2675631159;472198.00020708365;528483.3400696995;473228.16177369916;437629.4412208045;445074.8090602398;464789.8001349473;456453.517005182;403709.8405637746;477371.8492424241;439762.74146204925;441064.10731082055;232467.98657752166;243760.74795305103;459792.93487889617;197677.63979947843;198840.9199054379;272.23199551054654;1227891.2115209335;673989.8515651667;157166.2494273506;198932.5550516943;0;4;5;22;14;14;0;11;77;74;952451368224.2855;363327270209.94934;800760641599.2461;51656.46496918206;15639.545939738591;-0.0;6741.878716116483;2835614.262627994;631015.6200516004;0.0;678007.3655953928;4.589471348646383;0.40025467220176386
4388;2019-06-16 18:08:45.110;641;644;221;221;200;36;37;23;-26;31;747;240;-28;30;231;166;249;554;205;59;37;-94;616;355;360;139;360;302;616;-1.0;-1.0;1344.0;288.0;15.0;91;100;31;1;0;0;1;0;0;0;1;1;0;0;0;19553.6171875;7597.833984375;5899.7119140625;2948.90087890625;580.0;250135;554.0;0.0;Calculated values ==>;1560701325.11;337.26;337.56000000000006;295.26000000000005;295.26000000000005;293.16;276.76000000000005;273.8482719121499;276.86;275.46000000000004;270.56;276.26000000000005;347.86;297.16;270.36;276.16;296.26000000000005;289.76000000000005;298.06;328.56;279.06;276.86;328.56;331.16;263.76000000000005;242.35481222062532;267.8393353686513;273.8482719121499;293.66;6160000.0;3550000.0;3600000.0;1390000.0;3600000.0;3020000.0;6160000.0;0.0;0.0;0.224;0.048;0.0025;0.0025;0.0;7597.833984375;5899.7119140625;2948.90087890625;19553.6171875;487483.0259704978;487903.4883068621;262189.9530014176;262189.9530014176;253486.59656627226;430477.46260093397;434733.80906377075;437869.15320432716;471934.1488268154;528406.342065764;472978.49309529504;437557.52604302316;446159.5380015785;463758.2318617846;455736.23341735575;409507.25410964293;474830.5682828229;438541.5298815537;434733.80906377075;232467.98657752166;243342.44575359824;459484.33333256777;199512.72189641793;262189.9530014176;272.9856040390382;1228215.8895766898;674118.657043085;157215.2928064613;199026.1489797433;0;4;5;22;14;14;0;11;77;74;952665232574.3196;363410056409.9625;800941511449.2749;53391.84061297167;12478.637348935192;-0.0;431.3596401558828;2836489.519274227;631249.8991926776;0.0;678067.1326188735;4.03137762823023;0.3717073820903894
4389;2019-06-16 18:09:45.111;633;637;223;223;199;37;36;22;-23;32;746;240;-25;25;231;166;248;526;207;60;36;-93;613;354;359;139;359;304;614;-2.0;0.0;1369.0;244.0;0.0;82;100;35;1;0;0;1;0;0;0;1;1;0;0;0;19414.59375;7789.15771484375;5511.32763671875;2963.6728515625;578.0;250136;553.0;0.0;Calculated values ==>;1560701385.111;336.46000000000004;336.86;295.46000000000004;295.46000000000004;293.06;276.86;273.7412296467126;276.76000000000005;275.36;270.86;276.36;347.76;297.16;270.66;275.66;296.26000000000005;289.76000000000005;297.96000000000004;325.76000000000005;279.16;276.76000000000005;328.46000000000004;330.96000000000004;263.86;242.35481222062532;268.0796299477929;273.7412296467126;293.86;6130000.0;3540000.0;3590000.0;1390000.0;3590000.0;3040000.0;6140000.0;0.0;0.0;0.22816666666666666;0.04066666666666666;0.0;0.0;0.0;7789.15771484375;5511.32763671875;2963.6728515625;19414.59375;486683.59249448753;487137.33428256924;263278.941445674;263278.941445674;253206.2000226916;430542.39183029096;434799.06761956174;437883.18805776763;472032.3497595296;528147.6268721176;472714.5398191165;437570.5891863215;445054.37130637356;463906.4806118374;455902.61431192263;410384.9873766038;470790.744898986;438933.2126028584;434799.06761956174;232049.79005350024;242505.85365607988;459585.59276896407;199564.11611369392;262189.9530014176;273.00167546782484;1228540.6300809854;674246.8841113485;157264.56507554228;199121.24256112942;0;4;5;22;14;14;0;11;77;74;952880936169.9161;363493457800.1932;801123314479.7777;54376.46824857282;10574.206717314319;-0.0;0.0;2837387.603485044;631442.0094288782;0.0;678070.7273424625;3.993485193313448;0.36405223083647364
4390;2019-06-16 18:10:45.121;624;630;225;225;200;34;41;22;-22;32;745;241;-24;25;232;167;246;525;206;60;40;-93;617;351;356;138;356;305;618;94.0;-1.0;1154.0;266.0;0.0;56;100;37;1;0;0;1;0;0;0;1;1;0;0;0;19135.072265625;7936.87890625;4799.09912109375;2982.25903320312;577.0;250137;552.0;0.0;Calculated values ==>;1560701445.121;335.56;336.16;295.66;295.66;293.16;276.56;273.4187578820637;277.26000000000005;275.36;270.96000000000004;276.36;347.66;297.26000000000005;270.76000000000005;275.66;296.36;289.86;297.76000000000005;325.66;279.16;277.16;328.36;330.86;263.86;242.14157278889297;268.19934244402924;273.4187578820637;293.76000000000005;6170000.0;3510000.0;3560000.0;1380000.0;3560000.0;3050000.0;6180000.0;0.015666666666666666;0.0;0.19233333333333333;0.044333333333333336;0.0;0.015666666666666666;0.0;7936.87890625;4799.09912109375;2982.25903320312;19135.072265625;484972.0816354809;485714.25114498555;263902.5148643862;263902.5148643862;253387.3823819537;430735.4089219946;436391.10032494814;437812.597326149;472164.23178385233;527965.7723972703;472701.01669056056;437499.1961693786;444856.06423827005;464480.4244350529;456537.1061020612;407719.37882181635;470111.0267324965;439597.5900049784;436218.22072168795;231631.59724164338;242087.5637286956;459739.855471695;198473.90894921066;198473.90894921066;272.55718040862695;1228861.930838934;674377.9562582211;157314.12276614617;199207.1771041347;0;4;5;22;14;14;0;11;77;74;953095471919.8821;363576571650.18;801306044929.7487;46032.807731164474;11582.79029583014;-0.0;3724.6608844354773;2838224.4869087366;631626.681844232;0.0;678101.7713563014;3.902489743292874;0.3417264232430329
4391;2019-06-16 18:11:45.191;619;626;226;226;201;32;44;20;-21;31;745;242;-23;27;232;167;244;535;206;59;44;-94;618;349;354;139;353;306;619;1087.0;-1.0;1237.0;362.0;2.0;28;100;42;1;0;0;1;0;0;0;1;1;0;0;0;18705.662109375;8246.205078125;3925.21264648438;2987.47241210938;576.0;250138;552.0;0.0;Calculated values ==>;1560701505.191;335.06;335.76000000000005;295.76000000000005;295.76000000000005;293.26000000000005;276.36;273.20264511476705;277.56;275.16;271.06;276.26000000000005;347.66;297.36;270.86;275.86;296.36;289.86;297.56;326.66;279.06;277.56;328.36;330.76000000000005;263.76000000000005;242.35481222062532;268.3187672390254;273.20264511476705;293.76000000000005;6180000.0;3490000.0;3540000.0;1390000.0;3529999.9999999995;3060000.0;6190000.0;0.18116666666666664;0.0;0.20616666666666666;0.060333333333333336;0.0003333333333333333;0.18149999999999997;0.0;8246.205078125;3925.21264648438;2987.47241210938;18705.662109375;484147.7568140269;485035.80691863067;264298.85003344255;264298.85003344255;253717.16069034796;430862.6128555636;437369.4857097868;437742.05038880615;471934.1488268154;527888.4794726515;472687.5997080909;437427.84448784514;444945.90934977244;464919.9936635114;456865.4718237093;406296.7415224188;471540.1504784627;439871.80742436444;437369.4857097868;231631.59724164338;241669.27786274583;459484.33333256777;198450.6324948711;198571.56586041485;272.5396755666381;1229177.6381877367;674512.9726268129;157363.9285671908;199279.9645218147;0;4;5;22;14;14;0;11;77;74;953308720419.6451;363659768600.0875;801489558779.5447;49333.91398913294;15749.033283874367;-0.0;43341.82245266101;2839020.136765316;631854.7127665387;0.0;678494.449641151;7.152553303558511;0.3703072972382913
4392;2019-06-16 18:12:45.112;616;622;226;226;202;31;47;20;-19;30;747;241;-21;23;232;167;242;542;205;57;47;-96;624;347;352;140;352;309;626;356.0;0.0;845.0;389.0;13.0;1;100;51;1;0;0;1;0;0;0;1;1;0;0;0;18826.66796875;8917.630859375;3163.80419921875;3006.15356445312;575.0;250139;551.0;0.0;Calculated values ==>;1560701565.112;334.76000000000005;335.36;295.76000000000005;295.76000000000005;293.36;276.26000000000005;272.9856168485579;277.86;275.16;271.26000000000005;276.16;347.86;297.26000000000005;271.06;275.46000000000004;296.36;289.86;297.36;327.36;278.86;277.86;328.26000000000005;330.66;263.56;242.56692532238324;268.67533136820026;272.9856168485579;293.66;6240000.0;3470000.0000000005;3520000.0000000005;1400000.0;3520000.0000000005;3090000.0;6260000.0;0.059333333333333335;0.0;0.1408333333333333;0.06483333333333334;0.0021666666666666666;0.0615;0.0;8917.630859375;3163.80419921875;3006.15356445312;18826.66796875;483043.8534679942;483684.8252647852;263726.5921621389;263726.5921621389;253749.3780662824;430988.63858405815;438330.1476149851;437372.52749135875;471703.5210853088;527866.1843082734;472170.4297682367;437055.2244796515;443762.66017274064;465065.94374329987;457192.23189894925;402054.0645094456;471726.5849871708;439981.525365063;438330.1476149851;231213.40812182956;241250.99604349316;459126.4708480923;196522.02703528752;198889.66754111156;271.76160475673106;1229489.9957920082;674655.8162675457;157413.80968693586;199338.96187993113;0;4;5;22;14;14;0;11;77;74;953520241549.6586;363743358395.09283;801673815854.5564;33919.77881423003;17025.521440530178;-0.0;14725.589524543224;2839713.0040607033;632127.4744462285;0.0;678977.7076124437;4.352643183748305;0.3419003785033123
4393;2019-06-16 18:13:45.102;614;622;225;226;203;31;50;19;-19;29;748;241;-20;27;232;168;241;558;205;56;49;-99;640;347;352;140;351;309;643;112.0;-1.0;1387.0;291.0;16.0;1;100;56;1;0;0;1;0;0;0;1;1;0;0;0;19904.12890625;9514.0732421875;3393.13330078125;3005.74975585938;573.0;250140;550.0;0.0;Calculated values ==>;1560701625.102;334.56;335.36;295.66;295.76000000000005;293.46000000000004;276.26000000000005;272.9856168485579;278.16;275.06;271.26000000000005;276.06;347.96000000000004;297.26000000000005;271.16;275.86;296.36;289.96000000000004;297.26000000000005;328.96000000000004;278.76000000000005;278.06;328.16;330.46000000000004;263.26000000000005;242.56692532238324;268.67533136820026;272.9856168485579;293.66;6400000.0;3470000.0000000005;3520000.0000000005;1400000.0;3510000.0;3090000.0;6430000.0;0.018666666666666668;0.0;0.23116666666666666;0.0485;0.0026666666666666666;0.021333333333333336;0.0;9514.0732421875;3393.13330078125;3005.74975585938;19904.12890625;480930.63625220174;481766.7830927772;262028.90938767183;262464.0433640166;253313.65723673347;430988.63858405815;438829.4095231968;437372.52749135875;471605.12922355125;527971.0873810626;472170.4297682367;437214.0438153077;444347.5400751208;465211.60993853054;457328.590778018;269963.9782592857;472052.2740184334;439818.0053428054;438663.3650502511;230795.22267914342;240414.4444865203;458821.66005470854;197520.84735113883;205584.35510570544;272.1613629646585;1229812.6986399111;674809.3882021607;157463.90053141402;199393.59391891552;0;4;5;22;14;14;0;11;77;74;953731406349.6921;363827344395.1062;801859184954.5858;55445.71339241417;12673.089416123132;-0.0;4972.352212150307;2840457.592377138;632374.9216220026;0.0;679141.8297686898;4.593185178675455;0.3906918076318472
4394;2019-06-16 18:14:45.133;619;624;223;224;202;31;52;19;-18;28;749;241;-19;24;232;168;241;574;205;56;51;-100;664;347;352;139;352;309;666;292.0;-2.0;1483.0;219.0;14.0;1;100;62;1;0;0;1;0;0;0;1;1;0;0;0;20762.7734375;10258.857421875;3542.8388671875;3013.96142578125;571.0;250141;549.0;0.0;Calculated values ==>;1560701685.133;335.06;335.56;295.46000000000004;295.56;293.36;276.26000000000005;272.9856168485579;278.36;275.06;271.36;275.96000000000004;348.06000000000006;297.26000000000005;271.26000000000005;275.56;296.36;289.96000000000004;297.26000000000005;330.56;278.76000000000005;278.26000000000005;328.06;330.26000000000005;263.16;242.35481222062532;268.67533136820026;272.9856168485579;293.66;6640000.000000001;3470000.0000000005;3520000.0000000005;1390000.0;3520000.0000000005;3090000.0;6659999.999999999;0.048666666666666664;0.0;0.24716666666666667;0.0365;0.0023333333333333335;0.051;0.0;10258.857421875;3542.8388671875;3013.96142578125;20762.7734375;478897.3164988097;479421.7239390668;259768.67819150267;260168.30583895138;251955.61523468187;430988.63858405815;439160.3883882217;437530.6787186241;471639.4363266047;528075.9802630969;472170.4297682367;437372.52749135875;443909.2226389365;465065.94374329987;457328.590778018;267694.83156105696;471657.625738582;439818.0053428054;438995.08276109525;230377.04089860234;239577.9089402584;458876.0959046701;198197.26264178593;201014.25551007362;272.43076637060057;1230151.764585812;674974.2477575351;157514.09070937743;199451.42355009803;0;4;5;22;14;14;0;11;77;74;953942715469.3363;363911087639.9652;802044680744.2734;59155.242673658504;9514.777414095272;-0.0;12137.022189802103;2841413.0937635293;632559.9160430362;0.0;679284.4815538279;4.805464267164808;0.34667288586904044
4395;2019-06-16 18:15:45.124;631;633;219;220;200;33;47;20;-19;28;750;240;-21;27;233;169;242;589;204;58;47;-100;681;352;357;139;357;307;682;-2.0;-1.0;1581.0;241.0;3.0;1;100;63;1;0;0;1;0;0;0;1;1;0;1;0;20905.083984375;10622.4013671875;3642.2890625;2992.74560546875;570.0;250142;548.0;0.0;Calculated values ==>;1560701745.124;336.26000000000005;336.46000000000004;295.06;295.16;293.16;276.46000000000004;273.5264737036516;277.86;275.16;271.26000000000005;275.96000000000004;348.16;297.16;271.06;275.86;296.46000000000004;290.06;297.36;332.06;278.96000000000004;277.86;327.96000000000004;330.16;263.16;242.35481222062532;268.43790593516167;273.5264737036516;293.56;6809999.999999999;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3070000.0;6820000.0;0.0;0.0;0.2635;0.04016666666666667;0.0005;0.0005;0.0;10622.4013671875;3642.2890625;2992.74560546875;20905.083984375;478743.29932133516;478933.3699746607;257381.033413148;257755.91881199527;250637.7271885034;430671.36484660726;437188.938451433;437828.56808052456;471639.4363266047;528335.0204821837;472316.99452512065;437514.20447033056;444747.180057976;464464.4457187545;456648.2394255332;266804.45723491657;472035.42427900666;439044.71132424043;437188.938451433;229958.8627652946;239159.6471344744;458876.0959046701;199232.2371616996;257381.033413148;272.8620068852542;1230498.944647188;675148.2321463793;157564.13909306712;199511.29063494396;0;4;5;22;14;14;0;11;77;74;954155383564.9584;363994475130.2091;802229453024.814;62870.13319711038;10429.028326175981;-0.0;89.90395251914249;2842429.81936704;632726.089494934;0.0;679386.3573216542;4.252605388558291;0.37416387740762724
4396;2019-06-16 18:16:45.124;647;645;211;211;194;41;32;21;-20;29;749;240;-22;21;233;172;243;599;203;39;32;-99;676;360;365;142;365;306;677;-2.0;-1.0;1447.0;300.0;0.0;1;100;64;1;0;0;1;0;0;0;1;1;0;0;0;19933.224609375;10688.1357421875;3511.41455078125;2973.72705078125;569.0;250143;547.0;0.0;Calculated values ==>;1560701805.124;337.86;337.66;294.26000000000005;294.26000000000005;292.56;277.26000000000005;274.38016830617;276.36;275.26000000000005;271.16;276.06;348.06000000000006;297.16;270.96000000000004;275.26000000000005;296.46000000000004;290.36;297.46000000000004;333.06;277.06;276.36;327.86;330.06;263.26000000000005;242.98782864720522;268.3187672390254;274.38016830617;293.46000000000004;6759999.999999999;3600000.0;3650000.0;1420000.0;3650000.0;3060000.0;6770000.0;0.0;0.0;0.24116666666666667;0.05;0.0;0.0;0.0;10688.1357421875;3511.41455078125;2973.72705078125;19933.224609375;481741.80873284413;481328.3526900689;254680.43106256533;254680.43106256533;248809.3902340088;430148.3826014536;432578.5526393707;437898.67151236854;471339.3356437985;528307.3450254627;472449.72632547625;437585.1090581189;444076.66985911725;463279.1356354856;455741.6133297435;267649.04245709255;474248.77159851976;433865.5205784961;432578.5526393707;229540.68826423294;238741.38928724395;458508.8054560802;200816.16353737895;257381.033413148;273.5207542486881;1230839.2638854694;675325.819955624;157613.85969853587;199570.9048317213;0;4;5;22;14;14;0;11;77;74;954371983564.9584;364078775130.2091;802413353024.814;57176.398173301655;12884.632095935063;-0.0;0.0;2843430.20712846;632920.3699984516;0.0;679387.1065212586;4.079654038472427;0.3739500038219831
