;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4397;2019-06-16 18:17:45.114;657;654;207;207;190;51;35;24;-21;31;744;240;-22;27;232;175;243;605;203;38;35;-97;672;367;372;144;372;306;673;-1.0;-1.0;1599.0;283.0;0.0;31;100;65;1;0;0;1;0;0;0;1;1;0;0;0;20035.45703125;10591.7587890625;4424.341796875;2969.88842773438;568.0;250144;546.0;0.0;Calculated values ==>;1560701865.114;338.86;338.56000000000006;293.86;293.86;292.16;278.26000000000005;275.1157276137837;276.66;275.56;271.06;276.26000000000005;347.56000000000006;297.16;270.96000000000004;275.86;296.36;290.66;297.46000000000004;333.66;276.96000000000004;276.66;327.76000000000005;329.96000000000004;263.46000000000004;243.40439225979637;268.3187672390254;275.1157276137837;293.46000000000004;6720000.0;3670000.0000000005;3720000.0000000005;1440000.0;3720000.0000000005;3060000.0;6730000.0;0.0;0.0;0.2665;0.04716666666666667;0.0;0.0;0.0;10591.7587890625;4424.341796875;2969.88842773438;20035.45703125;483677.84633098944;483122.36676678876;253424.6941345281;253424.6941345281;247628.5068466638;429675.2189834977;431331.8446665048;437742.05038880615;471270.65844568226;527783.7381773739;472449.72632547625;437585.1090581189;444945.90934977244;462090.83945049235;454992.33547233755;267974.6217972574;475676.43741371745;431904.6589097521;431331.8446665048;229122.51738040973;238323.1353838712;458399.49139079434;202906.02706378768;257381.033413148;274.36858806324176;1231172.2807204698;675503.1228546703;157663.38157250988;199637.02511274512;0;4;5;22;14;14;0;11;77;74;954593046714.9935;364164560830.2227;802596922424.8431;62583.80021611742;12050.775067423814;-0.0;0.0;2844428.042448255;633128.1304256693;0.0;679387.1065212586;4.1495952892447825;0.3715968788869918
4398;2019-06-16 18:18:45.135;660;657;209;208;190;61;41;29;-20;34;726;240;-22;16;231;170;244;596;200;41;40;-102;640;375;380;136;380;308;639;-2.0;0.0;1527.0;459.0;0.0;99;0;70;1;0;0;1;0;0;0;1;1;1;1;0;22504.689453125;10385.63671875;6287.16845703125;3959.798828125;568.0;250145;545.0;0.0;Calculated values ==>;1560701925.135;339.16;338.86;294.06;293.96000000000004;292.16;279.26000000000005;275.94376602880345;277.26000000000005;276.06;271.16;276.56;345.76;297.16;270.96000000000004;274.76000000000005;296.26000000000005;290.16;297.56;332.76000000000005;277.26000000000005;277.16;327.66;329.96000000000004;262.96000000000004;241.71165711629368;268.5567601203482;275.94376602880345;293.16;6400000.0;3750000.0;3800000.0;1360000.0;3800000.0;3080000.0;6390000.0;0.0;0.0;0.2545;0.0765;0.0;0.0;0.0;10385.63671875;6287.16845703125;3959.798828125;22504.689453125;487591.81404344545;487272.192904202;255759.12869135858;255376.30177291628;248868.2733651275;429116.5711722346;430373.5211173504;437443.34373287327;472622.7809936826;525739.4586864589;472184.04468906415;437126.8590839872;442936.2754991869;460728.24417868094;452901.9856157607;271641.0000867646;478369.28381092445;430373.5211173504;430175.54192170367;228704.35009887922;238323.1353838712;459140.5626238012;203792.23436315396;257381.033413148;274.74950364502683;1231526.9060160592;675677.9956677055;157721.14917780843;199726.31893996304;0;4;5;22;14;14;0;11;77;75;954818725674.6493;364248590230.09454;802781186894.562;59464.207334593564;19534.147111939514;-0.0;0.0;2845445.4651496476;633391.4302327853;0.0;679387.1065212586;3.8288116435316057;0.36949405494766396
4399;2019-06-16 18:19:45.095;650;651;228;228;199;57;43;34;-19;39;712;241;-21;27;231;164;244;573;202;44;43;-116;643;364;369;133;369;308;644;1.0;0.0;1466.0;301.0;0.0;99;0;76;1;0;0;1;0;0;0;1;1;1;0;0;24091.236328125;10993.4306640625;6448.10546875;3978.36059570312;566.0;250146;543.0;0.0;Calculated values ==>;1560701985.095;338.16;338.26;295.96000000000004;295.96000000000004;293.06;278.86;274.8017692304317;277.46000000000004;276.56;271.26000000000005;277.06;344.36;297.26000000000005;271.06;275.86;296.26000000000005;289.56;297.56;330.46000000000004;277.56;277.46000000000004;327.46000000000004;329.76000000000005;261.56;241.05796691057077;268.5567601203482;274.8017692304317;293.36;6430000.0;3640000.0;3690000.0;1330000.0;3690000.0;3080000.0;6440000.000000001;0.00016666666666666666;0.0;0.24433333333333335;0.050166666666666665;0.0;0.00016666666666666666;0.0;10993.4306640625;6448.10546875;3978.36059570312;24091.236328125;485838.66537058767;485873.6399531149;263275.10309514566;263275.10309514566;251820.78844711947;429879.7862731237;433601.82819372;437601.09044165985;473501.00995365425;524267.460660756;472303.4026325255;437285.26766895736;444547.7262109147;462410.3593498618;453933.9225991938;271290.08526118234;474262.8913781368;433785.3471561017;433601.82819372;227868.02628245065;237486.63934987856;458198.2045613341;201456.944480181;201456.944480181;273.7897175447852;1231914.9465315621;675856.035790079;157787.2564054967;199832.37547122355;0;4;5;22;14;14;0;11;77;75;955043275874.7921;364329236430.1459;802965863694.6794;57697.88632992133;12879.85321407118;-0.0;38.690813952256505;2846421.1650302857;633661.3668245609;0.0;679387.4287297594;3.2967680121415053;0.30032436200419
4400;2019-06-16 18:20:45.106;642;644;236;236;208;42;38;29;-21;39;721;242;-23;22;231;163;244;578;201;40;38;-131;637;356;361;127;361;305;637;-2.0;0.0;1021.0;190.0;0.0;91;0;75;1;0;0;1;0;0;0;1;1;1;1;0;25575.68359375;10597.9423828125;6187.6806640625;3971.07177734375;566.0;250147;542.0;0.0;Calculated values ==>;1560702045.106;337.36;337.56000000000006;296.76000000000005;296.76000000000005;293.96000000000004;277.36;273.955091788801;276.96000000000004;276.06;271.06;277.06;345.26;297.36;270.86;275.36;296.26000000000005;289.46000000000004;297.56;330.96000000000004;277.16;276.96000000000004;327.36;329.76000000000005;260.06;239.71726792356844;268.19934244402924;273.955091788801;293.26000000000005;6370000.0;3560000.0;3610000.0;1270000.0;3610000.0;3050000.0;6370000.0;0.0;0.0;0.1701666666666667;0.03166666666666666;0.0;0.0;0.0;10597.9423828125;6187.6806640625;3971.07177734375;25575.68359375;485344.27320016705;485631.3673641302;267641.16379380564;267641.16379380564;255478.38717382;430412.23801567365;434668.6427963687;437968.82056851813;474275.28757416795;525450.7002969625;472819.72876042995;437656.05685647397;444422.66845152143;463609.68473376584;455149.7080012845;272006.6373888637;475890.38642376906;435024.7519814282;434668.6427963687;227449.86971758792;237486.63934987856;457640.5315408931;199362.34663499377;201456.944480181;272.9303433733766;1232328.9134103619;676035.996885377;157853.51382014767;199937.69299352632;0;4;5;22;14;14;0;11;77;75;955262316024.4928;364407250730.03925;803149797409.4281;40602.86831435473;8178.809188686811;-0.0;0.0;2847240.4881662433;633836.8878506338;0.0;679387.7512123196;2.350165954462242;0.2100824485055494
4401;2019-06-16 18:21:45.106;639;641;228;228;208;36;38;24;-24;37;738;242;-25;23;231;166;244;570;199;41;38;-138;636;353;358;130;357;303;638;-1.0;-1.0;843.0;72.0;2.0;67;96;71;1;0;0;1;0;0;0;1;0;1;0;0;23395.416015625;10643.9150390625;5353.50634765625;2966.75341796875;565.0;250148;541.0;0.0;Calculated values ==>;1560702105.106;337.06;337.26;295.96000000000004;295.96000000000004;293.96000000000004;276.76000000000005;273.6339639331285;276.96000000000004;275.56;270.76000000000005;276.86;346.96000000000004;297.36;270.66;275.46000000000004;296.26000000000005;289.76000000000005;297.56;330.16;277.26000000000005;276.96000000000004;327.26000000000005;329.66;259.36;240.39332010688793;267.9596281332873;273.6339639331285;293.06;6360000.0;3529999.9999999995;3579999.9999999995;1300000.0;3570000.0000000005;3030000.0;6380000.0;0.0;0.0;0.14049999999999999;0.012;0.0003333333333333333;0.0003333333333333333;0.0;10643.9150390625;5353.50634765625;2966.75341796875;23395.416015625;485022.81830043;485090.74704591214;263718.8729055725;263718.8729055725;255427.21600181;430607.02586249536;435393.88335433026;437953.82195464283;473695.5629922598;527388.1781927326;473083.3453044321;437798.07955487026;444965.2754471953;464202.0896790568;456068.57679068804;272132.0605942162;474543.87668310595;435919.11457929364;435393.88335433026;227031.71669481136;237068.3971897606;456459.6447939196;199827.5885449541;263718.8729055725;273.1014042600265;1232737.0059071067;676213.0123638926;157911.3290301086;200033.8695519573;0;4;5;22;14;14;0;11;77;75;955478016024.4928;364484350730.03925;803332197409.4281;33456.735794061264;3079.584674987586;-0.0;57.22500348291924;2847857.651533813;633930.7077994978;0.0;679388.2280873486;1.9296144361360084;0.15563060347437435
4402;2019-06-16 18:22:45.107;637;640;221;222;199;34;37;23;-25;36;754;238;-27;20;231;167;244;577;198;43;37;-138;643;353;358;134;358;302;645;249.0;-1.0;1085.0;307.0;0.0;55;98;66;1;0;0;1;0;0;0;1;0;1;1;0;22261.896484375;10283.546875;5082.42822265625;2959.77734375;563.0;250149;541.0;0.0;Calculated values ==>;1560702165.107;336.86;337.16;295.26000000000005;295.36;293.06;276.56;273.6339639331285;276.86;275.46000000000004;270.66;276.76000000000005;348.56000000000006;296.96000000000004;270.46000000000004;275.16;296.26000000000005;289.86;297.56;330.86;277.46000000000004;276.86;327.26000000000005;329.46000000000004;259.36;241.2770596917726;267.8393353686513;273.6339639331285;292.96000000000004;6430000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;3020000.0;6450000.0;0.0415;0.0;0.18083333333333332;0.051166666666666666;0.0;0.0415;0.0;10283.546875;5082.42822265625;2959.77734375;22261.896484375;483959.9762072469;484173.97512110654;260204.31983405654;260620.92219413788;251777.72461394186;430607.02586249536;435217.872359457;438024.4983934438;473079.2034362849;529137.3455859039;472741.9036590147;437713.4967235476;444733.05781294516;464054.43266303884;456207.11207956326;271290.08526118234;474756.7240985893;436266.9853589771;435217.872359457;227031.71669481136;236231.924509345;455812.6512137982;197953.6128303676;197953.6128303676;272.35826115366416;1233117.4898536191;676387.4107869174;157960.71760972214;200120.83712305245;0;4;5;22;14;14;0;11;77;75;955692819605.0869;364563552050.2583;803513700434.93;43412.818472656276;13193.787463952198;-0.0;9846.466770457211;2848498.241830801;634066.3214945545;0.0;679470.7602278724;3.6262125072102265;0.2805431891384049
4403;2019-06-16 18:23:45.107;639;642;214;214;193;36;38;21;-26;35;761;236;-27;16;232;167;244;588;199;44;37;-134;652;353;358;137;358;302;654;156.0;-1.0;984.0;398.0;3.0;47;99;64;1;0;0;1;0;0;0;1;0;1;0;0;21361.716796875;10278.0390625;4861.421875;2944.44189453125;563.0;250150;540.0;0.0;Calculated values ==>;1560702225.107;337.06;337.36;294.56;294.56;292.46000000000004;276.76000000000005;273.6339639331285;276.96000000000004;275.26000000000005;270.56;276.66;349.26;296.76000000000005;270.46000000000004;274.76000000000005;296.36;289.86;297.56;331.96000000000004;277.56;276.86;327.16;329.46000000000004;259.76000000000005;241.92719264551067;267.8393353686513;273.6339639331285;293.06;6520000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3020000.0;6540000.000000001;0.026000000000000002;0.0;0.164;0.06633333333333333;0.0005;0.026500000000000003;0.0;10278.0390625;4861.421875;2944.44189453125;21361.716796875;483249.473692631;483466.3047700638;256902.56429608972;256902.56429608972;249319.62782975315;430607.02586249536;435393.88335433026;437869.15320432716;472589.4791058512;529867.8939616912;472505.06422385294;437713.4967235476;444156.6089809168;464185.92985963024;456207.11207956326;270312.92546637;475349.4954136357;436440.2506915519;435217.872359457;226613.5671989835;236231.924509345;455732.3621493468;196821.61268784152;197955.21554837452;271.9053651122249;1233481.0199642961;676558.7573363966;158009.9194367078;200203.70254053292;0;4;5;22;14;14;0;11;77;75;955907619605.0869;364644852050.2583;803694900434.93;39531.796644703645;17174.413047613183;-0.0;6287.460405493687;2849189.4469567793;634319.3898321509;0.0;679605.2096210053;3.4834112239440094;0.3107417612795674
4404;2019-06-16 18:24:45.108;644;646;212;212;188;38;38;22;-19;34;762;236;-27;21;232;167;245;598;198;46;38;-128;655;355;360;139;360;300;656;157.0;-1.0;1102.0;401.0;0.0;46;99;58;1;0;0;1;0;0;0;1;0;1;0;0;20490.7109375;9950.974609375;4835.56787109375;2927.79052734375;562.0;250151;539.0;0.0;Calculated values ==>;1560702285.108;337.56000000000006;337.76;294.36;294.36;291.96000000000004;276.96000000000004;273.8482719121499;276.96000000000004;275.36;271.26000000000005;276.56;349.36;296.76000000000005;270.46000000000004;275.26000000000005;296.36;289.86;297.66;332.96000000000004;277.76000000000005;276.96000000000004;327.06;329.36;260.36;242.35481222062532;267.5978703862781;273.8482719121499;292.96000000000004;6550000.0;3550000.0;3600000.0;1390000.0;3600000.0;3000000.0;6559999.999999999;0.026166666666666668;0.0;0.18366666666666667;0.06683333333333333;0.0;0.026166666666666668;0.0;9950.974609375;4835.56787109375;2927.79052734375;20490.7109375;483648.22730828996;483830.254629278;256038.98128767588;256038.98128767588;247560.72894360553;430477.46260093397;434911.66494596965;439391.7415149867;472228.6972694908;530124.3008302534;472769.6895156754;438165.9764317512;445272.2709286054;463890.26140234835;455875.4665706301;270533.6102959969;476644.87716010824;436317.3535810935;434911.66494596965;226195.42121513622;235813.6939595721;456021.3602698665;197794.6022945368;197794.6022945368;272.30288696083903;1233829.7960078318;676727.3352597104;158058.8555224188;200284.51213512354;0;4;5;22;14;14;0;11;77;75;956123023194.8267;364727653430.15826;803875503444.7119;44373.34123682263;17258.1549913512;-0.0;6204.56313937916;2849888.668091772;634606.3326810967;0.0;679709.3115520901;3.829444740461605;0.33660859610790483
4405;2019-06-16 18:25:45.118;649;650;212;212;188;39;39;22;-3;34;759;236;-9;11;232;167;245;605;199;48;39;-122;659;355;360;141;359;301;660;284.0;0.0;1148.0;326.0;0.0;42;99;54;1;0;0;1;0;0;0;1;0;1;0;0;19961.20703125;9784.74609375;4776.0302734375;2916.29028320312;561.0;250152;537.0;0.0;Calculated values ==>;1560702345.118;338.06000000000006;338.16;294.36;294.36;291.96000000000004;277.06;273.8482719121499;277.06;275.36;272.86;276.56;349.06000000000006;296.76000000000005;272.26000000000005;274.26000000000005;296.36;289.86;297.66;333.66;277.96000000000004;277.06;326.86;329.26000000000005;260.96000000000004;242.77792619122317;267.7187500070086;273.8482719121499;293.06;6590000.000000001;3550000.0;3600000.0;1410000.0;3590000.0;3010000.0;6600000.0;0.04733333333333333;0.0;0.19133333333333333;0.05433333333333333;0.0;0.04733333333333333;0.0;9784.74609375;4776.0302734375;2916.29028320312;19961.20703125;483937.63733291905;483973.6794462524;255841.4538515118;255841.4538515118;247419.7129866845;430477.46260093397;435089.031508698;441579.96937780036;471964.88962738856;529735.4572414138;472637.4847752927;440684.76455267647;443634.4727813241;464038.2431886511;455875.4665706301;270131.0660267378;477237.486976245;436664.20111153496;435089.031508698;225359.1397227605;235395.46725036926;456313.0209162328;198807.29696566227;198807.29696566227;272.70613802112763;1234166.951507404;676891.8270096002;158107.56431261118;200364.62213575712;0;4;5;22;14;14;0;11;77;75;956339059194.7924;364811667430.1449;804055833494.6832;46450.50465485575;13991.144334647664;-0.0;11184.00210170369;2850645.659618313;634866.7869105766;0.0;679854.2404131945;4.098265030625505;0.3142889547644958
4406;2019-06-16 18:26:45.119;654;654;212;212;188;40;40;22;6;34;753;237;2;33;233;166;245;611;200;50;40;-117;659;355;360;143;360;301;661;292.0;-1.0;1197.0;229.0;0.0;41;99;52;1;0;0;1;0;0;0;1;0;1;0;0;19759.767578125;9599.6572265625;4728.04248046875;2907.95458984375;560.0;250153;537.0;0.0;Calculated values ==>;1560702405.119;338.56000000000006;338.56000000000006;294.36;294.36;291.96000000000004;277.16;273.8482719121499;277.16;275.36;273.76000000000005;276.56;348.46000000000004;296.86;273.36;276.46000000000004;296.46000000000004;289.76000000000005;297.66;334.26000000000005;278.16;277.16;326.86;329.16;261.46000000000004;243.1966462407574;267.7187500070086;273.8482719121499;293.16;6590000.000000001;3550000.0;3600000.0;1430000.0;3600000.0;3010000.0;6609999.999999999;0.048666666666666664;0.0;0.1995;0.03816666666666667;0.0;0.048666666666666664;0.0;9599.6572265625;4728.04248046875;2907.95458984375;19759.767578125;484669.2285966193;484449.47643300245;255792.65834041257;255792.65834041257;247384.76522023347;430477.46260093397;435265.9143433108;442906.0156806056;471700.2039591064;529109.564726059;472755.7439423262;442319.071281641;446775.9409123972;464022.1768390251;455736.23341735575;270131.0660267378;478034.3007013499;437009.2976769699;435265.9143433108;225359.1397227605;234977.24436692704;456504.370543435;199684.22670947495;199684.22670947495;273.05336881251736;1234497.965145551;677053.3663960192;158156.10049541752;200443.8240619541;0;4;5;22;14;14;0;11;77;75;956555062794.5315;364896868850.042;804236436504.4651;48522.74689974057;9801.968822996141;-0.0;11464.975464846677;2851437.1165710413;635065.0661579166;0.0;680042.9850383791;4.049146611175472;0.28804344771718543
4407;2019-06-16 18:27:45.129;658;657;213;213;189;41;42;23;10;34;747;237;7;25;233;166;246;614;199;52;41;-118;658;356;361;144;361;302;659;245.0;-1.0;1295.0;157.0;0.0;44;99;51;1;0;0;1;0;0;0;1;0;1;0;0;19607.138671875;9532.6533203125;4789.3564453125;2905.14013671875;560.0;250154;535.0;0.0;Calculated values ==>;1560702465.129;338.96000000000004;338.86;294.46000000000004;294.46000000000004;292.06;277.26000000000005;273.955091788801;277.36;275.46000000000004;274.16;276.56;347.86;296.86;273.86;275.66;296.46000000000004;289.76000000000005;297.76000000000005;334.56;278.36;277.26000000000005;326.66;329.16;261.36;243.40439225979637;267.8393353686513;273.955091788801;293.06;6580000.0;3560000.0;3610000.0;1440000.0;3610000.0;3020000.0;6590000.000000001;0.04083333333333334;0.0;0.21583333333333332;0.026166666666666668;0.0;0.04083333333333334;0.0;9532.6533203125;4789.3564453125;2905.14013671875;19607.138671875;485361.34686369257;485106.7188272008;256266.85574251812;256266.85574251812;247787.03181081836;430412.23801567365;435378.9101572175;443285.3374463631;471567.5291714911;528406.342065764;472623.515329904;442846.63139517745;445448.85450290097;463874.16568678804;455569.43109120143;270753.8792294718;478725.03414822917;437121.9238134391;435202.0721543156;224522.8720964353;234977.24436692704;456239.71587245236;200554.18769355898;200554.18769355898;273.4003727619487;1234826.0773738408;677212.8288898714;158204.55102520718;200523.14893826595;0;4;5;22;14;14;0;11;77;75;956771398844.4971;364982983200.0283;804417366654.4363;52389.47315498022;6690.43798734771;-0.0;9581.455282147563;2852278.1918938914;635202.5257874348;0.0;680218.4011923966;3.9856486310097137;0.2751517453137397
4408;2019-06-16 18:28:45.120;660;660;214;214;189;41;43;22;7;35;740;238;5;46;233;166;246;616;200;53;42;-128;657;356;361;144;361;303;659;137.0;-1.0;1229.0;236.0;0.0;41;100;51;1;0;0;1;0;0;0;1;0;1;0;0;19584.857421875;9433.421875;4707.68798828125;2928.8505859375;559.0;250155;534.0;0.0;Calculated values ==>;1560702525.12;339.16;339.16;294.56;294.56;292.06;277.26000000000005;273.955091788801;277.46000000000004;275.36;273.86;276.66;347.16;296.96000000000004;273.66;277.76000000000005;296.46000000000004;289.76000000000005;297.76000000000005;334.76000000000005;278.46000000000004;277.36;326.56;329.06;260.36;243.40439225979637;267.9596281332873;273.955091788801;293.16;6570000.0;3560000.0;3610000.0;1440000.0;3610000.0;3030000.0;6590000.000000001;0.022833333333333334;0.0;0.2048333333333333;0.03933333333333333;0.0;0.022833333333333334;0.0;9433.421875;4707.68798828125;2928.8505859375;19584.857421875;485760.430278435;485543.1289832212;256645.6528317667;256645.6528317667;247787.03181081836;430412.23801567365;435555.27144483227;442640.2954479828;471666.44639072387;527597.3856186717;472609.65142417647;442345.5325163701;448214.2968835578;463874.16568678804;455569.43109120143;270857.1248078368;479027.4791311224;437293.7973737539;435378.9101572175;224104.74344509715;234559.02529450474;455205.2380793147;199547.26183226507;199547.26183226507;273.0034931989605;1235152.628350951;677370.8558087392;158253.16032202324;200602.279103824;0;4;5;22;14;14;0;11;77;75;956987966354.2699;365069370239.9377;804598839429.2458;49793.55638561951;10055.880399050619;-0.0;5384.8226367530815;2853129.589410383;635342.0575076104;0.0;680343.1014670759;3.821582341417131;0.3059133943437079
4409;2019-06-16 18:29:45.110;663;662;215;215;190;41;44;21;-18;35;736;238;-17;33;234;166;246;619;201;54;44;-143;655;358;363;143;363;304;657;256.0;-1.0;1366.0;429.0;0.0;45;100;51;1;0;0;1;0;0;0;1;0;1;0;0;19753.71484375;9434.6806640625;4816.3994140625;2948.00317382812;559.0;250156;533.0;0.0;Calculated values ==>;1560702585.11;339.46000000000004;339.36;294.66;294.66;292.16;277.26000000000005;274.1680685717883;277.56;275.26000000000005;271.36;276.66;346.76;296.96000000000004;271.46000000000004;276.46000000000004;296.56;289.76000000000005;297.76000000000005;335.06;278.56;277.56;326.46000000000004;329.06;258.86;243.1966462407574;268.0796299477929;274.1680685717883;293.26000000000005;6550000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3040000.0;6570000.0;0.042666666666666665;0.0;0.22766666666666666;0.0715;0.0;0.042666666666666665;0.0;9434.6806640625;4816.3994140625;2948.00317382812;19753.71484375;486410.67715212295;486050.105484766;257130.62104438734;257130.62104438734;248193.0287418246;430280.9020939914;435252.3847646943;438659.2356206126;471798.96558121993;527101.1448942289;472477.1832610706;438813.5335829557;446196.8478688148;463709.8566730499;455234.54990057624;271067.11433630757;479712.30188446573;437003.68543558475;435252.3847646943;223686.61821467688;234559.02529450474;453813.4651475845;198734.46303778098;198734.46303778098;272.68961498341736;1235480.395149644;677528.0637908918;158302.12594106552;200681.63327095698;0;4;5;22;14;14;0;11;77;75;957205130154.3044;365155455889.95135;804780909079.2748;54622.873224691335;18238.14865085095;-0.0;10091.431327014969;2853999.5813011215;635577.8017858012;0.0;680472.0487553306;4.8230741131587465;0.4000649874099936
4410;2019-06-16 18:30:45.121;664;664;216;215;191;41;46;22;-22;35;734;237;-23;39;234;166;246;620;200;56;45;-154;660;357;362;142;362;305;662;165.0;-1.0;1248.0;390.0;0.0;43;100;55;1;0;0;1;0;0;0;1;0;1;0;0;20039.896484375;9760.33984375;4789.47998046875;2959.7158203125;559.0;250157;532.0;0.0;Calculated values ==>;1560702645.121;339.56000000000006;339.56000000000006;294.76000000000005;294.66;292.26000000000005;277.26000000000005;274.0616903277293;277.76000000000005;275.36;270.96000000000004;276.66;346.56000000000006;296.86;270.86;277.06;296.56;289.76000000000005;297.76000000000005;335.16;278.76000000000005;277.66;326.36;329.06;257.76000000000005;242.98782864720522;268.19934244402924;274.0616903277293;293.16;6600000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3050000.0;6620000.0;0.0275;0.0;0.20800000000000002;0.065;0.0;0.0275;0.0;9760.33984375;4789.47998046875;2959.7158203125;20039.896484375;486015.2286931485;485798.68708839547;257254.63614278162;256873.34204593004;248346.9780676474;430346.717906069;435844.5533831253;437812.597326149;471931.263865096;526813.769389227;472225.53028662654;437656.05685647397;446853.7789523966;463858.19375264365;455402.2042817116;270550.736518275;479281.9403949693;437578.2834772544;435668.7067053961;223268.49639005636;234559.02529450474;452836.481919178;198104.16403208993;198104.16403208993;272.43452793153483;1235812.069374038;677688.0516212663;158351.3659584935;200761.69694176916;0;4;5;22;14;14;0;11;77;75;957422670029.8715;365240971565.17426;804963642574.751;49859.35412516429;16557.600662660723;-0.0;6533.02492351592;2854870.4261569316;635867.8195243422;0.0;680610.6112895877;4.166300077416695;0.3593073640348082
4411;2019-06-16 18:31:45.111;665;665;216;216;191;41;48;21;-22;35;736;237;-23;26;234;165;246;624;199;57;47;-157;661;358;363;140;363;305;662;274.0;0.0;1153.0;374.0;0.0;46;100;57;1;0;0;1;0;0;0;1;0;1;1;0;20220.36328125;9936.7294921875;4968.91943359375;2970.36352539062;558.0;250158;531.0;0.0;Calculated values ==>;1560702705.111;339.66;339.66;294.76000000000005;294.76000000000005;292.26000000000005;277.26000000000005;274.1680685717883;277.96000000000004;275.26000000000005;270.96000000000004;276.66;346.76;296.86;270.86;275.76000000000005;296.56;289.66;297.76000000000005;335.56;278.86;277.86;326.26000000000005;328.96000000000004;257.46000000000004;242.56692532238324;268.19934244402924;274.1680685717883;293.06;6609999.999999999;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3050000.0;6620000.0;0.04566666666666667;0.0;0.19216666666666665;0.06233333333333334;0.0;0.04566666666666667;0.0;9936.7294921875;4968.91943359375;2970.36352539062;20220.36328125;486052.1043939563;485943.9526778098;257254.63614278162;257254.63614278162;248346.9780676474;430280.9020939914;435958.4241996531;437812.597326149;472195.2020149266;527023.3157520024;472225.53028662654;437656.05685647397;445000.09919413156;463709.8566730499;455094.08618658455;270450.78316437744;479885.15164729435;437520.3941472015;435782.62218529254;222850.3779558165;234140.81001818314;452863.91896559007;198482.04208218548;198482.04208218548;272.5891931587985;1236147.5156217774;677852.1665087178;158400.77505016088;200843.00338356674;0;4;5;22;14;14;0;11;77;75;957640133779.906;365325557465.1877;805146612074.78;45991.355032714986;15856.47032573222;-0.0;10836.726491375222;2855669.0489407224;636137.8917630787;0.0;680755.3350934134;4.066038332002703;0.3232109271570036
4412;2019-06-16 18:32:45.112;664;665;215;215;192;43;50;22;-21;36;738;235;-23;22;235;165;246;624;198;59;50;-152;663;358;363;140;363;306;665;206.0;-1.0;1247.0;290.0;2.0;53;100;59;1;0;0;1;0;0;0;1;0;1;0;0;20710.0703125;10159.8232421875;5205.908203125;2972.16967773438;557.0;250159;529.0;0.0;Calculated values ==>;1560702765.112;339.56000000000006;339.66;294.66;294.66;292.36;277.46000000000004;274.1680685717883;278.16;275.36;271.06;276.76000000000005;346.96000000000004;296.66;270.86;275.36;296.66;289.66;297.76000000000005;335.56;279.06;278.16;326.06;328.86;257.96000000000004;242.56692532238324;268.3187672390254;274.1680685717883;292.96000000000004;6630000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3060000.0;6650000.0;0.034333333333333334;0.0;0.20783333333333334;0.04833333333333333;0.0003333333333333333;0.034666666666666665;0.0;10159.8232421875;5205.908203125;2972.16967773438;20710.0703125;485690.27076876845;485618.91713902913;256721.99960890954;256721.99960890954;248573.109698141;430280.9020939914;436308.6438538564;437742.05038880615;472293.48310962116;527155.0783913296;471853.91002867516;437427.84448784514;444222.0935492395;463842.3458870584;455094.08618658455;270253.98042605334;479537.759414166;437862.7576246094;436308.6438538564;222014.15119762826;233722.59852315116;453382.80340383516;199350.0677035836;199901.72089498097;272.9338932832532;1236488.6082527624;678019.6405724898;158450.29698547893;200927.79502694082;0;4;5;22;14;14;0;11;77;75;957857937409.643;365409558865.0862;805329915129.5586;49545.80040141209;12278.248892178824;-0.0;8195.439995907682;2856465.205170761;636372.351663878;0.0;680913.9391239722;3.818293534231071;0.298164132785708
4413;2019-06-16 18:33:45.132;664;665;215;215;190;41;52;22;-22;36;741;234;-24;23;235;165;246;627;196;59;51;-143;662;359;364;139;363;305;663;266.0;-1.0;1245.0;230.0;0.0;55;100;60;1;0;0;1;0;0;0;1;0;1;0;0;20718.998046875;10167.685546875;5261.80078125;2975.82080078125;557.0;250160;529.0;0.0;Calculated values ==>;1560702825.132;339.56000000000006;339.66;294.66;294.66;292.16;277.26000000000005;274.27422755570615;278.36;275.36;270.96000000000004;276.76000000000005;347.26;296.56;270.76000000000005;275.46000000000004;296.66;289.66;297.76000000000005;335.86;279.06;278.26000000000005;326.06;328.86;258.86;242.35481222062532;268.19934244402924;274.27422755570615;292.76000000000005;6620000.0;3590000.0;3640000.0;1390000.0;3629999.9999999995;3050000.0;6630000.0;0.044333333333333336;0.0;0.2075;0.03833333333333333;0.0;0.044333333333333336;0.0;10167.685546875;5261.80078125;2975.82080078125;20718.998046875;485798.68708839547;485835.704351312;256822.64782102525;256822.64782102525;247977.62324965498;430214.79039162316;436422.9032701672;437812.597326149;472424.9728513876;527547.0033350008;471868.2374339624;437499.1961693786;444567.3504985989;463842.3458870584;454925.63822079764;270351.87291229924;480220.9658850853;437634.38984935347;436248.0655949691;222014.15119762826;233722.59852315116;454480.1275864492;200387.42382979582;200387.42382979582;273.34780467962054;1236833.9655697262;678189.0929443137;158499.88009497992;201015.05501208562;0;4;5;22;14;14;0;11;77;75;958076110109.5736;365493286765.0596;805513276229.5004;49265.72350049328;9740.220310671712;-0.0;10456.488451589348;2857288.909012804;636555.9000695911;0.0;681069.4236718976;3.7740436373192;0.2677092292551196
4414;2019-06-16 18:34:45.103;665;666;216;216;191;39;51;20;-19;36;743;234;-21;18;235;163;246;629;196;48;51;-134;696;351;356;138;356;307;698;206.0;-1.0;1123.0;215.0;8.0;11;100;69;1;0;0;1;0;0;0;1;0;1;0;0;20805.5;11364.9326171875;4062.08374023438;3005.13940429688;557.0;250161;527.0;0.0;Calculated values ==>;1560702885.103;339.66;339.76;294.76000000000005;294.76000000000005;292.26000000000005;277.06;273.4187578820637;278.26000000000005;275.16;271.26000000000005;276.76000000000005;347.46000000000004;296.56;271.06;274.96000000000004;296.66;289.46000000000004;297.76000000000005;336.06;277.96000000000004;278.26000000000005;325.86;328.86;259.76000000000005;242.14157278889297;268.43790593516167;273.4187578820637;292.76000000000005;6959999.999999999;3510000.0;3560000.0;1380000.0;3560000.0;3070000.0;6980000.0;0.034333333333333334;0.0;0.18716666666666668;0.035833333333333335;0.0013333333333333333;0.035666666666666666;0.0;11364.9326171875;4062.08374023438;3005.13940429688;20805.5;482208.1006879164;482136.1867036595;255543.83710301484;255543.83710301484;247124.20256731863;430735.4089219946;438096.5567362614;437828.56808052456;472556.2466753328;527601.5234902878;471600.6402381309;437514.20447033056;443435.5918674444;464872.6823385499;455984.8042817656;267472.3626832125;476431.7282578178;437589.2515478474;438096.5567362614;221177.93781777218;233722.59852315116;455569.3431428432;198291.3871321319;200431.66563571632;272.4846229208517;1237179.8358017467;678368.4447002821;158549.6973400072;201092.71649517296;0;4;5;22;14;14;0;11;77;75;958292005709.4156;365576346599.99884;805696787489.3661;44833.37570084083;9219.12675705049;-0.0;8476.714449252775;2858072.689161981;636713.8182643364;0.0;681227.1241038888;3.392398464698812;0.2476660144239605
4415;2019-06-16 18:35:45.143;673;672;217;217;190;39;38;23;-23;35;746;234;-25;23;235;164;247;635;197;42;38;-125;690;359;363;140;364;303;692;-2.0;-1.0;1357.0;441.0;0.0;45;100;61;1;0;0;1;0;0;0;1;0;1;0;0;21275.71484375;10726.9462890625;5148.6259765625;2947.11572265625;557.0;250162;526.0;0.0;Calculated values ==>;1560702945.143;340.46000000000004;340.36;294.86;294.86;292.16;277.06;274.27422755570615;276.96000000000004;275.46000000000004;270.86;276.66;347.76;296.56;270.66;275.46000000000004;296.66;289.56;297.86;336.66;277.36;276.96000000000004;325.76000000000005;328.86;260.66;242.56692532238324;267.9596281332873;274.27422755570615;292.86;6900000.0;3590000.0;3629999.9999999995;1400000.0;3640000.0;3030000.0;6920000.0;0.0;0.0;0.22616666666666668;0.0735;0.0;0.0;0.0;10726.9462890625;5148.6259765625;2947.11572265625;21275.71484375;484072.17962073494;483703.44553370523;256171.637850067;256171.637850067;246996.6397390721;430214.79039162316;434178.6716885159;438109.25301780854;472195.2020149266;528224.7719617437;472134.9475680409;437798.07955487026;444965.2754471953;463693.98011157714;454784.6447233047;268379.9935293754;478075.48299334035;434896.4795471851;434178.6716885159;220759.83610629753;233722.59852315116;456166.85892196564;198826.76897703198;200431.66563571632;272.73043503552935;1237530.7463764152;678552.666423711;158599.33253411765;201169.52358004035;0;4;5;22;14;14;0;11;77;75;958507849509.2786;365659802199.9458;805879909489.2498;54117.721807222304;18914.49661095262;-0.0;0.0;2858897.8313690103;636948.421423495;0.0;681297.810483779;3.8800100423299684;0.3743503501363477
4416;2019-06-16 18:36:45.114;683;679;209;208;187;46;36;24;-25;36;745;235;-27;10;235;166;247;633;199;40;35;-116;678;363;368;143;368;302;679;-1.0;-1.0;1316.0;506.0;0.0;76;100;56;1;0;0;1;0;0;0;1;0;1;0;0;21411.470703125;10156.0771484375;6179.84912109375;2922.57202148438;557.0;250163;525.0;0.0;Calculated values ==>;1560703005.114;341.46000000000004;341.06000000000006;294.06;293.96000000000004;291.86;277.76000000000005;274.69669130483857;276.76000000000005;275.56;270.66;276.76000000000005;347.66;296.66;270.46000000000004;274.16;296.66;289.76000000000005;297.86;336.46000000000004;277.16;276.66;325.66;328.86;261.56;243.1966462407574;267.8393353686513;274.69669130483857;293.06;6780000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;3020000.0;6790000.000000001;0.0;0.0;0.21933333333333332;0.08433333333333333;0.0;0.0;0.0;10156.0771484375;6179.84912109375;2922.57202148438;21411.470703125;486843.1838736736;486151.8426971224;253877.39958419517;253523.1244058075;246452.90516367787;429947.3805835815;432557.5304485172;438024.4983934438;471897.7078724963;528197.3986632949;472386.5500615349;437713.4967235476;443285.3374463631;463097.5131348959;454389.7536915715;269372.16632808425;479281.44157880347;433299.8492016903;432370.4908045253;220341.7376933702;233722.59852315116;456607.32574021886;199555.54862595818;200431.66563571632;273.0363000307956;1237886.3009892954;678726.60750741;158648.2229570129;201263.88191091333;0;4;5;22;14;14;0;11;77;75;958727043514.9896;365744661165.22107;806061321764.8383;52304.18964900185;21678.03320330265;-0.0;0.0;2859784.251990211;637286.5290086878;0.0;681297.810483779;3.8415364341683005;0.38580038256845395
4417;2019-06-16 18:37:45.124;685;682;207;206;183;49;37;26;-26;37;740;235;-28;25;234;164;247;627;197;40;37;-110;671;364;369;144;369;301;671;-2.0;-1.0;1496.0;488.0;0.0;95;100;51;1;0;0;1;0;0;0;1;0;1;0;0;21145.48828125;9741.2978515625;6718.39453125;2911.07788085938;557.0;250164;524.0;0.0;Calculated values ==>;1560703065.124;341.66;341.36;293.86;293.76000000000005;291.46000000000004;278.06;274.8017692304317;276.86;275.76000000000005;270.56;276.86;347.16;296.66;270.36;275.66;296.56;289.56;297.86;335.86;277.16;276.86;325.56;328.86;262.16;243.40439225979637;267.7187500070086;274.8017692304317;292.86;6709999.999999999;3640000.0;3690000.0;1440000.0;3690000.0;3010000.0;6709999.999999999;0.0;0.0;0.24933333333333335;0.08133333333333333;0.0;0.0;0.0;9741.2978515625;6718.39453125;2911.07788085938;21145.48828125;487876.98363849113;487443.3377963609;253510.77364170662;253155.39054507704;245425.32503697474;429879.7862731237;432488.85388799326;438095.2167564963;471864.221826097;527752.314917636;472519.1631752819;437785.01000687695;445645.04530121887;462813.50345803285;453933.9225991938;269999.9887902952;479295.98425164376;433047.9251940826;432488.85388799326;219923.6425635755;233722.59852315116;457064.4489212131;200421.96306478544;200431.66563571632;273.38298174670786;1238241.0014209962;678892.44660096;158696.8448084829;201371.38518889307;0;4;5;22;14;14;0;11;77;75;958948180364.9545;365830775515.2074;806242251914.8094;59259.86458713324;20873.588849656117;-0.0;0.0;2860714.1073921067;637641.1849585478;0.0;681297.810483779;4.136823283020004;0.3997097466685124
4418;2019-06-16 18:38:45.115;682;681;215;214;186;47;39;28;-27;38;734;235;-28;12;235;162;247;623;197;41;39;-111;661;362;367;144;367;301;661;-1.0;0.0;1523.0;318.0;0.0;99;100;48;1;0;0;1;0;0;0;1;0;1;0;0;20912.14453125;9316.1044921875;6710.87939453125;2923.12060546875;557.0;250165;523.0;0.0;Calculated values ==>;1560703125.115;341.36;341.26;294.66;294.56;291.76000000000005;277.86;274.5913991737795;277.06;275.96000000000004;270.46000000000004;276.96000000000004;346.56000000000006;296.66;270.36;274.36;296.66;289.36;297.86;335.46000000000004;277.26000000000005;277.06;325.46000000000004;328.86;262.06;243.40439225979637;267.7187500070086;274.5913991737795;292.86;6609999.999999999;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;3010000.0;6609999.999999999;0.0;0.0;0.25383333333333336;0.053000000000000005;0.0;0.0;0.0;9316.1044921875;6710.87939453125;2923.12060546875;20912.14453125;488501.2990794856;488358.11970394565;256924.28651094588;256544.6577875932;246726.17552583976;430014.67791919125;433366.6693374496;437940.2675631159;471963.08021786925;527125.3449287468;472519.1631752819;437785.01000687695;443779.4857613598;463247.08388288494;453990.82321361953;270973.7337968082;479850.3205831608;433733.48194404994;433366.6693374496;219505.55070137876;233722.59852315116;456961.49217476865;200950.1319398358;200431.66563571632;273.5821225945861;1238591.429122025;679051.2344652384;158745.4558364032;201483.27901823143;0;4;5;22;14;14;0;11;77;75;959168947244.7229;365917162555.11676;806422824824.62;60155.99609237594;13568.602092451443;-0.0;0.0;2861709.090293566;637928.1601633589;0.0;681297.810483779;3.8904586629177476;0.3479751537169609
4419;2019-06-16 18:39:45.145;676;675;224;224;196;43;39;28;-26;39;729;235;-27;29;235;162;247;595;196;43;39;-121;639;361;366;143;366;302;640;-1.0;-1.0;1472.0;294.0;0.0;99;100;48;1;0;0;1;0;0;0;1;0;1;1;0;20895.5390625;9017.587890625;6401.77978515625;2933.2451171875;557.0;250166;522.0;0.0;Calculated values ==>;1560703185.145;340.76;340.66;295.56;295.56;292.76000000000005;277.46000000000004;274.4858918419099;277.06;275.96000000000004;270.56;277.06;346.06000000000006;296.66;270.46000000000004;276.06;296.66;289.36;297.86;332.66;277.46000000000004;277.06;325.36;328.86;261.06;243.1966462407574;267.8393353686513;274.4858918419099;292.76000000000005;6390000.0;3610000.0;3660000.0;1430000.0;3660000.0;3020000.0;6400000.0;0.0;0.0;0.24533333333333335;0.049;0.0;0.0;0.0;9017.587890625;6401.77978515625;2933.2451171875;20895.5390625;489957.35474137054;489712.43016319355;261800.37334435206;261800.37334435206;250923.07770279018;430081.6785162784;433616.79160117084;437869.15320432716;472193.81962526246;526524.4449917371;472386.5500615349;437713.4967235476;446017.8014079234;463396.35081280995;454161.71719194663;395530.57778171316;478100.64678305615;434344.22949482966;433616.79160117084;219087.46209138638;233722.59852315116;456092.1625126504;200599.99171471948;200431.66563571632;273.4401301740625;1238940.0006838217;679204.0916254072;158794.2832855926;201592.60581408997;0;4;5;22;14;14;0;11;77;75;959388957194.618;366003305605.0757;806603815274.5337;58210.03428545042;12519.116369098616;-0.0;0.0;2862695.967071371;638145.6665159285;0.0;681297.810483779;3.8539008833470723;0.34072307700916854
4420;2019-06-16 18:40:45.126;664;663;226;226;201;39;40;25;-25;39;728;235;-26;16;235;164;247;545;194;45;40;-134;625;357;362;141;362;303;625;135.0;-1.0;1184.0;191.0;0.0;90;100;48;1;0;0;1;0;0;0;1;0;1;0;0;21112.03515625;8733.6591796875;5967.5546875;2953.51123046875;557.0;250167;521.0;0.0;Calculated values ==>;1560703245.126;339.56000000000006;339.46000000000004;295.76000000000005;295.76000000000005;293.26000000000005;277.06;274.0616903277293;277.16;275.66;270.66;277.06;345.96000000000004;296.66;270.56;274.76000000000005;296.66;289.56;297.86;327.66;277.66;277.16;325.26000000000005;328.86;259.76000000000005;242.77792619122317;267.9596281332873;274.0616903277293;292.56;6250000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3030000.0;6250000.0;0.022500000000000003;0.0;0.19733333333333333;0.03183333333333333;0.0;0.022500000000000003;0.0;8733.6591796875;5967.5546875;2953.51123046875;21112.03515625;489743.36683519144;489603.9081913271;263806.2548022432;263806.2548022432;253421.89549514974;430346.717906069;434782.31747122854;437798.07955487026;472456.96783784614;526341.5381990648;472253.7192026728;437642.0229114993;443955.1368504969;463990.4146581629;455121.83405515505;404243.7017335358;472320.44351743127;435668.7067053961;434782.31747122854;218669.37671819705;233722.59852315116;455077.8334625721;200036.19506415748;200036.19506415748;273.2008042666412;1239289.952948679;679351.9718406262;158843.32405395014;201695.65095997104;0;4;5;22;14;14;0;11;77;75;959607288034.4236;366088478624.9999;806785257799.3722;46918.34520616732;8118.825489016197;-0.0;5281.7877541591;2863571.759477576;638317.5949033576;0.0;681341.81144364;3.4165900695531226;0.25807835794103434
4421;2019-06-16 18:41:45.116;649;651;222;222;200;36;41;23;-24;37;729;234;-26;25;235;165;246;512;195;46;40;-142;619;354;359;141;359;304;620;161.0;-1.0;1103.0;299.0;24.0;73;100;49;1;0;0;1;0;0;0;1;0;1;0;0;20356.4921875;8773.2734375;5406.666015625;2962.60595703125;556.0;250168;521.0;0.0;Calculated values ==>;1560703305.116;338.06000000000006;338.26;295.36;295.36;293.16;276.76000000000005;273.7412296467126;277.26000000000005;275.46000000000004;270.76000000000005;276.86;346.06000000000006;296.56;270.56;275.66;296.66;289.66;297.76000000000005;324.36;277.76000000000005;277.16;325.26000000000005;328.76000000000005;258.96000000000004;242.77792619122317;268.0796299477929;273.7412296467126;292.66;6190000.0;3540000.0;3590000.0;1410000.0;3590000.0;3040000.0;6200000.0;0.026833333333333334;0.0;0.18383333333333332;0.049833333333333334;0.004;0.030833333333333334;0.0;8773.2734375;5406.666015625;2962.60595703125;20356.4921875;488282.6901614709;488456.0356280033;262344.48840920016;262344.48840920016;253289.14283929125;430542.39183029096;435681.3269337161;437727.04723144654;472260.1919623333;526368.0072286931;472001.7028667551;437413.810930519;445054.37130637356;464432.8555123943;455763.57488601323;406768.7581784565;467787.62577493384;436551.9870517963;435505.82383528166;218669.37671819705;233304.39079467155;454251.17881678825;198001.8462184928;206348.99979998998;272.3815514913142;1239635.466414755;679497.8386306084;158892.61681369104;201790.42033498338;0;4;5;22;14;14;0;11;77;75;959823551984.458;366173064525.0133;806967327449.4011;44069.482786214656;12769.758407815056;-0.0;7065.6687410881605;2864329.8650056496;638491.6374239367;0.0;681444.689765205;3.7278542017019745;0.2977970050720136
4422;2019-06-16 18:42:45.116;636;641;219;219;195;34;42;22;-23;36;731;234;-25;19;235;165;245;513;195;47;41;-141;621;353;358;140;357;304;622;162.0;-1.0;1156.0;414.0;0.0;57;100;50;1;0;0;1;0;0;0;1;0;1;0;0;19907.013671875;8869.359375;4850.16455078125;2954.58935546875;555.0;250169;521.0;0.0;Calculated values ==>;1560703365.116;336.76000000000005;337.26;295.06;295.06;292.66;276.56;273.6339639331285;277.36;275.36;270.86;276.76000000000005;346.26;296.56;270.66;275.06;296.66;289.66;297.66;324.46000000000004;277.86;277.26000000000005;325.26000000000005;328.66;259.06;242.56692532238324;268.0796299477929;273.6339639331285;292.66;6210000.0;3529999.9999999995;3579999.9999999995;1400000.0;3570000.0000000005;3040000.0;6220000.0;0.027000000000000003;0.0;0.19266666666666668;0.06899999999999999;0.0;0.027000000000000003;0.0;8869.359375;4850.16455078125;2954.58935546875;19907.013671875;486236.6994110283;486835.41737463407;260859.0190736298;260859.0190736298;251344.29348850276;430607.02586249536;436093.27495369175;437883.18805776763;472293.48310962116;526577.5264948038;472001.7028667551;437570.5891863215;444188.7006036905;464726.3611697759;455929.88678620907;405288.27059320774;467676.9718259868;436957.42395210196;435919.11457929364;218669.37671819705;232886.18681767926;454520.6082697717;196935.60683451002;196935.60683451002;271.9511060696829;1239970.9956302498;679644.8605707126;158941.92677462855;201875.89392303678;0;4;5;22;14;14;0;11;77;75;960038651984.458;366257364525.0133;807149727449.4011;46422.56731568097;17773.365099033053;-0.0;6452.5547091091585;2865083.9654231654;638746.1634531604;0.0;681557.34162729;4.237016141857884;0.36663815097091457
4423;2019-06-16 18:43:45.107;628;634;217;217;194;35;43;22;-23;34;733;234;-25;19;235;165;245;530;196;49;42;-134;622;353;358;140;358;304;623;122.0;0.0;1218.0;297.0;0.0;50;100;50;1;0;0;1;0;0;0;1;0;1;0;0;19595.04296875;8860.9072265625;4676.6748046875;2957.29638671875;553.0;250170;520.0;0.0;Calculated values ==>;1560703425.107;335.96000000000004;336.56;294.86;294.86;292.56;276.66;273.6339639331285;277.46000000000004;275.36;270.86;276.56;346.46000000000004;296.56;270.66;275.06;296.66;289.66;297.66;326.16;278.06;277.36;325.16;328.46000000000004;259.76000000000005;242.56692532238324;268.0796299477929;273.6339639331285;292.76000000000005;6220000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3040000.0;6230000.0;0.02033333333333333;0.0;0.20299999999999999;0.0495;0.0;0.02033333333333333;0.0;8860.9072265625;4676.6748046875;2957.29638671875;19595.04296875;484989.6741330174;485734.409784974;259925.38289611638;259925.38289611638;250937.47858211945;430607.02586249536;436266.9853589771;437883.18805776763;472096.9026672395;526787.0045232807;472001.7028667551;437570.5891863215;444188.7006036905;464579.7527577276;455929.88678620907;404774.4343088986;470239.52820218354;437300.0667916998;436093.27495369175;218251.29456621417;232049.79005350024;455242.08185384754;198125.89674727398;198125.89674727398;272.4269286325326;1240300.1300589803;679792.5906299911;158991.18509943367;201955.272342682;0;4;5;22;14;14;0;11;77;75;960253419765.0862;366341351925.259;807332100089.9346;48670.73013603021;12727.251162775392;-0.0;4838.670023530494;2865876.2907042922;639000.2971303152;0.0;681651.4210529729;4.015588938817578;0.3334028372364991
4424;2019-06-16 18:44:45.097;622;628;212;212;193;40;36;24;-23;35;735;234;-24;22;235;166;244;524;195;51;35;-125;609;360;364;141;364;305;609;-1.0;0.0;1226.0;379.0;18.0;81;100;52;1;0;0;1;0;0;0;1;0;1;0;0;20044.056640625;8787.68359375;5371.74462890625;2957.4921875;552.0;250171;520.0;0.0;Calculated values ==>;1560703485.097;335.36;335.96000000000004;294.36;294.36;292.46000000000004;277.16;274.38016830617;276.76000000000005;275.56;270.86;276.66;346.66;296.56;270.76000000000005;275.36;296.66;289.76000000000005;297.56;325.56;278.26000000000005;276.66;325.16;328.36;260.66;242.77792619122317;268.19934244402924;274.38016830617;292.66;6090000.0;3600000.0;3640000.0;1410000.0;3640000.0;3050000.0;6090000.0;0.0;0.0;0.20433333333333334;0.06316666666666666;0.003;0.003;0.0;8787.68359375;5371.74462890625;2957.4921875;20044.056640625;485570.9860186767;486416.00541452237;258704.5929259529;258704.5929259529;251201.45471897747;430148.3826014536;433567.68989926;437656.05685647397;472063.34231996303;526918.5477024466;471868.2374339624;437499.1961693786;444422.66845152143;463693.98011157714;454897.94588362187;410430.53145310254;471131.7492008459;436248.0655949691;433384.8821390699;218251.29456621417;231631.59724164338;456004.74933195516;199227.43095488954;258704.5929259529;272.8936635112625;1240630.4008334933;679939.6377076677;159040.46678904668;202038.99521483775;0;4;5;22;14;14;0;11;77;75;960469983664.2599;366425637874.9374;807514769639.2377;48718.91589255709;16219.767277484643;-0.0;524.0408676393511;2866687.7358213705;639241.4820788716;0.0;681696.1028620193;3.8244451962771913;0.3592483074994191
