;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4425;2019-06-16 18:45:45.128;614;621;216;215;192;41;36;25;-22;35;735;234;-23;15;235;165;243;517;192;53;36;-116;607;358;363;143;363;306;608;-1.0;-1.0;1080.0;141.0;0.0;81;100;55;1;0;0;1;0;0;0;1;0;1;0;0;20119.22265625;8940.658203125;5375.31982421875;2962.15600585938;549.0;250172;521.0;0.0;Calculated values ==>;1560703545.128;334.56;335.26000000000005;294.76000000000005;294.66;292.36;277.26000000000005;274.1680685717883;276.76000000000005;275.66;270.96000000000004;276.66;346.66;296.56;270.86;274.66;296.66;289.66;297.46000000000004;324.86;278.46000000000004;276.76000000000005;325.26000000000005;328.06;261.56;243.1966462407574;268.3187672390254;274.1680685717883;292.36;6070000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3060000.0;6080000.0;0.0;0.0;0.18000000000000002;0.0235;0.0;0.0;0.0;8940.658203125;5375.31982421875;2962.15600585938;20119.22265625;484660.8296263003;485539.927041232;260518.49766711358;260074.40812986754;250879.30709503635;430280.9020939914;433816.67410848953;437585.1090581189;471798.96558121993;526840.6105527701;471734.5502377146;437427.84448784514;443199.35914791975;463842.3458870584;455094.08618658455;410871.0927611835;470176.8232154515;436830.5876020472;433816.67410848953;218669.37671819705;230377.04089860234;456607.32574021886;200742.10577268596;258704.5929259529;273.4829226576013;1240965.2677536304;680087.450220007;159089.82267814508;202128.6003575685;0;4;5;22;14;14;0;11;77;75;960688196349.759;366510881895.1324;807698164344.6572;42631.74059137793;6012.832669237023;-0.0;0.0;2867449.384609139;639426.8494692125;0.0;681700.4721255468;2.815383488004863;0.23062718450800898
4426;2019-06-16 18:46:45.099;607;614;219;219;195;38;37;24;-22;36;734;234;-23;24;235;164;241;516;193;53;37;-109;604;355;360;141;359;306;605;-1.0;0.0;1203.0;151.0;0.0;60;100;57;1;0;0;1;0;0;0;1;0;1;1;0;20080.521484375;9021.80859375;4710.1357421875;2972.064453125;547.0;250173;521.0;0.0;Calculated values ==>;1560703605.099;333.86;334.56;295.06;295.06;292.66;276.96000000000004;273.8482719121499;276.86;275.56;270.96000000000004;276.76000000000005;346.56000000000006;296.56;270.86;275.56;296.66;289.56;297.26000000000005;324.76000000000005;278.46000000000004;276.86;325.26000000000005;327.86;262.26000000000005;242.77792619122317;268.3187672390254;273.8482719121499;292.46000000000004;6040000.0;3550000.0;3600000.0;1410000.0;3590000.0;3060000.0;6050000.0;0.0;0.0;0.20049999999999998;0.025166666666666667;0.0;0.0;0.0;9021.80859375;4710.1357421875;2972.064453125;20080.521484375;484002.9604161921;484882.9663410617;262115.6175986756;262115.6175986756;252135.2915668366;430477.46260093397;434733.80906377075;437585.1090581189;472161.77640367835;526735.7672569884;471734.5502377146;437427.84448784514;444512.27536222443;464432.8555123943;455457.29115110595;411322.16218295356;470415.9497239989;437523.7402493343;434733.80906377075;218669.37671819705;229540.68826423294;457644.9712691699;200090.81346637843;258704.5929259529;273.2137356476278;1241300.1037055878;680237.0650943803;159139.25061354582;202212.60519858662;0;4;5;22;14;14;0;11;77;75;960904991514.6005;366596040715.07007;807881675604.523;47617.60626614396;6481.779638036918;-0.0;0.0;2868201.0989947547;639530.9209128418;0.0;681700.4721255468;3.238706743234249;0.26535022764168686
4427;2019-06-16 18:47:45.099;601;608;218;219;197;35;39;23;-21;35;734;233;-23;16;235;164;239;513;194;53;38;-108;608;352;357;139;357;306;609;122.0;-1.0;1099.0;211.0;0.0;37;100;59;1;0;0;1;0;0;0;1;0;1;0;0;19890.990234375;9220.201171875;4044.529296875;2981.87475585938;544.0;250174;522.0;0.0;Calculated values ==>;1560703665.099;333.26000000000005;333.96000000000004;294.96000000000004;295.06;292.86;276.66;273.5264737036516;277.06;275.46000000000004;271.06;276.66;346.56000000000006;296.46000000000004;270.86;274.76000000000005;296.66;289.56;297.06;324.46000000000004;278.46000000000004;276.96000000000004;325.36;327.56;262.36;242.35481222062532;268.3187672390254;273.5264737036516;292.56;6080000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3060000.0;6090000.0;0.02033333333333333;0.0;0.18316666666666667;0.035166666666666666;0.0;0.02033333333333333;0.0;9220.201171875;4044.529296875;2981.87475585938;19890.990234375;482695.8677949379;483584.0367537395;261346.87855250106;261804.6486949954;252695.08684682404;430671.36484660726;435807.7667011844;437742.05038880615;472326.8440106818;526735.7672569884;471615.1242470439;437427.84448784514;443346.1541946438;464726.3611697759;455957.283580434;408724.78541634436;469420.1801872155;438207.1016784942;435633.1181867728;219087.46209138638;228286.1864045524;458063.25475081766;198818.7845578379;198818.7845578379;272.6982286280136;1241633.1996365774;680389.0818424271;159188.86677362068;202285.5607405788;0;4;5;22;14;14;0;11;77;75;961120091514.6005;366680040715.07007;808065275604.523;43762.77819137235;9116.763868453121;-0.0;4815.224783788342;2868962.6021985672;639660.9087753958;0.0;681740.598998745;3.551189066637826;0.27740489998380385
4428;2019-06-16 18:48:45.129;598;605;218;218;195;34;40;22;-21;33;736;233;-23;23;235;164;238;525;193;53;40;-111;613;349;355;140;354;306;615;-2.0;0.0;1154.0;246.0;3.0;10;100;62;1;0;0;1;0;0;0;1;0;1;0;0;19658.57421875;9421.3388671875;3343.009765625;2979.25146484375;542.0;250175;523.0;0.0;Calculated values ==>;1560703725.129;332.96000000000004;333.66;294.96000000000004;294.96000000000004;292.66;276.56;273.20264511476705;277.16;275.36;271.06;276.46000000000004;346.76;296.46000000000004;270.86;275.46000000000004;296.66;289.56;296.96000000000004;325.66;278.46000000000004;277.16;325.46000000000004;327.36;262.06;242.56692532238324;268.3187672390254;273.20264511476705;292.46000000000004;6130000.0;3490000.0;3550000.0;1400000.0;3540000.0;3060000.0;6150000.0;0.0;0.0;0.19233333333333333;0.041;0.0005;0.0005;0.0;9421.3388671875;3343.009765625;2979.25146484375;19658.57421875;481693.1909674765;482475.4394455523;260909.46764188257;260909.46764188257;251662.44176628592;430862.6128555636;436453.30209453666;437742.05038880615;471998.58498376724;526945.4434822841;471615.1242470439;437427.84448784514;444367.2948173599;465164.4692349649;456453.517005182;405858.7259568415;470504.38189368317;438657.43062978593;436453.30209453666;219505.55070137876;227449.86971758792;457599.3555616417;197598.37987718114;260909.46764188257;272.20036794222426;1241962.9441300482;680544.5056824287;159238.5676634621;202347.15434748304;0;4;5;22;14;14;0;11;77;75;961333798314.4987;366763782565.03015;808248967404.4354;46187.63262840254;10660.040003062883;-0.0;87.77191722632705;2869712.5637484198;639825.797877596;0.0;681781.4777337202;3.6164183665442398;0.3186446423088023
4429;2019-06-16 18:49:45.140;598;605;216;217;195;33;42;21;-21;32;738;233;-22;18;235;165;237;540;192;53;41;-115;623;350;355;140;355;306;625;187.0;-1.0;1490.0;304.0;2.0;1;100;65;1;0;0;1;0;0;0;1;0;1;1;0;19950.328125;9850.2451171875;3126.79443359375;2983.7802734375;540.0;250176;524.0;0.0;Calculated values ==>;1560703785.14;332.96000000000004;333.66;294.76000000000005;294.86;292.66;276.46000000000004;273.3108153835814;277.36;275.26000000000005;271.06;276.36;346.96000000000004;296.46000000000004;270.96000000000004;274.96000000000004;296.66;289.66;296.86;327.16;278.46000000000004;277.26000000000005;325.56;327.16;261.66;242.56692532238324;268.3187672390254;273.3108153835814;292.36;6230000.0;3500000.0;3550000.0;1400000.0;3550000.0;3060000.0;6250000.0;0.03116666666666667;0.0;0.24833333333333335;0.050666666666666665;0.0003333333333333333;0.0315;0.0;9850.2451171875;3126.79443359375;2983.7802734375;19950.328125;480539.9054651404;481332.81592403934;259371.1793496879;259794.49617779284;251210.97641551596;430799.1582183253;436796.93426508165;437742.05038880615;471900.24888135743;527155.0783913296;471615.1242470439;437585.1090581189;443639.0469653982;465018.71783975384;456426.3261694534;399626.8086585663;471543.8400805322;438657.43062978593;436625.3330949991;219923.6425635755;226613.5671989835;457190.79994401755;198135.53105570484;198783.52733394806;272.4185155924799;1242293.0788307074;680705.1316587483;159288.26870493137;202401.07926704016;0;4;5;22;14;14;0;11;77;75;961546837365.0538;366847797965.24915;808432601064.9141;59502.28563438683;13125.466957007844;-0.0;7492.016881473107;2870593.4745402806;640024.0467750822;0.0;681844.6542207736;5.019777828159869;0.3864651289182742
4430;2019-06-16 18:50:48.130;601;607;213;214;195;34;43;21;-21;31;739;232;-22;23;235;166;237;554;193;54;43;-117;645;350;355;139;355;306;646;-1.0;-1.0;1415.0;168.0;14.0;1;100;67;1;0;0;1;0;0;0;1;0;1;0;0;20725.34375;10379.8134765625;3328.33740234375;2997.6162109375;537.0;250177;523.0;0.0;Calculated values ==>;1560703848.13;333.26000000000005;333.86;294.46000000000004;294.56;292.66;276.56;273.3108153835814;277.46000000000004;275.26000000000005;271.06;276.26000000000005;347.06000000000006;296.36;270.96000000000004;275.46000000000004;296.66;289.76000000000005;296.86;328.56;278.56;277.46000000000004;325.46000000000004;326.86;261.46000000000004;242.35481222062532;268.3187672390254;273.3108153835814;292.46000000000004;6450000.0;3500000.0;3550000.0;1390000.0;3550000.0;3060000.0;6459999.999999999;0.0;0.0;0.23583333333333334;0.028;0.0023333333333333335;0.0023333333333333335;0.0;10379.8134765625;3328.33740234375;2997.6162109375;20725.34375;478410.80105207016;479193.8526783117;256937.4310037329;257327.50990950404;250324.10533620053;430799.1582183253;436968.1101686938;437742.05038880615;471934.1488268154;527259.8804449925;471495.631757634;437585.1090581189;444367.2948173599;465018.71783975384;456563.9833628716;267406.0183665245;471037.12994831405;438824.2089657564;436968.1101686938;219505.55070137876;225359.1397227605;457146.17888438946;198823.39961319653;256937.4310037329;272.6917219044206;1242648.9344656789;680882.1165741668;159340.59761668247;202457.55270515228;0;4;5;22;14;14;0;11;77;75;961770451865.0876;366935669015.26245;808625350464.9432;56344.981807914606;7233.037819593403;-0.0;420.0715847182422;2871606.9772315715;640202.1554162034;0.0;681913.8740058515;3.8308980885489428;0.3090883974713837
4431;2019-06-16 18:51:45.111;610;614;208;209;190;35;45;21;-20;30;741;233;-22;18;235;167;237;569;190;55;45;-114;662;353;358;138;358;306;664;129.0;-1.0;1499.0;138.0;3.0;1;100;69;1;0;0;1;0;0;0;1;0;1;0;0;20865.6171875;10804.9765625;3447.16625976562;2984.35205078125;535.0;250178;523.0;0.0;Calculated values ==>;1560703905.111;334.16;334.56;293.96000000000004;294.06;292.16;276.66;273.6339639331285;277.66;275.26000000000005;271.16;276.16;347.26;296.46000000000004;270.96000000000004;274.96000000000004;296.66;289.86;296.86;330.06;278.66;277.66;325.46000000000004;326.66;261.76000000000005;242.14157278889297;268.3187672390254;273.6339639331285;292.16;6620000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3060000.0;6640000.000000001;0.021500000000000002;0.0;0.24983333333333332;0.023;0.0005;0.022000000000000002;0.0;10804.9765625;3447.16625976562;2984.35205078125;20865.6171875;477763.62449331395;478137.2608510536;254179.5899543332;254543.40315926922;247942.1643628719;430607.02586249536;436613.07576265995;437898.67151236854;471968.1179040911;527469.4539350944;471615.1242470439;437585.1090581189;443639.0469653982;464579.7527577276;456207.11207956326;265988.6653094912;471113.5381501289;438318.1136646966;436613.07576265995;219505.55070137876;224522.8720964353;457611.00429721543;200061.95396315408;201291.90023568086;273.193752679876;1242978.0864855342;681049.7735908452;159387.93907962713;202511.1742292924;0;4;5;22;14;14;0;11;77;75;961973589129.8972;367014587700.1885;808799712324.7798;59419.53993437874;5923.628157683411;-0.0;5177.065861593541;2872523.1408714624;640306.277636113;0.0;681958.1699070361;4.0913326330592845;0.28901609348667356
4432;2019-06-16 18:52:45.081;624;623;202;202;187;42;35;23;-16;32;742;232;-20;22;235;169;238;579;192;41;34;-110;660;361;365;141;365;306;661;-1.0;-1.0;1516.0;119.0;0.0;11;100;70;1;0;0;1;0;0;0;1;0;1;0;0;20216.796875;10763.830078125;3706.17700195312;2975.88989257812;533.0;250179;522.0;0.0;Calculated values ==>;1560703965.081;335.56;335.46000000000004;293.36;293.36;291.86;277.36;274.4858918419099;276.66;275.46000000000004;271.56;276.36;347.36;296.36;271.16;275.36;296.66;290.06;296.96000000000004;331.06;277.26000000000005;276.56;325.36;326.46000000000004;262.16;242.77792619122317;268.3187672390254;274.4858918419099;292.36;6600000.0;3610000.0;3650000.0;1410000.0;3650000.0;3060000.0;6609999.999999999;0.0;0.0;0.25266666666666665;0.01983333333333333;0.0;0.0;0.0;10763.830078125;3706.17700195312;2975.88989257812;20216.796875;480116.15399776207;479850.3205831608;252163.34115523347;252163.34115523347;247054.78785705174;430081.6785162784;433133.46834165603;438522.0130485024;471767.92807864514;527574.2254450012;471495.631757634;437898.67151236854;444222.0935492395;463545.3156519603;455152.65811648633;266609.636897295;473081.1178164789;434228.3108271235;432949.0678229144;219087.46209138638;223686.61821467688;457542.7330010425;202245.21144836416;201291.90023568086;274.08410297844443;1243320.268759493;681229.4237762417;159437.5829281707;202570.75561757156;0;4;5;22;14;14;0;11;77;75;962190380680.0006;367098245850.2284;808983220524.8673;59699.27187096825;5063.40084412812;-0.0;0.0;2873515.301308598;640397.7904318842;0.0;682001.2905514622;3.7122008009448813;0.2882820649049946
4433;2019-06-16 18:53:45.122;633;631;196;195;180;54;38;27;-12;33;740;232;-15;20;234;170;238;576;193;40;38;-106;629;371;376;143;375;307;629;-1.0;-2.0;1730.0;221.0;0.0;85;100;74;1;0;0;1;0;0;0;1;0;1;0;0;21131.67578125;10489.7333984375;5735.3291015625;2966.05810546875;532.0;250180;521.0;0.0;Calculated values ==>;1560704025.122;336.46000000000004;336.26000000000005;292.76000000000005;292.66;291.16;278.56;275.5313989812953;276.96000000000004;275.86;271.96000000000004;276.46000000000004;347.16;296.36;271.66;275.16;296.56;290.16;296.96000000000004;330.76000000000005;277.16;276.96000000000004;325.26000000000005;326.36;262.56;243.1966462407574;268.43790593516167;275.5313989812953;292.46000000000004;6290000.0;3710000.0;3760000.0;1430000.0;3750000.0;3070000.0;6290000.0;0.0;0.0;0.28833333333333333;0.036833333333333336;0.0;0.0;0.0;10489.7333984375;5735.3291015625;2966.05810546875;21131.67578125;484932.31700219633;484645.4342508839;251396.2134205496;251035.92782713406;245851.08334871515;429398.2889081932;430854.46150956117;438918.9086401352;471601.4229191921;527287.015778891;471361.323784871;438453.4767200345;443728.6416987744;461906.0235611636;453594.3991694253;269514.70621044183;476559.60861062945;431242.5398989402;430854.46150956117;218669.37671819705;223268.49639005636;457634.7966297773;204294.7914501218;201291.90023568086;274.9247887546131;1243665.0748209069;681406.657832123;159487.13299748924;202649.48859908778;0;4;5;22;14;14;0;11;77;75;962412832584.5907;367183504070.0713;809167246189.5282;67649.95378978719;9331.356857450644;-0.0;0.0;2874577.2700369046;640517.8287159909;0.0;682001.2905514622;4.011298361873723;0.32917736672654063
4434;2019-06-16 18:54:45.143;629;629;208;207;184;57;41;33;-18;37;736;233;-20;21;234;161;239;556;192;42;40;-104;631;366;371;144;371;308;632;0.0;0.0;1392.0;206.0;7.0;99;100;81;1;0;0;1;0;0;0;1;0;1;0;0;22596.64453125;11049.5048828125;6280.56396484375;2984.529296875;529.0;250181;520.0;0.0;Calculated values ==>;1560704085.143;336.06;336.06;293.96000000000004;293.86;291.56;278.86;275.0112864084945;277.26000000000005;276.46000000000004;271.36;276.86;346.76;296.46000000000004;271.16;275.26000000000005;296.56;289.26000000000005;297.06;328.76000000000005;277.36;277.16;325.16;326.06;262.76000000000005;243.40439225979637;268.5567601203482;275.0112864084945;292.36;6310000.0;3660000.0;3710000.0;1440000.0;3710000.0;3080000.0;6320000.0;0.0;0.0;0.232;0.034333333333333334;0.0011666666666666668;0.0011666666666666668;0.0;11049.5048828125;6280.56396484375;2984.529296875;22596.64453125;484135.921179942;484024.6747974506;255738.19810061125;255351.9134793411;247085.93994954787;429743.705733735;432727.05303922435;437758.51091407164;471864.221826097;526789.5693367897;471346.6820966702;437443.34373287327;443672.2141913368;462512.2655921543;453158.4795750986;269847.88297510525;473134.94901747955;432913.8003328046;432539.7142654744;218251.29456621417;222014.15119762826;457681.3974366384;202753.67589435718;255738.19810061125;274.3047819235318;1244029.605030556;681586.2143069712;159536.73858164638;202749.65608750982;0;4;5;22;14;14;0;11;77;75;962637011019.2488;367269634204.93994;809351810764.2467;54521.12172457376;8752.518439618323;-0.0;206.2684355256737;2875595.7186636077;640668.5804212061;0.0;682003.0100567052;3.124841955921571;0.2592135867034042
4435;2019-06-16 18:55:45.123;621;624;225;225;193;45;37;31;-20;39;733;233;-21;20;234;158;239;562;192;39;37;-110;627;356;361;143;361;307;627;-2.0;-1.0;1375.0;226.0;0.0;65;100;81;1;0;0;1;0;0;0;1;0;1;0;0;23130.85546875;10984.35546875;5146.55029296875;2974.34716796875;529.0;250182;519.0;0.0;Calculated values ==>;1560704145.123;335.26000000000005;335.56;295.66;295.66;292.46000000000004;277.66;273.955091788801;276.86;276.26000000000005;271.16;277.06;346.46000000000004;296.46000000000004;271.06;275.16;296.56;288.96000000000004;297.06;329.36;277.06;276.86;325.06;326.06;262.16;243.1966462407574;268.43790593516167;273.955091788801;292.36;6270000.0;3560000.0;3610000.0;1430000.0;3610000.0;3070000.0;6270000.0;0.0;0.0;0.22916666666666666;0.03766666666666666;0.0;0.0;0.0;10984.35546875;5146.55029296875;2974.34716796875;23130.85546875;483428.5748061287;483861.17553350085;263185.4342939456;263185.4342939456;250405.98959037478;430412.23801567365;434489.842356074;437671.5478804793;472193.81962526246;526552.8028135551;471481.0155927248;437514.20447033056;443728.6416987744;464006.2339002714;454446.891000169;398301.63168617594;474681.61789864104;434846.9440822899;434489.842356074;217833.21561994078;222014.15119762826;457224.25743023783;199859.12885814722;255738.19810061125;273.12667751426727;1244410.5405098437;681769.7686047916;159586.37933310124;202844.85029770448;0;4;5;22;14;14;0;11;77;75;962856537819.3186;367355705504.9673;809536249264.3053;54498.67935928443;9694.086509548744;-0.0;0.0;2876503.914173481;640822.2508885954;0.0;682004.7283873672;3.3599537313156715;0.2838706584232501
4436;2019-06-16 18:56:45.133;617;619;224;225;201;37;37;26;-21;37;731;233;-23;17;233;159;239;559;187;39;36;-124;622;354;359;140;359;305;623;213.0;-1.0;1323.0;98.0;0.0;46;100;82;1;0;0;1;0;0;0;1;0;1;0;0;23864.0625;10962.041015625;4522.29638671875;2974.55444335938;528.0;250183;518.0;0.0;Calculated values ==>;1560704205.133;334.86;335.06;295.56;295.66;293.26000000000005;276.86;273.7412296467126;276.86;275.76000000000005;271.06;276.86;346.26;296.46000000000004;270.86;274.86;296.46000000000004;289.06;297.06;329.06;277.06;276.76000000000005;324.96000000000004;325.96000000000004;260.76000000000005;242.56692532238324;268.19934244402924;273.7412296467126;291.86;6220000.0;3540000.0;3590000.0;1400000.0;3590000.0;3050000.0;6230000.0;0.0355;0.0;0.2205;0.01633333333333333;0.0;0.0355;0.0;10962.041015625;4522.29638671875;2974.55444335938;23864.0625;483413.09381590935;483588.76869072515;263033.14468635526;263497.4717494803;253519.3548658798;430542.39183029096;434976.4790924014;437968.82056851813;472391.7460337592;526499.3724961877;471749.00911544485;437656.05685647397;443695.9394408292;464169.8927984072;454925.9962861265;401478.5867880636;474720.667562765;435329.8517278034;434799.06761956174;217415.1398638553;221596.04284303306;456269.42040265317;200480.00367478872;200480.00367478872;273.36250887762486;1244802.2300969071;681952.6857232385;159635.9617755511;202925.43744897612;0;4;5;22;14;14;0;11;77;75;963072573819.2843;367440619654.9538;809719879864.2761;52366.28412506734;4177.893806555119;-0.0;8318.32677003944;2877394.6039592694;640937.8699911839;0.0;682074.0593303381;3.5138894167561108;0.22002649357881254
4437;2019-06-16 18:57:45.134;613;617;215;215;198;37;37;24;-22;35;732;231;-24;18;234;163;239;560;186;40;36;-137;627;355;360;140;360;304;628;333.0;-1.0;1358.0;185.0;0.0;42;100;81;1;0;0;1;0;0;0;1;0;1;1;0;23121.1875;10997.6259765625;4475.91796875;2967.47778320312;528.0;250184;516.0;0.0;Calculated values ==>;1560704265.134;334.46000000000004;334.86;294.66;294.66;292.96000000000004;276.86;273.8482719121499;276.86;275.56;270.96000000000004;276.66;346.36;296.26000000000005;270.76000000000005;274.96000000000004;296.56;289.46000000000004;297.06;329.16;277.16;276.76000000000005;324.76000000000005;325.96000000000004;259.46000000000004;242.56692532238324;268.0796299477929;273.8482719121499;291.76000000000005;6270000.0;3550000.0;3600000.0;1400000.0;3600000.0;3040000.0;6280000.0;0.0555;0.0;0.22633333333333333;0.030833333333333334;0.0;0.0555;0.0;10997.6259765625;4475.91796875;2967.47778320312;23121.1875;482269.68300728826;482737.1638608082;258766.28981718014;258766.28981718014;252168.54934489;430477.46260093397;434733.80906377075;438039.0146135774;472195.2020149266;526682.2706451536;471644.4121410099;437727.04723144654;444043.6597017553;464153.9787801302;455317.5800407417;398301.63168617594;474251.75722120516;435265.9143433108;434555.4581654633;216578.99785978085;221596.04284303306;454933.1192878579;200007.46388265255;200007.46388265255;273.1808932905113;1245193.780373719;682135.6859986333;159685.47953619168;203000.42381856442;0;4;5;22;14;14;0;11;77;75;963288277414.8809;367524621055.1861;809902582909.7814;53874.47431543266;7860.207708327165;-0.0;13017.413682695997;2878279.9583710497;641038.1891760438;0.0;682251.8601312332;4.05357668392449;0.2505239450654578
4438;2019-06-16 18:58:45.124;614;618;206;206;189;37;37;22;-24;34;733;230;-25;14;234;165;239;569;187;42;37;-141;640;355;360;139;359;303;642;135.0;-1.0;1375.0;300.0;0.0;34;100;77;1;0;0;1;0;0;0;1;0;1;1;0;21901.93359375;10931.6787109375;4317.66015625;2953.03247070312;529.0;250185;515.0;0.0;Calculated values ==>;1560704325.124;334.56;334.96000000000004;293.76000000000005;293.76000000000005;292.06;276.86;273.8482719121499;276.86;275.36;270.76000000000005;276.56;346.46000000000004;296.16;270.66;274.56;296.56;289.66;297.06;330.06;277.36;276.86;324.66;326.06;259.06;242.35481222062532;267.9596281332873;273.8482719121499;291.86;6400000.0;3550000.0;3600000.0;1390000.0;3590000.0;3030000.0;6420000.0;0.022500000000000003;0.0;0.22916666666666666;0.05;0.0;0.022500000000000003;0.0;10931.6787109375;4317.66015625;2953.03247070312;21901.93359375;480930.63625220174;481291.5660351369;254471.90409306617;254471.90409306617;248410.69116720316;430477.46260093397;434733.80906377075;437953.82195464283;472228.6972694908;526864.984858283;471659.2155794101;437798.07955487026;443664.5507289629;464301.43004117184;455596.8419422081;268897.3918727245;473892.76785639394;435618.25068350555;434733.80906377075;216160.93158060662;222014.15119762826;454686.1364549206;198802.1413952628;198802.1413952628;272.7040912004809;1245568.9105174474;682318.3997470238;159734.80889871783;203073.69142298144;0;4;5;22;14;14;0;11;77;75;963504241414.9152;367608307105.1994;810084652559.8103;54805.59346152459;12794.19975298289;-0.0;5308.462522541429;2879185.4746581297;641210.2805515717;0.0;682404.5503136953;4.005426237255189;0.313065428622786
4439;2019-06-16 18:59:45.125;619;622;201;201;182;39;38;22;-25;34;733;229;-27;19;234;165;240;577;188;44;38;-137;643;357;362;140;361;302;644;138.0;-1.0;1226.0;283.0;2.0;40;100;73;1;0;0;1;0;0;0;1;0;1;1;0;21208.82421875;10685.81640625;4476.35595703125;2946.255859375;528.0;250186;514.0;0.0;Calculated values ==>;1560704385.125;335.06;335.36;293.26000000000005;293.26000000000005;291.36;277.06;274.0616903277293;276.96000000000004;275.36;270.66;276.56;346.46000000000004;296.06;270.46000000000004;275.06;296.56;289.66;297.16;330.86;277.56;276.96000000000004;324.56;325.96000000000004;259.46000000000004;242.56692532238324;267.8393353686513;274.0616903277293;291.96000000000004;6430000.0;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;3020000.0;6440000.000000001;0.023;0.0;0.20433333333333334;0.04716666666666667;0.0003333333333333333;0.023333333333333334;0.0;10685.81640625;4476.35595703125;2946.255859375;21208.82421875;481324.70785454323;481652.93805621867;252540.15106231972;252540.15106231972;245992.1178330169;430346.717906069;434424.3181684167;438024.4983934438;472096.9026672395;526942.9218367933;471674.1250475012;437713.4967235476;444589.26801690354;464006.2339002714;455262.1006954997;269120.5403151381;474879.9016826399;435492.39016710146;434424.3181684167;215742.86842915416;221596.04284303306;454933.1192878579;199285.27181331787;200046.0558025893;272.90402902647304;1245928.172819723;682498.5485418793;159783.97045408803;203146.97611189474;0;4;5;22;14;14;0;11;77;75;963720845024.6536;367692008500.09827;810266155584.5911;48782.38196453907;12058.056805882472;-0.0;5468.826121869305;2880048.7221728563;641417.3861410144;0.0;682494.3625491359;3.6617901938793564;0.286453144455137
4440;2019-06-16 19:00:45.105;626;627;200;200;179;41;40;22;-27;35;731;229;-28;12;234;165;240;585;186;46;39;-128;649;356;362;141;361;300;650;253.0;-1.0;1184.0;396.0;2.0;42;100;67;1;0;0;1;0;0;0;1;0;1;0;0;20544.517578125;10456.9111328125;4654.07568359375;2927.05541992188;528.0;250187;514.0;0.0;Calculated values ==>;1560704445.105;335.76000000000005;335.86;293.16;293.16;291.06;277.26000000000005;273.955091788801;277.16;275.36;270.46000000000004;276.66;346.26;296.06;270.36;274.36;296.56;289.66;297.16;331.66;277.76000000000005;277.06;324.56;325.96000000000004;260.36;242.77792619122317;267.5978703862781;273.955091788801;291.76000000000005;6490000.000000001;3560000.0;3620000.0000000005;1410000.0;3610000.0;3000000.0;6500000.0;0.042166666666666665;0.0;0.19733333333333333;0.066;0.0003333333333333333;0.042499999999999996;0.0;10456.9111328125;4654.07568359375;2927.05541992188;20544.517578125;481674.07568856067;481708.1694762542;251920.04269159236;251920.04269159236;244812.68546823598;430412.23801567365;434782.31747122854;438165.9764317512;472063.34231996303;526889.7066362804;471941.4661304351;438011.42202021845;443981.54984624276;464006.2339002714;455429.6849068524;268538.28301340307;475375.5627699485;435844.5533831253;434603.5697922251;215742.86842915416;221596.04284303306;455696.13082302257;198436.29822670956;198855.77857545376;272.56278870956424;1246276.0013533025;682674.6792082954;159832.89840001083;203223.03767994736;0;4;5;22;14;14;0;11;77;75;963937972624.7227;367776280400.12506;810446695384.6484;47306.65649912822;16979.14895135666;-0.0;10019.28112671278;2880849.197246312;641659.2821968301;0.0;682623.3870870617;4.119354284887372;0.31716341480035004
4441;2019-06-16 19:01:45.106;632;632;202;201;178;41;41;22;-28;35;728;229;-30;21;235;163;240;591;186;48;40;-119;645;357;362;141;362;299;646;265.0;-1.0;1145.0;393.0;0.0;47;100;60;1;0;0;1;0;0;0;1;0;1;0;0;20115.337890625;9935.1025390625;4827.94580078125;2916.26171875;528.0;250188;512.0;0.0;Calculated values ==>;1560704505.106;336.36;336.36;293.36;293.26000000000005;290.96000000000004;277.26000000000005;274.0616903277293;277.26000000000005;275.36;270.36;276.66;345.96000000000004;296.06;270.16;275.26000000000005;296.66;289.46000000000004;297.16;332.26000000000005;277.96000000000004;277.16;324.36;325.96000000000004;261.26000000000005;242.77792619122317;267.47669482898436;274.0616903277293;291.76000000000005;6450000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;2990000.0;6459999.999999999;0.04416666666666667;0.0;0.19083333333333333;0.0655;0.0;0.04416666666666667;0.0;9935.1025390625;4827.94580078125;2916.26171875;20115.337890625;483007.8846084923;482895.64807005686;252813.0570618077;252451.64364594605;244619.11629553427;430346.717906069;434960.5676705249;438236.7768127522;472063.34231996303;526654.32410943;472074.80401769944;437928.15255369636;445469.0283512164;463990.4146581629;454981.4033238106;268922.3878526821;476778.7961401272;436194.857971995;434782.31747122854;214906.75144652807;221596.04284303306;456620.95037821744;198868.50397984477;198868.50397984477;272.7387356768909;1246614.8391290016;682844.6154875798;159881.59352101278;203302.05584250245;0;4;5;22;14;14;0;11;77;75;964155176244.4603;367860881810.0229;810626398379.4314;45679.4453989465;16882.78523909341;-0.0;10419.526762536116;2881624.0943425964;641941.4696844561;0.0;682793.7133246562;4.128088548630904;0.31588757628812986
4442;2019-06-16 19:02:45.106;636;636;205;204;181;41;42;22;-29;35;725;229;-30;14;235;162;241;592;185;50;41;-114;642;356;361;141;361;299;644;171.0;-1.0;1237.0;326.0;2.0;41;100;54;1;0;0;1;0;0;0;1;0;1;1;0;19467.91015625;9470.353515625;4529.15185546875;2908.16723632812;528.0;250189;511.0;0.0;Calculated values ==>;1560704565.106;336.76000000000005;336.76000000000005;293.66;293.56;291.26000000000005;277.26000000000005;273.955091788801;277.36;275.36;270.26000000000005;276.66;345.66;296.06;270.16;274.56;296.66;289.36;297.26000000000005;332.36;278.16;277.26000000000005;324.26000000000005;325.96000000000004;261.76000000000005;242.77792619122317;267.47669482898436;273.955091788801;291.66;6420000.0;3560000.0;3610000.0;1410000.0;3610000.0;2990000.0;6440000.000000001;0.0285;0.0;0.20616666666666666;0.05433333333333333;0.0003333333333333333;0.028833333333333336;0.0;9470.353515625;4529.15185546875;2908.16723632812;19467.91015625;483925.8297702797;483703.3249537161;254003.97954218535;253634.75713462342;245663.1406022499;430412.23801567365;435378.9101572175;438082.61597026663;472063.34231996303;526340.9160658513;472074.80401769944;437928.15255369636;444470.14050354663;464138.1880892104;455009.4752306659;269752.3538458507;477170.81685645535;436776.8904632732;435202.0721543156;214488.6975840042;221596.04284303306;457133.4186965816;199165.3642899304;199799.3367205923;272.852330111331;1246944.6995293922;683006.3276213689;159930.13042897175;203380.03165630452;0;4;5;22;14;14;0;11;77;75;964372076244.4603;367945481810.0229;810805798379.4314;49256.773388095986;14016.264289428049;-0.0;6787.445538339022;2882415.229499155;642198.9617638604;0.0;682937.1047604969;4.143709476909849;0.3210813238678725
4443;2019-06-16 19:03:45.107;636;636;206;206;183;40;43;23;-29;35;722;228;-30;22;235;162;241;589;184;51;42;-114;632;356;361;140;361;299;634;169.0;-1.0;1118.0;234.0;0.0;40;100;51;1;0;0;1;0;0;0;1;0;1;0;0;19037.0703125;9078.84765625;4373.501953125;2916.201171875;528.0;250190;510.0;0.0;Calculated values ==>;1560704625.107;336.76000000000005;336.76000000000005;293.76000000000005;293.76000000000005;291.46000000000004;277.16;273.955091788801;277.46000000000004;275.46000000000004;270.26000000000005;276.66;345.36;295.96000000000004;270.16;275.36;296.66;289.36;297.26000000000005;332.06;278.26000000000005;277.36;324.16;325.96000000000004;261.76000000000005;242.56692532238324;267.47669482898436;273.955091788801;291.56;6320000.0;3560000.0;3610000.0;1400000.0;3610000.0;2990000.0;6340000.0;0.028166666666666666;0.0;0.18633333333333332;0.039;0.0;0.028166666666666666;0.0;9078.84765625;4373.501953125;2916.201171875;19037.0703125;485031.98674014525;484811.5983197134;254867.06342136994;254867.06342136994;246676.3402648941;430412.23801567365;435555.27144483227;438082.61597026663;472195.2020149266;526027.4178794065;471956.4286539312;437928.15255369636;445610.90970504243;464138.1880892104;455009.4752306659;270864.5971763918;477913.49097549747;436949.6230331232;435378.9101572175;214070.64678622372;221596.04284303306;457292.99260794953;199679.6112108999;199679.6112108999;273.0557984208126;1247265.579715433;683160.9068745066;159978.66764144774;203454.22167472768;0;4;5;22;14;14;0;11;77;75;964588679855.0593;368029783215.25604;810985201369.9276;44422.42655349533;10046.921874484937;-0.0;6638.863586987946;2883195.9025118276;642399.4916578901;0.0;683048.9925349492;3.733269538129607;0.2713819339521064
4444;2019-06-16 19:04:45.147;633;634;207;206;183;39;44;22;-28;35;722;227;-30;16;235;161;241;583;185;52;43;-118;626;356;361;137;361;300;628;254.0;-1.0;1042.0;238.0;0.0;32;100;46;1;0;0;1;0;0;0;1;0;1;1;0;18329.361328125;8710.5107421875;4101.80859375;2939.00244140625;529.0;250191;509.0;0.0;Calculated values ==>;1560704685.147;336.46000000000004;336.56;293.86;293.76000000000005;291.46000000000004;277.06;273.955091788801;277.56;275.36;270.36;276.66;345.36;295.86;270.16;274.76000000000005;296.66;289.26000000000005;297.26000000000005;331.46000000000004;278.36;277.46000000000004;324.06;326.06;261.36;241.92719264551067;267.5978703862781;273.955091788801;291.66;6260000.0;3560000.0;3610000.0;1370000.0;3610000.0;3000000.0;6280000.0;0.042333333333333334;0.0;0.17366666666666666;0.03966666666666666;0.0;0.042333333333333334;0.0;8710.5107421875;4101.80859375;2939.00244140625;18329.361328125;485262.70735604793;485185.6514532517;255561.04207583104;255173.90264832348;246894.84524437948;430412.23801567365;435731.16137290135;438011.42202021845;472589.4791058512;525948.8954753339;471704.2611785072;437701.3939996297;444557.31930295983;464138.1880892104;454869.0781991784;400257.49356550834;477731.16958483093;437121.9238134391;435555.27144483227;213652.59903751023;222014.15119762826;457363.1585810947;199609.89617514666;199609.89617514666;273.02825188525446;1247577.1742368606;683309.2503575016;160027.49353376968;203524.896347632;0;4;5;22;14;14;0;11;77;75;964805424254.9216;368112938615.2032;811165021169.8134;41402.398321760804;10224.212742102605;-0.0;9988.354219750025;2883911.586189916;642568.5303970022;0.0;683187.6450566829;3.9117330059397704;0.2669422277613251
4445;2019-06-16 19:05:45.108;628;630;207;206;185;40;45;22;-28;35;724;227;-30;16;235;162;241;573;185;53;45;-121;622;356;361;137;360;300;624;-2.0;0.0;973.0;343.0;0.0;30;100;43;1;0;0;1;0;0;0;1;0;1;0;0;18037.662109375;8464.4189453125;4020.48950195312;2937.87451171875;529.0;250192;507.0;0.0;Calculated values ==>;1560704745.108;335.96000000000004;336.16;293.86;293.76000000000005;291.66;277.16;273.955091788801;277.66;275.36;270.36;276.66;345.56000000000006;295.86;270.16;274.76000000000005;296.66;289.36;297.26000000000005;330.46000000000004;278.46000000000004;277.66;323.86;326.06;261.06;241.92719264551067;267.5978703862781;273.955091788801;291.66;6220000.0;3560000.0;3610000.0;1370000.0;3600000.0;3000000.0;6240000.0;0.0;0.0;0.16216666666666668;0.05716666666666667;0.0;0.0;0.0;8464.4189453125;4020.48950195312;2937.87451171875;18037.662109375;484989.6741330174;485054.50947109715;255774.6139816312;255383.78520716718;247727.35217637388;430412.23801567365;435906.5852007355;438011.42202021845;472589.4791058512;526158.0352837918;471704.2611785072;437701.3939996297;444557.31930295983;464285.6678292783;455009.4752306659;402629.6247434738;476713.8963499114;437293.7973737539;435906.5852007355;212816.51262364245;222014.15119762826;457058.0791896357;197924.18117423626;199609.89617514666;272.35865944577824;1247880.0357772894;683452.281740613;160076.43567526754;203592.53816927611;0;4;5;22;14;14;0;11;77;75;965021883464.7977;368195085185.1561;811344904169.7103;38934.14755719012;14813.821169880335;-0.0;0.0;2884580.6222489006;642777.045056799;0.0;683270.8272382144;3.484972126626484;0.3259989646800209
4446;2019-06-16 19:06:45.168;623;626;207;206;184;39;47;21;-28;35;726;227;-30;20;235;162;241;568;185;54;46;-123;618;355;360;137;360;300;620;86.0;-1.0;987.0;487.0;0.0;24;100;40;1;0;0;1;0;0;0;1;0;1;0;0;17573.041015625;8228.9208984375;3785.66552734375;2948.58569335938;529.0;250193;506.0;0.0;Calculated values ==>;1560704805.168;335.46000000000004;335.76000000000005;293.86;293.76000000000005;291.56;277.06;273.8482719121499;277.86;275.26000000000005;270.36;276.66;345.76;295.86;270.16;275.16;296.66;289.36;297.26000000000005;329.96000000000004;278.56;277.76000000000005;323.76000000000005;326.06;260.86;241.92719264551067;267.5978703862781;273.8482719121499;291.66;6180000.0;3550000.0;3600000.0;1370000.0;3600000.0;3000000.0;6200000.0;0.014333333333333333;0.0;0.16449999999999998;0.08116666666666666;0.0;0.014333333333333333;0.0;8228.9208984375;3785.66552734375;2948.58569335938;17573.041015625;484718.95883290604;484925.329792513;255992.8416541347;255598.15828346633;247537.14936494126;430477.46260093397;436490.9985850829;438011.42202021845;472589.4791058512;526367.1344692;471704.2611785072;437701.3939996297;445129.6953370489;464285.6678292783;455177.70759846305;404801.67979585734;476448.76185838954;437694.3850122894;436317.3535810935;212398.47392691602;222014.15119762826;456854.5177616096;196797.6159968743;196797.6159968743;271.90356457018936;1248177.0883922407;683591.5320170104;160125.53856409813;203657.6545124168;0;4;5;22;14;14;0;11;77;75;965238399764.5914;368277367385.07776;811525084169.5387;39679.67109084011;21107.951859904348;-0.0;3433.1162387071417;2885236.3925188314;643076.6925132036;0.0;683299.4651494784;4.29192010077205;0.40149277614939655
4447;2019-06-16 19:07:45.099;618;621;206;206;186;40;49;22;-27;35;730;227;-29;11;236;163;240;553;186;55;48;-120;613;356;361;138;360;301;615;344.0;0.0;860.0;448.0;0.0;25;100;38;1;0;0;1;0;0;0;1;0;1;0;0;17334.880859375;8022.74462890625;3725.5634765625;2945.6875;528.0;250194;505.0;0.0;Calculated values ==>;1560704865.099;334.96000000000004;335.26000000000005;293.76000000000005;293.76000000000005;291.76000000000005;277.16;273.955091788801;278.06;275.36;270.46000000000004;276.66;346.16;295.86;270.26000000000005;274.26000000000005;296.76000000000005;289.46000000000004;297.16;328.46000000000004;278.66;277.96000000000004;323.66;325.96000000000004;261.16;242.14157278889297;267.7187500070086;273.955091788801;291.76000000000005;6130000.0;3560000.0;3610000.0;1380000.0;3600000.0;3010000.0;6150000.0;0.05733333333333333;0.0;0.14333333333333334;0.07466666666666667;0.0;0.05733333333333333;0.0;8022.74462890625;3725.5634765625;2945.6875;17334.880859375;484561.7776990795;484766.61970004975;255872.77117281946;255872.77117281946;248428.59836021988;430412.23801567365;436603.72145541804;437940.2675631159;472458.26935960614;526707.167555345;471570.3091219505;437629.4412208045;443634.4727813241;464417.2445854314;455149.7080012845;406826.07934789296;474803.4154592214;437636.28072910535;436430.11128019885;211980.4382156667;221596.04284303306;457000.019854515;197780.1911495757;197780.1911495757;272.3011551231069;1248467.65320692;683726.8068179307;160174.60102058668;203720.1761048321;0;4;5;22;14;14;0;11;77;75;965454451019.5708;368359772510.0699;811705176824.5215;34422.944285940765;19355.080543302134;-0.0;13682.595420822394;2885853.204163515;643413.4966791376;0.0;683441.9320543908;4.5910331036820295;0.34959239481913096
4448;2019-06-16 19:08:45.139;612;617;206;206;185;39;50;20;-27;34;732;228;-28;24;236;163;240;545;186;56;50;-116;610;355;360;137;360;302;612;377.0;-1.0;1138.0;346.0;0.0;14;100;37;1;0;0;1;0;0;0;1;0;1;1;0;16905.380859375;7883.90283203125;3382.86572265625;2951.13134765625;527.0;250195;505.0;0.0;Calculated values ==>;1560704925.139;334.36;334.86;293.76000000000005;293.76000000000005;291.66;277.06;273.8482719121499;278.16;275.16;270.46000000000004;276.56;346.36;295.96000000000004;270.36;275.56;296.76000000000005;289.46000000000004;297.16;327.66;278.76000000000005;278.16;323.66;325.86;261.56;241.92719264551067;267.8393353686513;273.8482719121499;291.76000000000005;6100000.0;3550000.0;3600000.0;1370000.0;3600000.0;3020000.0;6120000.0;0.06283333333333334;0.0;0.18966666666666668;0.057666666666666665;0.0;0.06283333333333334;0.0;7883.90283203125;3382.86572265625;2951.13134765625;16905.380859375;484042.1656117702;484530.711490178;256041.260490362;256041.260490362;248199.14220310724;430477.46260093397;437009.2976769699;437713.4967235476;472491.6353866644;526838.317763066;471555.1615254413;437557.52604302316;445306.1102701376;464417.2445854314;455317.5800407417;408250.65321590507;473965.645700069;438034.446279952;437009.2976769699;211980.4382156667;221177.93781777218;457566.3715567419;198934.82001118167;198934.82001118167;272.7567460979623;1248753.1789447377;683859.4505836179;160223.77393772395;203779.45250606124;0;4;5;22;14;14;0;11;77;75;965670895219.4332;368442327510.01746;811886197424.4065;45288.35568311207;14914.419472460639;-0.0;14959.013013333695;2886517.9078367236;643699.2662318653;0.0;683680.7712445705;5.286419842955595;0.3606447796741908
4449;2019-06-16 19:09:45.120;608;612;207;207;186;38;52;21;-26;34;734;227;-27;14;236;163;240;540;185;56;51;-112;610;355;360;137;360;302;612;316.0;0.0;920.0;331.0;0.0;8;100;36;1;0;0;1;0;0;0;1;0;1;1;0;16759.810546875;7836.337890625;3230.22094726562;2955.03076171875;526.0;250196;504.0;0.0;Calculated values ==>;1560704985.12;333.96000000000004;334.36;293.86;293.86;291.76000000000005;276.96000000000004;273.8482719121499;278.36;275.26000000000005;270.56;276.56;346.56000000000006;295.86;270.46000000000004;274.56;296.76000000000005;289.46000000000004;297.16;327.16;278.76000000000005;278.26000000000005;323.56;325.76000000000005;261.96000000000004;241.92719264551067;267.8393353686513;273.8482719121499;291.66;6100000.0;3550000.0;3600000.0;1370000.0;3600000.0;3020000.0;6120000.0;0.05266666666666667;0.0;0.15333333333333332;0.05516666666666667;0.0;0.05266666666666667;0.0;7836.337890625;3230.22094726562;2955.03076171875;16759.810546875;483471.5345169553;483818.2297277659;256444.20260459126;256444.20260459126;248550.3872624521;430477.46260093397;437352.68036330503;437869.15320432716;472491.6353866644;527047.5158797987;471436.13265005866;437713.4967235476;443867.07844128745;464417.2445854314;455317.5800407417;408250.65321590507;473204.5133765924;438034.446279952;437181.2009864583;211562.405474017;220759.83610629753;457972.3873527047;198642.82339990407;198642.82339990407;272.6408091534788;1249033.6333675073;683990.4111055549;160272.9763695527;203834.54411039394;0;4;5;22;14;14;0;11;77;75;965886826819.241;368524501479.9443;812067340044.2452;36681.37057001154;14306.34761139617;-0.0;12563.021219558523;2887200.7725792252;643942.6955136564;0.0;683910.0489020501;4.532349128428113;0.3194180963568592
4450;2019-06-16 19:10:45.130;604;609;206;207;187;39;54;22;-25;34;736;227;-26;27;236;164;239;537;184;57;53;-108;613;353;358;137;358;303;615;59.0;-1.0;1058.0;251.0;0.0;1;100;35;1;0;0;1;0;0;0;1;0;1;0;0;16631.876953125;7800.39111328125;3058.5224609375;2975.71069335938;525.0;250197;504.0;0.0;Calculated values ==>;1560705045.13;333.56;334.06;293.76000000000005;293.86;291.86;277.06;273.6339639331285;278.56;275.36;270.66;276.56;346.76;295.86;270.56;275.86;296.76000000000005;289.56;297.06;326.86;278.86;278.46000000000004;323.56;325.66;262.36;241.92719264551067;267.9596281332873;273.6339639331285;291.56;6130000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3030000.0;6150000.0;0.009833333333333333;0.0;0.17633333333333334;0.04183333333333333;0.0;0.009833333333333333;0.0;7800.39111328125;3058.5224609375;2975.71069335938;16631.876953125;482558.71977361245;483051.0310175915;255872.77117281946;256272.52522097647;248779.95609617833;430607.02586249536;438149.4439138761;437798.07955487026;472491.6353866644;527178.9309647374;471301.7307002258;437642.0229114993;445537.8252269786;464710.80611794995;455791.0411039191;406346.9050765782;472362.9887409581;438654.2798845102;437980.377758568;211562.405474017;220341.7376933702;458377.86463004455;198594.26946244732;198594.26946244732;272.61325668409216;1249311.9438084124;684120.7388987637;160322.4074523411;203886.95904002804;0;4;5;22;14;14;0;11;77;75;966102262720.0626;368606715180.2578;812248870294.9376;42179.60517963058;10867.613731177817;-0.0;2353.9633982451865;2887858.056908779;644152.5134894799;0.0;684034.3778257068;4.004531040202368;0.3275644117960149
4451;2019-06-16 19:11:45.121;602;607;206;206;185;37;55;23;-23;33;739;227;-24;16;236;164;238;544;184;56;54;-105;617;353;358;136;358;305;619;199.0;-1.0;1173.0;414.0;3.0;1;100;41;1;0;0;1;0;0;0;1;0;1;0;0;17069.396484375;8188.11474609375;3107.79418945312;2995.7392578125;524.0;250198;504.0;0.0;Calculated values ==>;1560705105.121;333.36;333.86;293.76000000000005;293.76000000000005;291.66;276.86;273.6339639331285;278.66;275.46000000000004;270.86;276.46000000000004;347.06000000000006;295.86;270.76000000000005;274.76000000000005;296.76000000000005;289.56;296.96000000000004;327.56;278.76000000000005;278.56;323.56;325.56;262.66;241.71165711629368;268.19934244402924;273.6339639331285;291.56;6170000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3050000.0;6190000.0;0.033166666666666664;0.0;0.1955;0.06899999999999999;0.0005;0.033666666666666664;0.0;8188.11474609375;3107.79418945312;2995.7392578125;17069.396484375;481813.8041811697;482309.29944863473;255652.47821126913;255652.47821126913;247921.22066254422;430607.02586249536;438318.1136646966;437656.05685647397;472525.0707617092;527337.5586878607;471032.2460748457;437499.1961693786;443549.91784386104;464710.80611794995;455791.0411039191;403761.5441146037;472929.62241985137;438486.3910099264;438149.4439138761;211562.405474017;219923.6425635755;458837.7372886051;198011.09376773384;198867.15393273684;272.38117913675353;1249592.7456268384;684253.9564618197;160372.1620709029;203938.33730416492;0;4;5;22;14;14;0;11;77;75;966317030499.8373;368688602895.1719;812431242934.7463;46850.590283848695;17997.038402940114;-0.0;8055.837096031687;2888599.863915785;644393.0161761967;0.0;684121.1131508176;5.101123732999191;0.40926040980685996
4452;2019-06-16 19:12:45.111;603;607;204;205;186;37;56;23;-20;33;743;226;-22;28;236;165;238;553;184;57;55;-103;625;354;359;137;358;308;627;321.0;0.0;1163.0;458.0;8.0;1;100;48;1;0;0;1;0;0;0;1;0;1;0;0;17747.96875;8705.8857421875;3146.03540039062;3015.75317382812;523.0;250199;503.0;0.0;Calculated values ==>;1560705165.111;333.46000000000004;333.86;293.56;293.66;291.76000000000005;276.86;273.7412296467126;278.76000000000005;275.46000000000004;271.16;276.46000000000004;347.46000000000004;295.76000000000005;270.96000000000004;275.96000000000004;296.76000000000005;289.66;296.96000000000004;328.46000000000004;278.86;278.66;323.46000000000004;325.46000000000004;262.86;241.92719264551067;268.5567601203482;273.7412296467126;291.56;6250000.0;3540000.0;3590000.0;1370000.0;3579999.9999999995;3080000.0;6270000.0;0.0535;0.0;0.19383333333333336;0.07633333333333334;0.0013333333333333333;0.05483333333333333;0.0;8705.8857421875;3146.03540039062;3015.75317382812;17747.96875;481040.5931600438;481395.32895752334;254458.0188700643;254840.65866101338;247955.8110448613;430542.39183029096;438260.93883625965;437443.34373287327;472393.7743832905;527524.0176841324;470505.9953415657;437126.8590839872;444692.8620626349;464710.80611794995;455763.57488601323;398971.6977019598;473302.3191655545;438429.5904723098;438091.89182571816;211144.3756859795;219505.55070137876;458883.9689336771;198260.80492855038;199627.30253199144;272.4847403521435;1249882.8419797192;684394.7163353548;160422.2494918795;203990.4438648808;0;4;5;22;14;14;0;11;77;75;966532094649.8715;368770489245.1849;812615112284.7755;46361.54877157126;19894.234852391342;-0.0;13075.808312939347;2889376.5022800663;644708.7241599396;0.0;684297.1808464128;5.335844076794231;0.4031523241469854
