;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4453;2019-06-16 19:13:45.142;605;609;202;203;184;38;57;23;-20;33;746;227;-21;19;236;165;238;563;183;58;57;-101;641;354;359;137;358;308;642;239.0;-1.0;1245.0;423.0;0.0;1;100;52;1;0;0;1;0;0;0;1;0;1;1;0;18313.064453125;9287.36328125;3308.71142578125;3011.35498046875;522.0;250200;503.0;0.0;Calculated values ==>;1560705225.142;333.66;334.06;293.36;293.46000000000004;291.56;276.96000000000004;273.7412296467126;278.86;275.46000000000004;271.16;276.46000000000004;347.76;295.86;271.06;275.06;296.76000000000005;289.66;296.96000000000004;329.46000000000004;278.96000000000004;278.86;323.46000000000004;325.36;263.06;241.92719264551067;268.5567601203482;273.7412296467126;291.46000000000004;6409999.999999999;3540000.0;3590000.0;1370000.0;3579999.9999999995;3080000.0;6420000.0;0.03983333333333334;0.0;0.2075;0.07050000000000001;0.0;0.03983333333333334;0.0;9287.36328125;3308.71142578125;3011.35498046875;18313.064453125;479479.61374115647;479958.68032709515;252993.5335666189;253359.7756125523;246724.92090449753;430542.39183029096;438429.5904723098;437443.34373287327;472393.7743832905;527838.6264135147;470626.30100635835;437285.26766895736;443378.5454736212;464710.80611794995;455763.57488601323;268280.90510658355;472960.91616305656;438597.85071237903;438429.5904723098;211144.3756859795;219087.46209138638;459086.18359659234;198495.1336997638;198495.1336997638;272.577979256468;1250183.5058520208;684544.7375478975;160472.5013431297;204044.261212946;0;4;5;22;14;14;0;11;77;75;966747605939.5085;368852731715.0464;812800007764.4641;49581.75358187021;18371.669017726414;-0.0;9557.389194773083;2890176.4428875498;645027.7714476283;0.0;684485.8882738152;4.966276532800796;0.38613675149161947
4454;2019-06-16 19:14:45.102;611;613;200;201;181;39;59;23;-20;33;749;226;-22;25;236;166;238;572;184;59;58;-100;645;357;362;137;362;306;647;-1.0;0.0;1209.0;461.0;0.0;1;100;54;1;0;0;1;0;0;0;1;0;1;1;0;18458.888671875;9475.7763671875;3295.85375976562;3000.83081054688;521.0;250201;502.0;0.0;Calculated values ==>;1560705285.102;334.26000000000005;334.46000000000004;293.16;293.26000000000005;291.26000000000005;277.06;274.0616903277293;279.06;275.46000000000004;271.16;276.46000000000004;348.06000000000006;295.76000000000005;270.96000000000004;275.66;296.76000000000005;289.76000000000005;296.96000000000004;330.36;279.06;278.96000000000004;323.36;325.26000000000005;263.16;241.92719264551067;268.3187672390254;274.0616903277293;291.56;6450000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3060000.0;6470000.0;0.0;0.0;0.20149999999999998;0.07683333333333334;0.0;0.0;0.0;9475.7763671875;3295.85375976562;3000.83081054688;18458.888671875;479908.00664646586;479974.06197769946;252048.9275938119;252407.6767460806;245561.9295100284;430346.717906069;438090.06076039566;437898.67151236854;472393.7743832905;528307.3450254627;470777.26336559723;437585.1090581189;444657.03686278535;464122.52100971725;455402.2042817116;267903.9224790487;473734.8297323724;438090.06076039566;437919.87830209354;210726.34883551928;218669.37671819705;459187.24286811694;198588.84757581775;198495.1336997638;272.627591407751;1250489.7345062955;684700.9928054025;160522.56949038783;204099.26256416508;0;4;5;22;14;14;0;11;77;75;966963761739.6461;368934876915.09863;812984084964.5812;48220.92952321498;20022.64337162499;-0.0;0.0;2890990.9218990374;645347.5107493408;0.0;684565.4800872155;4.326754915752346;0.4103149456113314
4455;2019-06-16 19:15:45.123;619;618;197;198;180;44;38;25;-22;34;751;226;-23;21;237;167;239;578;185;61;38;-98;646;361;366;139;366;305;648;-1.0;0.0;1093.0;291.0;0.0;1;100;54;1;0;0;1;0;0;0;1;0;1;1;0;17956.810546875;9502.5224609375;3245.97412109375;2983.61010742188;520.0;250202;502.0;0.0;Calculated values ==>;1560705345.123;335.06;334.96000000000004;292.86;292.96000000000004;291.16;277.56;274.4858918419099;276.96000000000004;275.66;270.96000000000004;276.56;348.26;295.76000000000005;270.86;275.26000000000005;296.86;289.86;297.06;330.96000000000004;279.26000000000005;276.96000000000004;323.36;325.16;263.36;242.35481222062532;268.19934244402924;274.4858918419099;291.66;6459999.999999999;3610000.0;3660000.0;1390000.0;3660000.0;3050000.0;6480000.0;0.0;0.0;0.18216666666666667;0.0485;0.0;0.0;0.0;9502.5224609375;3245.97412109375;2983.61010742188;17956.810546875;480981.1367677136;480602.9336450836;250942.9464678136;251295.35099029914;245202.44456523968;430081.6785162784;433433.583526483;437812.597326149;472228.6972694908;528593.6297361357;470912.55056296923;437656.05685647397;444277.7674123518;463662.6014702889;454870.3809290121;268314.59852632246;474541.05798785493;437519.93375924113;433433.583526483;210726.34883551928;218251.29456621417;459078.972389739;200515.69936469413;198495.1336997638;273.406957431615;1250793.3048784449;684859.2006487672;160572.45728591416;204153.7968767537;0;4;5;22;14;14;0;11;77;75;967182238179.3129;369017705894.9723;813167449119.3015;43227.58491197837;12540.318741714676;-0.0;0.0;2891753.259576335;645618.963741844;0.0;684565.4800872155;3.544846520210804;0.3147731288135282
4456;2019-06-16 19:16:45.113;624;623;196;195;178;49;38;26;-22;35;749;227;-24;18;237;166;239;581;185;43;37;-98;639;364;369;140;369;306;641;-1.0;-1.0;1032.0;229.0;0.0;33;100;54;1;0;0;1;0;0;0;1;0;1;0;0;18559.814453125;9419.041015625;4196.1328125;2971.00952148438;519.0;250203;501.0;0.0;Calculated values ==>;1560705405.113;335.56;335.46000000000004;292.76000000000005;292.66;290.96000000000004;278.06;274.8017692304317;276.96000000000004;275.76000000000005;270.96000000000004;276.66;348.06000000000006;295.86;270.76000000000005;274.96000000000004;296.86;289.76000000000005;297.06;331.26000000000005;277.46000000000004;276.86;323.26000000000005;325.06;263.36;242.56692532238324;268.3187672390254;274.8017692304317;291.66;6390000.0;3640000.0;3690000.0;1400000.0;3690000.0;3060000.0;6409999.999999999;0.0;0.0;0.17200000000000001;0.03816666666666667;0.0;0.0;0.0;9419.041015625;4196.1328125;2971.00952148438;18559.814453125;482513.6143716819;482140.85780316306;250881.1434153007;250528.31357470833;244782.82634266955;429879.7862731237;432675.7974509262;437585.1090581189;472195.2020149266;528307.3450254627;470897.161232346;437270.2536001789;443639.0469653982;463215.5356313263;454219.4668995611;268998.1981815508;475860.2997791977;433601.82819372;432488.85388799326;210308.32490665457;217833.21561994078;458923.2969905021;201652.02657515052;198495.1336997638;273.86608873156047;1251097.5593692919;685016.854064481;160622.0708458579;204215.80409828387;0;4;5;22;14;14;0;11;77;75;967402701429.3479;369101391944.9856;813350718569.3307;40580.490187070565;9819.186820852587;-0.0;0.0;2892451.5438021673;645805.2619000262;0.0;684565.4800872155;3.0386542790213467;0.26128681076944865
4457;2019-06-16 19:17:45.124;626;626;199;198;176;49;39;28;-22;37;746;227;-24;22;237;158;239;583;185;42;39;-99;646;363;368;139;368;304;647;-2.0;-1.0;1022.0;279.0;0.0;37;100;55;1;0;0;1;0;0;0;1;0;1;1;0;18874.17578125;9528.1884765625;4344.90771484375;2974.30883789062;518.0;250204;500.0;0.0;Calculated values ==>;1560705465.124;335.76000000000005;335.76000000000005;293.06;292.96000000000004;290.76000000000005;278.06;274.69669130483857;277.06;275.96000000000004;270.96000000000004;276.86;347.76;295.86;270.76000000000005;275.36;296.86;288.96000000000004;297.06;331.46000000000004;277.36;277.06;323.16;324.96000000000004;263.26000000000005;242.35481222062532;268.0796299477929;274.69669130483857;291.66;6459999.999999999;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3040000.0;6470000.0;0.0;0.0;0.17033333333333334;0.0465;0.0;0.0;0.0;9528.1884765625;4344.90771484375;2974.30883789062;18874.17578125;482014.7486452931;481901.3044069072;251692.14019839445;251337.27063468003;243942.91077490238;429947.3805835815;433115.1307267976;438039.0146135774;472523.0838727012;528147.6268721176;471167.1022015707;437727.04723144654;444622.5063410642;463364.8592352424;453246.3397903811;268314.59852632246;475434.56391119317;433667.60643972526;433115.1307267976;209890.3038832737;217415.1398638553;458977.5506073138;200897.09920678748;198495.1336997638;273.5656631086022;1251409.5664795432;685174.7765911503;160671.6242487738;204286.9924850092;0;4;5;22;14;14;0;11;77;75;967623841964.9242;369185107290.2038;813533752119.8077;40393.17292428989;12000.740990124474;-0.0;0.0;2893126.4480396174;645987.1279682592;0.0;684565.4800872155;3.109910032037796;0.2773684007898873
4458;2019-06-16 19:18:45.134;628;627;205;204;182;49;41;29;-23;38;743;227;-24;15;237;153;240;584;185;45;40;-101;627;365;370;139;370;305;628;-2.0;-1.0;1312.0;409.0;3.0;60;100;55;1;0;0;1;0;0;0;1;0;1;1;0;19325.818359375;9274.25;4926.27001953125;2977.81298828125;517.0;250205;499.0;0.0;Calculated values ==>;1560705525.134;335.96000000000004;335.86;293.66;293.56;291.36;278.06;274.9066339382667;277.26000000000005;276.06;270.86;276.96000000000004;347.46000000000004;295.86;270.76000000000005;274.66;296.86;288.46000000000004;297.16;331.56;277.66;277.16;323.06;324.86;263.06;242.35481222062532;268.19934244402924;274.9066339382667;291.66;6270000.0;3650000.0;3700000.0;1390000.0;3700000.0;3050000.0;6280000.0;0.0;0.0;0.21866666666666665;0.06816666666666667;0.0005;0.0005;0.0;9274.25;4926.27001953125;2977.81298828125;19325.818359375;484436.33190481557;484181.55388966645;254789.4773391695;254407.69051138905;246557.176022346;429811.8947417682;432980.8147056428;437656.05685647397;472621.17715536855;527756.4078081092;471032.2460748457;437499.1961693786;443403.66687243717;463065.90807192377;452174.5837827361;398975.01198528457;477880.65147758677;433720.1347006524;432794.5550643631;209472.28574929133;216997.06728235667;458774.6081297476;201031.5753508967;254789.4773391695;273.6272465597214;1251727.9528195453;685331.489692928;160721.23353081988;204364.26517608578;0;4;5;22;14;14;0;11;77;75;967845278864.889;369268521190.19055;813716482569.7787;51741.88662255289;17569.48340109167;-0.0;89.00253886259681;2893894.3681677463;646233.5875745695;0.0;684566.2218986539;4.039994598483141;0.3689520823088038
4459;2019-06-16 19:19:45.134;624;625;209;208;183;45;40;29;-22;38;742;227;-24;22;237;151;240;573;185;47;40;-105;627;360;365;138;365;306;628;181.0;0.0;1163.0;440.0;0.0;44;100;58;1;0;0;1;0;0;0;1;0;1;1;0;19454.580078125;9479.2861328125;4467.21923828125;2995.4169921875;518.0;250206;497.0;0.0;Calculated values ==>;1560705585.134;335.56;335.66;294.06;293.96000000000004;291.46000000000004;277.66;274.38016830617;277.16;276.06;270.96000000000004;276.96000000000004;347.36;295.86;270.76000000000005;275.36;296.86;288.26000000000005;297.16;330.46000000000004;277.86;277.16;322.86;324.96000000000004;262.66;242.14157278889297;268.3187672390254;274.38016830617;291.66;6270000.0;3600000.0;3650000.0;1380000.0;3650000.0;3060000.0;6280000.0;0.030166666666666668;0.0;0.19383333333333336;0.07333333333333333;0.0;0.030166666666666668;0.0;9479.2861328125;4467.21923828125;2995.4169921875;19454.580078125;483861.17553350085;483893.6266988993;256343.78449927305;255950.9749395017;246894.84524437948;430148.3826014536;434047.17992658;437585.1090581189;472752.1489716358;527574.2254450012;470897.161232346;437270.2536001789;444222.0935492395;463811.02350835653;452761.82112387515;398975.01198528457;476228.29928474483;435304.343683834;434047.17992658;208636.25808486674;217415.1398638553;458525.1545924594;199510.56011892474;199510.56011892474;273.00586129740617;1252051.1228065244;685487.7691607014;160771.0104473238;204442.54425323423;0;4;5;22;14;14;0;11;77;75;968065778864.889;369351621190.19055;813899782569.7787;46146.78340271381;18994.403594725874;-0.0;7075.188030864267;2894710.1070846235;646538.286632868;0.0;684625.923486735;4.262584462364243;0.35496262407894746
4460;2019-06-16 19:20:45.105;619;620;210;210;188;42;42;28;-21;38;744;226;-23;14;237;153;240;566;184;49;41;-110;615;361;366;138;365;306;615;87.0;-1.0;1472.0;350.0;0.0;51;100;61;1;0;0;1;0;0;0;1;0;1;1;0;19751.2265625;9471.9521484375;4544.208984375;2985.80712890625;518.0;250207;497.0;0.0;Calculated values ==>;1560705645.105;335.06;335.16;294.16;294.16;291.96000000000004;277.36;274.4858918419099;277.36;275.96000000000004;271.06;276.96000000000004;347.56000000000006;295.76000000000005;270.86;274.56;296.86;288.46000000000004;297.16;329.76000000000005;278.06;277.26000000000005;322.86;324.96000000000004;262.16;242.14157278889297;268.3187672390254;274.4858918419099;291.56;6150000.0;3610000.0;3660000.0;1380000.0;3650000.0;3060000.0;6150000.0;0.0145;0.0;0.24533333333333335;0.058333333333333334;0.0;0.0145;0.0;9471.9521484375;4544.208984375;2985.80712890625;19751.2265625;484481.82869940874;484624.28027318;257491.55191859422;257491.55191859422;249133.19558184364;430081.6785162784;434163.16617520025;437742.05038880615;472752.1489716358;527783.7381773739;470777.26336559723;437427.84448784514;443052.3292051162;463811.02350835653;452875.0488804389;405836.20670471713;476756.77186545194;435419.8954169936;433981.5763581648;208636.25808486674;217415.1398638553;458017.63267245644;200579.10540913543;200579.10540913543;273.4319121039689;1252377.6799493474;685645.6198148866;160820.82989058818;204517.6031923378;0;4;5;22;14;14;0;11;77;75;968284972869.7286;369434381170.13;814083293829.6444;58183.975835012556;15017.247423693725;-0.0;3384.335828760926;2895579.109856522;646821.5800664421;0.0;684713.0440568636;4.5045113547180025;0.36771860016613395
4461;2019-06-16 19:21:45.106;611;614;207;207;186;39;43;26;-22;38;745;226;-23;21;237;155;239;555;182;50;42;-112;622;356;361;137;361;305;623;209.0;0.0;1257.0;218.0;0.0;36;100;62;1;0;0;1;0;0;0;1;0;1;1;0;19644.306640625;9677.0673828125;4094.67456054688;2984.17749023438;517.0;250208;496.0;0.0;Calculated values ==>;1560705705.106;334.26000000000005;334.56;293.86;293.86;291.76000000000005;277.06;273.955091788801;277.46000000000004;275.76000000000005;270.96000000000004;276.96000000000004;347.66;295.76000000000005;270.86;275.26000000000005;296.86;288.66;297.06;328.66;278.16;277.36;322.76000000000005;324.86;261.96000000000004;241.92719264551067;268.19934244402924;273.955091788801;291.36;6220000.0;3560000.0;3610000.0;1370000.0;3610000.0;3050000.0;6230000.0;0.034833333333333334;0.0;0.2095;0.036333333333333336;0.0;0.034833333333333334;0.0;9677.0673828125;4094.67456054688;2984.17749023438;19644.306640625;482547.15794376004;482867.7548635313;255828.72575754527;255828.72575754527;248110.92953831886;430412.23801567365;435555.27144483227;437812.597326149;472882.9073446267;527965.7723972703;470912.55056296923;437656.05685647397;444277.7674123518;464401.7568174532;454023.1870881385;401478.5867880636;474110.98604092526;436776.8904632732;435378.9101572175;208218.24852204052;216997.06728235667;457972.3873527047;200042.03710280525;200042.03710280525;273.1988153875573;1252705.9815305788;685805.1976370403;160870.58059151878;204589.59508830344;0;4;5;22;14;14;0;11;77;75;968503076504.4652;369516882545.03033;814266596884.423;49812.93236679051;9371.469392413015;-0.0;8197.567744728694;2896479.0990900206;647024.8227603193;0.0;684809.5615284572;4.0213829966763175;0.27499530018697177
4462;2019-06-16 19:22:48.116;606;610;206;206;186;39;44;26;-23;37;747;226;-24;16;237;157;239;556;181;51;44;-111;617;358;363;138;363;304;619;270.0;-1.0;1292.0;224.0;0.0;41;100;62;1;0;0;1;0;0;0;1;0;1;1;0;19515.609375;9547.9384765625;4224.990234375;2965.4462890625;517.0;250209;495.0;0.0;Calculated values ==>;1560705768.116;333.76000000000005;334.16;293.76000000000005;293.76000000000005;291.76000000000005;277.06;274.1680685717883;277.56;275.76000000000005;270.86;276.86;347.86;295.76000000000005;270.76000000000005;274.76000000000005;296.86;288.86;297.06;328.76000000000005;278.26000000000005;277.56;322.66;324.86;262.06;242.14157278889297;268.0796299477929;274.1680685717883;291.26000000000005;6170000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;6190000.0;0.045000000000000005;0.0;0.21533333333333332;0.037333333333333336;0.0;0.045000000000000005;0.0;9547.9384765625;4224.990234375;2965.4462890625;19515.609375;482392.2989673497;482742.62569015997;255652.47821126913;255652.47821126913;248268.49794489008;430280.9020939914;435252.3847646943;437883.18805776763;472654.2065195329;528252.2207789605;471047.6080263066;437727.04723144654;443752.90924145415;464106.9778253677;453964.3480236113;404291.65146171226;474761.2694906321;436483.0716089266;435252.3847646943;207800.24178383037;216997.06728235667;457916.0269529828;200647.96141321256;200647.96141321256;273.4459395438738;1253048.685184436;685973.4431396814;160922.6480629461;204662.40371033797;0;4;5;22;14;14;0;11;77;75;968731172704.4307;369603521295.0172;814458462334.3939;51084.65213746086;9604.674446818091;-0.0;10557.19905081668;2897362.0930898334;647190.8903746428;0.0;684973.6917861806;4.256478041332903;0.27735166125685634
4463;2019-06-16 19:23:45.086;602;606;203;203;183;39;46;25;-24;36;747;225;-25;22;237;158;239;556;182;53;45;-108;619;356;362;138;361;303;620;234.0;-1.0;1449.0;346.0;0.0;31;100;60;1;0;0;1;0;0;0;1;0;1;1;0;19210.876953125;9435.5458984375;3989.49731445312;2962.32934570312;517.0;250210;494.0;0.0;Calculated values ==>;1560705825.086;333.36;333.76000000000005;293.46000000000004;293.46000000000004;291.46000000000004;277.06;273.955091788801;277.76000000000005;275.66;270.76000000000005;276.76000000000005;347.86;295.66;270.66;275.36;296.86;288.96000000000004;297.06;328.76000000000005;278.46000000000004;277.66;322.56;324.86;262.36;242.14157278889297;267.9596281332873;273.955091788801;291.36;6190000.0;3560000.0;3620000.0000000005;1380000.0;3610000.0;3030000.0;6200000.0;0.039;0.0;0.2415;0.057666666666666665;0.0;0.039;0.0;9435.5458984375;3989.49731445312;2962.32934570312;19210.876953125;481584.64594223455;482050.59652386274;254431.4774057118;254431.4774057118;247193.85139431956;430412.23801567365;435844.5533831253;437953.82195464283;472556.2466753328;528329.302319711;471063.0763921026;437798.07955487026;444821.6150417089;464401.7568174532;454446.891000169;403202.76659964566;474637.09308398084;437062.7516608749;435668.7067053961;207382.2378540181;216997.06728235667;458220.7423083042;199527.66319295313;199527.66319295313;272.9957441340478;1253355.1085076611;686123.649959874;160969.55158767974;204727.4008431007;0;4;5;22;14;14;0;11;77;75;968937688954.5344;369682139895.0567;814631366284.4807;57579.917340948065;14917.967562318578;-0.0;9209.500696985277;2898221.901496263;647384.9257796375;0.0;685130.0957980136;4.985996706189704;0.3653581918493227
4464;2019-06-16 19:24:45.117;601;604;202;202;182;39;48;26;-24;36;745;226;-26;15;237;159;239;555;182;54;47;-105;612;358;363;138;363;303;613;234.0;-1.0;1352.0;343.0;0.0;43;100;59;1;0;0;1;0;0;0;1;0;1;0;0;19187.28125;9240.3916015625;4273.4169921875;2965.31713867188;515.0;250211;494.0;0.0;Calculated values ==>;1560705885.117;333.26000000000005;333.56;293.36;293.36;291.36;277.06;274.1680685717883;277.96000000000004;275.76000000000005;270.76000000000005;276.76000000000005;347.66;295.76000000000005;270.56;274.66;296.86;289.06;297.06;328.66;278.56;277.86;322.56;324.66;262.66;242.14157278889297;267.9596281332873;274.1680685717883;291.36;6120000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3030000.0;6130000.0;0.039;0.0;0.22533333333333333;0.05716666666666667;0.0;0.039;0.0;9240.3916015625;4273.4169921875;2965.31713867188;19187.28125;482240.6096103885;482558.71977361245;254408.260882213;254408.260882213;247117.76833425893;430280.9020939914;435958.4241996531;437953.82195464283;472556.2466753328;528120.2319393447;471182.43685157836;437642.0229114993;443809.95577213913;464106.9778253677;454247.80245584727;406838.1351378819;475352.7314402383;437003.68543558475;435782.62218529254;207382.2378540181;216160.93158060662;458525.1545924594;200001.5216162676;200001.5216162676;273.1914134123166;1253675.2584854895;686279.3631830167;161018.97416364052;204796.2940389169;0;4;5;22;14;14;0;11;77;75;969155301330.0322;369764982675.2462;814813260214.8969;53618.58500958055;14778.934351805632;-0.0;9195.462922191973;2899149.034455968;647632.5278244826;0.0;685283.5497387846;4.7085618219974945;0.345969678286844
4465;2019-06-16 19:25:45.127;598;602;202;202;180;39;49;24;-25;36;744;225;-27;21;237;159;239;549;180;55;48;-102;614;356;361;137;361;302;615;266.0;0.0;1387.0;406.0;0.0;29;100;56;1;0;0;1;0;0;0;1;0;1;1;0;18644.16015625;9116.94140625;3845.73461914062;2953.92993164062;514.0;250212;494.0;0.0;Calculated values ==>;1560705945.127;332.96000000000004;333.36;293.36;293.36;291.16;277.06;273.955091788801;278.06;275.56;270.66;276.76000000000005;347.56000000000006;295.66;270.46000000000004;275.26000000000005;296.86;289.06;297.06;328.06;278.66;277.96000000000004;322.56;324.56;262.96000000000004;241.92719264551067;267.8393353686513;273.955091788801;291.16;6140000.0;3560000.0;3610000.0;1370000.0;3610000.0;3020000.0;6150000.0;0.044333333333333336;0.0;0.23116666666666666;0.06766666666666667;0.0;0.044333333333333336;0.0;9116.94140625;3845.73461914062;2953.92993164062;18644.16015625;481578.4087092146;482042.4859817357;254304.02239399476;254304.02239399476;246357.7187080183;430412.23801567365;436603.72145541804;438024.4983934438;472687.3056196521;528092.9125784225;471197.8776569007;437713.4967235476;444876.6353584544;464401.7568174532;454587.787147844;405847.09298662556;474197.1765964478;437636.28072910535;436430.11128019885;207382.2378540181;215742.86842915416;458985.09233437356;199270.41393881978;199270.41393881978;272.8939456875664;1253990.5730408267;686432.3664543533;161068.30944372845;204863.96491226667;0;4;5;22;14;14;0;11;77;75;969372537529.9977;369847496425.2331;814994790464.868;55191.98585642726;17574.026571432474;-0.0;10514.079915467806;2900055.9403388337;647902.1807668013;0.0;685447.8233034373;5.232277067620572;0.3868853911399826
4466;2019-06-16 19:26:45.118;597;600;202;202;182;39;51;24;-26;36;744;224;-27;17;237;160;238;543;181;56;50;-101;609;356;361;138;361;302;610;385.0;0.0;1226.0;332.0;0.0;33;100;53;1;0;0;1;0;0;0;1;0;1;0;0;18352.212890625;8839.716796875;3916.33032226562;2953.48315429688;513.0;250213;493.0;0.0;Calculated values ==>;1560706005.118;332.86;333.16;293.36;293.36;291.36;277.06;273.955091788801;278.26000000000005;275.56;270.56;276.76000000000005;347.56000000000006;295.56;270.46000000000004;274.86;296.86;289.16;296.96000000000004;327.46000000000004;278.76000000000005;278.16;322.46000000000004;324.46000000000004;263.06;242.14157278889297;267.8393353686513;273.955091788801;291.26000000000005;6090000.0;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;6100000.0;0.06416666666666666;0.0;0.20433333333333334;0.05533333333333333;0.0;0.06416666666666666;0.0;8839.716796875;3916.33032226562;2953.48315429688;18352.212890625;482007.17728486913;482324.708151493;254566.69763744168;254566.69763744168;247233.79198666802;430412.23801567365;436949.6230331232;437869.15320432716;472556.2466753328;528092.9125784225;471078.6509433241;437713.4967235476;444301.04523409;464401.7568174532;454728.515857866;407810.1720222343;473913.3028824588;437806.89928523917;436776.8904632732;206964.23671620517;215324.80838970217;458930.57338890136;199644.04289272716;199644.04289272716;273.0417457526298;1254298.829903761;686581.9828267329;161117.53050179326;204928.63908412936;0;4;5;22;14;14;0;11;77;75;969589105039.7705;369929984050.14655;815175963284.678;48677.33087367027;14347.188020788306;-0.0;15216.024385776705;2900921.388140697;648168.1509866059;0.0;685662.2086764257;4.980450842157166;0.3257474170699159
4467;2019-06-16 19:27:45.128;594;597;203;202;181;39;53;24;-26;35;743;224;-28;17;237;160;237;534;181;57;52;-102;605;356;361;137;361;302;607;254.0;-1.0;1455.0;232.0;0.0;26;100;50;1;0;0;1;0;0;0;1;0;1;1;0;17920.390625;8601.66015625;3671.53344726562;2948.58154296875;511.0;250214;493.0;0.0;Calculated values ==>;1560706065.128;332.56;332.86;293.46000000000004;293.36;291.26000000000005;277.06;273.955091788801;278.46000000000004;275.56;270.56;276.66;347.46000000000004;295.56;270.36;274.86;296.86;289.16;296.86;326.56;278.86;278.36;322.46000000000004;324.26000000000005;262.96000000000004;241.92719264551067;267.8393353686513;273.955091788801;291.26000000000005;6050000.0;3560000.0;3610000.0;1370000.0;3610000.0;3020000.0;6070000.0;0.042333333333333334;0.0;0.24250000000000002;0.03866666666666666;0.0;0.042333333333333334;0.0;8601.66015625;3671.53344726562;2948.58154296875;17920.390625;482033.5802153546;482235.7914630151;255123.1771009135;254727.70851208482;247004.37777383495;430412.23801567365;437293.7973737539;437869.15320432716;472589.4791058512;527988.4168575022;471078.6509433241;437557.52604302316;444301.04523409;464401.7568174532;454728.515857866;409209.18125388556;472924.1515357707;437977.1081470654;437121.9238134391;206964.23671620517;214488.6975840042;458985.09233437356;200346.1806404211;200346.1806404211;273.3185883277424;1254601.1519782925;686727.3518587871;161166.72257157473;204991.88182089842;0;4;5;22;14;14;0;11;77;75;969805741139.7361;370012497800.1334;815357193484.6492;57599.32084674722;10000.704585499494;-0.0;10023.506460991095;2901807.174511354;648371.0839081436;0.0;685872.5731550193;5.099505881951343;0.3384405844095546
4468;2019-06-16 19:28:45.149;592;595;203;203;182;37;54;24;-26;35;743;224;-27;19;237;160;237;531;178;57;53;-103;608;354;359;136;359;302;610;203.0;-1.0;1250.0;238.0;0.0;11;100;49;1;0;0;1;0;0;0;1;0;1;1;0;17624.509765625;8537.970703125;3276.9931640625;2958.04907226562;509.0;250215;493.0;0.0;Calculated values ==>;1560706125.149;332.36;332.66;293.46000000000004;293.46000000000004;291.36;276.86;273.7412296467126;278.56;275.56;270.56;276.66;347.46000000000004;295.56;270.46000000000004;275.06;296.86;289.16;296.86;326.26000000000005;278.86;278.46000000000004;322.46000000000004;324.06;262.86;241.71165711629368;267.8393353686513;273.7412296467126;290.96000000000004;6080000.0;3540000.0;3590000.0;1360000.0;3590000.0;3020000.0;6100000.0;0.03383333333333333;0.0;0.20833333333333334;0.03966666666666666;0.0;0.03383333333333333;0.0;8537.970703125;3276.9931640625;2958.04907226562;17624.509765625;481400.93815569475;481604.0738355832;254959.22170639274;254959.22170639274;247233.79198666802;430542.39183029096;437922.44539726764;437869.15320432716;472720.47428543336;527988.4168575022;471078.6509433241;437713.4967235476;444589.26801690354;464695.37349921046;455065.9956093936;407824.6176053639;472081.4086384537;438429.5904723098;437752.5954410684;206964.23671620517;213652.59903751023;459039.652569958;199521.43963040985;199521.43963040985;272.9848127156429;1254897.4631537218;686870.2321063207;161215.96172096586;205049.80647577374;0;4;5;22;14;14;0;11;77;75;970021816739.4065;370094426465.0084;815538456904.3727;49655.77366123277;10294.222446602076;-0.0;8060.154104927281;2902701.2797915824;648540.2674933568;0.0;686023.323070182;4.603674991113884;0.314678372702956
4469;2019-06-16 19:29:45.129;591;594;203;203;183;37;55;24;-25;34;744;224;-27;15;237;160;236;532;179;58;55;-103;608;355;360;136;359;303;610;265.0;0.0;1353.0;270.0;0.0;6;100;48;1;0;0;1;0;0;0;1;0;1;0;0;17545.16015625;8505.7646484375;3123.841796875;2961.48095703125;508.0;250216;493.0;0.0;Calculated values ==>;1560706185.129;332.26000000000005;332.56;293.46000000000004;293.46000000000004;291.46000000000004;276.86;273.8482719121499;278.66;275.56;270.66;276.56;347.56000000000006;295.56;270.46000000000004;274.66;296.86;289.16;296.76000000000005;326.36;278.96000000000004;278.66;322.46000000000004;323.96000000000004;262.86;241.71165711629368;267.9596281332873;273.8482719121499;291.06;6080000.0;3550000.0;3600000.0;1360000.0;3590000.0;3030000.0;6100000.0;0.04416666666666667;0.0;0.22549999999999998;0.045000000000000005;0.0;0.04416666666666667;0.0;8505.7646484375;3123.841796875;2961.48095703125;17545.16015625;481256.4511061967;481459.5820711618;254959.22170639274;254959.22170639274;247580.72590703078;430477.46260093397;437864.61894757615;437798.07955487026;472622.7809936826;528015.6822171278;470943.6490191738;437485.64907481754;443809.95577213913;464695.37349921046;454897.47462011676;407363.13689948735;472234.97740993404;438372.8976915478;437864.61894757615;206964.23671620517;213234.55432191002;459039.652569958;199767.24568425823;199767.24568425823;273.08614575928385;1255190.4460429696;687012.2158905863;161265.27469475337;205103.12898703472;0;4;5;22;14;14;0;11;77;75;970237444839.4751;370175999265.03436;815719896404.4304;53675.953037823005;11667.258309856492;-0.0;10515.967319129875;2903562.090481774;648723.2188289389;0.0;686178.0724817611;5.199007899481446;0.34878078490480696
4470;2019-06-16 19:30:45.130;590;593;201;202;183;38;57;24;-24;34;744;224;-26;22;237;161;235;533;179;59;56;-103;609;355;360;137;359;304;611;-1.0;-1.0;1296.0;334.0;3.0;3;100;49;1;0;0;1;0;0;0;1;0;1;0;0;17511.76953125;8564.1103515625;3102.6728515625;2978.30200195312;506.0;250217;494.0;0.0;Calculated values ==>;1560706245.13;332.16;332.46000000000004;293.26000000000005;293.36;291.46000000000004;276.96000000000004;273.8482719121499;278.86;275.56;270.76000000000005;276.56;347.56000000000006;295.56;270.56;275.36;296.86;289.26000000000005;296.66;326.46000000000004;279.06;278.76000000000005;322.56;323.76000000000005;262.86;241.92719264551067;268.0796299477929;273.8482719121499;291.06;6090000.0;3550000.0;3600000.0;1370000.0;3590000.0;3040000.0;6110000.0;0.0;0.0;0.21600000000000003;0.05566666666666666;0.0005;0.0005;0.0;8564.1103515625;3102.6728515625;2978.30200195312;17511.76953125;480996.1720237438;481199.6162762308;254124.92172905273;254513.60386291216;247541.3522825979;430477.46260093397;438203.8711651656;437727.04723144654;472491.6353866644;527938.4097321841;470808.41752185574;437413.810930519;444622.5063410642;464695.37349921046;455037.6728021549;406400.19389452104;472260.2897848798;438541.5298815537;438034.446279952;207382.2378540181;212398.47392691602;458883.9689336771;198921.42877649044;254124.92172905273;272.75143353934544;1255482.5919935247;687154.467220129;161314.773711185;205155.01747404225;0;4;5;22;14;14;0;11;77;75;970453448440.0725;370257900630.26086;815901999439.9341;51582.01358627052;14471.248068750057;-0.0;91.95476227544964;2904439.2548252293;648941.0433463778;0.0;686266.4733060065;4.516547052547053;0.38779382233379983
4471;2019-06-16 19:31:45.100;589;592;199;199;181;39;58;24;-24;34;746;224;-25;15;237;162;234;537;177;60;58;-103;611;356;361;135;360;304;613;281.0;0.0;1279.0;361.0;2.0;1;100;50;1;0;0;1;0;0;0;1;0;1;0;0;17599.001953125;8680.31640625;3053.81201171875;2991.47900390625;504.0;250218;494.0;0.0;Calculated values ==>;1560706305.1;332.06;332.36;293.06;293.06;291.26000000000005;277.06;273.955091788801;278.96000000000004;275.56;270.76000000000005;276.56;347.76;295.56;270.66;274.66;296.86;289.36;296.56;326.86;279.16;278.96000000000004;322.56;323.56;262.86;241.49495122638035;268.0796299477929;273.955091788801;290.86;6110000.0;3560000.0;3610000.0;1350000.0;3600000.0;3040000.0;6130000.0;0.04683333333333333;0.0;0.21316666666666664;0.06016666666666667;0.0003333333333333333;0.04716666666666666;0.0;8680.31640625;3053.81201171875;2991.47900390625;17599.001953125;480619.1597974982;480823.2418515439;253255.8406574191;253255.8406574191;246774.17626652075;430412.23801567365;438146.9115166479;437727.04723144654;472753.7123474745;528147.6268721176;470808.41752185574;437570.5891863215;443607.19622175704;464548.7096429471;455009.4752306659;404879.30214421084;472618.4146093022;438485.31824677397;438146.9115166479;207382.2378540181;211562.405474017;459194.9831123736;199424.2623237529;199804.697506323;272.9548454507211;1255775.0354599901;687298.0989241634;161364.49701197236;205206.29586236994;0;4;5;22;14;14;0;11;77;75;970669640289.3162;370339459829.9755;816084308239.2963;50798.21031615669;15629.53836744868;-0.0;11241.807760820324;2905291.9967704997;649191.7578125255;0.0;686360.8741026915;5.274455186754944;0.3703248501367419
4472;2019-06-16 19:32:45.121;589;592;197;197;180;40;60;24;-23;34;749;223;-25;22;238;163;234;541;177;61;60;-101;611;358;363;134;362;304;613;131.0;-1.0;1155.0;295.0;0.0;8;100;51;1;0;0;1;0;0;0;1;0;1;0;0;17640.978515625;8727.1279296875;3208.47778320312;2993.14770507812;502.0;250219;495.0;0.0;Calculated values ==>;1560706365.121;332.06;332.36;292.86;292.86;291.16;277.16;274.1680685717883;279.16;275.56;270.86;276.56;348.06000000000006;295.46000000000004;270.66;275.36;296.96000000000004;289.46000000000004;296.56;327.26000000000005;279.26000000000005;279.16;322.66;323.36;263.06;241.2770596917726;268.0796299477929;274.1680685717883;290.86;6110000.0;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;3040000.0;6130000.0;0.021833333333333333;0.0;0.1925;0.04916666666666667;0.0;0.021833333333333333;0.0;8727.1279296875;3208.47778320312;2993.14770507812;17640.978515625;480619.1597974982;480823.2418515439;252500.63385936414;252500.63385936414;246432.25894954187;430280.9020939914;438033.3197705455;437883.18805776763;472884.4304738556;528461.3794440429;470688.72057778685;437570.5891863215;444622.5063410642;464386.3924891542;454812.6628188586;404879.30214421084;473230.5444347037;438203.4745120459;438033.3197705455;207800.24178383037;210726.34883551928;459550.90772862127;200008.5106905119;200008.5106905119;273.1941706699348;1256068.8047478916;687443.2117323639;161414.3863564972;205258.4998758006;0;4;5;22;14;14;0;11;77;75;970886916309.8478;370420188075.17303;816266772079.7427;45790.87539319673;12760.834521040379;-0.0;5196.874998247401;2906097.1875382145;649428.4270590963;0.0;686497.9110721771;4.270188081193345;0.32437669898862687
4473;2019-06-16 19:33:45.101;589;592;195;196;178;41;62;24;-24;35;753;223;-25;17;238;163;234;546;177;62;61;-100;622;356;362;133;361;303;623;153.0;-1.0;982.0;133.0;3.0;4;100;51;1;0;0;1;0;0;0;1;0;1;1;0;17616.73828125;8890.9853515625;3200.10083007812;2983.5283203125;500.0;250220;496.0;0.0;Calculated values ==>;1560706425.101;332.06;332.36;292.66;292.76000000000005;290.96000000000004;277.26000000000005;273.955091788801;279.36;275.56;270.76000000000005;276.66;348.46000000000004;295.46000000000004;270.66;274.86;296.96000000000004;289.46000000000004;296.56;327.76000000000005;279.36;279.26000000000005;322.76000000000005;323.16;263.16;241.05796691057077;267.9596281332873;273.955091788801;290.86;6220000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;3030000.0;6230000.0;0.025500000000000002;0.0;0.16366666666666668;0.022166666666666668;0.0005;0.026000000000000002;0.0;8890.9853515625;3200.10083007812;2983.5283203125;17616.73828125;479333.6495912349;479658.51360529294;251299.65743564483;251663.96429414887;245395.6725849845;430412.23801567365;438598.19827211706;437953.82195464283;473112.1826642056;528956.2834829289;470824.1544282762;437798.07955487026;444100.09568505123;464533.37255708285;455149.7080012845;268082.909285772;472729.65365762764;438598.19827211706;438429.2166670595;208218.24852204052;209890.3038832737;459805.34044751525;200576.50958892927;201551.95473982763;273.40914303359546;1256362.5211165235;687589.9804038841;161464.17538818013;205311.88689598767;0;4;5;22;14;14;0;11;77;75;971104343809.9169;370500261375.1985;816448811379.8005;38850.75345718845;5746.2390840319895;-0.0;6158.808810108029;2906802.2993298895;649582.6012639832;0.0;686592.510227044;3.36697176201437;0.21604634482675336
4474;2019-06-16 19:34:45.102;592;594;194;194;176;42;63;26;-24;35;757;223;-26;23;238;163;234;551;177;63;63;-99;611;361;365;133;365;303;613;-1.0;-1.0;1229.0;140.0;0.0;24;100;50;1;0;0;1;0;0;0;1;0;1;0;0;17774.470703125;8681.6279296875;3672.77026367188;2980.98803710938;498.0;250221;496.0;0.0;Calculated values ==>;1560706485.102;332.36;332.56;292.56;292.56;290.76000000000005;277.36;274.4858918419099;279.46000000000004;275.76000000000005;270.76000000000005;276.66;348.86;295.46000000000004;270.56;275.46000000000004;296.96000000000004;289.46000000000004;296.56;328.26000000000005;279.46000000000004;279.46000000000004;322.76000000000005;322.96000000000004;263.26000000000005;241.05796691057077;267.9596281332873;274.4858918419099;290.86;6110000.0;3610000.0;3650000.0;1330000.0;3650000.0;3030000.0;6130000.0;0.0;0.0;0.2048333333333333;0.02333333333333333;0.0;0.0;0.0;8681.6279296875;3672.77026367188;2980.98803710938;17774.470703125;481054.69006631896;481113.72382767394;251386.048991288;251386.048991288;245080.65692045572;430081.6785162784;438091.08039259684;437953.82195464283;473112.1826642056;529374.0820662462;470824.1544282762;437642.0229114993;444965.2754471953;463943.7019641529;454303.793856829;404879.30214421084;474749.5299211204;438091.08039259684;438091.08039259684;208218.24852204052;209054.2704885073;459905.52999830607;201929.99127607513;201551.95473982763;273.9612387341157;1256657.4527731494;687736.4212883583;161513.88051950364;205369.16177626516;0;4;5;22;14;14;0;11;77;75;971322447444.6534;370580062705.1021;816630614409.5809;48345.54798399328;6019.429236852055;-0.0;0.0;2907528.9472849523;649680.6501339927;0.0;686643.834489123;3.54506736275292;0.2664613876862999
4475;2019-06-16 19:35:45.142;593;595;195;195;175;42;56;26;-24;36;759;223;-26;17;238;160;234;551;176;64;55;-98;621;357;362;132;362;303;623;-1.0;0.0;1005.0;175.0;0.0;11;100;49;1;0;0;1;0;0;0;1;0;1;1;0;17444.744140625;8775.931640625;3419.7548828125;2982.5595703125;495.0;250222;496.0;0.0;Calculated values ==>;1560706545.142;332.46000000000004;332.66;292.66;292.66;290.66;277.36;274.0616903277293;278.76000000000005;275.76000000000005;270.76000000000005;276.76000000000005;349.06000000000006;295.46000000000004;270.56;274.86;296.96000000000004;289.16;296.56;328.26000000000005;279.56;278.66;322.76000000000005;322.66;263.36;240.83765695389522;267.9596281332873;274.0616903277293;290.76000000000005;6210000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3030000.0;6230000.0;0.0;0.0;0.1675;0.029166666666666667;0.0;0.0;0.0;8775.931640625;3419.7548828125;2982.5595703125;17444.744140625;480039.3052671815;480099.8032360758;251299.65743564483;251299.65743564483;244402.5734870611;430346.717906069;437578.2834772544;437953.82195464283;473339.41292369686;529582.9255284944;470824.1544282762;437642.0229114993;444100.09568505123;464386.3924891542;454559.116067804;268187.8270178287;473498.7163245056;438934.9886892516;437406.86254204705;208218.24852204052;207800.24178383037;460158.9423072019;200279.7521104536;201551.95473982763;273.29676963307315;1256951.1418922986;687881.9979377937;161563.60988035394;205428.30555536578;0;4;5;22;14;14;0;11;77;75;971540692844.5148;370659615705.0516;816812535609.4653;39810.406698901694;7579.8097140718255;-0.0;0.0;2908264.0699954797;649794.0526765058;0.0;686643.834489123;3.1222458853455772;0.24785642149826928
4476;2019-06-16 19:36:45.113;595;596;198;197;177;42;56;26;-24;36;761;223;-26;22;238;158;234;552;177;65;55;-98;607;360;365;132;365;304;608;130.0;-1.0;1168.0;247.0;0.0;25;100;48;1;0;0;1;0;0;0;1;0;1;1;0;17486.125;8469.2880859375;3635.39501953125;2986.619140625;493.0;250223;496.0;0.0;Calculated values ==>;1560706605.113;332.66;332.76000000000005;292.96000000000004;292.86;290.86;277.36;274.38016830617;278.76000000000005;275.76000000000005;270.76000000000005;276.76000000000005;349.26;295.46000000000004;270.56;275.36;296.96000000000004;288.96000000000004;296.56;328.36;279.66;278.66;322.76000000000005;322.46000000000004;263.36;240.83765695389522;268.0796299477929;274.38016830617;290.86;6070000.0;3600000.0;3650000.0;1320000.0;3650000.0;3040000.0;6080000.0;0.021666666666666667;0.0;0.19466666666666665;0.04116666666666667;0.0;0.021666666666666667;0.0;8469.2880859375;3635.39501953125;2986.619140625;17486.125;481948.27993160614;481977.66490206786;253124.74154521193;252744.3000218887;245597.57414800176;430148.3826014536;436885.87441916775;437727.04723144654;473339.41292369686;529715.5300099069;470688.72057778685;437413.810930519;444622.5063410642;463943.7019641529;453763.6178575058;406909.16998086614;475519.0716180577;438431.6763470592;436711.97675382043;208218.24852204052;206964.23671620517;460158.9423072019;200912.2909890638;200912.2909890638;273.55850078641356;1257242.0917744793;688025.6386421638;161613.32899371668;205487.07005459967;0;4;5;22;14;14;0;11;77;75;971758687429.3553;370738777424.99365;816994547594.3322;46099.93921518384;10672.320479263353;-0.0;5108.993191569727;2908979.643516458;649946.0802458146;0.0;686686.3888544657;4.100458123289814;0.3004905081154068
4477;2019-06-16 19:37:45.133;594;595;198;198;178;42;57;26;-24;36;763;224;-25;19;239;154;234;545;179;65;56;-98;614;357;362;132;361;304;615;-1.0;-1.0;925.0;290.0;0.0;13;100;49;1;0;0;1;0;0;0;1;0;1;1;0;17388.302734375;8687.05078125;3409.49243164062;2986.38061523438;491.0;250224;498.0;0.0;Calculated values ==>;1560706665.133;332.56;332.66;292.96000000000004;292.96000000000004;290.96000000000004;277.36;274.0616903277293;278.86;275.76000000000005;270.76000000000005;276.76000000000005;349.46000000000004;295.56;270.66;275.06;297.06;288.56;296.56;327.66;279.66;278.76000000000005;322.96000000000004;322.26000000000005;263.36;240.83765695389522;268.0796299477929;274.0616903277293;291.06;6140000.0;3570000.0000000005;3620000.0000000005;1320000.0;3610000.0;3040000.0;6150000.0;0.0;0.0;0.15416666666666667;0.04833333333333333;0.0;0.0;0.0;8687.05078125;3409.49243164062;2986.38061523438;17388.302734375;480998.19270867034;481027.96875218797;252779.57355554958;252779.57355554958;245680.73870427674;430346.717906069;437749.2872906415;437727.04723144654;473339.41292369686;529924.4241206498;470808.41752185574;437570.5891863215;444188.7006036905;464664.8766729168;453709.9666255224;403250.4913649265;473588.3961379162;439102.8052736417;437578.2834772544;209054.2704885073;206128.24275125185;460158.9423072019;199088.52697260588;200912.2909890638;272.82604986526553;1257532.808878917;688168.6557891752;161663.12058333235;205545.79701913925;0;4;5;22;14;14;0;11;77;75;971976860129.286;370818003824.9685;817177008394.2742;36790.10520657127;12618.403407838809;-0.0;0.0;2909670.6241365434;650140.2343079341;0.0;686728.977989363;3.2757911647261952;0.29287725283677135
4478;2019-06-16 19:38:45.134;592;594;199;199;179;40;58;25;-24;36;765;225;-26;20;239;153;234;545;178;65;57;-98;603;359;364;133;364;303;604;242.0;-1.0;1076.0;275.0;0.0;20;100;48;1;0;0;1;0;0;0;1;0;1;1;0;17393.001953125;8403.1796875;3493.35375976562;2979.97314453125;489.0;250225;498.0;0.0;Calculated values ==>;1560706725.134;332.36;332.56;293.06;293.06;291.06;277.16;274.27422755570615;278.96000000000004;275.66;270.76000000000005;276.76000000000005;349.66;295.66;270.56;275.16;297.06;288.46000000000004;296.56;327.66;279.66;278.86;322.96000000000004;322.06;263.36;241.05796691057077;267.9596281332873;274.27422755570615;290.96000000000004;6030000.0;3590000.0;3640000.0;1330000.0;3640000.0;3030000.0;6040000.0;0.04033333333333333;0.0;0.17933333333333332;0.04583333333333333;0.0;0.04033333333333333;0.0;8403.1796875;3493.35375976562;2979.97314453125;17393.001953125;481975.57405979646;482148.0176991052;253714.130865998;253714.130865998;246429.88853868446;430214.79039162316;437462.6136341284;437953.82195464283;473209.4130839679;530209.2358670825;471063.0763921026;437642.0229114993;444533.65563525405;464223.8542375998;453222.3871060954;408804.46822254057;474964.718330521;438656.3963097951;437290.4139363382;209054.2704885073;205292.2597576877;460005.69020762306;200478.71908098948;200478.71908098948;273.3837382703377;1257822.6579161845;688311.0767504518;161712.8410267948;205603.3216962887;0;4;5;22;14;14;0;11;77;75;972194663759.8884;370897505150.18835;817359111429.7778;42587.201782008495;11894.986176637372;-0.0;9551.405025832399;2910332.112721237;650344.5159596738;0.0;686808.5743580491;4.3043434014130275;0.2958202792548801
4479;2019-06-16 19:39:45.144;589;592;198;198;179;40;59;25;-24;36;767;225;-25;21;239;153;234;541;179;65;59;-98;605;357;362;131;362;304;607;260.0;0.0;1001.0;186.0;0.0;12;95;48;1;0;0;1;0;0;0;1;0;1;1;0;17151.03125;8444.0400390625;3264.40795898438;2956.51879882812;487.0;250226;501.0;0.0;Calculated values ==>;1560706785.144;332.06;332.36;292.96000000000004;292.96000000000004;291.06;277.16;274.0616903277293;279.06;275.66;270.76000000000005;276.76000000000005;349.86;295.66;270.66;275.26000000000005;297.06;288.46000000000004;296.56;327.26000000000005;279.66;279.06;323.26000000000005;321.86;263.36;240.61611355647437;268.0796299477929;274.0616903277293;291.06;6050000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3040000.0;6070000.0;0.043333333333333335;0.0;0.16683333333333333;0.031000000000000003;0.0;0.043333333333333335;0.0;8444.0400390625;3264.40795898438;2956.51879882812;17151.03125;481313.93495916796;481516.10895022814;253175.04441338792;253175.04441338792;246315.961597836;430346.717906069;438090.06076039566;437727.04723144654;473469.2039465459;530342.1025289536;470928.0465685615;437570.5891863215;444478.12225269125;464518.1588243853;453567.83574282797;407872.08783105854;473987.2419708759;439102.8052736417;438090.06076039566;210308.32490665457;204456.2876039246;460311.85731367144;200543.2137627785;200543.2137627785;273.40041554336494;1258110.572837322;688451.4936470671;161762.3200381093;205659.6457630495;0;4;5;22;14;14;0;11;77;75;972412500059.8538;370976718350.1758;817541241779.7489;39570.16955035612;8052.827950077682;-0.0;10293.696703230078;2911016.8715896914;650510.7754493341;0.0;686973.9777684063;3.949323241291314;0.24519953553835147
4480;2019-06-16 19:40:45.125;587;589;198;198;179;40;61;26;-24;36;770;225;-26;19;239;154;233;538;178;66;60;-99;602;358;363;131;362;303;604;255.0;-1.0;1061.0;95.0;2.0;20;84;48;1;0;0;1;0;0;0;1;0;1;0;0;17321.88671875;8386.9677734375;3490.7705078125;2875.71826171875;484.0;250227;502.0;0.0;Calculated values ==>;1560706845.125;331.86;332.06;292.96000000000004;292.96000000000004;291.06;277.16;274.1680685717883;279.26000000000005;275.76000000000005;270.76000000000005;276.76000000000005;350.16;295.66;270.56;275.06;297.06;288.56;296.46000000000004;326.96000000000004;279.76000000000005;279.16;323.36;321.56;263.26000000000005;240.61611355647437;267.9596281332873;274.1680685717883;290.96000000000004;6020000.0;3579999.9999999995;3629999.9999999995;1310000.0;3620000.0000000005;3030000.0;6040000.0;0.042499999999999996;0.0;0.17683333333333331;0.01583333333333333;0.0003333333333333333;0.04283333333333333;0.0;8386.9677734375;3490.7705078125;2875.71826171875;17321.88671875;481372.06429017254;481429.29740303603;253327.50379903268;253327.50379903268;246429.88853868446;430280.9020939914;438203.4745120459;437953.82195464283;473469.2039465459;530730.9130191435;471063.0763921026;437642.0229114993;444389.3534062185;464518.1588243853;453537.8608862984;408822.39131976035;473910.8501770216;439048.280311298;438033.3197705455;210726.34883551928;203202.34940748036;460212.10681548814;201603.84726461984;202006.3659925141;273.8204314280239;1258397.7561832725;688591.7076302202;161810.906622945;205715.92109072398;0;4;5;22;14;14;0;11;77;75;972629931184.6602;371055293460.10583;817723284114.5868;41794.55385768573;4094.630776222081;-0.0;10109.821186825679;2911694.696238357;650611.9722161692;0.0;687143.9532413888;3.7956532869188324;0.20994136787784026
