;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4481;2019-06-16 19:41:45.105;584;587;198;198;178;39;62;27;-23;36;771;224;-24;20;239;154;232;535;177;65;61;-99;605;356;361;131;360;306;606;238.0;-1.0;1492.0;150.0;3.0;3;73;51;1;0;0;1;0;0;0;1;0;1;1;0;17002.16015625;8608.3154296875;3060.228515625;2837.373046875;481.0;250228;505.0;0.0;Calculated values ==>;1560706905.105;331.56;331.86;292.96000000000004;292.96000000000004;290.96000000000004;277.06;273.955091788801;279.36;275.86;270.86;276.76000000000005;350.26;295.56;270.76000000000005;275.16;297.06;288.56;296.36;326.66;279.66;279.26000000000005;323.66;321.26000000000005;263.26000000000005;240.61611355647437;268.3187672390254;273.955091788801;290.86;6050000.0;3560000.0;3610000.0;1310000.0;3600000.0;3060000.0;6060000.0;0.03966666666666666;0.0;0.24866666666666667;0.025;0.0005;0.04016666666666666;0.0;8608.3154296875;3060.228515625;2837.373046875;17002.16015625;480591.23124296917;480909.36265378154;253225.603818758;253225.603818758;246011.60163683468;430412.23801567365;438822.1517515752;437427.84448784514;473469.2039465459;530608.3473777291;470537.2613830028;437270.2536001789;443931.0220281237;464811.3070167571;453881.61029459815;406942.60807134764;473203.45193160017;439324.5203113631;438653.9296755554;211980.4382156667;201948.4348523538;460212.10681548814;200914.51170045274;201565.68712101254;273.5417948636881;1258683.6945627471;688733.2877811713;161858.49984750035;205770.49455205046;0;4;5;22;14;14;0;11;77;75;972847058784.7292;371133867260.1308;817905923214.6449;58812.98208646491;6482.439877875885;-0.0;9523.044409274136;2912532.812906114;650700.0850908962;0.0;687307.5059190039;5.1577895016158;0.3153377559616165
4482;2019-06-16 19:42:45.106;581;585;197;197;180;40;64;28;-20;36;772;223;-22;18;239;155;232;533;178;66;63;-98;606;357;362;134;361;308;607;239.0;-1.0;1459.0;254.0;7.0;11;75;59;1;0;0;1;0;0;0;1;0;1;0;0;17784.435546875;9084.8740234375;3268.24487304688;2850.01953125;478.0;250229;509.0;0.0;Calculated values ==>;1560706965.106;331.26000000000005;331.66;292.86;292.86;291.16;277.16;274.0616903277293;279.56;275.96000000000004;271.16;276.76000000000005;350.36;295.46000000000004;270.96000000000004;274.96000000000004;297.06;288.66;296.36;326.46000000000004;279.76000000000005;279.46000000000004;324.06;320.96000000000004;263.36;241.2770596917726;268.5567601203482;274.0616903277293;290.96000000000004;6060000.0;3570000.0000000005;3620000.0000000005;1340000.0;3610000.0;3080000.0;6070000.0;0.03983333333333334;0.0;0.24316666666666667;0.042333333333333334;0.0011666666666666668;0.04100000000000001;0.0;9084.8740234375;3268.24487304688;2850.01953125;17784.435546875;480039.1025157397;480503.41215971735;252793.75835164502;252793.75835164502;246659.31352058213;430346.717906069;438934.9886892516;437443.34373287327;473079.2034362849;530561.5075158759;470144.6568551;437126.8590839872;443231.3596024861;464664.8766729168;453851.92248961725;406447.85677482834;472771.6341037445;439270.2411883451;438766.78764047986;213652.59903751023;200694.54348549087;459852.09879031073;200513.33303488718;202000.9874138193;273.3886689543278;1258973.5876913946;688880.7334838232;161905.89557550978;205823.23270918033;0;4;5;22;14;14;0;11;77;75;973063962399.4673;371213368585.0348;818090126284.4224;57613.48093472695;10978.674416979597;-0.0;9707.397809293085;2913503.0496004606;650845.5968016657;0.0;687467.7622748597;5.150222997257027;0.3440739428595629
4483;2019-06-16 19:43:45.106;578;583;197;197;178;39;65;26;-19;36;772;223;-21;19;239;156;231;537;175;66;64;-98;613;357;362;135;362;308;614;266.0;-1.0;1613.0;368.0;0.0;5;74;64;1;0;0;1;0;0;0;1;0;1;1;0;18131.40625;9667.6064453125;3167.21630859375;2851.638671875;475.0;250230;517.0;0.0;Calculated values ==>;1560707025.106;330.96000000000004;331.46000000000004;292.86;292.86;290.96000000000004;277.06;274.0616903277293;279.66;275.76000000000005;271.26000000000005;276.76000000000005;350.36;295.46000000000004;271.06;275.06;297.06;288.76000000000005;296.26000000000005;326.86;279.76000000000005;279.56;324.86;320.66;263.36;241.49495122638035;268.5567601203482;274.0616903277293;290.66;6130000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3080000.0;6140000.0;0.044333333333333336;0.0;0.2688333333333333;0.06133333333333334;0.0;0.044333333333333336;0.0;9667.6064453125;3167.21630859375;2851.638671875;18131.40625;478775.44112461666;479392.09736492555;252452.60797289226;252452.60797289226;245716.95776148108;430346.717906069;439102.8052736417;437601.09044165985;472948.7829819323;530561.5075158759;470144.6568551;437285.26766895736;443378.5454736212;464518.1588243853;453993.70447563543;402137.99851951917;472490.7849209013;439270.2411883451;438934.9886892516;216997.06728235667;199440.67485045042;459698.1658068488;200064.37739466043;200064.37739466043;273.2119159022326;1259272.8863730351;689037.0041543961;161953.40939386917;205876.86155236067;0;4;5;22;14;14;0;11;77;75;973281162399.4673;371294068585.0348;818274926284.4224;63857.786357468336;15924.205689280887;-0.0;10589.930434060208;2914515.3101612288;651069.7874692179;0.0;687636.9066768877;5.761141409003818;0.4015009403416464
4484;2019-06-16 19:44:45.107;579;582;197;197;178;40;66;27;-19;36;771;222;-21;17;240;156;231;543;173;67;66;-98;619;358;363;136;363;308;621;296.0;0.0;1625.0;298.0;0.0;9;71;69;1;0;0;1;0;0;0;1;0;1;1;0;18847.146484375;10064.6513671875;3305.23510742188;2820.20288085938;472.0;250231;527.0;0.0;Calculated values ==>;1560707085.107;331.06;331.36;292.86;292.86;290.96000000000004;277.16;274.1680685717883;279.76000000000005;275.86;271.26000000000005;276.76000000000005;350.26;295.36;271.06;274.86;297.16;288.76000000000005;296.26000000000005;327.46000000000004;279.86;279.76000000000005;325.86;320.36;263.36;241.71165711629368;268.5567601203482;274.1680685717883;290.46000000000004;6190000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3080000.0;6210000.0;0.04933333333333333;0.0;0.2708333333333333;0.049666666666666665;0.0;0.04933333333333333;0.0;10064.6513671875;3305.23510742188;2820.20288085938;18847.146484375;478209.90110987524;478416.68617415434;252122.73887281516;252122.73887281516;245466.1714977624;430280.9020939914;439048.280311298;437601.09044165985;472818.15071447083;530456.9008031462;470024.0691138933;437285.26766895736;443083.93690773816;464503.06872351485;453822.3608475785;266799.20601580077;472521.3810007516;439216.07561312395;439048.280311298;221177.93781777218;198186.82848740023;459543.8889846631;200713.75954436307;200713.75954436307;273.4717895726734;1259581.0461159174;689201.442377213;162000.67552802846;205930.7995465949;0;4;5;22;14;14;0;11;77;75;973498666025.0688;371375369940.25964;818459729364.9335;64156.985451351204;12855.229762201569;-0.0;11757.836357835455;2915582.117709082;651309.6200957873;0.0;687823.1411711917;5.482987130111366;0.3543087036263397
4485;2019-06-16 19:45:45.107;582;583;195;195;177;41;68;28;-19;37;770;221;-21;16;240;158;232;548;174;68;67;-99;626;357;362;136;362;308;627;-1.0;0.0;1578.0;164.0;3.0;14;67;71;1;0;0;1;0;0;0;1;0;1;1;0;19270.86328125;10230.97265625;3521.78247070312;2790.71166992188;466.0;250232;538.0;0.0;Calculated values ==>;1560707145.107;331.36;331.46000000000004;292.66;292.66;290.86;277.26000000000005;274.0616903277293;279.96000000000004;275.96000000000004;271.26000000000005;276.86;350.16;295.26000000000005;271.06;274.76000000000005;297.16;288.96000000000004;296.36;327.96000000000004;279.96000000000004;279.86;326.96000000000004;319.76000000000005;263.26000000000005;241.71165711629368;268.5567601203482;274.0616903277293;290.56;6260000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3080000.0;6270000.0;0.0;0.0;0.263;0.02733333333333333;0.0005;0.0005;0.0;10230.97265625;3521.78247070312;2790.71166992188;19270.86328125;477820.82844690094;477850.6727429985;251123.07130100802;251123.07130100802;244925.4655528528;430346.717906069;439603.98589291424;437601.09044165985;472915.8103579757;530352.2848086851;469903.4100371286;437285.26766895736;442936.2754991869;464649.81302044657;454276.7513207329;266643.5813046795;472530.21536899783;439603.98589291424;439437.3001688844;225777.27872811773;195679.20071851107;459443.1041840647;200966.09956256556;251123.07130100802;273.5664244608994;1259898.6961972977;689370.5725774084;162047.43314928497;205987.69135974595;0;4;5;22;14;14;0;11;77;75;973716166025.0688;371456969940.25964;818644529364.9335;62235.0026012018;7065.0381263209765;-0.0;94.15711443393819;2916635.3842761866;651475.6223281916;0.0;687921.9077834606;4.1946587552655545;0.3066259302454166
4486;2019-06-16 19:46:45.138;586;587;193;193;175;41;69;28;-20;37;769;221;-21;14;240;157;233;554;173;69;68;-99;630;358;363;135;363;307;631;277.0;-1.0;1626.0;119.0;0.0;18;64;74;1;0;0;1;0;0;0;1;0;1;0;0;19562.927734375;10590.0029296875;3692.13793945312;2794.79809570312;462.0;250233;546.0;0.0;Calculated values ==>;1560707205.138;331.76000000000005;331.86;292.46000000000004;292.46000000000004;290.66;277.26000000000005;274.1680685717883;280.06;275.96000000000004;271.16;276.86;350.06000000000006;295.26000000000005;271.06;274.56;297.16;288.86;296.46000000000004;328.56;280.06;279.96000000000004;327.76000000000005;319.36;263.26000000000005;241.49495122638035;268.43790593516167;274.1680685717883;290.46000000000004;6300000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3070000.0;6310000.0;0.04616666666666667;0.0;0.271;0.01983333333333333;0.0;0.04616666666666667;0.0;10590.0029296875;3692.13793945312;2794.79809570312;19562.927734375;477941.01203654474;477971.3937457596;250237.476984484;250237.476984484;244135.7502069561;430280.9020939914;439550.530927348;437671.5478804793;473046.2935902154;530323.525911165;470040.19265278074;437514.20447033056;442846.6802591378;464503.06872351485;453964.3480236113;266777.009005651;472951.7835499306;439550.530927348;439383.49124631356;229122.51738040973;194007.49548133422;459597.5905597102;201704.93147955806;201704.93147955806;273.85990150008877;1260222.4783229274;689544.170352866;162094.0031126427;206047.83842299774;0;4;5;22;14;14;0;11;77;75;973933778399.7024;371538311945.1227;818829124689.6227;63946.953044649665;5114.871071756351;-0.0;10972.826842565213;2917687.443854884;651577.1740126137;0.0;688014.1802991278;4.686709434503363;0.26551960921903917
4487;2019-06-16 19:47:45.108;592;591;192;192;173;42;70;28;-20;37;768;221;-22;14;240;154;234;558;173;70;70;-100;634;359;364;135;364;307;635;176.0;-1.0;1697.0;216.0;0.0;25;64;77;1;0;0;1;0;0;0;1;0;1;1;0;20000.66015625;10845.70703125;3952.02856445312;2756.93505859375;459.0;250234;549.0;0.0;Calculated values ==>;1560707265.108;332.36;332.26000000000005;292.36;292.36;290.46000000000004;277.36;274.27422755570615;280.16;275.96000000000004;271.16;276.86;349.96000000000004;295.26000000000005;270.96000000000004;274.56;297.16;288.56;296.56;328.96000000000004;280.16;280.16;328.06;319.06;263.16;241.49495122638035;268.43790593516167;274.27422755570615;290.46000000000004;6340000.0;3590000.0;3640000.0;1350000.0;3640000.0;3070000.0;6350000.0;0.029333333333333333;0.0;0.2828333333333333;0.036000000000000004;0.0;0.029333333333333333;0.0;10845.70703125;3952.02856445312;2756.93505859375;20000.66015625;478362.6179493504;478094.26206115895;249720.9284554094;249720.9284554094;243359.54724954366;430214.79039162316;439497.19129777723;437671.5478804793;473046.2935902154;530218.9530916922;470040.19265278074;437356.53477473935;442846.6802591378;464356.0352725641;453365.2895126709;266911.0533665826;473066.2989089049;439497.19129777723;439497.19129777723;230377.04089860234;192753.74022246967;459496.98480789416;201357.0994950307;201357.0994950307;273.72842601805644;1260552.010040557;689722.711953834;162140.24442339575;206111.5079598669;0;4;5;22;14;14;0;11;77;75;974151769349.8064;371619271445.1613;819013232589.7106;66837.60315168438;9293.035871263086;-0.0;6985.442692880564;2918776.770221389;651697.1798709172;0.0;688163.7577192049;4.734699007040821;0.3125802637825445
4488;2019-06-16 19:48:45.109;597;596;190;190;171;42;72;29;-21;38;766;221;-23;12;241;152;234;563;175;70;71;-100;636;360;365;136;365;306;637;123.0;-1.0;1613.0;391.0;0.0;35;63;78;1;0;0;1;0;0;0;1;0;1;1;0;20256.8203125;10915.025390625;4302.12158203125;2736.52270507812;456.0;250235;552.0;0.0;Calculated values ==>;1560707325.109;332.86;332.76000000000005;292.16;292.16;290.26000000000005;277.36;274.38016830617;280.36;276.06;271.06;276.96000000000004;349.76;295.26000000000005;270.86;274.36;297.26000000000005;288.36;296.56;329.46000000000004;280.16;280.26000000000005;328.36;318.76000000000005;263.16;241.71165711629368;268.3187672390254;274.38016830617;290.66;6360000.0;3600000.0;3650000.0;1360000.0;3650000.0;3060000.0;6370000.0;0.0205;0.0;0.2688333333333333;0.06516666666666666;0.0;0.0205;0.0;10915.025390625;4302.12158203125;2736.52270507812;20256.8203125;478873.0350482801;478605.74059679435;248946.17122029385;248946.17122029385;242657.3578272185;430148.3826014536;439611.33918465447;437742.05038880615;473013.45329280203;530085.791799281;470176.73804117914;437427.84448784514;442757.55712985963;464341.04294382274;452905.4805194307;266729.49045587674;473589.13513455406;439276.2188446883;439443.96783728903;231631.59724164338;191500.00471740507;459342.28828622616;200506.3310146464;200506.3310146464;273.39893826127224;1260887.4946353748;689904.0544127879;162186.02400101797;206180.29369074758;0;4;5;22;14;14;0;11;77;75;974370472994.5422;371700572800.0631;819197135654.4884;63776.86922508661;16867.476548864615;-0.0;4898.221554864174;2919865.242297446;651915.1877742261;0.0;688262.7899049921;4.764628561418998;0.3677725492349924
4489;2019-06-16 19:49:45.099;602;599;189;188;170;43;73;29;-21;38;764;221;-23;13;241;148;235;565;173;72;73;-101;650;355;360;137;360;308;651;516.0;-1.0;871.0;161.0;24.0;22;63;84;1;0;0;1;0;0;0;1;0;1;0;0;20504.55078125;11644.1220703125;4004.08959960938;2787.18505859375;454.0;250236;552.0;0.0;Calculated values ==>;1560707385.099;333.36;333.06;292.06;291.96000000000004;290.16;277.46000000000004;273.8482719121499;280.46000000000004;276.06;271.06;276.96000000000004;349.56000000000006;295.26000000000005;270.86;274.46000000000004;297.26000000000005;287.96000000000004;296.66;329.66;280.36;280.46000000000004;328.36;318.56;263.06;241.92719264551067;268.5567601203482;273.8482719121499;290.46000000000004;6500000.0;3550000.0;3600000.0;1370000.0;3600000.0;3080000.0;6509999.999999999;0.08600000000000001;0.0;0.1451666666666667;0.026833333333333334;0.004;0.09000000000000001;0.0;11644.1220703125;4004.08959960938;2787.18505859375;20504.55078125;477970.0087030573;477396.160234502;248075.7180709481;247739.8214106017;241923.03007720475;430477.46260093397;440863.08308527886;437285.26766895736;472882.9073446267;529724.3920124897;469903.4100371286;436968.1147638701;442491.83973573893;465073.4646152595;453201.96316929616;266014.7151403807;472135.8519497875;440699.58282389754;440863.08308527886;231631.59724164338;190664.19178205615;459086.18359659234;200274.81758941518;202399.30205526107;273.2861793675659;1261227.1161148613;690092.0159761764;162232.04722723956;206249.50058086784;0;4;5;22;14;14;0;11;77;75;974587936744.5768;371782459150.0761;819381304954.5177;34406.01700321354;6944.771654525921;-0.0;21461.740292701605;2920683.2966510253;652113.5901033856;0.0;688482.4196426986;3.407169906643966;0.14341565761136604
4490;2019-06-16 19:50:45.130;608;606;193;192;168;39;71;27;-22;37;763;221;-24;10;240;145;235;573;174;68;71;-100;660;357;362;137;362;304;662;126.0;0.0;1611.0;364.0;0.0;17;56;80;1;0;0;1;0;0;0;1;0;1;1;0;20352.87109375;11557.927734375;3939.92114257812;2676.43701171875;453.0;250237;551.0;0.0;Calculated values ==>;1560707445.13;333.96000000000004;333.76000000000005;292.46000000000004;292.36;289.96000000000004;277.06;274.0616903277293;280.26000000000005;275.86;270.96000000000004;276.86;349.46000000000004;295.26000000000005;270.76000000000005;274.16;297.16;287.66;296.66;330.46000000000004;279.96000000000004;280.26000000000005;328.26000000000005;318.46000000000004;263.16;241.92719264551067;268.0796299477929;274.0616903277293;290.56;6600000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3040000.0;6620000.0;0.021;0.0;0.2685;0.06066666666666667;0.0;0.021;0.0;11557.927734375;3939.92114257812;2676.43701171875;20352.87109375;477695.602771635;477152.056522278;249018.92964867436;248682.20965904498;240992.0390485943;430346.717906069;440101.83946078573;438039.0146135774;472785.1150065333;529924.4241206498;470449.1217542448;437727.04723144654;442875.1821116291;464649.81302044657;452424.34740285604;265231.9430321583;472006.189669075;439603.98589291424;440101.83946078573;231213.40812182956;190246.288480595;459187.24286811694;199878.6402480746;199878.6402480746;273.1386487451381;1261567.7705451653;690285.4662893724;162277.60093519138;206315.7348739172;0;4;5;22;14;14;0;11;77;75;974804648655.0725;371864701620.2643;819564999814.938;63946.06051713751;15731.388558949235;-0.0;5044.687183466934;2921503.3207592377;652302.6557390647;0.0;688703.420663735;4.661648704027566;0.35211672628401947
4491;2019-06-16 19:51:45.100;619;613;191;191;173;42;39;28;-24;37;761;221;-25;11;240;148;236;572;175;70;39;-99;650;359;364;140;364;303;651;-2.0;-1.0;1487.0;295.0;0.0;33;68;77;1;0;0;1;0;0;0;1;0;1;0;0;20425.22265625;11063.15625;4308.4619140625;2747.82788085938;450.0;250238;550.0;0.0;Calculated values ==>;1560707505.1;335.06;334.46000000000004;292.26000000000005;292.26000000000005;290.46000000000004;277.36;274.27422755570615;277.06;275.96000000000004;270.76000000000005;276.86;349.26;295.26000000000005;270.66;274.26000000000005;297.16;287.96000000000004;296.76000000000005;330.36;280.16;277.06;328.16;318.16;263.26000000000005;242.56692532238324;267.9596281332873;274.27422755570615;290.66;6500000.0;3590000.0;3640000.0;1400000.0;3640000.0;3030000.0;6509999.999999999;0.0;0.0;0.24783333333333332;0.04916666666666667;0.0;0.0;0.0;11063.15625;4308.4619140625;2747.82788085938;20425.22265625;480521.4009686602;479509.19951822923;248752.0775213988;248752.0775213988;242865.04504323498;430214.79039162316;434112.87870749587;437953.82195464283;472391.7460337592;529791.7321354732;470584.96236496523;437798.07955487026;443226.97429043637;464356.0352725641;452505.1438823547;266487.95734988916;473234.85766531166;439497.19129777723;434112.87870749587;230795.22267914342;188992.59102226305;458821.66005470854;200511.63033800677;199878.6402480746;273.3966870942165;1261907.4180831697;690473.8810673998;162322.78054136774;206384.4370308861;0;4;5;22;14;14;0;11;77;75;975022339754.3109;371947760069.9737;819747008764.3013;58846.08982232297;12700.243127737838;-0.0;0.0;2922526.0770411952;652539.4675371599;0.0;688745.4387039203;3.9485938351913497;0.31845476497797376
4492;2019-06-16 19:52:45.111;623;618;190;189;170;44;38;29;-25;38;756;221;-26;12;240;149;237;574;173;71;38;-98;637;362;367;140;367;303;637;-1.0;-1.0;1397.0;200.0;0.0;57;75;75;1;0;0;1;0;0;0;1;0;1;1;0;20604.6015625;10675.14453125;4968.1435546875;2780.9873046875;448.0;250239;549.0;0.0;Calculated values ==>;1560707565.111;335.46000000000004;334.96000000000004;292.16;292.06;290.16;277.56;274.5913991737795;276.96000000000004;276.06;270.66;276.96000000000004;348.76;295.26000000000005;270.56;274.36;297.16;288.06;296.86;330.56;280.26000000000005;276.96000000000004;328.06;317.96000000000004;263.36;242.56692532238324;267.9596281332873;274.5913991737795;290.46000000000004;6370000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3030000.0;6370000.0;0.0;0.0;0.23283333333333334;0.03333333333333333;0.0;0.0;0.0;10675.14453125;4968.1435546875;2780.9873046875;20604.6015625;482593.4507839504;481862.21617339586;248946.17122029385;248601.72030093396;242339.65340295885;430014.67791919125;433182.4302400453;437798.07955487026;472489.9908694221;529269.6464291925;470584.96236496523;437642.0229114993;443373.06176112994;463913.1838744076;452122.4443351143;268153.32257411344;475280.26957240363;439000.5656519823;433182.4302400453;230377.04089860234;188156.80290529504;458923.2969905021;201842.3670054882;199878.6402480746;273.93153666082486;1262249.3959703376;690655.0667856752;162368.86244816837;206461.7562492522;0;4;5;22;14;14;0;11;77;75;975241679959.8826;372031775470.1926;819928842094.7751;54938.355071914455;8569.364332833797;-0.0;0.0;2923474.4545884654;652716.7467616936;0.0;688745.4387039203;3.4469588658593047;0.26176432338405276
4493;2019-06-16 19:53:45.101;621;617;189;188;170;46;39;30;-25;38;752;221;-26;11;240;148;237;560;173;72;39;-98;624;361;366;140;366;303;625;92.0;-1.0;1340.0;221.0;0.0;66;82;74;1;0;0;1;0;0;0;1;0;1;0;0;20250.86328125;10503.783203125;5108.9189453125;2817.9169921875;445.0;250240;547.0;0.0;Calculated values ==>;1560707625.101;335.26000000000005;334.86;292.06;291.96000000000004;290.16;277.76000000000005;274.4858918419099;277.06;276.16;270.66;276.96000000000004;348.36;295.26000000000005;270.56;274.26000000000005;297.16;287.96000000000004;296.86;329.16;280.36;277.06;327.86;317.66;263.36;242.56692532238324;267.9596281332873;274.4858918419099;290.46000000000004;6240000.0;3610000.0;3660000.0;1400000.0;3660000.0;3030000.0;6250000.0;0.015333333333333334;0.0;0.22333333333333333;0.036833333333333336;0.0;0.015333333333333334;0.0;10503.783203125;5108.9189453125;2817.9169921875;20250.86328125;483764.5689935206;483075.6362338048;249075.58535365123;248726.31066181554;242711.48994524052;430081.6785162784;433616.79160117084;437798.07955487026;472489.9908694221;528851.8103742785;470584.96236496523;437642.0229114993;443226.97429043637;464061.0944748599;452153.818075147;398971.5149840705;474624.77153853694;439390.861382621;433616.79160117084;229540.68826423294;186903.13564328075;458923.2969905021;201466.74513112812;201466.74513112812;273.7802287257827;1262589.8014337218;690831.528434979;162415.5122077271;206545.71777417875;0;4;5;22;14;14;0;11;77;75;975461543309.9175;372115761470.206;820110611794.8041;52780.664687969074;9482.982993486943;-0.0;3559.6340458739887;2924371.9634768576;652867.1579167322;0.0;688775.0973770379;3.5714091439414264;0.2564036057918915
4494;2019-06-16 19:54:45.112;614;612;197;196;171;42;41;29;-26;39;748;222;-27;15;240;147;237;552;173;71;40;-100;614;360;365;143;365;302;614;297.0;-1.0;1204.0;352.0;3.0;64;95;70;1;0;0;1;0;0;0;1;0;1;1;0;20002.029296875;9855.0341796875;4991.15625;2886.3505859375;441.0;250241;546.0;0.0;Calculated values ==>;1560707685.112;334.56;334.36;292.86;292.76000000000005;290.26000000000005;277.36;274.38016830617;277.26000000000005;276.06;270.56;277.06;347.96000000000004;295.36;270.46000000000004;274.66;297.16;287.86;296.86;328.36;280.26000000000005;277.16;327.76000000000005;317.26000000000005;263.16;243.1966462407574;267.8393353686513;274.38016830617;290.46000000000004;6140000.0;3600000.0;3650000.0;1430000.0;3650000.0;3020000.0;6140000.0;0.0495;0.0;0.20066666666666666;0.058666666666666666;0.0005;0.05;0.0;9855.0341796875;4991.15625;2886.3505859375;20002.029296875;483879.8792390293;483593.8453405987;252452.60797289226;252079.48659284908;243391.75472643893;430148.3826014536;434228.3108271235;437869.15320432716;472193.81962526246;528510.7994535349;470839.997578747;437713.4967235476;444011.9539437932;464208.71106282185;452185.31981032476;404841.35005427233;474776.40265772253;439443.96783728903;434047.17992658;229122.51738040973;185231.60634950487;458249.5099368314;200370.56800542242;200891.3884050971;273.3454871258245;1262925.3037022224;691001.2163500193;162463.0564856664;206629.9004980284;0;4;5;22;14;14;0;11;77;75;975680883514.6177;372200677035.08997;820292145069.556;47658.049429913546;15128.897926642661;-0.0;11657.789576074145;2925209.1062080646;653072.2945256043;0.0;688901.9324892224;4.198199054891992;0.2847591634712131
4495;2019-06-16 19:55:45.122;604;603;202;201;181;41;43;28;-24;38;742;222;-26;12;240;149;237;523;171;71;42;-109;600;357;362;146;362;303;600;-1.0;-1.0;1008.0;312.0;0.0;56;99;71;1;0;0;1;0;0;0;1;0;1;0;0;19928.220703125;9930.46484375;4532.86376953125;2913.68481445312;438.0;250242;544.0;0.0;Calculated values ==>;1560707745.122;333.56;333.46000000000004;293.36;293.26000000000005;291.26000000000005;277.26000000000005;274.0616903277293;277.46000000000004;275.96000000000004;270.76000000000005;276.96000000000004;347.36;295.36;270.56;274.36;297.16;288.06;296.86;325.46000000000004;280.26000000000005;277.36;327.56;316.96000000000004;262.26000000000005;243.81672145450628;267.9596281332873;274.0616903277293;290.26000000000005;6000000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3030000.0;6000000.0;0.0;0.0;0.168;0.052000000000000005;0.0;0.0;0.0;9930.46484375;4532.86376953125;2913.68481445312;19928.220703125;484026.03002721496;483884.39144370146;255113.95087508048;254714.4582247652;247279.90810485886;430346.717906069;435315.5984456732;437953.82195464283;471698.3107888524;527806.5535311698;470704.5923129879;437642.0229114993;443373.06176112994;464649.81302044657;452997.53882260225;411387.2966229488;472142.49339640274;440101.83946078573;435138.326120535;228286.1864045524;183977.97901196036;456847.05721731635;198724.18662349525;200891.3884050971;272.6814024326524;1263258.1112441835;691166.1229883815;162511.39816960003;206709.28055931747;0;4;5;22;14;14;0;11;77;75;975899019864.583;372287391485.0762;820473675319.5272;40190.5787356328;13422.389270878699;-0.0;0.0;2925941.3001213116;653310.2615734447;0.0;688999.0969270486;3.085280921803465;0.2651608998054774
4496;2019-06-16 19:56:45.113;592;592;202;202;180;37;45;25;-24;37;736;222;-26;19;240;150;236;497;170;68;44;-123;593;355;360;146;359;303;594;137.0;0.0;1195.0;398.0;7.0;38;99;71;1;0;0;1;0;0;0;1;0;1;1;0;19976.193359375;9749.46875;3942.30200195312;2905.28759765625;435.0;250243;543.0;0.0;Calculated values ==>;1560707805.113;332.36;332.36;293.36;293.36;291.16;276.86;273.8482719121499;277.66;275.66;270.76000000000005;276.86;346.76;295.36;270.56;275.06;297.16;288.16;296.76000000000005;322.86;279.96000000000004;277.56;327.46000000000004;316.66;260.86;243.81672145450628;267.9596281332873;273.8482719121499;290.16;5930000.0;3550000.0;3600000.0;1460000.0;3590000.0;3030000.0;5940000.0;0.022833333333333334;0.0;0.19916666666666666;0.06633333333333333;0.0011666666666666668;0.024;0.0;9749.46875;3942.30200195312;2905.28759765625;19976.193359375;483115.81511443196;483002.32663924934;255457.58829240056;255457.58829240056;247169.96983839772;430477.46260093397;436143.2612592245;437953.82195464283;471599.1411268027;527178.9309647374;470704.5923129879;437642.0229114993;444389.3534062185;465088.32681886124;453486.27250343625;413840.747296105;468925.4072535267;440042.10740737274;435968.7166933796;227868.02628245065;182724.36793118677;455396.0772465205;197982.1068743559;200776.05388773305;272.3777315347319;1263590.5981471713;691330.0978349071;162559.8823326012;206779.8963467152;0;4;5;22;14;14;0;11;77;75;976115587374.3558;372374978344.98425;820655448049.3365;47794.36658682381;17075.126701353583;-0.0;5644.623907335518;2926674.398017048;653564.3694177184;0.0;689046.1284037805;4.24859126901681;0.32890724877311156
4497;2019-06-16 19:57:45.123;581;580;197;197;183;39;38;25;-23;36;730;223;-25;14;240;153;234;461;170;68;38;-132;580;358;362;149;362;304;580;-1.0;-1.0;907.0;278.0;0.0;53;99;72;1;0;0;1;0;0;0;1;0;1;0;0;19907.935546875;9413.5107421875;4225.56103515625;2899.47875976562;432.0;250244;542.0;0.0;Calculated values ==>;1560707865.123;331.26000000000005;331.16;292.86;292.86;291.46000000000004;277.06;274.1680685717883;276.96000000000004;275.66;270.86;276.76000000000005;346.16;295.46000000000004;270.66;274.56;297.16;288.46000000000004;296.56;319.26000000000005;279.96000000000004;276.96000000000004;327.36;316.36;259.96000000000004;244.42749628697553;268.0796299477929;274.1680685717883;290.16;5800000.0;3579999.9999999995;3620000.0000000005;1490000.0;3620000.0000000005;3040000.0;5800000.0;0.0;0.0;0.15116666666666667;0.04633333333333333;0.0;0.0;0.0;9413.5107421875;4225.56103515625;2899.47875976562;19907.935546875;483040.4474721254;482899.79120368446;254232.88981556942;254232.88981556942;248841.55687050507;430280.9020939914;434424.3181684167;437883.18805776763;471100.1837172131;526472.7720350736;470688.72057778685;437570.5891863215;443461.255666955;464649.81302044657;453395.3457919151;417947.14655134914;465197.5371524404;439603.98589291424;434424.3181684167;227449.86971758792;181470.77258748977;453958.83478387445;198475.07690971415;200776.05388773305;272.5864200508338;1263923.0212826275;691489.8159458992;162608.26344774754;206847.97321626783;0;4;5;22;14;14;0;11;77;75;976332223474.3214;372463493094.9702;820837578399.3076;36190.52613521409;11837.414114836094;-0.0;0.0;2927374.388768638;653805.3474141217;0.0;689093.1747760896;2.903999364532254;0.24744382244919755
4498;2019-06-16 19:58:45.114;569;568;194;194;177;40;40;22;-23;35;721;223;-24;18;240;154;230;426;171;69;39;-130;577;356;362;143;361;305;577;268.0;-1.0;802.0;192.0;0.0;48;0;75;1;0;0;1;0;0;0;1;1;1;0;0;20399.5703125;9596.1357421875;4015.24340820312;3908.58154296875;429.0;250245;541.0;0.0;Calculated values ==>;1560707925.114;330.06;329.96000000000004;292.56;292.56;290.86;277.16;273.955091788801;277.16;275.36;270.86;276.66;345.26;295.46000000000004;270.76000000000005;274.96000000000004;297.16;288.56;296.16;315.76000000000005;280.06;277.06;327.26000000000005;316.06;260.16;243.1966462407574;268.19934244402924;273.955091788801;290.26000000000005;5770000.0;3560000.0;3620000.0000000005;1430000.0;3610000.0;3050000.0;5770000.0;0.04466666666666667;0.0;0.13366666666666666;0.032;0.0;0.04466666666666667;0.0;9596.1357421875;4015.24340820312;3908.58154296875;20399.5703125;481692.66325865744;481551.2059105996;253193.49240078937;253193.49240078937;246803.6372685184;430412.23801567365;434782.31747122854;437656.05685647397;471798.96558121993;525450.7002969625;470553.05502092576;437499.1961693786;443841.7334455326;464796.26975366054;453881.61029459815;417684.96251686953;459964.84785988386;439770.3019814846;434603.5697922251;227031.71669481136;180217.192455513;455162.37919256574;199441.17752304967;199441.17752304967;272.9615377581351;1264258.8667813889;691648.2059050075;162664.9887736942;206916.63628582444;0;4;5;22;14;14;0;11;78;75;976549390894.9567;372551079955.22644;821020250994.8419;31841.388870901046;8183.078453424514;-0.0;10503.920188023169;2927941.2363554533;653972.1598270627;0.0;689180.6943146789;2.884046853569747;0.16876062402339104
4499;2019-06-16 19:59:45.124;559;558;196;196;176;38;44;20;-23;33;699;225;-24;16;240;154;226;409;172;68;43;-118;574;355;360;139;360;305;574;-1.0;0.0;862.0;259.0;0.0;35;0;75;1;0;0;1;0;0;0;1;1;1;1;0;20334.40625;9433.5234375;3637.31982421875;3900.94262695312;426.0;250246;542.0;0.0;Calculated values ==>;1560707985.124;329.06;328.96000000000004;292.76000000000005;292.76000000000005;290.76000000000005;276.96000000000004;273.8482719121499;277.56;275.16;270.86;276.46000000000004;343.06000000000006;295.66;270.76000000000005;274.76000000000005;297.16;288.56;295.76000000000005;314.06;279.96000000000004;277.46000000000004;327.36;315.76000000000005;261.36;242.35481222062532;268.19934244402924;273.8482719121499;290.36;5740000.0;3550000.0;3600000.0;1390000.0;3600000.0;3050000.0;5740000.0;0.0;0.0;0.14366666666666666;0.043166666666666666;0.0;0.0;0.0;9433.5234375;3637.31982421875;3900.94262695312;20334.40625;480624.8068653491;480482.75169280777;254172.50085274584;254172.50085274584;246571.92243686115;430477.46260093397;435968.7166933796;437656.05685647397;472130.5325463717;523139.76659666107;470792.78709060856;437499.1961693786;443549.91784386104;464942.4404991662;454052.7954130459;417426.3719093978;457583.7698566771;440042.10740737274;435793.71486953663;227449.86971758792;178963.62700411686;457044.10487791675;198224.123926273;199441.17752304967;272.4742142327446;1264598.37316099;691806.8128282286;162730.07898832788;206980.41827464453;0;4;5;22;14;14;0;11;78;75;976766026994.9222;372635694055.213;821203281494.8129;34398.38769763887;11172.395844412622;-0.0;0.0;2928493.3264931263;654133.482328789;0.0;689268.2415716766;2.6850906463808584;0.23047360111885024
4500;2019-06-16 20:00:45.115;553;548;197;197;178;35;47;20;-23;32;700;227;-25;14;240;154;222;385;172;66;46;-105;576;352;357;137;356;304;577;196.0;-1.0;1047.0;366.0;0.0;7;0;75;1;0;0;1;0;0;0;1;1;1;0;0;20185.5625;9520.005859375;2951.759765625;3907.36474609375;423.0;250247;542.0;0.0;Calculated values ==>;1560708045.115;328.46000000000004;327.96000000000004;292.86;292.86;290.96000000000004;276.66;273.5264737036516;277.86;275.16;270.86;276.36;343.16;295.86;270.66;274.56;297.16;288.56;295.36;311.66;279.76000000000005;277.76000000000005;327.36;315.46000000000004;262.66;241.92719264551067;268.0796299477929;273.5264737036516;290.36;5760000.0;3520000.0000000005;3570000.0000000005;1370000.0;3560000.0;3040000.0;5770000.0;0.03266666666666666;0.0;0.17450000000000002;0.061000000000000006;0.0;0.03266666666666666;0.0;9520.005859375;2951.759765625;3907.36474609375;20185.5625;479533.9077250525;478697.2948168374;254406.80044678904;254406.80044678904;247160.5243628937;430671.36484660726;437188.938451433;437883.18805776763;472295.8960165899;523325.15538156364;471167.1022015707;437570.5891863215;443461.255666955;465524.29463401274;454563.63400504214;415321.7746386989;452936.6700147327;440365.605568416;437017.80472393817;227449.86971758792;177710.07569661198;458681.62512211513;197823.6279245364;197823.6279245364;272.30236477718927;1264935.9889169247;691964.7352136252;162795.13845598412;207035.31903481946;0;4;5;22;14;14;0;11;78;75;976981094729.6965;372718481635.12616;821385954089.6212;41890.39324324885;15912.337829052303;-0.0;7813.67644211379;2929128.970972657;654359.1545865806;0.0;689333.3457748636;4.006098372000031;0.2987951495014314
4501;2019-06-16 20:01:45.115;550;548;197;197;178;34;50;21;-24;31;713;226;-26;20;240;155;220;392;171;65;49;-98;579;351;356;136;355;303;580;211.0;-1.0;997.0;407.0;2.0;1;0;74;1;0;0;1;0;0;0;1;1;1;0;0;20200.87890625;9642.5869140625;2811.138671875;3907.162109375;420.0;250248;542.0;0.0;Calculated values ==>;1560708105.115;328.16;327.96000000000004;292.86;292.86;290.96000000000004;276.56;273.4187578820637;278.16;275.26000000000005;270.76000000000005;276.26000000000005;344.46000000000004;295.76000000000005;270.56;275.16;297.16;288.66;295.16;312.36;279.66;278.06;327.36;315.16;263.36;241.71165711629368;267.9596281332873;273.4187578820637;290.26000000000005;5790000.0;3510000.0;3560000.0;1360000.0;3550000.0;3030000.0;5800000.0;0.035166666666666666;0.0;0.16616666666666668;0.06783333333333334;0.0003333333333333333;0.0355;0.0;9642.5869140625;2811.138671875;3907.162109375;20200.87890625;478746.0795691336;478337.69733829645;254232.88981556942;254232.88981556942;247035.21273514995;430735.4089219946;437927.85481464386;437953.82195464283;472329.59916539915;524769.6316586944;471182.43685157836;437642.0229114993;444533.65563525405;465669.0585932454;454872.74481323524;413421.510895199;453674.5049386693;440418.69749890646;437758.75445384247;227449.86971758792;176456.53798984195;459543.8889846631;197434.63414275635;197967.95109743066;272.1429958910477;1265272.5425953101;692124.4234867372;162860.25951311304;207083.34318846528;0;4;5;22;14;14;0;11;78;75;977194994729.6965;372800381635.12616;821568054089.6212;39966.27170807514;17779.74445344268;-0.0;8512.573519152618;2929811.109847252;654639.9219389347;0.0;689469.3978578742;4.0498163005943715;0.30678192857064907
4502;2019-06-16 20:02:45.116;551;551;195;196;178;33;52;19;-24;30;727;227;-26;5;240;156;219;428;169;64;51;-95;592;348;353;134;353;303;594;-2.0;-1.0;1088.0;307.0;13.0;1;0;73;1;0;0;1;0;0;0;1;1;1;0;0;20825.125;9852.3056640625;2928.21948242188;3900.76293945312;416.0;250249;540.0;0.0;Calculated values ==>;1560708165.116;328.26000000000005;328.26000000000005;292.66;292.76000000000005;290.96000000000004;276.46000000000004;273.0942459734351;278.36;275.06;270.76000000000005;276.16;345.86;295.86;270.56;273.66;297.16;288.76000000000005;295.06;315.96000000000004;279.56;278.26000000000005;327.16;314.76000000000005;263.66;241.2770596917726;267.9596281332873;273.0942459734351;290.06;5920000.0;3479999.9999999995;3529999.9999999995;1340000.0;3529999.9999999995;3030000.0;5940000.0;0.0;0.0;0.18133333333333335;0.051166666666666666;0.0021666666666666666;0.0021666666666666666;0.0;9852.3056640625;2928.21948242188;3900.76293945312;20825.125;477326.7897392055;477084.14137497393;252682.8993142871;253070.16495849204;246470.797655568;430925.7729439634;438938.02124973387;437953.82195464283;472494.68880147435;526236.8180623807;471301.7307002258;437642.0229114993;442345.5325163701;465957.757526552;455515.67972321814;407229.8198754808;457681.4091887785;440902.6152218888;438771.9802583401;226613.5671989835;174785.17458790913;460153.0218106556;197147.89369413035;252682.8993142871;272.01635005530886;1265614.4316588386;692286.8836323159;162925.32663954204;207131.17197015972;0;4;5;22;14;14;0;11;78;75;977407698274.4396;372881382985.0283;821749857119.4016;43666.141657906264;13457.095721962209;-0.0;403.19300871211476;2930508.058240073;654900.233278532;0.0;689543.6971504842;3.4485604524194966;0.2863014397464322
4503;2019-06-16 20:03:45.106;557;556;193;194;175;32;54;19;-25;28;740;226;-27;22;240;156;220;472;168;63;53;-94;605;347;352;133;352;302;606;231.0;-1.0;1050.0;315.0;0.0;1;0;69;1;0;0;1;0;0;0;1;1;1;1;0;20915.958984375;9889.8251953125;3000.39770507812;3899.22998046875;412.0;250250;539.0;0.0;Calculated values ==>;1560708225.106;328.86;328.76000000000005;292.46000000000004;292.56;290.66;276.36;272.9856168485579;278.56;275.06;270.66;275.96000000000004;347.16;295.76000000000005;270.46000000000004;275.36;297.16;288.76000000000005;295.16;320.36;279.46000000000004;278.46000000000004;327.06;314.36;263.76000000000005;241.05796691057077;267.8393353686513;272.9856168485579;289.96000000000004;6050000.0;3470000.0000000005;3520000.0000000005;1330000.0;3520000.0000000005;3020000.0;6060000.0;0.0385;0.0;0.175;0.0525;0.0;0.0385;0.0;9889.8251953125;3000.39770507812;3899.22998046875;20915.958984375;476632.5107712197;476361.8843586623;251340.42499561192;251712.49589997888;244994.81367328292;430988.63858405815;439489.91102890164;438024.4983934438;472431.1216696904;527674.871524448;471317.03812620445;437713.4967235476;445020.00224024826;466101.6954492864;455682.6129146597;262587.13778702955;463262.6859254499;440955.4708857323;439325.3299729364;226195.42121513622;173113.83306960555;460406.0403189201;197225.68247220572;197225.68247220572;272.04346921577053;1265962.2160517026;692451.3739698774;162990.31574722822;207180.5688792062;0;4;5;22;14;14;0;11;78;75;977619163024.4731;372961469635.0411;821931326869.4304;42139.79278621666;13816.968786952504;-0.0;9320.836428778131;2931222.9885189785;655127.4792688306;0.0;689624.7172235464;3.88801222202817;0.26457811325402
4504;2019-06-16 20:04:45.127;568;565;187;189;172;32;56;18;-26;27;749;227;-28;2;240;156;222;501;169;63;55;-95;618;348;353;133;353;300;620;326.0;-1.0;1025.0;259.0;3.0;1;0;63;1;0;0;1;0;0;0;1;1;1;0;0;20608.064453125;9603.052734375;3129.34375;3876.45336914062;409.0;250251;538.0;0.0;Calculated values ==>;1560708285.127;329.96000000000004;329.66;291.86;292.06;290.36;276.36;273.0942459734351;278.76000000000005;274.96000000000004;270.56;275.86;348.06000000000006;295.86;270.36;273.36;297.16;288.76000000000005;295.36;323.26000000000005;279.46000000000004;278.66;326.96000000000004;314.06;263.66;241.05796691057077;267.5978703862781;273.0942459734351;290.06;6180000.0;3479999.9999999995;3529999.9999999995;1330000.0;3529999.9999999995;3000000.0;6200000.0;0.05433333333333333;0.0;0.17083333333333334;0.043166666666666666;0.0005;0.05483333333333333;0.0;9603.052734375;3129.34375;3876.45336914062;20608.064453125;476691.7094390738;475997.8998524602;248577.37078086365;249279.8411812646;243520.19167225756;430925.7729439634;439598.5169662585;438320.22817239247;472333.7623376517;528768.9491469198;471704.2611785072;438011.42202021845;442526.58117228496;465957.757526552;455515.67972321814;262496.51627081615;466017.7307860157;440740.7926089357;439433.93616883486;225777.27872811773;171860.34048652687;460305.9961327142;197929.04361949692;198390.88246899267;272.3281452042306;1266308.3706929304;692613.8714739163;163055.13578771;207231.66793653613;0;4;5;22;14;14;0;11;78;75;977830737049.9908;373041297565.2364;822111990079.8724;41066.82736111966;11325.938450153879;-0.0;13217.194111208013;2931916.619707879;655337.0768297989;0.0;689812.599881095;3.9503012250179252;0.23453870341197217
4505;2019-06-16 20:05:45.117;582;576;182;183;168;34;57;18;-25;27;755;227;-29;26;240;157;224;523;170;65;56;-96;625;350;355;133;355;299;626;150.0;-1.0;1371.0;319.0;0.0;1;0;55;1;0;0;1;0;0;0;1;1;1;0;0;19520.9453125;9258.0556640625;3145.70971679688;3847.41064453125;407.0;250252;535.0;0.0;Calculated values ==>;1560708345.117;331.36;330.76000000000005;291.36;291.46000000000004;289.96000000000004;276.56;273.3108153835814;278.86;274.96000000000004;270.66;275.86;348.66;295.86;270.26000000000005;275.76000000000005;297.16;288.86;295.56;325.46000000000004;279.66;278.76000000000005;326.66;313.86;263.56;241.05796691057077;267.47669482898436;273.3108153835814;290.16;6250000.0;3500000.0;3550000.0;1330000.0;3550000.0;2990000.0;6260000.0;0.025;0.0;0.2285;0.05316666666666667;0.0;0.025;0.0;9258.0556640625;3145.70971679688;3847.41064453125;19520.9453125;477940.26837399567;476922.5185469896;246630.1185325251;246968.75858231957;242040.1504289092;430799.1582183253;439322.30243965215;438697.47117191745;472333.7623376517;529471.0994095542;471837.9898741466;438082.61597026663;446176.45202680735;465669.0585932454;455319.5754400347;262879.7171485843;468736.06529977365;440634.7362071736;439156.6412110168;224522.8720964353;171024.68490186572;460205.92314087;198290.21324942983;198290.21324942983;272.48004942334836;1266642.7233729614;692771.0211812777;163119.49059357858;207283.95133341572;0;4;5;22;14;14;0;11;78;75;978043101650.0247;373121084265.2491;822291660129.901;54933.058435288425;13925.185242561569;-0.0;6021.660699039675;2932716.485423135;655547.4677895998;0.0;689972.8969505742;4.6076606554441515;0.3324588366707906
4506;2019-06-16 20:06:45.098;595;586;178;178;163;37;59;18;-27;28;758;228;-29;8;240;157;227;537;168;66;58;-98;626;352;357;134;357;300;627;228.0;-1.0;1258.0;335.0;0.0;0;0;53;1;0;0;1;0;0;0;1;1;1;0;0;18671.064453125;9133.6904296875;3130.75561523438;3877.79663085938;406.0;250253;534.0;0.0;Calculated values ==>;1560708405.098;332.66;331.76000000000005;290.96000000000004;290.96000000000004;289.46000000000004;276.86;273.5264737036516;279.06;274.96000000000004;270.46000000000004;275.96000000000004;348.96000000000004;295.96000000000004;270.26000000000005;273.96000000000004;297.16;288.86;295.86;326.86;279.76000000000005;278.96000000000004;326.56;313.76000000000005;263.36;241.2770596917726;267.5978703862781;273.5264737036516;289.96000000000004;6260000.0;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;3000000.0;6270000.0;0.038;0.0;0.20966666666666667;0.05583333333333333;0.0;0.038;0.0;9133.6904296875;3130.75561523438;3877.79663085938;18671.064453125;479749.6841628774;478298.0731157646;245256.1656716329;245256.1656716329;240432.36594644794;430671.36484660726;439211.0954833023;438165.9764317512;472299.7188790419;529707.431855792;471822.8956823752;437856.56215164;443402.2823748206;465379.25235888857;454983.4136287204;264196.4704160906;470816.2526272705;440365.605568416;439044.71132424043;224104.74344509715;170606.85888663295;459852.09879031073;198630.5480219318;198630.5480219318;272.62352900200057;1266960.8893362547;692924.2371981482;163183.84693485257;207336.23864824147;0;4;5;22;14;14;0;11;78;75;978256634009.8345;373201158900.1778;822471303224.7411;50222.594823258805;14584.869917901156;-0.0;9135.738205487727;2933592.505038758;655784.9763475244;0.0;690099.168609308;4.580726757229781;0.3137046840435167
4507;2019-06-16 20:07:45.108;604;594;175;176;160;41;34;20;-27;29;760;228;-28;31;240;157;228;544;168;67;34;-101;617;357;361;135;361;301;618;-1.0;-1.0;1507.0;487.0;0.0;0;0;51;1;0;0;1;0;0;0;1;1;1;0;0;17785.14453125;8892.1865234375;3033.42993164062;3870.85913085938;404.0;250254;534.0;0.0;Calculated values ==>;1560708465.108;333.56;332.56;290.66;290.76000000000005;289.16;277.26000000000005;274.0616903277293;276.56;275.16;270.46000000000004;276.06;349.16;295.96000000000004;270.36;276.26000000000005;297.16;288.86;295.96000000000004;327.56;279.86;276.56;326.56;313.56;263.06;241.49495122638035;267.7187500070086;274.0616903277293;289.96000000000004;6170000.0;3570000.0000000005;3610000.0;1350000.0;3610000.0;3010000.0;6180000.0;0.0;0.0;0.25116666666666665;0.08116666666666666;0.0;0.0;0.0;8892.1865234375;3033.42993164062;3870.85913085938;17785.14453125;482103.2957875994;480534.83490060415;244573.08850290533;244904.87795381612;239754.48018187424;430346.717906069;433950.3860404442;437940.2675631159;472265.74392498133;529839.7408841682;471689.1403217398;437785.01000687695;446494.38541508396;464796.26975366054;454135.31371311087;265456.55592350283;473056.4087815321;439657.55536505504;433950.3860404442;224104.74344509715;169771.2103021376;459396.3484105402;199091.35573288752;198630.5480219318;272.8271716867822;1267264.7417113665;693074.4778753405;163248.42982821184;207387.61542249276;0;4;5;22;14;14;0;11;78;75;978472069909.8003;373281872350.165;822651633274.7124;59990.88502135903;21128.088572336143;-0.0;0.0;2934511.103778261;656082.6339362271;0.0;690175.3124495335;5.135257744829469;0.4404034038297267
4508;2019-06-16 20:08:45.128;606;598;177;177;159;44;34;21;-25;30;761;227;-27;14;240;157;229;547;166;38;33;-106;616;359;363;136;363;303;617;-1.0;-1.0;1312.0;476.0;0.0;0;0;52;1;0;0;1;0;0;0;1;1;1;0;0;17652.3125;8884.0625;3005.34423828125;3894.79418945312;403.0;250255;533.0;0.0;Calculated values ==>;1560708525.128;333.76000000000005;332.96000000000004;290.86;290.86;289.06;277.56;274.27422755570615;276.56;275.26000000000005;270.66;276.16;349.26;295.86;270.46000000000004;274.56;297.16;288.86;296.06;327.86;276.96000000000004;276.46000000000004;326.46000000000004;313.46000000000004;262.56;241.71165711629368;267.9596281332873;274.27422755570615;289.76000000000005;6160000.0;3590000.0;3629999.9999999995;1360000.0;3629999.9999999995;3030000.0;6170000.0;0.0;0.0;0.21866666666666665;0.07933333333333333;0.0;0.0;0.0;8884.0625;3005.34423828125;3894.79418945312;17652.3125;482505.9658340577;481233.3371137377;245273.48973485208;245273.48973485208;239471.21224474968;430214.79039162316;433452.5470882844;437798.07955487026;472231.8376443816;529791.7321354732;471301.7307002258;437485.64907481754;443664.5507289629;464503.06872351485;453792.92581969226;266055.84902740427;473641.73829185445;434178.6716885159;433269.66867335857;223686.61821467688;169353.38768963216;458736.731767613;199165.42433767495;198630.5480219318;272.8648950054306;1267560.1522905803;693222.6626622916;163313.16517711975;207437.95531493213;0;4;5;22;14;14;0;11;78;75;978689342309.7312;373363199450.13916;822832893674.6548;52181.00727416004;20592.657056108415;-0.0;0.0;2935446.1811356833;656430.4227073137;0.0;690175.3124495335;4.610538389840063;0.40159438300584416
