;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4509;2019-06-16 20:09:45.109;604;598;182;182;162;47;34;22;-24;31;762;227;-25;27;241;156;230;549;166;38;34;-112;603;362;367;135;367;304;604;-2.0;-1.0;1528.0;445.0;3.0;0;0;55;1;0;0;1;0;0;0;1;1;1;1;0;17551.265625;8822.2138671875;2915.533203125;3908.283203125;421.0;250256;531.0;0.0;Calculated values ==>;1560708585.109;333.56;332.96000000000004;291.36;291.36;289.36;277.86;274.5913991737795;276.56;275.36;270.76000000000005;276.26000000000005;349.36;295.86;270.66;275.86;297.26000000000005;288.76000000000005;296.16;328.06;276.96000000000004;276.56;326.26000000000005;315.26000000000005;261.96000000000004;241.49495122638035;268.0796299477929;274.5913991737795;289.76000000000005;6030000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;3040000.0;6040000.0;0.0;0.0;0.25466666666666665;0.07416666666666667;0.0005;0.0005;0.0;8822.2138671875;2915.533203125;3908.283203125;17551.265625;483689.1407619124;482720.85220277385;247470.00263681568;247470.00263681568;240801.62503177632;430014.67791919125;432439.757026355;437727.04723144654;472460.9817075043;529819.9816690114;471167.1022015707;437570.5891863215;445341.22453111183;464046.0497008609;453132.35556440166;406978.9177152324;475563.581114527;433182.4302400453;432439.757026355;222850.3779558165;176874.38241465177;458287.28446087457;200344.58490925725;247470.00263681568;273.3438697809461;1267853.4225430298;693370.1682403241;163378.1702305458;207487.28033569557;0;4;5;22;14;14;0;11;78;75;978908272959.5363;373444473705.0668;823014936009.4927;60453.40040471754;19130.750216744953;-0.0;92.48487719476967;2936384.5039691515;656761.3462753014;0.0;690176.0829127855;5.09245055174957;0.4227421812953046
4510;2019-06-16 20:10:45.139;598;593;188;188;169;49;37;23;-22;33;765;227;-24;21;240;156;230;534;168;39;36;-120;595;363;368;134;368;306;596;-2.0;-1.0;1566.0;317.0;0.0;0;0;59;1;0;0;1;0;0;0;1;1;1;1;0;17901.2109375;8954.01171875;2817.74584960938;3941.32543945312;470.0;250257;529.0;0.0;Calculated values ==>;1560708645.139;332.96000000000004;332.46000000000004;291.96000000000004;291.96000000000004;290.06;278.06;274.69669130483857;276.86;275.46000000000004;270.96000000000004;276.46000000000004;349.66;295.86;270.76000000000005;275.26000000000005;297.16;288.76000000000005;296.16;326.56;277.06;276.76000000000005;326.06;320.16;261.16;241.2770596917726;268.3187672390254;274.69669130483857;289.96000000000004;5950000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;3060000.0;5960000.0;0.0;0.0;0.261;0.05283333333333333;0.0;0.0;0.0;8954.01171875;2817.74584960938;3941.32543945312;17901.2109375;483738.9784478753;482917.1649999267;249955.37336916628;249955.37336916628;243340.5098864908;429947.3805835815;432743.97865350964;437585.1090581189;472787.01963726926;529981.2530329811;470897.161232346;437270.2536001789;444076.66985911725;463764.977612162;452958.6785604905;410667.5376543719;474314.1596143214;433115.1307267976;432557.5304485172;222014.15119762826;197350.94305643384;457636.89442952105;201251.44550272482;247470.00263681568;273.70475655196225;1268149.0075662287;693518.3775210762;163443.61634257212;207535.08154977497;0;4;5;22;14;14;0;11;78;75;979128883209.4312;373525214055.0283;823198027509.4054;61683.08618795786;13545.697884965733;-0.0;0.0;2937402.816925633;657033.7861612196;0.0;690176.8540054488;4.7876526863327875;0.3747998612083873
4511;2019-06-16 20:11:45.130;589;584;191;191;175;50;38;25;-21;34;768;228;-22;14;241;156;229;505;166;40;38;-126;588;363;367;132;367;308;589;-1.0;-2.0;1674.0;249.0;0.0;0;0;66;1;0;0;1;0;0;0;1;1;1;0;0;18532.470703125;9250.9921875;2769.05883789062;3956.82861328125;517.0;250258;526.0;0.0;Calculated values ==>;1560708705.13;332.06;331.56;292.26000000000005;292.26000000000005;290.66;278.16;274.69669130483857;276.96000000000004;275.66;271.06;276.56;349.96000000000004;295.96000000000004;270.96000000000004;274.56;297.26000000000005;288.76000000000005;296.06;323.66;277.16;276.96000000000004;325.76000000000005;324.86;260.56;240.83765695389522;268.5567601203482;274.69669130483857;289.76000000000005;5880000.0;3629999.9999999995;3670000.0000000005;1320000.0;3670000.0000000005;3080000.0;5890000.0;0.0;0.0;0.27899999999999997;0.0415;0.0;0.0;0.0;9250.9921875;2769.05883789062;3956.82861328125;18532.470703125;483258.57499341015;482437.1612637067;251403.0383300847;251403.0383300847;245625.11643944975;429947.3805835815;433182.4302400453;437285.26766895736;473145.2311080622;530143.0248383192;470746.5369581862;437126.8590839872;442640.22886263416;464046.0497008609;452958.6785604905;413194.38551211846;470822.63756384584;433550.350954743;433182.4302400453;220759.83610629753;216997.06728235667;457348.88659692864;201756.55203894572;247470.00263681568;273.9024952190938;1268452.5760386866;693670.0631311504;163509.4244205115;207581.63127213443;0;4;5;22;14;14;0;11;78;75;979349350135.076;373605002085.2617;823382199879.9441;65712.51166077323;10607.081884156292;-0.0;0.0;2938464.287666313;657235.0291355762;0.0;690176.8540054488;4.776877292121469;0.3521697704795007
4512;2019-06-16 20:12:45.100;578;576;193;193;175;48;38;25;-19;35;774;228;-21;22;241;155;227;488;168;41;38;-128;590;361;365;130;365;308;591;-3.0;0.0;1498.0;305.0;0.0;0;0;70;1;0;0;1;0;0;0;1;1;1;1;0;19222.921875;9648.8701171875;2778.373046875;3966.53857421875;547.0;250259;522.0;0.0;Calculated values ==>;1560708765.1;330.96000000000004;330.76000000000005;292.46000000000004;292.46000000000004;290.66;277.96000000000004;274.4858918419099;276.96000000000004;275.66;271.26000000000005;276.66;350.56000000000006;295.96000000000004;271.06;275.36;297.26000000000005;288.66;295.86;321.96000000000004;277.26000000000005;276.96000000000004;325.36;327.86;260.36;240.39332010688793;268.5567601203482;274.4858918419099;289.96000000000004;5900000.0;3610000.0;3650000.0;1300000.0;3650000.0;3080000.0;5910000.0;0.0;0.0;0.24966666666666668;0.05083333333333333;0.0;0.0;0.0;9648.8701171875;2778.373046875;3966.53857421875;19222.921875;481468.2649008934;481066.4650913312;252066.16187184487;252066.16187184487;245548.8209660179;430081.6785162784;433683.32636128634;437601.09044165985;473501.9964771252;530770.6932317939;470746.5369581862;437285.26766895736;443818.7007049837;464341.04294382274;453162.23822637077;411591.6169819383;467926.4098308364;434228.3108271235;433683.32636128634;219087.46209138638;229540.68826423294;457465.44508621667;200567.77880226597;247470.00263681568;273.42745501563735;1268767.046994935;693827.4832337125;163575.4194661465;207627.83675671296;0;4;5;22;14;14;0;11;78;75;979568840334.3081;373683562784.9869;823566907479.2979;59179.31680596867;13058.964702767493;-0.0;0.0;2939504.5325172776;657432.1475812502;0.0;690176.8540054488;4.40644402017699;0.3452505212898914
4513;2019-06-16 20:13:45.121;570;570;191;191;176;46;40;26;-20;37;781;227;-22;20;241;155;226;490;166;43;39;-125;586;361;366;137;366;307;588;-2.0;-1.0;1648.0;436.0;0.0;0;99;72;1;0;0;1;0;0;0;1;1;0;0;0;18371.09765625;9442.783203125;2744.07397460938;2990.38916015625;565.0;250260;519.0;0.0;Calculated values ==>;1560708825.121;330.16;330.16;292.26000000000005;292.26000000000005;290.76000000000005;277.76000000000005;274.4858918419099;277.16;275.76000000000005;271.16;276.86;351.26;295.86;270.96000000000004;275.16;297.26000000000005;288.66;295.76000000000005;322.16;277.46000000000004;277.06;325.06;329.66;260.66;241.92719264551067;268.43790593516167;274.4858918419099;289.76000000000005;5860000.0;3610000.0;3660000.0;1370000.0;3660000.0;3070000.0;5880000.0;0.0;0.0;0.27466666666666667;0.07266666666666667;0.0;0.0;0.0;9442.783203125;2744.07397460938;2990.38916015625;18371.09765625;480789.79997545225;480556.3443594178;251452.1707704165;251452.1707704165;246010.07669868364;430081.6785162784;433799.4536676275;437671.5478804793;472785.1150065333;531577.6874793656;470761.84657781647;437356.53477473935;443728.6416987744;464193.69253965805;453162.23822637077;412860.4845368043;468644.52745791496;434344.22949482966;433616.79160117084;217833.21561994078;237068.3971897606;456650.8146780137;199905.05582734503;247470.00263681568;273.1661291187132;1269080.4401410192;693986.6360290934;163633.4141551141;207673.87325580846;0;4;5;22;14;14;0;11;78;75;979788217089.8448;373763690820.1829;823751472054.7495;65306.52981726088;18656.858476481924;-0.0;0.0;2940542.27765873;657696.5386128752;0.0;690176.8540054488;5.53218854227362;0.4506352093925759
4514;2019-06-16 20:14:45.131;564;565;189;190;174;43;41;27;-21;37;788;223;-23;17;241;155;224;495;164;45;40;-120;593;359;364;138;364;306;594;-2.0;0.0;1460.0;487.0;0.0;0;99;73;1;0;0;1;0;0;0;1;1;0;1;0;18541.8359375;9725.2421875;2825.01489257812;2969.9462890625;572.0;250261;516.0;0.0;Calculated values ==>;1560708885.131;329.56;329.66;292.06;292.16;290.56;277.46000000000004;274.27422755570615;277.26000000000005;275.86;271.06;276.86;351.96000000000004;295.46000000000004;270.86;274.86;297.26000000000005;288.66;295.56;322.66;277.66;277.16;324.76000000000005;330.36;261.16;242.14157278889297;268.3187672390254;274.27422755570615;289.56;5930000.0;3590000.0;3640000.0;1380000.0;3640000.0;3060000.0;5940000.0;0.0;0.0;0.24333333333333332;0.08116666666666666;0.0;0.0;0.0;9725.2421875;2825.01489257812;2969.9462890625;18541.8359375;479102.3753251915;479128.81546984595;250415.30536320075;250786.94100341765;245093.80798601007;430214.79039162316;434473.7075064044;437742.05038880615;472654.2065195329;532383.3606483971;470417.1566364655;437427.84448784514;443492.7161922392;464488.10253275675;453508.0126488679;409013.4012380594;468613.8344332662;435189.27008113236;434293.55171347444;216578.99785978085;239996.17471937067;457000.019854515;198842.52445382345;247470.00263681568;272.73669660826556;1269388.0991888815;694146.3961962474;163683.0918954267;207720.29006453996;0;4;5;22;14;14;0;11;78;75;980007253589.81;373846204570.1698;823935402704.7203;58132.21797751245;20953.783376689462;-0.0;0.0;2941571.1053328947;658026.6823097127;0.0;690176.8540054488;5.095680737757049;0.4315021072481709
4515;2019-06-16 20:15:45.122;562;563;187;187;172;43;42;26;-22;37;789;219;-24;13;241;156;224;505;164;47;41;-114;591;361;366;139;366;305;593;-2.0;0.0;1257.0;336.0;0.0;3;99;72;1;0;0;1;0;0;0;1;1;0;0;0;18527.677734375;9742.06640625;2900.54541015625;2952.95971679688;573.0;250262;512.0;0.0;Calculated values ==>;1560708945.122;329.36;329.46000000000004;291.86;291.86;290.36;277.46000000000004;274.4858918419099;277.36;275.76000000000005;270.96000000000004;276.86;352.06000000000006;295.06;270.76000000000005;274.46000000000004;297.26000000000005;288.76000000000005;295.56;323.66;277.86;277.26000000000005;324.36;330.46000000000004;261.76000000000005;242.35481222062532;268.19934244402924;274.4858918419099;289.56;5910000.0;3610000.0;3660000.0;1390000.0;3660000.0;3050000.0;5930000.0;0.0;0.0;0.2095;0.056;0.0;0.0;0.0;9742.06640625;2900.54541015625;2952.95971679688;18527.677734375;479049.89095281716;478957.2534542525;249723.98084033388;249723.98084033388;244451.5104076253;430081.6785162784;434163.16617520025;437812.597326149;472523.0838727012;532562.2687414474;470072.7615667927;437499.1961693786;443110.4695693885;464193.69253965805;453305.55865111935;409922.88439367217;470296.42502926255;435063.3416043607;433981.5763581648;214906.75144652807;240414.4444865203;457452.18691675586;200101.76644664898;247470.00263681568;273.24380689844253;1269696.9654655976;694308.5994335561;163732.44204179125;207767.9959100623;0;4;5;22;14;14;0;11;78;75;980226220739.5803;373929292105.08264;824118675209.5281;49800.41906925525;14411.623546325985;-0.0;0.0;2942470.4090582114;658321.3498270034;0.0;690176.8540054488;4.117325388099638;0.3331661800301515
4516;2019-06-16 20:16:45.122;562;562;185;185;169;42;44;27;-23;37;787;219;-25;15;241;155;224;512;165;49;43;-110;601;358;363;138;362;304;602;-1.0;-2.0;1506.0;283.0;0.0;1;98;72;1;0;0;1;0;0;0;1;1;0;1;0;18683.30859375;9697.7880859375;2951.39086914062;2947.05834960938;572.0;250263;507.0;0.0;Calculated values ==>;1560709005.122;329.36;329.36;291.66;291.66;290.06;277.36;274.1680685717883;277.56;275.86;270.86;276.86;351.86;295.06;270.66;274.66;297.26000000000005;288.66;295.56;324.36;278.06;277.46000000000004;323.86;330.36;262.16;242.14157278889297;268.0796299477929;274.1680685717883;289.66;6010000.0;3579999.9999999995;3629999.9999999995;1380000.0;3620000.0000000005;3040000.0;6020000.0;0.0;0.0;0.251;0.04716666666666667;0.0;0.0;0.0;9697.7880859375;2951.39086914062;2947.05834960938;18683.30859375;477854.9463686818;477734.6889901441;248610.17979585018;248610.17979585018;243136.22457549424;430280.9020939914;435252.3847646943;437883.18805776763;472654.2065195329;532428.367393288;470209.2475916673;437570.5891863215;443607.19622175704;464781.3556694665;453680.1988514557;405056.8213226947;470190.6834402289;436133.76305498433;435074.67720794375;212816.51262364245;239996.17471937067;458017.63267245644;200181.0789138596;247470.00263681568;273.26221309237246;1270007.057018332;694470.598220991;163781.6088590113;207816.76204572312;0;4;5;22;14;14;0;11;78;75;980444920739.5803;374012392105.08264;824301375209.5281;59663.22939512092;12161.290785613819;-0.0;0.0;2943382.606128748;658542.7907797697;0.0;690176.8540054488;4.605246687234469;0.3507878645101625
4517;2019-06-16 20:17:45.143;564;564;185;185;169;41;45;27;-23;37;785;219;-24;11;241;154;224;521;164;51;44;-106;602;359;364;139;363;304;604;95.0;0.0;1311.0;286.0;0.0;1;99;72;1;0;0;1;0;0;0;1;1;0;1;0;18557.8359375;9878.7607421875;2913.42016601562;2946.04711914062;570.0;250264;502.0;0.0;Calculated values ==>;1560709065.143;329.56;329.56;291.66;291.66;290.06;277.26000000000005;274.27422755570615;277.66;275.86;270.86;276.86;351.66;295.06;270.76000000000005;274.26000000000005;297.26000000000005;288.56;295.56;325.26000000000005;278.26000000000005;277.56;323.36;330.16;262.56;242.35481222062532;268.0796299477929;274.27422755570615;289.56;6020000.0;3590000.0;3640000.0;1390000.0;3629999.9999999995;3040000.0;6040000.0;0.01583333333333333;0.0;0.2185;0.04766666666666666;0.0;0.01583333333333333;0.0;9878.7607421875;2913.42016601562;2946.04711914062;18557.8359375;478028.69524214003;477788.58244289336;248526.59619346802;248526.59619346802;243069.07209635785;430214.79039162316;435189.27008113236;437883.18805776763;472523.0838727012;532219.8961362846;470209.2475916673;437727.04723144654;443022.0508540321;464634.8729112105;453365.2895126709;404519.2509028542;471318.82455780526;436248.0655949691;435011.12638877804;210726.34883551928;239159.6471344744;458266.66779641504;200348.30870211538;200348.30870211538;273.3324028673405;1270317.508508957;694633.7932259105;163830.73525940021;207865.65257664036;0;4;5;22;14;14;0;11;78;75;980663097074.2476;374095521189.9558;824483839049.2498;51901.371139210016;12294.108450161617;-0.0;3715.4946133721583;2944312.636528534;658746.6571013379;0.0;690207.8272973723;4.315033057390873;0.31002097862128924
4518;2019-06-16 20:18:45.113;567;566;183;184;167;41;47;27;-23;37;782;219;-24;16;241;154;225;527;165;53;46;-104;611;357;363;138;362;305;613;228.0;-1.0;1426.0;245.0;3.0;1;99;72;1;0;0;1;0;0;0;1;1;0;1;0;18612.6875;9975.4501953125;2993.4931640625;2962.47534179688;568.0;250265;496.0;0.0;Calculated values ==>;1560709125.113;329.86;329.76000000000005;291.46000000000004;291.56;289.86;277.26000000000005;274.0616903277293;277.86;275.86;270.86;276.86;351.36;295.06;270.76000000000005;274.76000000000005;297.26000000000005;288.56;295.66;325.86;278.46000000000004;277.76000000000005;322.76000000000005;329.96000000000004;262.76000000000005;242.14157278889297;268.19934244402924;274.0616903277293;289.66;6110000.0;3570000.0000000005;3629999.9999999995;1380000.0;3620000.0000000005;3050000.0;6130000.0;0.038;0.0;0.23766666666666666;0.04083333333333334;0.0005;0.0385;0.0;9975.4501953125;2993.4931640625;2962.47534179688;18612.6875;477389.3319732714;476999.14592251315;247463.07122356657;247810.1222750622;242125.3010671593;430346.717906069;435782.62218529254;437656.05685647397;472654.2065195329;531832.1696625018;470072.7615667927;437499.1961693786;443549.91784386104;464781.3556694665;453709.9666255224;264500.82062514516;471076.24710768706;436830.5876020472;435606.35181711527;208218.24852204052;238323.1353838712;458626.5587268162;200424.70213801152;201035.59004821352;273.3538139359905;1270627.1079939029;694799.162257923;163879.9483277546;207914.8522422756;0;4;5;22;14;14;0;11;78;75;980881088024.3516;374178579639.9954;824666447699.3369;56381.98530475458;10543.242477376192;-0.0;9030.974328102717;2945214.546652012;658936.8732035293;0.0;690313.994761648;4.767698566898271;0.29740277754794875
4519;2019-06-16 20:19:45.124;571;569;182;183;166;41;49;27;-23;37;780;219;-24;13;241;153;226;534;164;54;48;-102;614;359;364;137;364;304;616;323.0;-1.0;1252.0;432.0;0.0;1;98;74;1;0;0;1;0;0;0;1;1;0;0;0;18777.134765625;10224.083984375;2972.21459960938;2945.18237304688;567.0;250266;490.0;0.0;Calculated values ==>;1560709185.124;330.26000000000005;330.06;291.36;291.46000000000004;289.76000000000005;277.26000000000005;274.27422755570615;278.06;275.86;270.86;276.86;351.16;295.06;270.76000000000005;274.46000000000004;297.26000000000005;288.46000000000004;295.76000000000005;326.56;278.56;277.96000000000004;322.16;329.86;262.96000000000004;241.92719264551067;268.0796299477929;274.27422755570615;289.56;6140000.0;3590000.0;3640000.0;1370000.0;3640000.0;3040000.0;6160000.0;0.05383333333333333;0.0;0.20866666666666667;0.07200000000000001;0.0;0.05383333333333333;0.0;10224.083984375;2972.21459960938;2945.18237304688;18777.134765625;477621.63959156425;477083.229519976;247003.08775902053;247346.79613131715;241710.2086695496;430214.79039162316;435897.0153556221;437883.18805776763;472785.1150065333;531698.5695214175;470209.2475916673;437727.04723144654;443315.08579407755;464488.10253275675;453222.3871060954;264730.17068308004;471771.9979275548;436771.22864446876;435720.79255775904;205710.24989127388;237904.88540968279;458985.09233437356;199787.67269190447;199787.67269190447;273.1112427431649;1270938.7469702682;694967.5225702587;163929.18783442813;207964.57558804489;0;4;5;22;14;14;0;11;78;75;981099228009.92;374261094765.21045;824849181194.8131;49682.59753967678;18662.214214257776;-0.0;12701.066286111836;2946098.5802211324;659180.2966293751;0.0;690495.1283023006;5.020969157402044;0.33650844672362473
4520;2019-06-16 20:20:45.114;577;573;182;182;165;42;51;28;-23;37;778;219;-25;14;242;153;227;540;163;56;50;-100;615;360;365;138;365;304;617;247.0;-2.0;1184.0;397.0;0.0;9;96;74;1;0;0;1;0;0;0;1;1;0;1;0;18991.177734375;10313.5078125;3267.298828125;2936.97412109375;567.0;250267;484.0;0.0;Calculated values ==>;1560709245.114;330.86;330.46000000000004;291.36;291.36;289.66;277.36;274.38016830617;278.26000000000005;275.96000000000004;270.86;276.86;350.96000000000004;295.06;270.66;274.56;297.36;288.46000000000004;295.86;327.16;278.76000000000005;278.16;321.56;329.86;263.16;242.14157278889297;268.0796299477929;274.38016830617;289.46000000000004;6150000.0;3600000.0;3650000.0;1380000.0;3650000.0;3040000.0;6170000.0;0.04116666666666667;0.0;0.19733333333333333;0.06616666666666667;0.0;0.04116666666666667;0.0;10313.5078125;3267.298828125;2936.97412109375;18991.177734375;478390.3485207187;477558.2883243333;246965.15381232536;246965.15381232536;241360.324595114;430148.3826014536;436011.88369366544;437883.18805776763;472654.2065195329;531489.9788147744;470209.2475916673;437570.5891863215;443461.255666955;464473.26053001377;453048.95603481703;265137.49105586234;472569.1084167494;436885.87441916775;435835.70984594146;203202.34940748036;237904.88540968279;459031.84620053536;200060.99342220218;200060.99342220218;273.2234379259104;1271253.4304518288;695138.6406441601;163978.19763555864;208016.5628672934;0;4;5;22;14;14;0;11;78;75;981317891559.9548;374343581015.2236;825031550794.842;46930.24640808492;17135.23809216638;-0.0;9706.059159443934;2946903.553069653;659478.5590132923;0.0;690681.8232267023;4.466189782023658;0.30885660503410184
4521;2019-06-16 20:21:45.135;581;577;180;180;163;43;52;28;-24;38;777;218;-25;13;242;150;229;544;164;58;51;-99;622;359;364;138;363;303;624;-2.0;0.0;1215.0;359.0;0.0;8;98;73;1;0;0;1;0;0;0;1;1;0;1;0;18962.1171875;10406.005859375;3283.43896484375;2938.5654296875;568.0;250268;477.0;0.0;Calculated values ==>;1560709305.135;331.26000000000005;330.86;291.16;291.16;289.46000000000004;277.46000000000004;274.27422755570615;278.36;275.96000000000004;270.76000000000005;276.96000000000004;350.86;294.96000000000004;270.66;274.46000000000004;297.36;288.16;296.06;327.56;278.96000000000004;278.26000000000005;320.86;329.96000000000004;263.26000000000005;242.14157278889297;267.9596281332873;274.27422755570615;289.56;6220000.0;3590000.0;3640000.0;1380000.0;3629999.9999999995;3030000.0;6240000.0;0.0;0.0;0.2025;0.05983333333333333;0.0;0.0;0.0;10406.005859375;3283.43896484375;2938.5654296875;18962.1171875;478149.247427969;477313.4240234532;246029.0653948876;246029.0653948876;240519.5272451684;430214.79039162316;436422.9032701672;437953.82195464283;472752.1489716358;531460.8904239582;470225.66241189424;437798.07955487026;443518.9199794291;464766.5650395172;452792.59228542744;265504.6822073426;472293.2419779182;437462.6136341284;436248.0655949691;200276.58477070546;238323.1353838712;459133.086558101;199651.8274069393;200060.99342220218;273.0575405725001;1271569.8186061387;695311.3636897438;164027.17760206413;208071.17145513673;0;4;5;22;14;14;0;11;78;75;981536668104.6211;374426409995.0972;825213714529.5642;48256.15389590997;15525.628672544508;-0.0;0.0;2947697.0506979767;659750.8281634443;0.0;690762.7353622467;3.835803658677133;0.3171464483127037
4522;2019-06-16 20:22:45.125;584;580;180;180;163;44;49;29;-23;38;776;219;-25;13;242;146;230;545;163;59;48;-100;607;362;367;139;367;305;607;-2.0;-1.0;1277.0;251.0;0.0;32;99;73;1;0;0;1;0;0;0;1;1;0;1;0;19224.01171875;10131.3798828125;3847.91064453125;2949.66357421875;569.0;250269;473.0;0.0;Calculated values ==>;1560709365.125;331.56;331.16;291.16;291.16;289.46000000000004;277.56;274.5913991737795;278.06;276.06;270.86;276.96000000000004;350.76;295.06;270.66;274.46000000000004;297.36;287.76000000000005;296.16;327.66;279.06;277.96000000000004;320.46000000000004;330.06;263.16;242.35481222062532;268.19934244402924;274.5913991737795;289.46000000000004;6070000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3050000.0;6070000.0;0.0;0.0;0.21283333333333332;0.04183333333333333;0.0;0.0;0.0;10131.3798828125;3847.91064453125;2949.66357421875;19224.01171875;480358.2413687708;479776.28446661704;246659.31352058213;246659.31352058213;241028.91800352544;430014.67791919125;435179.4868428049;437656.05685647397;472621.17715536855;531206.0339399034;470072.7615667927;437342.01223029394;443110.4695693885;464178.7989486036;451686.7665824193;404940.8803518352;474591.2371266873;436942.751026888;435000.52977555234;198604.77482894104;238741.38928724395;458876.0959046701;201283.5259296569;200060.99342220218;273.71291471945653;1271887.9833107844;695482.4800468091;164076.23799900865;208130.5894639054;0;4;5;22;14;14;0;11;78;75;981755931554.656;374509496145.1104;825396084129.5933;50307.953665590896;10775.955843954716;-0.0;0.0;2948518.281366526;659969.9715044715;0.0;690762.7353622467;3.6082506422477523;0.2745399064882338
4523;2019-06-16 20:23:45.116;582;580;181;181;162;43;46;29;-22;38;774;219;-24;13;242;142;230;540;162;60;45;-101;614;359;364;136;363;305;615;-2.0;-2.0;1232.0;203.0;0.0;25;95;76;1;0;0;1;0;0;0;1;1;0;0;0;19366.767578125;10377.7548828125;3699.63623046875;2940.71118164062;570.0;250270;469.0;0.0;Calculated values ==>;1560709425.116;331.36;331.16;291.26000000000005;291.26000000000005;289.36;277.46000000000004;274.27422755570615;277.76000000000005;276.06;270.96000000000004;276.96000000000004;350.56000000000006;295.06;270.76000000000005;274.46000000000004;297.36;287.36;296.16;327.16;279.16;277.66;320.06;330.16;263.06;241.71165711629368;268.19934244402924;274.27422755570615;289.36;6140000.0;3590000.0;3640000.0;1360000.0;3629999.9999999995;3050000.0;6150000.0;0.0;0.0;0.20533333333333334;0.03383333333333333;0.0;0.0;0.0;10377.7548828125;3699.63623046875;2940.71118164062;19366.767578125;479245.30506339984;478832.94208041235;246698.61758635967;246698.61758635967;240469.75583386706;430214.79039162316;435366.92532215983;437812.597326149;473013.45329280203;530997.2517075465;470072.7615667927;437499.1961693786;443110.4695693885;464766.5650395172;451638.2792240534;400940.8178288989;472823.76251943567;437805.7469987138;435189.27008113236;196933.003932529;239159.6471344744;459241.4411475646;200809.84529500632;200060.99342220218;273.51389844840645;1272209.5248994469;695653.3638665915;164125.31709228753;208193.47625336415;0;4;5;22;14;14;0;11;78;75;981975198659.4259;374591983770.02386;825579056679.4012;48664.56508372797;8743.60232634489;-0.0;0.0;2949342.9286395903;660132.6100896057;0.0;690762.7353622467;3.373358933634052;0.2478676001617281
4524;2019-06-16 20:24:45.096;581;580;187;186;165;42;48;28;-22;38;773;218;-24;12;242;139;230;543;161;61;47;-101;608;359;364;138;364;305;609;350.0;-1.0;1163.0;305.0;0.0;31;97;77;1;0;0;1;0;0;0;1;1;0;0;0;19608.30859375;10265.685546875;3829.41479492188;2946.94189453125;571.0;250271;466.0;0.0;Calculated values ==>;1560709485.096;331.26000000000005;331.16;291.86;291.76000000000005;289.66;277.36;274.27422755570615;277.96000000000004;275.96000000000004;270.96000000000004;276.96000000000004;350.46000000000004;294.96000000000004;270.76000000000005;274.36;297.36;287.06;296.16;327.46000000000004;279.26000000000005;277.86;319.76000000000005;330.26000000000005;263.06;242.14157278889297;268.19934244402924;274.27422755570615;289.26000000000005;6080000.0;3590000.0;3640000.0;1380000.0;3640000.0;3050000.0;6090000.0;0.058333333333333334;0.0;0.19383333333333336;0.05083333333333333;0.0;0.058333333333333334;0.0;10265.685546875;3829.41479492188;2946.94189453125;19608.30859375;479804.70045702934;479541.2336148482;249028.62957584104;248673.6874513078;241607.67836395095;430214.79039162316;435720.79255775904;437812.597326149;472752.1489716358;530892.8472578947;469952.5135695722;437499.1961693786;442963.5195641987;464620.0566218266;451202.2402800108;404406.50736627023;474038.8773747168;437976.6894256693;435544.0976640484;195679.20071851107;239577.9089402584;458930.57338890136;200439.27997533244;200439.27997533244;273.36821761760615;1272534.208936882;695825.3351940034;164174.36451334602;208256.19743123173;0;4;5;22;14;14;0;11;78;75;982193525859.4954;374674156370.05;825761995679.4595;46010.86134649995;13139.974081856419;-0.0;13714.44769850843;2950131.627539464;660314.9124386864;0.0;690876.9843307493;4.275619207863453;0.24962600480030225
4525;2019-06-16 20:25:45.117;578;578;188;188;167;41;51;27;-23;38;772;217;-25;14;242;141;230;543;164;62;50;-101;604;358;363;138;363;304;605;-2.0;-1.0;1171.0;402.0;0.0;27;99;77;1;0;0;1;0;0;0;1;1;0;1;0;19483.52734375;10295.34765625;3640.6591796875;2949.52075195312;572.0;250272;462.0;0.0;Calculated values ==>;1560709545.117;330.96000000000004;330.96000000000004;291.96000000000004;291.96000000000004;289.86;277.26000000000005;274.1680685717883;278.26000000000005;275.86;270.86;276.96000000000004;350.36;294.86;270.66;274.56;297.36;287.26000000000005;296.16;327.46000000000004;279.36;278.16;319.36;330.36;263.06;242.14157278889297;268.0796299477929;274.1680685717883;289.56;6040000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;6050000.0;0.0;0.0;0.19516666666666668;0.06699999999999999;0.0;0.0;0.0;10295.34765625;3640.6591796875;2949.52075195312;19483.52734375;479837.30625671824;479719.8456021045;249557.4107540212;249557.4107540212;242382.042239716;430280.9020939914;436483.0716089266;437883.18805776763;472752.1489716358;530863.9974095965;469969.09555200214;437570.5891863215;443461.255666955;464766.5650395172;451670.9102310105;406483.29992682685;474539.5951482943;438373.2260056987;436308.6438538564;194007.49548133422;239996.17471937067;458930.57338890136;198964.14484682173;200439.27997533244;272.7808600263247;1272860.0882550133;695996.7371074624;164223.51890020305;208318.46983555495;0;4;5;22;14;14;0;11;78;75;982411702195.0292;374756985350.2527;825944759624.9067;46629.03326666961;17417.75071231933;-0.0;0.0;2950903.8968628226;660569.6492726251;0.0;690991.3113956557;3.792998687522195;0.32365802853344194
4526;2019-06-16 20:26:45.127;577;577;186;186;168;40;53;27;-24;37;770;218;-26;11;242;143;230;540;164;63;52;-101;601;358;363;138;362;303;602;-2.0;-1.0;1235.0;406.0;0.0;23;98;75;1;0;0;1;0;0;0;1;1;0;1;0;19218.29296875;9949.4345703125;3529.60717773438;2933.35083007812;572.0;250273;459.0;0.0;Calculated values ==>;1560709605.127;330.86;330.86;291.76000000000005;291.76000000000005;289.96000000000004;277.16;274.1680685717883;278.46000000000004;275.86;270.76000000000005;276.86;350.16;294.96000000000004;270.56;274.26000000000005;297.36;287.46000000000004;296.16;327.16;279.46000000000004;278.36;319.06;330.36;263.06;242.14157278889297;267.9596281332873;274.1680685717883;289.56;6010000.0;3579999.9999999995;3629999.9999999995;1380000.0;3620000.0000000005;3030000.0;6020000.0;0.0;0.0;0.20583333333333334;0.06766666666666667;0.0;0.0;0.0;9949.4345703125;3529.60717773438;2933.35083007812;19218.29296875;480044.0082171161;479926.74310610926;248967.49333503196;248967.49333503196;242807.46728394701;430280.9020939914;436830.5876020472;437953.82195464283;472654.2065195329;530730.9130191435;470225.66241189424;437642.0229114993;443226.97429043637;464912.7873590418;451960.18914405763;407945.0228246492;474463.18527294975;438542.5783408282;436657.0512451711;192753.74022246967;239996.17471937067;458930.57338890136;199101.05724238828;200439.27997533244;272.83519150717063;1273182.6571767612;696165.4717437433;164272.5510007005;208378.2320138939;0;4;5;22;14;14;0;11;78;75;982629538494.9945;374839799150.2395;826126889974.8778;49163.860736605726;17581.797259247385;-0.0;0.0;2951702.304025076;660861.360782825;0.0;690991.3113956557;4.066784149729273;0.34379568818298767
4527;2019-06-16 20:27:45.128;574;574;184;184;167;40;54;27;-25;37;768;218;-26;13;242;145;230;532;164;63;53;-100;598;357;362;138;362;303;599;246.0;-1.0;1326.0;277.0;0.0;23;98;73;1;0;0;1;0;0;0;1;1;0;1;0;18918.55859375;9890.5654296875;3568.1171875;2932.67138671875;572.0;250274;455.0;0.0;Calculated values ==>;1560709665.128;330.56;330.56;291.56;291.56;289.86;277.16;274.0616903277293;278.56;275.86;270.66;276.86;349.96000000000004;294.96000000000004;270.56;274.46000000000004;297.36;287.66;296.16;326.36;279.46000000000004;278.46000000000004;318.66;330.36;263.16;242.14157278889297;267.9596281332873;274.0616903277293;289.56;5980000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;5990000.0;0.041;0.0;0.221;0.04616666666666667;0.0;0.041;0.0;9890.5654296875;3568.1171875;2932.67138671875;18918.55859375;479961.30180497793;479843.84595422;248379.70337363755;248379.70337363755;242579.1582650075;430346.717906069;437235.0200923345;437798.07955487026;472654.2065195329;530522.2689267418;470225.66241189424;437642.0229114993;443518.9199794291;464912.7873590418;452424.34740285604;409336.8943228994;473635.5551663682;438766.78764047986;437062.7516608749;191082.09718829524;239996.17471937067;459031.84620053536;200193.7074715122;200193.7074715122;273.262883090069;1273500.4695695164;696330.8078324324;164321.43533384008;208437.38070266112;0;4;5;22;14;14;0;11;78;75;982847042119.7318;374922600530.13947;826308693004.6582;52510.56623042213;11949.694071323236;-0.0;9711.630811763873;2952549.6050368925;661107.4606452119;0.0;691072.2430011603;4.525061876879311;0.2849602756439449
4528;2019-06-16 20:28:45.138;570;572;183;183;166;39;56;26;-25;37;767;218;-27;10;242;146;229;526;161;64;55;-100;596;356;361;138;361;302;597;-1.0;-1.0;1263.0;209.0;0.0;17;99;71;1;0;0;1;0;0;0;1;1;0;0;0;18615.3515625;9626.083984375;3296.25610351562;2931.10546875;572.0;250275;452.0;0.0;Calculated values ==>;1560709725.138;330.16;330.36;291.46000000000004;291.46000000000004;289.76000000000005;277.06;273.955091788801;278.76000000000005;275.76000000000005;270.66;276.86;349.86;294.96000000000004;270.46000000000004;274.16;297.36;287.76000000000005;296.06;325.76000000000005;279.56;278.66;318.36;330.36;263.16;242.14157278889297;267.8393353686513;273.955091788801;289.26000000000005;5960000.0;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;5970000.0;0.0;0.0;0.21050000000000002;0.034833333333333334;0.0;0.0;0.0;9626.083984375;3296.25610351562;2931.10546875;18615.3515625;479617.3086756284;479789.2352089354;248107.37970876912;248107.37970876912;242317.68935898127;430412.23801567365;437806.89928523917;438024.4983934438;472654.2065195329;530493.7248521174;470361.88256180414;437713.4967235476;443285.3374463631;465058.7251422519;452742.6736727521;409807.95814102545;472982.6900480588;439157.44328511844;437636.28072910535;189828.38726562503;239996.17471937067;459031.84620053536;200038.1057503765;200193.7074715122;273.19726573698506;1273813.3042845328;696493.4736839813;164370.30828509576;208494.59334726227;0;4;5;22;14;14;0;11;78;75;983063978269.6974;375005414330.1263;826490223254.6294;50096.13565136567;9021.6152923472;-0.0;0.0;2953404.8033950794;661282.2506833666;0.0;691153.1867462883;3.729015924803167;0.2727203318684734
4529;2019-06-16 20:29:45.109;567;569;185;184;166;39;58;26;-26;36;765;216;-27;14;242;147;228;522;161;65;57;-99;589;357;362;138;362;302;590;150.0;-1.0;1308.0;230.0;0.0;18;99;68;1;0;0;1;0;0;0;1;1;0;1;0;18273.171875;9436.0791015625;3305.94213867188;2931.72314453125;571.0;250276;449.0;0.0;Calculated values ==>;1560709785.109;329.86;330.06;291.66;291.56;289.76000000000005;277.06;274.0616903277293;278.96000000000004;275.76000000000005;270.56;276.76000000000005;349.66;294.76000000000005;270.46000000000004;274.56;297.36;287.86;295.96000000000004;325.36;279.66;278.86;318.06;330.26000000000005;263.26000000000005;242.14157278889297;267.8393353686513;274.0616903277293;289.26000000000005;5890000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3020000.0;5900000.0;0.025;0.0;0.218;0.03833333333333333;0.0;0.025;0.0;9436.0791015625;3305.94213867188;2931.72314453125;18273.171875;480008.281996063;480178.58796299645;249127.11896295476;248764.01589967968;242551.47006319082;430346.717906069;437919.87830209354;437869.15320432716;472556.2466753328;530285.1503133504;470122.41596136003;437713.4967235476;443867.07844128745;464912.7873590418;452711.3097642865;412403.41919361573;473270.80255463236;439102.8052736417;437749.2872906415;188574.69595719432;239577.9089402584;459133.086558101;200405.49783515837;200405.49783515837;273.3462591227426;1274120.5600675123;696652.2482647578;164419.1415759999;208549.5850737196;0;4;5;22;14;14;0;11;78;75;983280773434.5388;375088174310.06573;826671335674.497;51767.0768704788;9917.890901046134;-0.0;5933.594736387079;2954253.2532164236;661440.0036174073;0.0;691202.6094698544;4.31412946695973;0.2782961472656513
4530;2019-06-16 20:30:45.119;563;565;185;185;168;40;60;26;-25;36;763;216;-27;12;242;149;226;501;161;65;59;-99;588;356;361;137;360;302;589;-2.0;-1.0;1076.0;287.0;0.0;12;99;68;1;0;0;1;0;0;0;1;1;0;0;0;18150.123046875;9337.59765625;3136.82641601562;2939.82373046875;569.0;250277;446.0;0.0;Calculated values ==>;1560709845.119;329.46000000000004;329.66;291.66;291.66;289.96000000000004;277.16;273.955091788801;279.16;275.76000000000005;270.66;276.76000000000005;349.46000000000004;294.76000000000005;270.46000000000004;274.36;297.36;288.06;295.76000000000005;323.26000000000005;279.66;279.06;317.76000000000005;330.06;263.26000000000005;241.92719264551067;267.8393353686513;273.955091788801;289.26000000000005;5880000.0;3560000.0;3610000.0;1370000.0;3600000.0;3020000.0;5890000.0;0.0;0.0;0.17933333333333332;0.04783333333333333;0.0;0.0;0.0;9337.59765625;3136.82641601562;2939.82373046875;18150.123046875;479549.96839298884;479720.2382296238;249171.44863193668;249171.44863193668;243249.87641785957;430412.23801567365;438485.31824677397;438024.4983934438;472687.3056196521;530076.5401052948;470122.41596136003;437713.4967235476;443576.6592147222;465204.3799370688;453171.10944888456;412035.7173835649;470209.6947506568;439324.5203113631;438316.31352762313;187321.02276691253;238741.38928724395;459288.27029601636;199150.8918729539;200405.49783515837;272.8465947821063;1274424.138113056;696808.7216455991;164468.07928821002;208603.28375995645;0;4;5;22;14;14;0;11;78;75;983497709584.5044;375170688060.0526;826852565874.4681;42838.00010267452;12443.237934569821;-0.0;0.0;2955041.7602536813;661626.3774147979;0.0;691252.0643337535;3.5863727341555958;0.2864029602140915
4531;2019-06-16 20:31:45.120;559;561;187;187;168;39;61;24;-26;35;761;216;-28;15;243;149;225;487;162;66;60;-98;580;357;362;137;361;302;581;279.0;-1.0;907.0;369.0;0.0;12;96;64;1;0;0;1;0;0;0;1;1;0;1;0;18056.462890625;9023.9169921875;3054.2470703125;2920.52392578125;569.0;250278;444.0;0.0;Calculated values ==>;1560709905.12;329.06;329.26000000000005;291.86;291.86;289.96000000000004;277.06;274.0616903277293;279.26000000000005;275.56;270.56;276.66;349.26;294.76000000000005;270.36;274.66;297.46000000000004;288.06;295.66;321.86;279.76000000000005;279.16;317.56;330.06;263.36;241.92719264551067;267.8393353686513;274.0616903277293;289.36;5800000.0;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;3020000.0;5810000.0;0.0465;0.0;0.15116666666666667;0.0615;0.0;0.0465;0.0;9023.9169921875;3054.2470703125;2920.52392578125;18056.462890625;479919.74862793874;480088.19910648116;250279.75475718672;250279.75475718672;243532.51580760875;430346.717906069;438429.2166670595;437869.15320432716;472589.4791058512;529867.8939616912;470122.41596136003;437557.52604302316;444011.9539437932;465189.78860520123;452997.53882260225;414861.75912801444;469122.71518697793;439270.2411883451;438259.8388448866;186485.25045852014;238741.38928724395;459389.2660266468;199102.08509185124;199102.08509185124;272.8314265320579;1274725.8646908633;696961.736817695;164516.91633255695;208654.87689881818;0;4;5;22;14;14;0;11;78;75;983714613199.2424;375252889429.9533;827033768894.2493;36093.621796335945;16007.661627489924;-0.0;11120.835549516143;2955699.534731437;661863.4721957091;0.0;691344.7395077813;4.215176622297804;0.28092000791459565
4532;2019-06-16 20:32:45.110;554;556;186;187;169;39;63;22;-26;35;761;216;-28;12;243;150;223;467;161;66;62;-97;584;354;359;137;359;301;585;212.0;-1.0;937.0;355.0;0.0;1;94;61;1;0;0;1;0;0;0;1;1;0;0;0;17509.12109375;8885.703125;2832.2294921875;2896.4453125;568.0;250279;441.0;0.0;Calculated values ==>;1560709965.11;328.56;328.76000000000005;291.76000000000005;291.86;290.06;277.06;273.7412296467126;279.46000000000004;275.36;270.56;276.66;349.26;294.76000000000005;270.36;274.36;297.46000000000004;288.16;295.46000000000004;319.86;279.76000000000005;279.36;317.26000000000005;329.96000000000004;263.46000000000004;241.92719264551067;267.7187500070086;273.7412296467126;289.26000000000005;5840000.0;3540000.0;3590000.0;1370000.0;3590000.0;3010000.0;5850000.0;0.035333333333333335;0.0;0.15616666666666665;0.059166666666666666;0.0;0.035333333333333335;0.0;8885.703125;2832.2294921875;2896.4453125;17509.12109375;478725.8691178292;478895.60684439575;249719.70033872424;250090.96908928285;243726.56902708145;430542.39183029096;439433.4158590946;438095.2167564963;472589.4791058512;529944.0155375585;470258.8109586021;437785.01000687695;443779.4857613598;465480.30547409743;453658.5154602935;412525.90015965403;465445.134642785;439930.2995056856;439267.05509245384;185231.60634950487;238323.1353838712;459490.2302056566;198355.03806284413;198355.03806284413;272.52225102112305;1275022.1951608025;697110.9587775562;164565.38299709305;208703.92269451826;0;4;5;22;14;14;0;11;78;75;983930877149.2769;375335075729.9664;827214638744.2781;37439.424572658674;15450.498868449738;-0.0;8512.224601712876;2956312.2079887115;662125.5798413274;0.0;691508.3210742618;4.2014889951689005;0.292259897379557
4533;2019-06-16 20:33:45.131;552;555;187;187;168;37;64;22;-21;35;760;216;-29;13;242;150;221;478;160;65;63;-96;586;352;357;137;357;300;588;202.0;-1.0;541.0;317.0;0.0;1;89;54;1;0;0;1;0;0;0;1;1;0;0;0;17503.623046875;8557.6650390625;2819.37890625;2847.79028320312;566.0;250280;440.0;0.0;Calculated values ==>;1560710025.131;328.36;328.66;291.86;291.86;289.96000000000004;276.86;273.5264737036516;279.56;275.36;271.06;276.66;349.16;294.76000000000005;270.26000000000005;274.46000000000004;297.36;288.16;295.26000000000005;320.96000000000004;279.66;279.46000000000004;317.16;329.76000000000005;263.56;241.92719264551067;267.5978703862781;273.5264737036516;289.16;5860000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3000000.0;5880000.0;0.033666666666666664;0.0;0.09016666666666667;0.05283333333333333;0.0;0.033666666666666664;0.0;8557.6650390625;2819.37890625;2847.79028320312;17503.623046875;478196.5590866246;478392.2977601249;249951.73424762682;249951.73424762682;243284.75859860587;430671.36484660726;440037.52846745803;439087.04160892795;472589.4791058512;529915.8841322873;470394.97035174526;437856.56215164;444125.8159805091;465639.66166502296;454001.61413244915;410883.20082996815;466767.4969079865;440201.7419257924;439872.96186011756;184813.72873217988;237486.63934987856;459591.1629779898;197033.24036414872;197033.24036414872;271.98630886727557;1275314.070149859;697256.3710557696;164613.2683811949;208751.035915145;0;4;5;22;14;14;0;11;78;75;984145752329.8026;375417304500.1676;827395001849.7194;21825.184412237595;13871.810244764605;-0.0;8175.60395703095;2956806.2525865706;662370.0179412705;0.0;691647.434985425;3.0842256513671384;0.2183237977467286
4534;2019-06-16 20:34:45.131;552;555;185;185;168;36;65;22;-8;34;759;215;-15;15;242;151;221;490;160;65;64;-95;585;352;357;137;357;299;587;-1.0;-1.0;1168.0;233.0;0.0;1;87;48;1;0;0;1;0;0;0;1;1;0;0;0;17179.546875;8141.7216796875;2890.75073242188;2829.30908203125;563.0;250281;438.0;0.0;Calculated values ==>;1560710085.131;328.36;328.66;291.66;291.66;289.96000000000004;276.76000000000005;273.5264737036516;279.66;275.36;272.36;276.56;349.06000000000006;294.66;271.66;274.66;297.36;288.26000000000005;295.26000000000005;322.16;279.66;279.56;316.96000000000004;329.46000000000004;263.66;241.92719264551067;267.47669482898436;273.5264737036516;289.16;5850000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;2990000.0;5870000.0;0.0;0.0;0.19466666666666665;0.03883333333333334;0.0;0.0;0.0;8141.7216796875;2890.75073242188;2829.30908203125;17179.546875;478316.6065984645;478512.0208180657;249260.71354362008;249260.71354362008;243319.76679530743;430671.36484660726;440201.7419257924;441260.4188921009;472491.6353866644;529887.827313735;470411.672836147;440214.53273417184;444613.46213006455;465639.66166502296;454142.3701868646;411315.7555798915;468779.30779878335;440201.7419257924;440037.52846745803;183977.97901196036;236231.924509345;459692.06448788795;198791.77883611456;197033.24036414872;272.68751686545465;1275603.0965658745;697395.5326117591;164660.57754257187;208798.6203288006;0;4;5;22;14;14;0;11;78;75;984359952329.8026;375499504500.1676;827574701849.7194;47200.56193089867;10131.627759477202;-0.0;0.0;2957381.46713943;662570.0465913059;0.0;691715.5650184002;4.13599000349343;0.3101983258120055
4535;2019-06-16 20:35:45.102;553;555;181;182;166;36;66;23;2;33;757;214;-2;16;242;151;220;497;159;66;65;-95;589;351;356;135;355;300;591;-2.0;0.0;1059.0;222.0;0.0;1;83;44;1;0;0;1;0;0;0;1;1;0;0;0;16865.8515625;7961.19677734375;2830.248046875;2814.16943359375;563.0;250282;437.0;0.0;Calculated values ==>;1560710145.102;328.46000000000004;328.66;291.26000000000005;291.36;289.76000000000005;276.76000000000005;273.4187578820637;279.76000000000005;275.46000000000004;273.36;276.46000000000004;348.86;294.56;272.96000000000004;274.76000000000005;297.36;288.26000000000005;295.16;322.86;279.76000000000005;279.66;316.86;329.46000000000004;263.66;241.49495122638035;267.5978703862781;273.4187578820637;289.06;5890000.0;3510000.0;3560000.0;1350000.0;3550000.0;3000000.0;5910000.0;0.0;0.0;0.1765;0.037000000000000005;0.0;0.0;0.0;7961.19677734375;2830.248046875;2814.16943359375;16865.8515625;477981.3224355734;478032.2882515204;247645.87872883692;248002.06164615657;242517.72486647085;430735.4089219946;440581.8736923635;442526.58117228496;472656.1521691498;529603.1922923975;470156.0501315211;441938.07731780596;444557.31930295983;465928.4623088799;454312.86059352034;409115.364024156;469327.1255773592;440581.8736923635;440418.69749890646;183560.10687098323;236231.924509345;459999.7099186881;198463.40332692303;197033.24036414872;272.55300626473644;1275886.6710920136;697529.6587398258;164707.58379949036;208846.27227568146;0;4;5;22;14;14;0;11;78;75;984573748944.6462;375581065060.1079;827754314994.588;43077.150889706376;9676.843343895309;-0.0;0.0;2958133.417793819;662735.0373995935;0.0;691715.5650184002;3.8773695353967375;0.29177408964378265
4536;2019-06-16 20:36:45.122;557;558;178;179;162;35;68;23;9;32;757;214;5;28;242;151;220;507;160;66;67;-94;592;350;355;135;355;301;594;-2.0;-1.0;1231.0;263.0;0.0;1;83;43;1;0;0;1;0;0;0;1;1;0;0;0;16469.345703125;7976.19677734375;2924.84423828125;2821.3251953125;561.0;250283;436.0;0.0;Calculated values ==>;1560710205.122;328.86;328.96000000000004;290.96000000000004;291.06;289.36;276.66;273.3108153835814;279.96000000000004;275.46000000000004;274.06;276.36;348.86;294.56;273.66;275.96000000000004;297.36;288.26000000000005;295.16;323.86;279.76000000000005;279.86;316.76000000000005;329.26000000000005;263.76000000000005;241.49495122638035;267.7187500070086;273.3108153835814;289.16;5920000.0;3500000.0;3550000.0;1350000.0;3550000.0;3010000.0;5940000.0;0.0;0.0;0.20516666666666666;0.04383333333333333;0.0;0.0;0.0;7976.19677734375;2924.84423828125;2821.3251953125;16469.345703125;478203.8071880398;478109.7401230106;246470.797655568;246819.46046727986;241113.59647443081;430799.1582183253;441121.22534797736;443343.77367153234;472558.57531478856;529526.8628537641;470019.48056823504;442759.63332633115;446070.60221923905;465928.4623088799;454482.9008172104;407693.6107077108;470472.37586431013;440797.23352233635;440959.3955434248;183142.23651711168;235395.46725036926;460100.16454225464;198199.66418010645;197033.24036414872;272.4440351042992;1276164.5570002424;697662.514623277;164754.56190886805;208894.24736440997;0;4;5;22;14;14;0;11;78;75;984787120044.5785;375662092060.08215;827934675094.5306;50295.39979732421;11479.971932540828;-0.0;0.0;2958911.7817508266;662911.4029624391;0.0;691715.5650184002;4.501801714096989;0.34143973647288384
4537;2019-06-16 20:37:45.102;561;561;176;177;160;36;69;22;11;32;757;214;9;30;243;151;221;514;160;67;68;-94;595;351;356;136;356;302;597;330.0;0.0;1057.0;382.0;0.0;1;82;43;1;0;0;1;0;0;0;1;1;0;0;0;16417.240234375;7954.96875;2884.24536132812;2829.41772460938;559.0;250284;435.0;0.0;Calculated values ==>;1560710265.102;329.26000000000005;329.26000000000005;290.76000000000005;290.86;289.16;276.76000000000005;273.4187578820637;280.06;275.36;274.26000000000005;276.36;348.86;294.56;274.06;276.16;297.46000000000004;288.26000000000005;295.26000000000005;324.56;279.86;279.96000000000004;316.66;329.06;263.76000000000005;241.71165711629368;267.8393353686513;273.4187578820637;289.16;5950000.0;3510000.0;3560000.0;1360000.0;3560000.0;3020000.0;5970000.0;0.055;0.0;0.17616666666666667;0.06366666666666666;0.0;0.055;0.0;7954.96875;2884.24536132812;2829.41772460938;16417.240234375;478427.7850303775;478188.3951962117;245665.25051918678;246008.74741170698;240377.34646091773;430735.4089219946;441069.3697421233;443431.1120271193;472427.34351167246;529450.4927950186;469882.6732820486;443139.33368828957;446159.5380015785;465913.9958927326;454312.86059352034;406679.0628252188;471154.4659846165;440744.7090348666;440907.2066816426;182724.36793118677;234559.02529450474;459946.72006217635;197961.7105194885;197961.7105194885;272.3533686833398;1276438.5205315144;697795.2300828095;164801.6357367076;208942.6403080621;0;4;5;22;14;14;0;11;78;75;985000348944.6462;375743364960.108;828115514794.5881;43243.52623226096;16679.712274217793;-0.0;13362.002288918477;2959691.012970971;663145.988776225;0.0;691826.8779208369;5.361563737689973;0.3374707086069016
