;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4538;2019-06-16 20:38:45.133;565;565;176;176;158;37;71;22;12;32;757;214;10;40;243;151;221;522;161;68;70;-94;597;352;357;137;356;304;599;154.0;0.0;1298.0;378.0;0.0;0;80;43;1;0;0;1;0;0;0;1;1;0;0;0;16230.3701171875;8011.84765625;2884.93701171875;2826.30126953125;558.0;250285;434.0;0.0;Calculated values ==>;1560710325.133;329.66;329.66;290.76000000000005;290.76000000000005;288.96000000000004;276.86;273.5264737036516;280.26000000000005;275.36;274.36;276.36;348.86;294.56;274.16;277.16;297.46000000000004;288.26000000000005;295.26000000000005;325.36;279.96000000000004;280.16;316.56;328.96000000000004;263.76000000000005;241.92719264551067;268.0796299477929;273.5264737036516;289.26000000000005;5970000.0;3520000.0000000005;3570000.0000000005;1370000.0;3560000.0;3040000.0;5990000.0;0.025666666666666667;0.0;0.21633333333333335;0.063;0.0;0.025666666666666667;0.0;8011.84765625;2884.93701171875;2826.30126953125;16230.3701171875;478772.34360219276;478534.01524469355;245590.24389735272;245590.24389735272;239681.04209257115;430671.36484660726;441179.7898065362;443168.68479859125;472295.8960165899;529297.6306174517;469608.3408413213;442875.1821116291;447186.0512154405;465913.9958927326;454142.3701868646;405653.4011124131;472118.70211330056;440692.296493468;441017.62693831173;182306.50109390085;234140.81001818314;459792.93487889617;198337.8937821725;198337.8937821725;272.50722588027133;1276710.7245167526;697928.3556319858;164848.79107925837;208990.7416672917;0;4;5;22;14;14;0;11;78;75;985214359459.2859;375825307274.97;828297408724.2819;52965.06112321859;16471.66758909359;-0.0;6228.779817674241;2960493.1654290003;663422.3930097283;0.0;691990.2187873175;5.513738591640035;0.39475977136137086
4539;2019-06-16 20:39:45.113;570;569;176;177;158;38;72;23;13;32;758;214;12;40;243;149;222;529;161;68;71;-94;597;353;358;138;358;305;599;256.0;-1.0;1223.0;322.0;0.0;0;82;47;1;0;0;1;0;0;0;1;1;0;0;0;16416.4921875;8262.0029296875;2913.19946289062;2853.65576171875;556.0;250286;434.0;0.0;Calculated values ==>;1560710385.113;330.16;330.06;290.76000000000005;290.86;288.96000000000004;276.96000000000004;273.6339639331285;280.36;275.46000000000004;274.46000000000004;276.36;348.96000000000004;294.56;274.36;277.16;297.46000000000004;288.06;295.36;326.06;279.96000000000004;280.26000000000005;316.56;328.76000000000005;263.76000000000005;242.14157278889297;268.19934244402924;273.6339639331285;289.26000000000005;5970000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3050000.0;5990000.0;0.042666666666666665;0.0;0.20383333333333334;0.05366666666666667;0.0;0.042666666666666665;0.0;8262.0029296875;2913.19946289062;2853.65576171875;16416.4921875;479499.3369418887;479117.4600841258;245590.24389735272;245932.6970546484;239681.04209257115;430607.02586249536;441128.4923144203;443110.4695693885;472164.23178385233;529325.6898092299;469470.81331304443;442963.5195641987;446994.97740117426;465625.14543771395;453688.9922284879;406146.7373630563;473182.18680512987;440476.48395510943;440965.99770953023;182306.50109390085;233304.39079467155;459638.8067309681;198944.44226695062;198944.44226695062;272.75222407589246;1276982.691016983;698063.9258484379;164896.10827687543;209039.0433653275;0;4;5;22;14;14;0;11;78;75;985428787959.3541;375907779774.9962;828480047824.34;49769.175231813584;13990.59755956894;-0.0;10326.25303221673;2961348.9986926857;663676.160601978;0.0;692128.1314082415;5.280973334305728;0.33622744271520694
4540;2019-06-16 20:40:45.154;573;572;177;177;159;39;74;22;13;32;758;215;12;47;243;148;223;534;162;70;73;-94;603;354;359;138;358;305;605;159.0;-1.0;1112.0;171.0;0.0;0;84;50;1;0;0;1;0;0;0;1;1;0;0;0;16741.67578125;8501.2333984375;2968.29174804688;2859.70190429688;554.0;250287;434.0;0.0;Calculated values ==>;1560710445.154;330.46000000000004;330.36;290.86;290.86;289.06;277.06;273.7412296467126;280.56;275.36;274.46000000000004;276.36;348.96000000000004;294.66;274.36;277.86;297.46000000000004;287.96000000000004;295.46000000000004;326.56;280.16;280.46000000000004;316.56;328.56;263.76000000000005;242.14157278889297;268.19934244402924;273.7412296467126;289.36;6030000.0;3540000.0;3590000.0;1380000.0;3579999.9999999995;3050000.0;6050000.0;0.026500000000000003;0.0;0.18533333333333332;0.0285;0.0;0.026500000000000003;0.0;8501.2333984375;2968.29174804688;2859.70190429688;16741.67578125;479226.9057373599;478843.8170172662;245708.0172268699;245708.0172268699;239819.19020906292;430542.39183029096;441239.80083343096;443110.4695693885;472164.23178385233;529325.6898092299;469591.34527448076;442963.5195641987;447978.07099077606;465625.14543771395;453374.9750990159;403429.664816981;473178.3503697345;440587.810382915;441077.3095759076;182306.50109390085;232467.98657752166;459638.8067309681;199961.61727634122;199961.61727634122;273.158529264997;1277259.1979013232;698203.7149421212;164943.75212525812;209088.08928401466;0;4;5;22;14;14;0;11;78;75;985644034944.8123;375990636355.17255;828663172874.7297;45063.587291644755;7400.799899456867;-0.0;6389.5658459385095;2962139.811735295;663854.5440599739;0.0;692267.5250864914;4.10726641628805;0.2506162971757407
4541;2019-06-16 20:41:45.154;577;576;178;178;159;39;75;24;0;32;757;215;-2;43;244;147;224;540;162;71;74;-95;606;354;359;137;358;306;608;145.0;-1.0;1546.0;127.0;0.0;0;83;53;1;0;0;1;0;0;0;1;1;0;0;0;16914.763671875;8764.833984375;2943.0634765625;2864.38916015625;552.0;250288;434.0;0.0;Calculated values ==>;1560710505.154;330.86;330.76000000000005;290.96000000000004;290.96000000000004;289.06;277.06;273.7412296467126;280.66;275.56;273.16;276.36;348.86;294.66;272.96000000000004;277.46000000000004;297.56;287.86;295.56;327.16;280.26000000000005;280.56;316.56;328.36;263.66;241.92719264551067;268.3187672390254;273.7412296467126;289.36;6060000.0;3540000.0;3590000.0;1370000.0;3579999.9999999995;3060000.0;6080000.0;0.024166666666666666;0.0;0.25766666666666665;0.021166666666666667;0.0;0.024166666666666666;0.0;8764.833984375;2943.0634765625;2864.38916015625;16914.763671875;479456.3800992292;479074.01197828824;245937.11069381685;245937.11069381685;239731.00118594285;430542.39183029096;441401.95967388037;440968.15519671026;472295.8960165899;529144.6053594125;469453.78611262445;440666.3045709049;447227.0908755239;465755.3386178344;453232.9421065612;402247.2092818161;473709.9060950162;440751.3174876573;441239.80083343096;182306.50109390085;231631.59724164338;459692.06448788795;200566.4828624333;200566.4828624333;273.3964737248185;1277539.6682300991;698347.598836978;164991.45288412855;209137.35057755306;0;4;5;22;14;14;0;11;78;75;985859434944.8123;376073136355.17255;828846472874.7297;61943.497571465356;5484.824811072123;-0.0;5816.271850965776;2963031.5374424877;663961.924265895;0.0;692369.2404006323;5.026293823199982;0.29646243972656394
4542;2019-06-16 20:42:45.125;581;579;178;178;161;40;76;25;-15;33;758;215;-17;40;244;145;225;545;162;72;75;-95;610;354;360;137;359;308;612;296.0;0.0;1559.0;229.0;0.0;0;86;59;1;0;0;1;0;0;0;1;1;0;0;0;17505.044921875;9215.7666015625;3005.46484375;2903.67163085938;549.0;250289;435.0;0.0;Calculated values ==>;1560710565.125;331.26000000000005;331.06;290.96000000000004;290.96000000000004;289.26000000000005;277.16;273.7412296467126;280.76000000000005;275.66;271.66;276.46000000000004;348.96000000000004;294.66;271.46000000000004;277.16;297.56;287.66;295.66;327.66;280.36;280.66;316.66;328.06;263.66;241.92719264551067;268.5567601203482;273.7412296467126;289.36;6100000.0;3540000.0;3600000.0;1370000.0;3590000.0;3080000.0;6120000.0;0.04933333333333333;0.0;0.2598333333333333;0.03816666666666667;0.0;0.04933333333333333;0.0;9215.7666015625;3005.46484375;2903.67163085938;17505.044921875;479569.7810565066;479040.8832486016;245789.79725656635;245789.79725656635;240243.16476435296;430542.39183029096;441351.550520343;438228.8454132642;472393.7743832905;529096.1564102576;469177.9388570521;437915.60822266474;446417.86147193075;465610.7510579218;452948.3446998514;264589.5609148746;473965.645700069;440699.58282389754;441189.06381045876;182724.36793118677;230377.04089860234;459692.06448788795;200051.22322168064;200051.22322168064;273.19383497745866;1277826.3613328305;698497.364753221;165039.4968248848;209186.89768750258;0;4;5;22;14;14;0;11;78;75;986075030689.6545;376155296625.1124;829030583844.5951;61886.48549944645;9909.625441660246;-0.0;11896.133469046386;2964062.95520767;664090.149345816;0.0;692516.7724365586;5.533406990356438;0.3167605248671222
4543;2019-06-16 20:43:45.155;584;583;177;177;160;41;70;25;-18;33;759;215;-20;29;244;146;226;551;161;73;71;-96;609;358;363;138;363;308;610;-1.0;0.0;1728.0;295.0;0.0;0;88;65;1;0;0;1;0;0;0;1;1;0;1;0;17637.595703125;9479.4384765625;2927.98168945312;2918.62768554688;546.0;250290;435.0;0.0;Calculated values ==>;1560710625.155;331.56;331.46000000000004;290.86;290.86;289.16;277.26000000000005;274.1680685717883;280.16;275.66;271.36;276.46000000000004;349.06000000000006;294.66;271.16;276.06;297.56;287.76000000000005;295.76000000000005;328.26000000000005;280.46000000000004;280.26000000000005;316.66;327.76000000000005;263.56;242.14157278889297;268.5567601203482;274.1680685717883;289.26000000000005;6090000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3080000.0;6100000.0;0.0;0.0;0.28800000000000003;0.04916666666666667;0.0;0.0;0.0;9479.4384765625;2927.98168945312;2918.62768554688;17637.595703125;480124.74322714726;479861.92536080524;245524.6281571776;245524.6281571776;239987.01283136522;430280.9020939914;439717.1983153084;437758.51091407164;472262.261994151;529200.8864691086;469177.9388570521;437443.34373287327;444837.77879090665;465029.61547741666;452392.6806234051;265182.8038045402;475121.75883998774;440215.0024765854;439883.4970131265;182724.36793118677;229122.51738040973;459436.6143945837;200626.1480441564;200051.22322168064;273.4373674187608;1278119.3630989017;698653.2360254857;165088.04024541218;209236.36779794958;0;4;5;22;14;14;0;11;78;75;986292039139.5511;376237837875.07306;829215476244.507;68294.12050653559;12724.847928896008;-0.0;0.0;2965148.336009728;664278.8642674531;0.0;692615.9564493095;5.286357528054545;0.3888010942570353
4544;2019-06-16 20:44:45.116;584;584;176;176;160;45;39;27;-18;34;760;215;-19;25;244;144;227;547;161;75;38;-96;604;361;366;139;366;309;605;-2.0;0.0;1672.0;374.0;0.0;0;91;72;1;0;0;1;0;0;0;1;1;0;1;0;17787.201171875;9715.8701171875;2918.66821289062;2949.63012695312;543.0;250291;436.0;0.0;Calculated values ==>;1560710685.116;331.56;331.56;290.76000000000005;290.76000000000005;289.16;277.66;274.4858918419099;277.06;275.86;271.36;276.56;349.16;294.66;271.26000000000005;275.66;297.56;287.56;295.86;327.86;280.66;276.96000000000004;316.76000000000005;327.46000000000004;263.56;242.35481222062532;268.67533136820026;274.4858918419099;289.26000000000005;6040000.0;3610000.0;3660000.0;1390000.0;3660000.0;3090000.0;6050000.0;0.0;0.0;0.2786666666666667;0.06233333333333334;0.0;0.0;0.0;9715.8701171875;2918.66821289062;2949.63012695312;17787.201171875;480707.5363945475;480591.23124296917;245368.6048644124;245368.6048644124;240135.26532894227;430081.6785162784;433616.79160117084;437530.6787186241;472228.6972694908;529229.1397569913;469039.64832984173;437372.52749135875;444055.5555963059;464590.79660714185;451573.39854722936;404995.3129665394;475140.5548548116;439892.90716126014;433433.583526483;183142.23651711168;227868.02628245065;459281.71779846883;200913.90987674057;200051.22322168064;273.5635185932366;1278414.3778550413;698813.0929557538;165136.9106074252;209285.0582110876;0;4;5;22;14;14;0;11;78;75;986510596984.426;376320883860.0255;829400455929.401;65937.20625060488;16104.92669378773;-0.0;0.0;2966266.2033123774;664518.9562278921;0.0;692615.9564493095;5.264453677499679;0.40635319085415306
4545;2019-06-16 20:45:45.116;579;581;179;178;162;48;39;28;-18;35;760;215;-19;21;244;144;227;544;160;72;38;-97;603;362;367;139;367;309;604;-3.0;-1.0;1748.0;276.0;0.0;0;91;76;1;0;0;1;0;0;0;1;1;0;1;0;18070.03515625;10140.0869140625;2876.65966796875;2937.947265625;541.0;250292;438.0;0.0;Calculated values ==>;1560710745.116;331.06;331.26000000000005;291.06;290.96000000000004;289.36;277.96000000000004;274.5913991737795;277.06;275.96000000000004;271.36;276.66;349.16;294.66;271.26000000000005;275.26000000000005;297.56;287.56;295.86;327.56;280.36;276.96000000000004;316.96000000000004;327.26000000000005;263.46000000000004;242.35481222062532;268.67533136820026;274.5913991737795;289.16;6030000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3090000.0;6040000.0;0.0;0.0;0.29133333333333333;0.046;0.0;0.0;0.0;10140.0869140625;2876.65966796875;2937.947265625;18070.03515625;480099.7984199593;480272.9899202582;246429.88853868446;246086.66042733888;240801.62503177632;430014.67791919125;433366.6693374496;437530.6787186241;472326.8440106818;529229.1397569913;469039.64832984173;437372.52749135875;443468.83949473884;464443.9501982058;451395.3355053036;405520.74332791305;474814.62621693657;439169.41264343134;433182.4302400453;183977.97901196036;227031.71669481136;459180.3614032639;201748.6872336179;200051.22322168064;273.8949425317141;1278713.1881577757;698978.5592643475;165185.97375236335;209333.35261009476;0;4;5;22;14;14;0;11;78;75;986730496984.426;376404283860.0255;829585855929.401;68691.15351929847;11841.857011803715;-0.0;0.0;2967388.10631046;664751.8460921054;0.0;692615.9564493095;5.047606133973703;0.36467957633792886
4546;2019-06-16 20:46:45.097;574;576;182;182;165;50;40;30;-18;36;761;216;-20;18;244;144;227;540;158;56;39;-97;589;366;371;138;370;308;589;-1.0;-2.0;1678.0;229.0;0.0;0;89;80;1;0;0;1;0;0;0;1;1;0;1;0;18235.876953125;10105.185546875;2766.8759765625;2927.75512695312;537.0;250293;442.0;0.0;Calculated values ==>;1560710805.097;330.56;330.76000000000005;291.36;291.36;289.66;278.16;275.0112864084945;277.16;276.16;271.36;276.76000000000005;349.26;294.76000000000005;271.16;274.96000000000004;297.56;287.56;295.86;327.16;278.76000000000005;277.06;317.36;326.86;263.46000000000004;242.14157278889297;268.5567601203482;275.0112864084945;288.96000000000004;5890000.0;3660000.0;3710000.0;1380000.0;3700000.0;3080000.0;5890000.0;0.0;0.0;0.2796666666666667;0.03816666666666667;0.0;0.0;0.0;10105.185546875;2766.8759765625;2927.75512695312;18235.876953125;481012.5731938825;481298.4292251385;248086.53336769174;248086.53336769174;242255.25584213834;429743.705733735;432539.7142654744;437758.51091407164;472556.2466753328;529410.3175314887;469299.032968294;437443.34373287327;443231.3596024861;464001.6683525664;450677.8943745114;412011.90946539276;476075.9510568106;435470.10076029313;432351.7763424921;185649.48583044452;225359.1397227605;459335.47050702886;202994.397557521;200051.22322168064;274.3982897657441;1279015.6416178164;699147.216443014;165234.83912665446;209380.3671810938;0;4;5;22;14;14;0;11;78;75;986951826874.229;376487357544.95154;829770897314.2362;65655.69703538199;9783.68428423955;-0.0;0.0;2968507.3088710075;664932.001868678;0.0;692615.9564493095;4.77469979487113;0.3337430831742571
4547;2019-06-16 20:47:45.117;565;569;185;185;168;51;41;31;-18;38;762;215;-20;16;244;145;226;518;159;44;40;-98;587;364;369;137;369;308;588;0.0;-1.0;1700.0;94.0;0.0;0;88;85;1;0;0;1;0;0;0;1;1;0;1;0;18696.958984375;10385.5751953125;2777.033203125;2911.87548828125;534.0;250294;448.0;0.0;Calculated values ==>;1560710865.117;329.66;330.06;291.66;291.66;289.96000000000004;278.26000000000005;274.8017692304317;277.26000000000005;276.26000000000005;271.36;276.96000000000004;349.36;294.66;271.16;274.76000000000005;297.56;287.66;295.76000000000005;324.96000000000004;277.56;277.16;317.96000000000004;326.56;263.36;241.92719264551067;268.5567601203482;274.8017692304317;289.06;5870000.0;3640000.0;3690000.0;1370000.0;3690000.0;3080000.0;5880000.0;0.0;0.0;0.2833333333333333;0.015666666666666666;0.0;0.0;0.0;10385.5751953125;2777.033203125;2911.87548828125;18696.958984375;479955.8719406788;480412.94429705327;249215.97950179424;249215.97950179424;243284.75859860587;429879.7862731237;433233.1241697373;437758.51091407164;472882.9073446267;529515.0186052191;469177.9388570521;437443.34373287327;442936.2754991869;464149.3876827635;451184.32253446244;412450.7188404194;472924.13213273673;433785.3471561017;433047.9251940826;188156.80290529504;224104.74344509715;459389.2660266468;203355.20510291503;200051.22322168064;274.52881877111713;1279323.517842965;699318.0297019363;165283.5189364888;209426.5818241745;0;4;5;22;14;14;0;11;78;75;987173900875.0405;376569885045.2531;829955758914.9117;66414.2699798277;4011.2002878051303;-0.0;0.0;2969608.2587945107;665046.9975596558;0.0;692615.9564493095;4.381196358398828;0.278320871125519
4548;2019-06-16 20:48:45.118;557;561;187;187;171;49;42;32;-19;39;763;214;-21;14;244;146;224;503;159;47;41;-99;575;365;370;137;370;308;575;-3.0;-1.0;1577.0;108.0;0.0;14;88;87;1;0;0;1;0;0;0;1;1;0;1;0;19216.640625;10270.5361328125;2993.8447265625;2915.9794921875;531.0;250295;460.0;0.0;Calculated values ==>;1560710925.118;328.86;329.26000000000005;291.86;291.86;290.26000000000005;278.06;274.9066339382667;277.36;276.36;271.26000000000005;277.06;349.46000000000004;294.56;271.06;274.56;297.56;287.76000000000005;295.56;323.46000000000004;277.86;277.26000000000005;319.16;326.26000000000005;263.26000000000005;241.92719264551067;268.5567601203482;274.9066339382667;289.06;5750000.0;3650000.0;3700000.0;1370000.0;3700000.0;3080000.0;5750000.0;0.0;0.0;0.2628333333333333;0.018000000000000002;0.0;0.0;0.0;10270.5361328125;2993.8447265625;2915.9794921875;19216.640625;480223.0205447823;480791.76516369707;250569.9760847969;250569.9760847969;244779.22319515015;429811.8947417682;433166.4952995384;437601.09044165985;472980.6827117325;529619.7100872716;469056.771049626;437285.26766895736;442640.22886263416;464001.6683525664;451152.0166174168;416390.43252694333;472342.20677527616;434086.46171724674;432980.8147056428;193171.6564234249;222850.3779558165;459288.27029601636;203444.6329140958;200051.22322168064;274.56810381008563;1279639.4697717724;699490.1668317004;165332.085204025;209474.6732750413;0;4;5;22;14;14;0;11;78;75;987395604569.7727;376652086415.1538;830140561994.6885;61544.122253494745;4605.18547287457;-0.0;0.0;2970674.596500499;665118.8019709616;0.0;692615.9564493095;4.088246880112372;0.2645092721517736
4549;2019-06-16 20:49:45.118;547;550;185;184;170;48;42;32;-20;40;764;214;-22;13;244;146;222;463;158;49;41;-100;571;363;368;137;368;307;571;-2.0;-1.0;1277.0;250.0;0.0;22;86;89;1;0;0;1;0;0;0;1;1;0;1;0;19530.9609375;10321.2001953125;3117.33740234375;2896.03295898438;522.0;250296;476.0;0.0;Calculated values ==>;1560710985.118;327.86;328.16;291.66;291.56;290.16;277.96000000000004;274.69669130483857;277.36;276.36;271.16;277.16;349.56000000000006;294.56;270.96000000000004;274.46000000000004;297.56;287.76000000000005;295.36;319.46000000000004;278.06;277.26000000000005;320.76000000000005;325.36;263.16;241.92719264551067;268.43790593516167;274.69669130483857;288.96000000000004;5710000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3070000.0;5710000.0;0.0;0.0;0.21283333333333332;0.041666666666666664;0.0;0.0;0.0;10321.2001953125;3117.33740234375;2896.03295898438;19530.9609375;479269.91774908255;479697.9325264527;250005.831225833;249628.53657050818;244586.43743742103;429947.3805835815;433667.60643972526;437671.5478804793;473078.44118532055;529800.5685820328;469195.0296334487;437356.53477473935;442698.855600732;464296.814424922;451509.02963491797;417171.4625225602;466772.2589081965;434937.8208729635;433484.00545957795;199858.6285646581;219087.46209138638;459187.24286811694;201527.6815561577;200051.22322168064;273.8129752117065;1279962.36645146;699661.7646344347;165380.5186411181;209525.5997927822;0;4;5;22;14;14;0;11;78;75;987617004569.7727;376734286415.1538;830325061994.6885;50259.28621602644;10735.815054664967;-0.0;0.0;2971606.2915710784;665246.6436420245;0.0;692615.9564493095;3.7341111025348965;0.27703646947077876
4550;2019-06-16 20:50:45.129;539;542;186;186;169;45;44;30;-22;40;764;214;-23;11;244;144;219;451;156;52;43;-101;576;358;363;137;363;305;577;576.0;1.0;1001.0;261.0;0.0;8;80;89;1;0;0;1;0;0;0;1;1;0;0;0;19620.23046875;10453.0625;2901.56567382812;2839.25927734375;516.0;250297;496.0;0.0;Calculated values ==>;1560711045.129;327.06;327.36;291.76000000000005;291.76000000000005;290.06;277.66;274.1680685717883;277.56;276.16;270.96000000000004;277.16;349.56000000000006;294.56;270.86;274.26000000000005;297.56;287.56;295.06;318.26000000000005;278.36;277.46000000000004;322.76000000000005;324.76000000000005;263.06;241.92719264551067;268.19934244402924;274.1680685717883;288.76000000000005;5760000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3050000.0;5770000.0;0.096;0.00016666666666666666;0.16683333333333333;0.0435;0.0;0.096;0.0;10453.0625;2901.56567382812;2839.25927734375;19620.23046875;477518.29500695947;477831.5180634576;250094.70068420604;250094.70068420604;244017.31866975743;430280.9020939914;435252.3847646943;437812.597326149;473078.44118532055;529952.8012266188;469470.81331304443;437656.05685647397;442816.332836664;465029.61547741666;452104.5419279228;414245.1451485565;464032.4076270925;436657.0512451711;435074.67720794375;208218.24852204052;216578.99785978085;459086.18359659234;200509.4918755524;200509.4918755524;273.3915046683469;1280288.6861937195;699834.9152284493;165428.32150527422;209575.76651389475;0;4;5;22;14;14;0;11;78;75;987836344774.4729;376816501485.04144;830508695654.4375;39590.06809267453;11248.086089865237;0.0;22518.25779190957;2972355.173459141;665429.8764044942;0.0;692803.6430002127;4.5298827842070075;0.19543251521136315
4551;2019-06-16 20:51:45.109;535;540;188;188;168;40;46;25;-24;39;764;213;-26;10;243;142;217;468;157;54;45;-100;581;355;360;141;359;303;582;-1.0;-1.0;1219.0;344.0;0.0;1;95;84;1;0;0;1;0;0;0;1;1;0;1;0;20079.9765625;10224.673828125;2731.26342773438;2894.24731445312;511.0;250298;513.0;0.0;Calculated values ==>;1560711105.109;326.66;327.16;291.96000000000004;291.96000000000004;289.96000000000004;277.16;273.8482719121499;277.76000000000005;275.66;270.76000000000005;277.06;349.56000000000006;294.46000000000004;270.56;274.16;297.46000000000004;287.36;294.86;319.96000000000004;278.56;277.66;324.46000000000004;324.26000000000005;263.16;242.77792619122317;267.9596281332873;273.8482719121499;288.86;5810000.0;3550000.0;3600000.0;1410000.0;3590000.0;3030000.0;5820000.0;0.0;0.0;0.20316666666666666;0.05733333333333333;0.0;0.0;0.0;10224.673828125;2731.26342773438;2894.24731445312;20079.9765625;476325.0790584237;476933.68784922746;250608.29132948688;250608.29132948688;243496.73135027132;430477.46260093397;436317.3535810935;437953.82195464283;472456.96783784614;530104.8735352602;469625.44315425906;437642.0229114993;443080.6557621375;465480.30547409743;452344.73146102397;411427.60399577033;466024.23210802657;437694.3850122894;436143.2612592245;215324.80838970217;214488.6975840042;458563.5247814936;198651.94623343865;200509.4918755524;272.64443441478505;1280619.4109740655;700007.1722597487;165476.08480048052;209622.6911096752;0;4;5;22;14;14;0;11;78;75;988053172474.5419;376899873685.06793;830691034854.4955;48618.164417357984;14901.597170088484;-0.0;0.0;2973089.997040757;665647.7177937207;0.0;692991.2325978222;4.007509269413771;0.3175798190718502
4552;2019-06-16 20:52:45.130;537;540;184;185;171;39;47;27;-25;37;758;213;-26;10;243;144;217;477;157;56;46;-99;582;354;359;146;359;303;583;189.0;-1.0;1038.0;238.0;0.0;1;99;83;1;0;0;1;0;0;0;1;1;0;0;0;20164.703125;10174.744140625;2770.86547851562;2892.13525390625;506.0;250299;524.0;0.0;Calculated values ==>;1560711165.13;326.86;327.16;291.56;291.66;290.26000000000005;277.06;273.7412296467126;277.86;275.86;270.66;276.86;348.96000000000004;294.46000000000004;270.56;274.16;297.46000000000004;287.56;294.86;320.86;278.76000000000005;277.76000000000005;325.56;323.76000000000005;263.26000000000005;243.81672145450628;267.9596281332873;273.7412296467126;288.86;5820000.0;3540000.0;3590000.0;1460000.0;3590000.0;3030000.0;5830000.0;0.0315;0.0;0.17300000000000001;0.03966666666666666;0.0;0.0315;0.0;10174.744140625;2770.86547851562;2892.13525390625;20164.703125;476495.13768498803;476811.6028424113;249073.68386864202;249441.72198737483;244478.0290428844;430542.39183029096;436724.7826973762;437798.07955487026;471599.1411268027;529478.5084212946;469625.44315425906;437642.0229114993;443080.6557621375;465480.30547409743;452805.7779320095;410994.7368150381;467299.52612481895;438260.93883625965;436551.9870517963;219923.6425635755;212398.47392691602;457878.7329461329;199217.9675535681;199217.9675535681;272.86477589683676;1280954.9006859313;700177.2269082068;165524.32153228403;209668.55823188214;0;4;5;22;14;14;0;11;78;75;988268947970.0698;376986003820.2787;830872898484.9404;41274.35937622528;10260.210360571735;-0.0;7476.021614194188;2973839.363594065;665857.4729122614;0.0;693053.554583156;3.7259465804009206;0.23092104423842325
4553;2019-06-16 20:53:45.130;540;543;180;181;167;36;49;22;-26;35;745;215;-27;15;243;145;217;492;155;57;48;-99;607;351;356;148;355;302;608;144.0;-1.0;1233.0;254.0;0.0;1;99;78;1;0;0;1;0;0;0;1;1;0;0;0;20292.71484375;10403.5224609375;3035.31323242188;2882.1259765625;501.0;250300;530.0;0.0;Calculated values ==>;1560711225.13;327.16;327.46000000000004;291.16;291.26000000000005;289.86;276.76000000000005;273.4187578820637;278.06;275.36;270.56;276.66;347.66;294.66;270.46000000000004;274.66;297.46000000000004;287.66;294.86;322.36;278.86;277.96000000000004;326.16;323.26000000000005;263.26000000000005;244.22491754036054;267.8393353686513;273.4187578820637;288.66;6070000.0;3510000.0;3560000.0;1480000.0;3550000.0;3020000.0;6080000.0;0.024;0.0;0.2055;0.042333333333333334;0.0;0.024;0.0;10403.5224609375;3035.31323242188;2882.1259765625;20292.71484375;473835.8513760693;474164.2933626877;246621.10673824747;246965.6366759175;242284.96641535932;430735.4089219946;437758.75445384247;437869.15320432716;471134.1387072346;528197.3986632949;470002.5792903727;437713.4967235476;444011.9539437932;466058.0093327334;453468.0288138592;261041.2148191792;466227.27024446486;439100.6227884132;437589.2515478474;222432.26289678228;210308.32490665457;457561.4744014509;198543.08406717738;198543.08406717738;272.5846588812763;1281292.045835671;700348.7124632199;165572.44037587126;209716.9430544733;0;4;5;22;14;14;0;11;78;75;988483447970.0698;377074203820.2787;831054398484.9404;49181.50720768428;10965.111857484246;-0.0;5737.108019536081;2974593.162482264;666034.3505974119;0.0;693163.6639967704;4.036755211926183;0.25912188131429015
4554;2019-06-16 20:54:45.121;552;551;178;179;162;36;51;24;-27;33;732;216;-29;13;243;146;221;511;156;59;50;-99;615;353;358;149;357;300;616;122.0;-1.0;1500.0;425.0;0.0;1;99;72;1;0;0;1;0;0;0;1;1;0;0;0;20088.41015625;10206.8037109375;3076.73266601562;2860.21826171875;497.0;250301;532.0;0.0;Calculated values ==>;1560711285.121;328.36;328.26000000000005;290.96000000000004;291.06;289.36;276.76000000000005;273.6339639331285;278.26000000000005;275.56;270.46000000000004;276.46000000000004;346.36;294.76000000000005;270.26000000000005;274.46000000000004;297.46000000000004;287.76000000000005;295.26000000000005;324.26000000000005;279.06;278.16;326.36;322.86;263.26000000000005;244.42749628697553;267.5978703862781;273.6339639331285;288.76000000000005;6150000.0;3529999.9999999995;3579999.9999999995;1490000.0;3570000.0000000005;3000000.0;6160000.0;0.02033333333333333;0.0;0.25;0.07083333333333333;0.0;0.02033333333333333;0.0;10206.8037109375;3076.73266601562;2860.21826171875;20088.41015625;474652.0910759461;474375.9191146143;245644.6520970848;245981.86861272858;240440.14619669193;430607.02586249536;437641.0399101803;438165.9764317512;470801.063269159;526994.1912249662;470394.97035174526;437856.56215164;444125.8159805091;465769.70841700374;453264.0457965246;262266.22050300613;468168.2466159114;438988.9076503805;437470.7598859434;223268.49639005636;208636.25808486674;457402.28043973603;198401.9900521323;198401.9900521323;272.5368265359787;1281628.5047339117;700520.4394182309;165620.2860665431;209767.8691301828;0;4;5;22;14;14;0;11;78;75;988697615839.8451;377163290455.18524;831234971394.751;59940.996594904725;18345.853902455263;-0.0;4861.064986620825;2975502.380276535;666278.5720064479;0.0;693251.9688573461;5.150469475347608;0.37190807272933046
4555;2019-06-16 20:55:45.131;567;563;172;172;159;38;39;23;-26;32;709;217;-28;7;243;148;224;522;156;61;39;-98;615;355;360;141;360;302;616;-2.0;-1.0;1552.0;520.0;0.0;1;0;71;1;0;0;1;0;0;0;1;1;1;0;0;19925.625;10256.4931640625;3014.447265625;3842.37939453125;492.0;250302;533.0;0.0;Calculated values ==>;1560711345.131;329.86;329.46000000000004;290.36;290.36;289.06;276.96000000000004;273.8482719121499;277.06;275.46000000000004;270.56;276.36;344.06000000000006;294.86;270.36;273.86;297.46000000000004;287.96000000000004;295.56;325.36;279.26000000000005;277.06;326.46000000000004;322.36;263.36;242.77792619122317;267.8393353686513;273.8482719121499;288.76000000000005;6150000.0;3550000.0;3600000.0;1410000.0;3600000.0;3020000.0;6160000.0;0.0;0.0;0.25866666666666666;0.08666666666666667;0.0;0.0;0.0;10256.4931640625;3014.447265625;3842.37939453125;19925.625;476905.9911478101;476186.1968314873;243652.6915778966;243652.6915778966;239499.73145600737;430477.46260093397;435089.031508698;437869.15320432716;471767.92807864514;524429.570164112;470242.183613131;437557.52604302316;442846.63139517745;465335.1870322967;453201.96316929616;263672.9032083051;469904.01124784345;438877.6270218307;435089.031508698;223686.61821467688;206546.2383541025;458767.2660139423;198447.03374232614;198401.9900521323;272.5629583511262;1281962.0106018763;700690.9953134077;165676.15035616638;209818.63742291054;0;4;5;22;14;14;0;11;78;76;988913051739.8109;377250304955.1714;831415601494.7223;61930.521567504264;22561.086796873402;-0.0;0.0;2976518.145527058;666619.5199940836;0.0;693292.4844837073;4.937183973199942;0.40423246266548
4556;2019-06-16 20:56:45.102;578;572;167;167;154;42;35;24;-19;32;694;220;-25;16;243;149;226;529;157;47;34;-96;582;363;368;141;368;305;582;-1.0;-1.0;1880.0;585.0;0.0;0;0;73;1;0;0;1;0;0;0;1;1;1;0;0;18542.7265625;9578.4892578125;2713.3134765625;3874.4765625;488.0;250303;533.0;0.0;Calculated values ==>;1560711405.102;330.96000000000004;330.36;289.86;289.86;288.56;277.36;274.69669130483857;276.66;275.56;271.26000000000005;276.36;342.56000000000006;295.16;270.66;274.76000000000005;297.46000000000004;288.06;295.76000000000005;326.06;277.86;276.56;326.46000000000004;321.96000000000004;263.56;242.77792619122317;268.19934244402924;274.69669130483857;288.86;5820000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3050000.0;5820000.0;0.0;0.0;0.31333333333333335;0.09749999999999999;0.0;0.0;0.0;9578.4892578125;2713.3134765625;3874.4765625;18542.7265625;482389.15794634627;481539.3544661984;243160.4686383907;243160.4686383907;238919.86393242257;429947.3805835815;432370.4908045253;438280.32711488655;471767.92807864514;522613.7820330044;470192.9393891942;437342.01223029394;443549.91784386104;464164.030569748;451945.9500721777;414450.6606689472;475319.5828742179;434577.5161832349;432182.85202778585;223686.61821467688;204874.27233412856;458970.87117628375;200764.91481055538;198401.9900521323;273.5136975268104;1282282.4252560246;700856.2069425677;165740.4264073137;209866.34569224642;0;4;5;22;14;14;0;11;78;76;989131346179.6512;377334864065.10956;831597613479.5891;74421.4958553571;25175.080745658513;-0.0;0.0;2977653.8631424583;667017.1291193056;0.0;693292.4844837073;6.160760603725806;0.4985880000795374
4557;2019-06-16 20:57:45.132;575;567;167;166;153;48;37;26;-10;34;699;221;-14;7;242;146;225;489;159;40;36;-95;591;361;366;142;366;307;592;-2.0;0.0;1616.0;438.0;0.0;0;0;83;1;0;0;1;0;0;0;1;1;1;0;0;18980.85546875;10373.93359375;2771.64501953125;3898.86572265625;484.0;250304;534.0;0.0;Calculated values ==>;1560711465.132;330.66;329.86;289.86;289.76000000000005;288.46000000000004;277.96000000000004;274.4858918419099;276.86;275.76000000000005;272.16;276.56;343.06000000000006;295.26000000000005;271.76000000000005;273.86;297.36;287.76000000000005;295.66;322.06;277.16;276.76000000000005;326.56;321.56;263.66;242.98782864720522;268.43790593516167;274.4858918419099;289.06;5910000.0;3610000.0;3660000.0;1420000.0;3660000.0;3070000.0;5920000.0;0.0;0.0;0.2693333333333333;0.073;0.0;0.0;0.0;10373.93359375;2771.64501953125;3898.86572265625;18980.85546875;480923.2217593671;479654.99917274166;242814.3103244911;242484.097022375;238311.81468507703;430081.6785162784;433249.8226776551;439227.691140826;471832.65708311246;522979.0324292006;470040.19265278074;438608.925445803;441806.74464207777;464326.1751738402;451863.9960680124;410343.13178085274;467946.93344856595;433799.4536676275;433065.50215134333;224104.74344509715;203202.34940748036;458916.8844850441;200526.37099723678;198401.9900521323;273.4111581417944;1282595.278121061;701022.5602680134;165805.2366485853;209912.07653368582;0;4;5;22;14;14;0;11;78;76;989351656279.5463;377419806515.0691;831781305279.5016;64290.22222534002;18862.507484609934;-0.0;0.0;2978810.372091405;667384.2925110005;0.0;693292.4844837073;4.878582608564475;0.3867469272604476
4558;2019-06-16 20:58:45.113;567;565;179;178;156;47;38;27;-19;35;709;222;-20;26;241;143;224;501;160;42;37;-101;594;359;365;141;364;306;595;-1.0;-1.0;1560.0;418.0;0.0;0;0;84;1;0;0;1;0;0;0;1;1;1;0;0;19645.474609375;10509.328125;2827.833984375;3900.86157226562;479.0;250305;537.0;0.0;Calculated values ==>;1560711525.113;329.86;329.66;291.06;290.96000000000004;288.76000000000005;277.86;274.27422755570615;276.96000000000004;275.86;271.26000000000005;276.66;344.06000000000006;295.36;271.16;275.76000000000005;297.26000000000005;287.46000000000004;295.56;323.26000000000005;277.36;276.86;326.86;321.06;263.06;242.77792619122317;268.3187672390254;274.27422755570615;289.16;5940000.0;3590000.0;3650000.0;1410000.0;3640000.0;3060000.0;5950000.0;0.0;0.0;0.26;0.06966666666666667;0.0;0.0;0.0;10509.328125;2827.833984375;3900.86157226562;19645.474609375;479418.812831838;479010.12710487295;246779.80102151886;246431.70066448735;239167.45602267626;430214.79039162316;433683.32636128634;438054.9754168444;472063.34231996303;524111.2045761063;470296.98229597893;437898.67151236854;444801.58097852516;464488.10253275675;451783.23495743994;408547.99183403363;469413.1078161551;434408.92020770046;433500.59072566376;225359.1397227605;201112.50472608567;458461.602745482;199883.69938891203;198401.9900521323;273.1491771781798;1282917.0622741655;701196.5323402408;165870.21379337143;209958.7240822739;0;4;5;22;14;14;0;11;78;76;989570886834.3511;377504679629.9935;831965147044.3379;61924.53176726242;18014.260600507707;-0.0;0.0;2979861.828640362;667691.5015977428;0.0;693292.4844837073;4.6373525088557015;0.3687138229604748
4559;2019-06-16 20:59:45.133;565;563;184;185;165;45;40;25;-21;35;720;222;-23;6;242;143;223;507;157;45;39;-116;585;361;365;138;365;306;586;-1.0;0.0;1330.0;303.0;0.0;0;0;85;1;0;0;1;0;0;0;1;1;1;1;0;20254.2421875;10364.767578125;2732.93090820312;3901.40209960938;473.0;250306;539.0;0.0;Calculated values ==>;1560711585.133;329.66;329.46000000000004;291.56;291.66;289.66;277.66;274.4858918419099;277.16;275.66;271.06;276.66;345.16;295.36;270.86;273.76000000000005;297.36;287.46000000000004;295.46000000000004;323.86;277.66;277.06;327.06;320.46000000000004;261.56;242.14157278889297;268.3187672390254;274.4858918419099;288.86;5850000.0;3610000.0;3650000.0;1380000.0;3650000.0;3060000.0;5860000.0;0.0;0.0;0.22166666666666668;0.050499999999999996;0.0;0.0;0.0;10364.767578125;2732.93090820312;3901.40209960938;20254.2421875;480190.97549355123;479786.112101042;248939.76829345437;249305.65276048554;242356.24870241742;430081.6785162784;434047.17992658;437742.05038880615;472458.26935960614;525266.8515375701;470296.98229597893;437427.84448784514;441867.40411234536;464473.26053001377;451427.8056151947;412110.5848760631;471519.3226778073;434947.67464153876;433865.5205784961;226195.42121513622;198604.77482894104;457407.48302083457;200487.9176653926;198401.9900521323;273.39602033271706;1283249.6707465805;701370.5411213107;165935.2543302377;210005.07923626647;0;4;5;22;14;14;0;11;78;76;989789959834.2815;377588407529.9669;832148808244.2795;52591.33275369001;12974.438050449819;-0.0;0.0;2980816.44561069;667949.8268328038;0.0;693292.4844837073;3.8570141092275843;0.29253610500547195
4560;2019-06-16 21:00:45.114;561;559;182;182;168;46;42;25;-21;35;730;222;-23;24;242;146;222;494;157;47;41;-132;581;360;365;136;365;306;582;-2.0;-1.0;1334.0;298.0;0.0;9;0;88;1;0;0;1;0;0;0;1;1;1;0;0;20786.125;10495.93359375;2987.20581054688;3913.76684570312;467.0;250307;540.0;0.0;Calculated values ==>;1560711645.114;329.26000000000005;329.06;291.36;291.36;289.96000000000004;277.76000000000005;274.38016830617;277.36;275.66;271.06;276.66;346.16;295.36;270.86;275.56;297.36;287.76000000000005;295.36;322.56;277.86;277.26000000000005;327.16;319.86;259.96000000000004;241.71165711629368;268.3187672390254;274.38016830617;288.86;5810000.0;3600000.0;3650000.0;1360000.0;3650000.0;3060000.0;5820000.0;0.0;0.0;0.22233333333333333;0.049666666666666665;0.0;0.0;0.0;10495.93359375;2987.20581054688;3913.76684570312;20786.125;480088.19910648116;479683.6613784611;248388.05564702133;248388.05564702133;243496.73135027132;430148.3826014536;434408.92020770046;437742.05038880615;472720.47428543336;526316.2896625862;470296.98229597893;437427.84448784514;444512.27536222443;464473.26053001377;452040.7222059545;413367.24008990556;470063.6410533498;435304.343683834;434228.3108271235;226613.5671989835;196097.13278094304;456098.8677674362;199984.38731911348;198401.9900521323;273.19320042580983;1283591.565506562;701544.3252492065;166000.36011495363;210052.73194759781;0;4;5;22;14;14;0;11;78;76;990008890484.9568;377670581500.2204;832332350104.8457;52861.453755828334;12720.352528933361;-0.0;0.0;2981694.9405561257;668163.8822825949;0.0;693292.4844837073;3.7697395929096125;0.2845468973611028
4561;2019-06-16 21:01:45.134;556;555;180;180;164;44;44;23;-22;35;739;221;-24;9;242;147;221;493;159;49;42;-140;584;360;365;134;364;305;585;-2.0;-1.0;1025.0;424.0;0.0;5;0;88;1;0;0;1;0;0;0;1;1;1;1;0;20684.845703125;10574.259765625;2921.8759765625;3925.42626953125;461.0;250308;540.0;0.0;Calculated values ==>;1560711705.134;328.76000000000005;328.66;291.16;291.16;289.56;277.56;274.38016830617;277.56;275.46000000000004;270.96000000000004;276.66;347.06000000000006;295.26000000000005;270.76000000000005;274.06;297.36;287.86;295.26000000000005;322.46000000000004;278.06;277.36;327.16;319.26000000000005;259.16;241.2770596917726;268.19934244402924;274.38016830617;289.06;5840000.0;3600000.0;3650000.0;1340000.0;3640000.0;3050000.0;5850000.0;0.0;0.0;0.17083333333333334;0.07066666666666667;0.0;0.0;0.0;10574.259765625;2921.8759765625;3925.42626953125;20684.845703125;479014.7142322318;478751.0491416106;247539.72017104505;247539.72017104505;242059.77450847998;430148.3826014536;434768.59577993193;437812.597326149;472981.82504853373;527337.5586878607;470313.0473591377;437499.1961693786;442521.2416164823;464620.0566218266;452185.31981032476;411742.39950194384;469510.9346271803;435659.06545682263;434408.92020770046;226613.5671989835;193589.57483703562;455609.2582366682;197935.97606947346;198401.9900521323;272.3794929273283;1283937.272126119;701719.968722127;166065.7084997629;210101.99070992414;0;4;5;22;14;14;0;11;78;76;990227963484.8872;377751608500.19464;832515711204.7875;40978.9227980154;18208.911939815094;-0.0;0.0;2982477.2043615384;668421.7120677094;0.0;693292.4844837073;3.3973896656348805;0.29477438073804896
4562;2019-06-16 21:02:45.134;553;552;178;178;165;44;45;23;-23;36;748;222;-24;22;242;148;220;494;157;51;44;-139;583;359;364;135;364;305;583;-1.0;-1.0;937.0;459.0;0.0;15;0;88;1;0;0;1;0;0;0;1;1;1;0;0;20959.365234375;10539.8046875;3125.39233398438;3895.72045898438;455.0;250309;539.0;0.0;Calculated values ==>;1560711765.134;328.46000000000004;328.36;290.96000000000004;290.96000000000004;289.66;277.56;274.27422755570615;277.66;275.46000000000004;270.86;276.76000000000005;347.96000000000004;295.36;270.76000000000005;275.36;297.36;287.96000000000004;295.16;322.56;278.26000000000005;277.56;327.06;318.66;259.26000000000005;241.49495122638035;268.19934244402924;274.27422755570615;288.86;5830000.0;3590000.0;3640000.0;1350000.0;3640000.0;3050000.0;5830000.0;0.0;0.0;0.15616666666666665;0.0765;0.0;0.0;0.0;10539.8046875;3125.39233398438;3895.72045898438;20959.365234375;478700.82149371685;478556.27979737194;246911.49209380904;246911.49209380904;242458.3098450092;430214.79039162316;435189.27008113236;437656.05685647397;472948.7829819323;528279.7451289311;470433.0857969469;437499.1961693786;444422.66845152143;464620.0566218266;452505.1438823547;411769.5640560011;469930.88602942077;436248.0655949691;435011.12638877804;226195.42121513622;191082.09718829524;455547.9938484094;197036.7615231458;198401.9900521323;272.01528079820963;1284284.3072172648;701895.9192592364;166130.88472250052;210152.38461251202;0;4;5;22;14;14;0;11;78;76;990446663484.8872;377832308500.19464;832698711204.7875;37576.71328788808;19776.109272882662;-0.0;0.0;2983131.8346622544;668738.2539111485;0.0;693292.4844837073;3.2659354287473024;0.2921580447177387
4563;2019-06-16 21:03:45.135;551;551;178;178;161;42;47;21;-24;35;755;222;-26;10;242;146;219;500;156;53;46;-132;589;357;363;131;362;302;590;251.0;-1.0;929.0;459.0;0.0;6;0;84;1;0;0;1;0;0;0;1;1;1;1;0;20552.595703125;10466.6103515625;2958.17944335938;3901.8349609375;451.0;250310;537.0;0.0;Calculated values ==>;1560711825.135;328.26000000000005;328.26000000000005;290.96000000000004;290.96000000000004;289.26000000000005;277.36;274.0616903277293;277.86;275.26000000000005;270.76000000000005;276.66;348.66;295.36;270.56;274.16;297.36;287.76000000000005;295.06;323.16;278.46000000000004;277.76000000000005;326.86;318.26000000000005;259.96000000000004;240.61611355647437;267.8393353686513;274.0616903277293;288.76000000000005;5890000.0;3570000.0000000005;3629999.9999999995;1310000.0;3620000.0000000005;3020000.0;5900000.0;0.04183333333333333;0.0;0.15483333333333332;0.0765;0.0;0.04183333333333333;0.0;10466.6103515625;2958.17944335938;3901.8349609375;20552.595703125;477689.6807145447;477568.8607096229;246628.7637423405;246628.7637423405;240917.1337999066;430346.717906069;435782.62218529254;438179.53515710204;473372.2673856561;529241.7372316079;470839.997578747;437869.15320432716;443285.3374463631;464912.7873590418;452567.920861922;408676.1573324852;469923.4795126777;436830.5876020472;435606.35181711527;225359.1397227605;189410.48811896544;456903.7061570303;197622.4819436135;197622.4819436135;272.2421177583608;1284630.2459902095;702070.9756352415;166195.86543391517;210203.08188886917;0;4;5;22;14;14;0;11;78;76;990664767119.6238;377912109830.09827;832880814239.5675;37246.25040588847;19835.013652326386;-0.0;9955.658556374823;2983755.369751028;669068.352103338;0.0;693375.4496876406;3.8690122028480856;0.27432293865307705
4564;2019-06-16 21:04:45.106;553;552;178;178;162;41;49;23;-27;35;763;221;-28;17;242;146;219;503;156;55;48;-125;583;358;363;133;362;300;584;-1.0;0.0;963.0;263.0;0.0;8;99;77;1;0;0;1;0;0;0;1;1;0;1;0;19068.607421875;9932.7724609375;2972.72143554688;2949.42993164062;446.0;250311;535.0;0.0;Calculated values ==>;1560711885.106;328.46000000000004;328.36;290.96000000000004;290.96000000000004;289.36;277.26000000000005;274.1680685717883;278.06;275.46000000000004;270.46000000000004;276.66;349.46000000000004;295.26000000000005;270.36;274.86;297.36;287.76000000000005;295.06;323.46000000000004;278.66;277.96000000000004;326.66;317.76000000000005;260.66;241.05796691057077;267.5978703862781;274.1680685717883;288.76000000000005;5830000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;3000000.0;5840000.0;0.0;0.0;0.1605;0.04383333333333333;0.0;0.0;0.0;9932.7724609375;2972.72143554688;2949.42993164062;19068.607421875;478700.82149371685;478436.5133682412;246870.59807465464;246870.59807465464;241436.0328754896;430280.9020939914;436133.76305498433;438165.9764317512;473112.1826642056;530228.4959201239;470991.09274070855;438011.42202021845;444700.7274647726;464912.7873590418;452392.6806234051;411370.50541625806;471172.6370472952;437176.3494204144;435958.4241996531;224522.8720964353;187321.02276691253;457290.6575257351;199102.40894709132;197622.4819436135;272.83572768803623;1284960.263097275;702240.8883277073;166252.93171260576;210252.48217447315;0;4;5;22;14;14;0;11;78;76;990882461849.4645;377991271550.04034;833061326949.4354;38369.702581287915;11317.251562697218;-0.0;0.0;2984385.198127872;669327.8288388718;0.0;693458.3734097028;3.133850069708036;0.24519363985795553
4565;2019-06-16 21:05:45.096;554;553;177;177;161;41;51;24;-28;36;771;218;-30;11;242;146;219;502;157;56;49;-117;581;356;361;136;361;299;582;-1.0;-1.0;949.0;77.0;0.0;2;99;70;1;0;0;1;0;0;0;1;1;0;1;0;18417.22265625;9446.40234375;2806.18115234375;2912.498046875;441.0;250312;533.0;0.0;Calculated values ==>;1560711945.096;328.56;328.46000000000004;290.86;290.86;289.26000000000005;277.26000000000005;273.955091788801;278.26000000000005;275.56;270.36;276.76000000000005;350.26;294.96000000000004;270.16;274.26000000000005;297.36;287.76000000000005;295.06;323.36;278.76000000000005;278.06;326.46000000000004;317.26000000000005;261.46000000000004;241.71165711629368;267.47669482898436;273.955091788801;288.86;5810000.0;3560000.0;3610000.0;1360000.0;3610000.0;2990000.0;5820000.0;0.0;0.0;0.15816666666666668;0.012833333333333334;0.0;0.0;0.0;9446.40234375;2806.18115234375;2912.498046875;18417.22265625;479083.5536580999;478820.2483703522;246598.76634076078;246598.76634076078;241174.44339133432;430412.23801567365;436949.6230331232;438236.7768127522;472818.15071447083;531137.1714212089;470769.1396562423;437928.15255369636;444038.8974165015;465058.7251422519;452742.6736727521;412218.3977766383;471282.2323949267;437806.89928523917;436603.72145541804;223686.61821467688;185231.60634950487;457623.51827623206;200831.92089994173;197622.4819436135;273.5094072804203;1285272.5929509895;702402.3545355848;166301.77297086784;210300.63166979296;0;4;5;22;14;14;0;11;78;76;991099625649.499;378071958100.05316;833240996999.464;37549.534710209526;3295.4921663290593;-0.0;0.0;2985017.75299535;669449.5814078223;0.0;693458.3734097028;2.693360188061519;0.17503676549630415
4566;2019-06-16 21:06:45.076;552;551;176;176;161;40;52;25;-29;36;773;214;-30;10;242;147;217;494;156;57;51;-112;575;355;361;135;360;300;576;-1.0;-1.0;1151.0;161.0;0.0;1;99;66;1;0;0;1;0;0;0;1;1;0;0;0;17893.0;9100.1904296875;2715.44604492188;2912.8232421875;436.0;250313;531.0;0.0;Calculated values ==>;1560712005.076;328.36;328.26000000000005;290.76000000000005;290.76000000000005;289.26000000000005;277.16;273.8482719121499;278.36;275.66;270.26000000000005;276.76000000000005;350.46000000000004;294.56;270.16;274.16;297.36;287.86;294.86;322.56;278.86;278.26000000000005;326.26000000000005;316.76000000000005;261.96000000000004;241.49495122638035;267.5978703862781;273.8482719121499;288.76000000000005;5750000.0;3550000.0;3610000.0;1350000.0;3600000.0;3000000.0;5760000.0;0.0;0.0;0.19183333333333333;0.026833333333333334;0.0;0.0;0.0;9100.1904296875;2715.44604492188;2912.8232421875;17893.0;479509.406582863;479247.46683919383;246489.6454904574;246489.6454904574;241372.06088080097;430477.46260093397;437121.9238134391;437856.56215164;472948.7829819323;531269.9684629661;470156.0501315211;437701.3939996297;443692.3600913442;465204.3799370688;453059.54249247717;413907.21448983846;470856.18315785495;437977.1081470654;436949.6230331232;222850.3779558165;183142.23651711168;458287.28446087457;199910.5856129362;197622.4819436135;273.14269906916536;1285575.0772781582;702556.8579570993;166350.30113351077;210346.6298919315;0;4;5;22;14;14;0;11;78;76;991316153449.5679;378153231000.079;833420637099.5211;45645.96983267468;6933.108085753012;-0.0;0.0;2985710.8177681374;669534.7913305049;0.0;693458.3734097028;3.569896576385687;0.24760367368580383
