;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4567;2019-06-16 21:07:48.097;548;548;176;176;160;40;54;23;-28;35;771;213;-30;11;242;148;216;481;154;59;53;-108;570;356;361;137;361;300;571;369.0;122.0;759.0;249.0;0.0;1;99;62;1;0;0;1;0;0;0;1;1;0;0;0;17420.02734375;8765.7822265625;2747.1259765625;2915.97998046875;432.0;250314;529.0;0.0;Calculated values ==>;1560712068.097;327.96000000000004;327.96000000000004;290.76000000000005;290.76000000000005;289.16;277.16;273.955091788801;278.56;275.46000000000004;270.36;276.66;350.26;294.46000000000004;270.16;274.26000000000005;297.36;287.96000000000004;294.76000000000005;321.26000000000005;279.06;278.46000000000004;326.06;316.36;262.36;241.92719264551067;267.5978703862781;273.955091788801;288.56;5700000.0;3560000.0;3610000.0;1370000.0;3610000.0;3000000.0;5710000.0;0.0615;0.02033333333333333;0.1265;0.0415;0.0;0.0615;0.0;8765.7822265625;2747.1259765625;2915.97998046875;17420.02734375;479531.46108346514;479412.7104124391;246696.66071439875;246696.66071439875;241209.23948640568;430412.23801567365;437465.24820655317;438011.42202021845;472589.4791058512;531061.7427530512;470036.4877997993;437701.3939996297;443837.0651105216;465058.7251422519;453028.4778228943;415491.46170803107;469544.3790258054;438316.31352762313;437293.7973737539;222014.15119762826;181470.77258748977;458377.86463004455;199402.40259957252;199402.40259957252;272.94619588437683;1285884.1692632968;702713.2373267013;166401.32016231096;210394.44332955175;0;4;5;22;14;14;0;11;78;76;991543659259.2373;378238939559.95447;833609700099.2465;30184.04095671171;10747.481674264589;0.0;14630.320778612155;2986374.551532445;669689.5480590671;0.0;693586.4313880985;3.8507362939276635;0.19307314401173245
4568;2019-06-16 21:08:45.107;542;543;177;177;160;39;56;22;-24;35;767;213;-30;5;242;148;214;472;152;60;55;-106;572;353;358;137;358;299;574;272.0;304.0;723.0;314.0;0.0;1;99;56;1;0;0;1;0;0;0;1;1;0;0;0;17146.220703125;8421.4140625;2732.49609375;2906.01245117188;429.0;250315;528.0;0.0;Calculated values ==>;1560712125.107;327.36;327.46000000000004;290.86;290.86;289.16;277.06;273.6339639331285;278.76000000000005;275.36;270.76000000000005;276.66;349.86;294.46000000000004;270.16;273.66;297.36;287.96000000000004;294.56;320.36;279.16;278.66;325.96000000000004;316.06;262.56;241.92719264551067;267.47669482898436;273.6339639331285;288.36;5720000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2990000.0;5740000.0;0.04533333333333334;0.050666666666666665;0.12050000000000001;0.052333333333333336;0.0;0.04533333333333334;0.0;8421.4140625;2732.49609375;2906.01245117188;17146.220703125;478434.0399986491;478337.47092496033;246928.66310678062;246928.66310678062;241109.47837174364;430607.02586249536;438486.3910099264;438850.44880392915;472589.4791058512;530720.8612273515;470173.0258749519;437928.15255369636;443170.51094372873;465494.84668458975;453547.5172804705;413997.43385177746;467755.931294799;439155.6541045818;438318.1136646966;221596.04284303306;180217.192455513;458580.4044120716;197823.39193058395;197823.39193058395;272.30631281058317;1286157.8667367778;702849.3265023087;166447.41902201378;210437.83128170212;0;4;5;22;14;14;0;11;78;76;991748610210.0602;378317043260.26807;833780445049.932;29043.7603532381;13646.283653197856;0.0;10902.427385279772;2986843.5205555335;669882.6992489146;0.0;693788.6011073579;3.811718804442466;0.23085746783105462
4569;2019-06-16 21:09:45.098;539;541;178;178;159;37;58;20;-9;34;763;213;-17;14;242;148;213;478;154;60;56;-104;573;352;357;139;357;298;574;176.0;228.0;983.0;273.0;0.0;1;99;49;1;0;0;1;0;0;0;1;1;0;0;0;16856.7421875;7976.87060546875;2704.26733398438;2901.19140625;426.0;250316;526.0;0.0;Calculated values ==>;1560712185.098;327.06;327.26000000000005;290.96000000000004;290.96000000000004;289.06;276.86;273.5264737036516;278.96000000000004;275.16;272.26000000000005;276.56;349.46000000000004;294.46000000000004;271.46000000000004;274.56;297.36;287.96000000000004;294.46000000000004;320.96000000000004;279.16;278.76000000000005;325.76000000000005;315.76000000000005;262.76000000000005;242.35481222062532;267.35522164206344;273.5264737036516;288.56;5730000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;2980000.0;5740000.0;0.029333333333333333;0.038;0.16383333333333333;0.0455;0.0;0.029333333333333333;0.0;7976.87060546875;2704.26733398438;2901.19140625;16856.7421875;477881.63806871336;478049.3259014894;247287.47116758232;247287.47116758232;240781.52963269287;430671.36484660726;439044.71132424043;441323.95829298784;472228.6972694908;530380.2919522733;470309.3274923298;440130.4106590965;444669.68110044283;465639.66166502296;453719.5933354577;413223.11698683957;468681.50640102144;439377.1090466752;438710.81654749776;220759.83610629753;178963.62700411686;458469.9448394925;198297.47025647043;198297.47025647043;272.4911453764988;1286441.1822568655;702985.9583765425;166495.8051284367;210483.1308475981;0;4;5;22;14;14;0;11;78;76;991963078034.8352;378399830840.1812;833959518184.7441;39815.839623316104;11837.847593527504;0.0;7052.1248245368015;2987417.264480236;670095.0351539172;0.0;693938.1999324257;4.322219742076305;0.27682313208827186
4570;2019-06-16 21:10:45.118;539;540;177;178;160;36;59;20;3;33;758;213;-1;6;242;148;213;483;155;61;58;-103;575;350;355;139;355;298;576;-1.0;194.0;1002.0;93.0;0.0;1;99;44;1;0;0;1;0;0;0;1;1;0;0;0;16726.03515625;7760.1689453125;2766.90869140625;2889.23876953125;424.0;250317;524.0;0.0;Calculated values ==>;1560712245.118;327.06;327.16;290.86;290.96000000000004;289.16;276.76000000000005;273.3108153835814;279.06;275.16;273.46000000000004;276.46000000000004;348.96000000000004;294.46000000000004;273.06;273.76000000000005;297.36;287.96000000000004;294.46000000000004;321.46000000000004;279.26000000000005;278.96000000000004;325.56;315.56;262.86;242.35481222062532;267.35522164206344;273.3108153835814;288.66;5750000.0;3500000.0;3550000.0;1390000.0;3550000.0;2980000.0;5760000.0;0.0;0.03233333333333333;0.16699999999999998;0.015500000000000002;0.0;0.0;0.0;7760.1689453125;2766.90869140625;2889.23876953125;16726.03515625;477639.5553183717;477663.0966251579;246845.13409381625;247202.6560379666;241043.54448709878;430799.1582183253;439652.53298594663;443084.58915092645;472130.5325463717;529859.8450691402;470309.3274923298;442501.50166700664;443519.5148697985;465928.4623088799;454062.3613250452;412397.05561881437;469179.61174763006;439981.33085412055;439487.5985244788;219923.6425635755;178127.92459426197;458571.5327510914;199241.2251740196;198297.47025647043;272.8571238559073;1286721.1320201338;703117.1440867562;166544.0747977478;210528.73917883972;0;4;5;22;14;14;0;11;78;76;992176749234.7673;378483258640.1547;834138377784.6873;40721.841784143435;4019.6197674446134;0.0;0.0;2988088.6355408663;670227.2247637371;0.0;693996.9872285138;3.3348543815458327;0.21709455978221606
4571;2019-06-16 21:11:45.119;541;541;175;176;159;34;60;22;10;32;754;213;6;30;242;147;213;489;153;61;59;-102;575;348;353;139;353;300;577;0.0;176.0;1244.0;31.0;0.0;0;99;42;1;0;0;1;0;0;0;1;1;0;0;0;16614.55078125;7614.234375;2756.48754882812;2908.90234375;422.0;250318;523.0;0.0;Calculated values ==>;1560712305.119;327.26000000000005;327.26000000000005;290.66;290.76000000000005;289.06;276.56;273.0942459734351;279.16;275.36;274.16;276.36;348.56000000000006;294.46000000000004;273.76000000000005;276.16;297.36;287.86;294.46000000000004;322.06;279.26000000000005;279.06;325.46000000000004;315.36;262.96000000000004;242.35481222062532;267.5978703862781;273.0942459734351;288.46000000000004;5750000.0;3479999.9999999995;3529999.9999999995;1390000.0;3529999.9999999995;3000000.0;5770000.0;0.0;0.029333333333333333;0.20733333333333331;0.005166666666666667;0.0;0.0;0.0;7614.234375;2756.48754882812;2908.90234375;16614.55078125;477928.61933048407;477686.77191885404;246095.8649709676;246448.76684832302;240684.04957093557;430925.7729439634;440253.310816461;443692.3600913442;472032.3497595296;529290.4194999392;470036.4877997993;443111.3028367894;446546.43397511006;466216.16700420267;454263.53607485443;412397.05561881437;469963.7780444167;440416.14353239123;440090.13506992516;219505.55070137876;177292.22831007556;458673.08712974;199539.1316950895;198297.47025647043;272.9662677694975;1286998.974866581;703245.2662496044;166592.3934455975;210574.76824792445;0;4;5;22;14;14;0;11;78;76;992389152774.5107;378566660030.05396;834317780774.4706;50621.102687490136;1338.8587697456942;0.0;0.0;2988849.839430397;670271.8794957262;0.0;693996.9872285138;3.91275840417374;0.22863587462265214
4572;2019-06-16 21:12:45.109;544;543;173;174;158;34;62;21;12;30;751;213;9;21;242;146;213;493;154;62;61;-100;577;348;353;139;353;302;578;150.0;173.0;1429.0;175.0;0.0;0;99;42;1;0;0;1;0;0;0;1;1;0;0;0;16361.6484375;7655.4501953125;2740.07006835938;2922.67358398438;420.0;250319;522.0;0.0;Calculated values ==>;1560712365.109;327.56;327.46000000000004;290.46000000000004;290.56;288.96000000000004;276.56;273.0942459734351;279.36;275.26000000000005;274.36;276.16;348.26;294.46000000000004;274.06;275.26000000000005;297.36;287.76000000000005;294.46000000000004;322.46000000000004;279.36;279.26000000000005;325.36;315.16;263.16;242.35481222062532;267.8393353686513;273.0942459734351;288.56;5770000.0;3479999.9999999995;3529999.9999999995;1390000.0;3529999.9999999995;3020000.0;5780000.0;0.025;0.028833333333333332;0.23816666666666667;0.029166666666666667;0.0;0.025;0.0;7655.4501953125;2740.07006835938;2922.67358398438;16361.6484375;478120.6220935167;477855.4017101244;245356.82299646593;245705.35729680842;240326.85048976395;430925.7729439634;440578.63641352893;443576.6592147222;471835.9296657252;528824.1147818659;469762.69761624956;443139.33368828957;444876.6353584544;466216.16700420267;454123.6005791215;411548.79843294434;470440.68545245467;440578.63641352893;440416.14353239123;219087.46209138638;176456.53798984195;458876.0959046701;198570.91725562196;198570.91725562196;272.58327736145316;1287273.7307265042;703372.4924131486;166640.98181225866;210620.56526063383;0;4;5;22;14;14;0;11;78;76;992600917474.5444;378650046130.0672;834498350674.4993;58352.20087659238;7592.234377263903;0.0;6046.130656919232;2989757.798941765;670346.292867667;0.0;694047.3632532591;5.405430100677235;0.31602304992436947
4573;2019-06-16 21:13:45.120;547;546;172;172;155;34;63;20;13;30;749;212;11;42;242;145;214;501;152;63;62;-99;580;348;353;139;353;304;582;-1.0;-1.0;1367.0;251.0;0.0;0;100;44;1;0;0;1;0;0;0;1;1;0;0;0;16559.798828125;7761.65185546875;2726.71508789062;2944.20703125;419.0;250320;522.0;0.0;Calculated values ==>;1560712425.12;327.86;327.76000000000005;290.36;290.36;288.66;276.56;273.0942459734351;279.46000000000004;275.16;274.46000000000004;276.16;348.06000000000006;294.36;274.26000000000005;277.36;297.36;287.66;294.56;323.26000000000005;279.46000000000004;279.36;325.36;315.06;263.26000000000005;242.35481222062532;268.0796299477929;273.0942459734351;288.36;5800000.0;3479999.9999999995;3529999.9999999995;1390000.0;3529999.9999999995;3040000.0;5820000.0;0.0;0.0;0.22783333333333333;0.04183333333333333;0.0;0.0;0.0;7761.65185546875;2726.71508789062;2944.20703125;16559.798828125;478193.1173642061;477807.15786712477;244857.9841022769;244857.9841022769;239238.13128394439;430925.7729439634;440740.7926089357;443315.08579407755;471835.9296657252;528461.3794440429;469367.4827915704;443022.0508540321;447466.95896490954;466216.16700420267;453983.499597099;410645.44259121857;471130.4956339752;440740.7926089357;440578.63641352893;219087.46209138638;176038.69501535743;458977.5506073138;197869.22749809825;198570.91725562196;272.30432003256163;1287548.126416665;703500.9918173021;166689.8814472753;210666.1301555732;0;4;5;22;14;14;0;11;78;76;992812756304.2549;378733461419.9532;834680184004.2507;55920.74804843395;10923.031516735517;-0.0;0.0;2990710.2480985103;670500.6150371179;0.0;694097.7569124753;4.9762450362469215;0.35229385463062224
4574;2019-06-16 21:14:45.130;551;549;171;171;154;35;65;20;16;29;748;212;15;32;242;144;214;508;151;64;63;-98;582;349;354;141;354;305;584;306.0;-1.0;1533.0;355.0;0.0;0;100;49;1;0;0;1;0;0;0;1;1;0;0;0;16713.1875;8063.22021484375;2786.17333984375;2959.3115234375;417.0;250321;521.0;0.0;Calculated values ==>;1560712485.13;328.26000000000005;328.06;290.26000000000005;290.26000000000005;288.56;276.66;273.20264511476705;279.66;275.16;274.76000000000005;276.06;347.96000000000004;294.36;274.66;276.36;297.36;287.56;294.56;323.96000000000004;279.56;279.46000000000004;325.26000000000005;314.86;263.36;242.77792619122317;268.19934244402924;273.20264511476705;288.26000000000005;5820000.0;3490000.0;3540000.0;1410000.0;3540000.0;3050000.0;5840000.0;0.051000000000000004;0.0;0.2555;0.059166666666666666;0.0;0.051000000000000004;0.0;8063.22021484375;2786.17333984375;2959.3115234375;16713.1875;478531.4368719895;478001.5112903725;244441.02875157192;244441.02875157192;238860.2387641129;430862.6128555636;440849.8691766222;443549.91784386104;471472.3440730569;528279.7451289311;469229.53360190673;443403.66687243717;445859.90203062753;466072.45092096843;453671.4950684801;409747.30472410313;471930.49201442173;440687.70943955093;440525.2137085392;218669.37671819705;175203.01333496982;458767.2660139423;198072.7860190119;198072.7860190119;272.38945397967825;1287825.4475162714;703632.8877307134;166739.08563475002;210712.0785494357;0;4;5;22;14;14;0;11;78;76;993024891655.064;378817475420.2736;834862914454.9476;62719.40718124896;15424.42339970005;-0.0;12365.073812165894;2991699.0808405224;670720.2137559464;0.0;694200.8163683501;6.554481675221973;0.3837055261009512
4575;2019-06-16 21:15:45.131;555;553;171;171;154;36;66;21;22;29;747;212;23;47;242;142;215;515;152;65;65;-98;591;349;354;142;354;307;593;137.0;-1.0;1655.0;306.0;0.0;0;100;55;1;0;0;1;0;0;0;1;1;0;0;0;17170.75390625;8567.26953125;2858.86889648438;2961.99047851562;416.0;250322;521.0;0.0;Calculated values ==>;1560712545.131;328.66;328.46000000000004;290.26000000000005;290.26000000000005;288.56;276.76000000000005;273.20264511476705;279.76000000000005;275.26000000000005;275.36;276.06;347.86;294.36;275.46000000000004;277.86;297.36;287.36;294.66;324.66;279.66;279.66;325.26000000000005;314.76000000000005;263.36;242.98782864720522;268.43790593516167;273.20264511476705;288.36;5910000.0;3490000.0;3540000.0;1420000.0;3540000.0;3070000.0;5930000.0;0.022833333333333334;0.0;0.2758333333333333;0.051000000000000004;0.0;0.022833333333333334;0.0;8567.26953125;2858.86889648438;2961.99047851562;17170.75390625;478032.2882515204;477498.82904705516;244114.21490919797;244114.21490919797;238596.47303776213;430862.6128555636;441011.6960101926;444020.7736698696;471339.3356437985;528020.7248614025;468952.8999214148;444166.49989544915;447600.3881133133;466072.45092096843;453389.6988174218;405813.5840258374;471826.8808165648;440849.8691766222;440849.8691766222;218669.37671819705;174785.17458790913;458610.87703441497;198272.04385319044;198272.04385319044;272.4687155085589;1288107.8184004186;703771.477454887;166788.43064044308;210759.1213520486;0;4;5;22;14;14;0;11;78;76;993237295194.8074;378902376835.1711;835046517514.7258;67785.69130776732;13277.280492242451;-0.0;5538.860344885025;2992786.6414523255;670959.3986077714;0.0;694350.0183061361;6.01897805539372;0.38517298985512344
4576;2019-06-16 21:16:45.131;560;558;171;171;153;36;67;20;30;29;745;212;31;43;243;141;217;523;152;66;66;-99;598;350;355;142;354;308;600;214.0;0.0;1547.0;227.0;0.0;0;100;59;1;0;0;1;0;0;0;1;1;0;0;0;17513.384765625;8891.169921875;2946.91650390625;2976.7392578125;416.0;250323;521.0;0.0;Calculated values ==>;1560712605.131;329.16;328.96000000000004;290.26000000000005;290.26000000000005;288.46000000000004;276.76000000000005;273.3108153835814;279.86;275.16;276.16;276.06;347.66;294.36;276.26000000000005;277.46000000000004;297.46000000000004;287.26000000000005;294.86;325.46000000000004;279.76000000000005;279.76000000000005;325.26000000000005;314.76000000000005;263.26000000000005;242.98782864720522;268.5567601203482;273.3108153835814;288.36;5980000.0;3500000.0;3550000.0;1420000.0;3540000.0;3080000.0;6000000.0;0.035666666666666666;0.0;0.25783333333333336;0.03783333333333334;0.0;0.035666666666666666;0.0;8891.169921875;2946.91650390625;2976.7392578125;17513.384765625;477921.968633541;477387.05616813817;243867.4012085687;243867.4012085687;238085.30014539554;430799.1582183253;440959.3955434248;444982.47805338737;471339.3356437985;527733.7670493387;468814.21295988106;445126.96148863033;446844.49984372937;466201.75019206293;453075.1943286226;261731.5807586169;472142.49339640274;440797.23352233635;440797.23352233635;218669.37671819705;174785.17458790913;458508.8054560802;198927.75594864012;198927.75594864012;272.7330718679625;1288396.8528893508;703916.9644503297;166837.92005491248;210807.50289705183;0;4;5;22;14;14;0;11;78;76;993449995194.8074;378987576835.1711;835231017514.7258;63441.10918267401;9820.816373031483;-0.0;8626.678033461832;2993880.1981230793;671151.8827483153;0.0;694468.0644592891;5.527476687076547;0.31566471689847575
4577;2019-06-16 21:17:45.142;567;563;171;171;154;38;69;21;37;29;744;213;35;50;243;140;219;530;152;67;68;-99;605;352;357;142;357;308;607;142.0;-1.0;1219.0;189.0;0.0;0;100;65;1;0;0;1;0;0;0;1;1;0;0;0;17955.2734375;9518.9228515625;2942.98901367188;2980.49731445312;418.0;250324;520.0;0.0;Calculated values ==>;1560712665.142;329.86;329.46000000000004;290.26000000000005;290.26000000000005;288.56;276.96000000000004;273.5264737036516;280.06;275.26000000000005;276.86;276.06;347.56000000000006;294.46000000000004;276.66;278.16;297.46000000000004;287.16;295.06;326.16;279.86;279.96000000000004;325.16;314.96000000000004;263.26000000000005;242.98782864720522;268.5567601203482;273.5264737036516;288.36;6050000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3080000.0;6070000.0;0.023666666666666666;0.0;0.20316666666666666;0.0315;0.0;0.023666666666666666;0.0;9518.9228515625;2942.98901367188;2980.49731445312;17955.2734375;478110.1469919195;477279.3980146711;243626.68112263453;243626.68112263453;238200.23347557362;430671.36484660726;440855.13019932323;445989.41915652953;471339.3356437985;527628.8974851285;468935.5291999942;445702.7690767803;447833.1889017542;465769.70841700374;452584.56289515394;262115.6175986756;472313.09132385824;440529.12267916795;440692.296493468;218251.29456621417;175620.85347054448;458508.8054560802;199355.97573336185;199355.97573336185;272.91094319605196;1288692.4792288675;704070.4100164293;166887.57279428048;210856.5944414313;0;4;5;22;14;14;0;11;78;76;993663634354.5154;379072792455.0546;835415851394.4733;50107.6945888069;8163.314136265628;-0.0;5711.626257989178;2994826.611630554;671301.7779781095;0.0;694587.5722339639;4.143306542299282;0.2456633278507136
4578;2019-06-16 21:18:45.112;575;570;171;171;154;41;40;21;13;30;744;213;16;52;243;141;222;537;154;69;40;-100;603;356;360;141;360;307;605;-2.0;-1.0;1337.0;179.0;0.0;0;100;66;1;0;0;1;0;0;0;1;1;0;0;0;17921.73046875;9487.423828125;2909.11181640625;2971.83520507812;424.0;250325;519.0;0.0;Calculated values ==>;1560712725.112;330.66;330.16;290.26000000000005;290.26000000000005;288.56;277.26000000000005;273.955091788801;277.16;275.26000000000005;274.46000000000004;276.16;347.56000000000006;294.46000000000004;274.76000000000005;278.36;297.46000000000004;287.26000000000005;295.36;326.86;280.06;277.16;325.06;315.56;263.16;242.77792619122317;268.43790593516167;273.955091788801;288.56;6030000.0;3560000.0;3600000.0;1410000.0;3600000.0;3070000.0;6050000.0;0.0;0.0;0.22283333333333333;0.029833333333333333;0.0;0.0;0.0;9487.423828125;2909.11181640625;2971.83520507812;17921.73046875;479518.3855206413;478550.75201230816;243694.85444018128;243694.85444018128;238255.83406983237;430412.23801567365;435265.9143433108;442698.855600732;471570.8910797328;527706.3390002913;469074.0015960416;443141.609673585;448301.5085314506;465335.1870322967;452024.9511840489;402875.739555327;473633.52125895483;440207.0039935974;435265.9143433108;217833.21561994078;178127.92459426197;458563.5247814936;200436.42862240548;199355.97573336185;273.35408508414565;1288991.3047740457;704228.7170457244;166937.15076391472;210905.3375646184;0;4;5;22;14;14;0;11;78;76;993878626804.6179;379157650005.0951;835600259144.5613;53984.14414500375;7700.791702079462;-0.0;0.0;2995693.609904421;671433.9127597178;0.0;694635.145321027;4.0137589371518265;0.27280922991307177
4579;2019-06-16 21:19:45.133;582;576;170;170;154;44;35;22;-10;31;742;213;-12;38;243;139;223;541;156;71;34;-101;599;358;363;143;363;307;600;-1.0;-1.0;1411.0;323.0;0.0;0;100;70;1;0;0;1;0;0;0;1;1;0;0;0;17943.03515625;9689.466796875;2868.96484375;2968.88940429688;432.0;250326;518.0;0.0;Calculated values ==>;1560712785.133;331.36;330.76000000000005;290.16;290.16;288.56;277.56;274.1680685717883;276.66;275.36;272.16;276.26000000000005;347.36;294.46000000000004;271.96000000000004;276.96000000000004;297.46000000000004;287.06;295.46000000000004;327.26000000000005;280.26000000000005;276.56;324.96000000000004;316.36;263.06;243.1966462407574;268.43790593516167;274.1680685717883;288.76000000000005;5990000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3070000.0;6000000.0;0.0;0.0;0.23516666666666666;0.05383333333333333;0.0;0.0;0.0;9689.466796875;2868.96484375;2968.88940429688;17943.03515625;480999.4971625229;480016.3088613651;243534.89105356415;243534.89105356415;238396.2811223725;430280.9020939914;433634.880018922;439227.691140826;471403.80223619274;527496.6978078819;469074.0015960416;438918.9086401352;446326.41830174514;464898.1456994284;451380.85807112255;405606.11608524685;474862.8157341738;439883.4970131265;433452.5470882844;217415.1398638553;181470.77258748977;458147.1477495303;200027.04608805905;199355.97573336185;273.20148249341617;1289290.282426031;704388.5803999532;166986.67412936408;210953.50505610317;0;4;5;22;14;14;0;11;78;76;994095602719.287;379242879824.9651;835784523614.2803;56252.01836157569;13895.46547277587;-0.0;0.0;2996612.566112715;671613.9445583171;0.0;694635.145321027;4.517681036632709;0.34104769860164375
4580;2019-06-16 21:20:45.123;583;579;171;171;154;46;35;23;-12;32;739;214;-18;33;243;139;223;543;156;61;34;-103;602;359;364;144;364;307;603;-1.0;-1.0;1337.0;298.0;0.0;0;100;72;1;0;0;1;0;0;0;1;1;0;1;0;17961.65625;9955.7314453125;2872.80297851562;2966.8271484375;443.0;250327;518.0;0.0;Calculated values ==>;1560712845.123;331.46000000000004;331.06;290.26000000000005;290.26000000000005;288.56;277.76000000000005;274.27422755570615;276.66;275.46000000000004;271.96000000000004;276.36;347.06000000000006;294.56;271.36;276.46000000000004;297.46000000000004;287.06;295.46000000000004;327.46000000000004;279.26000000000005;276.56;324.96000000000004;317.46000000000004;262.86;243.40439225979637;268.43790593516167;274.27422755570615;288.76000000000005;6020000.0;3590000.0;3640000.0;1440000.0;3640000.0;3070000.0;6030000.0;0.0;0.0;0.22283333333333333;0.049666666666666665;0.0;0.0;0.0;9955.7314453125;2872.80297851562;2966.8271484375;17961.65625;480795.42482186004;480099.7984199593;243763.50735385;243763.50735385;238311.76315313618;430214.79039162316;433384.8821390699;438918.9086401352;471369.63528795214;527182.1593585447;469195.0296334487;437985.2681005028;445611.7091226259;464751.8981387732;451202.2402800108;403991.35954902455;474789.0126659896;437976.6894256693;433201.5241952028;217415.1398638553;186067.36719380575;457784.0918164557;200281.9392912552;199355.97573336185;273.30626103217514;1289589.4383201704;704552.2631003332;167036.1301899273;211001.34514661878;0;4;5;22;14;14;0;11;78;76;994313666369.3217;379328965474.97876;835968692914.3096;53176.271336575424;12789.273575418292;-0.0;0.0;2997524.3165432755;671836.2803216164;0.0;694635.145321027;4.176260518646164;0.3136446432865255
4581;2019-06-16 21:21:45.114;581;578;172;172;156;48;36;24;-17;33;736;214;-21;20;244;139;224;542;156;40;35;-104;588;363;368;144;367;307;588;-2.0;0.0;1268.0;463.0;0.0;0;100;76;1;0;0;1;0;0;0;1;1;0;1;0;17736.9921875;9871.1962890625;2741.33178710938;2964.15625;458.0;250328;516.0;0.0;Calculated values ==>;1560712905.114;331.26000000000005;330.96000000000004;290.36;290.36;288.76000000000005;277.96000000000004;274.69669130483857;276.76000000000005;275.56;271.46000000000004;276.46000000000004;346.76;294.56;271.06;275.16;297.56;287.06;295.56;327.36;277.16;276.66;324.76000000000005;318.96000000000004;262.76000000000005;243.40439225979637;268.43790593516167;274.69669130483857;288.76000000000005;5880000.0;3629999.9999999995;3679999.9999999995;1440000.0;3670000.0000000005;3070000.0;5880000.0;0.0;0.0;0.21133333333333332;0.07716666666666666;0.0;0.0;0.0;9871.1962890625;2741.33178710938;2964.15625;17736.9921875;482125.87765349366;481699.23343241273;244634.16975270738;244634.16975270738;239375.55986920427;429947.3805835815;432557.5304485172;438141.6509260687;471468.59216682916;526867.5280292028;469195.0296334487;437514.20447033056;443728.6416987744;464443.9501982058;450482.52649919456;411238.05892045854;476493.15760408796;433299.8492016903;432370.4908045253;216578.99785978085;192335.8262164488;457681.3974366384;200114.20845871328;199355.97573336185;273.25726807292705;1289886.882434709;704717.4627149432;167085.54763799623;211048.12258546735;0;4;5;22;14;14;0;11;78;76;994533233429.9639;379415352515.23145;836152865284.8483;50303.132841434446;19875.601416129888;-0.0;0.0;2998386.515564692;672108.446782915;0.0;694635.145321027;4.5053705132645145;0.37563333508216246
4582;2019-06-16 21:22:45.144;574;573;174;174;158;50;38;26;-19;34;734;214;-21;24;243;139;223;526;156;40;37;-104;590;362;367;144;366;307;591;-1.0;-1.0;1080.0;363.0;0.0;0;100;79;1;0;0;1;0;0;0;1;1;0;0;0;18040.765625;10055.50390625;2766.97021484375;2963.0009765625;472.0;250329;514.0;0.0;Calculated values ==>;1560712965.144;330.56;330.46000000000004;290.56;290.56;288.96000000000004;278.16;274.5913991737795;276.96000000000004;275.76000000000005;271.26000000000005;276.56;346.56000000000006;294.56;271.06;275.56;297.46000000000004;287.06;295.46000000000004;325.76000000000005;277.16;276.86;324.56;320.36;262.76000000000005;243.40439225979637;268.43790593516167;274.5913991737795;288.76000000000005;5900000.0;3620000.0000000005;3670000.0000000005;1440000.0;3660000.0;3070000.0;5910000.0;0.0;0.0;0.18000000000000002;0.0605;0.0;0.0;0.0;10055.50390625;2766.97021484375;2963.0009765625;18040.765625;480896.27950347523;480636.3733681329;245205.59026560298;245205.59026560298;239921.94081982228;430014.67791919125;433182.4302400453;437828.56808052456;471567.5291714911;526657.7217130746;469195.0296334487;437514.20447033056;444312.00193913304;464458.5429927953;450663.2501541948;409947.761060855;473744.60561508;433550.350954743;432997.62667057913;215742.86842915416;198186.82848740023;457681.3974366384;200048.204501084;199355.97573336185;273.2269351638402;1290185.1794903285;704883.6015777425;167134.96531134914;211094.04805338674;0;4;5;22;14;14;0;11;78;76;994753843679.8588;379501795715.19025;836337157384.7604;42800.465444299305;15586.808172601042;-0.0;0.0;2999162.7668150296;672404.1146227202;0.0;694635.145321027;3.6987973599584216;0.3028168025043403
4583;2019-06-16 21:23:45.125;566;567;179;178;161;49;39;27;-20;36;733;213;-22;15;243;140;222;524;154;42;39;-104;585;361;366;143;366;307;586;0.0;-1.0;1171.0;244.0;0.0;0;100;81;1;0;0;1;0;0;0;1;1;0;0;0;18448.677734375;10078.541015625;2748.79516601562;2962.111328125;489.0;250330;513.0;0.0;Calculated values ==>;1560713025.125;329.76000000000005;329.86;291.06;290.96000000000004;289.26000000000005;278.06;274.4858918419099;277.06;275.86;271.16;276.76000000000005;346.46000000000004;294.46000000000004;270.96000000000004;274.66;297.46000000000004;287.16;295.36;325.56;277.36;277.06;324.46000000000004;322.06;262.76000000000005;243.1966462407574;268.43790593516167;274.4858918419099;288.56;5850000.0;3610000.0;3660000.0;1430000.0;3660000.0;3070000.0;5860000.0;0.0;0.0;0.19516666666666668;0.04066666666666666;0.0;0.0;0.0;10078.541015625;2748.79516601562;2962.111328125;18448.677734375;480334.2885058306;480360.37739170686;247142.64706606095;246789.3201761483;241044.92580039453;430081.6785162784;433616.79160117084;437671.5478804793;471897.7078724963;526552.8028135551;469074.0015960416;437356.53477473935;442994.2643117957;464458.5429927953;450989.8336964335;411715.81400094816;474077.0375143763;434163.16617520025;433616.79160117084;215324.80838970217;205292.2597576877;457839.8457815635;200856.45012985036;199355.97573336185;273.5409514885035;1290489.1618931326;705051.332153768;167184.32561146456;211139.99820936102;0;4;5;22;14;14;0;11;78;76;994973674044.6631;379587868450.1136;836521299054.5964;46218.41324433109;10450.658089836334;-0.0;0.0;2999904.355892511;672621.0247980669;0.0;694635.145321027;3.5890471341139802;0.26372858348636813
4584;2019-06-16 21:24:48.095;560;562;179;179;163;46;39;28;-21;36;732;212;-23;20;243;141;221;520;152;44;38;-103;579;362;367;142;367;306;580;-2.0;-2.0;1148.0;242.0;0.0;0;100;82;1;0;0;1;0;0;0;1;1;0;1;0;18622.37109375;10012.69140625;2640.8828125;2958.90087890625;500.0;250331;512.0;0.0;Calculated values ==>;1560713088.095;329.16;329.36;291.06;291.06;289.46000000000004;277.76000000000005;274.5913991737795;277.06;275.96000000000004;271.06;276.76000000000005;346.36;294.36;270.86;275.16;297.46000000000004;287.26000000000005;295.26000000000005;325.16;277.56;276.96000000000004;324.36;323.16;262.86;242.98782864720522;268.3187672390254;274.5913991737795;288.36;5790000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3060000.0;5800000.0;0.0;0.0;0.19133333333333333;0.04033333333333333;0.0;0.0;0.0;10012.69140625;2640.8828125;2958.90087890625;18622.37109375;480180.4803419152;480348.63054103416;247392.24324374527;247392.24324374527;241897.75929631374;430014.67791919125;433366.6693374496;437742.05038880615;472029.85167895287;526526.0494171276;469091.33972194145;437427.84448784514;443931.0220281237;464311.4322414119;450956.69263597444;413794.2684125129;474238.56104228686;434279.63764931663;433182.4302400453;214906.75144652807;209890.3038832737;458100.16939059226;201116.22169959897;199355.97573336185;273.6473145053854;1290813.3791078227;705227.0467240709;167236.1097974154;211187.13543470285;0;4;5;22;14;14;0;11;78;76;995204459094.768;379677600700.15436;836714302104.6841;45274.40855586831;10365.019223536729;-0.0;0.0;3000704.5368635356;672803.0752426529;0.0;694635.145321027;3.563780081721805;0.25983782319284904
4585;2019-06-16 21:25:48.106;554;556;178;179;164;45;39;28;-22;37;732;212;-23;14;244;143;220;500;151;46;38;-102;585;359;365;140;364;305;586;0.0;-1.0;1107.0;212.0;0.0;0;100;83;1;0;0;1;0;0;0;1;1;0;1;0;18989.19921875;10237.6396484375;2730.88354492188;2956.39013671875;510.0;250332;510.0;0.0;Calculated values ==>;1560713148.106;328.56;328.76000000000005;290.96000000000004;291.06;289.56;277.66;274.27422755570615;277.06;275.96000000000004;270.96000000000004;276.86;346.36;294.36;270.86;274.56;297.56;287.46000000000004;295.16;323.16;277.76000000000005;276.96000000000004;324.16;324.16;262.96000000000004;242.56692532238324;268.19934244402924;274.27422755570615;288.26000000000005;5850000.0;3590000.0;3650000.0;1400000.0;3640000.0;3050000.0;5860000.0;0.0;0.0;0.1845;0.035333333333333335;0.0;0.0;0.0;10237.6396484375;2730.88354492188;2956.39013671875;18989.19921875;478606.3636182722;478776.361547816;246789.3201761483;247142.64706606095;242026.3086656738;430214.79039162316;433865.5205784961;437812.597326149;472391.7460337592;526604.181823349;469229.53360190673;437656.05685647397;443257.1847228264;464883.6276779939;451783.23495743994;410910.1862326005;470452.533966185;435126.2553679777;433683.32636128634;214070.64678622372;214070.64678622372;458516.54736623977;200527.95066854163;199355.97573336185;273.40310729635456;1291126.8663221197;705395.8304206351;167285.41292639507;211231.9083611521;0;4;5;22;14;14;0;11;78;76;995424099354.4678;379762216210.0387;836897635709.4335;43779.01730832856;9115.597083318668;-0.0;0.0;3001446.784798568;672965.4434737075;0.0;694635.145321027;3.32150092721338;0.23665266379508784
4586;2019-06-16 21:26:45.106;550;552;177;178;163;44;41;27;-22;37;733;211;-24;16;244;145;219;497;152;48;40;-101;584;359;364;142;364;305;585;-1.0;-1.0;979.0;445.0;0.0;0;100;83;1;0;0;1;0;0;0;1;1;0;0;0;18945.9765625;10265.1025390625;2776.41137695312;2955.0771484375;518.0;250333;508.0;0.0;Calculated values ==>;1560713205.106;328.16;328.36;290.86;290.96000000000004;289.46000000000004;277.56;274.27422755570615;277.26000000000005;275.86;270.96000000000004;276.86;346.46000000000004;294.26000000000005;270.76000000000005;274.76000000000005;297.56;287.66;295.06;322.86;277.96000000000004;277.16;323.96000000000004;324.96000000000004;263.06;242.98782864720522;268.19934244402924;274.27422755570615;288.36;5840000.0;3590000.0;3640000.0;1420000.0;3640000.0;3050000.0;5850000.0;0.0;0.0;0.16316666666666665;0.07416666666666667;0.0;0.0;0.0;10265.1025390625;2776.41137695312;2955.0771484375;18945.9765625;478146.64195819385;478316.6065984645;246477.87935551011;246829.8746013579;241730.83330321935;430214.79039162316;434473.7075064044;437812.597326149;472128.42060986464;526708.9807752598;469108.78518015845;437499.1961693786;443549.91784386104;464883.6276779939;452072.5685621261;410937.7716482771;470125.3432990405;435720.79255775904;434293.55171347444;213234.55432191002;217415.1398638553;458304.5576970204;198438.12399919072;199355.97573336185;272.57579425670184;1291427.1864637213;705558.1437962861;167332.21204240256;211275.50777928362;0;4;5;22;14;14;0;11;78;76;995631864354.4678;379842586210.0387;837071485709.4335;39057.93489784869;19273.42716592237;-0.0;0.0;3002102.577336867;673190.1899156807;0.0;694635.145321027;3.6464870439422743;0.31446771565492143
4587;2019-06-16 21:27:45.116;548;551;177;177;161;43;42;27;-19;37;733;211;-24;13;244;146;219;501;152;51;41;-99;588;359;364;142;364;304;589;-2.0;-1.0;1022.0;436.0;0.0;0;100;83;1;0;0;1;0;0;0;1;1;0;0;0;19060.837890625;10332.447265625;2771.08837890625;2940.54956054688;524.0;250334;507.0;0.0;Calculated values ==>;1560713265.116;327.96000000000004;328.26000000000005;290.86;290.86;289.26000000000005;277.46000000000004;274.27422755570615;277.36;275.86;271.26000000000005;276.86;346.46000000000004;294.26000000000005;270.76000000000005;274.46000000000004;297.56;287.76000000000005;295.06;323.26000000000005;278.26000000000005;277.26000000000005;323.86;325.56;263.26000000000005;242.98782864720522;268.0796299477929;274.27422755570615;288.36;5880000.0;3590000.0;3640000.0;1420000.0;3640000.0;3040000.0;5890000.0;0.0;0.0;0.17033333333333334;0.07266666666666667;0.0;0.0;0.0;10332.447265625;2771.08837890625;2940.54956054688;19060.837890625;477372.51033371536;477689.6807145447;246318.98991970898;246318.98991970898;240948.9225719721;430214.79039162316;434653.35091899;438504.63750537357;472128.42060986464;526787.0045232807;469246.94630200695;437727.04723144654;443315.08579407755;464883.6276779939;452216.9490557991;409142.4841691015;470209.6947506568;436248.0655949691;434473.7075064044;212816.51262364245;219923.6425635755;458508.8054560802;198685.27443308278;199355.97573336185;272.6741758025514;1291743.9627046892;705729.8186523393;167381.35045334004;211321.7446487692;0;4;5;22;14;14;0;11;78;76;995850300754.4331;379927800410.02515;837254216159.4044;40849.2315099802;18880.50992100448;-0.0;0.0;3002768.581372335;673508.1923829338;0.0;694635.145321027;3.722851173345773;0.31612543644427954
4588;2019-06-16 21:28:45.127;549;551;175;176;160;42;44;26;-4;37;732;211;-10;15;244;147;220;508;151;52;43;-98;590;358;363;142;363;303;591;92.0;-1.0;978.0;372.0;0.0;0;100;80;1;0;0;1;0;0;0;1;1;0;0;0;18913.16015625;10093.01953125;2807.08349609375;2938.04052734375;529.0;250335;505.0;0.0;Calculated values ==>;1560713325.127;328.06;328.26000000000005;290.66;290.76000000000005;289.16;277.36;274.1680685717883;277.56;275.76000000000005;272.76000000000005;276.86;346.36;294.26000000000005;272.16;274.66;297.56;287.86;295.16;323.96000000000004;278.36;277.46000000000004;323.66;326.06;263.36;242.98782864720522;267.9596281332873;274.1680685717883;288.26000000000005;5900000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3030000.0;5910000.0;0.015333333333333334;0.0;0.16299999999999998;0.062000000000000006;0.0;0.015333333333333334;0.0;10093.01953125;2807.08349609375;2938.04052734375;18913.16015625;477276.27100644965;477447.89718971675;245548.8209660179;245893.7790608386;240563.00755624054;430280.9020939914;435252.3847646943;441006.86972331285;472128.42060986464;526760.3159394548;469384.86284256604;440102.7751569699;443809.95577213913;465029.61547741666;452536.46908511664;408649.1926586049;471019.31827050203;436657.0512451711;435074.67720794375;211980.4382156667;222014.15119762826;458610.87703441497;199009.23413161724;199009.23413161724;272.7987578850659;1292060.4707050684;705900.0620816646;167430.34768537947;211368.2379367224;0;4;5;22;14;14;0;11;78;76;996068440740.0016;380013016030.24725;837436349544.8792;39445.61460144638;16095.30185997346;-0.0;3619.67012717034;3003437.827764356;673799.7109171364;0.0;694665.3147688836;3.7353232962130116;0.27961078074169493
4589;2019-06-16 21:29:45.128;552;553;173;173;158;41;46;26;5;37;731;211;1;21;244;147;220;513;152;54;45;-98;589;359;364;141;364;302;590;128.0;0.0;1023.0;278.0;0.0;0;100;77;1;0;0;1;0;0;0;1;1;0;0;0;18745.9375;9802.5732421875;2809.3583984375;2927.89453125;532.0;250336;503.0;0.0;Calculated values ==>;1560713385.128;328.36;328.46000000000004;290.46000000000004;290.46000000000004;288.96000000000004;277.26000000000005;274.27422755570615;277.76000000000005;275.76000000000005;273.66;276.86;346.26;294.26000000000005;273.26000000000005;275.26000000000005;297.56;287.86;295.16;324.46000000000004;278.56;277.66;323.46000000000004;326.36;263.36;242.77792619122317;267.8393353686513;274.27422755570615;288.36;5890000.0;3590000.0;3640000.0;1410000.0;3640000.0;3020000.0;5900000.0;0.021333333333333333;0.0;0.1705;0.04633333333333333;0.0;0.021333333333333333;0.0;9802.5732421875;2809.3583984375;2927.89453125;18745.9375;477835.568058986;477860.91255696735;244901.0827331996;244901.0827331996;239952.48511502065;430214.79039162316;435366.92532215983;442552.9904358224;472260.1919623333;526733.7036220904;469522.5360214822;441962.8318392794;444876.6353584544;464883.6276779939;452361.1404031271;409115.364024156;471911.1098468554;436771.22864446876;435189.27008113236;211144.3756859795;223268.49639005636;458767.2660139423;200133.1452506703;200133.1452506703;273.2476147184772;1292374.3017489216;706065.8614511864;167479.23129218858;211415.04239918166;0;4;5;22;14;14;0;11;78;76;996286544374.7382;380097917445.1447;837617852569.6599;41332.58360406844;11983.380928698269;-0.0;5014.530663049857;3004110.9906344498;674033.7038399098;0.0;694737.2676412431;3.7536131067789507;0.2507184909048766
4590;2019-06-16 21:30:45.118;556;556;171;172;157;42;48;26;8;37;730;212;5;25;244;147;220;517;152;56;46;-99;591;358;364;140;363;302;592;-2.0;-1.0;937.0;188.0;0.0;0;100;74;1;0;0;1;0;0;0;1;1;0;0;0;18457.396484375;9820.7060546875;2784.26049804688;2932.865234375;535.0;250337;502.0;0.0;Calculated values ==>;1560713445.118;328.76000000000005;328.76000000000005;290.26000000000005;290.36;288.86;277.36;274.1680685717883;277.96000000000004;275.76000000000005;273.96000000000004;276.86;346.16;294.36;273.66;275.66;297.56;287.86;295.16;324.86;278.76000000000005;277.76000000000005;323.36;326.66;263.26000000000005;242.56692532238324;267.8393353686513;274.1680685717883;288.36;5910000.0;3579999.9999999995;3640000.0;1400000.0;3629999.9999999995;3020000.0;5920000.0;0.0;0.0;0.15616666666666665;0.03133333333333333;0.0;0.0;0.0;9820.7060546875;2784.26049804688;2932.865234375;18457.396484375;478178.0527774309;478057.97181178606;244149.99010807692;244487.76934749918;239573.18709977248;430280.9020939914;435720.79255775904;442993.0989471373;472391.7460337592;526629.0793772296;469642.65197080246;442552.9904358224;445448.85450290097;465029.61547741666;452536.46908511664;408175.3960498169;472259.81746894564;437117.7862642755;435366.92532215983;210726.34883551928;224522.8720964353;458821.66005470854;200228.7107583696;200133.1452506703;273.2809813061439;1292684.2778608769;706229.3615241317;167528.06281696577;211461.64812107797;0;4;5;22;14;14;0;11;78;76;996504907974.7728;380182203395.15814;837799022369.6887;37911.705288812554;8102.579077951953;-0.0;0.0;3004771.24964715;674201.0589428251;0.0;694779.0484321492;2.961435353222143;0.21312686533613137
4591;2019-06-16 21:31:45.119;560;559;171;171;155;41;49;25;5;37;730;212;4;32;244;146;221;521;151;58;48;-99;590;358;363;137;363;301;591;-2.0;-1.0;942.0;308.0;0.0;0;100;69;1;0;0;1;0;0;0;1;1;0;0;0;17947.89453125;9545.6083984375;2773.6015625;2935.69970703125;537.0;250338;499.0;0.0;Calculated values ==>;1560713505.119;329.16;329.06;290.26000000000005;290.26000000000005;288.66;277.26000000000005;274.1680685717883;278.06;275.66;273.66;276.86;346.16;294.36;273.56;276.36;297.56;287.76000000000005;295.26000000000005;325.26000000000005;278.96000000000004;277.96000000000004;323.06;326.86;263.26000000000005;241.92719264551067;267.7187500070086;274.1680685717883;288.26000000000005;5900000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3010000.0;5910000.0;0.0;0.0;0.157;0.051333333333333335;0.0;0.0;0.0;9545.6083984375;2773.6015625;2935.69970703125;17947.89453125;478878.9346192362;478614.5570741833;244185.8972688467;244185.8972688467;238969.54973011318;430280.9020939914;436133.76305498433;442759.63332633115;472785.1150065333;526707.167555345;469779.87437100126;442613.016394442;446635.25890643254;465029.61547741666;452392.6806234051;409088.89443570864;472992.79410840804;437691.7838488006;435958.4241996531;209472.28574929133;225359.1397227605;459288.27029601636;199170.80036753067;200133.1452506703;272.86285086305173;1292987.660341931;706390.7501674787;167576.9683398302;211507.96441011853;0;4;5;22;14;14;0;11;78;76;996723011609.5094;380265304780.05774;837979925384.4702;38243.44677453168;13352.696789662266;-0.0;0.0;3005405.886490682;674379.8558880719;0.0;694779.0484321492;3.3822647716185505;0.2680142955242294
4592;2019-06-16 21:32:45.099;563;562;170;170;155;42;51;25;0;37;732;211;0;32;244;144;220;519;150;60;50;-100;586;358;363;136;363;301;588;-1.0;-1.0;1043.0;399.0;0.0;0;100;66;1;0;0;1;0;0;0;1;1;0;0;0;17625.6171875;9320.3271484375;2710.82202148438;2947.71044921875;539.0;250339;498.0;0.0;Calculated values ==>;1560713565.099;329.46000000000004;329.36;290.16;290.16;288.66;277.36;274.1680685717883;278.26000000000005;275.66;273.16;276.86;346.36;294.26000000000005;273.16;276.36;297.56;287.56;295.16;325.06;279.16;278.16;322.96000000000004;327.06;263.16;241.71165711629368;267.7187500070086;274.1680685717883;288.16;5860000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3010000.0;5880000.0;0.0;0.0;0.17383333333333334;0.0665;0.0;0.0;0.0;9320.3271484375;2710.82202148438;2947.71044921875;17625.6171875;479786.112101042;479405.7042891367;243956.2913335781;243956.2913335781;239058.23535523633;430280.9020939914;436483.0716089266;442024.1650760851;472915.8103579757;526916.2761726995;469659.9670484514;442024.1650760851;446635.25890643254;465029.61547741666;452104.5419279228;410471.37676886225;473074.5749825562;438033.3197705455;436308.6438538564;209054.2704885073;226195.42121513622;459342.28828622616;198740.6425251257;200133.1452506703;272.692071519492;1293284.0074577045;706547.9138917094;167625.98041500855;211553.65270548963;0;4;5;22;14;14;0;11;78;76;996940739009.5786;380347177480.0838;838160465184.5276;42290.78567010844;17330.00944311318;-0.0;0.0;3006076.7813883997;674635.4598770201;0.0;694779.0484321492;3.9803293861593847;0.325640874220769
4593;2019-06-16 21:33:45.099;563;563;170;170;154;41;53;25;-2;36;737;209;-3;34;244;143;220;519;150;61;52;-101;584;357;362;135;362;301;586;-1.0;-1.0;1119.0;393.0;0.0;0;100;62;1;0;0;1;0;0;0;1;1;0;0;0;17348.611328125;9076.6328125;2732.17700195312;2943.529296875;540.0;250340;496.0;0.0;Calculated values ==>;1560713625.099;329.46000000000004;329.46000000000004;290.16;290.16;288.56;277.26000000000005;274.0616903277293;278.46000000000004;275.66;272.96000000000004;276.76000000000005;346.86;294.06;272.86;276.56;297.56;287.46000000000004;295.16;325.06;279.26000000000005;278.36;322.76000000000005;327.16;263.06;241.49495122638035;267.7187500070086;274.0616903277293;288.16;5840000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3010000.0;5860000.0;0.0;0.0;0.1865;0.0655;0.0;0.0;0.0;9076.6328125;2732.17700195312;2943.529296875;17348.611328125;480021.72178486106;479786.112101042;244028.33554012064;244028.33554012064;238800.9864069568;430346.717906069;437062.7516608749;441728.28212843963;472948.7829819323;527438.8739561596;469419.94234503055;441579.96937780036;446916.4327917079;465175.32018785755;452136.64181641565;411342.8361867909;473329.4649373498;438429.2166670595;436890.05270406;208218.24852204052;226613.5671989835;459396.3484105402;198711.92552370534;200133.1452506703;272.6765291764468;1293575.4593620014;706701.2218913839;167675.07407955933;211599.01103068495;0;4;5;22;14;14;0;11;78;76;997158239009.5786;380428477480.0838;838341065184.5276;45322.55050678294;17074.829699087684;-0.0;0.0;3006806.8925232072;674922.1668698718;0.0;694779.0484321492;4.229660105762925;0.3393851695294461
4594;2019-06-16 21:34:45.120;562;562;171;171;154;41;55;25;0;36;742;209;-1;30;244;142;220;516;152;62;54;-102;578;357;362;134;362;301;580;223.0;78.0;1031.0;281.0;0.0;0;100;59;1;0;0;1;0;0;0;1;1;0;0;0;16957.23046875;8667.841796875;2676.48022460938;2950.92993164062;542.0;250341;494.0;0.0;Calculated values ==>;1560713685.12;329.36;329.36;290.26000000000005;290.26000000000005;288.56;277.26000000000005;274.0616903277293;278.66;275.66;273.16;276.76000000000005;347.36;294.06;273.06;276.16;297.56;287.36;295.16;324.76000000000005;279.36;278.56;322.56;327.36;262.96000000000004;241.2770596917726;267.7187500070086;274.0616903277293;288.36;5780000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3010000.0;5800000.0;0.03716666666666667;0.013000000000000001;0.17183333333333334;0.04683333333333333;0.0;0.03716666666666667;0.0;8667.841796875;2676.48022460938;2950.92993164062;16957.23046875;480583.0349405194;480348.63054103416;244589.8835970983;244589.8835970983;238979.86663678818;430346.717906069;437406.86254204705;442024.1650760851;473079.2034362849;527961.227108462;469419.94234503055;441876.3466884435;446353.3190648992;465175.32018785755;451992.507158283;413821.71331355267;473643.88701358286;438598.19827211706;437235.0200923345;207382.2378540181;227449.86971758792;459450.45049997064;199739.57766156766;199739.57766156766;273.0837387259603;1293861.4414352444;706849.1442676206;167724.2117652281;211644.0989494211;0;4;5;22;14;14;0;11;78;76;997375515029.2472;380509205724.9607;838521728394.252;41632.56827072791;12163.125877931872;0.0;8826.913943676835;3007531.7721310104;675165.901776679;0.0;694852.6317933999;4.380657878411655;0.2659588263111761
