;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4595;2019-06-16 21:35:45.120;560;560;173;173;156;40;57;24;3;36;748;209;1;35;244;142;219;505;152;63;55;-103;577;356;361;133;361;300;578;-2.0;198.0;1121.0;222.0;0.0;0;100;55;1;0;0;1;0;0;0;1;1;0;0;0;16603.6328125;8416.619140625;2707.56420898438;2947.02099609375;542.0;250342;491.0;0.0;Calculated values ==>;1560713745.12;329.16;329.16;290.46000000000004;290.46000000000004;288.76000000000005;277.16;273.955091788801;278.86;275.56;273.46000000000004;276.76000000000005;347.96000000000004;294.06;273.26000000000005;276.66;297.56;287.36;295.06;323.66;279.46000000000004;278.66;322.26000000000005;327.36;262.86;241.05796691057077;267.5978703862781;273.955091788801;288.36;5770000.0;3560000.0;3610000.0;1330000.0;3610000.0;3000000.0;5780000.0;0.0;0.033;0.18683333333333335;0.037000000000000005;0.0;0.0;0.0;8416.619140625;2707.56420898438;2947.02099609375;16603.6328125;480415.3824120586;480297.99766460375;245356.82299646593;245356.82299646593;239680.97897354688;430412.23801567365;437977.1081470654;442673.11146970803;473209.4130839679;528664.6274155433;469557.5496465405;442379.8145169229;447247.5373922678;465320.7433433528;452168.8677412129;413849.68692713586;472254.67791469186;438989.9883500334;437636.28072910535;206128.24275125185;227449.86971758792;459504.5943874143;199706.83085170903;199739.57766156766;273.0665505608683;1294141.1152959215;706991.5147754331;167773.36135629256;211688.96598636772;0;4;5;22;14;14;0;11;78;76;997592415029.2472;380589305724.9607;838702028394.252;45394.20009546282;9612.517250821096;0.0;0.0;3008256.9952007285;675347.3654694186;0.0;694926.1894095972;3.9091691084055005;0.28084962311674766
4596;2019-06-16 21:36:45.111;557;557;174;174;156;39;58;24;4;36;752;210;3;34;244;142;218;495;152;65;57;-104;573;355;360;131;360;300;574;-1.0;-1.0;1171.0;210.0;0.0;0;100;52;1;0;0;1;0;0;0;1;1;0;0;0;16455.28515625;8118.91455078125;2717.10815429688;2962.60400390625;543.0;250343;490.0;0.0;Calculated values ==>;1560713805.111;328.86;328.86;290.56;290.56;288.76000000000005;277.06;273.8482719121499;278.96000000000004;275.56;273.56;276.76000000000005;348.36;294.16;273.46000000000004;276.56;297.56;287.36;294.96000000000004;322.66;279.66;278.86;322.16;327.46000000000004;262.76000000000005;240.61611355647437;267.5978703862781;273.8482719121499;288.36;5730000.0;3550000.0;3600000.0;1310000.0;3600000.0;3000000.0;5740000.0;0.0;0.0;0.19516666666666668;0.035;0.0;0.0;0.0;8118.91455078125;2717.10815429688;2962.60400390625;16455.28515625;480458.00387234276;480340.57874891796;245864.44440194755;245864.44440194755;239805.94728208825;430477.46260093397;438372.8976915478;442819.4072827742;473469.2039465459;529081.8588830346;469677.38814470253;442673.11146970803;447107.6914315893;465465.8864643596;452344.73146102397;415050.8855221606;471269.7691364325;439545.25928349345;438203.8711651656;205710.24989127388;227868.02628245065;459712.9286052123;199617.91773166548;199739.57766156766;273.02717726988885;1294416.5649561526;707129.290220514;167822.60084440533;211734.16480868682;0;4;5;22;14;14;0;11;78;76;997808682584.8798;380668493845.1923;838882001394.7783;47464.824044058056;9103.32538057414;-0.0;0.0;3009030.704330374;675503.3074303331;0.0;694926.1894095972;4.099549224547127;0.2892861307982283
4597;2019-06-16 21:37:45.121;554;553;175;175;158;39;60;24;-23;35;757;209;-22;38;244;142;217;478;149;66;59;-104;569;354;359;133;359;301;570;-1.0;-1.0;913.0;352.0;8.0;0;100;50;1;0;0;1;0;0;0;1;1;0;0;0;16384.44921875;8007.47216796875;2690.5283203125;2962.3134765625;544.0;250344;488.0;0.0;Calculated values ==>;1560713865.121;328.56;328.46000000000004;290.66;290.66;288.96000000000004;277.06;273.7412296467126;279.16;275.56;270.86;276.66;348.86;294.06;270.96000000000004;276.96000000000004;297.56;287.36;294.86;320.96000000000004;279.76000000000005;279.06;321.96000000000004;327.56;262.76000000000005;241.05796691057077;267.7187500070086;273.7412296467126;288.06;5690000.0;3540000.0;3590000.0;1330000.0;3590000.0;3010000.0;5700000.0;0.0;0.0;0.15216666666666667;0.058666666666666666;0.0013333333333333333;0.0013333333333333333;0.0;8007.47216796875;2690.5283203125;2962.3134765625;16384.44921875;480501.9979151146;480242.6527054215;246381.37494003045;246381.37494003045;240584.8463100825;430542.39183029096;438933.2126028584;438558.24221835117;473112.1826642056;529526.8628537641;469419.94234503055;438711.9858211006;447476.5257139904;465610.7510579218;452520.102295701;416213.52525880537;469220.938572117;439930.2995056856;438765.72347154043;204874.27233412856;228286.1864045524;459404.2861085855;197632.5773258041;246381.37494003045;272.2341361590564;1294690.2750199763;707263.6991742416;167871.98338578676;211779.2359565743;0;4;5;22;14;14;0;11;78;76;998024418534.8455;380747707045.17975;839062331444.7496;36660.85534114925;15357.273581923175;-0.0;256.51246470867994;3009731.868499694;675707.1797280423;0.0;694928.3273697367;3.8267525565162974;0.3110180094816961
4598;2019-06-16 21:38:45.112;550;550;175;176;158;38;62;24;-25;34;760;208;-26;29;244;142;216;466;151;67;60;-105;567;353;358;132;358;302;568;-2.0;0.0;1072.0;353.0;0.0;0;100;50;1;0;0;1;0;0;0;1;1;0;0;0;16502.013671875;7934.138671875;2624.8603515625;2971.35913085938;546.0;250345;485.0;0.0;Calculated values ==>;1560713925.112;328.16;328.16;290.66;290.76000000000005;288.96000000000004;276.96000000000004;273.6339639331285;279.36;275.56;270.66;276.56;349.16;293.96000000000004;270.56;276.06;297.56;287.36;294.76000000000005;319.76000000000005;279.86;279.16;321.66;327.76000000000005;262.66;240.83765695389522;267.8393353686513;273.6339639331285;288.26000000000005;5670000.0;3529999.9999999995;3579999.9999999995;1320000.0;3579999.9999999995;3020000.0;5680000.0;0.0;0.0;0.17866666666666667;0.05883333333333333;0.0;0.0;0.0;7934.138671875;2624.8603515625;2971.35913085938;16502.013671875;480170.56760537927;480052.61242199095;246464.51843262033;246823.0256468064;240650.4512129975;430607.02586249536;439488.030622605;438024.4983934438;473145.2311080622;529763.5573304285;469161.7630768955;437869.15320432716;446017.8014079234;465755.3386178344;452694.98417098843;416612.76101829234;467651.14809800114;440312.6254761609;439155.6541045818;203620.32615720207;229122.51738040973;459458.6505813065;197793.42739446822;246381.37494003045;272.294353622827;1294964.2877690322;707396.5260040874;167921.42324037265;211823.52421789095;0;4;5;22;14;14;0;11;78;76;998239486269.6198;380827195120.0964;839243204309.5598;42921.284685150305;15394.637297492316;-0.0;0.0;3010394.9535215423;675963.4072118801;0.0;694930.4646529665;4.310005789767143;0.34359905975087984
4599;2019-06-16 21:39:45.112;546;547;176;176;159;37;63;23;-25;34;763;208;-26;26;244;141;215;463;150;68;62;-106;565;353;358;132;357;303;567;119.0;289.0;1041.0;351.0;2.0;0;100;49;1;0;0;1;0;0;0;1;1;0;0;0;16477.232421875;7815.2705078125;2626.62841796875;2982.37084960938;547.0;250346;482.0;0.0;Calculated values ==>;1560713985.112;327.76000000000005;327.86;290.76000000000005;290.76000000000005;289.06;276.86;273.6339639331285;279.46000000000004;275.46000000000004;270.66;276.56;349.46000000000004;293.96000000000004;270.56;275.76000000000005;297.56;287.26000000000005;294.66;319.46000000000004;279.96000000000004;279.36;321.36;327.86;262.56;240.83765695389522;267.9596281332873;273.6339639331285;288.16;5650000.0;3529999.9999999995;3579999.9999999995;1320000.0;3570000.0000000005;3030000.0;5670000.0;0.01983333333333333;0.04816666666666667;0.17350000000000002;0.058499999999999996;0.0003333333333333333;0.020166666666666666;0.0;7815.2705078125;2626.62841796875;2982.37084960938;16477.232421875;479839.77620999963;479744.8726800279;246865.5166610009;246865.5166610009;241012.929806428;430607.02586249536;439653.66790258134;437798.07955487026;473145.2311080622;530000.5021584429;469023.45636812504;437642.0229114993;445394.99845677166;465899.65062480443;452552.2705139554;417008.55540197477;467325.5050224844;440476.48395510943;439488.030622605;202366.40377179522;229540.68826423294;459358.49167686154;197981.24630658719;198789.25077525518;272.369279744054;1295239.1148198135;707527.7710805848;167971.03765687655;211867.28662430373;0;4;5;22;14;14;0;11;78;76;998454286269.6198;380906395120.0964;839424704309.5598;41608.22056857712;15290.568854161049;0.0;4854.092060254888;3011099.3660653234;676219.1172631439;0.0;694970.9154201353;4.600092408467418;0.3248860380493664
4600;2019-06-16 21:40:45.103;541;543;176;177;159;36;64;22;-24;33;767;208;-26;22;244;141;215;466;149;69;63;-107;568;351;356;132;355;303;570;-2.0;232.0;997.0;320.0;0.0;0;100;49;1;0;0;1;0;0;0;1;1;0;1;0;16776.720703125;7859.64794921875;2699.5771484375;2971.18505859375;548.0;250347;480.0;0.0;Calculated values ==>;1560714045.103;327.26000000000005;327.46000000000004;290.76000000000005;290.86;289.06;276.76000000000005;273.4187578820637;279.56;275.36;270.76000000000005;276.46000000000004;349.86;293.96000000000004;270.56;275.36;297.56;287.26000000000005;294.66;319.76000000000005;280.06;279.46000000000004;321.16;327.96000000000004;262.46000000000004;240.83765695389522;267.9596281332873;273.4187578820637;288.06;5680000.0;3510000.0;3560000.0;1320000.0;3550000.0;3030000.0;5700000.0;0.0;0.03866666666666666;0.16616666666666668;0.05333333333333334;0.0;0.0;0.0;7859.64794921875;2699.5771484375;2971.18505859375;16776.720703125;478770.5521183962;478817.2564208858;246738.59939027522;247097.9091574607;240913.0705653105;430735.4089219946;440255.1772525097;437953.82195464283;473048.1168422736;530417.9335295041;469023.45636812504;437642.0229114993;444821.6150417089;466187.4538382608;452901.3683343994;415899.24354490207;467376.19611491234;441069.3697421233;440091.30970343784;201530.46850934727;229958.8627652946;459258.30305748276;197306.19128495635;198789.25077525518;272.09163250947506;1295516.189528123;707658.3758072751;168020.6431807813;211911.66501288692;0;4;5;22;14;14;0;11;78;76;998668454139.395;380985583240.0133;839606477039.3691;39987.61462961291;13970.779294534743;0.0;0.0;3011779.229363134;676462.9252541087;0.0;695011.3601196465;3.9879348298412856;0.3130681720865485
4601;2019-06-16 21:41:45.123;538;540;176;176;159;35;66;21;-25;32;769;208;-26;20;244;141;215;471;148;70;65;-108;570;350;355;132;355;303;571;-2.0;232.0;843.0;207.0;0.0;0;97;48;1;0;0;1;0;0;0;1;1;0;0;0;16873.81640625;7851.0322265625;2709.3837890625;2952.12622070312;549.0;250348;477.0;0.0;Calculated values ==>;1560714105.123;326.96000000000004;327.16;290.76000000000005;290.76000000000005;289.06;276.66;273.3108153835814;279.76000000000005;275.26000000000005;270.66;276.36;350.06000000000006;293.96000000000004;270.56;275.16;297.56;287.26000000000005;294.66;320.26000000000005;280.16;279.66;320.86;328.06;262.36;240.83765695389522;267.9596281332873;273.3108153835814;287.96000000000004;5700000.0;3500000.0;3550000.0;1320000.0;3550000.0;3030000.0;5710000.0;0.0;0.03866666666666666;0.14049999999999999;0.034499999999999996;0.0;0.0;0.0;7851.0322265625;2709.3837890625;2952.12622070312;16873.81640625;478099.9651960117;478266.92405065394;246696.66071439875;246696.66071439875;240880.01501969644;430799.1582183253;440797.23352233635;437798.07955487026;472950.9869074988;530626.595412262;469023.45636812504;437642.0229114993;444533.65563525405;466187.4538382608;453075.1943286226;415139.4733805545;468011.56327542936;441443.9003973102;440634.7362071736;200276.58477070546;230377.04089860234;459158.0845856794;197673.6392859865;198789.25077525518;272.23443721956073;1295796.7041443263;707789.3417828099;168070.02056173552;211956.75471224324;0;4;5;22;14;14;0;11;78;76;998881825239.3273;381064809639.98816;839788337639.3114;33737.48385777817;9021.213362839404;0.0;0.0;3012393.8099756073;676654.5890595055;0.0;695011.3601196465;3.16437103194852;0.23322212882942087
4602;2019-06-16 21:42:45.104;536;538;174;174;158;36;67;21;-22;31;770;209;-27;20;244;140;215;477;147;70;66;-108;570;350;355;132;355;302;572;90.0;216.0;734.0;254.0;0.0;0;85;46;1;0;0;1;0;0;0;1;1;0;0;0;16782.734375;7728.208984375;2672.74267578125;2864.99926757812;549.0;250349;474.0;0.0;Calculated values ==>;1560714165.104;326.76000000000005;326.96000000000004;290.56;290.56;288.96000000000004;276.76000000000005;273.3108153835814;279.86;275.26000000000005;270.96000000000004;276.26000000000005;350.16;294.06;270.46000000000004;275.16;297.56;287.16;294.66;320.86;280.16;279.76000000000005;320.56;328.06;262.36;240.83765695389522;267.8393353686513;273.3108153835814;287.86;5700000.0;3500000.0;3550000.0;1320000.0;3550000.0;3020000.0;5720000.0;0.015000000000000001;0.036000000000000004;0.12233333333333334;0.042333333333333334;0.0;0.015000000000000001;0.0;7728.208984375;2672.74267578125;2864.99926757812;16782.734375;477812.16750210396;477858.34769813094;245944.97707967082;245944.97707967082;240519.6899280232;430799.1582183253;440959.3955434248;438488.69466843555;472853.8412306012;530806.5203589969;469282.0919039604;437713.4967235476;444733.05781294516;466187.4538382608;452933.47898461745;415139.4733805545;468798.3489005453;441443.9003973102;440797.23352233635;199022.72361097817;230377.04089860234;459158.0845856794;197165.79644148084;197165.79644148084;272.0314722635483;1296077.0865858037;707919.1276814148;168118.48125687285;212001.5915634215;0;4;5;22;14;14;0;11;78;76;999094757789.984;381143984560.23236;839969780164.8711;29521.834549764128;11091.006864771072;0.0;3654.471556212833;3012920.80402965;676822.1378213379;0.0;695041.8044056311;3.3369121604543914;0.23165098079706026
4603;2019-06-16 21:43:48.094;536;537;172;173;156;35;69;19;-8;31;770;208;-16;18;244;139;215;483;146;71;67;-108;571;349;354;134;354;301;573;-2.0;151.0;758.0;311.0;0.0;0;81;42;1;0;0;1;0;0;0;1;1;0;0;0;16451.541015625;7525.8876953125;2715.1494140625;2827.06640625;549.0;250350;471.0;0.0;Calculated values ==>;1560714228.094;326.76000000000005;326.86;290.36;290.46000000000004;288.76000000000005;276.66;273.20264511476705;280.06;275.06;272.36;276.26000000000005;350.16;293.96000000000004;271.56;274.96000000000004;297.56;287.06;294.66;321.46000000000004;280.26000000000005;279.86;320.26000000000005;328.06;262.36;241.2770596917726;267.7187500070086;273.20264511476705;287.76000000000005;5710000.0;3490000.0;3540000.0;1340000.0;3540000.0;3010000.0;5730000.0;0.0;0.025166666666666667;0.12633333333333333;0.05183333333333333;0.0;0.0;0.0;7525.8876953125;2715.1494140625;2827.06640625;16451.541015625;477691.0247474393;477592.8746937759;245203.68375055416;245553.2090955477;239837.44774636638;430862.6128555636;441495.20933154924;440834.61030177056;472592.1488768574;530882.0883741961;469299.82431381487;439628.3511256179;444644.95881864097;466330.9479421416;452965.71244139585;414753.1347757439;469581.74582114926;441815.9417229478;441173.1929861574;197768.88456892778;230377.04089860234;458847.0651413366;196129.72659614965;197165.79644148084;271.61169708283495;1296367.8403367999;708052.5798411369;168168.27892587963;212048.7281360313;0;4;5;22;14;14;0;11;78;76;999318057340.0178;381227761260.24506;840159695014.8999;30914.383641476772;13617.515381258854;0.0;0.0;3013449.5369997113;677038.3030736314;0.0;695073.7759560979;3.407678778293319;0.27842895800917455
4604;2019-06-16 21:44:45.125;536;537;171;171;154;35;70;19;4;30;768;207;-1;25;244;139;216;489;146;72;69;-108;569;350;354;134;354;301;571;313.0;172.0;845.0;397.0;0.0;0;77;38;1;0;0;1;0;0;0;1;1;0;0;0;16086.4853515625;7307.32568359375;2719.12377929688;2806.9736328125;549.0;250351;469.0;0.0;Calculated values ==>;1560714285.125;326.76000000000005;326.86;290.26000000000005;290.26000000000005;288.56;276.66;273.3108153835814;280.16;275.06;273.56;276.16;349.96000000000004;293.86;273.06;275.66;297.56;287.06;294.76000000000005;322.06;280.36;280.06;320.06;328.06;262.36;241.2770596917726;267.7187500070086;273.3108153835814;287.76000000000005;5690000.0;3500000.0;3540000.0;1340000.0;3540000.0;3010000.0;5710000.0;0.05216666666666667;0.028666666666666667;0.1408333333333333;0.06616666666666667;0.0;0.05216666666666667;0.0;7307.32568359375;2719.12377929688;2806.9736328125;16086.4853515625;477933.16408904816;477835.19084128115;244933.4060799631;244933.4060799631;239254.682544261;430799.1582183253;441655.7345780891;442613.016394442;472494.68880147435;530673.689201687;469179.6353925685;441876.3466884435;445645.04530121887;466330.9479421416;452791.5873438914;415869.26851227507;470758.21170412685;441975.8336024368;441495.20933154924;196933.003932529;230377.04089860234;458847.0651413366;196908.49853641086;196908.49853641086;271.9284127822851;1296625.5731393634;708170.0733120693;168212.90600044883;212091.77286296757;0;4;5;22;14;14;0;11;78;76;999519947079.6599;381304182800.1096;840331358324.5956;34603.38626500605;17331.601823692585;0.0;12759.273413146386;3013968.5014342824;677283.4501708796;0.0;695174.8418062;5.041076026201137;0.30322769714475295
4605;2019-06-16 21:45:48.085;537;537;169;170;153;35;71;18;10;30;765;206;6;28;244;139;216;491;146;73;70;-108;573;349;353;135;353;302;574;-1.0;92.0;887.0;380.0;0.0;0;75;37;1;0;0;1;0;0;0;1;1;0;0;0;15904.521484375;7276.53125;2745.845703125;2780.00756835938;548.0;250352;467.0;0.0;Calculated values ==>;1560714348.085;326.86;326.86;290.06;290.16;288.46000000000004;276.66;273.20264511476705;280.26000000000005;274.96000000000004;274.16;276.16;349.66;293.76000000000005;273.76000000000005;275.96000000000004;297.56;287.06;294.76000000000005;322.26000000000005;280.46000000000004;280.16;319.86;327.96000000000004;262.36;241.49495122638035;267.8393353686513;273.20264511476705;287.76000000000005;5730000.0;3490000.0;3529999.9999999995;1350000.0;3529999.9999999995;3020000.0;5740000.0;0.0;0.015333333333333334;0.14783333333333332;0.06333333333333332;0.0;0.0;0.0;7276.53125;2745.845703125;2780.00756835938;15904.521484375;477592.8746937759;477471.4967423068;244128.64182422007;244472.2136894363;238842.2252100796;430862.6128555636;442026.28468741366;443285.3374463631;472363.3712700832;530285.1503133504;468920.8902231166;442699.92918233894;445875.8662196725;466474.1722881754;452965.71244139585;414332.2438262162;470665.15384721954;442344.4980738538;441866.7139144839;196097.13278094304;229958.8627652946;458691.0235781257;196027.90499423243;196908.49853641086;271.5707018201379;1296905.3167215316;708297.6010388881;168261.76104720423;212139.56098502615;0;4;5;22;14;14;0;11;78;76;999742510679.7948;381388864000.16095;840521182724.7106;36552.89043083998;16635.330843646574;0.0;0.0;3014590.7235430996;677580.4721267173;0.0;695286.4145637803;4.154555831784969;0.3421261967068144
4606;2019-06-16 21:46:48.116;539;539;169;169;151;34;72;19;11;30;762;206;9;38;244;139;216;495;146;73;71;-108;573;348;353;137;353;302;575;96.0;-1.0;1038.0;259.0;0.0;0;75;36;1;0;0;1;0;0;0;1;1;0;0;0;15872.8115234375;7241.52197265625;2713.92333984375;2800.9091796875;547.0;250353;464.0;0.0;Calculated values ==>;1560714408.116;327.06;327.06;290.06;290.06;288.26000000000005;276.56;273.0942459734351;280.36;275.06;274.26000000000005;276.16;349.36;293.76000000000005;274.06;276.96000000000004;297.56;287.06;294.76000000000005;322.66;280.46000000000004;280.26000000000005;319.56;327.86;262.36;241.92719264551067;267.8393353686513;273.0942459734351;287.76000000000005;5730000.0;3479999.9999999995;3529999.9999999995;1370000.0;3529999.9999999995;3020000.0;5750000.0;0.016;0.0;0.17300000000000001;0.043166666666666666;0.0;0.016;0.0;7241.52197265625;2713.92333984375;2800.9091796875;15872.8115234375;477881.63806871336;477639.5553183717;244091.3915029978;244091.3915029978;238176.47471241007;430925.7729439634;442185.54516363866;443431.1120271193;472100.0868749512;529972.2215421381;468920.8902231166;443139.33368828957;447286.45025618136;466474.1722881754;453139.3580578936;414332.2438262162;471138.7708014209;442344.4980738538;442026.28468741366;194843.3435325042;229540.68826423294;458377.86463004455;197312.5771843385;197312.5771843385;272.0822013905773;1297170.2646485565;708418.6473238245;168308.29271564004;212185.08256764652;0;4;5;22;14;14;0;11;78;76;999954420109.438;381470506160.02344;840702476344.4053;42578.50652780109;11269.31824140631;-0.0;3915.4193200492027;3015250.492554603;677813.1310137179;0.0;695319.0599161144;4.528193703352562;0.2956209204423697
4607;2019-06-16 21:47:45.096;542;540;169;169;152;34;73;19;11;29;759;206;9;37;245;138;217;497;148;74;72;-109;572;348;353;137;353;304;574;-2.0;87.0;1064.0;142.0;0.0;0;77;38;1;0;0;1;0;0;0;1;1;0;0;0;15830.2255859375;7288.169921875;2721.28466796875;2809.69140625;546.0;250354;462.0;0.0;Calculated values ==>;1560714465.096;327.36;327.16;290.06;290.06;288.36;276.56;273.0942459734351;280.46000000000004;275.06;274.26000000000005;276.06;349.06000000000006;293.76000000000005;274.06;276.86;297.66;286.96000000000004;294.86;322.86;280.56;280.36;319.36;327.76000000000005;262.26000000000005;241.92719264551067;268.0796299477929;273.0942459734351;287.96000000000004;5720000.0;3479999.9999999995;3529999.9999999995;1370000.0;3529999.9999999995;3040000.0;5740000.0;0.0;0.0145;0.17733333333333334;0.023666666666666666;0.0;0.0;0.0;7288.169921875;2721.28466796875;2809.69140625;15830.2255859375;478434.0399986491;477905.0619481221;244128.64182422007;244128.64182422007;238523.50806375872;430925.7729439634;442344.4980738538;443022.0508540321;472002.15594002855;529506.5989332239;468643.1757465133;442728.0766999201;446763.26843288407;466603.0246390479;452998.06823472754;415079.9164385305;471571.0994237782;442503.14611134;442185.54516363866;194007.49548133422;229122.51738040973;458276.5452544923;198247.82845837178;197312.5771843385;272.45497752185827;1297421.1589617643;708533.6336911061;168352.69438529195;212228.09619992273;0;4;5;22;14;14;0;11;78;76;1000155559509.5054;381548568760.04956;840875125744.463;43406.6287714971;6154.012964174853;0.0;0.0;3015930.9693616857;677951.0173209993;0.0;695350.0461095771;3.866142233716198;0.2539517499827236
4608;2019-06-16 21:48:45.127;543;542;169;170;151;35;75;18;4;29;757;206;4;44;245;137;217;500;147;75;73;-109;573;348;353;136;353;305;575;119.0;0.0;1103.0;123.0;0.0;0;74;39;1;0;0;1;0;0;0;1;1;0;0;0;15838.7197265625;7378.1513671875;2708.47509765625;2796.38159179688;545.0;250355;460.0;0.0;Calculated values ==>;1560714525.127;327.46000000000004;327.36;290.06;290.16;288.26000000000005;276.66;273.0942459734351;280.66;274.96000000000004;273.56;276.06;348.86;293.76000000000005;273.56;277.56;297.66;286.86;294.86;323.16;280.66;280.46000000000004;319.16;327.66;262.26000000000005;241.71165711629368;268.19934244402924;273.0942459734351;287.86;5730000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;3050000.0;5750000.0;0.01983333333333333;0.0;0.18383333333333332;0.0205;0.0;0.01983333333333333;0.0;7378.1513671875;2708.47509765625;2796.38159179688;15838.7197265625;478457.6303569584;478072.9580528553;244091.3915029978;244434.43698531511;238176.47471241007;430925.7729439634;442661.49193268927;441779.2354426769;472134.0588697756;529221.1383985593;468503.9437720561;441779.2354426769;447557.86663498206;466603.0246390479;452856.6041017673;414693.5458254066;471892.11526227446;442661.49193268927;442344.4980738538;193171.6564234249;228704.35009887922;458433.52190750226;198611.03358078995;198611.03358078995;272.5991904349089;1297685.2031923758;708655.9161821224;168399.43579764134;212273.3675762055;0;4;5;22;14;14;0;11;78;76;1000367468939.9901;381630511075.237;841057920139.8812;44702.42110894354;5326.361010697603;-0.0;4834.047045779099;3016665.5908041126;678046.7365337302;0.0;695390.3506483089;4.2585418657051015;0.23313433479433962
4609;2019-06-16 21:49:45.127;545;544;169;170;151;35;76;18;-1;29;756;207;-1;38;245;136;217;504;145;76;75;-109;573;349;354;136;354;305;575;293.0;-1.0;1131.0;280.0;0.0;0;72;42;1;0;0;1;0;0;0;1;1;0;0;0;15980.537109375;7544.13671875;2712.07250976562;2806.056640625;543.0;250356;457.0;0.0;Calculated values ==>;1560714585.127;327.66;327.56;290.06;290.16;288.26000000000005;276.66;273.20264511476705;280.76000000000005;274.96000000000004;273.06;276.06;348.76;293.86;273.06;276.96000000000004;297.66;286.76000000000005;294.86;323.56;280.76000000000005;280.66;318.86;327.46000000000004;262.26000000000005;241.71165711629368;268.19934244402924;273.20264511476705;287.66;5730000.0;3490000.0;3540000.0;1360000.0;3540000.0;3050000.0;5750000.0;0.04883333333333333;0.0;0.1885;0.04666666666666666;0.0;0.04883333333333333;0.0;7544.13671875;2712.07250976562;2806.056640625;15980.537109375;478744.8692358856;478361.2520872328;244091.3915029978;244434.43698531511;238176.47471241007;430862.6128555636;442612.30382847664;441030.91413852724;472134.0588697756;529116.5775126958;468625.05977630685;441030.91413852724;446712.3873244594;466460.0446877315;452540.14827877196;414693.5458254066;472491.9232478371;442612.30382847664;442453.6454247534;191917.91438739494;227868.02628245065;458433.52190750226;197877.2682477685;197877.2682477685;272.3115894641756;1297950.3636660087;708780.2685828386;168446.12278291152;212318.53880626734;0;4;5;22;14;14;0;11;78;76;1000579568939.9901;381712111075.237;841240920139.8812;45834.462250408025;12159.291837454242;-0.0;11943.479752142764;3017420.064832107;678192.4503074648;0.0;695530.1633716249;5.354142576842702;0.28660029239191664
4610;2019-06-16 21:50:45.108;546;545;169;169;152;35;77;18;-2;29;756;206;-2;39;245;135;217;507;145;77;76;-108;577;349;354;137;353;305;579;97.0;0.0;1011.0;286.0;0.0;0;72;44;1;0;0;1;0;0;0;1;1;0;0;0;16109.9228515625;7731.150390625;2732.80908203125;2800.86083984375;542.0;250357;455.0;0.0;Calculated values ==>;1560714645.108;327.76000000000005;327.66;290.06;290.06;288.36;276.66;273.20264511476705;280.86;274.96000000000004;272.96000000000004;276.06;348.76;293.76000000000005;272.96000000000004;277.06;297.66;286.66;294.86;323.86;280.86;280.76000000000005;318.66;327.36;262.36;241.92719264551067;268.19934244402924;273.20264511476705;287.66;5770000.0;3490000.0;3540000.0;1370000.0;3529999.9999999995;3050000.0;5790000.0;0.016166666666666666;0.0;0.16849999999999998;0.04766666666666666;0.0;0.016166666666666666;0.0;7731.150390625;2732.80908203125;2800.86083984375;16109.9228515625;478409.2126739478;478024.18373822066;243943.80872282415;243943.80872282415;238374.96119293215;430862.6128555636;442770.66057190904;440880.4687282554;472002.15594002855;529116.5775126958;468503.9437720561;440880.4687282554;446853.7789523966;466603.0246390479;452397.93749506865;413101.72544488916;472425.9471761262;442770.66057190904;442612.30382847664;191082.09718829524;227449.86971758792;458377.86463004455;197333.30256104842;197333.30256104842;272.0944863305876;1298217.6994822868;708907.5223321846;168492.83229917494;212363.8984510544;0;4;5;22;14;14;0;11;78;76;1000791901679.801;381793985140.1641;841423862189.7184;41037.69749917438;12443.124125288814;-0.0;3965.3438538234227;3018143.7702500657;678397.4055172631;0.0;695662.6949199388;4.33071569195345;0.2892260957062551
4611;2019-06-16 21:51:45.118;546;546;169;169;151;35;78;18;0;29;755;206;-1;36;245;135;218;511;144;77;77;-108;580;349;354;137;353;305;581;149.0;-2.0;1089.0;317.0;0.0;0;67;45;1;0;0;1;0;0;0;1;1;0;0;0;16178.7158203125;7828.6796875;2805.53100585938;2763.9052734375;541.0;250358;452.0;0.0;Calculated values ==>;1560714705.118;327.76000000000005;327.76000000000005;290.06;290.06;288.26000000000005;276.66;273.20264511476705;280.96000000000004;274.96000000000004;273.16;276.06;348.66;293.76000000000005;273.06;276.76000000000005;297.66;286.66;294.96000000000004;324.26000000000005;280.86;280.86;318.36;327.26000000000005;262.36;241.92719264551067;268.19934244402924;273.20264511476705;287.56;5800000.0;3490000.0;3540000.0;1370000.0;3529999.9999999995;3050000.0;5810000.0;0.024833333333333332;0.0;0.18150000000000002;0.05283333333333333;0.0;0.024833333333333332;0.0;7828.6796875;2805.53100585938;2763.9052734375;16178.7158203125;478048.4085134817;477927.85492165544;243870.85283365397;243870.85283365397;238001.15176108008;430862.6128555636;442928.7182659256;441181.0962547605;472002.15594002855;529012.0071169034;468503.9437720561;441030.91413852724;446429.01896656933;466603.0246390479;452397.93749506865;412246.76878493757;472768.93047640857;442770.66057190904;442770.66057190904;189828.38726562503;227031.71669481136;458377.86463004455;197351.10231515762;197351.10231515762;272.1016013164762;1298486.8163165078;709037.2091936901;168539.2130789534;212410.05897725184;0;4;5;22;14;14;0;11;78;76;1001004337079.7672;381876198840.15106;841606892689.6893;44255.14390003793;13790.913942303192;-0.0;6094.585696709327;3018854.6623905594;678616.0589372889;0.0;695746.5416383042;4.787288279785259;0.30585376668860526
4612;2019-06-16 21:52:45.109;548;548;169;169;152;36;80;19;-20;29;755;206;-21;34;245;135;218;515;146;78;79;-108;581;350;354;137;354;305;582;341.0;0.0;1060.0;186.0;0.0;0;69;45;1;0;0;1;0;0;0;1;1;0;0;0;16137.1513671875;7871.52294921875;2769.4990234375;2770.41088867188;539.0;250359;450.0;0.0;Calculated values ==>;1560714765.109;327.96000000000004;327.96000000000004;290.06;290.06;288.36;276.76000000000005;273.3108153835814;281.16;275.06;271.16;276.06;348.66;293.76000000000005;271.06;276.56;297.66;286.66;294.96000000000004;324.66;280.96000000000004;281.06;318.16;327.06;262.36;241.92719264551067;268.19934244402924;273.3108153835814;287.76000000000005;5810000.0;3500000.0;3540000.0;1370000.0;3540000.0;3050000.0;5820000.0;0.05683333333333333;0.0;0.17666666666666667;0.031000000000000003;0.0;0.05683333333333333;0.0;7871.52294921875;2769.4990234375;2770.41088867188;16137.1513671875;478217.54886761506;478097.2583937762;243834.57996331155;243834.57996331155;238286.9421269767;430799.1582183253;443243.94677447;438124.7295301388;472002.15594002855;529012.0071169034;468503.9437720561;437968.82056851813;446144.86104575056;466460.0446877315;452222.2342453953;411825.62474977766;473240.1187384459;442928.7182659256;443086.47948631976;188992.59102226305;226195.42121513622;458377.86463004455;198796.0136107074;198796.0136107074;272.6808662264679;1298756.0748146204;709168.0245902722;168585.32546236075;212456.51059199305;0;4;5;22;14;14;0;11;78;76;1001216705219.5444;381958386510.0648;841789865239.4973;42281.40647909955;8047.037381599453;-0.0;13883.84147726397;3019575.692138941;678798.0145673581;0.0;695913.0035582121;4.787876582756426;0.2166734152930616
4613;2019-06-16 21:53:45.119;549;549;169;169;151;36;81;19;-22;29;754;206;-23;29;245;135;219;518;145;79;80;-107;583;349;354;137;354;305;585;121.0;-1.0;1198.0;122.0;0.0;0;67;47;1;0;0;1;0;0;0;1;1;0;0;0;16377.7890625;7973.28466796875;2823.32397460938;2769.94555664062;538.0;250360;448.0;0.0;Calculated values ==>;1560714825.119;328.06;328.06;290.06;290.06;288.26000000000005;276.76000000000005;273.20264511476705;281.26000000000005;275.06;270.96000000000004;276.06;348.56000000000006;293.76000000000005;270.86;276.06;297.66;286.66;295.06;324.96000000000004;281.06;281.16;317.96000000000004;326.96000000000004;262.46000000000004;241.92719264551067;268.19934244402924;273.20264511476705;287.66;5830000.0;3490000.0;3540000.0;1370000.0;3540000.0;3050000.0;5850000.0;0.020166666666666666;0.0;0.1996666666666667;0.02033333333333333;0.0;0.020166666666666666;0.0;7973.28466796875;2823.32397460938;2769.94555664062;16377.7890625;478121.88347261737;477880.99659935967;243726.56902708145;243726.56902708145;237886.05614694656;430862.6128555636;443401.1226379885;437812.597326149;472002.15594002855;528907.4271763442;468503.9437720561;437656.05685647397;445430.935595598;466460.0446877315;452397.93749506865;411370.50541625806;473306.9149712607;443086.47948631976;443243.94677447;188156.80290529504;225777.27872811773;458479.1509651868;198983.62622953003;198983.62622953003;272.7510042485175;1299027.077811131;709300.086660405;168631.5027943372;212503.12521811243;0;4;5;22;14;14;0;11;78;76;1001429140619.5106;382040600210.05176;841972895739.4683;47686.18456229159;5276.409002958355;-0.0;4925.916464322956;3020325.5470191543;678909.0617919983;0.0;696069.7776656975;4.267001714621573;0.22931227004293617
4614;2019-06-16 21:54:45.139;550;550;169;169;151;36;82;19;-22;29;753;206;-23;24;246;135;219;521;147;80;81;-107;584;350;355;137;355;306;585;278.0;-1.0;1197.0;139.0;0.0;0;67;49;1;0;0;1;0;0;0;1;1;0;1;0;16391.046875;8116.91943359375;2825.48779296875;2772.1494140625;537.0;250361;446.0;0.0;Calculated values ==>;1560714885.139;328.16;328.16;290.06;290.06;288.26000000000005;276.76000000000005;273.3108153835814;281.36;275.06;270.96000000000004;276.06;348.46000000000004;293.76000000000005;270.86;275.56;297.76000000000005;286.66;295.06;325.26000000000005;281.16;281.26000000000005;317.76000000000005;326.86;262.46000000000004;241.92719264551067;268.3187672390254;273.3108153835814;287.86;5840000.0;3500000.0;3550000.0;1370000.0;3550000.0;3060000.0;5850000.0;0.04633333333333333;0.0;0.1995;0.023166666666666665;0.0;0.04633333333333333;0.0;8116.91943359375;2825.48779296875;2772.1494140625;16391.046875;478146.64195819385;478026.3307169563;243726.56902708145;243726.56902708145;237886.05614694656;430799.1582183253;443353.5832799705;437585.1090581189;472002.15594002855;528726.0528959597;468364.46027209103;437427.84448784514;444512.27536222443;466446.0373839678;452222.2342453953;410937.7716482771;473755.6823505775;443038.3325295392;443196.10460364993;187321.02276691253;225359.1397227605;458479.1509651868;199228.1908312966;199228.1908312966;272.85197034928274;1299300.242468401;709434.2163895535;168677.70231378663;212550.21434063776;0;4;5;22;14;14;0;11;78;76;1001641911519.443;382122827610.02563;842156256839.41;47552.20518625105;6005.980576435123;-0.0;11303.84667145237;3021119.464817889;679003.1130451012;0.0;696205.0707744614;4.729429768221997;0.21962853060487883
4615;2019-06-16 21:55:45.120;549;550;168;168;151;37;83;19;-22;29;752;206;-23;23;246;135;219;521;149;81;82;-107;586;351;355;137;355;305;588;273.0;0.0;1118.0;121.0;0.0;0;71;50;1;0;0;1;0;0;0;1;1;0;1;0;16508.5;8239.4013671875;2789.74072265625;2767.81518554688;536.0;250362;444.0;0.0;Calculated values ==>;1560714945.12;328.06;328.16;289.96000000000004;289.96000000000004;288.26000000000005;276.86;273.4187578820637;281.46000000000004;275.06;270.96000000000004;276.06;348.36;293.76000000000005;270.86;275.46000000000004;297.76000000000005;286.66;295.06;325.26000000000005;281.26000000000005;281.36;317.56;326.76000000000005;262.46000000000004;241.92719264551067;268.19934244402924;273.4187578820637;288.06;5860000.0;3510000.0;3550000.0;1370000.0;3550000.0;3050000.0;5880000.0;0.0455;0.0;0.18633333333333332;0.020166666666666666;0.0;0.0455;0.0;8239.4013671875;2789.74072265625;2767.81518554688;16508.5;477760.3389868927;477664.5422106834;243284.75859860587;243284.75859860587;237800.64780981184;430735.4089219946;443510.7710569499;437812.597326149;472002.15594002855;528698.2385210564;468503.9437720561;437656.05685647397;444567.3504985989;466446.0373839678;452046.03455996263;410053.53537228843;473374.99164439546;443196.10460364993;443353.5832799705;186485.25045852014;224941.0041839467;458479.1509651868;199574.5932958283;199574.5932958283;272.9930544641304;1299574.3185405333;709570.4759002588;168723.85406605792;212596.99309359552;0;4;5;22;14;14;0;11;78;76;1001854844069.2534;382205001579.95245;842339498794.2468;44391.68141764976;5221.24191299873;-0.0;11091.94404427847;3021885.421242539;679096.6436050371;0.0;696391.6432635897;4.399873549163269;0.20144111961558558
4616;2019-06-16 21:56:45.120;549;550;168;168;151;38;84;19;-23;30;751;207;-24;19;246;134;220;522;148;82;83;-107;587;351;356;137;356;304;588;298.0;-1.0;1046.0;250.0;0.0;0;70;51;1;0;0;1;0;0;0;1;1;0;0;0;16337.4423828125;8319.2236328125;2792.54711914062;2786.05883789062;534.0;250363;442.0;0.0;Calculated values ==>;1560715005.12;328.06;328.16;289.96000000000004;289.96000000000004;288.26000000000005;276.96000000000004;273.4187578820637;281.56;275.06;270.86;276.16;348.26;293.86;270.76000000000005;275.06;297.76000000000005;286.56;295.16;325.36;281.36;281.46000000000004;317.36;326.56;262.46000000000004;241.92719264551067;268.0796299477929;273.4187578820637;287.96000000000004;5870000.0;3510000.0;3560000.0;1370000.0;3560000.0;3040000.0;5880000.0;0.049666666666666665;0.0;0.17433333333333334;0.041666666666666664;0.0;0.049666666666666665;0.0;8319.2236328125;2792.54711914062;2786.05883789062;16337.4423828125;477639.5380385109;477664.5422106834;243284.75859860587;243284.75859860587;237800.64780981184;430735.4089219946;443463.6498574023;437883.18805776763;472100.0868749512;528670.499479957;468764.076073067;437727.04723144654;444188.7006036905;466302.76539371355;451902.8401793581;410026.1541551276;473524.96712197125;443148.37913805177;443306.1609258718;185649.48583044452;224104.74344509715;458479.1509651868;198520.50915076493;198520.50915076493;272.57569267784385;1299848.0347270567;709708.4644419254;168770.13634958657;212643.51215894383;0;4;5;22;14;14;0;11;78;76;1002068144069.2534;382287201579.95245;842522198794.2468;41728.89368945414;10831.610075600911;-0.0;12157.687371496975;3022603.092701765;679230.4173716088;0.0;696585.3901920544;4.656712094372406;0.2443032145336923
4617;2019-06-16 21:57:45.121;549;550;168;168;151;38;85;19;-24;30;750;207;-25;21;246;134;220;522;149;82;84;-107;583;352;357;138;357;304;585;244.0;-1.0;1506.0;269.0;0.0;0;71;50;1;0;0;1;0;0;0;1;1;0;0;0;16250.134765625;8213.8271484375;2818.4541015625;2754.8408203125;533.0;250364;440.0;0.0;Calculated values ==>;1560715065.121;328.06;328.16;289.96000000000004;289.96000000000004;288.26000000000005;276.96000000000004;273.5264737036516;281.66;275.06;270.76000000000005;276.16;348.16;293.86;270.66;275.26000000000005;297.76000000000005;286.56;295.16;325.36;281.36;281.56;317.16;326.46000000000004;262.46000000000004;242.14157278889297;268.0796299477929;273.5264737036516;288.06;5830000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;3040000.0;5850000.0;0.04066666666666666;0.0;0.251;0.04483333333333333;0.0;0.04066666666666666;0.0;8213.8271484375;2818.4541015625;2754.8408203125;16250.134765625;478121.88347261737;478026.3307169563;243390.16501096005;243390.16501096005;237886.05614694656;430671.36484660726;443416.64665337646;437727.04723144654;471968.1179040911;528565.9442730256;468764.076073067;437570.5891863215;444478.12225269125;466159.22355335305;451725.73313058267;411769.5640560011;473904.9665391573;442942.38852583955;443258.85628080706;184813.72873217988;223686.61821467688;458322.24653718865;199102.3748700893;199102.3748700893;272.8106093299377;1300119.6023967639;709846.2421617405;168816.31128310203;212690.27128188475;0;4;5;22;14;14;0;11;78;76;1002282047634.845;382369702955.1806;842704601834.7512;59894.79276270067;11621.690913074954;-0.0;9929.030244035856;3023449.970872276;679417.5313322126;0.0;696769.4492402925;5.90736148591781;0.3343166528990934
4618;2019-06-16 21:58:45.111;548;549;169;169;151;38;86;19;-23;30;749;207;-24;17;247;134;220;521;149;83;85;-107;584;352;357;138;357;305;587;250.0;-2.0;1227.0;237.0;0.0;0;69;51;1;0;0;1;0;0;0;1;1;0;0;0;16332.48828125;8235.5849609375;2800.96337890625;2784.73559570312;531.0;250365;438.0;0.0;Calculated values ==>;1560715125.111;327.96000000000004;328.06;290.06;290.06;288.26000000000005;276.96000000000004;273.5264737036516;281.76000000000005;275.06;270.86;276.16;348.06000000000006;293.86;270.76000000000005;274.86;297.86;286.56;295.16;325.26000000000005;281.46000000000004;281.66;316.96000000000004;326.26000000000005;262.46000000000004;242.14157278889297;268.19934244402924;273.5264737036516;288.06;5840000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;3050000.0;5870000.0;0.041666666666666664;0.0;0.2045;0.0395;0.0;0.041666666666666664;0.0;8235.5849609375;2800.96337890625;2784.73559570312;16332.48828125;477856.2497901276;477639.5380385109;243655.22454181968;243655.22454181968;237829.03131127864;430671.36484660726;443574.1447180856;437656.05685647397;471968.1179040911;528384.3830754816;468625.05977630685;437499.1961693786;443695.9394408292;466288.85533692164;451725.73313058267;411342.8361867909;473502.05524274014;443100.77108726196;443416.64665337646;183977.97901196036;222850.3779558165;458322.24653718865;199033.616447616;199033.616447616;272.78337945715305;1300391.079001888;709983.2977496014;168862.46672605336;212737.0919561496;0;4;5;22;14;14;0;11;78;76;1002496211934.879;382452489155.1938;842887271384.7803;48798.28906361145;10241.90088853812;-0.0;10182.626258573353;3024355.5955916923;679599.6975644886;0.0;696937.0184449847;5.008421542711327;0.27431437338854314
4619;2019-06-16 21:59:45.122;548;549;170;170;152;37;87;19;-18;30;749;207;-24;19;247;134;221;522;148;84;86;-107;586;352;357;137;357;305;588;288.0;0.0;1146.0;127.0;0.0;0;66;52;1;0;0;1;0;0;0;1;1;0;0;0;16487.9375;8370.00390625;2799.66430664062;2763.44897460938;530.0;250366;437.0;0.0;Calculated values ==>;1560715185.122;327.96000000000004;328.06;290.16;290.16;288.36;276.86;273.5264737036516;281.86;275.06;271.36;276.16;348.06000000000006;293.86;270.76000000000005;275.06;297.86;286.56;295.26000000000005;325.36;281.56;281.76000000000005;316.86;326.16;262.46000000000004;241.92719264551067;268.19934244402924;273.5264737036516;287.96000000000004;5860000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3050000.0;5880000.0;0.048;0.0;0.191;0.021166666666666667;0.0;0.048;0.0;8370.00390625;2799.66430664062;2763.44897460938;16487.9375;477614.66821658076;477518.5933379696;243956.2913335781;243956.2913335781;238113.32824564635;430671.36484660726;443731.3529548978;438435.61618480866;472100.0868749512;528384.3830754816;468625.05977630685;437499.1961693786;443987.30161898106;466288.85533692164;451725.73313058267;410883.20082996815;473524.96712197125;443258.85628080706;443574.1447180856;183560.10687098323;222432.26289678228;458479.1509651868;199812.29912280006;199812.29912280006;273.0910923120904;1300664.6326920083;710121.7030262885;168908.71007380253;212783.7724099799;0;4;5;22;14;14;0;11;78;76;1002710451204.5862;382535004280.081;843070304934.5302;45577.05355884365;5475.115030663853;-0.0;11700.568588573706;3025142.200963689;679730.6967090772;0.0;697119.4118344538;4.503854832598364;0.2035401644394266
4620;2019-06-16 22:00:45.132;547;549;170;170;153;38;88;20;-5;31;750;206;-11;18;247;135;221;523;145;84;87;-107;591;352;356;136;356;303;593;92.0;-1.0;1077.0;83.0;0.0;0;63;52;1;0;0;1;0;0;0;1;1;0;0;0;16514.037109375;8400.291015625;2840.16088867188;2703.22583007812;529.0;250367;436.0;0.0;Calculated values ==>;1560715245.132;327.86;328.06;290.16;290.16;288.46000000000004;276.96000000000004;273.5264737036516;281.96000000000004;275.16;272.66;276.26000000000005;348.16;293.76000000000005;272.06;274.96000000000004;297.86;286.66;295.26000000000005;325.46000000000004;281.56;281.86;316.76000000000005;326.06;262.46000000000004;241.71165711629368;267.9596281332873;273.5264737036516;287.66;5910000.0;3520000.0000000005;3560000.0;1360000.0;3560000.0;3030000.0;5930000.0;0.015333333333333334;0.0;0.1795;0.013833333333333333;0.0;0.015333333333333334;0.0;8400.291015625;2840.16088867188;2703.22583007812;16514.037109375;476861.34122013143;476911.6988581936;243778.48385726416;243778.48385726416;238283.20180309349;430671.36484660726;444090.72631787043;440856.8528302407;472329.59916539915;528642.8357593152;468782.15747417515;439951.1449090409;444244.8339766329;466432.15063586115;451869.33440613997;408622.8925889909;473039.2841722817;443463.6498574023;443934.3842435094;183142.23651711168;222014.15119762826;458635.694129569;200012.6498621879;200012.6498621879;273.17002854334186;1300939.6949831184;710261.4787760249;168954.27328977158;212830.77878635723;0;4;5;22;14;14;0;11;78;76;1002924386854.5521;382616917930.068;843252735334.5012;43231.53443276547;3577.6187790321046;-0.0;3740.1332605135963;3025882.3958754293;679806.1487307207;0.0;697248.1057952617;3.6252477599717667;0.19169484192114145
4621;2019-06-16 22:01:45.133;549;550;170;170;152;37;90;19;3;31;750;205;0;23;247;135;221;525;146;85;89;-106;591;352;357;135;356;303;593;87.0;-1.0;911.0;220.0;0.0;0;59;49;1;0;0;1;0;0;0;1;1;0;0;0;16394.326171875;8298.1796875;2880.08154296875;2696.48168945312;528.0;250368;434.0;0.0;Calculated values ==>;1560715305.133;328.06;328.16;290.16;290.16;288.36;276.86;273.5264737036516;282.16;275.06;273.46000000000004;276.26000000000005;348.16;293.66;273.16;275.46000000000004;297.86;286.66;295.26000000000005;325.66;281.66;282.06;316.56;325.96000000000004;262.56;241.49495122638035;267.9596281332873;273.5264737036516;287.76000000000005;5910000.0;3520000.0000000005;3570000.0000000005;1350000.0;3560000.0;3030000.0;5930000.0;0.0145;0.0;0.15183333333333332;0.03666666666666667;0.0;0.0145;0.0;8298.1796875;2880.08154296875;2696.48168945312;16394.326171875;477154.8925339739;477058.68724112475;243778.48385726416;243778.48385726416;237971.05006810545;430671.36484660726;444201.263013129;442049.80010727816;472460.9817075043;528642.8357593152;468661.3986364127;441604.3489713403;444965.2754471953;466432.15063586115;451869.33440613997;408622.8925889909;473340.78330976266;443416.64665337646;444044.9097026013;182306.50109390085;221596.04284303306;458892.70176281244;198469.71599986602;198469.71599986602;272.5596380995425;1301213.9359140703;710400.6350176149;168999.27160233934;212878.4482677081;0;4;5;22;14;14;0;11;78;76;1003138290419.2937;382698219284.9698;843434538364.2816;36983.57610364207;9548.842811308035;-0.0;3560.840308689662;3026550.8662700793;679915.5377336277;0.0;697308.9482556223;3.6103918834931363;0.23312117270576993
4622;2019-06-16 22:02:45.113;552;552;170;170;153;38;91;19;5;31;749;205;3;28;247;135;222;525;147;86;90;-105;589;352;357;137;357;303;590;343.0;0.0;992.0;386.0;0.0;0;64;47;1;0;0;1;0;0;0;1;1;0;0;0;16308.3486328125;8107.05224609375;2823.73852539062;2737.40893554688;526.0;250369;433.0;0.0;Calculated values ==>;1560715365.113;328.36;328.36;290.16;290.16;288.46000000000004;276.96000000000004;273.5264737036516;282.26000000000005;275.06;273.66;276.26000000000005;348.06000000000006;293.66;273.46000000000004;275.96000000000004;297.86;286.66;295.36;325.66;281.76000000000005;282.16;316.46000000000004;325.76000000000005;262.66;241.92719264551067;267.9596281332873;273.5264737036516;287.86;5890000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3030000.0;5900000.0;0.05716666666666667;0.0;0.16533333333333333;0.06433333333333333;0.0;0.05716666666666667;0.0;8107.05224609375;2823.73852539062;2737.40893554688;16308.3486328125;477835.568058986;477714.95353056863;243884.77752531803;243884.77752531803;238369.30149272212;430671.36484660726;444357.33609619254;442345.5325163701;472198.00020708365;528538.3341833716;468661.3986364127;442049.80010727816;445680.44742188096;466288.85533692164;451869.33440613997;409973.2657146294;473721.19159648364;443574.1447180856;444201.263013129;181888.63598580268;220759.83610629753;458681.62512211513;197888.90914053033;197888.90914053033;272.32840425923354;1301486.3673634327;710537.299713683;169044.5389300881;212925.96425768157;0;4;5;22;14;14;0;11;78;76;1003352419019.3618;382779792084.9957;843616277764.3394;40416.828398138845;16777.66472814862;-0.0;14080.856229716892;3027195.6546400087;680134.8521673386;0.0;697455.9133887765;5.214684514694251;0.29978429028246567
