;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4623;2019-06-16 22:03:45.144;554;554;169;169;151;37;92;19;3;31;747;205;2;32;247;136;222;525;145;86;91;-104;589;352;357;138;356;302;590;-2.0;0.0;967.0;359.0;0.0;0;64;45;1;0;0;1;0;0;0;1;1;0;0;0;16126.1875;8003.80810546875;2856.263671875;2704.95678710938;525.0;250370;433.0;0.0;Calculated values ==>;1560715425.144;328.56;328.56;290.06;290.06;288.26000000000005;276.86;273.5264737036516;282.36;275.06;273.46000000000004;276.26000000000005;347.86;293.66;273.36;276.36;297.86;286.76000000000005;295.36;325.66;281.76000000000005;282.26000000000005;316.46000000000004;325.66;262.76000000000005;242.14157278889297;267.8393353686513;273.5264737036516;287.66;5890000.0;3520000.0000000005;3570000.0000000005;1380000.0;3560000.0;3020000.0;5900000.0;0.0;0.0;0.16116666666666665;0.05983333333333333;0.0;0.0;0.0;8003.80810546875;2856.263671875;2704.95678710938;16126.1875;478126.94450203987;478006.7384521761;243549.18207520948;243549.18207520948;237744.1360871084;430671.36484660726;444513.1312749484;442258.39573455596;472066.18378088326;528406.342065764;468800.3455247588;442110.7359169888;446442.42112733104;466432.15063586115;452012.7488201055;409973.2657146294;473721.19159648364;443574.1447180856;444357.33609619254;181888.63598580268;220341.7376933702;458626.5587268162;197281.8411209594;197888.90914053033;272.0858736925793;1301756.7948138553;710671.6262497909;169089.9154102887;212973.3220649988;0;4;5;22;14;14;0;11;78;76;1003566729689.852;382862334710.1846;843797871539.7548;39482.05471855798;15637.125603417096;-0.0;0.0;3027861.822676585;680405.1149844005;0.0;697573.3144835348;4.0633294696049305;0.32218990138741765
4624;2019-06-16 22:04:45.134;557;555;168;168;150;37;93;19;1;31;746;205;0;34;247;136;222;526;145;87;92;-104;584;352;357;138;357;302;586;302.0;-1.0;802.0;293.0;0.0;0;61;43;1;0;0;1;0;0;0;1;1;0;0;0;15812.33203125;7798.51708984375;2790.970703125;2689.29150390625;524.0;250371;432.0;0.0;Calculated values ==>;1560715485.134;328.86;328.66;289.96000000000004;289.96000000000004;288.16;276.86;273.5264737036516;282.46000000000004;275.06;273.26000000000005;276.26000000000005;347.76;293.66;273.16;276.56;297.86;286.76000000000005;295.36;325.76000000000005;281.86;282.36;316.36;325.56;262.76000000000005;242.14157278889297;267.8393353686513;273.5264737036516;287.66;5840000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;3020000.0;5860000.0;0.050333333333333334;0.0;0.13366666666666666;0.04883333333333333;0.0;0.050333333333333334;0.0;7798.51708984375;2790.970703125;2689.29150390625;15812.33203125;479158.9468522095;478631.6044806345;243354.90194868375;243354.90194868375;237545.28004615774;430671.36484660726;444668.650842886;441962.8318392794;472066.18378088326;528301.8751473622;468800.3455247588;441814.68150891823;446724.52688641194;466288.85533692164;452012.7488201055;412136.68465419573;474375.00724441017;443731.3529548978;444513.1312749484;181470.77258748977;219923.6425635755;458626.5587268162;198101.7109072364;198101.7109072364;272.41321785912197;1302022.9047842699;710803.2903454322;169134.8599873761;213020.37450808354;0;4;5;22;14;14;0;11;78;76;1003780893989.8861;382945120910.19775;843979041339.7836;32596.103164583074;12722.29673518948;-0.0;12402.70815850817;3028462.3738838206;680641.4041158399;0.0;697676.6531588886;4.346868546257463;0.2338031724637092
4625;2019-06-16 22:05:45.125;558;557;167;168;150;37;95;19;1;31;745;205;0;33;247;135;222;524;147;88;94;-104;586;352;356;138;356;302;588;226.0;-1.0;1024.0;224.0;0.0;0;61;42;1;0;0;1;0;0;0;1;1;0;0;0;15813.6298828125;7799.23193359375;2833.81079101562;2696.82250976562;522.0;250372;431.0;0.0;Calculated values ==>;1560715545.125;328.96000000000004;328.86;289.86;289.96000000000004;288.16;276.86;273.5264737036516;282.66;275.06;273.26000000000005;276.26000000000005;347.66;293.66;273.16;276.46000000000004;297.86;286.66;295.36;325.56;281.96000000000004;282.56;316.26000000000005;325.36;262.76000000000005;242.14157278889297;267.8393353686513;273.5264737036516;287.86;5860000.0;3520000.0000000005;3560000.0;1380000.0;3560000.0;3020000.0;5880000.0;0.03766666666666666;0.0;0.17066666666666666;0.037333333333333336;0.0;0.03766666666666666;0.0;7799.23193359375;2833.81079101562;2696.82250976562;15813.6298828125;479065.49235819705;478682.4840192363;242951.29132023855;243284.75859860587;237489.07957616492;430671.36484660726;445177.3888605897;441962.8318392794;472066.18378088326;528197.3986632949;468800.3455247588;441814.68150891823;446583.57048168074;466432.15063586115;451869.33440613997;411289.2649652042;473824.4564856761;444090.72631787043;445022.96397142287;181052.91087944093;219087.46209138638;458626.5587268162;198878.08728590864;198878.08728590864;272.7217448490461;1302286.414934158;710933.2520899716;169179.73753813378;213067.24065617533;0;4;5;22;14;14;0;11;78;76;1003994761904.6617;383027908490.1109;844160214159.5935;41486.46307044194;9697.276267127216;-0.0;9271.457021821034;3029079.6359985904;680828.2058661969;0.0;697857.244109162;4.535319397190051;0.2476918661514862
4626;2019-06-16 22:06:45.105;558;557;167;168;150;36;96;20;4;31;744;205;2;36;247;135;222;525;147;88;95;-104;586;351;356;136;356;303;588;36.0;-1.0;845.0;178.0;0.0;0;56;41;1;0;0;1;0;0;0;1;1;0;0;0;15723.8330078125;7735.35302734375;2859.66235351562;2673.32885742188;521.0;250373;431.0;0.0;Calculated values ==>;1560715605.105;328.96000000000004;328.86;289.86;289.96000000000004;288.16;276.76000000000005;273.4187578820637;282.76000000000005;275.16;273.56;276.26000000000005;347.56000000000006;293.66;273.36;276.76000000000005;297.86;286.66;295.36;325.66;281.96000000000004;282.66;316.26000000000005;325.26000000000005;262.76000000000005;241.71165711629368;267.9596281332873;273.4187578820637;287.86;5860000.0;3510000.0;3560000.0;1360000.0;3560000.0;3030000.0;5880000.0;0.006;0.0;0.1408333333333333;0.029666666666666668;0.0;0.006;0.0;7735.35302734375;2859.66235351562;2673.32885742188;15723.8330078125;479065.49235819705;478682.4840192363;242951.29132023855;243284.75859860587;237489.07957616492;430735.4089219946;445331.5487303559;442197.7884769968;472329.59916539915;528015.6822171278;468661.3986364127;441901.5654153896;446814.236746235;466432.15063586115;452046.03455996263;411289.2649652042;473973.97199872806;444090.72631787043;445177.3888605897;181052.91087944093;218669.37671819705;458938.71084035496;198406.0094605128;198406.0094605128;272.53019765829214;1302549.1395209332;711062.6638130622;169224.4738824541;213114.67045052498;0;4;5;22;14;14;0;11;78;76;1004208290704.7296;383110081090.137;844341653659.6512;34334.008878154826;7729.136807601984;-0.0;1480.6282764004613;3029711.2626526076;680973.3775684962;0.0;697946.8149531054;3.2817790358895476;0.2202887032724724
4627;2019-06-16 22:07:45.126;559;558;168;168;150;36;97;20;8;31;745;205;5;37;247;135;222;524;146;89;96;-105;584;351;356;137;356;303;586;109.0;-1.0;896.0;306.0;0.0;0;59;41;1;0;0;1;0;0;0;1;1;0;0;0;15561.501953125;7732.8505859375;2836.29931640625;2703.06396484375;519.0;250374;431.0;0.0;Calculated values ==>;1560715665.126;329.06;328.96000000000004;289.96000000000004;289.96000000000004;288.16;276.76000000000005;273.4187578820637;282.86;275.16;273.96000000000004;276.26000000000005;347.66;293.66;273.66;276.86;297.86;286.66;295.36;325.56;282.06;282.76000000000005;316.26000000000005;325.06;262.66;241.92719264551067;267.9596281332873;273.4187578820637;287.76000000000005;5840000.0;3510000.0;3560000.0;1370000.0;3560000.0;3030000.0;5860000.0;0.018166666666666668;0.0;0.14933333333333335;0.051000000000000004;0.0;0.018166666666666668;0.0;7732.8505859375;2836.29931640625;2703.06396484375;15561.501953125;479447.03528146574;479065.49235819705;243354.90194868375;243354.90194868375;237545.28004615774;430735.4089219946;445485.4457141797;442787.31820175383;472198.00020708365;528120.2319393447;468661.3986364127;442345.5325163701;446955.08328484115;466432.15063586115;452046.03455996263;412136.68465419573;474077.0375143763;444246.7876607458;445331.5487303559;181052.91087944093;217833.21561994078;458681.62512211513;197501.93959477392;197501.93959477392;272.16989560293484;1302809.9418941035;711191.6106252368;169269.29283705034;213162.15341092343;0;4;5;22;14;14;0;11;78;76;1004421965464.4037;383192009755.0121;844523517289.3738;36629.283205309;13320.163961894403;-0.0;4502.237899296407;3030302.8303953363;681148.8498017682;0.0;697996.6896211865;4.102682914198595;0.280996557531365
4628;2019-06-16 22:08:45.116;559;558;168;169;150;36;98;19;8;31;745;204;6;41;247;134;222;524;146;89;97;-105;583;351;356;137;355;303;585;-1.0;-1.0;736.0;349.0;0.0;0;58;40;1;0;0;1;0;0;0;1;1;0;0;0;15478.0205078125;7612.201171875;2806.22973632812;2687.80224609375;517.0;250375;431.0;0.0;Calculated values ==>;1560715725.116;329.06;328.96000000000004;289.96000000000004;290.06;288.16;276.76000000000005;273.4187578820637;282.96000000000004;275.06;273.96000000000004;276.26000000000005;347.66;293.56;273.76000000000005;277.26000000000005;297.86;286.56;295.36;325.56;282.06;282.86;316.26000000000005;324.86;262.66;241.92719264551067;267.9596281332873;273.4187578820637;287.76000000000005;5830000.0;3510000.0;3560000.0;1370000.0;3550000.0;3030000.0;5850000.0;0.0;0.0;0.12266666666666667;0.05816666666666667;0.0;0.0;0.0;7612.201171875;2806.22973632812;2687.80224609375;15478.0205078125;479565.41587243736;479184.34127314296;243390.16501096005;243726.56902708145;237573.50675863004;430735.4089219946;445639.08191919106;442787.31820175383;472198.00020708365;528120.2319393447;468540.56641411164;442493.0341924577;447516.57979027147;466575.1774593809;451902.8401793581;412552.0843252361;474203.0823233983;444246.7876607458;445485.4457141797;181052.91087944093;216997.06728235667;458681.62512211513;196309.12793867645;197501.93959477392;271.6916240366221;1303068.5614708713;711319.4647440003;169314.20923483444;213209.16664952444;0;4;5;22;14;14;0;11;78;76;1004635529864.4376;383274196055.02515;844705286989.4027;30234.65800560416;15261.333586170018;-0.0;0.0;3030859.9370389306;681386.9892515156;0.0;698034.202017245;3.47132475488263;0.29312773113228824
4629;2019-06-16 22:09:45.107;559;558;169;169;151;36;99;19;-20;31;745;203;-19;38;247;134;222;523;147;90;98;-105;579;351;356;138;356;303;581;306.0;-1.0;762.0;393.0;0.0;0;56;38;1;0;0;1;0;0;0;1;1;0;0;0;15262.2529296875;7461.42431640625;2778.06958007812;2674.11206054688;514.0;250376;432.0;0.0;Calculated values ==>;1560715785.107;329.06;328.96000000000004;290.06;290.06;288.26000000000005;276.76000000000005;273.4187578820637;283.06;275.06;271.16;276.26000000000005;347.66;293.46000000000004;271.26000000000005;276.96000000000004;297.86;286.56;295.36;325.46000000000004;282.16;282.96000000000004;316.36;324.56;262.66;242.14157278889297;267.9596281332873;273.4187578820637;287.86;5790000.0;3510000.0;3560000.0;1380000.0;3560000.0;3030000.0;5810000.0;0.051000000000000004;0.0;0.127;0.0655;0.0;0.051000000000000004;0.0;7461.42431640625;2778.06958007812;2674.11206054688;15262.2529296875;480037.59111374116;479658.37550187926;243870.85283365397;243870.85283365397;238001.15176108008;430735.4089219946;445792.4594266489;438573.70663450175;472066.18378088326;528120.2319393447;468419.660461477;438727.9205961053;447095.7395217318;466432.15063586115;451902.8401793581;414162.7127444956;474557.5543214917;444402.5706036173;445639.08191919106;181470.77258748977;215742.86842915416;458525.1545924594;197014.3380085482;197014.3380085482;271.9747808449679;1303324.6919915911;711445.0594480715;169358.88515179424;213255.69549692312;0;4;5;22;14;14;0;11;78;76;1004849097825.0623;383356683680.2664;844887059719.9344;30678.039815496104;17128.958486246185;-0.0;12679.861939442788;3031367.466714719;681656.8678650433;0.0;698139.8516838886;4.683963599512727;0.2847592189233386
4630;2019-06-16 22:10:45.117;558;558;170;170;152;35;101;19;-24;31;745;204;-25;35;247;134;222;517;146;91;99;-105;580;350;355;139;355;303;582;-1.0;0.0;892.0;385.0;0.0;0;57;38;1;0;0;1;0;0;0;1;1;0;0;0;15497.9619140625;7461.48828125;2763.53442382812;2698.10180664062;512.0;250377;433.0;0.0;Calculated values ==>;1560715845.117;328.96000000000004;328.96000000000004;290.16;290.16;288.36;276.66;273.3108153835814;283.26000000000005;275.06;270.76000000000005;276.26000000000005;347.66;293.56;270.66;276.66;297.86;286.56;295.36;324.86;282.26000000000005;283.06;316.46000000000004;324.36;262.66;242.35481222062532;267.9596281332873;273.3108153835814;287.76000000000005;5800000.0;3500000.0;3550000.0;1390000.0;3550000.0;3030000.0;5820000.0;0.0;0.0;0.14866666666666667;0.06416666666666666;0.0;0.0;0.0;7461.48828125;2763.53442382812;2698.10180664062;15497.9619140625;479776.54558943096;479540.0704025547;244174.0481761817;244174.0481761817;238286.9421269767;430799.1582183253;446293.0700809291;437953.82195464283;471934.1488268154;528120.2319393447;468540.56641411164;437798.07955487026;446673.19854750636;466575.1774593809;452079.4433418946;413767.3536232636;473538.9792332997;444758.0901182676;445988.1309990291;181888.63598580268;214906.75144652807;458368.3232398762;196302.87970313025;197014.3380085482;271.6852360704481;1303581.069837769;711569.4377792997;169403.6610620885;213301.88322695388;0;4;5;22;14;14;0;11;78;76;1005062433375.0283;383439797530.25323;845068890019.9055;35925.440081391534;16815.865960274532;-0.0;0.0;3031922.5882186047;681939.7885476422;0.0;698245.5348109532;4.081157462643035;0.33836918705277497
4631;2019-06-16 22:11:45.128;556;557;170;170;152;34;101;21;-22;30;744;204;-24;29;247;134;222;517;147;91;100;-104;581;349;354;142;354;305;583;125.0;-1.0;1207.0;280.0;0.0;0;70;41;1;0;0;1;0;0;0;1;1;0;0;0;15830.9697265625;7648.20849609375;2802.92260742188;2780.4375;509.0;250378;436.0;0.0;Calculated values ==>;1560715905.128;328.76000000000005;328.86;290.16;290.16;288.36;276.56;273.20264511476705;283.26000000000005;275.26000000000005;270.96000000000004;276.16;347.56000000000006;293.56;270.76000000000005;276.06;297.86;286.56;295.36;324.86;282.26000000000005;283.16;316.76000000000005;324.06;262.76000000000005;242.98782864720522;268.19934244402924;273.20264511476705;287.86;5810000.0;3490000.0;3540000.0;1420000.0;3540000.0;3050000.0;5830000.0;0.020833333333333332;0.0;0.20116666666666666;0.04666666666666666;0.0;0.020833333333333332;0.0;7648.20849609375;2802.92260742188;2780.4375;15830.9697265625;479371.21280481585;479277.7195258806;244137.41435155328;244137.41435155328;238257.78385164644;430862.6128555636;446487.02843894635;437812.597326149;471438.0385572268;527861.0950701204;468261.4877343741;437499.1961693786;445430.935595598;466717.9372126814;452255.5466972325;413367.24008990556;473411.82743723004;444957.3816727809;446335.20133972133;183142.23651711168;213652.59903751023;457997.92212503153;197794.01865083506;197794.01865083506;272.2784083029145;1303842.1921313962;711695.3750031977;169449.32392623872;213348.27887312692;0;4;5;22;14;14;0;11;78;76;1005275172369.7375;383524112985.138;845251323459.6562;48283.73741018399;12142.848828795833;-0.0;5177.941306018463;3032624.4600163186;682181.1554130355;0.0;698288.6922325214;4.958182171051673;0.3158890803234232
4632;2019-06-16 22:12:45.128;554;555;171;171;153;34;103;20;-21;30;742;205;-23;24;247;134;222;516;148;92;101;-103;582;350;354;145;354;307;583;136.0;-1.0;1064.0;290.0;0.0;0;98;47;1;0;0;1;0;0;0;1;1;0;0;0;16394.826171875;8015.21435546875;2805.5654296875;2955.95288085938;506.0;250379;442.0;0.0;Calculated values ==>;1560715965.128;328.56;328.66;290.26000000000005;290.26000000000005;288.46000000000004;276.56;273.3108153835814;283.46000000000004;275.16;271.06;276.16;347.36;293.66;270.86;275.56;297.86;286.56;295.36;324.76000000000005;282.36;283.26000000000005;317.36;323.76000000000005;262.86;243.61107973660833;268.43790593516167;273.3108153835814;287.96000000000004;5820000.0;3500000.0;3540000.0;1450000.0;3540000.0;3070000.0;5830000.0;0.02266666666666667;0.0;0.17733333333333334;0.04833333333333333;0.0;0.02266666666666667;0.0;8015.21435546875;2805.5654296875;2955.95288085938;16394.826171875;478964.4637460999;478989.5230257179;244478.0290428844;244478.0290428844;238573.30244466854;430799.1582183253;446789.94784018834;437514.20447033056;471038.1348384378;527496.6978078819;468103.09700639517;437198.53567211574;444312.00193913304;466717.9372126814;452079.4433418946;412962.208169826;473262.24186359573;445111.50831474504;446487.02843894635;185649.48583044452;212398.47392691602;457625.494730454;197782.29761148198;197782.29761148198;272.2777858548387;1304110.7404305497;711825.9035269608;169497.12717941255;213395.01627343617;0;4;5;22;14;14;0;11;78;76;1005487572369.7375;383610212985.138;845434923459.6562;42512.458149635815;12559.087860750315;-0.0;5637.307232089192;3033381.094979317;682387.0048854484;0.0;698378.8193036723;4.406621999150175;0.2856162808893198
4633;2019-06-16 22:13:45.119;552;554;170;170;153;35;104;19;-21;29;737;208;-22;24;248;134;222;518;146;92;103;-98;582;351;355;146;355;307;584;263.0;-1.0;885.0;295.0;0.0;0;99;50;1;0;0;1;0;0;0;1;1;0;0;0;16648.3125;8152.177734375;2799.95336914062;2950.69140625;502.0;250380;454.0;0.0;Calculated values ==>;1560716025.119;328.36;328.56;290.16;290.16;288.46000000000004;276.66;273.4187578820637;283.56;275.06;271.06;276.06;346.86;293.96000000000004;270.96000000000004;275.56;297.96000000000004;286.56;295.36;324.96000000000004;282.36;283.46000000000004;318.56;323.36;263.36;243.81672145450628;268.43790593516167;273.4187578820637;287.76000000000005;5820000.0;3510000.0;3550000.0;1460000.0;3550000.0;3070000.0;5840000.0;0.04383333333333333;0.0;0.1475;0.04916666666666667;0.0;0.04383333333333333;0.0;8152.177734375;2799.95336914062;2950.69140625;16648.3125;478675.90628558176;478725.8691178292;244100.91834966786;244100.91834966786;238543.8886828561;430735.4089219946;446748.61559574865;437514.20447033056;470805.04686564376;526972.4155209147;468467.74989676406;437356.53477473935;444312.00193913304;466704.2170870103;451902.8401793581;412962.208169826;473434.1714115198;444912.7669926491;446597.0129246225;190664.19178205615;210726.34883551928;457981.6916217657;198035.24619444256;198035.24619444256;272.3826675566397;1304386.0586152698;711960.6115849947;169546.34183178146;213441.72192314555;0;4;5;22;14;14;0;11;78;76;1005700240464.5144;383697499890.04645;845619095829.463;35323.14634569348;12780.700233510057;-0.0;10895.29077500622;3034029.627721592;682598.1381112773;0.0;698516.5702878394;4.243680541326596;0.24006168716757445
4634;2019-06-16 22:14:45.089;551;552;169;170;152;36;60;20;-16;29;732;209;-21;17;248;134;222;516;146;93;62;-87;563;358;363;149;363;308;566;-1.0;418.0;1187.0;515.0;9.0;0;99;55;1;0;0;0;0;0;0;1;1;0;0;0;14030.8994140625;8062.9462890625;0.0;2945.1875;490.0;250381;475.0;0.0;Calculated values ==>;1560716085.089;328.26000000000005;328.36;290.06;290.16;288.36;276.76000000000005;274.1680685717883;279.16;275.16;271.56;276.06;346.36;294.06;271.06;274.86;297.96000000000004;286.56;295.36;324.76000000000005;282.46000000000004;279.36;320.66;322.16;264.46000000000004;244.42749628697553;268.5567601203482;274.1680685717883;287.76000000000005;5630000.0;3579999.9999999995;3629999.9999999995;1490000.0;3629999.9999999995;3080000.0;5660000.0;0.0;0.06966666666666667;0.19783333333333333;0.08583333333333334;0.0015;0.0015;0.0;8062.9462890625;0.0;2945.1875;14030.8994140625;480781.9476696248;480571.21788311057;244431.93368398002;244779.86448229826;238766.15459014362;430280.9020939914;438033.3197705455;438072.3853947394;470401.9307118649;526369.6536232725;468449.81437969353;437285.26766895736;443083.93690773816;465554.39734395995;450652.27371114545;419947.6313248482;475405.18730892526;443455.44472579175;438373.2260056987;199440.67485045042;205710.24989127388;458643.4049451846;198938.4671052359;244431.93368398002;272.77066528722554;1304641.590884626;712095.670055571;169595.44958986153;213465.04320142715;0;4;5;22;14;14;0;11;78;76;1005915532764.6171;383785955640.0886;845803503579.551;47308.66016827344;22291.340497928933;0.0;290.9119384825781;3034717.881810343;682890.2589840089;0.0;698609.7420346516;6.34902463432334;0.5240418811809686
4635;2019-06-16 22:15:45.130;545;540;169;169;161;42;38;23;1;30;724;210;1;28;244;136;221;447;146;41;37;-76;559;364;369;146;369;312;561;-2.0;159.0;1150.0;513.0;2.0;0;0;71;1;0;0;0;0;0;0;1;1;1;0;0;15611.3671875;8955.7265625;0.0;3976.93872070312;482.0;250382;497.0;0.0;Calculated values ==>;1560716145.13;327.66;327.16;290.06;290.06;289.26000000000005;277.36;274.8017692304317;276.96000000000004;275.46000000000004;273.26000000000005;276.16;345.56000000000006;294.16;273.26000000000005;275.96000000000004;297.56;286.76000000000005;295.26000000000005;317.86;277.26000000000005;276.86;322.86;321.36;265.56;243.81672145450628;269.02936301313275;274.8017692304317;287.76000000000005;5590000.0;3640000.0;3690000.0;1460000.0;3690000.0;3120000.0;5610000.0;0.0;0.026500000000000003;0.19166666666666668;0.08549999999999999;0.0003333333333333333;0.0003333333333333333;0.0;8955.7265625;0.0;3976.93872070312;15611.3671875;480406.8940897058;479463.8571516716;244626.45485023712;244626.45485023712;241884.72213914426;429879.7862731237;432675.7974509262;439825.72986527404;470904.38115382055;525213.8717642998;468012.36236303166;439825.72986527404;443889.7556836854;464149.3876827635;449856.90194320853;420965.10870733985;465679.1264737844;433233.1241697373;432488.85388799326;208636.25808486674;202366.40377179522;460237.64742594806;200771.77013468265;244626.45485023712;273.52074374378236;1304888.7785697388;712237.5892415232;169653.1733928201;213465.04320142715;0;4;5;22;14;14;0;11;78;77;1006135282825.0848;383874516115.2771;845989630679.9471;45818.67561503002;22184.33250840319;0.0;62.620799679252045;3035494.473251963;683261.1428574335;0.0;698612.6901539817;5.2630782157113245;0.43936200725559293
4636;2019-06-16 22:16:45.120;536;532;169;169;161;49;38;25;10;31;702;213;16;26;243;137;220;390;148;41;37;-70;567;366;371;143;371;314;569;-2.0;165.0;1085.0;467.0;0.0;0;0;87;1;0;0;0;0;0;0;1;1;1;0;0;16884.849609375;9960.380859375;0.0;4010.64575195312;474.0;250383;514.0;0.0;Calculated values ==>;1560716205.12;326.76000000000005;326.36;290.06;290.06;289.26000000000005;278.06;275.0112864084945;276.96000000000004;275.66;274.16;276.26000000000005;343.36;294.46000000000004;274.76000000000005;275.76000000000005;297.46000000000004;286.86;295.16;312.16;277.26000000000005;276.86;324.56;320.56;266.16;243.1966462407574;269.2639976450953;275.0112864084945;287.96000000000004;5670000.0;3660000.0;3710000.0;1430000.0;3710000.0;3140000.0;5690000.0;0.0;0.0275;0.18083333333333332;0.07783333333333334;0.0;0.0;0.0;9960.380859375;0.0;4010.64575195312;16884.849609375;478174.7204995866;477356.850544275;244317.07914510914;244317.07914510914;241607.88846088643;429743.705733735;432163.2314376127;440774.8182884583;471403.80223619274;522732.2734038892;468099.45800476766;441687.1745379894;443186.763454987;463720.0637660504;449639.2902697909;417939.91507831257;455140.53112620587;432727.05303922435;431974.0715495897;215742.86842915416;199022.72361097817;461304.5225711093;201543.1058650758;244626.45485023712;273.83234007848336;1305159.5352417121;712395.197197066;169719.72550263768;213465.04320142715;0;4;5;22;14;14;0;11;78;77;1006357245824.238;383961201664.94635;846177399379.2307;43261.06799656166;20218.096933619607;0.0;0.0;3036236.6807240285;683614.437542506;0.0;698613.2119070037;4.543629233281289;0.37999111912429034
4637;2019-06-16 22:17:45.111;531;530;170;170;159;53;40;27;-5;33;702;216;-2;48;243;139;219;406;147;42;39;-71;574;366;370;140;370;315;575;-2.0;-1.0;975.0;416.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;17904.291015625;10927.07421875;0.0;4008.56640625;465.0;250384;523.0;0.0;Calculated values ==>;1560716265.111;326.26000000000005;326.16;290.16;290.16;289.06;278.46000000000004;275.0112864084945;277.16;275.86;272.66;276.46000000000004;343.36;294.76000000000005;272.96000000000004;277.96000000000004;297.46000000000004;287.06;295.06;313.76000000000005;277.36;277.06;325.46000000000004;319.66;266.06;242.56692532238324;269.38090353596624;275.0112864084945;287.86;5740000.0;3660000.0;3700000.0;1400000.0;3700000.0;3150000.0;5750000.0;0.0;0.0;0.1625;0.06933333333333333;0.0;0.0;0.0;10927.07421875;0.0;4008.56640625;17904.291015625;476600.82818934333;476332.2606857074;244434.43698531511;244434.43698531511;240748.92561181533;429743.705733735;432794.5550643631;438223.87288976385;471998.58498376724;522651.7082148127;468327.3025776485;438696.6425396976;446208.49533673737;463868.3479736739;449937.1112318341;415022.3549852988;456916.50107111904;433166.4952995384;432607.708960572;219505.55070137876;195261.2709748474;461655.36092811933;201488.6992874001;244626.45485023712;273.8110218653422;1305449.4012613425;712569.2332139073;169786.54224680294;213465.04320142715;0;4;5;22;14;14;0;11;78;77;1006579512479.8882;384046088930.19464;846366071074.7826;38469.46571038412;18038.221873756534;-0.0;0.0;3036917.6663437444;683933.192379768;0.0;698613.2119070037;3.7834123760018263;0.3152397575352621
4638;2019-06-16 22:18:45.121;533;532;170;171;156;53;41;28;-11;35;717;215;-10;31;243;140;220;441;147;41;40;-77;572;365;370;137;370;316;573;-1.0;-1.0;888.0;241.0;0.0;0;0;99;1;0;0;0;0;0;0;1;1;1;1;0;18098.748046875;10870.53515625;0.0;4054.0361328125;456.0;250385;524.0;0.0;Calculated values ==>;1560716325.121;326.46000000000004;326.36;290.16;290.26000000000005;288.76000000000005;278.46000000000004;274.9066339382667;277.26000000000005;275.96000000000004;272.06;276.66;344.86;294.66;272.16;276.26000000000005;297.46000000000004;287.16;295.16;317.26000000000005;277.26000000000005;277.16;325.56;318.76000000000005;265.46000000000004;241.92719264551067;269.49753711883926;274.9066339382667;287.86;5720000.0;3650000.0;3700000.0;1370000.0;3700000.0;3160000.0;5730000.0;0.0;0.0;0.14800000000000002;0.04016666666666667;0.0;0.0;0.0;10870.53515625;0.0;4054.0361328125;18098.748046875;477135.844951079;476868.68759272795;244510.1385154692;244856.00753477612;239837.44774636638;429811.8947417682;432980.8147056428;437039.1322159168;472589.4791058512;524158.07278743846;468064.649675361;437199.7979686943;443521.3918649366;463868.3479736739;450267.5999175554;416127.97921928763;463008.20815602946;432980.8147056428;432794.5550643631;219923.6425635755;191500.00471740507;461503.1061225798;201955.71436153693;244626.45485023712;273.9892851428478;1305749.4765910364;712750.9102331277;169853.74179934352;213465.04320142715;0;4;5;22;14;14;0;11;78;77;1006801549479.8529;384129202780.18146;846555402624.7526;34792.34584244823;10425.153569068556;-0.0;0.0;3037528.283192437;684170.4267075531;0.0;698613.2119070037;3.0297352289545842;0.2276446586136162
4639;2019-06-16 22:19:45.122;534;532;168;169;155;51;42;28;-8;37;735;214;-11;38;243;142;220;443;147;44;41;-84;564;363;368;135;368;319;565;-1.0;190.0;967.0;234.0;3.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;17924.59375;10619.5234375;0.0;4083.1669921875;447.0;250386;523.0;0.0;Calculated values ==>;1560716385.122;326.56;326.36;289.96000000000004;290.06;288.66;278.26000000000005;274.69669130483857;277.36;275.96000000000004;272.36;276.86;346.66;294.56;272.06;276.96000000000004;297.46000000000004;287.36;295.16;317.46000000000004;277.56;277.26000000000005;325.46000000000004;317.86;264.76000000000005;241.49495122638035;269.84581860846123;274.69669130483857;287.86;5640000.0;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;3190000.0;5650000.0;0.0;0.03166666666666666;0.16116666666666665;0.039;0.0005;0.0005;0.0;10619.5234375;0.0;4083.1669921875;17924.59375;478250.0886283456;477842.63358133024;244123.8645491413;244470.5247331116;239767.17074919998;429947.3805835815;433667.60643972526;436829.22223652044;473046.2935902154;525823.4669735946;467519.40342574514;436341.3335374174;443952.5812817537;464164.030569748;450923.67993512104;418985.19014505285;464483.084505849;434033.169636506;433484.00545957795;219505.55070137876;187738.9118479558;461103.09356951417;201474.95969195233;244123.8645491413;273.7923353275014;1306049.6761088897;712929.9970392563;169921.55295547037;213465.04320142715;0;4;5;22;14;14;0;11;78;77;1007022953169.5854;384210804140.0829;846745905799.5225;37931.26198009955;10125.497221224912;0.0;94.68007045521833;3038134.323357394;684341.6849848557;0.0;698614.0009207398;3.2750087136809234;0.2393552598115911
4640;2019-06-16 22:20:45.142;528;528;170;170;152;47;40;28;-7;38;752;215;-10;27;243;143;219;443;148;46;40;-89;564;361;366;135;366;319;566;-1.0;207.0;1025.0;328.0;0.0;0;0;99;1;0;0;0;0;0;0;1;1;1;1;0;17879.2578125;10648.8369140625;0.0;4097.37646484375;438.0;250387;521.0;0.0;Calculated values ==>;1560716445.142;325.96000000000004;325.96000000000004;290.16;290.16;288.36;277.86;274.4858918419099;277.16;275.96000000000004;272.46000000000004;276.96000000000004;348.36;294.66;272.16;275.86;297.46000000000004;287.46000000000004;295.06;317.46000000000004;277.76000000000005;277.16;325.26000000000005;316.96000000000004;264.26000000000005;241.49495122638035;269.84581860846123;274.4858918419099;287.96000000000004;5640000.0;3610000.0;3660000.0;1350000.0;3660000.0;3190000.0;5660000.0;0.0;0.034499999999999996;0.17083333333333334;0.05466666666666666;0.0;0.0;0.0;10648.8369140625;0.0;4097.37646484375;17879.2578125;477389.44547131204;477145.50524310634;244779.86448229826;244779.86448229826;238766.15459014362;430081.6785162784;433799.4536676275;436991.12473680306;473143.78782676667;527618.5804769649;467642.9915395397;436504.3302994169;442303.5980356306;464458.5429927953;451427.8056151947;418667.9623968515;464339.72974046407;434884.3229509934;433799.4536676275;218669.37671819705;183977.97901196036;460601.99323066324;200240.12698450932;244123.8645491413;273.29838739575877;1306348.1409936256;713107.2924542417;169989.74687465577;213465.04320142715;0;4;5;22;14;14;0;11;78;77;1007243226569.5155;384291831140.0571;846937369599.4617;40444.962116016846;14233.115354789747;0.0;0.0;3038787.676269721;684544.7410857374;0.0;698614.7901843269;3.7079402057901154;0.2901751832298523
4641;2019-06-16 22:21:45.123;521;523;171;171;153;43;42;27;-7;37;768;216;-9;33;243;146;219;449;147;48;41;-90;567;359;364;134;363;320;568;-2.0;162.0;999.0;419.0;0.0;0;0;99;1;0;0;0;0;0;0;1;1;1;1;0;18133.2265625;10704.9482421875;0.0;4102.02001953125;432.0;250388;519.0;0.0;Calculated values ==>;1560716505.123;325.26000000000005;325.46000000000004;290.26000000000005;290.26000000000005;288.46000000000004;277.46000000000004;274.27422755570615;277.36;275.86;272.46000000000004;276.86;349.96000000000004;294.76000000000005;272.26000000000005;276.46000000000004;297.46000000000004;287.76000000000005;295.06;318.06;277.96000000000004;277.26000000000005;325.06;316.36;264.16;241.2770596917726;269.9613774848165;274.27422755570615;287.86;5670000.0;3590000.0;3640000.0;1340000.0;3629999.9999999995;3200000.0;5680000.0;0.0;0.027000000000000003;0.1665;0.06983333333333334;0.0;0.0;0.0;10704.9482421875;0.0;4102.02001953125;18133.2265625;476008.990220531;476176.0616919438;245050.67841831787;245050.67841831787;239025.85133373653;430214.79039162316;434653.35091899;436759.35772741947;473176.5657117748;529228.76667351;467625.6544803382;436433.62650159607;443001.4780202273;464898.1456994284;452216.9490557991;417612.75701249234;465001.2417323567;435720.79255775904;434473.7075064044;217833.21561994078;181470.77258748977;460653.97449614544;199057.82324736094;244123.8645491413;272.8222023848864;1306648.149996872;713285.1843134523;170058.05354133513;213465.04320142715;0;4;5;22;14;14;0;11;78;77;1007462157219.3206;384372505584.9853;847129008894.291;39577.30549092975;18268.131228873455;0.0;0.0;3039454.317329312;684815.4990398483;0.0;698614.7901843269;3.906636098447926;0.3242779791616822
4642;2019-06-16 22:22:45.123;516;517;171;171;154;42;43;26;-6;37;781;217;-8;29;243;148;219;453;146;50;42;-89;568;358;363;135;363;321;569;-3.0;177.0;1051.0;450.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;18209.482421875;10682.8671875;0.0;4122.771484375;427.0;250389;517.0;0.0;Calculated values ==>;1560716565.123;324.76000000000005;324.86;290.26000000000005;290.26000000000005;288.56;277.36;274.1680685717883;277.46000000000004;275.76000000000005;272.56;276.86;351.26;294.86;272.36;276.06;297.46000000000004;287.96000000000004;295.06;318.46000000000004;278.16;277.36;324.86;315.86;264.26000000000005;241.49495122638035;270.0766712529157;274.1680685717883;287.76000000000005;5680000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3210000.0;5690000.0;0.0;0.029500000000000002;0.17516666666666666;0.075;0.0;0.0;0.0;10682.8671875;0.0;4122.771484375;18209.482421875;475155.5283620134;475176.87985475466;245011.42925596432;245011.42925596432;239316.85069420858;430280.9020939914;435074.67720794375;436689.5471521298;473046.2935902154;530522.3249728358;467608.42859394714;436362.97416716564;442189.6285544409;464898.1456994284;452680.0719682202;417254.1071061306;465488.73421725165;436308.6438538564;434896.4795471851;216997.06728235667;179381.48055642567;460601.99323066324;198765.6199982737;244123.8645491413;272.701999915941;1306951.0059050752;713463.4161086997;170126.59347053434;213465.04320142715;0;4;5;22;14;14;0;11;78;77;1007680257219.3206;384453205584.9853;847321308894.291;41676.3412397838;19637.727992429216;0.0;0.0;3040131.4310520682;685131.3812000259;0.0;698614.7901843269;4.141264729679381;0.34390461300909114
4643;2019-06-16 22:23:45.134;525;522;173;174;156;39;44;25;-21;36;790;216;-23;6;243;150;220;474;146;51;44;-88;652;352;357;133;357;302;653;-2.0;-1.0;338.0;185.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;1;0;29312.884765625;21837.197265625;0.0;3877.18115234375;422.0;250390;514.0;0.0;Calculated values ==>;1560716625.134;325.66;325.36;290.46000000000004;290.56;288.76000000000005;277.06;273.5264737036516;277.56;275.66;271.06;276.76000000000005;352.16;294.76000000000005;270.86;273.76000000000005;297.46000000000004;288.16;295.16;320.56;278.26000000000005;277.56;324.56;315.36;264.36;241.05796691057077;267.8393353686513;273.5264737036516;287.76000000000005;6520000.0;3520000.0000000005;3570000.0000000005;1330000.0;3570000.0000000005;3020000.0;6530000.0;0.0;0.0;0.05633333333333333;0.030833333333333334;0.0;0.0;0.0;21837.197265625;0.0;3877.18115234375;29312.884765625;465535.1250188332;464896.74808049534;242804.94875947756;243120.50976606476;237598.89156558726;430671.36484660726;436674.2638054423;438642.8229465016;473209.4130839679;532889.852654604;470122.41596136003;438334.26632045925;442699.92918233894;465769.70841700374;454001.61413244915;259373.9931021499;456567.17689543456;437869.33121613413;436674.2638054423;215742.86842915416;177292.22831007556;461005.7078865639;196603.67443453966;244123.8645491413;271.813933130999;1307347.0982362865;713734.4663299473;170193.27196483064;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1007896296819.8835;384533620325.1949;847508243159.7782;13634.872032840523;8152.3960314374135;-0.0;0.0;3040592.442333784;685363.0080246291;0.0;698614.7901843269;0.8472795923798564;0.07457540041361707
4644;2019-06-16 22:24:45.124;589;573;170;170;156;40;35;26;-31;35;789;217;-34;-3;243;153;226;519;147;43;35;-87;646;362;367;134;367;295;645;-4.0;-1.0;1323.0;288.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;29170.564453125;21644.439453125;0.0;3791.705078125;419.0;250391;511.0;0.0;Calculated values ==>;1560716685.124;332.06;330.46000000000004;290.16;290.16;288.76000000000005;277.16;274.5913991737795;276.66;275.76000000000005;270.06;276.66;352.06000000000006;294.86;269.76000000000005;272.86;297.46000000000004;288.46000000000004;295.76000000000005;325.06;277.46000000000004;276.66;324.26000000000005;315.06;264.46000000000004;241.2770596917726;266.98899913490544;274.5913991737795;287.86;6459999.999999999;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;2950000.0;6450000.0;0.0;0.0;0.2205;0.048;0.0;0.0;0.0;21644.439453125;0.0;3791.705078125;29170.564453125;476474.20949939004;474138.80642548157;242099.40832256633;242099.40832256633;237800.41117696534;430014.67791919125;432626.2974239531;438672.6834563149;472981.82504853373;533305.9482247313;471190.6267541172;438214.884849924;442829.6773847955;464311.4322414119;452700.66189737874;262257.15382015385;465507.0199100442;434098.11877146957;432626.2974239531;214488.6975840042;176038.69501535743;460954.200578503;201391.19955796574;244123.8645491413;273.7550972899684;1307834.379086174;714096.7529114991;170257.16869886382;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1008113460619.9181;384613706975.20764;847687313309.8066;52320.56719958599;12459.02404898579;-0.0;0.0;3041141.979389365;685534.7412316876;0.0;698614.7901843269;2.546753544704298;0.1823678767396629
4645;2019-06-16 22:25:45.134;646;626;159;157;146;45;36;26;-33;36;782;217;-36;-17;241;155;230;530;148;39;36;-88;617;362;366;137;366;293;616;-2.0;-1.0;786.0;253.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;26980.513671875;20713.22265625;0.0;3748.78295898438;416.0;250392;509.0;0.0;Calculated values ==>;1560716745.134;337.76;335.76000000000005;289.06;288.86;287.76000000000005;277.66;274.5913991737795;276.76000000000005;275.76000000000005;269.86;276.76000000000005;351.36;294.86;269.56;271.46000000000004;297.26000000000005;288.66;296.16;326.16;277.06;276.76000000000005;324.06;314.76000000000005;264.36;241.92719264551067;266.74333088950624;274.5913991737795;287.96000000000004;6170000.0;3620000.0000000005;3660000.0;1370000.0;3660000.0;2930000.0;6160000.0;0.0;0.0;0.131;0.042166666666666665;0.0;0.0;0.0;20713.22265625;0.0;3748.78295898438;26980.513671875;488076.39778097445;485366.59992662794;239499.73145600737;238878.28151956413;235532.50011275956;430014.67791919125;433065.50215134333;438813.94225660735;472687.3056196521;532729.1303975419;471459.5431332874;438358.4652479722;441202.02071715874;464193.69253965805;452988.6427295784;266474.86473024957;471152.19505300146;433616.79160117084;433065.50215134333;213652.59903751023;174785.17458790913;460397.5116797571;200548.78318330142;244123.8645491413;273.4243112265031;1308302.3827247499;714449.7922591075;170320.01657206312;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1008333397269.8832;384695020525.1947;847863742709.7786;31212.73583860308;10956.954718267214;-0.0;0.0;3041838.2062663822;685729.9069102431;0.0;698614.7901843269;1.7238852455584415;0.13483143367862022
4646;2019-06-16 22:26:45.135;663;645;159;158;143;42;35;25;-38;36;771;217;-41;-5;241;157;232;512;148;39;35;-91;598;357;362;137;362;289;597;-1.0;-1.0;879.0;332.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;25892.103515625;20035.330078125;0.0;3684.63354492188;414.0;250393;508.0;0.0;Calculated values ==>;1560716805.135;339.46000000000004;337.66;289.06;288.96000000000004;287.46000000000004;277.36;274.0616903277293;276.66;275.66;269.36;276.76000000000005;350.26;294.86;269.06;272.66;297.26000000000005;288.86;296.36;324.36;277.06;276.66;323.96000000000004;314.56;264.06;241.92719264551067;266.24828229547654;274.0616903277293;287.96000000000004;5980000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2890000.0;5970000.0;0.0;0.0;0.1465;0.05533333333333333;0.0;0.0;0.0;20035.330078125;0.0;3684.63354492188;25892.103515625;492407.6771001769;490059.17302077526;240058.4158155439;239740.69928974358;235107.52376587296;430346.717906069;433883.48505660606;438946.8899536509;472687.3056196521;531889.3160995595;471994.67589223536;438495.1878960245;443766.3466115872;464781.3556694665;454135.31371311087;410189.5651761993;470847.4124338018;434603.5697922251;433883.48505660606;213234.55432191002;173949.5011765382;460095.3607636393;198782.35600876508;244123.8645491413;272.7045174142373;1308742.9952108657;714789.3691910049;170381.9627419398;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1008551800909.6194;384777221895.0954;848038345619.5676;35184.104222925765;14459.319596436375;-0.0;0.0;3042391.52248801;685941.7127259813;0.0;698614.7901843269;2.0928962880502655;0.16976834536557311
4647;2019-06-16 22:27:45.105;658;642;168;167;150;38;36;21;-40;35;759;217;-37;-19;241;159;231;493;148;41;36;-102;559;354;359;134;359;297;560;206.0;139.0;829.0;354.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;17566.669921875;10889.8994140625;0.0;3807.525390625;413.0;250394;508.0;0.0;Calculated values ==>;1560716865.105;338.96000000000004;337.36;289.96000000000004;289.86;288.16;276.96000000000004;273.7412296467126;276.76000000000005;275.26000000000005;269.16;276.66;349.06000000000006;294.86;269.46000000000004;271.26000000000005;297.26000000000005;289.06;296.26000000000005;322.46000000000004;277.26000000000005;276.76000000000005;323.96000000000004;314.46000000000004;262.96000000000004;241.2770596917726;267.23344911666527;273.7412296467126;287.96000000000004;5590000.0;3540000.0;3590000.0;1340000.0;3590000.0;2970000.0;5600000.0;0.034333333333333334;0.023166666666666665;0.13816666666666666;0.059000000000000004;0.0;0.034333333333333334;0.0;10889.8994140625;0.0;3807.525390625;17566.669921875;495694.85834614036;493493.5685916873;244316.3587847787;243968.74503357895;238308.1971406618;430542.39183029096;434799.06761956174;436831.0312585343;472981.82504853373;530040.0361398318;470920.79889918223;437298.5253911077;440046.79207703174;465219.0939126357;454925.9962861265;423849.2821941828;472789.40986731276;435681.3269337161;434799.06761956174;213234.55432191002;173531.66647045466;459450.45049997064;197998.3476844118;197998.3476844118;272.38015633592744;1309104.9705781282;715046.9505817731;170444.36618243688;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1008767992759.7225;384858481245.13416;848214057719.6515;32998.71578049126;15425.674066117972;0.0;8130.158051106815;3042959.428559893;686190.6298191478;0.0;698682.5076257932;3.8479222482348683;0.25486959541855153
4648;2019-06-16 22:28:45.136;631;612;177;177;156;35;37;15;-26;33;755;217;-28;17;241;162;227;422;147;44;37;-120;540;350;355;133;355;303;541;407.0;95.0;805.0;362.0;14.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18072.357421875;10366.783203125;0.0;3908.81982421875;411.0;250395;507.0;0.0;Calculated values ==>;1560716925.136;336.26000000000005;334.36;290.86;290.86;288.76000000000005;276.66;273.3108153835814;276.86;274.66;270.56;276.46000000000004;348.66;294.86;270.36;274.86;297.26000000000005;289.36;295.86;315.36;277.56;276.86;323.86;314.26000000000005;261.16;241.05796691057077;267.9596281332873;273.3108153835814;287.86;5400000.0;3500000.0;3550000.0;1330000.0;3550000.0;3030000.0;5410000.0;0.06783333333333334;0.01583333333333333;0.13416666666666668;0.060333333333333336;0.0023333333333333335;0.07016666666666668;0.0;10366.783203125;0.0;3908.81982421875;18072.357421875;494095.808831775;491507.86312464357;413038.52484422596;413038.52484422596;240904.9886962715;430799.1582183253;435934.5832721793;437642.0229114993;472917.67418972735;529165.2014758766;470105.7580105051;437328.95505151706;444100.09568505123;465798.81223944406;456012.448477608;428247.1654745336;464643.2666659749;437138.8652924615;435934.5832721793;212816.51262364245;172696.00095264515;457795.1741226257;196914.8285963182;204101.83987297068;271.93095008594116;1309402.1159179714;715224.1811251125;170508.7022822719;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1008982303429.3617;384938622629.9992;848394150719.3483;32297.565237286803;15739.780846753889;0.0;16266.930828511142;3043503.8453708896;686450.4761275817;0.0;698885.9217424691;4.50448760653979;0.23999373108617952
4649;2019-06-16 22:29:45.136;588;582;173;170;161;35;32;17;-23;31;760;215;-25;13;241;164;220;369;147;46;33;-133;527;354;359;134;359;305;528;-1.0;275.0;962.0;330.0;26.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;17737.60546875;10023.3359375;0.0;3924.94287109375;410.0;250396;508.0;0.0;Calculated values ==>;1560716985.136;331.96000000000004;331.36;290.46000000000004;290.16;289.26000000000005;276.66;273.7412296467126;276.36;274.86;270.86;276.26000000000005;349.16;294.66;270.66;274.46000000000004;297.26000000000005;289.56;295.16;310.06;277.76000000000005;276.46000000000004;323.96000000000004;314.16;259.86;241.2770596917726;268.19934244402924;273.7412296467126;287.86;5270000.0;3540000.0;3590000.0;1340000.0;3590000.0;3050000.0;5280000.0;0.0;0.04583333333333333;0.16033333333333333;0.055;0.004333333333333333;0.004333333333333333;0.0;10023.3359375;0.0;3924.94287109375;17737.60546875;489833.4770515702;488936.05650840636;416824.70099249517;415828.86778821255;243120.2279017663;430542.39183029096;434084.4541166122;437656.05685647397;472592.1488768574;529534.7643434273;469591.34527448076;437342.01223029394;443110.4695693885;465219.0939126357;455624.37797550496;430032.03648340533;458212.320022526;436551.9870517963;434263.8640799596;213234.55432191002;172278.17009871884;456320.50948716234;197290.87965691616;416824.70099249517;272.0974459476784;1309700.5322753931;715394.0987846176;170573.98363806616;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1009196503429.3617;385018722629.9992;848576550719.3483;38538.55007766243;14246.62964066354;0.0;75.56970671234575;3044094.1463318476;686700.3628816435;0.0;699022.1092469293;3.789768626683171;0.2978839276833051
4650;2019-06-16 22:30:45.147;549;543;169;168;158;36;34;13;-19;31;766;215;-17;27;241;166;215;321;147;48;34;-134;528;351;356;135;356;305;529;206.0;-1.0;894.0;277.0;46.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;17527.734375;10044.4609375;0.0;3907.16479492188;424.0;250397;508.0;0.0;Calculated values ==>;1560717045.147;328.06;327.46000000000004;290.06;289.96000000000004;288.96000000000004;276.76000000000005;273.4187578820637;276.56;274.46000000000004;271.26000000000005;276.26000000000005;349.76;294.66;271.46000000000004;275.86;297.26000000000005;289.76000000000005;294.66;305.26000000000005;277.96000000000004;276.56;323.96000000000004;315.56;259.76000000000005;241.49495122638035;268.19934244402924;273.4187578820637;287.86;5280000.0;3510000.0;3560000.0;1350000.0;3560000.0;3050000.0;5290000.0;0.034333333333333334;0.0;0.149;0.04616666666666667;0.007666666666666667;0.042;0.0;10044.4609375;0.0;3907.16479492188;17527.734375;484534.25692580093;483609.37192699267;415094.4483683468;414747.29577536177;242029.60914569485;430735.4089219946;435171.47162705613;438280.32711488655;472460.9817075043;530161.7641224974;469591.34527448076;438590.5995609556;445143.9216850511;465654.29947270127;456399.2583876655;428558.4297839899;449941.60063164093;437589.2515478474;435171.47162705613;213234.55432191002;178127.92459426197;456057.19188496296;197356.97315852784;237102.70276032016;272.1119443811428;1309994.463985793;715561.3610848127;170639.2631678398;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1009411042754.9208;385099437425.2096;848759584269.8253;35897.57973949744;11943.326764537089;-0.0;8318.888292402911;3044714.5611371393;686918.6525313557;0.0;699092.0758886373;4.025322630747534;0.24118838273997298
4651;2019-06-16 22:31:45.107;524;515;169;169;158;36;37;12;-10;29;769;216;-2;24;241;168;213;271;147;50;37;-128;533;350;355;134;354;302;535;187.0;241.0;854.0;325.0;15.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;17544.068359375;10203.3095703125;0.0;3867.23828125;445.0;250398;507.0;0.0;Calculated values ==>;1560717105.107;325.56;324.66;290.06;290.06;288.96000000000004;276.76000000000005;273.3108153835814;276.86;274.36;272.16;276.06;350.06000000000006;294.76000000000005;272.96000000000004;275.56;297.26000000000005;289.96000000000004;294.46000000000004;300.26000000000005;278.16;276.86;323.86;317.66;260.36;241.2770596917726;267.8393353686513;273.3108153835814;287.86;5330000.0;3500000.0;3550000.0;1340000.0;3540000.0;3020000.0;5350000.0;0.03116666666666667;0.04016666666666667;0.1423333333333333;0.05416666666666667;0.0025;0.03366666666666667;0.0;10203.3095703125;0.0;3867.23828125;17544.068359375;480544.2066414967;479055.91208983323;245707.05314716732;245707.05314716732;241803.9108443614;430799.1582183253;435934.5832721793;440319.17732939526;472397.21216106473;530702.2639863107;470122.41596136003;441517.6339936506;445306.1102701376;465943.0496085122;456838.85020633845;426664.96787323296;439312.11640362366;438154.8016244343;435934.5832721793;212816.51262364245;186903.13564328075;456827.49245621765;196688.44915633663;200328.44450219037;271.84015235900335;1310286.5341654168;715729.9800182044;170704.00666905422;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1009624200555.0564;385180083625.2609;848941562869.941;34676.77364329867;14090.864845410222;0.0;7932.073338589628;3045302.2886692956;687135.4594938454;0.0;699227.4102858616;4.029673359236127;0.2578239898861891
