;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4652;2019-06-16 22:32:45.108;514;512;170;171;159;38;39;14;0;28;769;216;4;33;241;170;212;289;147;52;39;-121;546;348;353;133;352;298;548;132.0;0.0;974.0;305.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18234.095703125;10533.0185546875;0.0;3848.36596679688;466.0;250399;505.0;0.0;Calculated values ==>;1560717165.108;324.56;324.36;290.16;290.26000000000005;289.06;276.96000000000004;273.0942459734351;277.06;274.56;273.16;275.96000000000004;350.06000000000006;294.76000000000005;273.56;276.46000000000004;297.26000000000005;290.16;294.36;302.06;278.36;277.06;323.66;319.76000000000005;261.06;241.05796691057077;267.35522164206344;273.0942459734351;287.86;5460000.0;3479999.9999999995;3529999.9999999995;1330000.0;3520000.0000000005;2980000.0;5480000.0;0.022000000000000002;0.0;0.16233333333333333;0.05083333333333333;0.0;0.022000000000000002;0.0;10533.0185546875;0.0;3848.36596679688;18234.095703125;477583.675620941;477054.5905631909;245510.29261241516;245871.27698972527;241670.9023463045;430925.7729439634;436749.201950118;442647.6203394549;472431.1216696904;531004.5444894524;470666.5868987404;443229.7890419785;447349.16613002797;466230.7040123309;457438.6886192025;422505.61513843096;440204.6294869056;438938.02124973387;436749.201950118;211980.4382156667;195679.20071851107;457694.33606271807;196678.4599444347;196678.4599444347;271.8282958696606;1310584.6905014336;715902.7856324163;170768.3044426553;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1009836604094.7998;385260184960.1642;849121565869.7236;39928.99370412494;13268.307036012737;-0.0;5281.556324125033;3045924.013758352;687363.4563924668;0.0;699337.5257014775;4.0662884005987765;0.27051453186593094
4653;2019-06-16 22:33:45.098;517;518;172;174;163;39;42;15;7;27;768;216;7;30;241;172;213;370;144;54;42;-120;568;347;352;132;352;294;570;206.0;0.0;1090.0;481.0;3.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;19270.478515625;11120.142578125;0.0;3787.8525390625;484.0;250400;504.0;0.0;Calculated values ==>;1560717225.098;324.86;324.96000000000004;290.36;290.56;289.46000000000004;277.06;272.9856168485579;277.36;274.66;273.86;275.86;349.96000000000004;294.76000000000005;273.86;276.16;297.26000000000005;290.36;294.46000000000004;310.16;278.56;277.36;323.56;321.56;261.16;240.83765695389522;266.86631818009863;272.9856168485579;287.56;5680000.0;3470000.0000000005;3520000.0000000005;1320000.0;3520000.0000000005;2940000.0;5700000.0;0.034333333333333334;0.0;0.18166666666666667;0.08016666666666666;0.0005;0.034833333333333334;0.0;11120.142578125;0.0;3787.8525390625;19270.478515625;475301.73150242807;475198.3694829884;245321.71298053602;246026.18475906766;242240.5704399413;430988.63858405815;437490.34238097246;444469.18336650386;472465.0996282349;531202.418984432;471207.04254201957;444469.18336650386;447691.49687266;466230.7040123309;457872.6074510276;415201.0134024272;451451.7756329317;439489.91102890164;437490.34238097246;211562.405474017;203202.34940748036;457953.0834831259;195670.9278680842;196383.61856347826;271.4191657939138;1310897.1765302864;716083.1985680502;170831.92899102188;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1010048068844.8334;385339671710.1768;849299136269.7518;45198.34974887957;21026.286141805846;-0.0;8398.550879642715;3046633.290054818;687649.1970376146;0.0;699451.5075947115;5.005581648218726;0.34258762926609276
4654;2019-06-16 22:34:45.128;534;530;176;177;168;42;41;15;11;27;766;215;9;31;241;173;215;436;142;55;41;-123;596;351;356;134;356;292;598;167.0;-1.0;1127.0;491.0;0.0;0;0;85;1;0;0;0;0;0;0;1;1;1;0;0;20001.5546875;10752.775390625;0.0;3751.35913085938;498.0;250401;502.0;0.0;Calculated values ==>;1560717285.128;326.56;326.16;290.76000000000005;290.86;289.96000000000004;277.36;273.4187578820637;277.26000000000005;274.66;274.26000000000005;275.86;349.76;294.66;274.06;276.26000000000005;297.26000000000005;290.46000000000004;294.66;316.76000000000005;278.66;277.26000000000005;323.36;322.96000000000004;260.86;241.2770596917726;266.62003547228215;273.4187578820637;287.36;5960000.0;3510000.0;3560000.0;1340000.0;3560000.0;2920000.0;5980000.0;0.02783333333333333;0.0;0.18783333333333332;0.08183333333333334;0.0;0.02783333333333333;0.0;10752.775390625;0.0;3751.35913085938;20001.5546875;474314.1596143214;473460.26670118066;245627.67547279462;245970.64855889368;242941.45774354634;430735.4089219946;436391.10032494814;445431.1177345627;472202.2088784924;531145.7929345559;471358.0740958672;445149.6110370882;448205.15805857594;465654.29947270127;457361.0682173694;260954.14930423355;458428.6942982782;438767.45985519286;436391.10032494814;210726.34883551928;209054.2704885073;457333.6201666446;196566.88833181496;196566.88833181496;271.7952519238295;1311224.6071069615;716265.5640215277;170894.78716828988;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1010260575044.732;385419511610.1388;849475024169.668;46744.99775614945;21339.410888483562;-0.0;6675.107233808873;3047399.867714276;688002.4210364363;0.0;699577.1842191725;5.154358970382113;0.36164663909247236
4655;2019-06-16 22:35:45.129;559;547;176;178;174;45;29;17;11;28;762;213;10;38;240;173;218;479;142;36;30;-124;604;359;364;135;364;293;607;-2.0;1.0;1022.0;461.0;0.0;0;0;72;1;0;0;0;0;0;0;1;1;1;0;0;19955.759765625;10008.3232421875;0.0;3767.91381835938;512.0;250402;501.0;0.0;Calculated values ==>;1560717345.129;329.06;327.86;290.76000000000005;290.96000000000004;290.56;277.66;274.27422755570615;276.06;274.86;274.26000000000005;275.96000000000004;349.36;294.46000000000004;274.16;276.96000000000004;297.16;290.46000000000004;294.96000000000004;321.06;276.76000000000005;276.16;323.26000000000005;324.36;260.76000000000005;241.49495122638035;266.74333088950624;274.27422755570615;287.36;6040000.0;3590000.0;3640000.0;1350000.0;3640000.0;2930000.0;6070000.0;0.0;0.00016666666666666666;0.17033333333333334;0.07683333333333334;0.0;0.0;0.0;10008.3232421875;0.0;3767.91381835938;19955.759765625;477050.46674288705;474892.3059093973;245295.82322182023;245974.28574147317;244623.6592662674;430214.79039162316;432276.23642105;445234.3826192242;472168.09959432366;530655.3193381001;470987.32875891577;445093.2399651528;448974.97175549937;464356.0352725641;456047.6658887129;261727.45857626753;464265.1146821628;433567.68989926;432462.45113937603;210308.32490665457;214906.75144652807;457072.9187374385;198065.64800030144;196566.88833181496;272.42725548767044;1311557.590276629;716438.576060078;170957.4488204678;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1010476578644.4712;385500212955.0413;849650527094.4559;42101.074463423174;19900.391968303364;0.0;0.0;3048140.263988277;688346.0917875782;0.0;699632.8110398186;4.50060972087143;0.36725457293485053
4656;2019-06-16 22:36:45.149;583;565;166;169;170;50;32;17;5;29;759;214;8;30;239;174;220;500;141;35;31;-123;598;365;369;135;369;299;600;-1.0;-1.0;923.0;301.0;0.0;0;0;72;1;0;0;0;0;0;0;1;1;1;0;0;18941.453125;9861.7890625;0.0;3846.19653320312;520.0;250403;499.0;0.0;Calculated values ==>;1560717405.149;331.46000000000004;329.66;289.76000000000005;290.06;290.16;278.16;274.9066339382667;276.36;274.86;273.66;276.06;349.06000000000006;294.56;273.96000000000004;276.16;297.06;290.56;295.16;323.16;276.66;276.26000000000005;323.06;325.16;260.86;241.49495122638035;267.47669482898436;274.9066339382667;287.26000000000005;5980000.0;3650000.0;3690000.0;1350000.0;3690000.0;2990000.0;6000000.0;0.0;0.0;0.15383333333333335;0.050166666666666665;0.0;0.0;0.0;9861.7890625;0.0;3846.19653320312;18941.453125;481259.1383514353;478414.6458055712;242219.20128377233;243203.84389541182;243534.89105356415;429811.8947417682;431545.0288538934;443170.51094372873;472265.74392498133;529887.827313735;470292.38313502533;443605.7027051416;446738.889340787;463482.9483213088;455186.9321635893;404610.52825125016;468587.451960191;432113.16921278025;431354.3854241205;209472.28574929133;218251.29456621417;457174.3004663314;200611.03466710827;196566.88833181496;273.4618046166745;1311881.8417650948;716604.2155239874;171020.92089035054;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1010696551944.4012;385581239955.01556;849828186294.3994;37313.73276722012;12870.923834261028;-0.0;0.0;3048802.2746450086;688619.2771172789;0.0;699632.8110398186;3.660979671383076;0.27561045697930153
4657;2019-06-16 22:37:45.120;596;577;155;157;158;55;34;19;-22;31;759;213;-20;44;238;174;221;504;140;36;34;-121;590;367;371;134;371;304;592;-3.0;-1.0;955.0;225.0;0.0;0;0;83;1;0;0;0;0;0;0;1;1;1;0;0;17860.333984375;10293.333984375;0.0;3914.95166015625;528.0;250404;498.0;0.0;Calculated values ==>;1560717465.12;332.76000000000005;330.86;288.66;288.86;288.96000000000004;278.66;275.1157276137837;276.56;275.06;270.96000000000004;276.26000000000005;349.06000000000006;294.46000000000004;271.16;277.56;296.96000000000004;290.56;295.26000000000005;323.56;276.76000000000005;276.56;322.96000000000004;325.96000000000004;261.06;241.2770596917726;268.0796299477929;275.1157276137837;287.16;5900000.0;3670000.0000000005;3710000.0;1340000.0;3710000.0;3040000.0;5920000.0;0.0;0.0;0.15916666666666668;0.0375;0.0;0.0;0.0;10293.333984375;0.0;3914.95166015625;17860.333984375;484019.33340834454;481093.6040550283;238940.1710056055;239573.18709977248;239891.49394177142;429675.2189834977;431402.8193353848;438039.0146135774;472592.1488768574;529506.5989332239;469487.94752709236;438349.7364941574;447747.1211392313;463050.2956667424;454850.0993334802;409088.89443570864;470274.5194774823;431784.28850342275;431402.8193353848;209054.2704885073;221596.04284303306;457535.8361779034;201970.58240247227;196566.88833181496;274.0040722525107;1312188.375094695;716772.0937022319;171085.56586506768;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1010918444644.2389;385661900949.95654;850008998859.2671;37574.22546026757;9583.697016578668;-0.0;0.0;3049426.039331061;688806.3085153429;0.0;699632.8110398186;3.3190438070195514;0.23235143728663227
4658;2019-06-16 22:38:48.110;597;584;151;152;146;56;36;21;-20;33;763;212;-22;28;238;175;222;512;139;38;36;-120;593;365;370;132;370;308;595;-2.0;0.0;957.0;266.0;0.0;0;0;94;1;0;0;0;0;0;0;1;1;1;0;0;17406.771484375;11114.0078125;0.0;3944.87939453125;535.0;250405;496.0;0.0;Calculated values ==>;1560717528.11;332.86;331.56;288.26000000000005;288.36;287.76000000000005;278.76000000000005;274.9066339382667;276.76000000000005;275.26000000000005;271.16;276.46000000000004;349.46000000000004;294.36;270.96000000000004;275.96000000000004;296.96000000000004;290.66;295.36;324.36;276.96000000000004;276.76000000000005;322.76000000000005;326.66;261.16;240.83765695389522;268.5567601203482;274.9066339382667;287.06;5930000.0;3650000.0;3700000.0;1320000.0;3700000.0;3080000.0;5950000.0;0.0;0.0;0.1595;0.044333333333333336;0.0;0.0;0.0;11114.0078125;0.0;3944.87939453125;17406.771484375;483822.8745945392;481748.6471148864;237604.32265838142;237914.73402120534;236067.9939884998;429811.8947417682;432043.5753533974;437443.34373287327;473048.1168422736;529619.7100872716;468814.21295988106;437126.8590839872;444692.8620626349;463199.9510480507;455328.4357522933;408123.8545273412;471108.8287114117;432420.26882306463;432043.5753533974;208218.24852204052;224522.8720964353;457953.0834831259;201039.10857938055;196566.88833181496;273.63020623148026;1312496.9132855025;716959.3782105637;171154.32847037457;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1011151822594.2742;385745677649.96924;850201748259.2963;37706.47550698209;11389.852887399378;-0.0;0.0;3050084.640908095;688989.7979471;0.0;699632.8110398186;3.2602892710065294;0.2356566433955616
4659;2019-06-16 22:39:45.121;592;585;152;153;142;54;37;23;-18;35;769;211;-21;33;238;176;222;526;141;40;37;-120;595;364;369;133;369;309;597;-1.0;-1.0;904.0;473.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;17571.076171875;11438.82421875;0.0;3983.56127929688;539.0;250406;494.0;0.0;Calculated values ==>;1560717585.121;332.36;331.66;288.36;288.46000000000004;287.36;278.56;274.8017692304317;276.86;275.46000000000004;271.36;276.66;350.06000000000006;294.26000000000005;271.06;276.46000000000004;296.96000000000004;290.76000000000005;295.36;325.76000000000005;277.16;276.86;322.56;327.06;261.16;241.05796691057077;268.67533136820026;274.8017692304317;287.26000000000005;5950000.0;3640000.0;3690000.0;1330000.0;3690000.0;3090000.0;5970000.0;0.0;0.0;0.15066666666666664;0.07883333333333334;0.0;0.0;0.0;11438.82421875;0.0;3983.56127929688;17571.076171875;482888.71991541766;481661.4462574063;237858.75211410396;238169.6083615129;234806.70528114124;429879.7862731237;432488.85388799326;437530.6787186241;473112.1826642056;530171.7533760326;468553.67013221566;437055.2244796515;445218.16594836477;463349.3024093452;455636.81812904833;407152.82373705436;472982.6900480588;433047.9251940826;432488.85388799326;207382.2378540181;226195.42121513622;457795.1741226257;198800.8317915935;196566.88833181496;272.7407176947403;1312773.8746852526;717137.9559203499;171217.1074054434;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1011362478239.852;385821217225.17645;850377627194.7788;35968.63027033927;20417.38732042971;-0.0;0.0;3050668.0147229554;689241.6538604976;0.0;699632.8110398186;3.6561151708929733;0.3108209717753614
4660;2019-06-16 22:40:45.121;586;582;157;157;142;51;39;24;-16;37;775;214;-19;22;238;177;223;532;145;39;39;-121;594;362;366;134;366;311;595;-1.0;-2.0;879.0;475.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;17424.673828125;11406.2099609375;0.0;3986.36206054688;546.0;250407;492.0;0.0;Calculated values ==>;1560717645.121;331.76000000000005;331.36;288.86;288.86;287.36;278.26000000000005;274.5913991737795;277.06;275.56;271.56;276.86;350.66;294.56;271.26000000000005;275.36;296.96000000000004;290.86;295.46000000000004;326.36;277.06;277.06;322.36;327.76000000000005;261.06;241.2770596917726;268.91163127593666;274.5913991737795;287.66;5940000.0;3620000.0000000005;3660000.0;1340000.0;3660000.0;3110000.0;5950000.0;0.0;0.0;0.1465;0.07916666666666666;0.0;0.0;0.0;11406.2099609375;0.0;3986.36206054688;17424.673828125;482149.0548251463;481462.458419817;239483.5009590016;239483.5009590016;234856.83188674625;430014.67791919125;433616.79160117084;437389.9950341223;473176.5657117748;530648.545481502;468640.5135154104;436912.08382788545;443207.87997338927;463795.54956771457;456109.75032730796;408099.1055646497;474139.92191603343;433616.79160117084;433616.79160117084;206546.2383541025;229122.51738040973;457535.8361779034;198054.42742169282;196566.88833181496;272.4348786530393;1313065.5059352526;717328.3312051806;171283.52343327543;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1011582978239.852;385901317225.17645;850563627194.7788;35062.66065522092;20542.278193200003;-0.0;0.0;3051259.942147335;689582.9844064446;0.0;699632.8110398186;3.612452731798793;0.3150104456233709
4661;2019-06-16 22:41:45.092;580;578;162;162;144;47;38;24;-15;37;781;217;-18;32;238;179;223;534;145;37;38;-120;587;360;365;133;365;312;588;0.0;-1.0;1126.0;372.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;1;0;17638.037109375;11228.97265625;0.0;4012.998046875;554.0;250408;488.0;0.0;Calculated values ==>;1560717705.092;331.16;330.96000000000004;289.36;289.36;287.56;277.86;274.38016830617;276.96000000000004;275.56;271.66;276.86;351.26;294.86;271.36;276.36;296.96000000000004;291.06;295.46000000000004;326.56;276.86;276.96000000000004;321.96000000000004;328.56;261.16;241.05796691057077;269.02936301313275;274.38016830617;287.66;5870000.0;3600000.0;3650000.0;1330000.0;3650000.0;3120000.0;5880000.0;0.0;0.0;0.18766666666666668;0.062000000000000006;0.0;0.0;0.0;11228.97265625;0.0;4012.998046875;17638.037109375;482098.7089008135;481699.23343241273;241305.75715788768;241305.75715788768;235642.02352910588;430148.3826014536;433683.32636128634;437319.724394416;473306.6277234293;531201.6437961148;468867.127325703;436840.5790983701;444476.4311649251;463943.7019641529;456718.5572118646;411263.36565831123;475312.8793520837;433500.59072566376;433683.32636128634;204874.27233412856;232467.98657752166;457795.1741226257;199167.48361629967;196566.88833181496;272.86988329689524;1313357.5539680435;717516.866557367;171350.15254781034;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1011802172244.6917;385981378510.11786;850750436859.6422;44693.237186026505;16034.916811392217;-0.0;0.0;3051924.2533898265;689887.6470397802;0.0;699632.8110398186;3.9842717966232457;0.30869799784621266
4662;2019-06-16 22:42:45.122;573;571;166;166;149;45;39;25;-14;38;788;216;-16;19;239;180;223;519;144;37;39;-117;580;359;364;137;363;313;582;-1.0;-1.0;1211.0;270.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;1;1;0;16708.326171875;11107.8251953125;0.0;3045.45141601562;563.0;250409;485.0;0.0;Calculated values ==>;1560717765.122;330.46000000000004;330.26000000000005;289.76000000000005;289.76000000000005;288.06;277.66;274.27422755570615;277.06;275.66;271.76000000000005;276.96000000000004;351.96000000000004;294.76000000000005;271.56;275.06;297.06;291.16;295.46000000000004;325.06;276.86;277.06;321.66;329.46000000000004;261.46000000000004;241.92719264551067;269.14681796795327;274.27422755570615;287.56;5800000.0;3590000.0;3640000.0;1370000.0;3629999.9999999995;3130000.0;5820000.0;0.0;0.0;0.20183333333333334;0.045000000000000005;0.0;0.0;0.0;11107.8251953125;0.0;3045.45141601562;16708.326171875;481912.0832432153;481397.31866214203;242825.7592437487;242825.7592437487;237346.28180783638;430214.79039162316;434112.87870749587;437249.5021140777;472882.9073446267;531859.8660331367;468606.1840665331;436929.5940270328;442348.23877446656;464371.1518808695;457021.0901305305;414136.2788398048;473837.2311537951;433749.95420475816;434112.87870749587;203620.32615720207;236231.924509345;457464.7822907054;199947.21433665996;196566.88833181496;273.174255978342;1313643.9167717644;717703.0996093657;171409.00237017914;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1012020981594.5874;386062419010.0792;850938030609.5529;47895.511749742145;11588.290557932047;-0.0;0.0;3052696.2120837104;690117.9555311122;0.0;699632.8110398186;4.202829065042369;0.297225410349309
4663;2019-06-16 22:43:45.143;562;562;167;167;151;43;39;26;-13;38;797;212;-15;20;239;181;223;503;143;37;40;-114;574;358;363;136;363;315;576;-2.0;-1.0;1270.0;193.0;0.0;0;96;99;1;0;0;0;0;0;0;1;0;1;0;0;16627.5390625;10921.2109375;0.0;3044.53369140625;569.0;250410;481.0;0.0;Calculated values ==>;1560717825.143;329.36;329.36;289.86;289.86;288.26000000000005;277.46000000000004;274.1680685717883;277.06;275.76000000000005;271.86;276.96000000000004;352.86;294.36;271.66;275.16;297.06;291.26000000000005;295.46000000000004;323.46000000000004;276.86;277.16;321.26000000000005;330.06;261.76000000000005;241.71165711629368;269.38090353596624;274.1680685717883;287.46000000000004;5740000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3150000.0;5760000.0;0.0;0.0;0.21166666666666664;0.03216666666666666;0.0;0.0;0.0;10921.2109375;0.0;3044.53369140625;16627.5390625;481050.2712948622;480816.9142436869;243374.27312615365;243374.27312615365;238147.02677214367;430280.9020939914;434358.88782729313;436948.6013565401;473013.45329280203;532653.5117604573;467836.37732932484;436626.3353312552;442081.32719235565;464371.1518808695;457322.39786825684;416416.56323326734;472212.9711425518;433997.93586973246;434538.5910328508;201948.4348523538;238741.38928724395;457927.5188184372;200506.27570423458;196566.88833181496;273.3902397778823;1313921.8128779007;717886.7391615477;171459.77000845343;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1012239157929.2546;386144347674.9542;851126496549.2654;50046.958929738;8280.383320173516;-0.0;0.0;3053512.6850036667;690283.5857634759;0.0;699632.8110398186;4.176457739975124;0.27345738728153296
4664;2019-06-16 22:44:45.113;549;552;168;168;152;42;40;26;-11;38;803;208;-14;19;239;183;222;494;142;38;40;-111;569;359;364;136;364;316;571;-1.0;-1.0;1225.0;369.0;0.0;0;98;98;1;0;0;0;0;0;0;1;0;1;0;0;16692.87109375;10779.8818359375;0.0;3070.4775390625;572.0;250411;476.0;0.0;Calculated values ==>;1560717885.113;328.06;328.36;289.96000000000004;289.96000000000004;288.36;277.36;274.27422755570615;277.16;275.76000000000005;272.06;276.96000000000004;353.46000000000004;293.96000000000004;271.76000000000005;275.06;297.06;291.46000000000004;295.36;322.56;276.96000000000004;277.16;320.76000000000005;330.36;262.06;241.71165711629368;269.49753711883926;274.27422755570615;287.36;5690000.0;3590000.0;3640000.0;1360000.0;3640000.0;3160000.0;5710000.0;0.0;0.0;0.20416666666666666;0.0615;0.0;0.0;0.0;10779.8818359375;0.0;3070.4775390625;16692.87109375;479792.3575629472;479982.6742088193;243897.84074163096;243897.84074163096;238613.77117608188;430214.79039162316;434293.55171347444;437039.1322159168;473013.45329280203;533208.0297662232;467202.5534556842;436555.01315091987;441720.2267263507;464223.8542375998;457435.97357383126;417885.3123154929;471511.48729504086;433931.68165179034;434293.55171347444;199858.6285646581;239996.17471937067;458231.21942553326;199336.09602957865;196566.88833181496;272.9325556610929;1314199.3441276262;718067.4911801927;171510.70295618483;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1012457148879.3586;386225906874.99316;851315701899.3556;48531.03655471071;15922.050088851209;-0.0;0.0;3054333.7575581144;690485.1718651747;0.0;699632.8110398186;4.653531717010911;0.34802746671865153
4665;2019-06-16 22:45:45.114;537;542;169;169;153;42;41;25;-11;37;805;206;-13;20;239;184;222;486;143;40;41;-109;568;358;363;137;363;316;570;-2.0;-2.0;1092.0;390.0;0.0;0;95;100;1;0;0;0;0;0;0;1;0;1;0;0;16928.64453125;10850.431640625;0.0;3049.427734375;572.0;250412;471.0;0.0;Calculated values ==>;1560717945.114;326.86;327.36;290.06;290.06;288.46000000000004;277.36;274.1680685717883;277.26000000000005;275.66;272.06;276.86;353.66;293.76000000000005;271.86;275.16;297.06;291.56;295.36;321.76000000000005;277.16;277.26000000000005;320.26000000000005;330.36;262.26000000000005;241.92719264551067;269.49753711883926;274.1680685717883;287.46000000000004;5680000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3160000.0;5700000.0;0.0;0.0;0.182;0.065;0.0;0.0;0.0;10850.431640625;0.0;3049.427734375;16928.64453125;478197.57220445;478674.04749906796;244279.09627197555;244279.09627197555;238964.2455795526;430280.9020939914;434717.7860891638;437039.1322159168;472785.1150065333;533417.6202150505;466955.50219086977;436716.74332067836;441871.74304771953;464371.1518808695;457735.83342595893;418237.06620127213;470436.775880607;434538.5910328508;434717.7860891638;197768.88456892778;239996.17471937067;458276.5452544923;198678.37823261233;196566.88833181496;272.6673154398357;1314479.528094931;718247.7467972061;171561.7030169247;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1012675252514.9618;386307808240.21967;851505305059.88;43381.65722496142;16873.880856422198;-0.0;0.0;3055099.709440715;690758.4758454649;0.0;699632.8110398186;4.334974653754986;0.33901446709033645
4666;2019-06-16 22:46:45.124;528;533;169;169;153;42;42;24;-11;37;806;207;-14;19;239;185;222;483;143;41;42;-108;570;358;363;138;363;315;571;-1.0;-1.0;1053.0;420.0;0.0;0;98;100;1;0;0;0;0;0;0;1;0;1;1;0;17106.07421875;10927.435546875;0.0;3058.123046875;570.0;250413;466.0;0.0;Calculated values ==>;1560718005.124;325.96000000000004;326.46000000000004;290.06;290.06;288.46000000000004;277.36;274.1680685717883;277.36;275.56;272.06;276.86;353.76;293.86;271.76000000000005;275.06;297.06;291.66;295.36;321.46000000000004;277.26000000000005;277.36;319.76000000000005;330.16;262.36;242.14157278889297;269.38090353596624;274.1680685717883;287.46000000000004;5700000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3150000.0;5710000.0;0.0;0.0;0.1755;0.07;0.0;0.0;0.0;10927.435546875;0.0;3058.123046875;17106.07421875;476655.81570024474;477257.7525439921;244241.26231341428;244241.26231341428;238933.59256703022;430280.9020939914;434896.4795471851;437269.4612400554;472654.2065195329;533596.3350874664;467220.91188306495;436787.6458509821;441930.40532343107;464371.1518808695;457873.3507479363;417530.14259603806;469848.84890115395;434717.7860891638;434896.4795471851;195679.20071851107;239159.6471344744;458220.7423083042;198380.9748602672;196566.88833181496;272.5489432018933;1314763.1980215786;718429.2592707776;171612.60775613645;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1012893088814.9271;386390321990.20654;851694636609.85;41924.92935965283;18188.78372136259;-0.0;0.0;3055810.716143511;691050.7134150452;0.0;699632.8110398186;4.298270439328724;0.3450730400322905
4667;2019-06-16 22:47:45.104;521;526;168;169;154;42;43;24;-11;37;805;208;-13;19;239;186;221;480;144;41;42;-107;571;358;363;139;362;315;572;-2.0;0.0;884.0;344.0;0.0;0;98;100;1;0;0;0;0;0;0;1;0;1;0;0;17165.75390625;10925.927734375;0.0;3057.47436523438;568.0;250414;461.0;0.0;Calculated values ==>;1560718065.104;325.26000000000005;325.76000000000005;289.96000000000004;290.06;288.56;277.36;274.1680685717883;277.46000000000004;275.56;272.06;276.86;353.66;293.96000000000004;271.86;275.06;297.06;291.76000000000005;295.26000000000005;321.16;277.26000000000005;277.36;319.26000000000005;329.96000000000004;262.46000000000004;242.35481222062532;269.38090353596624;274.1680685717883;287.56;5710000.0;3579999.9999999995;3629999.9999999995;1390000.0;3620000.0000000005;3150000.0;5720000.0;0.0;0.0;0.14733333333333334;0.05733333333333333;0.0;0.0;0.0;10925.927734375;0.0;3057.47436523438;17165.75390625;475512.7408457512;476118.80667232483;243860.68002451767;244203.5760512405;239223.75081309403;430280.9020939914;435074.67720794375;437269.4612400554;472523.0838727012;533491.6124337083;467344.16783611494;436948.6013565401;441930.40532343107;464518.1588243853;458010.7222754686;416836.2609272911;469257.655249329;434717.7860891638;434896.4795471851;193589.57483703562;238323.1353838712;458164.97835251613;198474.282595616;196566.88833181496;272.58610379606097;1315048.7013898552;718611.3099277257;171663.55408014965;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1013110816214.9963;386473394290.233;851883573609.91;35182.48965361407;14888.933223395607;-0.0;0.0;3056453.0637815506;691326.2691737921;0.0;699632.8110398186;3.5807754450834537;0.28709349350988056
4668;2019-06-16 22:48:45.125;517;522;168;168;152;42;43;23;-12;37;803;207;-14;20;240;187;221;482;143;42;43;-105;571;357;362;138;362;315;573;190.0;-1.0;929.0;219.0;0.0;0;98;100;1;0;0;0;0;0;0;1;0;1;0;0;17181.7265625;10957.8759765625;0.0;3049.58227539062;565.0;250415;457.0;0.0;Calculated values ==>;1560718125.125;324.86;325.36;289.96000000000004;289.96000000000004;288.36;277.36;274.0616903277293;277.46000000000004;275.46000000000004;271.96000000000004;276.86;353.46000000000004;293.86;271.76000000000005;275.16;297.16;291.86;295.26000000000005;321.36;277.36;277.46000000000004;318.86;329.66;262.66;242.14157278889297;269.38090353596624;274.0616903277293;287.46000000000004;5710000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3150000.0;5730000.0;0.03166666666666666;0.0;0.15483333333333332;0.0365;0.0;0.03166666666666666;0.0;10957.8759765625;0.0;3049.58227539062;17181.7265625;474926.6934850697;475410.2662166897;243823.6618757842;243823.6618757842;238553.49997908866;430346.717906069;435315.5984456732;437109.2053401759;472654.2065195329;533282.1407009893;467220.91188306495;436787.6458509821;442081.32719235565;464649.81302044657;458308.45282757154;416836.2609272911;469429.0787756413;435138.326120535;435315.5984456732;191917.91438739494;237068.3971897606;458525.1545924594;199921.88025254398;199921.88025254398;273.1557129297305;1315335.030573476;718793.7387861328;171714.4640309924;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1013328392339.6644;386556523375.1062;852072639759.6216;36724.504167735;9439.01951340691;-0.0;7454.1344094490905;3057052.4984578793;691529.0730694849;0.0;699694.9505676945;3.8277935315720018;0.2139796021161587
4669;2019-06-16 22:49:45.116;516;521;168;168;152;41;44;23;-12;36;801;207;-14;20;240;188;221;484;142;43;44;-104;572;357;362;137;362;315;573;269.0;-1.0;996.0;259.0;0.0;0;98;100;1;0;0;0;0;0;0;1;0;1;0;0;17269.970703125;10976.494140625;0.0;3056.2080078125;562.0;250416;455.0;0.0;Calculated values ==>;1560718185.116;324.76000000000005;325.26000000000005;289.96000000000004;289.96000000000004;288.36;277.26000000000005;274.0616903277293;277.56;275.46000000000004;271.96000000000004;276.76000000000005;353.26;293.86;271.76000000000005;275.16;297.16;291.96000000000004;295.26000000000005;321.56;277.46000000000004;277.56;318.66;329.36;262.76000000000005;241.92719264551067;269.38090353596624;274.0616903277293;287.36;5720000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3150000.0;5730000.0;0.04483333333333333;0.0;0.166;0.043166666666666666;0.0;0.04483333333333333;0.0;10976.494140625;0.0;3056.2080078125;17269.970703125;474654.27203856985;475263.667208837;243823.6618757842;243823.6618757842;238553.49997908866;430346.717906069;435492.39016710146;437109.2053401759;472687.3056196521;533072.6335185514;467220.91188306495;436787.6458509821;442081.32719235565;464649.81302044657;458445.2132468918;416470.25455901993;469734.24057187914;435315.5984456732;435492.39016710146;191082.09718829524;235813.6939595721;458782.81324599974;199871.44911331384;199871.44911331384;273.13581040715195;1315622.0849857668;718976.4977856216;171765.33798439454;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1013545559759.4365;386639011000.01965;852261611409.4233;39381.4675336591;11176.340551727608;-0.0;10563.672190578145;3057686.6197555945;691700.841967314;0.0;699845.0764336123;4.355645807159853;0.23115769924068416
4670;2019-06-16 22:50:45.126;517;520;167;167;151;41;46;23;-12;36;799;207;-14;22;240;189;221;487;141;45;45;-102;576;356;361;137;361;314;577;-1.0;0.0;1019.0;271.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;17349.130859375;11073.0791015625;0.0;3065.71704101562;559.0;250417;453.0;0.0;Calculated values ==>;1560718245.126;324.86;325.16;289.86;289.86;288.26000000000005;277.26000000000005;273.955091788801;277.76000000000005;275.46000000000004;271.96000000000004;276.76000000000005;353.06000000000006;293.86;271.76000000000005;275.36;297.16;292.06;295.26000000000005;321.86;277.66;277.66;318.46000000000004;329.06;262.96000000000004;241.92719264551067;269.2639976450953;273.955091788801;287.26000000000005;5760000.0;3560000.0;3610000.0;1370000.0;3610000.0;3140000.0;5770000.0;0.0;0.0;0.16983333333333334;0.04516666666666667;0.0;0.0;0.0;11073.0791015625;0.0;3065.71704101562;17349.130859375;474298.3852021612;474615.97747081553;243338.30870966928;243338.30870966928;238117.67056465906;430412.23801567365;436081.5480936552;437339.1761139985;472687.3056196521;532937.4030323016;467362.49074646;437019.13673288765;442589.97493735823;464796.26975366054;458741.3219607375;414966.8008658906;469658.270949606;435906.5852007355;435906.5852007355;190246.288480595;234559.02529450474;458985.09233437356;199093.73183498843;199871.44911331384;272.82393774348833;1315910.6255808272;719160.2748536845;171816.36252913368;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1013762495909.4021;386721224700.0066;852450342859.3933;40462.01795338521;11738.426449222228;-0.0;0.0;3058352.093028277;691891.8301850235;0.0;699933.1217069534;3.6920006396732035;0.26719848932637225
4671;2019-06-16 22:51:45.126;519;522;166;166;150;40;48;23;-12;36;798;206;-15;22;240;190;222;491;140;47;47;-101;579;356;361;137;360;314;580;182.0;0.0;1188.0;399.0;0.0;0;97;100;1;0;0;0;0;0;0;1;0;1;0;0;17393.3203125;11158.017578125;0.0;3040.13110351562;557.0;250418;450.0;0.0;Calculated values ==>;1560718305.126;325.06;325.36;289.76000000000005;289.76000000000005;288.16;277.16;273.955091788801;277.96000000000004;275.46000000000004;271.96000000000004;276.76000000000005;352.96000000000004;293.76000000000005;271.66;275.36;297.16;292.16;295.36;322.26000000000005;277.86;277.86;318.16;328.86;263.06;241.92719264551067;269.2639976450953;273.955091788801;287.16;5790000.0;3560000.0;3610000.0;1370000.0;3600000.0;3140000.0;5800000.0;0.030333333333333334;0.0;0.198;0.0665;0.0;0.030333333333333334;0.0;11158.017578125;0.0;3040.13110351562;17393.3203125;474216.31105945853;474535.0081658595;242895.56623519133;242895.56623519133;237715.92539150882;430412.23801567365;436430.11128019885;437339.1761139985;472687.3056196521;532832.6778699801;467239.3802973825;436858.596315483;442589.97493735823;464942.4404991662;458877.4831168434;414162.7127444956;469870.3277353816;436256.0551253566;436256.0551253566;188992.59102226305;233722.59852315116;459086.18359659234;198904.50997805534;198904.50997805534;272.7488788191831;1316200.1460072596;719345.5339926819;171867.24459700478;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1013979095909.4021;386803424700.0066;852638742859.3933;47210.06389491675;17302.08129563271;-0.0;7199.663536134804;3059082.6937103462;692133.8344162306;0.0;699993.1189030878;5.05078586896428;0.32494685909404847
4672;2019-06-16 22:52:45.097;521;523;164;165;150;40;50;25;-13;35;796;206;-15;24;240;191;222;494;141;49;49;-100;579;356;361;139;361;313;581;143.0;-1.0;1052.0;411.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;17329.236328125;11151.2890625;0.0;3041.82934570312;555.0;250419;447.0;0.0;Calculated values ==>;1560718365.097;325.26000000000005;325.46000000000004;289.56;289.66;288.16;277.16;273.955091788801;278.16;275.66;271.86;276.66;352.76;293.76000000000005;271.66;275.56;297.16;292.26000000000005;295.36;322.56;278.06;278.06;317.86;328.66;263.16;242.35481222062532;269.14681796795327;273.955091788801;287.26000000000005;5790000.0;3560000.0;3610000.0;1390000.0;3610000.0;3130000.0;5810000.0;0.02383333333333333;0.0;0.1753333333333333;0.0685;0.0;0.02383333333333333;0.0;11151.2890625;0.0;3041.82934570312;17329.236328125;474512.60176538344;474557.5543214917;242194.81286367602;242526.95562761353;237687.26860188873;430412.23801567365;436776.8904632732;437408.94190281845;472326.8440106818;532697.6553714613;467380.9233537061;437089.72060350876;443094.50386605744;464796.26975366054;459013.50581512303;414162.7127444956;470196.20502127666;436603.72145541804;436603.72145541804;187738.9118479558;232886.18681767926;458876.0959046701;198530.00633901512;198530.00633901512;272.6000742017901;1316489.360790978;719531.3550242883;171917.90310392607;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1014195591219.2438;386886184679.94604;852826751944.2557;41883.44003552018;17833.707135247365;-0.0;5674.090210274269;3059824.780727055;692426.4911337927;0.0;700100.3483316102;4.607249478257575;0.3172058189563891
4673;2019-06-16 22:53:45.107;524;526;163;164;149;40;52;23;-14;35;795;207;-17;23;240;191;222;497;140;50;51;-99;580;356;361;138;361;312;582;135.0;-1.0;1049.0;300.0;0.0;0;97;100;1;0;0;0;0;0;0;1;0;1;0;0;17226.826171875;11240.2861328125;0.0;3021.96215820312;552.0;250420;444.0;0.0;Calculated values ==>;1560718425.107;325.56;325.76000000000005;289.46000000000004;289.56;288.06;277.16;273.955091788801;278.36;275.46000000000004;271.76000000000005;276.66;352.66;293.86;271.46000000000004;275.46000000000004;297.16;292.26000000000005;295.36;322.86;278.16;278.26000000000005;317.56;328.36;263.26000000000005;242.14157278889297;269.02936301313275;273.955091788801;287.16;5800000.0;3560000.0;3610000.0;1380000.0;3610000.0;3120000.0;5820000.0;0.022500000000000003;0.0;0.17483333333333334;0.05;0.0;0.022500000000000003;0.0;11240.2861328125;0.0;3021.96215820312;17226.826171875;474830.87025261694;474876.41192529787;241830.64078589878;242160.8753385316;237346.28180783638;430412.23801567365;437121.9238134391;437478.7579247441;472458.26935960614;532667.4404962261;467644.8630011308;437000.6383046333;443151.1514168714;464796.26975366054;459013.50581512303;413767.3536232636;470521.8803517771;436776.8904632732;436949.6230331232;186485.25045852014;231631.59724164338;459133.086558101;199278.48870385232;199278.48870385232;272.89714342941716;1316777.3759741078;719717.982584371;171968.44312191737;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1014412227320.0701;386969298530.26306;853014283194.971;41645.347068785915;12992.729892712436;-0.0;5347.600522408596;3060520.969967784;692683.4209245015;0.0;700192.2110626367;4.205906127836409;0.2653565551874523
4674;2019-06-16 22:54:45.148;527;528;162;163;148;41;54;24;-15;35;792;206;-18;26;240;192;223;500;140;52;53;-98;580;357;362;138;362;312;582;303.0;-1.0;1039.0;173.0;0.0;0;97;100;1;0;0;0;0;0;0;1;0;1;0;0;17154.193359375;11218.7626953125;0.0;3013.92163085938;551.0;250421;442.0;0.0;Calculated values ==>;1560718485.148;325.86;325.96000000000004;289.36;289.46000000000004;287.96000000000004;277.26000000000005;274.0616903277293;278.56;275.56;271.66;276.66;352.36;293.76000000000005;271.36;275.76000000000005;297.16;292.36;295.46000000000004;323.16;278.36;278.46000000000004;317.36;328.26000000000005;263.36;242.14157278889297;269.02936301313275;274.0616903277293;287.16;5800000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3120000.0;5820000.0;0.050499999999999996;0.0;0.17316666666666666;0.028833333333333332;0.0;0.050499999999999996;0.0;11218.7626953125;0.0;3013.92163085938;17154.193359375;475273.5796503617;475172.0031066269;241501.83937803403;241830.64078589878;237034.97560033103;430346.717906069;437235.0200923345;437319.724394416;472458.26935960614;532353.490354067;467522.2042564707;436840.5790983701;443595.0263661134;464649.81302044657;458990.84683623374;414136.2788398048;470978.59297294286;436890.05270406;437062.7516608749;185649.48583044452;231213.40812182956;459234.29461077973;200724.41847895662;200724.41847895662;273.471603281256;1317064.0802504788;719905.2692160661;172018.77652440505;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1014629275534.6702;387052155110.1104;853201611114.6257;40970.420474360384;7453.701428467566;-0.0;11935.085825686874;3061209.905146939;692853.9242829311;0.0;700336.3318639025;4.240887126086457;0.1891243696548913
4675;2019-06-16 22:55:45.128;531;531;162;162;148;41;56;24;-15;35;790;206;-17;24;241;193;223;503;141;54;55;-97;584;356;361;137;361;312;586;94.0;0.0;990.0;158.0;0.0;0;97;100;1;0;0;0;0;0;0;1;0;1;0;0;17023.416015625;11319.30859375;0.0;3022.75463867188;549.0;250422;439.0;0.0;Calculated values ==>;1560718545.128;326.26000000000005;326.26000000000005;289.36;289.36;287.96000000000004;277.26000000000005;273.955091788801;278.76000000000005;275.56;271.66;276.66;352.16;293.76000000000005;271.46000000000004;275.56;297.26000000000005;292.46000000000004;295.46000000000004;323.46000000000004;278.56;278.66;317.06;328.06;263.46000000000004;241.92719264551067;269.02936301313275;273.955091788801;287.26000000000005;5840000.0;3560000.0;3610000.0;1370000.0;3610000.0;3120000.0;5860000.0;0.015666666666666666;0.0;0.165;0.026333333333333334;0.0;0.015666666666666666;0.0;11319.30859375;0.0;3022.75463867188;17023.416015625;475366.13956578873;475117.3383801011;241370.67418767922;241370.67418767922;236924.13725758792;430412.23801567365;437806.89928523917;437319.724394416;472589.4791058512;532144.1455586192;467522.2042564707;437000.6383046333;443299.3497159419;464927.5523835209;459285.1390662883;412525.90015965403;470910.73906353395;437465.24820655317;437636.28072910535;184395.8529593127;230377.04089860234;459490.2302056566;200305.8487264413;200305.8487264413;273.3027183798883;1317348.7987242239;720093.0238711145;172069.06539145528;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1014846103234.7391;387134627610.13666;853388748714.6853;39107.289485215835;6825.1887122860035;-0.0;3718.1767680417365;3061876.996958731;692972.8753705582;0.0;700466.7322376068;3.4618906750670697;0.1989729977567243
4676;2019-06-16 22:56:45.109;534;535;162;162;147;41;58;24;-14;35;788;207;-17;25;241;194;223;507;140;56;57;-97;585;357;362;138;361;312;587;125.0;-1.0;1022.0;287.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;17021.95703125;11355.919921875;0.0;3034.20190429688;547.0;250423;437.0;0.0;Calculated values ==>;1560718605.109;326.56;326.66;289.36;289.36;287.86;277.26000000000005;274.0616903277293;278.96000000000004;275.56;271.76000000000005;276.66;351.96000000000004;293.86;271.46000000000004;275.66;297.26000000000005;292.56;295.46000000000004;323.86;278.76000000000005;278.86;316.86;327.86;263.46000000000004;242.14157278889297;269.02936301313275;274.0616903277293;287.16;5850000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3120000.0;5870000.0;0.020833333333333332;0.0;0.17033333333333334;0.04783333333333333;0.0;0.020833333333333332;0.0;11355.919921875;0.0;3034.20190429688;17021.95703125;475684.81168267765;475584.8270251415;241338.16084493647;241338.16084493647;236587.98269916227;430346.717906069;437919.87830209354;437478.7579247441;472458.26935960614;531934.76469525;467644.8630011308;437000.6383046333;443447.30739667016;464927.5523835209;459262.8302995626;412110.5848760631;471389.09042026976;437578.2834772544;437749.2872906415;183560.10687098323;229540.68826423294;459335.47050702886;199608.0929147675;199608.0929147675;273.0317781352435;1317632.420324072;720281.924271168;172119.5240456331;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1015062934549.546;387217101485.06323;853575889434.5187;40517.303273366015;12423.626228163168;-0.0;4961.2748828307085;3062540.3251106758;693133.231366102;0.0;700539.0380971911;4.023746642578861;0.25438344928152434
4677;2019-06-16 22:57:48.099;536;537;162;162;148;42;60;25;-14;35;787;206;-17;24;241;194;223;508;141;58;59;-96;584;357;362;139;362;312;586;336.0;-1.0;1075.0;307.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;16980.30859375;11347.642578125;0.0;3036.97143554688;545.0;250424;434.0;0.0;Calculated values ==>;1560718668.099;326.76000000000005;326.86;289.36;289.36;287.96000000000004;277.36;274.0616903277293;279.16;275.66;271.76000000000005;276.66;351.86;293.76000000000005;271.46000000000004;275.56;297.26000000000005;292.56;295.46000000000004;323.96000000000004;278.96000000000004;279.06;316.56;327.66;263.56;242.35481222062532;269.02936301313275;274.0616903277293;287.26000000000005;5840000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3120000.0;5860000.0;0.056;0.0;0.17916666666666667;0.051166666666666666;0.0;0.056;0.0;11347.642578125;0.0;3036.97143554688;16980.30859375;476102.66593011905;476003.3544101323;241370.67418767922;241370.67418767922;236924.13725758792;430346.717906069;438259.8388448866;437478.7579247441;472326.8440106818;531830.060655285;467522.2042564707;437000.6383046333;443299.3497159419;464781.3556694665;459262.8302995626;412525.90015965403;471671.0539440827;437919.87830209354;438090.06076039566;182306.50109390085;228704.35009887922;459281.71779846883;199903.36898325259;199903.36898325259;273.1484082158723;1317929.892922967;720480.5489103473;172172.63838017956;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1015290958349.5806;387304342635.0764;853772418234.5485;42565.5905186839;13271.525514378565;-0.0;13338.454739520012;3063267.185038558;693358.0282561725;0.0;700699.1353151198;4.808997356956151;0.2486549672722753
4678;2019-06-16 22:58:45.120;537;538;163;163;148;42;61;25;-13;36;785;206;-15;24;241;195;223;510;139;59;60;-96;587;357;362;138;362;314;589;147.0;-2.0;1179.0;357.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;17064.486328125;11358.7568359375;0.0;3052.80151367188;544.0;250425;433.0;0.0;Calculated values ==>;1560718725.12;326.86;326.96000000000004;289.46000000000004;289.46000000000004;287.96000000000004;277.36;274.0616903277293;279.26000000000005;275.66;271.86;276.76000000000005;351.66;293.76000000000005;271.66;275.56;297.26000000000005;292.66;295.46000000000004;324.16;279.06;279.16;316.46000000000004;327.56;263.56;242.14157278889297;269.2639976450953;274.0616903277293;287.06;5870000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3140000.0;5890000.0;0.0245;0.0;0.19649999999999998;0.0595;0.0;0.0245;0.0;11358.7568359375;0.0;3052.80151367188;17064.486328125;475880.0282502089;475780.73698721576;241599.34724136247;241599.34724136247;236841.8610857597;430346.717906069;438429.2166670595;437179.3288687813;472556.2466753328;531470.4255946695;467239.3802973825;436858.596315483;442888.86602837057;464781.3556694665;459398.6165296522;411263.36565831123;471584.99307338044;438090.06076039566;438259.8388448866;181888.63598580268;228286.1864045524;459436.6143945837;199451.53062024486;199451.53062024486;272.96985327120274;1318199.5135129842;720660.3741324182;172220.86684445455;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1015497374369.2491;387383316719.9496;853950893964.262;46713.5123558374;15469.11248457316;-0.0;5850.803551503723;3063974.238332563;693585.642133493;0.0;700851.1062450163;4.720754462598301;0.3021331321169891
4679;2019-06-16 22:59:45.120;537;539;163;163;148;42;63;25;-13;36;785;205;-15;24;241;196;224;512;139;61;62;-96;586;358;363;139;363;314;587;290.0;-1.0;1231.0;235.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;17017.287109375;11340.615234375;0.0;3048.470703125;543.0;250426;431.0;0.0;Calculated values ==>;1560718785.12;326.86;327.06;289.46000000000004;289.46000000000004;287.96000000000004;277.36;274.1680685717883;279.46000000000004;275.66;271.86;276.76000000000005;351.66;293.66;271.66;275.56;297.26000000000005;292.76000000000005;295.56;324.36;279.26000000000005;279.36;316.26000000000005;327.46000000000004;263.56;242.35481222062532;269.2639976450953;274.1680685717883;287.06;5860000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3140000.0;5870000.0;0.04833333333333333;0.0;0.20516666666666666;0.03916666666666667;0.0;0.04833333333333333;0.0;11340.615234375;0.0;3048.470703125;17017.287109375;476003.3544101323;476174.6630003575;241664.86568686937;241664.86568686937;236896.63145141889;430280.9020939914;438542.5783408282;437179.3288687813;472424.9728513876;531470.4255946695;467116.18806909356;436858.596315483;442888.86602837057;464634.8729112105;459376.6067587312;412085.05625339685;472147.3306254866;438203.4745120459;438373.2260056987;181052.91087944093;227868.02628245065;459281.71779846883;200737.5020970062;200737.5020970062;273.48111468081174;1318483.52829163;720849.5355663374;172271.71077959452;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1015714874369.2491;387466416719.9496;854139293964.262;48509.98145934252;10126.315114973953;-0.0;11485.726655586806;3064767.7674476895;693798.9373634892;0.0;700995.5773300754;4.873278506673961;0.24004550316003728
4680;2019-06-16 23:00:45.091;538;539;164;164;149;43;65;26;-12;36;785;205;-14;23;242;196;224;513;140;63;64;-96;588;358;363;139;363;314;589;308.0;-1.0;1082.0;198.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;17050.84375;11396.8408203125;0.0;3053.12963867188;540.0;250427;430.0;0.0;Calculated values ==>;1560718845.091;326.96000000000004;327.06;289.56;289.56;288.06;277.46000000000004;274.1680685717883;279.66;275.76000000000005;271.96000000000004;276.76000000000005;351.66;293.66;271.76000000000005;275.46000000000004;297.36;292.76000000000005;295.56;324.46000000000004;279.46000000000004;279.56;316.16;327.16;263.56;242.35481222062532;269.2639976450953;274.1680685717883;287.16;5880000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3140000.0;5890000.0;0.051333333333333335;0.0;0.18033333333333335;0.033;0.0;0.051333333333333335;0.0;11396.8408203125;0.0;3053.12963867188;17050.84375;475904.15289032937;475928.41500745935;241926.60288872535;241926.60288872535;237150.94794837345;430280.9020939914;438880.1015656627;437339.1761139985;472424.9728513876;531470.4255946695;467116.18806909356;437019.13673288765;442739.5457002335;464766.5650395172;459376.6067587312;411238.05892045854;472040.41213933897;438542.5783408282;438711.5355410296;180635.0508419939;226613.5671989835;459281.71779846883;200857.6543270749;200857.6543270749;273.5282844239765;1318767.292164185;721038.9227859873;172322.5328733841;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1015932569099.9553;387549776410.22003;854327602904.8728;42645.50109557523;8527.994094556;-0.0;12209.832568983007;3065527.0293174167;693954.3148053272;0.0;701192.9448838069;4.386398431680195;0.20212386149947126
